;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
0;2019-08-01 17:00:45.122;856;851;264;264;238;26;197;7;51;15;647;276;46;106;213;166;266;568;293;196;197;-92;713;338;343;142;343;285;715;-3.0;-1.0;1183.0;547.0;0.0;1;0;98;1;0;0;1;0;0;0;1;1;1;0;0;24693.693359375;13812.30078125;3904.92407226562;3732.01440429688;433.0;311101;531.0;0.0;Calculated values ==>;1564671645.122;358.76;358.26;299.56;299.56;296.96000000000004;275.76000000000005;271.99741764416325;292.86;273.86;278.26000000000005;274.66;337.86;300.76000000000005;277.76000000000005;283.76000000000005;294.46000000000004;289.76000000000005;299.76000000000005;329.96000000000004;292.76000000000005;292.86;326.26000000000005;316.46000000000004;263.96000000000004;242.98782864720522;265.74818594083865;271.99741764416325;302.46000000000004;7130000.0;3379999.9999999995;3429999.9999999995;1420000.0;3429999.9999999995;2850000.0;7150000.0;0.0;0.0;0.19716666666666666;0.09116666666666666;0.0;0.0;0.0;13812.30078125;3904.92407226562;3732.01440429688;24693.693359375;507655.37465282745;506807.062228127;274355.20009635156;274355.20009635156;262920.48377657257;431541.1909327263;461836.49346927885;452152.6748107668;469955.4082113979;519324.4748515107;479300.70595456054;451495.23087403964;459182.0196408881;463923.61762232496;458509.75128651265;275582.96588637185;464187.23143248033;461705.09034416114;461836.49346927885;222850.3779558165;181888.63598580268;459222.5843325947;193807.26875886085;193807.26875886085;270.63100771724413;0.0;0.0;0.0;0.0;0;0;0;0;0;0;0;0;0;0;0.0;0.0;0.0;50937.10255990079;24197.029603138737;-0.0;0.0;0.0;0.0;0.0;0.0;3.502880976800763;0.48529445912687535
1;2019-08-01 17:01:45.133;860;860;266;267;242;28;198;8;53;15;657;278;49;108;213;171;266;653;286;197;198;-93;728;344;347;142;349;287;730;-1.0;-2.0;1227.0;587.0;0.0;1;1;98;1;0;0;1;0;0;0;1;1;1;0;0;25663.462890625;14159.107421875;3965.5703125;3755.60400390625;432.0;311102;529.0;0.0;Calculated values ==>;1564671705.133;359.16;359.16;299.76000000000005;299.86;297.36;275.96000000000004;272.6583383277491;292.96000000000004;273.96000000000004;278.46000000000004;274.66;338.86;300.96000000000004;278.06;283.96000000000004;294.46000000000004;290.26000000000005;299.76000000000005;338.46000000000004;292.86;292.96000000000004;326.06;316.36;263.86;242.98782864720522;265.9988726020314;272.6583383277491;301.76000000000005;7280000.0;3440000.0;3470000.0000000005;1420000.0;3490000.0;2870000.0;7300000.0;0.0;0.0;0.2045;0.09783333333333334;0.0;0.0;0.0;14159.107421875;3965.5703125;3755.60400390625;25663.462890625;506897.90603104496;506724.3901154896;273948.2807196762;274432.0896268489;263643.12520185224;431175.4696738307;461356.5932634558;452064.0741869093;469955.4082113979;520202.9153229464;479283.11631552136;451536.55660831876;459115.85446158383;463029.6163375073;458220.105081558;274127.7445174985;476447.8479330662;461224.17396879604;461356.5932634558;222014.15119762826;181470.77258748977;459120.7182997156;195296.47306802685;193807.26875886085;271.2566432653735;419.7199027206469;233.1378021366155;62.40825940007967;65.59947748314767;0;0;0;0;0;0;0;0;0;0;207037949.71704483;85215619.88353729;171631459.76543427;52508.97442881146;25810.805325166883;-0.0;0.0;862.208683011858;416.8083580251536;0.0;0.0;3.5794685228824914;0.4890730232456044
2;2019-08-01 17:02:45.113;869;870;260;262;241;35;199;9;54;16;665;277;51;110;211;175;266;712;280;199;199;-97;751;351;354;141;356;288;754;-2.0;-1.0;1254.0;515.0;0.0;1;1;98;1;0;0;1;0;0;0;1;1;1;0;0;26003.328125;14569.9638671875;4073.40893554688;3782.45239257812;432.0;311103;528.0;0.0;Calculated values ==>;1564671765.113;360.06000000000006;360.16;299.16;299.36;297.26000000000005;276.66;273.4187578820637;293.06;274.06;278.56;274.76000000000005;339.66;300.86;278.26000000000005;284.16;294.26000000000005;290.66;299.76000000000005;344.36;293.06;293.06;325.96000000000004;316.36;263.46000000000004;242.77792619122317;266.1237361191953;273.4187578820637;301.16;7509999.999999999;3510000.0;3540000.0;1410000.0;3560000.0;2880000.0;7540000.000000001;0.0;0.0;0.209;0.08583333333333334;0.0;0.0;0.0;14569.9638671875;4073.40893554688;3782.45239257812;26003.328125;506134.34413332545;506011.82571509894;269436.2294222089;270277.1702426648;262009.51232081087;430735.4089219946;460408.5339665152;452019.9081512719;470189.461290968;520955.86981669435;479046.94579569227;451623.7896659528;459208.2162973452;461706.0807142488;457634.5535253075;272226.5870748817;483015.6040315853;460408.5339665152;460408.5339665152;221596.04284303306;181470.77258748977;458869.0855255645;197361.1478504804;193807.26875886085;272.1136139204318;850.1329757904599;472.4669266457728;125.20445701187265;132.56864074025646;0;0;0;0;0;0;0;0;0;0;417267849.7838974;170087319.91052628;344073959.82027054;53223.680902865424;22446.097983778054;-0.0;0.0;1743.0204425688958;818.8151721072293;0.0;0.0;3.374224949477451;0.44267478483064615
3;2019-08-01 17:03:45.103;881;883;247;247;232;44;203;14;52;18;672;276;50;97;208;182;266;756;287;202;203;-101;766;372;371;139;377;269;765;1918.0;0.0;1761.0;472.0;0.0;21;2;1;1;1;0;1;0;0;0;1;1;1;0;0;36375.41796875;25537.3046875;4952.7568359375;3545.1513671875;431.0;311104;526.0;0.0;Calculated values ==>;1564671825.103;361.26;361.46000000000004;297.86;297.86;296.36;277.56;275.63479819532273;293.46000000000004;274.56;278.36;274.96000000000004;340.36;300.76000000000005;278.16;282.86;293.96000000000004;291.36;299.76000000000005;348.76;293.36;293.46000000000004;325.76000000000005;316.26000000000005;263.06;242.35481222062532;263.6948088759802;275.63479819532273;301.86;7659999.999999999;3720000.0000000005;3710000.0;1390000.0;3770000.0000000005;2690000.0;7650000.0;0.31966666666666665;0.0;0.2935;0.07866666666666666;0.0;0.31966666666666665;0.0;25537.3046875;4952.7568359375;3545.1513671875;36375.41796875;506494.3082146457;506856.9025404542;263684.3858010371;263684.3858010371;258303.26754676367;429328.3091220336;458270.4941942976;455025.47894782707;470655.8473927239;523223.0917583247;481235.580333758;454774.0492147389;460576.2941695569;458004.6551887551;455148.22427575965;271144.7107765379;488579.44473984384;458131.38596755697;458270.4941942976;220759.83610629753;181052.91087944093;458774.6081297476;204784.08728382754;204784.08728382754;275.1179307423346;1369.8692228403145;806.6384601149666;186.25764445884778;207.77415250656594;0;1;0;0;0;0;0;0;0;0;634731599.8184681;254073319.92387772;511146109.84683037;73445.84845338386;19980.587639879046;-0.0;81031.15474238025;2798.4239241368696;1172.3119597416462;0.0;675.1470796900228;5.12579696199572;0.36691543172064395
4;2019-08-01 17:04:45.124;894;897;238;237;216;77;211;31;51;27;669;278;49;88;206;180;266;788;286;208;210;-102;759;398;390;139;402;278;755;2432.0;-1.0;1603.0;343.0;0.0;98;4;1;1;1;0;1;0;0;0;1;1;1;0;0;38588.24609375;25560.490234375;7797.02099609375;3686.4130859375;431.0;311105;523.0;0.0;Calculated values ==>;1564671885.124;362.56000000000006;362.86;296.96000000000004;296.86;294.76000000000005;280.86;278.25360059004004;294.26000000000005;276.26000000000005;278.26000000000005;275.86;340.06000000000006;300.96000000000004;278.06;281.96000000000004;293.76000000000005;291.16;299.76000000000005;351.96000000000004;293.96000000000004;294.16;325.46000000000004;316.26000000000005;262.96000000000004;242.35481222062532;264.86050150153983;278.25360059004004;301.76000000000005;7590000.000000001;3979999.9999999995;3900000.0;1390000.0;4020000.0000000005;2780000.0;7550000.0;0.4053333333333333;0.0;0.26716666666666666;0.05716666666666667;0.0;0.4053333333333333;0.0;25560.490234375;7797.02099609375;3686.4130859375;38588.24609375;508879.82644096506;509626.1724758744;260866.04538664047;260505.02053141818;253300.42455626337;427402.5427163942;456312.66383848776;453369.39110632264;471541.1619817675;522186.4439147082;480376.9418863567;453111.7766587396;458052.1917500455;453556.0274102183;450315.8655884213;271636.4383573178;494311.8024798187;455879.1045795927;456168.3221299357;219505.55070137876;181052.91087944093;458673.08712974;211759.30482270598;211759.30482270598;277.88301247429246;1994.7850689104416;1232.6024540747417;246.54177377872077;314.05948821890684;0;1;0;0;0;0;0;0;0;0;863111505.3772926;337502510.12802124;675303545.2485085;64550.161385439584;14115.237888552112;-0.0;99067.12168186379;3948.793163970609;1456.5432859985183;0.0;2176.491340205278;4.7978858675386125;0.2826316343498612
5;2019-08-01 17:05:45.125;882;888;266;268;239;80;214;59;52;42;669;279;46;87;205;173;266;809;282;214;214;-99;777;397;388;140;399;290;764;2369.0;-1.0;1515.0;454.0;0.0;98;7;44;1;1;0;1;1;0;0;1;1;1;0;0;61569.35546875;29273.208984375;26210.751953125;3850.62231445312;431.0;311106;521.0;0.0;Calculated values ==>;1564671945.125;361.36;361.96000000000004;299.76000000000005;299.96000000000004;297.06;281.16;278.1552637130107;294.56;279.06;278.36;277.36;340.06000000000006;301.06;277.76000000000005;281.86;293.66;290.46000000000004;299.76000000000005;354.06000000000006;294.56;294.56;325.26000000000005;316.26000000000005;263.26000000000005;242.56692532238324;266.37251300914875;278.1552637130107;301.36;7770000.0;3970000.0000000005;3879999.9999999995;1400000.0;3990000.0;2900000.0;7640000.000000001;0.39483333333333337;0.0;0.2525;0.07566666666666667;0.0;0.39483333333333337;0.0;29273.208984375;26210.751953125;3850.62231445312;61569.35546875;505683.6453606904;507632.07817961;271282.9979944546;272140.0227279186;260809.801618596;427480.44529683504;457071.74136237963;451401.56500039424;472882.7909566239;521210.0375459871;479029.50625064416;450601.81847986806;455969.53692245414;453921.55688512395;449417.01039097435;270413.25589015544;496497.06615460565;457071.74136237963;457071.74136237963;218669.37671819705;181052.91087944093;458821.66005470854;211043.44179629476;211043.44179629476;277.6124956524219;2829.445658367694;1689.5575628038964;309.3514488499095;597.4623190885202;0;1;0;0;1;0;0;0;0;0;1096515395.0953484;421203905.0269127;845706385.0426674;60690.42610903512;18748.551848219977;-0.0;97140.17361200918;4992.482119689864;1730.4127645560347;0.0;3811.5793833589887;2.975990423990242;0.18090208890683032
6;2019-08-01 17:06:45.155;853;852;281;282;247;58;206;58;46;51;677;278;43;77;208;164;266;805;283;210;206;-97;800;379;368;139;381;278;780;2264.0;-1.0;1161.0;369.0;0.0;49;7;51;1;1;0;1;0;0;1;1;1;1;0;0;74931.1171875;30337.44921875;35383.05859375;3689.63671875;431.0;311107;519.0;0.0;Calculated values ==>;1564672005.155;358.46000000000004;358.36;301.26000000000005;301.36;297.86;278.96000000000004;276.35288757459654;293.76000000000005;278.96000000000004;277.76000000000005;278.26000000000005;340.86;300.96000000000004;277.46000000000004;280.86;293.96000000000004;289.56;299.76000000000005;353.66;294.16;293.76000000000005;325.06;316.26000000000005;263.46000000000004;242.35481222062532;264.86050150153983;276.35288757459654;301.46000000000004;8000000.0;3790000.0;3679999.9999999995;1390000.0;3810000.0;2780000.0;7800000.0;0.37733333333333335;0.0;0.19349999999999998;0.0615;0.0;0.37733333333333335;0.0;30337.44921875;35383.05859375;3689.63671875;74931.1171875;499525.34277336707;501190.7285319385;276693.39268798777;277156.3548110629;262946.3889751197;428830.04407018964;459163.4570647147;452724.41993006173;473894.81173143076;523015.2224230644;480376.9418863567;452335.923195116;456675.6174673089;457357.7064699452;451311.4906751911;269021.4865979334;494389.680350027;459712.81932707026;459163.4570647147;217833.21561994078;181052.91087944093;459180.3614032639;206504.57556709374;206504.57556709374;275.81067778504286;3967.518348596774;2186.5614253355798;372.21835850927823;1111.0007142783388;0;1;0;0;1;0;1;0;0;0;1323428794.9872017;504945754.9870014;1016191584.9614143;47643.5398842343;15539.560828924463;-0.0;95336.61795176897;5895.716560728267;2016.2899038654778;0.0;5416.354632257155;2.2838119663266023;0.12659452606274307
7;2019-08-01 17:07:45.116;855;859;261;259;229;55;194;53;38;51;681;279;37;72;209;154;266;810;281;197;194;-97;794;377;363;138;378;271;771;3088.0;-1.0;996.0;475.0;0.0;98;4;35;1;1;0;1;0;0;1;1;1;1;0;0;73186.609375;28898.09765625;37395.8203125;3566.48315429688;431.0;311108;517.0;0.0;Calculated values ==>;1564672065.116;358.66;359.06000000000006;299.26000000000005;299.06;296.06;278.66;276.14872888175563;292.56;278.46000000000004;276.96000000000004;278.26000000000005;341.26;301.06;276.86;280.36;294.06;288.56;299.76000000000005;354.16;292.86;292.56;324.86;316.26000000000005;263.46000000000004;242.14157278889297;263.95629194202945;276.14872888175563;301.26000000000005;7940000.000000001;3770000.0000000005;3629999.9999999995;1380000.0;3779999.9999999995;2710000.0;7709999.999999999;0.5146666666666666;0.0;0.166;0.07916666666666666;0.0;0.5146666666666666;0.0;28898.09765625;37395.8203125;3566.48315429688;73186.609375;500357.49904093094;502986.47888718825;268762.2332401975;267964.5713370848;257035.0486417071;428973.91024759493;458307.65034547617;452910.5548887559;474023.85370002396;523989.9791606371;481329.52734407166;452782.62450223195;457192.60694647784;457983.99542935885;450175.02787318197;269368.49893034203;495979.42823905573;458720.27757983824;458307.65034547617;216997.06728235667;181052.91087944093;459335.47050702886;205892.05121059538;205892.05121059538;275.56702912219635;5201.030431559114;2679.87012313255;432.6467201007567;1717.0971525559767;0;1;0;0;1;0;1;0;0;0;1542586249.8617172;587991739.9394512;1180784529.8671722;41005.07161057465;20064.270694300983;-0.0;129909.89502141863;6633.9748094500355;2312.7956456351667;0.0;7292.1888206810545;2.7337266070075628;0.13082397134492257
8;2019-08-01 17:08:45.106;849;850;267;266;238;62;188;56;14;53;679;279;17;68;208;152;266;789;280;184;188;-97;751;382;370;138;382;271;717;2255.0;-1.0;1125.0;435.0;0.0;74;1;32;1;1;0;1;1;1;0;1;1;1;0;0;75918.9375;27467.5625;41808.9453125;3561.26953125;431.0;311109;516.0;0.0;Calculated values ==>;1564672125.106;358.06000000000006;358.16;299.86;299.76000000000005;296.96000000000004;279.36;276.6576332772354;291.96000000000004;278.76000000000005;274.56;278.46000000000004;341.06000000000006;301.06;274.86;279.96000000000004;293.96000000000004;288.36;299.76000000000005;352.06000000000006;291.56;291.96000000000004;324.76000000000005;316.26000000000005;263.46000000000004;242.14157278889297;263.95629194202945;276.6576332772354;301.16;7509999.999999999;3820000.0000000005;3700000.0;1380000.0;3820000.0000000005;2710000.0;7170000.0;0.37583333333333335;0.0;0.1875;0.0725;0.0;0.37583333333333335;0.0;27467.5625;41808.9453125;3561.26953125;75918.9375;503363.78926741064;506497.3432226093;275690.3425203741;275174.27296898013;262807.9649634651;428611.97810654406;456332.7804492596;449805.143497955;474219.25169277115;523783.8560653574;481329.52734407166;450197.48867471056;456695.2632700159;457195.00552717614;448952.91472052765;272226.5870748817;498086.17701989436;455767.2617528169;456332.7804492596;216578.99785978085;181052.91087944093;459335.47050702886;207006.72504881668;207006.72504881668;276.01684068560223;6443.369564677618;3149.5056722035197;492.034759499914;2377.02685958363;0;1;0;0;2;1;1;0;0;0;1762449599.8966694;670777939.9526119;1343357429.8930168;45524.70345921344;18293.83404572038;-0.0;93705.04248799982;7354.936088236396;2632.393243374013;0.0;9155.336057253633;2.1626631912382246;0.12274746530443503
9;2019-08-01 17:09:45.117;824;819;284;284;265;51;182;52;-8;53;677;279;-4;58;209;156;266;773;277;175;182;-98;736;374;361;136;373;265;704;2439.0;-1.0;800.0;121.0;0.0;98;1;17;1;1;0;1;1;1;0;1;1;1;0;0;80164.109375;25901.873046875;42183.75390625;3483.072265625;431.0;311110;516.0;0.0;Calculated values ==>;1564672185.117;355.56000000000006;355.06000000000006;301.56;301.56;299.66;278.26000000000005;275.84098080016133;291.36;278.36;272.36;278.46000000000004;340.86;301.06;272.76000000000005;278.96000000000004;294.06;288.76000000000005;299.76000000000005;350.46000000000004;290.66;291.36;324.76000000000005;316.26000000000005;263.36;241.71165711629368;263.1675429290057;275.84098080016133;300.86;7359999.999999999;3740000.0;3610000.0;1360000.0;3729999.9999999995;2650000.0;7040000.000000001;0.40650000000000003;0.0;0.13333333333333333;0.020166666666666666;0.0;0.40650000000000003;0.0;25901.873046875;42183.75390625;3483.072265625;80164.109375;501226.69900514605;503435.06625857524;289213.47328529647;289213.47328529647;276019.3335056878;429187.4505931623;456971.59247700404;448022.5405784804;474476.1435544509;524057.9458960741;482043.6021066459;448548.4004541538;456437.10219499015;458784.4168089009;451015.85499965504;273427.4994972937;497075.45743992866;455995.526710799;456971.59247700404;216578.99785978085;181052.91087944093;459543.8889846631;206113.00805521588;206113.00805521588;275.6364143952683;7744.300085570315;3594.332506224441;550.7483701490833;3077.0943437437804;0;1;0;0;2;1;1;0;0;0;1981789805.4683208;752993010.1668835;1504186910.3121758;32254.60433643527;5110.856098743852;-0.0;101974.01456745689;8003.215817721058;2827.4680855851234;0.0;10786.293824414706;1.9469331778232324;0.06799894880238755
10;2019-08-01 17:10:45.097;810;806;274;272;249;43;175;45;-9;51;673;278;-11;49;210;150;266;763;272;166;175;-99;726;364;350;133;364;261;695;2902.0;-1.0;935.0;237.0;0.0;98;1;1;1;1;0;1;1;1;0;1;1;1;0;0;77990.421875;24437.03515625;41682.01171875;3457.78002929688;432.0;311111;517.0;0.0;Calculated values ==>;1564672245.097;354.16;353.76;300.56;300.36;298.06;277.46000000000004;274.8017692304317;290.66;277.66;272.26000000000005;278.26000000000005;340.46000000000004;300.96000000000004;272.06;278.06;294.16;288.16;299.76000000000005;349.46000000000004;289.76000000000005;290.66;324.86;316.36;263.26000000000005;241.05796691057077;262.63441904999945;274.8017692304317;300.36;7259999.999999999;3640000.0;3500000.0;1330000.0;3640000.0;2610000.0;6950000.0;0.48366666666666663;0.0;0.15583333333333332;0.0395;0.0;0.48366666666666663;0.0;24437.03515625;41682.01171875;3457.78002929688;77990.421875;500187.88136462634;502476.94397090044;282897.5391360856;281478.9183554358;268901.9240537547;429879.7862731237;457796.27867287636;448636.50332285906;474666.01614662335;523967.39260099287;482406.8316830964;448375.6516885187;455983.40564438805;460338.21932957764;451914.6166339385;274310.33498756855;496538.1421929177;456563.9833628716;457796.27867287636;216997.06728235667;181470.77258748977;459905.52999830607;203203.55643999606;203203.55643999606;274.47010712204195;9061.815189693174;4013.683576083031;608.569525583385;3775.7427609371075;0;1;0;0;2;1;1;0;0;0;2195018704.688549;833666109.8718643;1661934309.7352982;38246.63422257948;10139.727955553246;-0.0;123138.01331996976;8590.530300124614;2954.5139228395124;0.0;12661.602072096739;2.465251479979602;0.09047256557323895
11;2019-08-01 17:11:45.107;802;801;270;268;242;36;177;37;4;46;670;275;-3;46;211;143;266;757;271;168;177;-100;717;356;343;132;356;257;691;2850.0;0.0;1193.0;414.0;0.0;64;1;1;1;1;0;1;1;1;0;1;1;1;0;0;75661.3828125;24199.04296875;40041.28515625;3416.32568359375;433.0;311112;518.0;0.0;Calculated values ==>;1564672305.107;353.36;353.26;300.16;299.96000000000004;297.36;276.76000000000005;273.955091788801;290.86;276.86;273.56;277.76000000000005;340.16;300.66;272.86;277.76000000000005;294.26000000000005;287.46000000000004;299.76000000000005;348.86;289.96000000000004;290.86;324.96000000000004;316.46000000000004;263.16;240.83765695389522;262.0952818180154;273.955091788801;300.26000000000005;7170000.0;3560000.0;3429999.9999999995;1320000.0;3560000.0;2570000.0;6909999.999999999;0.475;0.0;0.19883333333333333;0.06899999999999999;0.0;0.475;0.0;24199.04296875;40041.28515625;3416.32568359375;75661.3828125;499904.38570075185;502160.1892980331;280771.24126811355;279450.42488809285;266077.49143430067;430412.23801567365;459185.56143779436;451035.4509302521;474309.40632519417;523980.2801946977;482550.3058940119;450142.86745087407;456273.6486729509;461706.0807142488;452312.59701289353;275174.27296898013;496084.6422500858;457976.08149584336;459185.56143779436;217415.1398638553;181888.63598580268;459959.0041461783;200639.28450142528;200639.28450142528;273.43380076185156;10342.460305591088;4419.051778779303;665.8632874450412;4456.883742072348;0;1;0;0;2;1;1;0;0;0;2402953355.4816246;913179360.1751328;1817360210.328102;49787.10442493173;17893.060655487956;-0.0;122809.4815447753;9324.267060733846;3188.1594299179537;0.0;14711.506130864276;2.815534554282065;0.1314852126873002
12;2019-08-01 17:12:48.118;800;801;269;268;241;30;183;30;8;41;668;272;4;47;212;142;266;755;272;177;183;-99;711;349;338;130;350;250;687;2462.0;-1.0;1108.0;305.0;0.0;20;1;1;1;1;0;1;1;1;0;1;1;1;0;0;73936.9140625;24013.884765625;37964.7265625;3334.84350585938;433.0;311113;518.0;0.0;Calculated values ==>;1564672368.118;353.16;353.26;300.06;299.96000000000004;297.26000000000005;276.16;273.20264511476705;291.46000000000004;276.16;273.96000000000004;277.26000000000005;339.96000000000004;300.36;273.56;277.86;294.36;287.36;299.76000000000005;348.66;290.86;291.46000000000004;324.96000000000004;316.46000000000004;263.26000000000005;240.39332010688793;261.13683023647616;273.20264511476705;300.36;7109999.999999999;3490000.0;3379999.9999999995;1300000.0;3500000.0;2500000.0;6870000.0;0.4103333333333333;0.0;0.18466666666666667;0.05083333333333333;0.0;0.4103333333333333;0.0;24013.884765625;37964.7265625;3334.84350585938;73936.9140625;500182.45610094955;502525.3207441198;280746.1780217678;280065.3737349219;265924.3393420037;430862.6128555636;460764.02338247985;452767.348483493;474082.51977729687;524335.4219399773;483046.7191452863;452269.65562404983;457535.0496650144;462748.0482769476;453389.6988174218;275793.69029353553;496192.4032340118;459972.4816559796;460764.02338247985;217415.1398638553;181888.63598580268;460364.88982431835;199048.81996136904;199048.81996136904;272.7768066562279;11651.673954496808;4840.98855454548;724.9463320621145;5139.555519574072;0;1;0;0;2;1;1;0;0;0;2617505810.20236;995723770.0676918;1977093095.1201916;46853.354933752235;13283.566884699922;-0.0;107390.47180379581;10170.01872416773;3461.002551498203;0.0;16726.10741441521;2.564975226744228;0.11796132615179573
13;2019-08-01 17:13:45.118;798;801;263;262;234;21;187;23;11;35;666;272;10;63;213;139;266;747;269;183;187;-99;694;338;332;128;339;265;678;1352.0;-1.0;122.0;118.0;0.0;1;100;100;1;0;0;1;1;1;0;1;1;0;0;0;61347.47265625;13637.14453125;36490.40625;2380.8896484375;434.0;311114;517.0;0.0;Calculated values ==>;1564672425.118;352.96000000000004;353.26;299.46000000000004;299.36;296.56;275.26000000000005;271.99741764416325;291.86;275.46000000000004;274.26000000000005;276.66;339.76;300.36;274.16;279.46000000000004;294.46000000000004;287.06;299.76000000000005;347.86;291.46000000000004;291.86;324.86;316.56;263.26000000000005;239.943914813709;263.1675429290057;271.99741764416325;300.06;6940000.000000001;3379999.9999999995;3320000.0000000005;1280000.0;3390000.0;2650000.0;6780000.0;0.22533333333333333;0.0;0.02033333333333333;0.019666666666666666;0.0;0.22533333333333333;0.0;13637.14453125;36490.40625;2380.8896484375;61347.47265625;501475.506347117;503343.6392080628;278160.0934805994;277524.4501184498;263537.96959299885;431541.1909327263;462205.00649444934;450500.3727044276;473760.833029134;522927.8634207395;481271.1025420366;450371.1874664829;457054.6125532047;464513.63175637735;454850.24555414286;277794.840034938;495950.8027622931;461686.4214438303;462205.00649444934;216997.06728235667;182306.50109390085;460669.456003943;196230.48560737813;196230.48560737813;271.60939151792473;12722.675349353578;5139.05920314574;770.1958862002981;5728.99198767303;0;1;0;0;2;1;1;0;0;0;2808455810.20236;1069253770.0676918;2123868095.1201916;5170.154370973339;5200.633084465775;-0.0;59932.925373220045;10581.871506163474;3607.335801254098;0.0;18050.750975399922;1.3389030840251441;0.032460604976341824
14;2019-08-01 17:14:45.109;790;792;259;258;228;16;190;15;12;30;674;270;13;72;215;136;266;729;265;187;190;-96;680;332;337;135;334;264;672;1980.0;-1.0;967.0;183.0;0.0;7;99;100;1;0;0;1;0;0;1;1;1;0;0;0;53350.9375;13406.697265625;28859.638671875;2797.96313476562;434.0;311115;516.0;0.0;Calculated values ==>;1564672485.109;352.16;352.36;299.06;298.96000000000004;295.96000000000004;274.76000000000005;271.32779825182536;292.16;274.66;274.36;276.16;340.56000000000006;300.16;274.46000000000004;280.36;294.66;286.76000000000005;299.76000000000005;346.06000000000006;291.86;292.16;324.76000000000005;316.56;263.56;241.49495122638035;263.0348170998261;271.32779825182536;299.66;6800000.0;3320000.0000000005;3370000.0000000005;1350000.0;3340000.0;2640000.0;6720000.0;0.33;0.0;0.16116666666666665;0.030500000000000003;0.0;0.33;0.0;13406.697265625;28859.638671875;2797.96313476562;53350.9375;501672.44432544237;502676.7527972103;276492.9282666114;275883.25271857955;261430.32337485;431896.3278553544;461834.6950695342;450808.61149632855;472363.3712700832;523829.9144946356;481169.8287818832;450937.16830444353;458319.9441651915;465498.96584721253;455448.5190764471;279841.2595891344;494028.06709441374;461442.77011433174;461834.6950695342;216578.99785978085;182306.50109390085;459899.2253471605;194858.43963530238;194858.43963530238;271.03439290134685;13678.352059973604;5364.390746414368;813.3465191157381;6273.494007227879;0;1;0;0;2;1;2;0;0;0;3009125704.9918175;1148141934.9849224;2282544289.9537086;41250.63603160205;8083.743964211672;-0.0;88102.1642932965;10968.653399791121;3718.022337738967;0.0;19284.191677464685;3.0497876837874576;0.12682057787561385
15;2019-08-01 17:15:45.119;793;798;256;255;216;8;193;7;17;24;681;267;18;74;216;137;266;715;265;190;193;-94;679;324;323;136;327;263;676;2540.0;-1.0;1012.0;252.0;0.0;1;99;100;1;0;0;1;1;0;0;1;1;0;0;0;44126.0625;13334.701171875;19794.140625;2755.43188476562;435.0;311116;515.0;0.0;Calculated values ==>;1564672545.119;352.46000000000004;352.96000000000004;298.76000000000005;298.66;294.76000000000005;273.96000000000004;270.42097587401844;292.46000000000004;273.86;274.86;275.56;341.26;299.86;274.96000000000004;280.56;294.76000000000005;286.86;299.76000000000005;344.66;292.16;292.46000000000004;324.66;316.66;263.76000000000005;241.71165711629368;262.9017227912062;270.42097587401844;299.66;6790000.000000001;3240000.0;3229999.9999999995;1360000.0;3270000.0000000005;2630000.0;6759999.999999999;0.4233333333333333;0.0;0.16866666666666666;0.042;0.0;0.4233333333333333;0.0;13334.701171875;19794.140625;2755.43188476562;44126.0625;502171.31802846637;503120.8580391549;274229.64549655037;273674.6501999297;256555.6126295025;432353.3652672049;464317.450661497;451626.9769977667;471644.9034095714;524627.8119666402;480958.4746606942;451754.5488381771;458722.95774770115;466632.4196324135;456906.29863126413;280007.34986700106;491652.839544726;463937.6484943615;464317.450661497;216160.93158060662;182724.36793118677;459946.72006217635;192641.05325027526;192641.05325027526;270.10584776018635;14490.795777900046;5587.272874189277;859.6325239864476;6679.009742664194;0;1;0;0;3;1;2;0;0;0;3207158704.960346;1229455484.9720001;2440670639.9285793;43682.292472076886;11226.838006099846;-0.0;115009.67490408386;11676.545766276648;3878.9706743853885;0.0;20977.072436950486;4.735188648090033;0.18403732789550128
16;2019-08-01 17:16:45.120;807;799;249;248;210;11;197;3;29;18;682;267;27;76;211;137;266;670;266;193;197;-93;640;339;339;138;344;270;643;1456.0;-1.0;1828.0;529.0;0.0;1;99;98;1;0;0;0;0;0;0;1;1;0;0;0;23004.13671875;12511.29296875;0.0;2804.04467773438;435.0;311117;513.0;0.0;Calculated values ==>;1564672605.12;353.86;353.06000000000006;298.06;297.96000000000004;294.16;274.26000000000005;272.10816812424576;292.86;273.46000000000004;276.06;274.96000000000004;341.36;299.86;275.86;280.76000000000005;294.26000000000005;286.86;299.76000000000005;340.16;292.46000000000004;292.86;324.46000000000004;316.66;263.86;242.14157278889297;263.82572766246335;272.10816812424576;299.76000000000005;6400000.0;3390000.0;3390000.0;1380000.0;3440000.0;2700000.0;6430000.0;0.24266666666666667;0.0;0.3046666666666667;0.08816666666666667;0.0;0.24266666666666667;0.0;12511.29296875;0.0;2804.04467773438;23004.13671875;507533.0591669543;506222.1345831056;274269.2141399191;273644.23331775406;255936.6412691148;431480.97241316177;462443.6151696553;451930.88384033827;470789.9032000179;524172.85612522095;480114.6190521954;451673.3712034759;457849.41250540555;463515.49129032175;454405.17064216547;406289.5622222756;488691.7286200304;461921.76457158406;462443.6151696553;215324.80838970217;182724.36793118677;459739.855471695;195935.55153600188;195935.55153600188;271.49490311157126;15050.223427685973;5802.659748155714;905.9622674341721;6843.963663526133;0;1;0;0;3;1;2;0;0;0;3405762014.72044;1311656854.8727036;2600573304.735422;77993.24457538783;23258.746130330277;-0.0;64672.62344176657;12690.525473160811;4166.355331506285;0.0;22474.449877231895;10.833885479865506;0.7986517527440751
17;2019-08-01 17:17:45.120;831;797;246;244;226;28;202;3;41;15;683;268;39;84;204;141;266;551;262;198;202;-92;646;356;356;145;361;283;648;1466.0;-1.0;1349.0;446.0;0.0;1;99;98;1;0;0;0;0;0;0;1;1;0;0;0;21661.66015625;12579.798828125;0.0;2813.92529296875;435.0;311118;512.0;0.0;Calculated values ==>;1564672665.12;356.26;352.86;297.76000000000005;297.56;295.76000000000005;275.96000000000004;273.955091788801;293.36;273.46000000000004;277.26000000000005;274.66;341.46000000000004;299.96000000000004;277.06;281.56;293.56;287.26000000000005;299.76000000000005;328.26000000000005;292.96000000000004;293.36;324.36;316.66;263.96000000000004;243.61107973660833;265.49620691782997;273.955091788801;299.36;6459999.999999999;3560000.0;3560000.0;1450000.0;3610000.0;2830000.0;6480000.0;0.24433333333333335;0.0;0.22483333333333333;0.07433333333333333;0.0;0.24433333333333335;0.0;12579.798828125;0.0;2813.92529296875;21661.66015625;510128.2216433948;505513.0713651686;271842.4244162693;270734.3106353687;262121.57273751518;430412.23801567365;460500.8437552981;451191.7550547665;469548.2990009042;523235.21274886053;478638.98187025264;450927.9059631026;456739.7882478922;459991.67660371546;452024.9511840489;403296.64597586915;470301.37535195856;459961.8549604037;460500.8437552981;214906.75144652807;182724.36793118677;458755.1822358053;200496.1073010153;200496.1073010153;273.3775472736181;15422.438401644305;6011.752179796339;952.7786838566982;6843.963663526133;0;1;0;0;3;1;2;0;0;0;3614262014.72044;1396556854.8727036;2766473304.735422;56364.73813663506;19197.257903486057;-0.0;63527.82394032978;13810.175329094334;4520.155365121422;0.0;23542.786938749363;9.035488676184508;0.5936250294918266
18;2019-08-01 17:18:45.111;840;811;246;247;225;45;207;8;50;14;685;268;53;93;199;146;266;503;262;203;207;-113;681;375;371;151;380;295;683;1870.0;-2.0;1426.0;414.0;0.0;1;99;1;1;0;1;0;0;0;0;1;1;0;0;0;31805.298828125;23153.173828125;0.0;2879.42016601562;435.0;311119;510.0;0.0;Calculated values ==>;1564672725.111;357.16;354.26;297.76000000000005;297.86;295.66;277.66;275.94376602880345;293.86;273.96000000000004;278.16;274.56;341.66;299.96000000000004;278.46000000000004;282.46000000000004;293.06;287.76000000000005;299.76000000000005;323.46000000000004;293.46000000000004;293.86;324.16;316.66;261.86;244.82967444194236;266.98899913490544;275.94376602880345;299.36;6809999.999999999;3750000.0;3710000.0;1510000.0;3800000.0;2950000.0;6830000.0;0.31166666666666665;0.0;0.23766666666666666;0.06899999999999999;0.0;0.31166666666666665;0.0;23153.173828125;0.0;2879.42016601562;31805.298828125;508287.8389859517;504239.4959381384;268478.1670903522;268946.84540172294;259612.62385124323;429116.5711722346;458825.4278431572;450236.5260249333;468627.0916115599;522476.7284158439;477147.7358239725;450641.0933832305;455913.55894921516;456242.0319164589;449335.02725066507;279678.33193560864;457211.6901768092;458270.4941942976;458825.4278431572;214070.64678622372;182724.36793118677;455620.92759107356;205456.85364659998;205456.85364659998;275.39066847260926;15867.929560785113;6309.482286586808;1000.2161128051672;6843.963663526133;0;1;1;0;3;1;2;0;0;0;3832329300.3582954;1485343535.1324081;2939847295.242548;58175.968801917224;17261.321102168677;-0.0;78966.538957927;14764.538047156813;4823.93128450001;0.0;24730.061848420708;5.931173393506843;0.3438426861872908
19;2019-08-01 17:19:45.121;832;827;242;243;217;78;213;33;56;21;685;269;55;86;196;152;266;605;265;210;213;-223;732;396;384;146;400;297;729;1956.0;0.0;1553.0;463.0;0.0;1;0;95;1;0;1;1;0;0;0;1;1;1;0;0;44298.28125;31622.509765625;3785.345703125;3869.17260742188;435.0;311120;508.0;0.0;Calculated values ==>;1564672785.121;356.36;355.86;297.36;297.46000000000004;294.86;280.96000000000004;278.0567423895505;294.46000000000004;276.46000000000004;278.76000000000005;275.26000000000005;341.66;300.06;278.66;281.76000000000005;292.76000000000005;288.36;299.76000000000005;333.66;294.16;294.46000000000004;323.96000000000004;316.66;250.86;243.81672145450628;267.23344911666527;278.0567423895505;299.66;7320000.0;3960000.0;3840000.0;1460000.0;4000000.0;2970000.0;7290000.000000001;0.32599999999999996;0.0;0.2588333333333333;0.07716666666666666;0.0;0.32599999999999996;0.0;31622.509765625;3785.345703125;3869.17260742188;44298.28125;502701.8953018417;502279.53501067206;263699.11046125647;264091.1182721494;254605.77179822815;427558.0369473;457579.54568713333;450685.5967077544;470009.608838954;522315.02615412744;477012.3636117665;450550.5709728099;454668.9834751069;452398.9233561322;446295.447315801;273771.82513942773;468682.32447480655;457153.3736196051;457579.54568713333;213234.55432191002;182724.36793118677;444756.7201671677;209318.76867244428;209318.76867244428;276.9632077155571;16502.231760752125;6766.0223938004965;1056.4637589537263;6875.513468471749;0;1;1;1;3;1;2;0;0;1;4058867050.322294;1574458385.118246;3117476895.214319;62473.780656472765;18167.961923676157;-0.0;80933.01330678862;15770.120194913394;5119.224517005992;0.0;26062.780199793022;4.113721526322909;0.2472286819284274
20;2019-08-01 17:20:45.112;828;833;237;236;211;89;209;71;38;41;681;275;39;73;194;161;266;695;266;209;209;-225;737;407;394;143;411;310;728;2652.0;0.0;2039.0;234.0;0.0;98;1;98;1;0;1;1;0;0;0;1;1;1;0;0;46951.9453125;32086.80078125;7469.42626953125;4071.35375976562;436.0;311121;505.0;0.0;Calculated values ==>;1564672845.112;355.96000000000004;356.46000000000004;296.86;296.76000000000005;294.26000000000005;282.06;279.13045742547695;294.06;280.26000000000005;276.96000000000004;277.26000000000005;341.26;300.66;277.06;280.46000000000004;292.56;289.26000000000005;299.76000000000005;342.66;294.06;294.06;323.66;316.76000000000005;250.66000000000003;243.1966462407574;268.7936212382143;279.13045742547695;299.76000000000005;7370000.0;4070000.0000000005;3940000.0;1430000.0;4110000.0;3100000.0;7280000.0;0.442;0.0;0.3398333333333333;0.039;0.0;0.442;0.0;32086.80078125;7469.42626953125;4071.35375976562;46951.9453125;501694.11230556766;503199.50012317527;261828.83992728626;261450.72387377266;252621.41055784197;426687.3264712062;455357.514341335;445742.4428687401;472391.1323836129;520836.31667865376;476070.9308943632;445886.2290529011;450660.40720758017;450128.147605957;445604.6223821949;273343.1318785545;483233.1831134726;455357.514341335;455357.514341335;211980.4382156667;183142.23651711168;445115.1280757043;213735.02779208645;213735.02779208645;278.6603223623321;17262.53625185871;7296.853677829324;1122.624886286247;6969.2891663471955;0;1;1;1;3;1;2;0;0;1;4292232040.077448;1661145380.0272942;3299549580.0232887;78843.85322354948;9023.823911061098;-0.0;106797.13905476786;16947.590495635828;5345.788742325465;0.0;27626.963471807736;4.461966778188138;0.22108076029413248
21;2019-08-01 17:21:45.122;821;827;246;246;217;74;78;73;15;54;688;276;19;48;195;151;266;737;270;92;79;-212;827;396;376;139;396;292;797;3345.0;0.0;1485.0;1.0;0.0;98;1;33;1;1;1;1;1;0;0;1;1;1;0;0;84469.34375;49811.20703125;28366.412109375;3847.57592773438;435.0;311122;503.0;0.0;Calculated values ==>;1564672905.122;355.26;355.86;297.76000000000005;297.76000000000005;294.86;280.56;278.0567423895505;280.96000000000004;280.46000000000004;274.66;278.56;341.96000000000004;300.76000000000005;275.06;277.96000000000004;292.66;288.26000000000005;299.76000000000005;346.86;282.36;281.06;323.46000000000004;316.66;251.96000000000004;242.35481222062532;266.62003547228215;278.0567423895505;300.16;8270000.0;3960000.0;3760000.0;1390000.0;3960000.0;2920000.0;7970000.0;0.5575;0.0;0.2475;0.00016666666666666666;0.0;0.5575;0.0;49811.20703125;28366.412109375;3847.57592773438;84469.34375;492257.3736919142;496010.43740253523;261813.40175007939;261813.40175007939;252219.42858825385;427558.0369473;438177.20249304245;445991.80826501397;474188.32179244753;523032.1638321883;478440.55911601323;446549.4747731176;450509.4375359474;452946.73642902577;446135.0085386054;267577.62314757716;482283.17094003275;440561.45538934966;438350.13332838117;211144.3756859795;182724.36793118677;447262.7268258828;212256.8224235768;212256.8224235768;278.05469534555874;18357.896190106945;7979.450823391418;1188.6269655183794;7267.970924788363;0;2;1;1;4;1;2;0;0;1;4523270540.040731;1745759480.0138474;3480179679.994583;57849.40899575569;39.167650733717664;-0.0;126047.02082942842;18086.890865702062;5421.326259483364;0.0;29567.6548652008;2.2424280408309527;0.07502028406679578
22;2019-08-01 17:22:45.133;839;836;265;266;231;58;84;60;0;57;697;276;4;26;199;144;267;768;275;65;84;-195;832;379;358;134;379;274;794;4513.0;-1.0;1754.0;98.0;0.0;65;1;21;1;1;1;1;0;0;1;1;1;1;0;0;94493.859375;48580.3515625;37722.25;3613.99951171875;435.0;311123;502.0;0.0;Calculated values ==>;1564672965.133;357.06000000000006;356.76;299.66;299.76000000000005;296.26000000000005;278.96000000000004;276.35288757459654;281.56;279.16;273.16;278.86;342.86;300.76000000000005;273.56;275.76000000000005;293.06;287.56;299.86;349.96000000000004;279.66;281.56;323.36;316.66;253.66000000000003;241.2770596917726;264.3458800820626;276.35288757459654;300.66;8320000.0;3790000.0;3579999.9999999995;1340000.0;3790000.0;2740000.0;7940000.000000001;0.7521666666666668;0.0;0.29233333333333333;0.01633333333333333;0.0;0.7521666666666668;0.0;48580.3515625;37722.25;3613.99951171875;94493.859375;494499.46732346015;497607.5456017271;268977.0417725256;269368.49893034203;256828.82898639457;428830.04407018964;443053.2811633769;447391.5850778385;475120.5399102006;525400.9249998591;480635.48427520687;447927.53882152244;450832.4121165656;456407.08441138035;448285.85645594384;267693.45016983576;487440.7289635376;439983.8581329156;443053.2811633769;210726.34883551928;182724.36793118677;449954.2918889216;207548.2085974469;207548.2085974469;276.2066305030478;19849.529630114797;8799.530797655287;1250.8181603913035;7818.8107437363315;0;2;1;1;4;1;3;0;0;1;4743510909.739733;1827674494.9018955;3650010809.762478;70114.21372443448;3959.2993604274193;-0.0;177139.065415007;19153.449886891824;5454.6529266332045;0.0;32094.668781415898;2.79383979708612;0.09715801075662377
23;2019-08-01 17:23:45.133;865;851;263;261;231;51;132;51;8;54;699;277;6;20;201;143;267;783;268;122;132;-176;792;372;354;129;373;260;763;3434.0;-1.0;1554.0;450.0;0.0;98;1;1;1;1;1;1;0;0;1;1;1;1;0;0;90725.296875;45020.20703125;37406.36328125;3474.73559570312;432.0;311124;506.0;23.0;Calculated values ==>;1564673025.133;359.66;358.26;299.46000000000004;299.26000000000005;296.26000000000005;278.26000000000005;275.63479819532273;286.36;278.26000000000005;273.96000000000004;278.56;343.06000000000006;300.86;273.76000000000005;275.16;293.26000000000005;287.46000000000004;299.86;351.46000000000004;285.36;286.36;323.76000000000005;316.36;255.56000000000003;240.16925963744896;262.5002047102346;275.63479819532273;299.96000000000004;7920000.0;3720000.0000000005;3540000.0;1290000.0;3729999.9999999995;2600000.0;7630000.0;0.5723333333333334;0.0;0.259;0.075;0.0;0.5723333333333334;0.05844068602031237;45020.20703125;37406.36328125;3474.73559570312;90725.296875;501969.1261628173;502573.77369118127;270089.29926107574;269263.1607299196;258040.5404791767;429328.3091220336;451080.55965983507;451010.38351294905;475465.3699476686;526706.9630865715;482415.24745889794;450754.79737300135;452533.6833682403;457669.3056362231;449435.25168983307;269882.35778803675;492800.77213895647;449621.4448255359;451080.55965983507;212398.47392691602;181470.77258748977;452775.8599375276;204257.4938752129;204257.4938752129;274.915171571256;21393.022598864798;9579.535452603204;1309.8909529531525;8444.882521080082;0;2;1;1;4;1;3;0;0;1;4957110909.739733;1906574494.9018955;3810210809.762478;63908.998416173665;18638.877454673602;-0.0;141265.06798406542;20270.309988063556;5642.971066759046;0.0;34748.0365597415;2.6054661391770497;0.11964469662917658
24;2019-08-01 17:24:45.154;871;853;262;261;230;49;156;46;11;52;694;275;6;20;203;142;266;788;266;155;156;-155;775;371;354;134;372;243;748;2977.0;0.0;1680.0;431.0;0.0;98;1;1;1;1;1;1;0;0;1;1;1;1;0;0;88050.1328125;43746.09765625;36487.6171875;3198.40673828125;679.0;311125;506.0;40.0;Calculated values ==>;1564673085.154;360.26;358.46000000000004;299.36;299.26000000000005;296.16;278.06;275.5313989812953;288.76000000000005;277.76000000000005;274.26000000000005;278.36;342.56000000000006;300.66;273.76000000000005;275.16;293.46000000000004;287.36;299.76000000000005;351.96000000000004;288.66;288.76000000000005;323.76000000000005;341.06000000000006;257.66;241.2770596917726;260.1585393101385;275.5313989812953;299.76000000000005;7750000.0;3710000.0;3540000.0;1340000.0;3720000.0000000005;2430000.0;7480000.0;0.49616666666666664;0.0;0.28;0.07183333333333333;0.0;0.49616666666666664;0.10040472354923315;43746.09765625;36487.6171875;3198.40673828125;88050.1328125;504319.3904291943;504185.8510476488;270697.91392635746;270267.973390911;258326.18625848493;429398.2889081932;454505.01285514946;454333.5569085804;474635.11619972886;527524.9492828196;484185.49236917327;453724.05737480865;455424.6401986605;458109.9359737484;449468.92755582504;270542.7529338774;494987.8670868503;454364.35304597585;454505.01285514946;212398.47392691602;284776.6418597092;454079.1053184949;204135.58286132128;204135.58286132128;274.86338304756526;22883.339278243886;10319.513561865035;1365.5199358709488;9060.88121726999;0;2;1;1;4;1;3;0;0;1;5169585250.259638;1985502110.095024;3961163625.1318455;70055.43273323256;17954.276363173638;-0.0;124224.96551527108;21387.070979965407;5948.020746019503;0.0;36961.22785691582;2.543800524154311;0.12648705082241338
25;2019-08-01 17:25:45.124;862;836;262;261;232;48;164;44;13;49;681;275;8;34;204;142;266;774;267;163;164;-137;735;369;354;132;370;252;713;2701.0;-1.0;1559.0;387.0;0.0;98;1;55;1;0;1;1;0;0;1;1;1;1;0;0;72080.796875;28237.13671875;34304.60546875;3338.44018554688;815.0;311126;508.0;41.0;Calculated values ==>;1564673145.124;359.36;356.76;299.36;299.26000000000005;296.36;277.96000000000004;275.3239800832674;289.56;277.56;274.46000000000004;278.06;341.26;300.66;273.96000000000004;276.56;293.56;287.36;299.76000000000005;350.56000000000006;289.46000000000004;289.56;323.96000000000004;354.66;259.46000000000004;240.83765695389522;261.41265627149306;275.3239800832674;299.86;7350000.0;3690000.0;3540000.0;1320000.0;3700000.0;2520000.0;7130000.0;0.4501666666666667;0.0;0.2598333333333333;0.0645;0.0;0.4501666666666667;0.10206303560728448;28237.13671875;34304.60546875;3338.44018554688;72080.796875;506563.08303141245;504947.60789211193;273546.5578335722;273054.4415068204;260711.7875672963;429537.3511455088;455624.37797550496;453042.96525599563;474600.1136263702;525499.9289295345;483137.70297264896;452419.96096780803;455631.0316612243;458569.3095304633;449835.9010914247;273512.54026667756;496353.88124772534;455485.02259338234;455624.37797550496;213234.55432191002;341788.5100793522;456238.1208313767;203830.51080972524;203830.51080972524;274.73611092660036;24217.096480735658;10919.073918466174;1419.9664233999756;9650.521438758977;0;2;1;1;4;1;3;0;0;1;5381879050.360918;2065262210.1330757;4109589375.202656;64753.70274695592;16280.29084639652;-0.0;113349.20586912852;22509.918738104825;6233.166162205251;0.0;38940.022727015756;2.9505564869536194;0.14812491694812996
26;2019-08-01 17:26:45.135;835;804;260;258;230;47;167;43;18;48;671;274;14;47;205;143;266;746;265;167;167;-124;717;370;355;131;371;252;697;2609.0;-3.0;1528.0;315.0;0.0;98;0;1;1;0;1;1;0;0;1;1;1;1;0;0;66888.421875;24123.896484375;33237.79296875;3360.75219726562;820.0;311127;506.0;35.0;Calculated values ==>;1564673205.135;356.66;353.56000000000006;299.16;298.96000000000004;296.16;277.86;275.4277932560699;289.86;277.46000000000004;274.96000000000004;277.96000000000004;340.26;300.56;274.56;277.86;293.66;287.46000000000004;299.76000000000005;347.76;289.86;289.86;323.76000000000005;355.16;260.76000000000005;240.61611355647437;261.41265627149306;275.4277932560699;299.66;7170000.0;3700000.0;3550000.0;1310000.0;3710000.0;2520000.0;6970000.0;0.43483333333333335;0.0;0.25466666666666665;0.0525;0.0;0.43483333333333335;0.08709861699516556;24123.896484375;33237.79296875;3360.75219726562;66888.421875;504456.26021411375;502021.4250830388;274100.5074755513;273067.74767532886;260794.2259271652;429467.9694778635;455875.4665706301;453663.2766428551;474631.2829063033;524481.4564895007;483029.1656025825;453167.240523488;457211.6508634873;458548.2590687378;449802.42746497714;275174.27296898013;493948.0064551398;455875.4665706301;455875.4665706301;212398.47392691602;343887.0166927713;457708.8285223687;204421.06014745907;204421.06014745907;274.96865354344664;25375.38561615351;11355.495857252048;1475.80326139102;10213.477948077485;0;2;1;1;4;1;3;0;0;1;5594618045.070171;2144176675.0252247;4260817094.9959755;63473.68446749418;13297.607839682754;-0.0;109340.7577263422;23578.67619971728;6479.693839375313;0.0;40796.11264188571;3.064963215824868;0.14681829942935262
27;2019-08-01 17:27:45.095;807;782;263;262;234;47;171;43;27;47;666;273;23;56;206;145;266;730;266;171;171;-119;715;369;354;129;370;252;695;2443.0;-1.0;1467.0;225.0;0.0;98;0;1;1;0;1;1;0;0;1;1;1;0;0;0;66139.078125;24073.021484375;33225.12890625;2317.74194335938;805.0;311128;500.0;21.0;Calculated values ==>;1564673265.095;353.86;351.36;299.46000000000004;299.36;296.56;277.86;275.3239800832674;290.26000000000005;277.46000000000004;275.86;277.86;339.76;300.46000000000004;275.46000000000004;278.76000000000005;293.76000000000005;287.66;299.76000000000005;346.16;290.26000000000005;290.26000000000005;323.16;353.66;261.26000000000005;240.16925963744896;261.41265627149306;275.3239800832674;299.76000000000005;7150000.0;3690000.0;3540000.0;1290000.0;3700000.0;2520000.0;6950000.0;0.4071666666666667;0.0;0.2445;0.0375;0.0;0.4071666666666667;0.05231002390417895;24073.021484375;33225.12890625;2317.74194335938;66139.078125;500783.93752594263;499181.4013950589;275941.33964405337;275388.0769712617;262485.9803019799;429537.3511455088;456595.48309247516;454773.28846912313;474790.3222967973;523971.9572156926;482920.59580775007;454280.97009589704;458297.0064650394;458846.1285613786;450283.0858763809;275376.5593724731;491867.6528093037;456595.48309247516;456595.48309247516;209890.3038832737;337592.078488485;458524.55740303517;204474.61113846925;204474.61113846925;274.98446608753494;26483.20907519165;11756.86907992494;1523.0924987366438;10766.966392266424;0;2;1;1;4;1;3;0;0;1;5807176245.205402;2222124675.0748158;4411916295.092106;61198.02660734487;9526.872984921221;-0.0;102655.21503060608;24616.91450538439;6669.771043696693;0.0;42561.5679939126;2.908286831497041;0.134445678320198
