;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
28;2019-08-01 17:28:45.116;792;776;263;262;235;45;173;42;37;48;666;272;33;56;207;146;266;728;262;177;173;-121;701;366;352;139;368;263;686;2252.0;-1.0;1222.0;165.0;0.0;98;99;100;1;0;0;1;0;0;1;1;1;0;0;0;56975.9765625;13752.3994140625;32469.5859375;2774.67700195312;798.0;311129;491.0;0.0;Calculated values ==>;1564673325.116;352.36;350.76;299.46000000000004;299.36;296.66;277.66;275.0112864084945;290.46000000000004;277.36;276.86;277.96000000000004;339.76;300.36;276.46000000000004;278.76000000000005;293.86;287.76000000000005;299.76000000000005;345.96000000000004;290.86;290.46000000000004;322.26000000000005;352.96000000000004;261.06;242.35481222062532;262.9017227912062;275.0112864084945;299.36;7009999.999999999;3660000.0;3520000.0000000005;1390000.0;3679999.9999999995;2630000.0;6859999.999999999;0.37533333333333335;0.0;0.2036666666666667;0.0275;0.0;0.37533333333333335;0.0;13752.3994140625;32469.5859375;2774.67700195312;56975.9765625;500003.0633398481;499199.45182029816;277049.3379317528;276457.8860778463;263442.50368856225;429743.705733735;457198.2954874291;454156.0461158545;473601.1518756995;523089.02810461615;481509.90225504414;453653.8914306736;456518.07263439486;459301.0106943719;450972.7320359552;276920.2148665343;492488.53196742554;457746.00652100606;457198.2954874291;206128.24275125185;334655.03009724553;456737.6665463825;203817.37364680096;203817.37364680096;274.7168615723302;27509.526948264833;12072.191244408565;1565.5441761047516;11314.613958047283;0;2;1;1;4;1;3;0;0;1;6019050374.882221;2302552814.952135;4566470369.856358;50985.64295953058;6955.308054738492;-0.0;95102.30599751575;25552.105619384765;6807.170625178975;0.0;44210.124126068666;3.1235445367189105;0.12846156625486688
29;2019-08-01 17:29:45.116;771;763;261;260;232;39;174;39;49;47;669;270;45;81;207;143;266;704;259;182;174;-126;692;359;345;141;361;282;677;1949.0;-1.0;953.0;169.0;0.0;100;99;100;1;0;0;1;0;0;1;1;1;0;0;0;57107.2265625;13608.7568359375;32303.30859375;2920.19775390625;792.0;311130;484.0;0.0;Calculated values ==>;1564673385.116;350.26;349.46000000000004;299.26000000000005;299.16;296.36;277.06;274.27422755570615;290.56;277.06;278.06;277.86;340.06000000000006;300.16;277.66;281.26000000000005;293.86;287.46000000000004;299.76000000000005;343.56000000000006;291.36;290.56;321.56;352.36;260.56;242.77792619122317;265.3697278774862;274.27422755570615;299.06;6920000.0;3590000.0;3450000.0;1410000.0;3610000.0;2820000.0;6770000.0;0.3248333333333333;0.0;0.15883333333333333;0.028166666666666666;0.0;0.3248333333333333;0.0;13608.7568359375;32303.30859375;2920.19775390625;57107.2265625;497940.52623662556;498261.40506350505;277041.2464945905;276430.32768702443;262766.3812108331;430214.79039162316;458464.43444099964;452416.64135015;473243.34684981237;521861.7743577673;478988.5280086541;451894.24211071886;456524.21332517616;460398.2616888783;451783.23495743994;278060.3998837884;489981.9960239143;459538.6817761182;458464.43444099964;203202.34940748036;332137.8522128359;455901.9152820354;201803.76597386212;201803.76597386212;273.90297394728003;28460.220307639833;12300.200879825232;1613.0014657369131;11854.388079141032;0;2;1;1;4;1;3;0;0;1;6228150374.882221;2386552814.952135;4729970369.856358;39805.67837226706;7157.097872180215;-0.0;83371.94047374184;26308.699963816412;6924.774007903297;0.0;45697.40951332915;2.669028798197866;0.10476767728517428
30;2019-08-01 17:30:45.117;757;753;258;257;225;34;176;34;55;44;681;267;52;92;208;139;266;700;257;185;176;-129;698;354;339;142;355;283;684;2205.0;-1.0;1023.0;239.0;0.0;100;99;100;1;0;0;1;0;0;1;1;1;0;0;0;57413.1953125;13767.783203125;32724.5234375;2920.41674804688;790.0;311131;482.0;0.0;Calculated values ==>;1564673445.117;348.86;348.46000000000004;298.96000000000004;298.86;295.66;276.56;273.7412296467126;290.76000000000005;276.56;278.66;277.56;341.26;299.86;278.36;282.36;293.96000000000004;287.06;299.76000000000005;343.16;291.66;290.76000000000005;321.36;352.16;260.26000000000005;242.98782864720522;265.49620691782997;273.7412296467126;298.86;6980000.0;3540000.0;3390000.0;1420000.0;3550000.0;2830000.0;6840000.000000001;0.3675;0.0;0.1705;0.03983333333333334;0.0;0.3675;0.0;13767.783203125;32724.5234375;2920.41674804688;57413.1953125;495405.0831380936;496203.9706324094;274427.7935808871;273882.6927788594;259558.90116893838;430542.39183029096;459683.1638086407;453023.4260705453;472817.88148187683;523027.5150172702;478525.5375706175;452633.1161771357;457748.25639205304;461458.8535005051;452090.2153152323;277285.25651310565;488678.61675238743;460872.5798820607;459683.1638086407;202366.40377179522;331298.85215519386;455429.7200022095;200248.2838185696;200248.2838185696;273.27141040650577;29414.573064851684;12528.342516412264;1661.6740645842572;12396.295712543491;0;2;1;1;4;1;3;0;0;1;6433353795.449734;2471454230.1869392;4899473195.325136;43098.16175396186;10164.727207981658;-0.0;95342.31839635113;26999.57681453459;7069.124956446237;0.0;47186.71982945695;3.007427989536054;0.11930336252705274
31;2019-08-01 17:31:45.087;754;755;255;253;221;28;179;28;58;40;690;266;55;94;210;136;266;706;262;188;179;-126;700;348;333;143;350;281;687;2295.0;0.0;1065.0;177.0;0.0;100;99;100;1;0;0;1;0;0;1;1;1;0;0;0;57430.3515625;13809.1552734375;33031.50390625;2868.87255859375;786.0;311132;482.0;0.0;Calculated values ==>;1564673505.087;348.56000000000006;348.66;298.66;298.46000000000004;295.26000000000005;275.96000000000004;273.0942459734351;291.06;275.96000000000004;278.96000000000004;277.16;342.16;299.76000000000005;278.66;282.56;294.16;286.76000000000005;299.76000000000005;343.76;291.96000000000004;291.06;321.36;351.76;260.56;243.1966462407574;265.2429198363724;273.0942459734351;299.36;7000000.0;3479999.9999999995;3329999.9999999995;1430000.0;3500000.0;2810000.0;6870000.0;0.3825;0.0;0.17750000000000002;0.029500000000000002;0.0;0.3825;0.0;13809.1552734375;33031.50390625;2868.87255859375;57430.3515625;494786.3371159582;496192.4032340118;272517.5007150148;271503.88973210956;257882.4784411298;430925.7729439634;461012.0342733638;453755.8230418441;472292.48545527144;524121.52527468203;478658.74127358577;453368.73255117465;458319.8967683529;462484.7073916963;452714.9645073046;277040.3598066174;489233.96772948926;462182.85483672074;461012.0342733638;202366.40377179522;329620.94006798224;455576.0175424572;199027.41281808488;199027.41281808488;272.76413042978345;30371.12410401816;12758.035432336372;1709.894019932118;12943.988621711342;0;2;1;1;4;1;3;0;0;1;6634852994.744778;2556911479.8879623;5068588594.733477;45214.29281471727;7568.183839368984;-0.0;100209.1177066442;27735.145964806117;7216.825327528057;0.0;48815.50032696644;3.0777114370383782;0.11791764853554677
32;2019-08-01 17:32:45.118;760;764;251;249;214;20;182;21;57;35;693;266;55;95;211;132;266;714;255;191;182;-121;706;339;327;142;341;275;696;2187.0;-1.0;1255.0;64.0;0.0;51;99;100;1;0;0;1;0;0;1;1;1;0;0;0;55458.08203125;13886.970703125;31626.232421875;2731.49438476562;784.0;311133;481.0;0.0;Calculated values ==>;1564673565.118;349.16;349.56000000000006;298.26000000000005;298.06;294.56;275.16;272.10816812424576;291.36;275.26000000000005;278.86;276.66;342.46000000000004;299.76000000000005;278.66;282.66;294.26000000000005;286.36;299.76000000000005;344.56000000000006;292.26000000000005;291.36;321.26000000000005;351.56000000000006;261.06;242.98782864720522;264.4750485637546;272.10816812424576;298.66;7059999.999999999;3390000.0;3270000.0000000005;1420000.0;3410000.0;2750000.0;6959999.999999999;0.3645;0.0;0.20916666666666667;0.010666666666666666;0.0;0.3645;0.0;13886.970703125;31626.232421875;2731.49438476562;55458.08203125;495049.9679266901;496581.83642021177;269747.55677567195;268822.9037320601;254919.85683378918;431480.97241316177;462317.49616507784;454647.5815120362;471931.263865096;524909.1135092608;479394.63691864995;454393.4055857452;459395.6799107576;463960.90387154784;453712.33780403336;276340.8371613054;489459.99847613764;463470.738859821;462317.49616507784;201948.4348523538;328782.02776382567;456254.1304427911;197182.41289772934;197182.41289772934;271.9941028513664;31312.347100208335;12988.955729878388;1756.5878572579375;13483.081479821489;0;2;1;1;4;1;3;0;0;1;6832955295.197964;2642455655.0836563;5235474775.115252;53853.13110182585;2763.431653813992;-0.0;96641.73785094851;28561.13437296429;7302.966606846126;0.0;50456.771679329104;3.1766869421363055;0.11180312438550656
33;2019-08-01 17:33:45.118;774;779;247;246;203;10;185;12;53;29;690;265;52;95;211;128;266;724;252;193;185;-113;698;331;325;140;334;267;693;3629.0;0.0;1823.0;404.0;0.0;52;100;100;1;0;0;1;0;1;0;1;1;0;0;0;45388.9375;13703.4287109375;22161.837890625;2668.03247070312;782.0;311134;479.0;0.0;Calculated values ==>;1564673625.118;350.56000000000006;351.06000000000006;297.86;297.76000000000005;293.46000000000004;274.16;271.215330690691;291.66;274.36;278.46000000000004;276.06;342.16;299.66;278.36;282.66;294.26000000000005;285.96000000000004;299.76000000000005;345.56000000000006;292.46000000000004;291.66;321.06;351.36;261.86;242.56692532238324;263.43189868330234;271.215330690691;298.36;6980000.0;3310000.0;3250000.0;1400000.0;3340000.0;2670000.0;6930000.0;0.6048333333333333;0.0;0.30383333333333334;0.06733333333333333;0.0;0.6048333333333333;0.0;13703.4287109375;22161.837890625;2668.03247070312;45388.9375;497787.30604125594;498954.5565958953;268146.3742090344;267695.8890616038;251238.01067764455;431954.4880088244;463003.3900406774;455484.92409539985;471605.12922355125;525234.0367119737;480255.2322092799;455359.9999389805;460643.3953505653;464989.85048381647;454526.89320087025;277285.25651310565;491210.09912878333;464022.2677548004;463003.3900406774;201112.50472608567;327943.14443680964;457395.1493216401;194336.69478258453;194336.69478258453;270.81985835483505;32152.73892963542;13218.875724995574;1801.5839143868436;13931.315399092322;0;2;1;1;4;2;3;0;0;1;7028555295.197964;2727055655.0836563;5398074775.115252;79345.53700621039;17712.60260562974;-0.0;162498.57284860316;29671.123273864592;7473.600225674823;0.0;52616.27426849204;6.735906831482787;0.2653157054719492
34;2019-08-01 17:34:45.129;787;789;243;242;204;12;189;8;47;23;683;264;47;95;211;134;266;707;255;196;189;-106;697;326;331;142;330;265;694;-1.0;0.0;499.0;212.0;0.0;1;100;100;1;0;0;1;0;1;0;1;1;0;0;0;42199.83984375;13685.2734375;20251.826171875;2638.71508789062;780.0;311135;478.0;0.0;Calculated values ==>;1564673685.129;351.86;352.06000000000006;297.46000000000004;297.36;293.56;274.36;270.64921214262944;292.06;273.96000000000004;277.86;275.46000000000004;341.46000000000004;299.56;277.86;282.66;294.26000000000005;286.56;299.76000000000005;343.86;292.76000000000005;292.06;320.96000000000004;351.16;262.56;242.98782864720522;263.1675429290057;270.64921214262944;298.66;6970000.0;3260000.0;3310000.0;1420000.0;3300000.0;2650000.0;6940000.000000001;0.0;0.0;0.08316666666666667;0.035333333333333335;0.0;0.0;0.0;13685.2734375;20251.826171875;2638.71508789062;42199.83984375;499685.14370509307;500240.4465204575;266300.7600994672;265869.00386764796;251538.45289143902;432240.87345082423;462614.5796048636;455069.7027408463;470746.7058464142;524673.9341427287;480385.99615985877;455069.7027408463;460951.8306031139;465571.4825693321;456176.6096156823;277410.101970577;488650.6134625569;463514.59365125524;462614.5796048636;200694.54348549087;327104.2899505934;457793.32054795424;190098.6409232482;194336.69478258453;269.0694930717027;32882.779222689875;13447.156753104404;1845.8149181790006;14284.827397783445;0;2;1;1;4;2;3;0;0;1;7225391374.928951;2811671164.968014;5557704034.897089;22036.759974496912;9458.545346739615;-0.0;0.0;30516.13063716935;7700.067969777763;0.0;53970.677302087875;0.861096480882792;0.10518771566066903
35;2019-08-01 17:35:45.119;804;799;241;240;204;6;191;2;43;17;674;263;43;95;210;136;266;692;256;197;191;-101;648;332;334;140;336;263;649;-2.0;0.0;2506.0;687.0;0.0;16;100;100;1;0;0;1;0;0;0;1;1;0;0;0;24404.92578125;12752.390625;3970.7119140625;2626.67333984375;778.0;311136;476.0;0.0;Calculated values ==>;1564673745.119;353.56000000000006;353.06000000000006;297.26000000000005;297.16;293.56;273.76000000000005;271.32779825182536;292.26000000000005;273.36;277.46000000000004;274.86;340.56000000000006;299.46000000000004;277.46000000000004;282.66;294.16;286.76000000000005;299.76000000000005;342.36;292.86;292.26000000000005;320.76000000000005;350.96000000000004;263.06;242.56692532238324;262.9017227912062;271.32779825182536;298.76000000000005;6480000.0;3320000.0000000005;3340000.0;1400000.0;3360000.0;2630000.0;6490000.000000001;0.0;0.0;0.41766666666666663;0.1145;0.0;0.0;0.0;12752.390625;3970.7119140625;2626.67333984375;24404.92578125;506433.73122237675;505687.1393753475;269047.9145003317;268538.28301340307;253404.79620588565;431896.3278553544;462420.1108576435;454906.01452564285;470422.9394058528;523909.9393929929;480516.66003315226;454906.01452564285;461258.90407130093;464569.2957659115;455448.5190764471;402226.9442243491;491166.74461106607;463195.3948201022;462420.1108576435;199858.6285646581;326265.46416910045;458618.2853979521;193047.30642775743;194336.69478258453;270.3000319175667;33437.72642970084;13667.433901349057;1889.6858420442784;14486.648239451;0;2;1;1;4;2;3;0;0;1;7424858124.960661;2896257064.9814606;5716077634.922266;109369.65374888347;30407.87709208729;-0.0;0.0;31611.001576130293;8032.232786789627;0.0;53970.677302087875;7.223728673433695;0.8278463313741918
36;2019-08-01 17:36:45.120;822;781;237;236;218;17;193;3;48;15;667;263;46;95;205;144;266;525;252;198;192;-97;641;336;339;142;341;272;642;-2.0;-1.0;1695.0;460.0;0.0;1;100;100;1;0;0;1;0;0;0;1;1;0;0;0;22574.701171875;12639.0859375;3372.72729492188;2705.88549804688;775.0;311137;475.0;0.0;Calculated values ==>;1564673805.12;355.36;351.26;296.86;296.76000000000005;294.96000000000004;274.86;271.77519066394296;292.46000000000004;273.46000000000004;277.96000000000004;274.66;339.86;299.46000000000004;277.76000000000005;282.66;293.66;287.56;299.76000000000005;325.66;292.96000000000004;292.36;320.66;350.66;263.46000000000004;242.98782864720522;264.08650396036035;271.77519066394296;298.36;6409999.999999999;3360000.0;3390000.0;1420000.0;3410000.0;2720000.0;6420000.0;0.0;0.0;0.2825;0.07666666666666666;0.0;0.0;0.0;12639.0859375;3372.72729492188;2705.88549804688;22574.701171875;509393.9492145721;503943.10111568274;267679.3240413645;267180.89206274465;259152.8246259152;431660.74602318485;461921.76457158406;454013.21601284284;469955.4082113979;522465.4903481628;479424.74422046205;453758.9345247691;459866.23335163214;463183.430266312;455869.13645423634;405810.9165986583;466904.1746538775;462573.79888257565;461791.0199528159;199440.67485045042;325007.27902157017;458712.91395919264;194264.50998300622;194336.69478258453;270.80922582990524;33829.229845452144;13879.033065708252;1934.124572939525;14547.844586040726;0;2;1;1;4;2;3;0;0;1;7626761489.716768;2980858474.879265;5876580309.728384;73379.00945342884;20274.37763817429;-0.0;0.0;33133.932482735356;8454.591948233658;0.0;53970.677302087875;5.003466956071565;0.5654272163429555
37;2019-08-01 17:37:45.120;824;786;242;241;219;22;193;6;55;15;664;261;52;98;205;151;266;445;248;199;193;-96;658;333;337;144;337;278;660;-3.0;-1.0;1310.0;364.0;0.0;1;100;100;1;0;0;1;0;0;0;1;1;0;0;0;22986.833984375;13003.41796875;3506.89331054688;2757.65747070312;772.0;311138;474.0;0.0;Calculated values ==>;1564673865.12;355.56000000000006;351.76;297.36;297.26000000000005;295.06;275.36;271.4400167685773;292.46000000000004;273.76000000000005;278.66;274.66;339.56000000000006;299.26000000000005;278.36;282.96000000000004;293.66;288.26000000000005;299.76000000000005;317.66;293.06;292.46000000000004;320.56;350.36;263.56;243.40439225979637;264.86050150153983;271.4400167685773;297.96000000000004;6580000.0;3329999.9999999995;3370000.0000000005;1440000.0;3370000.0000000005;2780000.0;6600000.0;0.0;0.0;0.21833333333333332;0.06066666666666667;0.0;0.0;0.0;13003.41796875;3506.89331054688;2757.65747070312;22986.833984375;508178.15534230054;502967.43713084597;268525.9251071376;268037.5315819121;258523.29035983837;431837.87352777255;462225.6044731329;453883.1501370634;469684.23962315626;521668.13850091427;478463.34596425935;453498.0135181044;459293.1167179153;463779.4080138916;457307.82360699086;396125.0249879756;449985.4201602075;463004.44165083364;462225.6044731329;199022.72361097817;323749.15769815433;458501.9317677722;193425.45409438768;194336.69478258453;270.45758504069767;34208.90930508756;14092.720598260335;1979.6540976791084;14605.174757752966;0;2;1;1;4;2;3;0;0;1;7829561489.716768;3066658474.879265;6041580309.728384;56866.59696931753;16081.306312185325;-0.0;0.0;34219.31253625824;8757.55598115332;0.0;53970.677302087875;3.7859674897751145;0.4236266300343998
38;2019-08-01 17:38:45.111;822;803;249;249;222;21;194;6;61;14;664;261;59;100;206;156;266;522;243;200;194;-98;686;333;337;144;337;280;689;-1.0;93.0;1290.0;354.0;0.0;1;100;100;1;0;0;1;0;0;0;1;1;0;0;0;24657.921875;13492.1494140625;3709.74682617188;2784.77368164062;771.0;311139;473.0;0.0;Calculated values ==>;1564673925.111;355.36;353.46000000000004;298.06;298.06;295.36;275.26000000000005;271.4400167685773;292.56;273.76000000000005;279.26000000000005;274.56;339.56000000000006;299.26000000000005;279.06;283.16;293.76000000000005;288.76000000000005;299.76000000000005;325.36;293.16;292.56;320.46000000000004;350.26;263.36;243.40439225979637;265.11578078379944;271.4400167685773;297.46000000000004;6859999.999999999;3329999.9999999995;3370000.0000000005;1440000.0;3370000.0000000005;2800000.0;6890000.000000001;0.0;0.015500000000000002;0.215;0.059000000000000004;0.0;0.0;0.0;13492.1494140625;3709.74682617188;2784.77368164062;24657.921875;505450.032571882;502614.8162511217;269389.29064206494;269389.29064206494;258157.9706134489;431837.87352777255;462355.6847664004;454311.7244101019;469584.9093677517;521505.2132100092;478216.10377090884;454055.1912390764;459225.2199677742;463908.20130099676;457976.5549841171;278906.4936074801;459750.9272624905;463133.86818971863;462355.6847664004;198604.77482894104;323329.7980282076;458297.0152287529;193426.36651128376;194336.69478258453;270.45795616540477;34605.88938246538;14313.48387430362;2025.8340960447774;14665.304404934666;0;2;1;1;4;2;3;0;0;1;8031731160.308123;3153045515.1319504;6208955200.217962;56090.351948245894;15627.368274330684;0.0;0.0;35160.479250471406;9021.755300970513;0.0;53970.677302087875;3.5882776121740525;0.3939389609600758
39;2019-08-01 17:39:45.111;826;815;251;253;226;22;195;6;66;14;666;260;63;103;206;160;266;619;240;201;195;-106;721;336;340;145;340;281;723;-2.0;-1.0;1297.0;316.0;0.0;1;100;100;1;0;0;1;0;0;0;1;1;0;0;0;26079.58203125;14091.4775390625;3938.94970703125;2781.80444335938;767.0;311140;473.0;0.0;Calculated values ==>;1564673985.111;355.76;354.66;298.26000000000005;298.46000000000004;295.76000000000005;275.36;271.77519066394296;292.66;273.76000000000005;279.76000000000005;274.56;339.76;299.16;279.46000000000004;283.46000000000004;293.76000000000005;289.16;299.76000000000005;335.06;293.26000000000005;292.66;320.46000000000004;349.86;262.56;243.61107973660833;265.2429198363724;271.77519066394296;297.16;7209999.999999999;3360000.0;3400000.0;1450000.0;3400000.0;2810000.0;7230000.0;0.0;0.0;0.21616666666666667;0.05266666666666667;0.0;0.0;0.0;14091.4775390625;3938.94970703125;2781.80444335938;26079.58203125;502863.4298650986;501160.0464832907;267730.4003351111;268587.2762378831;258010.7031193092;431660.74602318485;462031.0640981924;454782.71430586115;469448.80467432167;521631.44241078384;477978.77361393406;454398.5279080716;459439.5446940776;463462.4626941002;458028.00178676745;274781.3389466263;471780.47752067464;462813.4765079522;462031.0640981924;198604.77482894104;321652.42942325486;457316.62086717074;194287.50509558702;194336.69478258453;270.8185434837267;35028.70191501746;14543.347432246328;2072.222247086444;14729.043542711359;0;2;1;1;4;2;3;0;0;1;8234831160.308123;3239745515.1319504;6377255200.217962;56310.38105762093;13852.866763970078;-0.0;0.0;36097.1520255203;9267.423926289686;0.0;53970.677302087875;3.3712505640203476;0.35976506498909167
40;2019-08-01 17:40:45.132;840;827;242;243;223;27;196;6;68;13;665;259;66;107;204;165;266;681;239;203;196;-120;722;345;347;137;350;283;724;-4.0;74.0;1826.0;289.0;0.0;1;0;100;1;0;0;1;0;0;0;1;1;1;0;0;26478.671875;14087.4775390625;3940.99243164062;3765.43334960938;763.0;311141;473.0;0.0;Calculated values ==>;1564674045.132;357.16;355.86;297.36;297.46000000000004;295.46000000000004;275.86;272.7676641592781;292.76000000000005;273.76000000000005;279.96000000000004;274.46000000000004;339.66;299.06;279.76000000000005;283.86;293.56;289.66;299.76000000000005;341.26;293.46000000000004;292.76000000000005;320.46000000000004;349.46000000000004;261.16;241.92719264551067;265.49620691782997;272.7676641592781;297.06;7220000.0;3450000.0;3470000.0000000005;1370000.0;3500000.0;2830000.0;7240000.000000001;0.0;0.012333333333333333;0.30433333333333334;0.04816666666666667;0.0;0.0;0.0;14087.4775390625;3940.99243164062;3765.43334960938;26478.671875;504696.13015064533;502730.9434557684;263983.4577459518;264380.20245355275;256896.14030842652;431113.4868728058;461091.6339084697;454701.6832150879;470432.8002255166;521364.47541586333;477616.3184704956;454444.836234358;459621.43236381625;461691.87941572437;457245.5785871068;274685.40887186915;481527.0179432664;462016.90143306396;461091.6339084697;198604.77482894104;319975.17213553557;457159.8071914577;197254.68014207203;194336.69478258453;272.0470529226593;35466.84065847512;14778.254246158034;2126.8016580548274;14794.732710264663;0;2;1;1;4;2;3;0;0;2;8441003294.993639;3324375125.002861;6546514419.959784;78349.70460188783;12518.76361954541;0.0;0.0;37219.71216288709;9487.264429738934;0.0;53970.677302087875;4.169444403139175;0.41969110098378287
41;2019-08-01 17:41:45.132;857;844;227;226;214;43;199;10;64;14;655;261;63;97;201;172;266;721;244;204;199;-128;728;364;365;132;368;265;728;410.0;-1.0;2256.0;329.0;0.0;0;0;1;1;0;1;1;0;0;0;1;1;1;0;0;34277.96875;24529.322265625;3849.13696289062;3540.03442382812;760.0;311142;472.0;0.0;Calculated values ==>;1564674105.132;358.86;357.56000000000006;295.86;295.76000000000005;294.56;277.46000000000004;274.8017692304317;293.06;274.16;279.56;274.56;338.66;299.26000000000005;279.46000000000004;282.86;293.26000000000005;290.36;299.76000000000005;345.26;293.56;293.06;320.36;349.16;260.36;240.83765695389522;263.1675429290057;274.8017692304317;297.56;7280000.0;3640000.0;3650000.0;1320000.0;3679999.9999999995;2650000.0;7280000.0;0.06833333333333333;0.0;0.376;0.05483333333333333;0.0;0.06833333333333333;0.0;24529.322265625;3849.13696289062;3540.03442382812;34277.96875;506489.67592155683;504712.9719002812;258143.68693269193;257786.07370405534;253626.7919721595;429879.7862731237;458676.5019544617;457177.8212541745;471199.8837895049;521796.74575702497;480053.4476925755;457054.6125532047;461192.46389206045;458473.52012050984;455071.91614935885;274127.7445174985;487158.65742984944;459363.1010175157;458676.5019544617;198186.82848740023;318717.3015803363;457147.22848647163;202518.54912134836;202518.54912134836;274.20417532387523;35973.145997016785;15100.060911197097;2187.6805561668066;14859.65045521909;0;2;2;1;4;2;3;0;0;2;8654603294.993639;3405075125.002861;6710914419.959784;95751.88632194263;13962.13925185426;-0.0;17504.12677692941;38670.55875391901;9707.93862033393;0.0;54116.54502522895;3.985719180121296;0.3460024702020753
42;2019-08-01 17:42:45.113;875;862;227;226;206;63;205;18;62;20;652;264;61;95;199;175;266;735;241;208;205;-125;728;382;380;130;387;270;725;2179.0;-1.0;2408.0;355.0;0.0;98;0;1;1;0;1;1;0;0;0;1;1;1;0;0;37453.65625;24593.43359375;7486.4912109375;3604.81372070312;757.0;311143;472.0;0.0;Calculated values ==>;1564674165.113;360.66;359.36;295.86;295.76000000000005;293.76000000000005;279.46000000000004;276.6576332772354;293.66;274.96000000000004;279.36;275.16;338.36;299.56;279.26000000000005;282.66;293.06;290.66;299.76000000000005;346.66;293.96000000000004;293.66;320.36;348.86;260.66;240.39332010688793;263.82572766246335;276.6576332772354;297.26000000000005;7280000.0;3820000.0000000005;3800000.0;1300000.0;3870000.0000000005;2700000.0;7250000.0;0.36316666666666664;0.0;0.4013333333333333;0.059166666666666666;0.0;0.36316666666666664;0.0;24593.43359375;7486.4912109375;3604.81372070312;37453.65625;508929.41470015637;507429.0023201697;258279.7716009907;257920.28663812322;251077.04848340747;428611.97810654406;457095.5118301208;456111.4010031973;472048.3120729887;521079.5219167905;479780.1455658286;455986.4950298549;460178.15064566437;455075.07554651616;452414.3934570271;274127.7445174985;489543.98129277217;457520.0193194767;457095.5118301208;198186.82848740023;317459.4925940039;457766.56187678705;207677.92246944393;207677.92246944393;276.27120941592;36570.72024636319;15509.287580166227;2247.2021028578556;14954.084109787007;0;2;2;1;4;2;3;0;0;2;8878032519.794703;3483650234.9328995;6871363594.816923;99704.63605154635;14796.911164934467;-0.0;90580.15453615248;40298.84731753647;9947.52148165525;0.0;55016.9621462939;5.7470422995172665;0.30671236580483097
43;2019-08-01 17:43:45.123;871;869;246;247;221;87;214;42;50;31;660;265;49;94;196;172;266;761;237;216;213;-116;732;398;390;131;400;288;719;1872.0;-1.0;2238.0;534.0;0.0;26;0;10;1;0;1;1;1;0;0;1;1;1;0;0;53029.48046875;25433.62109375;21303.962890625;3832.71533203125;752.0;311144;474.0;0.0;Calculated values ==>;1564674225.123;360.26;360.06000000000006;297.76000000000005;297.86;295.26000000000005;281.86;278.25360059004004;294.56;277.36;278.16;276.26000000000005;339.16;299.66;278.06;282.56;292.76000000000005;290.36;299.76000000000005;349.26;294.76000000000005;294.46000000000004;320.56;348.36;261.56;240.61611355647437;266.1237361191953;278.25360059004004;296.86;7320000.0;3979999.9999999995;3900000.0;1310000.0;4000000.0;2880000.0;7190000.000000001;0.312;0.0;0.373;0.089;0.0;0.312;0.0;25433.62109375;21303.962890625;3832.71533203125;53029.48046875;508046.6050357982;508888.9182031191;265900.6434199167;266314.80716895714;256405.47575288906;427402.5427163942;456744.63434743154;451491.47021768545;472984.3684616349;520433.86517193203;477677.85457521194;451359.00933987636;457191.09302211663;452398.9233561322;449076.90616428683;273771.82513942773;493920.91374750866;457031.746998625;456600.81882333796;199022.72361097817;315363.2798926983;458511.9243421617;211103.3264861873;211103.3264861873;277.6403045852765;37324.87205658948;15926.249184516197;2309.1918415222526;15194.044547337035;0;2;2;1;5;2;3;0;0;2;9109071019.757986;3561963284.920454;7038791494.790316;89664.77761184881;22019.36520918172;-0.0;76595.21760919101;41877.18877755514;10254.374918441306;0.0;56410.322435300535;3.723121337530606;0.22155970917805032
44;2019-08-01 17:44:45.134;829;829;256;256;229;69;211;57;16;44;677;264;22;80;197;162;266;767;238;214;211;-110;752;387;377;131;389;287;731;2111.0;-1.0;1916.0;461.0;0.0;3;0;48;1;0;1;1;0;0;1;1;1;1;0;0;68418.6171875;28710.11328125;32104.296875;3814.92456054688;746.0;311145;481.0;0.0;Calculated values ==>;1564674285.134;356.06000000000006;356.06000000000006;298.76000000000005;298.76000000000005;296.06;280.06;277.16162083772156;294.26000000000005;278.86;274.76000000000005;277.56;340.86;299.56;275.36;281.16;292.86;289.36;299.76000000000005;349.86;294.56;294.26000000000005;321.26000000000005;347.76;262.16;240.61611355647437;265.9988726020314;277.16162083772156;296.96000000000004;7520000.0;3870000.0000000005;3770000.0000000005;1310000.0;3890000.0;2870000.0;7309999.999999999;0.35183333333333333;0.0;0.31933333333333336;0.07683333333333334;0.0;0.35183333333333333;0.0;28710.11328125;32104.296875;3814.92456054688;68418.6171875;500468.8880290837;502376.1552897496;269317.0890706441;269317.0890706441;258726.35057119696;428242.4622021849;458424.70268454484;447093.257443323;474244.15781875124;522288.54244465963;477688.10879895074;447914.0739048817;455570.03330656036;454445.31918519567;449560.7452434963;272151.060649914;493606.3430745158;458843.3704343738;458424.70268454484;201948.4348523538;312848.0458788934;459112.9606818095;208425.29736113088;208425.29736113088;276.57938709012717;38337.125085401145;16377.529691744856;2372.9338580208105;15639.194975829829;0;2;2;1;5;2;4;0;0;2;9339213205.35779;3640577695.1253414;7211323120.239973;76214.63525291334;19261.168798472143;-0.0;87958.12410628781;43259.77064857892;10598.44243688432;0.0;57781.85168744278;2.8382456505466647;0.14719060910005247
45;2019-08-01 17:45:45.104;802;800;257;256;225;57;197;57;-5;51;696;265;0;52;199;150;266;761;239;199;197;-107;766;377;364;138;379;277;745;3184.0;-1.0;1156.0;284.0;0.0;98;100;48;1;0;1;1;0;0;1;1;0;1;0;0;71914.0234375;29031.458984375;35933.5859375;2759.4228515625;737.0;311146;510.0;0.0;Calculated values ==>;1564674345.104;353.36;353.16;298.86;298.76000000000005;295.66;278.86;276.14872888175563;292.86;278.86;272.66;278.26000000000005;342.76;299.66;273.16;278.36;293.06;288.16;299.76000000000005;349.26;293.06;292.86;324.16;346.86;262.46000000000004;242.14157278889297;264.73235714968143;276.14872888175563;297.06;7659999.999999999;3770000.0000000005;3640000.0;1380000.0;3790000.0;2770000.0;7450000.0;0.5306666666666666;0.0;0.19266666666666668;0.04733333333333333;0.0;0.5306666666666666;0.0;29031.458984375;35933.5859375;2759.4228515625;71914.0234375;495291.5482954825;496999.71451287484;268780.61520348943;268364.22610947356;256709.42535755847;428973.91024759493;458560.75158959633;446140.1655926128;474023.85370002396;525060.3867211114;479037.4520867828;446820.33853057295;453669.56598118163;456407.08441138035;449571.8504359863;271144.7107765379;491344.9978726301;458835.75621896185;458560.75158959633;214070.64678622372;309075.640036128;458322.24653718865;206458.05466897055;206458.05466897055;275.7828990747507;39505.97903849784;16858.468870970068;2427.6926933669624;16205.893841692636;0;2;2;1;5;2;4;0;0;2;9561402055.46379;3721237345.163822;7380438520.320654;46178.75337128841;11921.571748428989;-0.0;133782.4978325454;44279.20558181434;10858.168680146793;0.0;59628.766285222766;2.833286539721202;0.07806355095986629
46;2019-08-01 17:46:45.125;802;804;255;254;223;53;179;51;-17;52;706;264;-16;31;201;145;266;763;238;174;179;-106;755;375;360;142;377;270;733;2934.0;-1.0;1395.0;222.0;0.0;98;99;31;1;0;1;1;0;0;1;1;0;1;0;0;70243.1484375;27531.88671875;35254.56640625;2640.486328125;733.0;311147;570.0;0.0;Calculated values ==>;1564674405.125;353.36;353.56000000000006;298.66;298.56;295.46000000000004;278.46000000000004;275.94376602880345;291.06;278.26000000000005;271.46000000000004;278.36;343.76;299.56;271.56;276.26000000000005;293.26000000000005;287.66;299.76000000000005;349.46000000000004;290.56;291.06;330.16;346.46000000000004;262.56;242.98782864720522;263.82572766246335;275.94376602880345;296.96000000000004;7550000.0;3750000.0;3600000.0;1420000.0;3770000.0000000005;2700000.0;7330000.0;0.489;0.0;0.23249999999999998;0.037000000000000005;0.0;0.489;0.0;27531.88671875;35254.56640625;2640.486328125;70243.1484375;496339.22377832996;498695.7573694234;268747.7387421093;268323.36113190855;256512.63199200056;429116.5711722346;456718.5572118646;445867.2663915467;473604.7454297384;526641.9446204518;479780.1455658286;446002.5159104949;452187.8933737966;457019.03457239567;449183.6663464018;271927.5544535813;492830.1638918986;456021.5327257621;456718.5572118646;239159.6471344744;307399.1840295507;457793.32054795424;206136.9263272975;206136.9263272975;275.650534498551;40691.03676073319;17329.995060868503;2472.707686197469;16799.336075763018;0;2;2;1;5;2;4;0;0;2;9778678075.13237;3805266745.0356483;7544595955.070257;55737.30406493794;9311.2865861643;-0.0;122534.41750255332;45128.80331432115;11035.171095168556;0.0;61765.48816742574;2.8670607202717933;0.0865066664664969
47;2019-08-01 17:47:45.105;802;805;250;249;220;52;175;49;-9;52;700;263;-19;23;203;144;266;763;237;164;174;-107;726;381;365;142;383;265;709;3526.0;-1.0;2222.0;576.0;0.0;36;99;14;1;0;1;1;1;1;0;1;0;1;0;0;71899.6796875;25749.53515625;39154.203125;2585.30908203125;732.0;311148;628.0;0.0;Calculated values ==>;1564674465.105;353.36;353.66;298.16;298.06;295.16;278.36;276.55624918942954;290.66;278.06;272.26000000000005;278.36;343.16;299.46000000000004;271.26000000000005;275.46000000000004;293.46000000000004;287.56;299.76000000000005;349.46000000000004;289.56;290.56;335.96000000000004;346.36;262.46000000000004;242.98782864720522;263.1675429290057;276.55624918942954;296.86;7259999.999999999;3810000.0;3650000.0;1420000.0;3829999.9999999995;2650000.0;7090000.000000001;0.5876666666666667;0.0;0.3703333333333333;0.096;0.0;0.5876666666666667;0.0;25749.53515625;39154.203125;2585.30908203125;71899.6796875;499067.49856083567;501059.0458685865;268285.3033345494;267846.90054176183;256487.07469907784;428684.9695293014;455328.4357522933;447890.7096379312;473604.7454297384;526417.694466653;480275.1855297317;446564.0824934072;452040.6181146384;456318.3529010661;447909.1936269146;274310.33498756855;495183.2311246008;453762.4230580847;455186.9321635893;263425.85118522606;306980.0860723078;457690.96590548137;206998.55770981932;206998.55770981932;276.0086507734619;41875.16548762883;17773.85890601833;2516.2414651975864;17419.20246436074;0;2;2;1;6;3;4;0;0;2;9996105575.201511;3890438345.0627327;7705042455.121279;89210.39359737742;24066.471186783558;-0.0;145852.03472066548;46336.29816273092;11313.226360704395;0.0;64001.296418740705;3.8395696728386577;0.16309780976660515
48;2019-08-01 17:48:45.116;796;797;255;254;223;47;176;47;-3;51;688;261;-11;24;203;138;266;758;232;168;175;-107;747;368;353;145;368;263;722;2857.0;-2.0;1105.0;274.0;0.0;35;99;1;1;0;1;1;1;1;0;1;0;1;0;0;72757.5078125;25104.84375;40376.46484375;2544.56225585938;730.0;311149;676.0;0.0;Calculated values ==>;1564674525.116;352.76;352.86;298.66;298.56;295.46000000000004;277.86;275.2199585193972;290.76000000000005;277.86;272.86;278.26000000000005;341.96000000000004;299.26000000000005;272.06;275.56;293.46000000000004;286.96000000000004;299.76000000000005;348.96000000000004;289.96000000000004;290.66;340.76;346.16;262.46000000000004;243.61107973660833;262.9017227912062;275.2199585193972;296.36;7470000.0;3679999.9999999995;3529999.9999999995;1450000.0;3679999.9999999995;2630000.0;7220000.0;0.4761666666666667;0.0;0.18416666666666667;0.04566666666666667;0.0;0.4761666666666667;0.0;25104.84375;40376.46484375;2544.56225585938;72757.5078125;496236.6061314925;498739.38022610766;269533.4485791959;269093.8102564089;256983.26298921078;429606.4342157736;457447.12200883246;449048.77593926684;473116.2133098127;525345.2996569688;480295.5252474986;448002.3450815159;452517.445056214;458749.9321009194;449421.0396355995;272534.028399155;493194.16505775176;456345.4936063226;457309.93726511206;283520.3318566784;306141.9092990094;457213.58716008964;204072.07829461005;204072.07829461005;274.8246276930279;43080.86305251748;18197.723090514453;2558.99823025834;18082.079535048222;0;2;2;1;6;3;4;0;0;2;10211545064.907074;3976554129.9450397;7863471494.904757;45116.54181622429;11560.128904856901;-0.0;120583.42717978738;47455.89451135435;11610.16912392349;0.0;66221.99898572073;2.6057747690250475;0.07041401943045032
49;2019-08-01 17:49:45.106;797;798;255;254;224;40;173;41;1;48;673;260;-3;28;204;136;266;758;231;165;173;-107;732;361;346;145;361;259;708;2973.0;-1.0;1314.0;210.0;0.0;18;100;1;1;0;1;1;1;1;0;1;0;1;0;0;71526.359375;24672.255859375;39073.9921875;2526.40405273438;725.0;311150;702.0;0.0;Calculated values ==>;1564674585.106;352.86;352.96000000000004;298.66;298.56;295.56;277.16;274.4858918419099;290.46000000000004;277.26000000000005;273.26000000000005;277.96000000000004;340.46000000000004;299.16;272.86;275.96000000000004;293.56;286.76000000000005;299.76000000000005;348.96000000000004;289.66;290.46000000000004;343.36;345.66;262.46000000000004;243.61107973660833;262.3656120759269;274.4858918419099;296.26000000000005;7320000.0;3610000.0;3460000.0;1450000.0;3610000.0;2590000.0;7080000.0;0.4955;0.0;0.219;0.035;0.0;0.4955;0.0;24672.255859375;39073.9921875;2526.40405273438;71526.359375;497800.11375456414;500183.189910156;270625.6410814863;270162.6826432039;257978.6309814485;430081.6785162784;458169.09799002606;450294.1775594128;472819.8678402692;524127.2397960552;480667.66072121577;449780.41640470887;453711.02531543287;459991.67660371546;450403.0346948328;273771.82513942773;494570.7880855148;457082.5294984924;458169.09799002606;294410.04551340896;304046.57827927166;457213.58716008964;202551.78308706774;202551.78308706774;274.2033571082611;44283.02821834444;18612.463119131276;2601.249239827909;18744.056329223553;0;2;2;1;6;3;4;0;0;2;10421210114.940405;4063539629.958868;8020045394.929647;54255.58438944357;8913.163142555768;-0.0;126658.37953441584;48283.85754635792;11780.751455884536;0.0;68282.00398393502;2.8643357561894534;0.07495761559872322
50;2019-08-01 17:50:45.137;797;798;254;253;222;34;175;35;7;44;661;259;3;33;205;134;266;755;228;167;174;-105;721;354;340;144;355;253;699;2766.0;-2.0;1365.0;180.0;0.0;1;100;1;1;0;1;1;1;1;0;1;0;1;0;0;70358.09375;24283.009765625;37838.41015625;2447.47338867188;717.0;311151;722.0;0.0;Calculated values ==>;1564674645.137;352.86;352.96000000000004;298.56;298.46000000000004;295.36;276.56;273.7412296467126;290.66;276.66;273.86;277.56;339.26;299.06;273.46000000000004;276.46000000000004;293.66;286.56;299.76000000000005;348.66;289.86;290.56;345.36;344.86;262.66;243.40439225979637;261.54996906429363;273.7412296467126;295.96000000000004;7209999.999999999;3540000.0;3400000.0;1440000.0;3550000.0;2530000.0;6990000.000000001;0.461;0.0;0.2275;0.030000000000000002;0.0;0.461;0.0;24283.009765625;37838.41015625;2447.47338867188;70358.09375;498832.98649006913;501015.2397367679;270912.5702070701;270437.31634900626;257671.0128684622;430542.39183029096;459392.7659864962;452120.2602669936;472555.8254779879;523381.9233315597;481277.69433493796;451618.0414476131;455342.3708884602;461057.9863477555;451369.99078110245;274781.3389466263;495025.4461682163;458323.56289091235;459259.5667902086;302789.4550866088;300694.37409284414;457578.6660947805;200821.5974188089;200821.5974188089;273.49656350923254;45466.00955515441;19020.63444655591;2642.719633906814;19385.324167509658;0;2;2;1;6;3;4;0;0;2;10627116445.411444;4150284425.1573086;8173724755.28121;57170.44579796202;7702.712060279148;-0.0;119139.90388021528;49212.88755100822;11919.28862346554;0.0;70331.38131524321;2.8498716998824447;0.07554727493557607
51;2019-08-01 17:51:45.107;797;798;253;252;221;26;180;28;10;39;647;256;8;40;206;132;266;753;226;174;180;-102;702;345;334;143;346;261;685;2788.0;-1.0;1296.0;0.0;0.0;1;100;100;1;0;0;1;1;1;0;1;0;1;0;0;59473.17578125;13772.810546875;36795.61328125;2559.65942382812;704.0;311152;737.0;0.0;Calculated values ==>;1564674705.107;352.86;352.96000000000004;298.46000000000004;298.36;295.26000000000005;275.76000000000005;272.7676641592781;291.16;275.96000000000004;274.16;277.06;337.86;298.76000000000005;273.96000000000004;277.16;293.76000000000005;286.36;299.76000000000005;348.46000000000004;290.56;291.16;346.86;343.56000000000006;262.96000000000004;243.1966462407574;262.63441904999945;272.7676641592781;295.76000000000005;7020000.0;3450000.0;3340000.0;1430000.0;3460000.0;2610000.0;6850000.0;0.4646666666666667;0.0;0.21600000000000003;0.0;0.0;0.4646666666666667;0.0;13772.810546875;36795.61328125;2559.65942382812;59473.17578125;500600.54120859137;502300.4428943305;271693.2440113296;271191.9272556084;257982.0258498247;431113.4868728058;460988.49902793055;451087.67505689716;472193.81962526246;521300.7393935121;479984.93583553855;450831.8627949153;454868.3240118638;462562.7266266023;452672.8768171273;276801.5467096107;496107.0312339173;460201.7869881126;460988.49902793055;309075.640036128;295247.87795992935;458044.749771871;199068.34207438552;199068.34207438552;272.7676641592781;46547.39583814101;19337.60771672666;2684.4248776441586;20006.96338802107;0;2;2;1;6;3;4;0;0;2;10829215345.50786;4236341375.1983643;8327847655.354738;54436.17592422252;0.0;-0.0;121705.56626441392;50142.4777048794;11983.445796031556;0.0;72337.42337794656;3.315416845612646;0.05885353729026321
52;2019-08-01 17:52:45.118;787;788;249;247;215;19;184;19;11;33;641;256;12;63;208;130;266;725;228;180;184;-98;680;338;331;141;340;267;669;2072.0;-1.0;1452.0;208.0;0.0;54;100;100;1;0;0;1;0;0;1;1;0;1;0;0;52537.6328125;13434.47265625;30376.91796875;2640.037109375;681.0;311153;751.0;0.0;Calculated values ==>;1564674765.118;351.86;351.96000000000004;298.06;297.86;294.66;275.06;271.99741764416325;291.56;275.06;274.26000000000005;276.46000000000004;337.26;298.76000000000005;274.36;279.46000000000004;293.96000000000004;286.16;299.76000000000005;345.66;291.16;291.56;348.26;341.26;263.36;242.77792619122317;263.43189868330234;271.99741764416325;295.96000000000004;6800000.0;3379999.9999999995;3310000.0;1410000.0;3400000.0;2670000.0;6690000.000000001;0.3453333333333333;0.0;0.242;0.034666666666666665;0.0;0.3453333333333333;0.0;13434.47265625;30376.91796875;2640.037109375;52537.6328125;501264.55821804656;502412.3256900639;271209.94887176063;270187.0114880049;256523.5932130188;431541.1909327263;461968.53049499844;450139.6401536744;471866.4182417926;520190.7755449199;479254.1326482602;450269.4435799883;456728.47301133536;463721.3049992381;453606.4183130498;279841.2595891344;493766.5400461023;461449.7269519381;461968.53049499844;314944.0575458753;285614.20965156396;458767.2660139423;196470.755717428;196470.755717428;271.7056755520158;47480.99036943724;19564.37664312545;2727.763626009102;20566.83710570642;0;2;2;1;6;3;5;0;0;2;11028751920.235157;4321556995.081902;8486276695.138216;61387.87003357163;9092.945690279163;-0.0;91685.23155652099;51107.8550399452;12059.23423534733;0.0;74116.00603774248;3.4910885453874996;0.12423725785066853
53;2019-08-01 17:53:45.108;777;778;247;247;209;12;189;15;13;28;645;255;15;69;209;128;266;700;226;185;188;-96;669;330;323;139;333;266;664;146.0;75.0;632.0;177.0;0.0;75;100;100;1;0;0;1;0;1;0;1;0;1;0;0;43897.7734375;13228.2080078125;21720.59765625;2647.77124023438;652.0;311154;761.0;0.0;Calculated values ==>;1564674825.108;350.86;350.96000000000004;297.86;297.86;294.06;274.36;271.1026128081217;292.06;274.66;274.46000000000004;275.96000000000004;337.66;298.66;274.66;280.06;294.06;285.96000000000004;299.76000000000005;343.16;291.66;291.96000000000004;349.26;338.36;263.56;242.35481222062532;263.299902668528;271.1026128081217;295.76000000000005;6690000.000000001;3300000.0;3229999.9999999995;1390000.0;3329999.9999999995;2660000.0;6640000.000000001;0.024333333333333332;0.0125;0.10533333333333333;0.029500000000000002;0.0;0.024333333333333332;0.0;13228.2080078125;21720.59765625;2647.77124023438;43897.7734375;500925.9148985141;501524.8284400871;270671.0607178085;270671.0607178085;254543.40315926922;432012.3539207929;463810.8538852597;450579.0015454231;471639.4363266047;520685.42737338645;479265.08017584094;450837.2001459352;457631.30196289765;464881.0417343727;454696.3084837959;281883.7911922424;490752.25269865035;463302.69256641495;463683.9614968657;319136.5849023705;273471.60554148915;459281.71779846883;192756.14739260348;192756.14739260348;270.1741826048839;48284.48481691741;19786.5286171937;2771.821351417921;21000.910711656503;0;2;2;1;6;4;5;0;0;2;11224919220.266342;4405542995.095253;8646150045.163631;27157.340637430334;7862.504326973028;0.0;6592.576809870382;51845.6088161949;12200.50610294409;0.0;74934.85127730318;1.1068141091727395;0.09495021451986783
54;2019-08-01 17:54:45.109;775;775;242;241;206;12;192;9;18;23;650;254;22;71;208;134;265;664;226;188;192;-94;660;329;329;138;333;270;655;397.0;-2.0;1257.0;331.0;0.0;1;100;100;1;0;0;1;0;1;0;1;0;1;0;0;40385.46875;13059.923828125;19005.748046875;2691.06591796875;623.0;311155;763.0;0.0;Calculated values ==>;1564674885.109;350.66;350.66;297.36;297.26000000000005;293.76000000000005;274.36;270.9896433162861;292.36;274.06;274.96000000000004;275.46000000000004;338.16;298.56;275.36;280.26000000000005;293.96000000000004;286.56;299.66;339.56000000000006;291.96000000000004;292.36;349.46000000000004;335.46000000000004;263.76000000000005;242.14157278889297;263.82572766246335;270.9896433162861;295.76000000000005;6600000.0;3290000.0;3290000.0;1380000.0;3329999.9999999995;2700000.0;6550000.0;0.06616666666666667;0.0;0.2095;0.05516666666666667;0.0;0.06616666666666667;0.0;13059.923828125;19005.748046875;2691.06591796875;40385.46875;501490.9273674821;501953.424052964;268984.466118404;268483.62114035955;253860.77427375253;432069.9255137471;463300.26030339825;450508.17310183303;471281.1494085178;520873.00346898544;478662.5642138842;451027.34842393204;457230.9396854061;464753.57389243064;455678.4876596712;393900.9186767446;486554.89352989633;462787.04580397205;463300.26030339825;319975.17213553557;261333.34086894934;459638.8067309681;192834.31147143198;192834.31147143198;270.20248444686524;48986.85687363733;20005.60003335797;2816.312402521031;21340.30258187614;0;2;2;1;6;4;5;0;0;2;11420522480.03006;4488644379.994869;8806952724.969387;53982.67401156902;14718.714655151078;-0.0;17895.830281048435;52521.78687356624;12388.686063848223;0.0;75138.9247373153;2.491523210940903;0.19794727070377188
55;2019-08-01 17:55:45.129;774;773;239;238;200;6;194;3;29;18;655;253;31;74;209;134;265;629;222;191;194;-94;633;331;330;136;336;269;634;1483.0;-1.0;2687.0;719.0;0.0;58;100;100;1;0;0;1;0;0;0;1;0;1;0;0;25794.9453125;12496.1279296875;5116.1982421875;2702.80126953125;609.0;311156;759.0;0.0;Calculated values ==>;1564674945.129;350.56000000000006;350.46000000000004;297.06;296.96000000000004;293.16;273.76000000000005;271.215330690691;292.56;273.46000000000004;276.06;274.96000000000004;338.66;298.46000000000004;276.26000000000005;280.56;294.06;286.56;299.66;336.06;292.26000000000005;292.56;349.06000000000006;334.06;263.76000000000005;241.71165711629368;263.6948088759802;271.215330690691;295.36;6330000.0;3310000.0;3300000.0;1360000.0;3360000.0;2690000.0;6340000.0;0.24716666666666667;0.0;0.44783333333333336;0.11983333333333333;0.0;0.24716666666666667;0.0;12496.1279296875;5116.1982421875;2702.80126953125;25794.9453125;503839.3403851802;503616.38222778746;269519.7254501077;268980.004496305;252627.1174964918;431954.4880088244;463407.2617215237;452106.5192429452;471057.33072014985;521470.8326335545;478673.79442858783;452362.82391837507;457763.5626837813;464441.16897660936;455344.28503677907;409015.88444330916;483801.85764742346;463022.33629340515;463407.2617215237;318298.0250993184;255474.93562877487;459946.72006217635;193683.04792304474;193683.04792304474;270.55497581633455;49538.54415846635;20218.6381203047;2861.2762787003185;21541.385806294118;0;2;2;1;6;4;5;0;0;2;11618288379.967213;4570871779.968739;8968706624.917984;115730.64457276209;31907.263378005933;-0.0;66666.83484385737;53936.53595387104;12777.36539727333;0.0;75843.84850942419;10.54902281133762;0.6981082804147247
