;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
56;2019-08-01 17:56:45.090;781;744;232;230;211;22;199;6;40;16;661;253;39;78;202;144;266;469;219;194;198;-94;618;344;345;140;349;281;619;634.0;-1.0;1787.0;355.0;0.0;26;100;100;1;0;0;1;0;0;0;1;0;1;0;0;22974.146484375;12189.705078125;3870.31201171875;2801.08618164062;610.0;311157;753.0;0.0;Calculated values ==>;1564675005.09;351.26;347.56000000000006;296.36;296.16;294.26000000000005;275.36;272.6583383277491;293.06;273.76000000000005;277.16;274.76000000000005;339.26;298.46000000000004;277.06;280.96000000000004;293.36;287.56;299.76000000000005;320.06;292.56;292.96000000000004;348.46000000000004;334.16;263.76000000000005;242.56692532238324;265.2429198363724;272.6583383277491;295.06;6180000.0;3440000.0;3450000.0;1400000.0;3490000.0;2810000.0;6190000.0;0.10566666666666666;0.0;0.29783333333333334;0.059166666666666666;0.0;0.10566666666666666;0.0;12189.705078125;3870.31201171875;2801.08618164062;22974.146484375;506108.6994282895;501179.1203941553;267323.6883541686;266283.5236616924;257662.64952157257;431175.4696738307;461794.573190275;451415.9978691364;470324.29699050833;521111.9461434576;477183.37268096296;451284.75162027875;456309.08981220506;461579.78645857313;454525.61074749567;415373.6339416972;460861.7191448976;461134.73013587133;461662.8410481829;315782.5089487807;255893.36323571714;459329.5123731156;197396.48327071368;197396.48327071368;272.0996468266773;49944.689090627195;20424.2196803233;2907.1121947101456;21616.224714769945;0;2;2;1;6;4;5;0;0;2;11820656754.851341;4653617959.92136;9133599374.82357;75655.47876456357;15497.704221892112;-0.0;27924.14513848591;55530.383639268075;13172.15001680527;0.0;76631.59430768444;6.3133808458051135;0.44516349940435296
57;2019-08-01 17:57:45.100;774;744;232;231;209;34;202;9;43;17;668;252;42;84;199;152;266;407;221;196;202;-96;629;348;349;143;353;289;630;407.0;0.0;1367.0;336.0;0.0;21;100;100;1;0;0;1;0;0;0;1;0;1;0;0;22742.498046875;12361.818359375;3833.72509765625;2857.642578125;598.0;311158;747.0;0.0;Calculated values ==>;1564675065.1;350.56000000000006;347.56000000000006;296.36;296.26000000000005;294.06;276.56;273.0942459734351;293.36;274.06;277.46000000000004;274.86;339.96000000000004;298.36;277.36;281.56;293.06;288.36;299.76000000000005;313.86;292.76000000000005;293.36;347.86;332.96000000000004;263.56;243.1966462407574;266.24828229547654;273.0942459734351;295.26000000000005;6290000.0;3479999.9999999995;3490000.0;1430000.0;3529999.9999999995;2890000.0;6300000.0;0.06783333333333334;0.0;0.22783333333333333;0.056;0.0;0.06783333333333334;0.0;12361.818359375;3833.72509765625;2857.642578125;22742.498046875;504203.5750195462;500143.89737094054;266276.5544751138;265783.3886379194;256234.93004060583;430925.7729439634;461579.78645857313;450380.85735725827;470018.21299050737;521187.2761750485;476059.9080251235;450246.9909927023;455750.3925298951;460563.8850680069;454960.76788432384;411130.8539288174;447817.12129144114;460782.9056653087;461579.78645857313;313267.23492439475;250872.52762923925;458658.60406917334;198055.02163346513;198055.02163346513;272.37829563201075;50325.72462366668;20628.84980827472;2954.276127046197;21680.435724056075;0;2;2;1;6;4;5;0;0;2;12028891454.818249;4738532109.907866;9304627874.79639;57488.236239070866;14593.80061639966;-0.0;17875.76321396983;56640.099519281735;13422.95435084123;0.0;77013.32382154473;4.721404593617753;0.3665555286351471
58;2019-08-01 17:58:45.101;761;756;238;239;211;38;205;12;37;18;673;252;36;80;198;157;266;488;219;198;204;-105;680;352;353;145;357;275;680;560.0;-2.0;1526.0;176.0;0.0;18;100;1;1;1;0;1;0;0;0;1;0;1;0;0;34027.26953125;23081.361328125;4197.4033203125;2693.80981445312;589.0;311159;741.0;0.0;Calculated values ==>;1564675125.101;349.26;348.76;296.96000000000004;297.06;294.26000000000005;276.96000000000004;273.5264737036516;293.66;274.36;276.86;274.96000000000004;340.46000000000004;298.36;276.76000000000005;281.16;292.96000000000004;288.86;299.76000000000005;321.96000000000004;292.96000000000004;293.56;347.26;332.06;262.66;243.61107973660833;264.4750485637546;273.5264737036516;295.06;6800000.0;3520000.0000000005;3529999.9999999995;1450000.0;3570000.0000000005;2750000.0;6800000.0;0.09333333333333332;0.0;0.25433333333333336;0.029333333333333333;0.0;0.09333333333333332;0.0;23081.361328125;4197.4033203125;2693.80981445312;34027.26953125;497699.41768213385;497007.34601446096;265111.5034881815;265547.1163080185;254547.41572758622;430671.36484660726;461365.50582970696;452084.3732885013;469846.65071908804;522843.07430271927;477818.99087604735;451954.91421603045;457539.03483931615;459805.1627156728;454983.4136287204;279841.2595891344;454903.6391371178;460429.8402662555;461232.2140859643;310752.19949742197;247107.31509690773;457419.6165809168;199953.5592854282;199953.5592854282;273.1467575611319;50798.81390614938;20924.214562484598;3000.539001480681;21747.36290982541;0;3;2;1;6;4;5;0;0;2;12239494965.400696;4824933550.146818;9473830695.26434;64125.27036144826;7552.337680667665;-0.0;24386.007781383367;57653.56230118704;13607.508579679738;0.0;77365.51111717043;3.205050535196325;0.20454196474528272
59;2019-08-01 17:59:45.121;770;769;241;242;217;47;208;15;41;19;664;252;38;69;196;162;266;598;219;201;207;-135;723;367;367;135;371;270;721;1101.0;80.0;1596.0;222.0;0.0;95;0;1;1;1;0;1;0;0;0;1;1;1;0;0;40039.87109375;24325.732421875;7364.88427734375;3589.67822265625;584.0;311160;735.0;0.0;Calculated values ==>;1564675185.121;350.16;350.06000000000006;297.26000000000005;297.36;294.86;277.86;275.1157276137837;293.96000000000004;274.66;277.26000000000005;275.06;339.56000000000006;298.36;276.96000000000004;280.06;292.76000000000005;289.36;299.76000000000005;332.96000000000004;293.26000000000005;293.86;346.66;331.56;259.66;241.49495122638035;263.82572766246335;275.1157276137837;295.06;7230000.0;3670000.0000000005;3670000.0000000005;1350000.0;3710000.0;2700000.0;7209999.999999999;0.1835;0.013333333333333334;0.266;0.037000000000000005;0.0;0.1835;0.0;24325.732421875;7364.88427734375;3589.67822265625;40039.87109375;494819.0094806645;494870.4986643359;263760.84030929016;264157.72585508245;254925.26676888036;429675.2189834977;459595.91619260935;453465.59988136275;471288.5232524436;522317.8371634;478438.5450163229;453083.5500602595;456982.8607938469;457293.5173898348;453129.4528381488;274590.36139641807;468533.83168009657;458633.2384034343;459458.8182496499;308237.3991652946;245015.67932991832;455955.4246708584;203675.35454652656;203675.35454652656;274.66672037024045;51416.24581988546;21319.405363313872;3052.9188559067165;21843.747423907465;0;3;2;1;6;4;5;0;1;2;12455566965.332031;4908961550.120115;9637385195.212364;66444.20525906642;9334.36259460028;0.0;46936.26558952313;58742.003957333276;13748.277989429667;0.0;77960.06151249842;3.4782825289564796;0.1791342567066576
60;2019-08-01 18:00:45.122;798;796;223;222;205;73;212;31;28;25;654;255;30;70;192;167;266;664;219;207;212;-161;696;396;389;133;400;277;692;2312.0;1.0;1868.0;302.0;0.0;98;0;0;1;1;0;1;0;0;0;1;1;1;0;0;36974.75;23468.171875;6861.1083984375;3693.6669921875;577.0;311161;728.0;0.0;Calculated values ==>;1564675245.122;352.96000000000004;352.76;295.46000000000004;295.36;293.66;280.46000000000004;278.0567423895505;294.36;276.26000000000005;275.96000000000004;275.66;338.56000000000006;298.66;276.16;280.16;292.36;289.86;299.76000000000005;339.56000000000006;293.86;294.36;345.96000000000004;330.86;257.06;241.05796691057077;264.73235714968143;278.0567423895505;295.06;6959999.999999999;3960000.0;3890000.0;1330000.0;4000000.0;2770000.0;6920000.0;0.38533333333333336;0.00016666666666666666;0.31133333333333335;0.050333333333333334;0.0;0.38533333333333336;0.0;23468.171875;6861.1083984375;3693.6669921875;36974.75;501291.5690404758;501385.7937483551;258383.60135139932;258009.50876015506;251955.08658611312;427558.0369473;456621.28947230487;450555.7779328581;472138.9942397944;520712.8539029053;477909.246444142;450818.17062064377;455958.6826844033;451792.73099497304;448668.3405144664;277536.6119006974;482503.1334336117;455900.4949013517;456621.28947230487;305303.7579410727;242087.5637286956;453632.49999962444;211015.41661852231;211015.41661852231;277.59650596058094;52058.045024699924;21717.694536682306;3113.614410866154;21962.299338561417;0;3;2;1;6;4;5;0;1;2;12682370745.05806;4989362890.022993;9801487930.014133;74576.89915586321;12211.72653018214;0.0;94640.12967299088;59917.199412302594;13927.831724431671;0.0;79139.88446831575;5.332540827300471;0.20054427469600744
61;2019-08-01 18:01:45.102;795;799;223;222;197;72;212;55;11;38;661;256;16;66;191;155;266;697;220;210;212;-165;748;388;379;131;391;284;732;2246.0;-2.0;1384.0;419.0;0.0;98;0;9;1;1;0;1;1;0;0;1;1;1;0;0;56690.71875;25868.873046875;25054.869140625;3794.75439453125;570.0;311162;723.0;0.0;Calculated values ==>;1564675305.102;352.66;353.06000000000006;295.46000000000004;295.36;292.86;280.36;277.2618376815202;294.36;278.66;274.26000000000005;276.96000000000004;339.26;298.76000000000005;274.76000000000005;279.76000000000005;292.26000000000005;288.66;299.76000000000005;342.86;294.16;294.36;345.46000000000004;330.16;256.66;240.61611355647437;265.62235894841564;277.2618376815202;295.16;7480000.0;3879999.9999999995;3790000.0;1310000.0;3910000.0;2840000.0;7320000.0;0.37433333333333335;0.0;0.23066666666666666;0.06983333333333334;0.0;0.37433333333333335;0.0;25868.873046875;25054.869140625;3794.75439453125;56690.71875;495997.5106424151;498083.14823342866;256554.57238134916;256206.2339472385;247959.3966238085;428167.64408090734;458244.36026315676;446980.45877983834;473663.03176242136;520866.3995405613;477149.3330762996;447662.5705226205;454275.222463958;453217.8400475637;448295.7622496477;272456.35098103667;483101.9327786217;457963.46865473;458244.36026315676;303208.48990285693;239159.6471344744;453559.4541178862;208153.67055920727;208153.67055920727;276.4821673536377;52838.330416007084;22128.699530481623;3175.997121271462;22228.177162644988;0;3;2;1;7;4;5;0;1;2;12912693945.131302;5068536490.04817;9969731830.067635;55089.3791495589;17137.503885181082;-0.0;93617.28151251176;60997.39154775154;14172.327118997404;0.0;80708.17329144035;3.030861133010598;0.11318732812337613
62;2019-08-01 18:02:45.133;778;779;241;242;214;63;200;58;9;47;678;256;10;55;194;146;266;714;223;200;200;-153;728;385;374;131;386;281;701;2296.0;-2.0;1453.0;421.0;0.0;96;0;21;1;1;0;1;0;0;1;1;1;1;0;0;66136.2265625;26103.53125;33338.42578125;3748.25561523438;586.0;311163;718.0;0.0;Calculated values ==>;1564675365.133;350.96000000000004;351.06000000000006;297.26000000000005;297.36;294.56;279.46000000000004;276.9606089950914;293.16;278.96000000000004;274.06;277.86;340.96000000000004;298.76000000000005;274.16;278.66;292.56;287.76000000000005;299.76000000000005;344.56000000000006;293.16;293.16;344.96000000000004;331.76000000000005;257.86;240.61611355647437;265.2429198363724;276.9606089950914;295.46000000000004;7280000.0;3850000.0;3740000.0;1310000.0;3860000.0;2810000.0;7009999.999999999;0.38266666666666665;0.0;0.24216666666666667;0.07016666666666667;0.0;0.38266666666666665;0.0;26103.53125;33338.42578125;3748.25561523438;66136.2265625;495478.60454652755;498199.38102206704;264979.3030630496;265398.11542471574;254707.0580558371;428391.1821097931;457366.9015654474;447279.2596608502;474534.5232474069;522877.19253043935;477524.54024193255;447415.0410924028;453368.73255117465;454516.03296966833;447461.33534242725;274127.7445174985;488942.24438456213;457366.9015654474;457366.9015654474;301113.3779324612;245852.32104278926;454780.0482286366;207475.52781987019;207475.52781987019;276.2100664762597;53862.4171301235;22562.026668966602;3238.8880147622567;22715.039368416117;0;3;2;1;7;4;6;0;1;2;13138710659.7507;5147177099.915743;10139319404.782057;58072.47039415733;17352.53384868178;-0.0;95625.09901997421;61940.89418365701;14459.892598402257;0.0;82286.00792013692;2.7069081761086586;0.10484407364570289
63;2019-08-01 18:03:45.133;767;766;259;260;228;50;176;51;11;50;693;258;10;45;197;144;266;716;220;171;176;-138;733;371;358;135;372;272;713;2682.0;0.0;1189.0;67.0;0.0;98;98;9;1;1;0;1;0;0;1;1;1;0;0;0;69981.3046875;25360.96875;34126.6328125;2733.70825195312;635.0;311164;715.0;0.0;Calculated values ==>;1564675425.133;349.86;349.76;299.06;299.16;295.96000000000004;278.16;275.5313989812953;290.76000000000005;278.26000000000005;274.26000000000005;278.16;342.46000000000004;298.96000000000004;274.16;277.66;292.86;287.56;299.76000000000005;344.76;290.26000000000005;290.76000000000005;344.66;336.66;259.36;241.49495122638035;264.08650396036035;275.5313989812953;295.16;7330000.0;3710000.0;3579999.9999999995;1350000.0;3720000.0000000005;2720000.0;7130000.0;0.447;0.0;0.19816666666666669;0.011166666666666667;0.0;0.447;0.0;25360.96875;34126.6328125;2733.70825195312;69981.3046875;493409.8962649767;495220.3883783328;272088.4477787837;272568.49572069535;259211.60293819685;429398.2889081932;456630.3391571923;449228.1034384617;474312.4687567378;525146.8466183916;478864.708382812;449096.2227627632;453631.6187368087;457270.98814679036;449769.08627573005;273684.6903574373;487986.4492274548;455934.4302543628;456630.3391571923;299856.38484229014;266355.56789118156;455649.90618561726;205559.34496851073;205559.34496851073;275.41018070587415;54996.72989054016;22990.897502299937;3292.9043803221525;23277.2481900307;0;3;2;1;7;4;6;0;1;2;13358310659.7507;5226977099.915743;10305219404.782057;48287.02563679529;2792.677933591023;-0.0;112228.73440234068;62827.22331724828;14627.76936325453;0.0;84018.12319865622;2.624638382890371;0.046340741229186216
64;2019-08-01 18:04:45.123;771;773;241;239;211;44;164;44;10;49;700;257;9;38;198;139;266;724;218;152;164;-126;727;365;352;135;367;267;707;2917.0;-1.0;1413.0;65.0;0.0;98;94;1;1;1;0;1;0;0;1;1;1;0;0;0;66850.7734375;24533.017578125;33985.53125;2654.09814453125;681.0;311165;711.0;0.0;Calculated values ==>;1564675485.123;350.26;350.46000000000004;297.26000000000005;297.06;294.26000000000005;277.56;274.9066339382667;289.56;277.56;274.16;278.06;343.16;298.86;274.06;276.96000000000004;292.96000000000004;287.06;299.76000000000005;345.56000000000006;288.36;289.56;344.26;341.26;260.56;241.49495122638035;263.43189868330234;274.9066339382667;294.96000000000004;7270000.0;3650000.0;3520000.0000000005;1350000.0;3670000.0000000005;2670000.0;7070000.0;0.4861666666666667;0.0;0.23550000000000001;0.010833333333333334;0.0;0.4861666666666667;0.0;24533.017578125;33985.53125;2654.09814453125;66850.7734375;494573.1543749155;496788.3853663953;264598.9217851066;263785.0951356479;253420.89680285056;429811.8947417682;455957.283580434;450009.7021802555;474215.1651988832;526260.7952052302;479365.52674705326;449879.6288246074;453599.6757699563;458218.4865142734;450119.4616669766;274218.64122292714;489780.053362598;454282.9581333604;455957.283580434;298180.4796168596;285614.20965156396;456870.0524066954;204065.72135066954;204065.72135066954;274.80788740253985;56136.80716387679;23406.61142456383;3337.795283902219;23844.754957080553;0;3;2;1;7;4;6;0;1;2;13571275159.784555;5307963599.9286175;10466892454.807758;57919.8074853675;2738.71358644028;-0.0;122461.28117070382;63712.1327505832;14673.856610107228;0.0;85973.54737038749;2.9934915571720295;0.05537078713595293
65;2019-08-01 18:05:45.124;775;778;236;234;205;42;171;40;4;47;698;253;4;36;199;133;266;730;219;160;171;-116;718;363;350;140;364;261;697;2578.0;-1.0;1339.0;400.0;0.0;98;99;1;1;1;0;1;0;0;1;1;1;0;0;0;64984.0546875;24295.955078125;33588.07421875;2596.50561523438;707.0;311166;708.0;0.0;Calculated values ==>;1564675545.124;350.66;350.96000000000004;296.76000000000005;296.56;293.66;277.36;274.69669130483857;290.26000000000005;277.16;273.56;277.86;342.96000000000004;298.46000000000004;273.56;276.76000000000005;293.06;286.46000000000004;299.76000000000005;346.16;289.16;290.26000000000005;343.96000000000004;343.86;261.56;242.56692532238324;262.63441904999945;274.69669130483857;295.06;7180000.0;3629999.9999999995;3500000.0;1400000.0;3640000.0;2610000.0;6970000.0;0.4296666666666667;0.0;0.22316666666666668;0.06666666666666667;0.0;0.4296666666666667;0.0;24295.955078125;33588.07421875;2596.50561523438;64984.0546875;496014.82738638757;498438.61284263106;263173.41894131945;262368.8758152796;251763.27412394292;429947.3805835815;457250.04511981993;450318.72233098303;473373.3937792042;526526.4307467913;479653.27705902315;450318.72233098303;454370.03874577465;458835.75621896185;449594.54175545095;275074.6169206651;491665.7526452574;455735.7655689885;457250.04511981993;296923.61432157;296504.67125881097;457088.5711629853;202293.0427475329;202293.0427475329;274.1118272194762;57235.44904501633;23813.526312959708;3381.551044605133;24407.877722767164;0;3;2;1;7;4;6;0;1;2;13781878670.367002;5390464975.156784;10625295095.245838;55351.064160373295;16986.368561030158;-0.0;109546.525352626;64656.07241564045;14838.235034718831;0.0;87906.97798673548;3.007313978594008;0.09774938289642401
66;2019-08-01 18:06:45.165;774;776;242;241;210;39;179;37;-8;45;686;252;-6;34;201;131;266;730;219;173;179;-108;707;360;348;144;362;254;688;2385.0;-1.0;1426.0;393.0;0.0;98;99;1;1;1;0;1;0;0;1;1;1;0;0;0;64458.6953125;23887.0234375;33017.97265625;2487.58813476562;720.0;311167;703.0;0.0;Calculated values ==>;1564675605.165;350.56000000000006;350.76;297.36;297.26000000000005;294.16;277.06;274.38016830617;291.06;276.86;272.36;277.66;341.76;298.36;272.56;276.56;293.26000000000005;286.26000000000005;299.76000000000005;346.16;290.46000000000004;291.06;343.46000000000004;345.16;262.36;243.40439225979637;261.6868853414304;274.38016830617;295.06;7070000.0;3600000.0;3479999.9999999995;1440000.0;3620000.0000000005;2540000.0;6880000.0;0.3975;0.0;0.23766666666666666;0.0655;0.0;0.3975;0.0;23887.0234375;33017.97265625;2487.58813476562;64458.6953125;496928.95315832517;499011.13414694864;266290.2499163495;265853.9196152675;253848.2051591535;430148.3826014536;458659.98869954434;450046.6540387441;472654.5496415061;525851.4016784133;480391.8003166065;450301.3406100169;455298.37176911125;459426.34033382544;449848.0173849151;276228.9645065177;492571.93266332184;457847.04229374346;458659.98869954434;294828.9587717387;301951.40411888575;457270.2485773812;201581.29872724816;201581.29872724816;273.8205722423526;58314.875730909414;24215.325508477254;3423.9474435330935;24963.30739680237;0;3;2;1;7;4;6;0;1;2;13991421759.980917;5475723194.999695;10779900669.960976;59051.932779032206;16747.626215183715;-0.0;102188.77926398774;65610.0821832214;15119.543753694774;0.0;89672.6445702164;2.9968108067732087;0.10552908745593627
67;2019-08-01 18:07:45.125;770;772;244;243;214;36;182;34;-14;42;666;252;-17;32;202;134;265;725;219;178;182;-103;682;356;345;143;358;262;667;2203.0;-1.0;968.0;291.0;0.0;99;99;100;1;0;0;1;0;0;1;1;1;0;0;0;54190.85546875;13436.232421875;31696.82421875;2585.111328125;730.0;311168;700.0;0.0;Calculated values ==>;1564675665.125;350.16;350.36;297.56;297.46000000000004;294.56;276.76000000000005;273.955091788801;291.36;276.56;271.76000000000005;277.36;339.76;298.36;271.46000000000004;276.36;293.36;286.56;299.66;345.66;290.96000000000004;291.36;343.16;346.16;262.86;243.1966462407574;262.7682575881327;273.955091788801;295.06;6820000.0;3560000.0;3450000.0;1430000.0;3579999.9999999995;2620000.0;6670000.0;0.3671666666666667;0.0;0.16133333333333333;0.0485;0.0;0.3671666666666667;0.0;13436.232421875;31696.82421875;2585.111328125;54190.85546875;498750.70802871516;500434.199487906;268882.1917076121;268397.16456348903;256247.46908204298;430412.23801567365;459538.6817761182;447795.7395926233;472489.7604950056;523169.5371486381;479420.66123668896;447400.86134495714;453699.29166053823;460189.5267902755;451012.18253807427;278857.64253658266;493965.6686992052;459002.611014268;459538.6817761182;293572.2367247113;306141.9092990094;457942.31583808205;200749.46667010017;200749.46667010017;273.47705653486963;59302.96282387745;24526.145289415017;3466.1917574203753;25502.23784445427;0;3;2;1;7;4;6;0;1;2;14199183160.113096;5561765795.054436;10934597470.059395;39856.79869816707;12473.853184647121;-0.0;95018.77347975962;66433.77211976945;15362.893740629297;0.0;91314.94524661057;3.0879103627589184;0.0854764402174283
68;2019-08-01 18:08:45.106;752;753;243;242;212;31;184;30;-13;40;654;252;-13;51;203;131;265;694;217;180;183;-100;669;350;341;142;352;272;655;2172.0;-1.0;751.0;168.0;0.0;67;99;100;1;0;0;1;0;0;1;1;1;0;0;0;52486.1015625;13189.53125;29875.185546875;2696.49853515625;733.0;311169;697.0;-1.0;Calculated values ==>;1564675725.106;348.36;348.46000000000004;297.46000000000004;297.36;294.36;276.26000000000005;273.3108153835814;291.56;276.16;271.86;277.16;338.56000000000006;298.36;271.86;278.26000000000005;293.46000000000004;286.26000000000005;299.66;342.56000000000006;291.16;291.46000000000004;342.86;346.46000000000004;263.16;242.98782864720522;264.08650396036035;273.3108153835814;294.86;6690000.000000001;3500000.0;3410000.0;1420000.0;3520000.0000000005;2720000.0;6550000.0;0.362;0.0;0.12516666666666668;0.028;0.0;0.362;-0.0025021673522469356;13189.53125;29875.185546875;2696.49853515625;52486.1015625;497512.52633044776;498986.3128418618;269492.7846365432;268984.466118404;256088.96169964923;430799.1582183253;460430.6360155623;446020.8302513886;472424.0149512065;521122.5012363719;478191.25953553175;446020.8302513886;454393.7730496227;461252.63879300765;451649.9647030255;281093.3879830778;490830.6061746771;459900.39160988136;460298.2592576188;292315.56762988004;307399.1840295507;458406.69906395744;199630.9515197759;199630.9515197759;273.0110246398653;60191.65595637666;24747.9563907179;3510.191235326959;26015.175443685333;0;3;2;1;7;4;6;0;1;2;14404917989.929914;5647238719.9783325;11094746739.916801;30839.79982124019;7245.720931237083;-0.0;94361.56540109913;67022.7238797718;15527.171487017034;0.0;92892.61498220763;2.8943087545331876;0.051549945892681234
69;2019-08-01 18:09:45.146;735;737;244;243;211;26;185;25;-1;36;656;251;-6;55;204;130;265;680;216;182;184;-98;663;345;336;143;347;272;651;2157.0;-1.0;878.0;211.0;0.0;16;99;100;1;0;0;1;0;0;1;1;1;0;0;0;51148.796875;13126.3984375;27963.11328125;2683.09033203125;736.0;311170;694.0;0.0;Calculated values ==>;1564675785.146;346.66;346.86;297.56;297.46000000000004;294.26000000000005;275.76000000000005;272.7676641592781;291.66;275.66;273.06;276.76000000000005;338.76;298.26000000000005;272.56;278.66;293.56;286.16;299.66;341.16;291.36;291.56;342.56000000000006;346.76;263.36;243.1966462407574;264.08650396036035;272.7676641592781;294.76000000000005;6630000.0;3450000.0;3360000.0;1430000.0;3470000.0000000005;2720000.0;6509999.999999999;0.3595;0.0;0.14633333333333332;0.035166666666666666;0.0;0.3595;0.0;13126.3984375;27963.11328125;2683.09033203125;51148.796875;495749.88643032074;497192.111817424;270416.47810360236;269887.84389341954;255910.9596407508;431113.4868728058;461334.57894103305;447635.7243789654;471897.7078724963;521329.22006385546;478078.8665141253;446965.69159609877;454899.59490120475;462148.60996916407;452390.01284978585;391469.9484746478;489267.00432568626;460941.77894127165;461203.7611688854;291058.95107146574;308656.51637580903;458454.12759933627;198194.46794079442;198194.46794079442;272.42142485068234;61055.85585890918;24967.402004250347;3555.051029129837;26497.482590828982;0;3;2;1;7;4;6;0;1;2;14608153389.800787;5732795719.923973;11258055539.813042;36501.57052545235;9152.464697992054;-0.0;94551.8409154987;67584.2760843616;15663.91413487167;0.0;94467.94288610236;3.2030509855522906;0.0705805002848921
70;2019-08-01 18:10:45.126;729;732;239;238;205;21;187;20;7;32;659;249;3;56;205;129;265;676;214;184;186;-98;661;339;333;140;342;268;651;1996.0;-1.0;619.0;141.0;0.0;1;99;100;1;0;0;1;0;0;1;1;1;0;0;0;50521.0390625;13074.529296875;27452.408203125;2659.03076171875;735.0;311171;691.0;0.0;Calculated values ==>;1564675845.126;346.06000000000006;346.36;297.06;296.96000000000004;293.66;275.26000000000005;272.10816812424576;291.86;275.16;273.86;276.36;339.06000000000006;298.06;273.46000000000004;278.76000000000005;293.66;286.06;299.66;340.76;291.56;291.76000000000005;342.26;346.66;263.36;242.56692532238324;263.56353331371673;272.10816812424576;294.56;6609999.999999999;3390000.0;3329999.9999999995;1400000.0;3420000.0000000005;2680000.0;6509999.999999999;0.33266666666666667;0.0;0.10316666666666667;0.0235;0.0;0.33266666666666667;0.0;13074.529296875;27452.408203125;2659.03076171875;50521.0390625;495116.0068789971;496508.5789440837;267855.1242808652;267365.20974713686;253678.53168150954;431480.97241316177;462053.20883230626;449436.34659152036;471900.24888135743;521964.6456026698;478349.7255627435;448912.00216653576;455693.2667597771;463033.67154922616;453294.69828328275;393121.67180633085;488699.04875280405;461663.60909830674;461923.4529378662;289802.386634966;308237.3991652946;458923.2969905021;196804.67471824138;196804.67471824138;271.84324971942084;61902.822075780074;25185.670288418063;3599.5538656999784;26959.12467134145;0;3;2;1;7;4;6;0;1;2;14808786489.864588;5817667419.950962;11420001539.86454;26063.167481593282;6159.787623398127;-0.0;88196.18022106186;68105.47511031381;15791.473703556258;0.0;95990.33542933244;2.7883856764836317;0.04062271533198685
71;2019-08-01 18:11:45.137;728;732;235;233;201;20;189;16;11;28;659;248;8;59;206;129;265;669;214;187;189;-100;648;339;335;139;343;268;642;1726.0;-1.0;1695.0;316.0;0.0;44;100;100;1;0;0;1;1;0;0;1;1;0;0;0;42209.015625;12844.482421875;19828.544921875;2682.22705078125;734.0;311172;687.0;0.0;Calculated values ==>;1564675905.137;345.96000000000004;346.36;296.66;296.46000000000004;293.26000000000005;275.16;272.10816812424576;292.06;274.76000000000005;274.26000000000005;275.96000000000004;339.06000000000006;297.96000000000004;273.96000000000004;279.06;293.76000000000005;286.06;299.66;340.06000000000006;291.86;292.06;341.86;346.56000000000006;263.16;242.35481222062532;263.56353331371673;272.10816812424576;294.56;6480000.0;3390000.0;3350000.0;1390000.0;3429999.9999999995;2680000.0;6420000.0;0.2876666666666667;0.0;0.2825;0.05266666666666667;0.0;0.2876666666666667;0.0;12844.482421875;19828.544921875;2682.22705078125;42209.015625;496253.6765788423;497382.27900932723;266689.5313080291;265726.59598040534;252629.43513728608;431480.97241316177;462008.92584259575;449958.4518588997;471639.4363266047;521964.6456026698;478237.8421709701;449567.08063528803;456067.3960220159;463013.9871481441;453294.69828328275;401658.42683729506;488655.81674970116;461748.6430268604;462008.92584259575;288127.0477506168;307818.28838856175;458876.0959046701;196389.32428418443;196389.32428418443;271.6769933824403;62675.71420444046;25401.701651794134;3644.072507841829;27353.204849866346;0;3;2;1;8;4;6;0;1;2;15009223230.386972;5901382765.169144;11580831020.283699;71633.27853985704;13824.303305345577;-0.0;76409.90538163633;68919.76142107398;15958.038326313257;0.0;97362.30429445027;4.578314878477486;0.1932333842391063
72;2019-08-01 18:12:45.107;732;736;233;233;197;15;192;12;13;24;660;247;11;61;207;131;265;660;214;190;192;-100;650;334;331;138;337;267;645;1214.0;-2.0;1202.0;392.0;0.0;1;100;100;1;0;0;1;1;0;0;1;1;0;0;0;40959.890625;12905.5341796875;18593.892578125;2685.09033203125;732.0;311173;683.0;0.0;Calculated values ==>;1564675965.107;346.36;346.76;296.46000000000004;296.46000000000004;292.86;274.66;271.55198750734434;292.36;274.36;274.46000000000004;275.56;339.16;297.86;274.26000000000005;279.26000000000005;293.86;286.26000000000005;299.66;339.16;292.16;292.36;341.46000000000004;346.36;263.16;242.14157278889297;263.43189868330234;271.55198750734434;294.56;6500000.0;3340000.0;3310000.0;1380000.0;3370000.0000000005;2670000.0;6450000.0;0.20233333333333334;0.0;0.20033333333333334;0.06533333333333333;0.0;0.20233333333333334;0.0;12905.5341796875;18593.892578125;2685.09033203125;40959.890625;496605.93677520857;497635.5704865651;265481.12686884985;265481.12686884985;251067.4445892115;431779.12508338504;463000.927322962;450399.11328687094;471379.3427040597;522148.8486206124;478249.7322294295;450139.6401536744;456480.5776664727;464036.8909748543;454428.53310823225;400519.76700480346;487056.05795904243;462743.46785534796;463000.927322962;286451.7998164319;306980.0860723078;459031.84620053536;194402.69849651222;194402.69849651222;270.8577546474086;63368.44188641157;25616.1778318403;3688.7777888974992;27673.231735696107;0;3;2;1;8;4;6;0;1;2;15208923330.482244;5984441215.208769;11741250770.360231;51284.6150963352;17289.104316662844;-0.0;54346.37496588499;69943.56504397387;16217.187084088535;0.0;98451.39514669775;3.59578267716418;0.18061551510362173
73;2019-08-01 18:13:45.088;737;742;232;231;192;9;194;8;19;20;661;247;16;64;208;130;265;669;215;192;194;-98;635;331;330;136;336;268;636;3543.0;-1.0;2321.0;554.0;0.0;87;100;100;1;0;0;1;0;0;0;1;1;0;0;0;28274.70703125;12537.3896484375;6151.1806640625;2710.97143554688;729.0;311174;680.0;0.0;Calculated values ==>;1564676025.088;346.86;347.36;296.36;296.26000000000005;292.36;274.06;271.215330690691;292.56;273.96000000000004;275.06;275.16;339.26;297.86;274.76000000000005;279.56;293.96000000000004;286.16;299.66;340.06000000000006;292.36;292.56;341.16;346.06000000000006;263.36;241.71165711629368;263.56353331371673;271.215330690691;294.66;6350000.0;3310000.0;3300000.0;1360000.0;3360000.0;2680000.0;6360000.0;0.5905;0.0;0.38683333333333336;0.09233333333333334;0.0;0.5905;0.0;12537.3896484375;6151.1806640625;2710.97143554688;28274.70703125;498731.2718766664;499307.63064542646;265751.7318009714;265272.7145385271;249680.49073688727;431954.4880088244;463407.2617215237;450996.1641088872;471253.26030847814;522170.7201524413;478125.9162519765;450608.01866639574;456688.88995733054;464312.9412256413;454799.95139390527;408130.4313831764;489288.2204604022;463150.7482368942;463407.2617215237;285195.4229665811;305722.83045113535;459543.8889846631;194306.27837386393;194306.27837386393;270.80755359036027;63945.2141639563;25828.135055836963;3733.7307306465163;27879.375379698624;0;3;2;1;8;4;6;0;1;2;15407160535.305738;6066615185.135603;11901699945.217371;99296.20413183152;24490.27271306379;-0.0;158904.13066679312;71198.00783704092;16565.23830789253;0.0;100227.91994766508;13.21012434939124;0.45221151496304357
74;2019-08-01 18:14:45.098;744;721;225;224;203;25;198;10;29;19;664;248;28;70;201;140;265;540;213;195;198;-96;612;347;348;140;352;279;612;1089.0;-1.0;1641.0;493.0;0.0;98;100;100;1;0;0;1;0;0;0;1;1;0;0;0;26643.189453125;12069.9384765625;6100.74365234375;2796.37060546875;725.0;311175;677.0;0.0;Calculated values ==>;1564676085.098;347.56000000000006;345.26;295.66;295.56;293.46000000000004;275.66;272.9856168485579;292.96000000000004;274.16;276.06;275.06;339.56000000000006;297.96000000000004;275.96000000000004;280.16;293.26000000000005;287.16;299.66;327.16;292.66;292.96000000000004;340.86;345.66;263.56;242.56692532238324;264.9883086891361;272.9856168485579;294.46000000000004;6120000.0;3470000.0000000005;3479999.9999999995;1400000.0;3520000.0000000005;2790000.0;6120000.0;0.18150000000000002;0.0;0.2735;0.08216666666666667;0.0;0.18150000000000002;0.0;12069.9384765625;6100.74365234375;2796.37060546875;26643.189453125;501833.8527669114;498797.6936900958;264412.93459313206;263924.533613627;254851.40807744756;430988.63858405815;461202.9738842933;450326.90110163495;470620.16492588987;521586.70100013376;476865.68502939015;450194.8709112265;455626.85928223166;460986.0157669899;453453.26181287196;417158.8354392437;473204.5133765924;460804.48654333176;461202.9738842933;283939.0963198885;304046.57827927166;459126.4708480923;197840.9429691115;197840.9429691115;272.28898480920697;64402.93957610957;26033.23030035732;3779.632896733853;27981.491765547333;0;3;2;1;8;4;6;0;1;2;15610594435.273409;6149428985.122442;12065827295.191288;69054.90954924517;21468.960874056254;-0.0;47800.2086111055;72601.16760515145;16948.295753326525;0.0;101950.74319740056;6.597211386206311;0.3977775349559935
75;2019-08-01 18:15:45.119;735;719;226;225;200;36;201;14;40;20;670;248;38;77;198;148;265;433;212;198;201;-94;617;353;353;143;358;285;617;860.0;-2.0;1556.0;336.0;0.0;98;100;100;1;0;0;1;0;0;0;1;1;0;0;0;26361.068359375;12122.2001953125;6135.3349609375;2842.73486328125;721.0;311176;675.0;0.0;Calculated values ==>;1564676145.119;346.66;345.06000000000006;295.76000000000005;295.66;293.16;276.76000000000005;273.6339639331285;293.26000000000005;274.56;277.16;275.16;340.16;297.96000000000004;276.96000000000004;280.86;292.96000000000004;287.96000000000004;299.66;316.46000000000004;292.96000000000004;293.26000000000005;340.66;345.26;263.76000000000005;243.1966462407574;265.74818594083865;273.6339639331285;294.36;6170000.0;3529999.9999999995;3529999.9999999995;1430000.0;3579999.9999999995;2850000.0;6170000.0;0.14333333333333334;0.0;0.25933333333333336;0.056;0.0;0.14333333333333334;0.0;12122.2001953125;6135.3349609375;2842.73486328125;26361.068359375;500177.5175665082;498049.48083695857;264468.974304345;263985.66050454363;253436.86633391638;430607.02586249536;460831.5935396137;450701.69423391705;470315.4621069152;521721.8633164374;476107.7847681477;450436.0354270658;455519.17365447525;459648.11820747575;453547.5172804705;415378.67835660547;454901.4262026399;460429.8402662555;460831.5935396137;283101.5729112263;302370.42649719206;458862.94064316095;199785.58454852639;199785.58454852639;273.08483911454965;64844.79631962504;26234.90201605312;3826.641889626015;28083.49477573171;0;3;2;1;8;4;6;0;1;2;15820968039.952517;6234358699.992895;12235086514.93311;65070.91111174465;14508.331941299537;-0.0;37416.594622055854;73719.27397593114;17248.21146010106;0.0;102661.13177226941;5.5447554731197295;0.32936806421256004
76;2019-08-01 18:16:45.109;719;722;230;230;201;40;204;17;39;22;675;248;38;82;196;152;265;478;212;201;203;-96;629;358;358;143;363;292;630;1028.0;-1.0;1588.0;279.0;0.0;98;100;100;1;0;0;1;0;0;0;1;1;0;0;0;27258.083984375;12344.8408203125;6317.1728515625;2901.87377929688;715.0;311177;673.0;0.0;Calculated values ==>;1564676205.109;345.06000000000006;345.36;296.16;296.16;293.26000000000005;277.16;274.1680685717883;293.56;274.86;277.06;275.36;340.66;297.96000000000004;276.96000000000004;281.36;292.76000000000005;288.36;299.66;320.96000000000004;293.26000000000005;293.46000000000004;340.46000000000004;344.66;263.56;243.1966462407574;266.62003547228215;274.1680685717883;294.36;6290000.0;3579999.9999999995;3579999.9999999995;1430000.0;3629999.9999999995;2920000.0;6300000.0;0.1713333333333333;0.0;0.26466666666666666;0.0465;0.0;0.1713333333333333;0.0;12344.8408203125;6317.1728515625;2901.87377929688;27258.083984375;496884.426522541;497192.2649167642;265297.12397294224;265297.12397294224;253182.29903245813;430280.9020939914;460459.43622653774;449295.28669454524;470513.52464679367;521674.0528503477;475214.8491745006;449159.5931050039;454991.087528425;458582.87967331253;453252.6523967148;410718.7449261899;460762.4216071767;460054.3744995887;460324.5471149659;282264.0715131367;299856.38484229014;458658.60406917334;201353.927967706;201353.927967706;273.7227371296709;65291.54811818239;26438.76004254766;3874.505649698661;28187.248379035966;0;3;2;1;8;4;6;0;1;2;16034232489.98642;6320144400.006533;12408157664.960623;65621.81294303678;11964.667438718232;-0.0;44370.29941389719;74808.1984922218;17468.783020248247;0.0;103342.57562976897;5.655602686287649;0.2988123370952388
77;2019-08-01 18:17:45.120;719;725;232;233;205;49;207;22;12;24;677;247;14;60;193;156;265;563;212;203;207;-107;680;370;362;142;374;271;679;1151.0;87.0;1819.0;218.0;0.0;98;100;0;1;1;0;1;0;0;0;1;1;0;0;0;38618.6875;23099.53125;6984.265625;2695.36865234375;709.0;311178;672.0;0.0;Calculated values ==>;1564676265.12;345.06000000000006;345.66;296.36;296.46000000000004;293.66;278.06;275.4277932560699;293.86;275.36;274.36;275.56;340.86;297.86;274.56;279.16;292.46000000000004;288.76000000000005;299.66;329.46000000000004;293.46000000000004;293.86;340.36;344.06000000000006;262.46000000000004;242.98782864720522;263.95629194202945;275.4277932560699;294.36;6800000.0;3700000.0;3620000.0000000005;1420000.0;3740000.0;2710000.0;6790000.000000001;0.19183333333333333;0.0145;0.3031666666666667;0.036333333333333336;0.0;0.19183333333333333;0.0;23099.53125;6984.265625;2695.36865234375;38618.6875;491815.0998805964;492766.4185164923;262641.0511020083;263055.30971192947;252471.06161964967;429467.9694778635;460242.557883941;449542.8824012491;470845.5270076962;523577.69800536317;477753.3913245625;449805.143497955;455695.6443231327;456379.46862901305;451729.35164731694;279165.38381193404;468186.5494638827;459698.9584401166;460242.557883941;281845.32903042674;297342.5633918147;457690.96590548137;204718.87591404218;204718.87591404218;275.0832056613459;65840.62185820265;26734.18396052051;3921.1578879078443;28298.114021164587;0;4;2;1;8;4;6;0;1;2;16250272089.691162;6405660074.88966;12577088629.729748;74222.4779667049;9191.319269688958;0.0;49017.95965789226;75973.78123254333;17645.115230890344;0.0;104120.95379747699;4.040119837212271;0.20012178378154216
78;2019-08-01 18:18:45.110;742;747;223;223;203;66;209;32;5;29;669;248;5;46;190;162;265;628;213;206;209;-126;689;388;374;143;393;270;686;1460.0;0.0;2018.0;393.0;0.0;98;100;0;1;1;0;1;0;0;0;1;1;0;0;0;38075.56640625;23285.8828125;6874.99755859375;2677.34716796875;702.0;311179;671.0;0.0;Calculated values ==>;1564676325.11;347.36;347.86;295.46000000000004;295.46000000000004;293.46000000000004;279.76000000000005;277.2618376815202;294.06;276.36;273.66;276.06;340.06000000000006;297.96000000000004;273.66;277.76000000000005;292.16;289.36;299.66;335.96000000000004;293.76000000000005;294.06;340.26;343.36;260.56;243.1966462407574;263.82572766246335;277.2618376815202;294.46000000000004;6890000.000000001;3879999.9999999995;3740000.0;1430000.0;3929999.9999999995;2700000.0;6859999.999999999;0.24333333333333332;0.0;0.3363333333333333;0.0655;0.0;0.24333333333333332;0.0;23285.8828125;6874.99755859375;2677.34716796875;38075.56640625;494172.0260192353;495170.26695728226;258687.34741234157;258687.34741234157;251504.62179449492;428167.64408090734;458625.0738315415;448805.711281896;471206.1028288316;522833.4091043075;477989.9927009893;448805.711281896;454100.0146705789;452721.35344900214;449376.7568442222;277857.32035844424;477695.8443312692;458207.06857637584;458625.0738315415;281426.5920051367;294410.04551340896;455576.0175424572;208647.204657643;208647.204657643;276.66821588657405;66479.63412105922;27120.66465358325;3965.923057645592;28413.588632069583;0;4;2;1;8;4;6;0;1;2;16471035289.726257;6491145824.90325;12739361579.755545;80773.31106129043;16173.837243955331;-0.0;60827.94816564864;77265.19753605273;17856.456305820262;0.0;105036.18379905779;4.804616701166775;0.2477926011391904
79;2019-08-01 18:19:45.121;754;762;216;215;193;61;192;47;-1;38;661;248;0;41;190;154;265;671;213;206;191;-139;731;377;362;143;380;267;719;1294.0;-2.0;1644.0;380.0;0.0;45;100;0;1;1;0;1;0;1;0;1;1;0;0;0;52945.22265625;24546.830078125;22364.998046875;2652.60473632812;695.0;311180;670.0;0.0;Calculated values ==>;1564676385.121;348.56000000000006;349.36;294.76000000000005;294.66;292.46000000000004;279.26000000000005;276.14872888175563;292.36;277.86;273.06;276.96000000000004;339.26;297.96000000000004;273.16;277.26000000000005;292.16;288.56;299.66;340.26;293.76000000000005;292.26000000000005;340.16;342.66;259.26000000000005;243.1966462407574;263.43189868330234;276.14872888175563;294.46000000000004;7309999.999999999;3770000.0000000005;3620000.0000000005;1430000.0;3800000.0;2670000.0;7190000.000000001;0.21566666666666665;0.0;0.274;0.06333333333333332;0.0;0.21566666666666665;0.0;24546.830078125;22364.998046875;2652.60473632812;52945.22265625;491719.60238031374;494064.2526446723;254661.1062708148;254317.1401509882;247100.7067735157;428973.91024759493;458192.6064316991;448571.260001603;472095.1348084983;522251.8132149156;478361.49904999963;448702.7348185148;453978.718135384;454950.21554846107;450175.02787318197;273383.6251323848;480544.3614435539;460106.86065135186;458054.80583079654;281007.8604223974;291477.81744585035;454229.2784589925;205376.30696039228;205376.30696039228;275.3695910232984;67238.2797580961;27519.343673133313;4010.347466612589;28657.29993496583;0;4;2;1;8;5;6;0;1;2;16691875770.301819;6576961555.126905;12900491115.175486;66635.41713329175;15760.688194911345;-0.0;54494.32958971718;78493.8288153222;18122.62614069616;0.0;105997.37896967084;2.761868279637411;0.14248407224889445
80;2019-08-01 18:20:48.101;762;768;219;218;193;50;145;45;5;43;654;247;2;37;192;143;265;693;213;204;144;-140;710;370;356;143;373;261;698;1280.0;0.0;1305.0;451.0;0.0;73;100;0;1;1;0;1;0;1;0;1;1;0;0;0;52500.93359375;23973.4609375;22765.763671875;2575.6728515625;687.0;311181;669.0;0.0;Calculated values ==>;1564676448.101;349.36;349.96000000000004;295.06;294.96000000000004;292.46000000000004;278.16;275.4277932560699;287.66;277.66;273.66;277.46000000000004;338.56000000000006;297.86;273.36;276.86;292.36;287.46000000000004;299.66;342.46000000000004;293.56;287.56;340.06000000000006;341.86;259.16;243.1966462407574;262.63441904999945;275.4277932560699;294.46000000000004;7100000.0;3700000.0;3560000.0;1430000.0;3729999.9999999995;2610000.0;6980000.0;0.21333333333333335;0.0;0.2175;0.07516666666666666;0.0;0.21333333333333335;0.0;23973.4609375;22765.763671875;2575.6728515625;52500.93359375;494943.9503410479;496949.5219534563;256622.32858444806;256260.90182976788;247766.088894072;429467.9694778635;452599.498735461;450447.19885515835;472588.3698738022;522019.24331270566;478988.90905141504;450061.38178772916;454494.7689335821;456402.8408256902;449802.42746497714;275371.71139986336;486175.0005641449;460769.5600386277;452456.14026116463;280589.13426710566;288127.0477506168;454125.38969480863;202875.71453345983;202875.71453345983;274.370594188582;68160.64071957336;27943.761441062412;4056.0803725271826;29052.068736897454;0;4;2;1;8;5;6;0;1;2;16917973970.370293;6667022955.154181;13066758315.22584;53846.797839969426;18885.600582961382;-0.0;53243.824155243696;79547.71352383803;18425.68492790328;0.0;106939.78854257536;2.554526706214095;0.13429845812969365
81;2019-08-01 18:21:45.132;764;768;232;232;202;43;131;40;11;44;645;247;9;38;194;140;265;698;213;202;131;-132;691;364;350;143;367;256;679;1368.0;-1.0;935.0;323.0;0.0;72;100;0;1;1;0;1;0;1;0;1;1;0;0;0;51877.7421875;23371.640625;22196.1328125;2510.4521484375;680.0;311182;667.0;0.0;Calculated values ==>;1564676505.132;349.56000000000006;349.96000000000004;296.36;296.36;293.36;277.46000000000004;274.8017692304317;286.26000000000005;277.16;274.26000000000005;277.56;337.66;297.86;274.06;276.96000000000004;292.56;287.16;299.66;342.96000000000004;293.36;286.26000000000005;339.86;341.16;259.96000000000004;243.1966462407574;261.9595390733887;274.8017692304317;294.46000000000004;6909999.999999999;3640000.0;3500000.0;1430000.0;3670000.0000000005;2560000.0;6790000.000000001;0.228;0.0;0.15583333333333332;0.05383333333333333;0.0;0.228;0.0;23371.640625;22196.1328125;2510.4521484375;51877.7421875;497062.2962471394;498759.41614365816;262641.0511020083;262641.0511020083;251434.38335095666;429879.7862731237;451649.9647030255;452097.464469165;472686.96060398995;521504.0350772768;479600.0968936902;451845.4343742367;455456.8452999624;457663.3959569731;450448.96135751536;277590.5978947843;488912.0120083802;461426.65108166065;451649.9647030255;279751.69817897916;285195.4229665811;454955.3150802572;201881.22388325803;201881.22388325803;273.9556952306345;68987.42130956349;28318.78067473253;4096.367427299522;29408.210669377346;0;4;2;1;8;5;6;0;1;2;17119293400.013447;6748577285.009623;13214183449.964523;38992.03082463717;13623.821909438453;-0.0;56947.272906906976;80283.08730553056;18683.191159969625;0.0;107812.60915999375;2.278851274266431;0.0935677346649863
82;2019-08-01 18:22:45.122;759;762;238;237;208;38;145;35;15;42;635;247;13;48;196;143;265;681;213;201;145;-121;654;357;345;141;360;273;647;1215.0;-1.0;667.0;56.0;0.0;46;100;100;1;0;0;1;0;1;0;1;1;0;0;0;40911.69921875;12992.427734375;19682.61328125;2726.07666015625;674.0;311183;666.0;0.0;Calculated values ==>;1564676565.122;349.06000000000006;349.36;296.96000000000004;296.86;293.96000000000004;276.96000000000004;274.0616903277293;287.66;276.66;274.66;277.36;336.66;297.86;274.46000000000004;277.96000000000004;292.76000000000005;287.46000000000004;299.66;341.26;293.26000000000005;287.66;339.76;340.56000000000006;261.06;242.77792619122317;264.2163659402789;274.0616903277293;294.46000000000004;6540000.000000001;3570000.0000000005;3450000.0;1410000.0;3600000.0;2730000.0;6470000.0;0.2025;0.0;0.11116666666666666;0.009333333333333334;0.0;0.2025;0.0;12992.427734375;19682.61328125;2726.07666015625;40911.69921875;499893.4067053064;500953.71002511366;267720.9451627053;267228.0925012341;254977.91384310985;430346.717906069;454494.85314754205;449571.7551823648;472751.9947874012;519073.5182026547;477504.1365265163;449308.2132420199;453842.64716872294;459060.2083140158;452136.64181641565;398083.2350162656;489826.5070134345;462057.68729304615;454494.85314754205;279332.9882161641;282682.81946839223;456415.7018487058;201762.43317786336;201762.43317786336;273.8778375972301;69760.5377805143;28621.764072124988;4139.997894421394;29757.142055288936;0;4;2;1;8;5;6;0;1;2;17327758650.046585;6833763085.023165;13372856999.989748;27548.136296167075;2376.763840927863;-0.0;51178.31504385993;80837.49628139328;18816.50715154144;0.0;108713.50555196565;2.290978943764804;0.04962251447803561
83;2019-08-01 18:23:45.103;736;738;239;238;209;32;161;30;17;39;639;248;16;66;197;143;265;625;213;200;161;-111;642;351;339;143;354;280;635;1082.0;0.0;730.0;301.0;0.0;4;100;100;1;0;0;1;0;1;0;1;1;0;0;0;39934.4453125;12660.025390625;18056.34765625;2783.36206054688;666.0;311184;666.0;0.0;Calculated values ==>;1564676625.103;346.76;346.96000000000004;297.06;296.96000000000004;294.06;276.36;273.4187578820637;289.26000000000005;276.16;274.86;277.06;337.06;297.96000000000004;274.76000000000005;279.76000000000005;292.86;287.46000000000004;299.66;335.66;293.16;289.26000000000005;339.76;339.76;262.06;243.1966462407574;265.11578078379944;273.4187578820637;294.46000000000004;6420000.0;3510000.0;3390000.0;1430000.0;3540000.0;2800000.0;6350000.0;0.18033333333333335;0.0;0.12166666666666666;0.050166666666666665;0.0;0.18033333333333335;0.0;12660.025390625;18056.34765625;2783.36206054688;39934.4453125;497924.6426519121;498865.7095980388;269412.97751838586;268876.7932094146;255967.8347669992;430735.4089219946;457678.10463056795;448547.1960637226;472193.81962526246;518906.2919010618;476739.83931988163;448412.9703041011;454950.9854598606;460139.7197406941;453185.048520892;404820.44648467033;483109.9642837571;462833.8357648941;457678.10463056795;279332.9882161641;279332.9882161641;457121.52977943217;198509.72128739263;198509.72128739263;272.5714075773037;70434.04230701587;28835.46682066952;4185.895344923097;30071.533807230146;0;4;2;1;8;5;6;0;1;2;17532893669.863937;6918936104.947329;13538704464.842081;30421.22609778681;12973.692392683983;-0.0;46736.69846288595;81320.42132620659;18944.387111892614;0.0;109529.20561028771;2.690517303027511;0.1157585008180768
