;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
84;2019-08-01 18:24:45.103;718;720;238;237;207;26;172;24;21;35;648;247;19;70;198;143;265;594;213;199;171;-103;641;344;336;142;348;278;635;884.0;-2.0;509.0;281.0;0.0;1;100;100;1;0;0;1;0;1;0;1;1;0;0;0;40364.734375;12723.7080078125;18058.48828125;2765.55517578125;657.0;311185;667.0;0.0;Calculated values ==>;1564676685.103;344.96000000000004;345.16;296.96000000000004;296.86;293.86;275.76000000000005;272.6583383277491;290.36;275.56;275.26000000000005;276.66;337.96000000000004;297.86;275.06;280.16;292.96000000000004;287.46000000000004;299.66;332.56;293.06;290.26000000000005;339.86;338.86;262.86;242.98782864720522;264.86050150153983;272.6583383277491;294.46000000000004;6409999.999999999;3440000.0;3360000.0;1420000.0;3479999.9999999995;2780000.0;6350000.0;0.14733333333333334;0.0;0.08483333333333333;0.04683333333333333;0.0;0.14733333333333334;0.0;12723.7080078125;18058.48828125;2765.55517578125;40364.734375;495572.2779473679;496433.88649783033;268876.7932094146;268349.93590914115;255197.86393363544;431175.4696738307;459624.76527499757;449450.06376546324;471931.263865096;520007.8517730291;476877.7888912415;449184.30950449855;455792.9832351243;461202.9738842933;454386.65624240885;405315.67280576366;478543.1407490225;463154.26029409963;459492.39692411624;279751.69817897916;275564.83829863765;458100.16939059226;196480.80958862693;196480.80958862693;271.7333116975214;71103.20213774504;29046.997932323167;4232.136321892498;30372.49077337598;0;4;2;1;8;5;6;0;1;2;17735393669.863937;7004436104.947329;13706104464.842081;21460.22506266828;12252.50668405871;-0.0;38750.37386742877;81752.76675254371;19154.605437532136;0.0;110241.597879707;2.1599988807027266;0.09477897412745906
85;2019-08-01 18:25:45.144;712;716;236;235;199;18;179;17;28;30;653;246;24;70;200;139;265;600;212;198;178;-98;652;332;337;140;335;270;648;-2.0;0.0;34.0;78.0;0.0;1;100;100;1;0;0;1;0;1;0;1;1;0;0;0;41345.77734375;12924.810546875;18689.779296875;2706.12280273438;648.0;311186;670.0;0.0;Calculated values ==>;1564676745.144;344.36;344.76;296.76000000000005;296.66;293.06;274.96000000000004;271.32779825182536;291.06;274.86;275.96000000000004;276.16;338.46000000000004;297.76000000000005;275.56;280.16;293.16;287.06;299.66;333.16;292.96000000000004;290.96000000000004;340.16;337.96000000000004;263.36;242.56692532238324;263.82572766246335;271.32779825182536;294.36;6520000.0;3320000.0000000005;3370000.0000000005;1400000.0;3350000.0;2700000.0;6480000.0;0.0;0.0;0.005666666666666667;0.013000000000000001;0.0;0.0;0.0;12924.810546875;18689.779296875;2706.12280273438;41345.77734375;493652.8820326626;494605.21222053334;266656.56132047717;266179.05034101894;251649.61643128656;431896.3278553544;460392.5434249022;451802.19078687346;471703.5210853088;521182.76673552854;477765.45676935033;451286.14561771665;457106.95004262665;463432.6667151795;455855.4016403544;399330.2869761542;477904.7581933911;462874.90760202485;460260.73255691153;281007.8604223974;271797.11229066993;458923.2969905021;186686.6608366092;196480.80958862693;267.66578286277013;71784.5883661544;29260.881641464788;4277.7647966435115;30678.93559814742;0;4;2;1;8;5;6;0;1;2;17937431635.29396;7089093915.127516;13870616805.192232;1502.3213363848308;3539.076270000608;-0.0;0.0;81944.25206522149;19286.291886721403;0.0;110564.73832447454;0.14689081949764965;0.02114022973657267
86;2019-08-01 18:26:48.124;722;722;230;229;197;12;183;7;35;23;654;246;31;70;200;138;265;606;211;198;182;-93;617;332;335;139;336;266;617;-3.0;-1.0;1744.0;459.0;0.0;13;100;100;1;0;0;1;0;0;0;1;1;0;0;0;24992.640625;12190.8515625;3374.822265625;2669.00952148438;638.0;311187;674.0;0.0;Calculated values ==>;1564676808.124;345.36;345.36;296.16;296.06;292.86;274.36;271.32779825182536;291.46000000000004;273.86;276.66;275.46000000000004;338.56000000000006;297.76000000000005;276.26000000000005;280.16;293.16;286.96000000000004;299.66;333.76000000000005;292.96000000000004;291.36;340.56000000000006;336.96000000000004;263.86;242.35481222062532;263.299902668528;271.32779825182536;294.26000000000005;6170000.0;3320000.0000000005;3350000.0;1390000.0;3360000.0;2660000.0;6170000.0;0.0;0.0;0.2906666666666667;0.0765;0.0;0.0;0.0;12190.8515625;3374.822265625;2669.00952148438;24992.640625;498449.918703542;498449.918703542;266474.86473024957;265961.639323796;252309.9012920898;431896.3278553544;461226.72529152135;453391.7038751564;471147.87813747115;521612.39297284395;478261.7196925776;452884.6600879498;457754.22524122684;463283.4207927407;455719.91815765854;415378.67835660547;482392.2989673497;463174.7692733788;461095.96056695376;282682.81946839223;267611.2341011182;459585.59276896407;193178.1459092488;196480.80958862693;270.35332624997847;72364.86525017346;29480.57391926027;4324.782273571542;30871.93957131785;0;4;2;1;8;5;6;0;1;2;18149044435.358047;7176951015.154123;14039403205.24335;75635.40751542382;20380.169684768218;-0.0;0.0;82618.99292141013;19495.518846539122;0.0;110564.73832447454;5.265546725397284;0.5124101470510333
87;2019-08-01 18:27:45.115;740;702;225;225;205;17;184;5;42;19;651;246;38;75;200;142;265;464;211;198;184;-90;616;328;333;139;333;267;618;-1.0;-1.0;1110.0;171.0;0.0;1;100;100;1;0;0;1;0;0;0;1;1;0;0;0;24276.18359375;12211.7998046875;3252.08911132812;2686.20825195312;628.0;311188;679.0;0.0;Calculated values ==>;1564676865.115;347.16;343.36;295.66;295.66;293.66;274.86;270.87642091645444;291.56;273.66;277.36;275.06;338.26;297.76000000000005;276.96000000000004;280.66;293.16;287.36;299.66;319.56;292.96000000000004;291.56;341.06000000000006;335.96000000000004;264.16;242.35481222062532;263.43189868330234;270.87642091645444;294.26000000000005;6160000.0;3279999.9999999995;3329999.9999999995;1390000.0;3329999.9999999995;2670000.0;6180000.0;0.0;0.0;0.185;0.0285;0.0;0.0;0.0;12211.7998046875;3252.08911132812;2686.20825195312;24276.18359375;500932.82950992824;495668.43244179647;263902.5148643862;263902.5148643862;255313.43684804023;432127.2027000197;461663.60909830674;454104.83955248306;470754.2918620804;521221.7591732551;478137.92314730264;453599.6757699563;458207.6271742694;463730.245593308;456918.6358643071;415741.42981704196;460161.436326378;463473.3984064024;461663.60909830674;284776.6418597092;263425.85118522606;459889.1795253615;193054.09314306473;196480.80958862693;270.2884152706353;72754.84852211091;29673.731072389633;4367.1710535422235;30924.394336021574;0;4;2;1;8;5;6;0;1;2;18339394375.14782;7256168505.066633;14191284220.075607;48294.38808574239;7604.799961895457;-0.0;0.0;83599.9488899248;19717.03154145184;0.0;110564.73832447454;3.079828583303049;0.2775593116333162
88;2019-08-01 18:28:45.125;751;722;226;228;205;17;186;2;47;16;650;246;44;79;201;146;265;452;212;199;185;-88;640;326;330;137;330;270;642;-2.0;-1.0;1277.0;130.0;0.0;1;100;100;1;0;0;1;0;0;0;1;1;0;0;0;24849.2734375;12695.2900390625;3430.54565429688;2722.7958984375;619.0;311189;684.0;0.0;Calculated values ==>;1564676925.125;348.26;345.36;295.76000000000005;295.96000000000004;293.66;274.86;270.64921214262944;291.76000000000005;273.36;277.86;274.76000000000005;338.16;297.76000000000005;277.56;281.06;293.26000000000005;287.76000000000005;299.66;318.36;293.06;291.66;341.56000000000006;335.06;264.36;241.92719264551067;263.82572766246335;270.64921214262944;294.36;6400000.0;3260000.0;3300000.0;1370000.0;3300000.0;2700000.0;6420000.0;0.0;0.0;0.21283333333333332;0.021666666666666667;0.0;0.0;0.0;12695.2900390625;3430.54565429688;2722.7958984375;24849.2734375;500136.0236290576;496020.6853593795;262533.9745384783;263420.81110467494;254098.9045725821;432240.87345082423;462378.70253183524;454226.55341083976;470727.4148199725;520873.00346898544;477765.45676935033;453846.5949541808;458219.33475495793;464301.8559282269;457776.0727755652;405802.9078235558;454306.47730827436;464046.7598385162;462249.65704896254;286870.6033266602;259659.41789560125;460397.5116797571;193006.53927868392;196480.80958862693;270.2618532057291;73164.29556044102;29881.324747568233;4412.253600627412;30980.09224049677;0;4;2;1;8;5;6;0;1;2;18538327525.116203;7338982305.0534725;14352411070.050001;55596.32634112716;5793.47106868992;-0.0;0.0;84465.84913600337;19828.70240873207;0.0;110564.73832447454;3.2569896180969735;0.2819193170719909
89;2019-08-01 18:29:45.126;762;745;229;231;204;17;187;5;50;13;653;246;48;83;202;149;265;544;211;200;187;-87;674;327;332;135;331;273;676;-1.0;86.0;1266.0;185.0;0.0;1;100;100;1;0;0;1;0;0;0;1;1;0;0;0;26182.01953125;13325.6015625;3656.11840820312;2759.22534179688;610.0;311190;687.0;0.0;Calculated values ==>;1564676985.126;349.36;347.66;296.06;296.26000000000005;293.56;274.86;270.7629442988711;291.86;273.66;278.16;274.46000000000004;338.46000000000004;297.76000000000005;277.96000000000004;281.46000000000004;293.36;288.06;299.66;327.56;293.16;291.86;341.86;334.16;264.46000000000004;241.49495122638035;264.2163659402789;270.7629442988711;294.26000000000005;6740000.000000001;3270000.0000000005;3320000.0000000005;1350000.0;3310000.0;2730000.0;6759999.999999999;0.0;0.014333333333333333;0.211;0.030833333333333334;0.0;0.0;0.0;13325.6015625;3656.11840820312;2759.22534179688;26182.01953125;498409.27807906456;495867.2685698422;261596.52324166126;262415.2300988198;252244.99877529073;432184.1853817459;462205.00649444934;454097.1267388454;470701.3423759907;520937.2306830867;477391.35981735005;453842.64716872294;458232.9066715671;464282.02656970127;458012.23084468173;280160.9068364811;465417.43509019876;463878.5820447677;462205.00649444934;288127.0477506168;255893.36323571714;460802.5198328593;192970.82025367513;196480.80958862693;270.2509177020776;73589.56342234647;30098.169124665368;4457.937872299352;31039.148758538497;0;4;2;1;8;5;6;0;1;2;18736930834.876297;7420583664.954901;14515313784.85322;55097.65066837093;8258.14407035818;0.0;0.0;85388.31431746502;19945.801153029235;0.0;110564.73832447454;3.209359720915295;0.2875067739207865
90;2019-08-01 18:30:45.136;779;763;225;227;205;19;188;7;51;12;659;245;49;87;202;152;265;621;211;200;188;-87;691;333;335;135;337;273;692;-2.0;-1.0;1367.0;380.0;0.0;1;100;100;1;0;0;1;0;0;0;1;1;0;0;0;26654.404296875;13629.6435546875;3727.994140625;2767.5224609375;603.0;311191;688.0;0.0;Calculated values ==>;1564677045.136;351.06000000000006;349.46000000000004;295.66;295.86;293.66;275.06;271.4400167685773;291.96000000000004;273.86;278.26000000000005;274.36;339.06000000000006;297.66;278.06;281.86;293.36;288.36;299.66;335.26000000000005;293.16;291.96000000000004;341.96000000000004;333.46000000000004;264.46000000000004;241.49495122638035;264.2163659402789;271.4400167685773;294.26000000000005;6909999.999999999;3329999.9999999995;3350000.0;1350000.0;3370000.0000000005;2730000.0;6920000.0;0.0;0.0;0.22783333333333333;0.06333333333333332;0.0;0.0;0.0;13629.6435546875;3727.994140625;2767.5224609375;26654.404296875;499142.7406560097;496826.8089918783;259138.7329917806;259903.52086156068;251955.08658611312;431837.87352777255;461878.8402637593;454224.19252856105;470603.4154074653;521557.7451184299;477278.5379679164;453969.9451753486;458726.6848281122;463392.40101096046;457441.8358734015;277590.5978947843;475891.2711339821;463432.6667151795;461878.8402637593;288545.87390705565;252964.46457616048;460802.5198328593;193725.12238759527;196480.80958862693;270.5793763906737;74029.94033809952;30322.833605113334;4504.0017800201;31100.693285480822;0;4;2;1;8;5;6;0;1;2;18937064184.84449;7501597164.942026;14679141084.827185;59350.371480450034;16914.901838200054;-0.0;0.0;86342.20679080658;20155.611498130973;0.0;110564.73832447454;3.789548640931705;0.3721837134204108
91;2019-08-01 18:31:45.127;799;778;212;213;197;28;189;8;53;13;663;245;51;88;201;157;265;657;211;201;189;-90;674;342;344;139;347;275;675;289.0;-1.0;1351.0;344.0;0.0;1;100;100;1;0;0;1;0;0;0;1;1;0;0;0;23927.869140625;13279.658203125;3618.98974609375;2773.0771484375;596.0;311192;686.0;0.0;Calculated values ==>;1564677105.127;353.06000000000006;350.96000000000004;294.36;294.46000000000004;292.86;275.96000000000004;272.43898195401505;292.06;273.96000000000004;278.46000000000004;274.46000000000004;339.46000000000004;297.66;278.26000000000005;281.96000000000004;293.26000000000005;288.86;299.66;338.86;293.26000000000005;292.06;341.76;332.76000000000005;264.16;242.35481222062532;264.4750485637546;272.43898195401505;294.26000000000005;6740000.000000001;3420000.0000000005;3440000.0;1390000.0;3470000.0000000005;2750000.0;6750000.0;0.04816666666666667;0.0;0.22516666666666665;0.05733333333333333;0.0;0.04816666666666667;0.0;13279.658203125;3618.98974609375;2773.0771484375;23927.869140625;503437.0839255335;500503.3683657748;255132.65098431113;255497.29107767186;249886.04579041246;431298.55289687274;460627.09826288046;454138.7677080995;470163.3332718048;521808.6659705543;477027.8950477282;453883.66252956877;458531.94522433;461753.13320302847;456647.26439308474;280160.9068364811;483345.66541078064;462209.4808650593;460627.09826288046;287708.2272785495;250035.78352995744;459889.1795253615;196488.50790563395;196488.50790563395;271.72854499051795;74451.396056803;30547.044150457066;4550.166517817081;31161.90896765268;0;4;2;1;8;5;6;0;1;2;19140733630.44023;7583784835.182428;14843516425.30799;58014.25016552182;15101.638506197714;-0.0;12722.675435540708;87320.09860160633;20422.37598110582;0.0;110670.74471673649;4.363550409592055;0.3491193766770328
92;2019-08-01 18:32:45.107;809;789;207;207;190;37;190;9;56;14;663;245;54;92;199;162;265;670;212;201;190;-94;675;348;349;140;352;279;677;153.0;-2.0;1206.0;358.0;0.0;0;100;100;1;0;0;1;0;0;0;1;1;0;0;0;22228.01953125;13302.6796875;3531.87817382812;2794.12426757812;591.0;311193;681.0;0.0;Calculated values ==>;1564677165.107;354.06000000000006;352.06000000000006;293.86;293.86;292.16;276.86;273.0942459734351;292.16;274.06;278.76000000000005;274.56;339.46000000000004;297.66;278.56;282.36;293.06;289.36;299.66;340.16;293.26000000000005;292.16;341.26;332.26000000000005;263.76000000000005;242.56692532238324;264.9883086891361;273.0942459734351;294.36;6750000.0;3479999.9999999995;3490000.0;1400000.0;3520000.0000000005;2790000.0;6770000.0;0.025500000000000002;0.0;0.201;0.059666666666666666;0.0;0.025500000000000002;0.0;13302.6796875;3531.87817382812;2794.12426757812;22228.01953125;504688.7666934784;501812.82358209934;253254.6533517125;253254.6533517125;247492.16470232134;430925.7729439634;459981.5583854159;453840.6187008232;470126.95240123506;521482.9407045571;476524.374987441;453583.5494244003;458390.19915384345;460718.8946201997;456343.4055765255;279986.5975467943;485047.2636692031;461447.2768507042;459981.5583854159;285614.20965156396;247943.99896000302;459329.5123731156;197612.64430653476;197612.64430653476;272.2020261395205;74835.90025172237;30768.489793121887;4596.544398516914;31221.479670148972;0;4;2;1;8;5;6;0;1;2;19348564330.50632;7667456935.209036;15009661025.360823;51501.822853251986;15615.773127972656;-0.0;6690.40730901147;88232.42833240562;20678.269085328517;0.0;110832.46648109601;3.7602118576031405;0.33515457769168455
93;2019-08-01 18:33:45.138;811;795;209;209;188;44;191;10;59;16;664;245;57;94;199;166;265;689;211;202;191;-97;677;353;353;141;358;282;679;158.0;-1.0;1159.0;299.0;0.0;0;100;100;1;0;0;1;0;0;0;1;1;0;0;0;21972.2109375;13355.52734375;3509.42602539062;2827.24780273438;583.0;311194;675.0;0.0;Calculated values ==>;1564677225.138;354.26;352.66;294.06;294.06;291.96000000000004;277.56;273.6339639331285;292.26000000000005;274.16;279.06;274.76000000000005;339.56000000000006;297.66;278.86;282.56;293.06;289.76000000000005;299.66;342.06000000000006;293.36;292.26000000000005;340.66;331.46000000000004;263.46000000000004;242.77792619122317;265.3697278774862;273.6339639331285;294.26000000000005;6770000.0;3529999.9999999995;3529999.9999999995;1410000.0;3579999.9999999995;2820000.0;6790000.000000001;0.026333333333333334;0.0;0.19316666666666665;0.049833333333333334;0.0;0.026333333333333334;0.0;13355.52734375;3509.42602539062;2827.24780273438;21972.2109375;504777.4874320521;502442.170042554;253877.39958419517;253877.39958419517;246775.5762103622;430607.02586249536;459487.90123405727;453713.5596585232;470189.461290968;521342.08645729005;476144.75531261245;453455.18906927085;458159.80139665224;459783.670977022;456068.57679068804;279648.52981729375;487609.7471302752;460965.25863777025;459487.90123405727;283101.5729112263;244597.3647265701;458869.0855255645;199089.30779401766;199089.30779401766;272.809629329395;75204.42581155589;30990.756296399402;4643.41336882034;31280.187521770014;0;4;2;1;8;5;6;0;1;2;19559273140.151497;7751800490.067005;15178047980.077267;49184.91798516031;12945.692256955417;-0.0;6857.16296058771;89071.91801700178;20916.404269444538;0.0;110945.42122963557;3.5033043081661113;0.30018121033833833
94;2019-08-01 18:34:45.128;809;796;215;214;194;50;194;13;59;19;666;246;58;97;199;169;265;700;212;203;194;-100;666;362;362;141;367;286;667;521.0;-1.0;1139.0;170.0;0.0;0;100;100;1;0;0;1;0;0;0;1;1;0;0;0;21600.810546875;13066.7041015625;3412.990234375;2868.58764648438;601.0;311195;667.0;0.0;Calculated values ==>;1564677285.128;354.06000000000006;352.76;294.66;294.56;292.56;278.16;274.5913991737795;292.56;274.46000000000004;279.06;275.06;339.76;297.76000000000005;278.96000000000004;282.86;293.06;290.06;299.66;343.16;293.46000000000004;292.56;339.86;333.26000000000005;263.16;242.77792619122317;265.87368984753493;274.5913991737795;294.36;6659999.999999999;3620000.0000000005;3620000.0000000005;1410000.0;3670000.0000000005;2860000.0;6670000.0;0.08683333333333333;0.0;0.18983333333333335;0.028333333333333332;0.0;0.08683333333333333;0.0;13066.7041015625;3412.990234375;2868.58764648438;21600.810546875;505493.2266108918;503669.1117503429;256622.32135204496;256247.46908204298;249171.28004191173;430014.67791919125;458467.77020745806;453024.6728033028;470485.8080591802;521223.6910776875;475750.9291766174;452894.1640321142;457894.03770787566;458356.8847964573;454984.3640256855;388695.78843824496;490443.3355600685;459698.9584401166;458467.77020745806;279751.69817897916;252127.67657613798;458563.5247814936;202433.85489522188;202433.85489522188;274.1620840696991;75567.473805898;31210.904860934996;4690.8707533554725;31337.86470947687;0;4;2;1;8;5;6;0;1;2;19773737390.185593;7836386390.080452;15348419580.104351;47570.49026621737;7257.007313444365;-0.0;22232.27831294584;89878.07870337996;21084.73203991967;0.0;111187.79283828511;3.982770974839896;0.23704457962164452
95;2019-08-01 18:35:45.129;799;790;222;223;204;63;199;20;53;23;668;246;53;85;197;173;264;702;212;203;199;-102;666;383;378;140;388;270;663;2027.0;0.0;1426.0;189.0;0.0;98;100;0;1;0;1;1;0;0;0;1;1;0;0;0;34306.1015625;22560.630859375;6578.45556640625;2687.04418945312;687.0;311196;659.0;0.0;Calculated values ==>;1564677345.129;353.06000000000006;352.16;295.36;295.46000000000004;293.56;279.46000000000004;276.758820704277;293.06;275.16;278.46000000000004;275.46000000000004;339.96000000000004;297.76000000000005;278.46000000000004;281.66;292.86;290.46000000000004;299.56;343.36;293.46000000000004;293.06;339.06000000000006;341.86;262.96000000000004;242.56692532238324;263.82572766246335;276.758820704277;294.36;6659999.999999999;3829999.9999999995;3779999.9999999995;1400000.0;3879999.9999999995;2700000.0;6630000.0;0.3378333333333333;0.0;0.23766666666666666;0.0315;0.0;0.3378333333333333;0.0;22560.630859375;6578.45556640625;2687.04418945312;34306.1015625;504160.79966974066;503229.17210606294;259541.37743545033;259941.05517660128;252787.1161838066;428538.6833535345;456571.7316668634;454983.4308131345;471014.3812069224;522730.3128187982;477765.45676935033;454983.4308131345;458956.63024611305;454614.9151044715;451941.5077749726;280913.6638901696;491137.944797882;457138.5826489435;456571.7316668634;276402.16793126165;288127.0477506168;458516.54736623977;208310.84758192056;208310.84758192056;276.51522382423104;76033.3725044289;31507.80426682513;4737.168456881225;31421.12814541694;0;4;3;1;8;5;6;0;1;2;19995741089.91742;7920687794.978619;15515222359.902859;58625.8506146185;7881.4795432060555;-0.0;83870.80200669651;90763.06295914302;21210.888199473648;0.0;112071.99990975297;4.724989474295026;0.1434460137228511
96;2019-08-01 18:36:45.099;781;776;229;229;206;84;208;41;47;32;661;246;45;75;196;168;264;690;210;210;207;-104;653;400;389;141;405;277;649;1694.0;-1.0;1334.0;139.0;0.0;98;100;0;1;0;1;1;0;0;0;1;1;0;0;0;33917.70703125;22111.234375;6144.515625;2710.9384765625;749.0;311197;651.0;0.0;Calculated values ==>;1564677405.099;351.26;350.76;296.06;296.06;293.76000000000005;281.56;278.44972407329936;293.96000000000004;277.26000000000005;277.86;276.36;339.26;297.76000000000005;277.66;280.66;292.76000000000005;289.96000000000004;299.56;342.16;294.16;293.86;338.26;348.06000000000006;262.76000000000005;242.77792619122317;264.73235714968143;278.44972407329936;294.16;6530000.0;4000000.0;3890000.0;1410000.0;4050000.0;2770000.0;6490000.000000001;0.2823333333333334;0.0;0.22233333333333333;0.023166666666666665;0.0;0.2823333333333334;0.0;22111.234375;6144.515625;2710.9384765625;33917.70703125;502939.60786732845;502639.78225033113;263359.13990700885;263359.13990700885;254138.30062510588;427245.8023896546;456045.00752502575;453026.932019493;471767.92807864514;521438.63013786415;476889.9924346015;452769.0138386148;456588.13183887437;451516.3391775809;448075.99976388743;398053.7631579167;490886.0147101212;456333.49993620074;455900.4949013517;273052.9745269728;314105.63291466556;458155.62905077194;212674.32716898224;212674.32716898224;278.23116224073544;76601.6199771121;31879.88367785062;4782.129154191696;31527.09989301592;0;4;3;1;8;5;6;0;1;2;20225726040.027138;8004945645.018816;15679240309.981108;53438.39581176356;5686.983493594795;-0.0;68670.85468977231;91696.46474544806;21323.902189571585;0.0;113342.54479259346;4.1268937778689105;0.12719418795816376
97;2019-08-01 18:37:45.120;757;757;241;242;205;57;200;50;44;41;656;246;41;71;198;156;264;696;212;213;200;-103;735;374;362;143;378;267;725;1634.0;0.0;1114.0;358.0;0.0;8;100;0;1;0;1;1;1;0;0;1;1;0;0;0;53280.0546875;24776.390625;21190.703125;2647.8837890625;770.0;311198;643.0;0.0;Calculated values ==>;1564677465.12;348.86;348.86;297.26000000000005;297.36;293.66;278.86;275.84098080016133;293.16;278.16;277.56;277.26000000000005;338.76;297.76000000000005;277.26000000000005;280.26000000000005;292.96000000000004;288.76000000000005;299.56;342.76;294.46000000000004;293.16;337.46000000000004;350.16;262.86;243.1966462407574;263.43189868330234;275.84098080016133;294.36;7350000.0;3740000.0;3620000.0000000005;1430000.0;3779999.9999999995;2670000.0;7250000.0;0.2723333333333333;0.0;0.18566666666666667;0.059666666666666666;0.0;0.2723333333333333;0.0;24776.390625;21190.703125;2647.8837890625;53280.0546875;491757.76075576065;492752.8297769751;263532.92114890256;263925.987650901;250750.00244462342;429187.4505931623;459289.8238943861;454356.7471838636;472391.1323836129;521736.90014526556;478137.92314730264;453978.718135384;457716.1131832329;456429.60424796154;451015.85499965504;272581.28213607986;483712.7828454488;461053.9582046509;459289.8238943861;269704.110367413;322910.4453824919;457942.31583808205;204985.36503897782;204985.36503897782;275.2049469900767;77328.52231713125;32270.750641160663;4826.801636235372;31754.97310997302;0;4;3;1;9;5;6;0;1;2;20451104894.683357;8090175464.888811;15842497429.732084;46299.95328490046;15093.098064346552;-0.0;69255.58096162285;92527.90855683689;21497.13014419474;0.0;114492.33404003858;2.6874152560472275;0.10455621738798128
98;2019-08-01 18:38:45.110;769;770;227;225;198;54;187;47;42;45;648;245;40;67;200;150;264;713;211;213;186;-101;731;375;362;144;378;259;718;2001.0;-1.0;1170.0;365.0;0.0;85;100;0;1;0;1;1;1;0;0;1;1;0;0;0;54578.74609375;24590.357421875;23852.15234375;2545.86938476562;773.0;311199;634.0;0.0;Calculated values ==>;1564677525.11;350.06000000000006;350.16;295.86;295.66;292.96000000000004;278.56;275.94376602880345;291.86;277.86;277.36;277.66;337.96000000000004;297.66;277.16;279.86;293.16;288.16;299.56;344.46000000000004;294.46000000000004;291.76000000000005;336.56;350.46000000000004;263.06;243.40439225979637;262.3656120759269;275.94376602880345;294.26000000000005;7309999.999999999;3750000.0;3620000.0000000005;1440000.0;3779999.9999999995;2590000.0;7180000.0;0.3335;0.0;0.19499999999999998;0.06083333333333333;0.0;0.3335;0.0;24590.357421875;23852.15234375;2545.86938476562;54578.74609375;493895.0155707705;495304.2671636377;258604.17268396224;257878.0685439719;248720.15192666088;429116.5711722346;457502.1247446576;455450.64017974574;472654.5496415061;521566.6149942994;479012.7485992259;455203.3684747658;458508.91921568644;456713.69217327517;449938.174121316;272912.92347658955;487017.8909731096;461053.9582046509;457363.58031028823;265937.0223246507;324168.52440917626;457989.37037180655;205394.41714641877;205394.41714641877;275.36674946642006;78227.1958532279;32682.0716433555;4870.075699144744;32130.267679417448;0;4;3;1;9;5;6;0;1;2;20668268694.71788;8176261114.902496;16000271129.757166;48760.963491498755;15366.192987877756;-0.0;84031.71591515047;93319.95083438171;21750.915265099382;0.0;115769.51528185795;2.9057380301799993;0.09869747930840038
99;2019-08-01 18:39:45.101;779;782;222;221;195;55;186;46;41;47;635;245;40;67;201;144;264;725;211;212;186;-98;710;377;365;144;380;254;697;2207.0;-2.0;1278.0;331.0;0.0;98;100;0;1;0;1;1;1;0;0;1;1;0;0;0;53024.01953125;23999.947265625;23680.521484375;2492.58227539062;769.0;311200;625.0;0.0;Calculated values ==>;1564677585.101;351.06000000000006;351.36;295.36;295.26000000000005;292.66;278.66;276.14872888175563;291.76000000000005;277.76000000000005;277.26000000000005;277.86;336.66;297.66;277.16;279.86;293.26000000000005;287.56;299.56;345.66;294.36;291.76000000000005;335.66;350.06000000000006;263.36;243.40439225979637;261.6868853414304;276.14872888175563;294.26000000000005;7100000.0;3770000.0000000005;3650000.0;1440000.0;3800000.0;2540000.0;6970000.0;0.36783333333333335;0.0;0.213;0.05516666666666667;0.0;0.36783333333333335;0.0;23999.947265625;23680.521484375;2492.58227539062;53024.01953125;497345.11141428124;498993.4769109856;257766.6244898272;257398.39581361722;248446.39842730912;428973.91024759493;456874.1274678485;456155.5982786601;472851.94155074406;520644.6114594319;479623.744925324;456033.4258377083;459300.23752840795;456527.19643919845;448660.13516243984;274850.67743274785;490947.1200256094;460454.39186355175;456874.1274678485;262170.3306944222;322491.0997442508;458297.0152287529;206159.93181576108;206159.93181576108;275.66930299816323;79123.751065935;33086.930112388036;4912.056498370934;32526.313879967987;0;4;3;1;9;5;6;0;1;2;20886335980.355736;8262648155.155182;16154148045.207262;53249.07695659749;13909.56243495005;-0.0;92221.03830069282;94169.90699471811;21994.84329964217;0.0;117238.06792200945;3.1765992785964823;0.09956311683642606
100;2019-08-01 18:40:45.141;764;767;234;233;202;50;187;46;43;48;625;245;42;78;202;140;264;716;212;211;187;-95;685;370;358;141;372;276;672;1705.0;-1.0;836.0;121.0;0.0;0;100;100;1;0;0;1;0;0;1;1;1;0;0;0;47657.4140625;13500.0859375;27833.220703125;2760.30053710938;766.0;311201;615.0;0.0;Calculated values ==>;1564677645.141;349.56000000000006;349.86;296.56;296.46000000000004;293.36;278.16;275.4277932560699;291.86;277.76000000000005;277.46000000000004;277.96000000000004;335.66;297.66;277.36;280.96000000000004;293.36;287.16;299.56;344.76;294.26000000000005;291.86;334.66;349.76;263.66;242.77792619122317;264.60387354146746;275.4277932560699;294.36;6850000.0;3700000.0;3579999.9999999995;1410000.0;3720000.0000000005;2760000.0;6720000.0;0.2841666666666667;0.0;0.13933333333333334;0.020166666666666666;0.0;0.2841666666666667;0.0;13500.0859375;27833.220703125;2760.30053710938;47657.4140625;497636.7144783739;499283.83012024366;263936.2658567207;263509.48545683874;251711.76315878166;429467.9694778635;458147.9488794607;452684.7699143947;473341.5640613463;517784.6491585194;476902.2954736792;452555.7207405592;457127.3699855043;457970.49798369827;449352.55401709455;277790.8129899645;492199.91920083284;461400.04798587883;458147.9488794607;257985.5697089033;321233.1047070471;459072.62312176067;204969.81539349386;204969.81539349386;275.1795480512725;79963.3223533139;33399.63872239985;4955.859704462895;32955.88125204749;0;4;3;1;9;5;7;0;1;2;21103380580.217834;8348205155.100822;16313254045.106173;34514.950329912186;5124.406622520047;-0.0;71944.78626559558;94901.76146623674;22153.565452626117;0.0;118607.02849155077;2.5306195242373732;0.054650508807432295
101;2019-08-01 18:41:45.122;735;733;245;245;214;42;187;42;47;47;633;246;46;93;203;139;264;688;211;210;187;-93;668;362;352;141;364;286;656;2053.0;-1.0;674.0;89.0;0.0;0;100;100;1;0;0;1;0;0;1;1;1;0;0;0;49713.4140625;13149.546875;27174.380859375;2850.55810546875;772.0;311202;608.0;0.0;Calculated values ==>;1564677705.122;346.66;346.46000000000004;297.66;297.66;294.56;277.36;274.5913991737795;291.86;277.36;277.86;277.86;336.46000000000004;297.76000000000005;277.76000000000005;282.46000000000004;293.46000000000004;287.06;299.56;341.96000000000004;294.16;291.86;333.96000000000004;350.36;263.86;242.77792619122317;265.87368984753493;274.5913991737795;294.26000000000005;6680000.0;3620000.0000000005;3520000.0000000005;1410000.0;3640000.0;2860000.0;6559999.999999999;0.3421666666666667;0.0;0.11233333333333334;0.014833333333333334;0.0;0.3421666666666667;0.0;13149.546875;27174.380859375;2850.55810546875;49713.4140625;495259.7857012383;496158.26216139464;270431.3441619528;270431.3441619528;256799.02769846484;430014.67791919125;459105.38528210355;451449.7357074391;473243.34684981237;517778.22052795335;475750.9291766174;451317.5996016781;457389.19312384975;459384.05359044083;450663.2501541948;280523.4636121159;489879.1054438631;462181.9758583779;459105.38528210355;255056.51255035817;323749.15769815433;459276.02651580586;203099.95066100493;203099.95066100493;274.4206577621108;80774.48896950354;33621.64867021976;5002.602053343566;33414.132772378405;0;4;3;1;9;5;7;0;1;2;21316313130.028244;8432778365.02552;16481800654.956102;27897.95918688277;3799.945125179547;-0.0;87596.52621285258;95421.70434434697;22227.91150008475;0.0;119936.11841589096;2.7630770396997653;0.031880748201782064
102;2019-08-01 18:42:45.092;720;719;240;239;209;36;190;36;52;44;649;245;50;95;204;139;264;664;210;207;189;-91;659;356;346;140;358;286;647;2468.0;-2.0;864.0;341.0;0.0;0;100;100;1;0;0;1;0;0;1;1;1;0;0;0;49987.73828125;13023.341796875;26869.7265625;2867.08520507812;774.0;311203;604.0;0.0;Calculated values ==>;1564677765.092;345.16;345.06000000000006;297.16;297.06;294.06;276.76000000000005;273.955091788801;292.16;276.76000000000005;278.36;277.56;338.06000000000006;297.66;278.16;282.66;293.56;287.06;299.56;339.56000000000006;293.86;292.06;333.56;350.56000000000006;264.06;242.56692532238324;265.87368984753493;273.955091788801;294.16;6590000.000000001;3560000.0;3460000.0;1400000.0;3579999.9999999995;2860000.0;6470000.0;0.41133333333333333;0.0;0.14400000000000002;0.05683333333333333;0.0;0.41133333333333333;0.0;13023.341796875;26869.7265625;2867.08520507812;49987.73828125;494065.14850851486;495117.3631249866;268728.36859500664;268220.90393780125;255354.15921200436;430412.23801567365;460449.4295776438;452108.3298896949;473079.08457772195;519450.3217646776;475635.91509848274;451845.306059557;457641.82744228275;460459.43622653774;451736.55110070325;393850.46617553884;487413.38511132513;462693.8137971133;460316.3211732597;253382.8652305231;324587.8981780222;459633.82918696303;200724.0061334411;200724.0061334411;273.46706377510117;81604.91648462953;33839.64702221992;5050.225257440382;33864.27515066119;0;4;3;1;9;5;7;0;1;2;21525608430.128094;8517036215.065718;16653314855.037928;36199.342620900556;14714.708276875164;-0.0;106778.97225304539;95955.58145424233;22382.1231341196;0.0;121555.10433930221;3.6878497855048082;0.08239331700414157
103;2019-08-01 18:43:45.123;712;713;237;236;206;32;192;31;55;40;662;244;53;88;205;135;264;659;209;204;192;-90;674;351;342;141;353;266;658;2402.0;-1.0;903.0;351.0;0.0;0;100;0;1;1;0;1;0;0;1;1;1;0;0;0;60019.33203125;22843.09375;27713.154296875;2641.56616210938;772.0;311204;597.0;0.0;Calculated values ==>;1564677825.123;344.36;344.46000000000004;296.86;296.76000000000005;293.76000000000005;276.36;273.4187578820637;292.36;276.26000000000005;278.66;277.16;339.36;297.56;278.46000000000004;281.96000000000004;293.66;286.66;299.56;339.06000000000006;293.56;292.36;332.86;350.36;264.16;242.77792619122317;263.299902668528;273.4187578820637;294.06;6740000.000000001;3510000.0;3420000.0000000005;1410000.0;3529999.9999999995;2660000.0;6580000.0;0.4003333333333333;0.0;0.1505;0.058499999999999996;0.0;0.4003333333333333;0.0;22843.09375;27713.154296875;2641.56616210938;60019.33203125;491430.4831061139;493190.1078127409;266304.15970506665;265841.2572617673;253724.77856888354;430735.4089219946;461331.9813647855;455900.14131549967;472555.3283204977;522435.7442528146;478038.29307996825;455651.22432670655;459951.12382612156;461365.50582970696;452046.03455996263;279455.57714468526;485506.6469471369;462903.44735616155;461331.9813647855;250454.15340279948;323749.15769815433;459580.8826652587;199411.1594909514;199411.1594909514;272.92851756098537;82522.11571057525;34138.6884095378;5096.154403227432;34319.36750001555;0;5;3;1;9;5;7;0;1;2;21732115069.780346;8601379769.923687;16819000414.75892;38601.591764594516;15219.928805696978;-0.0;104855.63569015826;96579.24463264985;22631.70732796374;0.0;123319.63727375283;2.9827758643822504;0.07089172848598237
104;2019-08-01 18:44:45.123;723;727;234;232;203;27;193;26;54;36;658;243;52;73;206;133;264;673;209;202;193;-89;679;345;338;139;347;250;665;2230.0;-2.0;828.0;156.0;0.0;0;100;0;1;1;0;1;0;0;1;1;1;0;0;0;60387.48828125;23007.283203125;28158.521484375;2498.97265625;770.0;311205;587.0;0.0;Calculated values ==>;1564677885.123;345.46000000000004;345.86;296.56;296.36;293.46000000000004;275.86;272.7676641592781;292.46000000000004;275.76000000000005;278.56;276.76000000000005;338.96000000000004;297.46000000000004;278.36;280.46000000000004;293.76000000000005;286.46000000000004;299.56;340.46000000000004;293.36;292.46000000000004;331.86;350.16;264.26000000000005;242.35481222062532;261.13683023647616;272.7676641592781;294.06;6790000.000000001;3450000.0;3379999.9999999995;1390000.0;3470000.0000000005;2500000.0;6650000.0;0.3716666666666667;0.0;0.13799999999999998;0.026000000000000002;0.0;0.3716666666666667;0.0;23007.283203125;28158.521484375;2498.97265625;60387.48828125;492483.474149136;494443.1390742868;264421.42635974515;263552.1716340887;252348.41988861014;431113.4868728058;462073.845585921;458375.91847690736;472424.9728513876;523317.3408053907;479890.8950885544;458136.0969033482;460637.9373830433;462411.6790659898;452814.0460886295;278659.4186322394;486780.8328783508;463243.0719274284;462073.845585921;246270.64818160105;322910.4453824919;459990.31174732913;198464.79287331735;198464.79287331735;272.5287253408544;83525.50587984608;34520.77488414717;5138.992226713761;34784.96479819263;0;5;3;1;9;5;7;0;1;2;21936115069.780346;8685379769.923687;16973800414.75892;35867.735333295415;6799.663490724307;-0.0;97974.69792485105;97199.8223584656;22815.20393043392;0.0;125009.89005387791;2.620752450867114;0.041748916381871275
105;2019-08-01 18:45:45.134;738;743;231;230;198;24;195;22;56;32;645;244;55;83;207;130;264;673;208;200;194;-89;646;343;338;138;346;266;638;1652.0;-1.0;1202.0;266.0;0.0;77;100;100;1;0;0;1;1;0;0;1;1;0;0;0;42901.78515625;12745.369140625;20928.498046875;2673.287109375;768.0;311206;578.0;0.0;Calculated values ==>;1564677945.134;346.96000000000004;347.46000000000004;296.26000000000005;296.16;292.96000000000004;275.56;272.5487779782249;292.66;275.36;278.76000000000005;276.36;337.66;297.56;278.66;281.46000000000004;293.86;286.16;299.56;340.46000000000004;293.16;292.56;330.96000000000004;349.96000000000004;264.26000000000005;242.14157278889297;263.299902668528;272.5487779782249;293.96000000000004;6459999.999999999;3429999.9999999995;3379999.9999999995;1380000.0;3460000.0;2660000.0;6380000.0;0.2753333333333333;0.0;0.20033333333333334;0.044333333333333336;0.0;0.2753333333333333;0.0;12745.369140625;20928.498046875;2673.287109375;42901.78515625;497810.7943992482;499251.7181730337;265108.40010998945;264639.65907090565;251722.5420522113;431237.1583312671;462334.44376887265;456024.44544099725;472164.23178385233;520685.42737338645;478038.29307996825;455900.14131549967;459343.78947459883;462693.8137971133;452739.96482289763;402194.76936220535;489640.58859182923;462984.00711616385;462204.2004761169;242505.85365607988;322071.7610967587;460143.737624023;197511.55046009476;197511.55046009476;272.1414991958404;84386.40763045893;34818.768276562805;5182.102293603188;35194.09828941029;0;5;3;1;10;5;7;0;1;2;22138952250.308987;8768495005.140305;17128628795.16244;51788.74996117414;11643.360297600819;-0.0;72878.70963774476;97930.42699078728;22968.92397257916;0.0;126433.92947998359;3.7502473724122947;0.12836862059451445
106;2019-08-01 18:46:45.144;735;738;234;233;200;21;196;18;59;29;644;244;58;95;207;133;264;635;207;199;195;-89;638;340;337;136;344;270;632;2311.0;1.0;1286.0;139.0;0.0;1;100;100;1;0;0;1;1;0;0;1;1;0;0;0;40924.19921875;12638.34765625;18005.4296875;2725.18896484375;765.0;311207;571.0;0.0;Calculated values ==>;1564678005.144;346.66;346.96000000000004;296.56;296.46000000000004;293.16;275.26000000000005;272.21867820750657;292.76000000000005;274.96000000000004;279.06;276.06;337.56000000000006;297.56;278.96000000000004;282.66;293.86;286.46000000000004;299.56;336.66;293.06;292.66;330.26000000000005;349.66;264.26000000000005;241.71165711629368;263.82572766246335;272.21867820750657;293.86;6380000.0;3400000.0;3370000.0000000005;1360000.0;3440000.0;2700000.0;6320000.0;0.38516666666666666;0.00016666666666666666;0.21433333333333332;0.023166666666666665;0.0;0.38516666666666666;0.0;12638.34765625;18005.4296875;2725.18896484375;40924.19921875;498174.14970662125;499151.9992783561;267096.22374656174;266593.5871559102;252719.07180095188;431420.45991060114;462615.51467525994;455736.36858304456;472134.0588697756;520253.2149719776;477540.7457541647;455611.1469425823;460178.15064566437;462994.4217726062;453679.53601484845;406276.1163306594;484888.4325724039;463004.44165083364;462485.6546365705;239577.9089402584;320813.78693149507;460449.57616569684;197301.29603354487;197301.29603354487;272.0455487267;85085.07392511786;35030.33450499869;5227.0970920979635;35518.60176204481;0;5;3;1;10;5;7;0;1;2;22341486000.276802;8850708705.12724;17289455595.13688;55391.250549776094;6096.268489728187;0.0;102140.17545526536;98823.74252268171;23116.778850823386;0.0;127892.66327064503;4.903588950929818;0.10279748094461558
107;2019-08-01 18:47:45.124;730;732;233;232;198;18;197;15;62;26;649;243;60;99;208;134;264;590;207;199;197;-90;641;335;334;135;338;271;635;814.0;-2.0;787.0;127.0;0.0;1;100;100;1;0;0;1;1;0;0;1;1;0;0;0;41448.296875;12662.1669921875;18263.625;2750.0146484375;763.0;311208;564.0;0.0;Calculated values ==>;1564678065.124;346.16;346.36;296.46000000000004;296.36;292.96000000000004;274.96000000000004;271.6637117239857;292.86;274.66;279.36;275.76000000000005;338.06000000000006;297.46000000000004;279.16;283.06;293.96000000000004;286.56;299.56;332.16;293.06;292.86;329.56;349.46000000000004;264.16;241.49495122638035;263.95629194202945;271.6637117239857;293.86;6409999.999999999;3350000.0;3340000.0;1350000.0;3379999.9999999995;2710000.0;6350000.0;0.13566666666666669;0.0;0.13116666666666668;0.021166666666666667;0.0;0.13566666666666669;0.0;12662.1669921875;18263.625;2750.0146484375;41448.296875;497207.600737895;498057.9302481833;266325.04441786255;265837.19987413456;251854.28980999393;431720.082569444;463195.3948201022;455946.17688706075;471972.7596631712;520687.6572569119;477303.3197561923;455695.6443231327;460509.5678127141;464017.7181123073;454670.6751376526;404811.10443952;477944.3482508276;463452.9744644913;463195.3948201022;236650.15891445865;319975.17213553557;460501.6862973241;195552.46088066045;195552.46088066045;271.32542909301566;85771.28258029484;35241.101847928665;5272.7085799908855;35820.74313716259;0;5;3;1;10;5;7;0;1;2;22542718900.340794;8931981605.153084;17451701495.188473;34154.97574950618;5608.091937986047;-0.0;36310.224704450935;99569.71233589546;23214.28267563971;0.0;129046.03202123122;2.2589894639723855;0.08615119506326273
108;2019-08-01 18:48:45.115;730;734;230;229;192;9;198;7;65;21;655;243;63;99;209;132;264;606;204;200;197;-91;623;331;332;134;336;269;624;612.0;-1.0;2428.0;541.0;0.0;76;100;100;1;0;0;1;0;0;0;1;1;0;0;0;28788.51171875;12266.451171875;5661.90625;2741.42236328125;760.0;311209;559.0;0.0;Calculated values ==>;1564678125.115;346.16;346.56000000000006;296.16;296.06;292.36;274.06;271.215330690691;292.96000000000004;273.86;279.66;275.26000000000005;338.66;297.46000000000004;279.46000000000004;283.06;294.06;286.36;299.56;333.76000000000005;293.16;292.86;329.06;349.16;264.06;241.2770596917726;263.6948088759802;271.215330690691;293.56;6230000.0;3310000.0;3320000.0000000005;1340000.0;3360000.0;2690000.0;6240000.0;0.10200000000000001;0.0;0.4046666666666667;0.09016666666666667;0.0;0.10200000000000001;0.0;12266.451171875;5661.90625;2741.42236328125;28788.51171875;498941.4804791269;499379.70896503923;265822.08212983544;265328.0691541282;250176.81403508352;431954.4880088244;463622.25522983976;456649.39548440085;471616.79343737353;521470.8326335545;477553.1452392825;456400.704995931;460818.66617422167;464441.16897660936;455072.412903375;412737.6469219609;481593.3452275033;463878.5820447677;463493.93823672517;234559.02529450474;318717.3015803363;460553.84190059575;193645.69137909843;193645.69137909843;270.53980888397246;86356.50152195133;35448.80917163855;5318.463690744271;36020.09265712271;0;5;3;1;10;5;7;0;1;2;22742488930.131195;9012669500.068426;17613677195.018528;106428.83226127907;24066.218238688347;-0.0;27524.521179477928;100741.06833832967;23461.531500631532;0.0;129577.90844294023;7.644956710807589;0.5564655907253518
109;2019-08-01 18:49:45.106;742;715;221;218;202;19;200;7;68;19;661;242;66;102;204;140;264;512;204;202;200;-91;599;343;344;136;347;277;599;411.0;-2.0;1583.0;471.0;0.0;29;100;100;1;0;0;1;0;0;0;1;1;0;0;0;25103.701171875;11734.47265625;3783.162109375;2802.5908203125;757.0;311210;555.0;0.0;Calculated values ==>;1564678185.106;347.36;344.66;295.26000000000005;294.96000000000004;293.36;275.06;272.5487779782249;293.16;273.86;279.96000000000004;275.06;339.26;297.36;279.76000000000005;283.36;293.56;287.16;299.56;324.36;293.36;293.16;328.66;348.86;264.06;241.71165711629368;264.73235714968143;272.5487779782249;293.56;5990000.0;3429999.9999999995;3440000.0;1360000.0;3470000.0000000005;2770000.0;5990000.0;0.0685;0.0;0.2638333333333333;0.0785;0.0;0.0685;0.0;11734.47265625;3783.162109375;2802.5908203125;25103.701171875;502781.9632476125;499251.9849814186;404586.5010986466;262124.2037054722;255170.39014649557;431237.1583312671;462078.26035560475;455706.1453028069;471155.3045861351;521438.63013786415;476435.77644986974;455453.16761822085;459943.18290358776;462148.60996916407;454139.7567916681;421138.58861180773;470585.2699280751;462340.58691450674;462078.26035560475;232886.18681767926;317459.4925940039;460248.523782683;196452.36094656814;196452.36094656814;271.71797820981067;86805.53593030263;35648.78686884166;5364.656870542607;36098.789753699486;0;5;3;1;10;5;7;0;1;2;22945258509.91845;9093657349.983454;17777452624.846695;68399.79010598766;20707.99878263502;-0.0;18195.37410951901;102197.75498741724;23834.594007646534;0.0;129958.85042007975;5.857087430217398;0.45128844630466636
110;2019-08-01 18:50:45.096;744;724;217;216;200;30;202;9;72;18;667;242;70;105;201;148;264;459;204;203;202;-92;601;347;348;139;352;283;602;424.0;0.0;1387.0;477.0;0.0;14;100;100;1;0;0;1;0;0;0;1;1;0;0;0;23413.52734375;11768.1953125;3374.06713867188;2841.12768554688;752.0;311211;552.0;0.0;Calculated values ==>;1564678245.096;347.56000000000006;345.56000000000006;294.86;294.76000000000005;293.16;276.16;272.9856168485579;293.36;274.06;280.36;274.96000000000004;339.86;297.36;280.16;283.66;293.26000000000005;287.96000000000004;299.56;319.06;293.46000000000004;293.36;328.36;348.36;263.96000000000004;242.35481222062532;265.49620691782997;272.9856168485579;293.56;6010000.0;3470000.0000000005;3479999.9999999995;1390000.0;3520000.0000000005;2830000.0;6020000.0;0.07066666666666667;0.0;0.23116666666666666;0.07949999999999999;0.0;0.07066666666666667;0.0;11768.1953125;3374.06713867188;2841.12768554688;23413.52734375;502856.44220299576;500149.334001001;261418.44220148577;260958.5002788946;254210.27287264628;430988.63858405815;461732.5941255692;455213.95615317434;470655.8473927239;521572.499929743;475674.0416856342;454958.0547046496;459372.95988140895;460986.0157669899;454573.1053150792;420502.87524959666;461697.99587423267;461864.7007350538;461732.5941255692;231631.59724164338;315363.2798926983;459686.8201820516;197312.2417374635;197312.2417374635;272.0780634082051;87209.7787829575;35844.609792684634;5411.680019600985;36158.42339017984;0;5;3;1;10;5;7;0;1;2;23152823909.951447;9176143599.996567;17945424624.873398;59618.279649098484;20858.77898634475;-0.0;18685.704902092803;103264.3944326712;24180.926090807297;0.0;130266.14152150451;5.514130694137807;0.4241604579233373
111;2019-08-01 18:51:45.096;737;733;220;221;199;35;204;11;74;19;672;243;72;107;201;154;264;499;206;204;203;-94;610;349;350;141;353;289;612;409.0;86.0;1418.0;349.0;0.0;1;100;100;1;0;0;1;0;0;0;1;1;0;0;0;23502.001953125;11880.5244140625;3058.76318359375;2894.36181640625;749.0;311212;550.0;0.0;Calculated values ==>;1564678305.096;346.86;346.46000000000004;295.16;295.26000000000005;293.06;276.66;273.20264511476705;293.56;274.26000000000005;280.56;275.06;340.36;297.46000000000004;280.36;283.86;293.26000000000005;288.56;299.56;323.06;293.56;293.46000000000004;328.16;348.06000000000006;263.76000000000005;242.77792619122317;266.24828229547654;273.20264511476705;293.76000000000005;6100000.0;3490000.0;3500000.0;1410000.0;3529999.9999999995;2890000.0;6120000.0;0.06816666666666667;0.014333333333333333;0.23633333333333334;0.05816666666666667;0.0;0.06816666666666667;0.0;11880.5244140625;3058.76318359375;2894.36181640625;23502.001953125;501101.8161979878;500386.3772709373;262035.59771239804;262498.77806614176;253305.729886158;430862.6128555636;461691.87941572437;454460.81898841984;470485.8080591802;521604.8269152729;475021.00888131524;454201.4392279;458673.0386198912;460831.5935396137;455070.4682098209;417512.42202506197;466798.0852023129;461691.87941572437;461559.3255376969;230795.22267914342;314105.63291466556;459174.3415168904;198314.3289843842;198314.3289843842;272.485523808499;87600.74152709811;36041.68245707265;5459.475765450595;36212.030309532056;0;5;3;1;10;5;7;0;1;2;23362223909.951447;9260143599.996567;18117024624.873398;60535.95380428709;15173.357395640778;0.0;17944.533931717484;104265.67971144941;24481.19389399051;0.0;130571.39351178627;5.251524405195259;0.3823450688666927
