;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
112;2019-08-01 18:52:45.117;735;738;227;229;203;37;205;12;72;19;675;243;71;97;201;158;264;571;207;206;205;-101;675;352;353;140;357;270;676;535.0;92.0;1415.0;193.0;0.0;1;100;1;1;0;1;1;0;0;0;1;1;0;0;0;35489.37109375;23016.560546875;3612.9404296875;2695.78466796875;745.0;311213;550.0;0.0;Calculated values ==>;1564678365.117;346.66;346.96000000000004;295.86;296.06;293.46000000000004;276.86;273.5264737036516;293.66;274.36;280.36;275.06;340.66;297.46000000000004;280.26000000000005;282.86;293.26000000000005;288.96000000000004;299.56;330.26000000000005;293.76000000000005;293.66;328.16;347.66;263.06;242.56692532238324;263.82572766246335;273.5264737036516;293.86;6750000.0;3520000.0000000005;3529999.9999999995;1400000.0;3570000.0000000005;2700000.0;6759999.999999999;0.08916666666666666;0.015333333333333334;0.23583333333333334;0.03216666666666666;0.0;0.08916666666666666;0.0;23016.560546875;3612.9404296875;2695.78466796875;35489.37109375;494570.6555882638;494891.488920264;260790.56642229654;261596.52324166126;251897.83463794712;430671.36484660726;461365.50582970696;457354.8302603907;470620.16492588987;523451.79943037324;477428.32413936575;457230.9396854061;460421.39272919367;460210.5064603235;455123.01521695126;279290.29351733293;469890.93737469043;461498.67450629215;461365.50582970696;230795.22267914342;312428.86344474956;458618.2853979521;199839.57541712094;199839.57541712094;273.1018446284445;88092.50836186344;36332.5932822901;5506.076624194994;36267.64729891436;0;5;4;1;10;5;7;0;1;2;23573197725.46768;9344473105.202913;18284783320.28389;60730.680933871125;8324.0485043834;0.0;23319.395461788918;105276.58869775898;24677.074144403887;0.0;130915.37994403459;3.149982101445273;0.19122576590370272
113;2019-08-01 18:53:45.098;765;760;226;227;206;46;208;17;68;21;668;244;67;88;199;163;264;642;207;208;208;-117;691;370;368;139;375;265;689;1216.0;-2.0;1699.0;230.0;0.0;88;100;1;1;0;1;1;0;0;0;1;1;0;0;0;39649.9765625;23426.126953125;6591.95068359375;2644.29077148438;741.0;311214;548.0;0.0;Calculated values ==>;1564678425.098;349.66;349.16;295.76000000000005;295.86;293.76000000000005;277.76000000000005;275.4277932560699;293.96000000000004;274.86;279.96000000000004;275.26000000000005;339.96000000000004;297.56;279.86;281.96000000000004;293.06;289.46000000000004;299.56;337.36;293.96000000000004;293.96000000000004;327.96000000000004;347.26;261.46000000000004;242.35481222062532;263.1675429290057;275.4277932560699;293.86;6909999.999999999;3700000.0;3679999.9999999995;1390000.0;3750000.0;2650000.0;6890000.000000001;0.20266666666666666;0.0;0.2831666666666666;0.03833333333333333;0.0;0.20266666666666666;0.0;23426.126953125;6591.95068359375;2644.29077148438;39649.9765625;497201.60244176304;496696.9488366062;259678.0088425162;260064.2302147662;252415.46035814108;429467.9694778635;459438.4217246144;457669.69556869747;470951.1231468757;523133.40863804176;478162.2290425025;457546.87003621506;460107.00418257946;457063.2698513268;452752.5660642802;276998.1407919885;479501.9355758836;459438.4217246144;459438.4217246144;229958.8627652946;310752.19949742197;457146.17888438946;204608.82104874484;204608.82104874484;275.0409008873994;88718.47130738519;36719.49312068694;5550.56316095175;36352.66112854223;0;5;4;1;10;5;7;0;1;2;23789429230.275154;9428146600.128412;18445232495.14103;71658.40430156658;9680.598717033043;-0.0;51645.46573697623;106379.48171365293;24827.065358851974;0.0;131539.88929619564;4.0714888489891905;0.1887820989726689
114;2019-08-01 18:54:45.118;797;793;213;213;191;67;212;30;63;26;656;244;63;87;195;161;264;691;207;211;212;-132;721;389;384;140;394;266;718;2260.0;93.0;1659.0;232.0;0.0;98;100;1;1;0;1;1;0;0;0;1;1;0;0;0;38924.22265625;24358.494140625;7358.9248046875;2648.671875;738.0;311215;546.0;0.0;Calculated values ==>;1564678485.118;352.86;352.46000000000004;294.46000000000004;294.46000000000004;292.26000000000005;279.86;277.3618629098277;294.36;276.16;279.46000000000004;275.76000000000005;338.76;297.56;279.46000000000004;281.86;292.66;289.26000000000005;299.56;342.26;294.26000000000005;294.36;327.76000000000005;346.96000000000004;259.96000000000004;242.56692532238324;263.299902668528;277.3618629098277;293.86;7209999.999999999;3890000.0;3840000.0;1400000.0;3940000.0;2660000.0;7180000.0;0.3766666666666667;0.015500000000000002;0.2765;0.03866666666666666;0.0;0.3766666666666667;0.0;24358.494140625;7358.9248046875;2648.671875;38924.22265625;498832.98649006913;498553.34300430946;253672.7508159469;253672.7508159469;246503.6449266886;428092.51987082884;457437.6529699981;456891.7448795973;471309.8407669174;521818.2845548255;478038.29307996825;456891.7448795973;459829.8311090415;453293.4086705499;449038.04364284425;273790.66746386397;483716.3805838867;457295.59595708834;457437.6529699981;229122.51738040973;309494.7701623936;455447.85934750416;209601.7798767047;209601.7798767047;277.03158586189903;89373.47456233112;37117.831031400194;5594.685885665784;36468.95717667286;0;5;4;1;10;5;7;0;1;2;24015104430.203438;9511874500.101805;18604585595.09039;68375.6753232998;9506.048406204243;0.0;93351.51219847385;107546.82136037703;24987.007381070132;0.0;132748.60021465676;4.982621876409882;0.14985664010749156
115;2019-08-01 18:55:45.108;806;808;208;208;186;76;212;61;60;39;649;244;54;87;192;154;264;722;206;212;211;-138;745;390;380;142;392;278;731;2596.0;-2.0;1323.0;257.0;0.0;92;100;1;1;0;1;1;0;1;0;1;1;0;0;0;55438.86328125;25207.68359375;24517.876953125;2754.47436523438;733.0;311216;543.0;0.0;Calculated values ==>;1564678545.108;353.76;353.96000000000004;293.96000000000004;293.96000000000004;291.76000000000005;280.76000000000005;277.46169734231523;294.36;279.26000000000005;279.16;277.06;338.06000000000006;297.56;278.56;281.86;292.36;288.56;299.56;345.36;294.36;294.26000000000005;327.46000000000004;346.46000000000004;259.36;242.98782864720522;264.86050150153983;277.46169734231523;293.76000000000005;7450000.0;3900000.0;3800000.0;1420000.0;3920000.0000000005;2780000.0;7309999.999999999;0.4326666666666667;0.0;0.2205;0.04283333333333333;0.0;0.4326666666666667;0.0;25207.68359375;24517.876953125;2754.47436523438;55438.86328125;497855.94092608267;499445.08166519104;251522.81317916486;251522.81317916486;244588.25377024437;428017.0890761298;458083.77591343404;454522.6512896496;472325.50216173066;520111.69793256803;476536.8384448208;453754.8923217191;457927.5588463067;453193.2434472087;447762.80878382985;271794.452659411;486993.40880694444;458083.77591343404;457943.0752294746;227868.02628245065;307399.1840295507;454499.19234991964;209645.29941208157;209645.29941208157;277.0532781471046;90159.70255209369;37530.81367067212;5639.704599971782;36734.552918027744;0;5;4;1;10;6;7;0;1;2;24244266230.23987;9596460400.115252;18767758395.11633;53995.456089003754;10487.90841417073;-0.0;107430.17100365872;108566.41082907024;25153.5959185486;0.0;134421.5020448249;3.2757892748117325;0.07465409122620019
116;2019-08-01 18:56:45.139;785;785;216;216;190;62;199;59;55;48;651;244;48;81;194;139;264;729;206;201;198;-134;725;383;372;143;385;277;704;2103.0;-2.0;1077.0;383.0;0.0;38;100;1;1;0;1;1;0;0;1;1;1;0;0;0;61463.97265625;24506.26953125;30939.33203125;2745.44775390625;730.0;311217;541.0;0.0;Calculated values ==>;1564678605.139;351.66;351.66;294.76000000000005;294.76000000000005;292.16;279.36;276.758820704277;293.06;279.06;278.66;277.96000000000004;338.26;297.56;277.96000000000004;281.26000000000005;292.56;287.06;299.56;346.06000000000006;293.26000000000005;292.96000000000004;327.26000000000005;346.16;259.76000000000005;243.1966462407574;264.73235714968143;276.758820704277;293.76000000000005;7250000.0;3829999.9999999995;3720000.0000000005;1430000.0;3850000.0;2770000.0;7040000.000000001;0.35050000000000003;0.0;0.1795;0.06383333333333334;0.0;0.35050000000000003;0.0;24506.26953125;30939.33203125;2745.44775390625;61463.97265625;496762.8939248124;498751.70455301483;255284.00948651313;255284.00948651313;246616.97983149101;428538.6833535345;457551.25985115726;454053.6929290866;473081.1387057701;520401.6531527072;476662.97926857404;453155.70438121865;457339.9834209646;454685.4619033155;446748.61703497986;273430.7084300033;490812.165686858;457830.9065929275;457411.20259979833;227031.71669481136;306141.9092990094;454748.0856334298;206988.7297790405;206988.7297790405;276.015084330387;91134.39618158624;37945.31065886952;5685.560964440969;37196.93509954648;0;5;4;1;10;6;8;0;1;2;24469982789.85977;9682004574.971199;18934344419.835808;44348.16088543328;15815.305548705186;-0.0;87773.07672367562;109386.36439304953;25372.902617818934;0.0;136049.03623157306;2.54225598087136;0.07643703602325749
117;2019-08-01 18:57:45.149;763;760;234;235;206;53;178;53;48;51;653;243;45;75;196;135;264;721;208;177;177;-124;708;374;362;142;376;269;685;2681.0;-1.0;744.0;346.0;0.0;98;100;0;1;0;1;1;0;0;1;1;1;0;0;0;64500.45703125;23932.822265625;32589.86328125;2670.375;728.0;311218;540.0;0.0;Calculated values ==>;1564678665.149;349.46000000000004;349.16;296.56;296.66;293.76000000000005;278.46000000000004;275.84098080016133;290.96000000000004;278.46000000000004;277.96000000000004;278.26000000000005;338.46000000000004;297.46000000000004;277.66;280.66;292.76000000000005;286.66;299.56;345.26;290.86;290.86;327.16;345.96000000000004;260.76000000000005;242.98782864720522;263.6948088759802;275.84098080016133;293.96000000000004;7080000.0;3740000.0;3620000.0000000005;1420000.0;3760000.0;2690000.0;6850000.0;0.4468333333333333;0.0;0.12400000000000001;0.057666666666666665;0.0;0.4468333333333333;0.0;23932.822265625;32589.86328125;2670.375;64500.45703125;495280.43915118807;497081.7027919484;263091.89179122605;263505.8715870497;252575.385480604;429187.4505931623;456249.6922589759;454522.18011340883;473506.44976773835;521264.5098498967;477553.1452392825;454143.5416770994;457886.8707363419;456475.0455281631;447846.40406850865;275055.87597659876;491592.9799281886;456109.75032730796;456109.75032730796;226613.5671989835;305303.7579410727;455945.27061460767;205039.45873566248;205039.45873566248;275.2257209178152;92184.27471274535;38349.037033629036;5730.700342692395;37726.43329539332;0;5;4;1;10;6;8;0;1;2;24690219489.82477;9767518824.95761;19098171719.809772;30935.85745084055;14468.901818352506;-0.0;112186.57529286691;110013.83577355534;25625.313073903424;0.0;137715.6443865183;2.6623278659035265;0.04860068432159562
118;2019-08-01 18:58:45.130;752;750;240;240;211;46;168;46;40;50;650;244;39;70;197;134;263;708;207;161;168;-113;690;367;355;140;368;261;668;2667.0;-1.0;710.0;120.0;0.0;98;100;0;1;0;1;1;0;0;1;1;1;0;0;0;65352.16796875;23410.064453125;31669.91796875;2597.46020507812;726.0;311219;539.0;0.0;Calculated values ==>;1564678725.13;348.36;348.16;297.16;297.16;294.26000000000005;277.76000000000005;275.1157276137837;289.96000000000004;277.76000000000005;277.16;278.16;338.16;297.56;277.06;280.16;292.86;286.56;299.46000000000004;343.96000000000004;289.26000000000005;289.96000000000004;327.06;345.76;261.86;242.56692532238324;262.63441904999945;275.1157276137837;293.86;6900000.0;3670000.0000000005;3550000.0;1400000.0;3679999.9999999995;2610000.0;6680000.0;0.4445;0.0;0.11833333333333333;0.02;0.0;0.4445;0.0;23410.064453125;31669.91796875;2597.46020507812;65352.16796875;495481.05974562553;497333.4985629567;266898.34498403315;266898.34498403315;255090.01184608482;429675.2189834977;456014.5423870013;454868.3240118638;473667.5473979283;521608.7216242362;478656.1912800454;454743.91097504535;458554.57631565107;457918.9156678938;449005.7089079622;276540.746686805;491475.2463356769;455037.6728021549;456014.5423870013;226195.42121513622;304465.6318710359;457395.1493216401;204283.10007421803;204283.10007421803;274.9011655419144;93266.0372577661;38743.436158217424;5774.585068304951;38261.76189970514;0;5;4;1;10;6;8;0;1;2;24905251375.488045;9852092035.218477;19257121370.300056;29652.584832621415;5062.240984948441;-0.0;111894.62610803216;110518.57957464062;25788.02105725041;0.0;139582.39641189127;2.5418854451270394;0.019599090474534977
119;2019-08-01 18:59:45.120;745;745;238;237;209;40;173;40;32;47;643;243;32;67;198;134;263;697;205;164;172;-104;680;361;350;142;362;253;659;2494.0;-1.0;848.0;243.0;0.0;98;100;0;1;0;1;1;0;0;1;1;1;0;0;0;65325.2890625;23061.203125;31304.603515625;2490.28491210938;723.0;311220;537.0;0.0;Calculated values ==>;1564678785.12;347.66;347.66;296.96000000000004;296.86;294.06;277.16;274.4858918419099;290.46000000000004;277.16;276.36;277.86;337.46000000000004;297.46000000000004;276.36;279.86;292.96000000000004;286.56;299.46000000000004;342.86;289.56;290.36;326.86;345.46000000000004;262.76000000000005;242.98782864720522;261.54996906429363;274.4858918419099;293.66;6800000.0;3610000.0;3500000.0;1420000.0;3620000.0000000005;2530000.0;6590000.000000001;0.4156666666666667;0.0;0.14133333333333334;0.0405;0.0;0.4156666666666667;0.0;23061.203125;31304.603515625;2490.28491210938;65325.2890625;495477.0352479114;497513.53916870395;266690.76563181425;266224.3392202044;254775.29384901255;430081.6785162784;457523.44848152105;455219.72765433893;473113.08983516775;521544.3145958454;479525.9560616742;455219.72765433893;459457.398345434;459016.37217970134;450108.39359056647;277869.2603295727;490842.16416129784;456288.5185754411;457386.8188767707;225359.1397227605;303208.48990285693;457997.92212503153;202256.019289557;202256.019289557;274.0883111685704;94354.83456573763;39130.632176463994;5816.9758778071155;38786.462112126515;0;5;4;1;10;6;8;0;1;2;25116716124.681236;9936677934.895754;19411295669.71183;35752.20411555585;10357.547064836719;-0.0;106049.36902841848;111063.52864047828;25916.49787413615;0.0;141398.2936644402;2.6762149147674443;0.04382009030511304
120;2019-08-01 19:00:45.151;734;735;239;237;209;35;179;35;31;44;634;243;31;77;199;131;263;677;204;174;179;-98;654;354;345;142;356;270;639;2198.0;-2.0;568.0;107.0;0.0;73;100;100;1;0;0;1;0;0;1;1;1;0;0;0;53950.4921875;12940.4765625;28951.37109375;2690.24658203125;717.0;311221;540.0;0.0;Calculated values ==>;1564678845.151;346.56000000000006;346.66;297.06;296.86;294.06;276.66;273.7412296467126;291.06;276.66;276.26000000000005;277.56;336.56;297.46000000000004;276.26000000000005;280.86;293.06;286.26000000000005;299.46000000000004;340.86;290.56;291.06;327.16;344.86;263.36;242.98782864720522;263.82572766246335;273.7412296467126;293.56;6540000.000000001;3540000.0;3450000.0;1420000.0;3560000.0;2700000.0;6390000.0;0.36633333333333334;0.0;0.09466666666666666;0.017833333333333333;0.0;0.36633333333333334;0.0;12940.4765625;28951.37109375;2690.24658203125;53950.4921875;496490.53034592845;498078.00772551144;268998.1981815508;267960.81591274554;255759.12869135858;430542.39183029096;459136.8242272992;452187.8933737966;472817.88148187683;519219.4388900869;477428.32413936575;452187.8933737966;457972.81567399047;460096.79854208254;450935.5513646778;396700.8234631312;490097.65675203357;458464.43444099964;459136.8242272992;226613.5671989835;300694.37409284414;458610.87703441497;200917.83281699338;200917.83281699338;273.5342782138857;95349.31296026525;39430.80118177849;5860.169278756587;39288.85467046683;0;5;4;1;10;6;8;0;1;2;25325323850.158455;10021921955.090761;19568276735.070946;23786.899066044036;4595.5259552106845;-0.0;94594.2238533087;111559.94418371038;26041.1711975417;0.0;143071.18749108425;2.7584314056060473;0.01762543288944883
121;2019-08-01 19:01:45.121;716;716;238;236;212;24;183;25;32;39;635;242;32;87;200;130;263;652;205;177;182;-94;643;340;328;139;342;271;633;806.0;-1.0;353.0;50.0;0.0;1;100;100;1;0;0;1;0;0;1;1;1;0;0;0;52908.3984375;12721.94921875;26612.734375;2716.28125;706.0;311222;551.0;0.0;Calculated values ==>;1564678905.121;344.76;344.76;296.96000000000004;296.76000000000005;294.36;275.56;272.21867820750657;291.46000000000004;275.66;276.36;277.06;336.66;297.36;276.36;281.86;293.16;286.16;299.46000000000004;338.36;290.86;291.36;328.26000000000005;343.76;263.76000000000005;242.35481222062532;263.95629194202945;272.21867820750657;293.66;6430000.0;3400000.0;3279999.9999999995;1390000.0;3420000.0000000005;2710000.0;6330000.0;0.13433333333333333;0.0;0.05883333333333333;0.008333333333333333;0.0;0.13433333333333333;0.0;12721.94921875;26612.734375;2716.28125;52908.3984375;495100.8285974424;496086.4958355677;269084.41147871024;268026.521423746;257255.40581469727;431420.45991060114;462294.7684494991;452141.1342797312;472719.2527797885;519239.80113273667;477190.6903905424;452141.1342797312;459043.7009511341;462381.4417095876;453261.2625053643;403257.93500419596;487206.1502225333;461520.2060763786;462165.94412502047;231213.40812182956;296085.73418796173;459484.33333256777;197188.6739898616;197188.6739898616;272.0006249048947;96239.3584705206;39644.547803283465;5905.201150179031;39751.65736582109;0;5;4;1;10;6;8;0;1;2;25527122900.25473;10106179805.130959;19730495585.14834;14999.703080387328;2185.7971611892185;-0.0;35595.27995482301;111883.00425757583;26097.653968025657;0.0;144155.55756707012;1.2551621679197766;0.020047305372425012
122;2019-08-01 19:02:45.122;713;713;233;231;202;15;184;15;33;31;641;241;32;86;201;130;263;631;202;178;184;-91;626;333;321;136;336;265;620;3071.0;-1.0;925.0;431.0;0.0;2;100;100;1;0;0;1;0;1;0;1;1;0;0;0;43621.42578125;12402.5419921875;17694.224609375;2665.25415039062;690.0;311223;583.0;0.0;Calculated values ==>;1564678965.122;344.46000000000004;344.46000000000004;296.46000000000004;296.26000000000005;293.36;274.66;271.4400167685773;291.56;274.66;276.46000000000004;276.26000000000005;337.26;297.26000000000005;276.36;281.76000000000005;293.26000000000005;286.16;299.46000000000004;336.26000000000005;290.96000000000004;291.56;331.46000000000004;342.16;264.06;241.71165711629368;263.1675429290057;271.4400167685773;293.36;6260000.0;3329999.9999999995;3210000.0;1360000.0;3360000.0;2650000.0;6200000.0;0.5118333333333334;0.0;0.15416666666666667;0.07183333333333333;0.0;0.5118333333333334;0.0;12402.5419921875;17694.224609375;2665.25415039062;43621.42578125;496366.82328550157;496953.9754484675;267753.7693546985;266702.04224284843;254048.09607248232;431837.87352777255;463473.9946745531;453310.7128622403;472329.59916539915;520355.57164884964;477827.25092278403;453184.2309635813;459864.8654603996;463412.47546262783;454461.2045398013;411134.2430249058;485636.8370795749;462711.2904915569;463473.9946745531;244597.3647265701;289383.54333396035;460248.523782683;194680.79266664514;194680.79266664514;270.9664509387487;97043.78707829182;39853.92205263436;5950.048025896918;40120.8881773225;0;5;4;1;10;7;8;0;1;2;25721826145.019535;10188681180.0313;19891298264.954094;39872.11269682093;19076.615351835386;-0.0;137577.32056104756;112340.27700958571;26274.84369186634;0.0;145598.68662137585;5.998593618435087;0.10663092067863407
123;2019-08-01 19:03:45.112;721;722;229;228;197;6;185;5;33;23;644;239;32;83;202;130;263;619;202;179;185;-89;628;320;316;137;323;255;625;1222.0;-1.0;17.0;38.0;0.0;1;100;81;1;0;0;1;0;0;0;1;1;0;0;0;30702.841796875;11140.4267578125;10129.5654296875;2573.291015625;678.0;311224;628.0;0.0;Calculated values ==>;1564679025.112;345.26;345.36;296.06;295.96000000000004;292.86;273.76000000000005;269.9613774848165;291.66;273.66;276.46000000000004;275.46000000000004;337.56000000000006;297.06;276.36;281.46000000000004;293.36;286.16;299.46000000000004;335.06;291.06;291.66;335.96000000000004;340.96000000000004;264.26000000000005;241.92719264551067;261.82340779136865;269.9613774848165;293.36;6280000.0;3200000.0;3160000.0;1370000.0;3229999.9999999995;2550000.0;6250000.0;0.2036666666666667;0.0;0.0028333333333333335;0.006333333333333333;0.0;0.2036666666666667;0.0;11140.4267578125;10129.5654296875;2573.291015625;30702.841796875;497251.7326538652;497677.3885288063;265241.00512851117;264756.3575544965;251939.0060419229;432574.8076454491;464340.6588198103;455008.2366141777;471414.1961389312;521483.3296614225;478841.1920581013;454884.978498866;461053.7261431898;465451.7366557606;456632.11892254144;410301.76661049295;483364.3970663419;463586.23726056603;464340.6588198103;263425.85118522606;284357.86631585273;460296.82502626866;191990.78950410278;191990.78950410278;269.82636396693846;97663.05274672523;40050.08076034784;5993.695293196812;40352.71445019871;0;5;4;1;10;7;8;0;1;2;25912894295.04991;10270567530.044317;20047272264.97889;745.2161001452123;1699.2715583070506;-0.0;55468.59005063244;112678.69833665757;26447.947227413224;0.0;147207.13442407525;2.4289053321941156;-0.030736404201228598
124;2019-08-01 19:04:45.123;735;716;214;210;203;10;189;2;36;17;641;239;35;87;198;135;263;558;202;183;188;-87;583;336;335;138;340;260;584;785.0;0.0;1395.0;337.0;0.0;1;100;60;1;0;0;1;0;0;0;1;1;0;0;0;22141.462890625;9021.0986328125;2922.548828125;2611.17919921875;667.0;311225;661.0;0.0;Calculated values ==>;1564679085.123;346.66;344.76;294.56;294.16;293.46000000000004;274.16;271.77519066394296;292.06;273.36;276.76000000000005;274.86;337.26;297.06;276.66;281.86;292.96000000000004;286.66;299.46000000000004;328.96000000000004;291.46000000000004;291.96000000000004;339.26;339.86;264.46000000000004;242.14157278889297;262.5002047102346;271.77519066394296;293.36;5830000.0;3360000.0;3350000.0;1380000.0;3400000.0;2600000.0;5840000.0;0.13083333333333333;0.0;0.23249999999999998;0.05616666666666667;0.0;0.13083333333333333;0.0;9021.0986328125;2922.548828125;2611.17919921875;22141.462890625;503359.4851345029;500812.37611425977;408820.9020700213;406998.32968561776;256480.88154827512;431660.74602318485;462008.92584259575;454539.0427855664;470691.5974162874;520766.64816132694;478224.6893950172;454414.5248921489;460761.4408414995;462422.77226837556;454638.6460024927;425638.3471486094;479303.05366580933;461226.72529152135;461878.8402637593;277239.5186164033;279751.69817897916;460345.49301534053;195279.06466600482;195279.06466600482;271.2192000058224;98103.50268620682;40218.124274037174;6036.90713231317;40461.50200959526;0;5;4;1;10;7;8;0;1;2;26108230099.78295;10353082654.931545;20201800589.7677;60277.94491279807;14887.897725621022;-0.0;34880.13730737288;113187.3179075663;26586.198979432305;0.0;147960.1785171407;7.560789455984534;0.43194929374223545
125;2019-08-01 19:05:45.123;741;713;208;207;203;21;191;1;41;14;636;240;39;94;196;141;263;477;203;185;190;-90;588;330;335;142;335;267;589;-1.0;-1.0;630.0;147.0;0.0;1;100;65;1;0;0;1;0;0;0;1;1;0;0;0;20188.357421875;9391.236328125;2979.00073242188;2651.5390625;656.0;311226;680.0;0.0;Calculated values ==>;1564679145.123;347.26;344.46000000000004;293.96000000000004;293.86;293.46000000000004;275.26000000000005;271.1026128081217;292.26000000000005;273.26000000000005;277.26000000000005;274.56;336.76000000000005;297.16;277.06;282.56;292.76000000000005;287.26000000000005;299.46000000000004;320.86;291.66;292.16;341.16;338.76;264.16;242.98782864720522;263.43189868330234;271.1026128081217;293.46000000000004;5880000.0;3300000.0;3350000.0;1420000.0;3350000.0;2670000.0;5890000.0;0.0;0.0;0.105;0.0245;0.0;0.0;0.0;9391.236328125;2979.00073242188;2651.5390625;20188.357421875;503669.4183214563;499946.3975050089;258307.94200703193;257871.46812560686;256169.0845783018;432012.3539207929;462268.7644298005;453978.718135384;469856.40358979115;519674.9237228913;477466.1714161401;453726.1368930483;460522.43606938334;462916.4484650912;456456.24285755533;424192.53859003977;466471.23430794367;461487.91114699474;462138.90036546055;285195.4229665811;275146.1813398168;459426.2154271448;193073.25198503226;195279.06466600482;270.30341589895403;98456.25118881099;40371.560398711656;6080.763117827493;40510.68158926648;0;5;4;1;10;7;8;0;1;2;26309230099.78295;10437082654.931545;20359900589.7677;27395.073945786935;6525.647604331758;-0.0;0.0;113917.92639805452;26764.645190515246;0.0;148250.8463280355;2.258103254386574;0.20878340034140414
126;2019-08-01 19:06:45.104;739;725;212;211;200;18;191;-2;46;11;633;241;43;98;197;143;263;505;202;185;190;-221;604;321;326;142;326;271;606;-2.0;0.0;377.0;187.0;0.0;1;100;73;1;0;0;1;0;0;0;1;1;0;0;0;20854.9609375;10120.48046875;3175.69799804688;2694.91772460938;645.0;311227;692.0;0.0;Calculated values ==>;1564679205.104;347.06000000000006;345.66;294.36;294.26000000000005;293.16;274.96000000000004;270.0766712529157;292.26000000000005;272.96000000000004;277.76000000000005;274.26000000000005;336.46000000000004;297.26000000000005;277.46000000000004;282.96000000000004;292.86;287.46000000000004;299.46000000000004;323.66;291.66;292.16;342.36;337.66;251.06000000000003;242.98782864720522;263.95629194202945;270.0766712529157;293.36;6040000.0;3210000.0;3260000.0;1420000.0;3260000.0;2710000.0;6060000.0;0.0;0.0;0.06283333333333334;0.03116666666666667;0.0;0.0;0.0;10120.48046875;3175.69799804688;2694.91772460938;20854.9609375;501926.0145728305;499900.5890999465;258901.76426596212;258472.75492975663;253998.0585067323;432519.89010106167;463619.5938399602;453929.70516233734;469559.26427123055;519032.8014053587;477078.01606651617;453548.40775852394;460387.89902122674;464382.3183493691;458185.495016019;419209.9492468254;468565.40892539296;462853.27304713556;463492.12648556696;290221.2356813373;270541.29595472733;445737.943476558;184697.5751107027;195279.06466600482;266.7948635198659;98798.17053410366;40534.10654993433;6125.302815818712;40561.95450394578;0;5;4;1;10;7;8;0;1;2;26507467305.394417;10522255675.194263;20521249480.265385;16916.75217157771;8135.758147402492;-0.0;0.0;114287.07468285228;26886.78488233571;0.0;148250.8463280355;1.566653718989172;0.16377859454726934
127;2019-08-01 19:07:45.104;741;734;227;215;201;14;192;-21;51;7;632;241;48;99;198;145;263;575;204;185;192;-233;628;318;323;138;323;272;631;-2.0;81.0;729.0;386.0;0.0;1;100;77;1;0;0;0;0;0;0;1;1;0;0;0;19205.92578125;10782.18359375;0.0;2746.7587890625;631.0;311228;698.0;0.0;Calculated values ==>;1564679265.104;347.26;346.56000000000006;295.86;294.66;293.26000000000005;274.56;269.7299932089509;292.36;271.06;278.26000000000005;273.86;336.36;297.26000000000005;277.96000000000004;283.06;292.96000000000004;287.66;299.46000000000004;330.66;291.66;292.36;342.96000000000004;336.26000000000005;249.86;242.14157278889297;264.08650396036035;269.7299932089509;293.56;6280000.0;3180000.0;3229999.9999999995;1380000.0;3229999.9999999995;2720000.0;6310000.0;0.0;0.013500000000000002;0.1215;0.06433333333333333;0.0;0.0;0.0;10782.18359375;0.0;2746.7587890625;19205.92578125;499933.07075102336;498711.06896580145;263797.95167505275;258584.23717063398;253135.0556033134;432683.7555635325;464190.94638456847;454393.7730496227;469707.477533517;518845.956128507;476952.49886918423;454013.21601284284;460354.4995738337;464948.54495889693;458925.9869665686;410301.76661049295;476165.6677136267;463302.69256641495;464190.94638456847;292734.4514702754;264681.4149301396;445208.19810933137;183290.7603600599;195279.06466600482;266.1893646487685;99132.01125675991;40708.29541712183;6170.650120099311;40588.418653929504;0;5;4;1;10;7;8;0;1;2;26702167305.394417;10606255675.194263;20684149480.265385;32939.01604178188;16850.02182853646;0.0;0.0;114702.5394179636;27094.999715468533;0.0;148250.8463280355;3.680186999212263;0.3922391124444889
128;2019-08-01 19:08:45.135;756;740;237;219;203;17;194;-18;56;4;637;241;53;98;199;146;263;627;204;186;193;-220;673;320;324;136;324;272;676;-2.0;92.0;1098.0;421.0;0.0;1;100;78;1;0;0;0;0;0;0;1;1;0;0;0;20794.935546875;11687.3359375;0.0;2752.19604492188;630.0;311229;699.0;0.0;Calculated values ==>;1564679325.135;348.76;347.16;296.86;295.06;293.46000000000004;274.86;269.9613774848165;292.56;271.36;278.76000000000005;273.56;336.86;297.26000000000005;278.46000000000004;282.96000000000004;293.06;287.76000000000005;299.46000000000004;335.86;291.76000000000005;292.46000000000004;343.06000000000006;336.16;251.16000000000003;241.71165711629368;264.08650396036035;269.9613774848165;293.56;6730000.0;3200000.0;3240000.0;1360000.0;3240000.0;2720000.0;6759999.999999999;0.0;0.015333333333333334;0.183;0.07016666666666667;0.0;0.0;0.0;11687.3359375;0.0;2752.19604492188;20794.935546875;497679.46269036795;495170.7385659671;264956.60104662424;257680.32304036999;251897.83463794712;432574.8076454491;464296.66816762276;455025.77115374926;469683.74434536137;519363.7877277312;476952.49886918423;454646.90861390857;460232.5655346352;464928.5362271764;458738.3488738746;278932.6507665362;478714.01311470446;463280.6450827548;464170.00760568713;293153.3411634106;264262.8888514036;446969.35235072946;186026.181257831;195279.06466600482;267.3527594850746;99465.52399319672;40895.638156664754;6216.498419694176;40588.418653929504;0;5;4;1;10;7;8;0;1;2;26896367590.06739;10688498145.05577;20847433799.99042;49226.92495095304;18309.512505018378;0.0;0.0;115387.60936177315;27388.147215749555;0.0;148250.8463280355;4.677190198282577;0.4688573741281424
129;2019-08-01 19:09:45.095;784;750;232;232;198;24;195;-9;61;4;642;240;58;99;197;148;263;664;202;188;195;-200;682;333;334;138;338;270;685;405.0;0.0;1147.0;407.0;0.0;0;100;74;1;0;0;0;0;0;0;1;1;0;0;0;22394.28515625;11568.6494140625;0.0;2731.91186523438;625.0;311230;699.0;0.0;Calculated values ==>;1564679385.095;351.56000000000006;348.16;296.36;296.36;292.96000000000004;275.56;271.4400167685773;292.66;272.26000000000005;279.26000000000005;273.56;337.36;297.16;278.96000000000004;283.06;292.86;287.96000000000004;299.46000000000004;339.56000000000006;291.96000000000004;292.66;343.06000000000006;335.66;253.16000000000003;242.14157278889297;263.82572766246335;271.4400167685773;293.36;6820000.0;3329999.9999999995;3340000.0;1380000.0;3379999.9999999995;2700000.0;6850000.0;0.06749999999999999;0.0;0.19116666666666668;0.06783333333333334;0.0;0.06749999999999999;0.0;11568.6494140625;0.0;2731.91186523438;22394.28515625;500670.32285383483;495687.9650917209;262273.8788085616;262273.8788085616;249854.18072347637;431837.87352777255;462937.39400433644;455986.4950298549;469411.85696526687;520046.5400906225;477090.7926787112;455611.1469425823;460664.2892717585;462594.5979581228;456904.97624035104;277587.6218472585;483280.1766102186;462031.0090770221;462937.39400433644;293153.3411634106;262170.3306944222;448715.6399011307;191557.14483539757;191557.14483539757;269.6938626911584;99825.19422583657;41089.308834799034;6262.168851708367;40588.418653929504;0;5;4;1;10;7;8;0;1;2;27093635990.192894;10770643345.108032;21009925400.0938;50550.0774455071;17443.917915292233;-0.0;18318.16681890337;116218.5300655923;27685.893839272572;0.0;148403.39595069663;6.035578638766998;0.4417541256024561
130;2019-08-01 19:10:45.116;814;765;219;223;214;34;196;-6;66;5;644;240;63;102;195;150;263;684;201;192;196;-177;676;344;346;139;349;273;678;351.0;-1.0;1319.0;359.0;0.0;0;100;80;1;0;0;0;0;0;0;1;1;0;0;0;22012.779296875;11746.7666015625;0.0;2754.81079101562;614.0;311231;697.0;0.0;Calculated values ==>;1564679445.116;354.56000000000006;349.66;295.06;295.46000000000004;294.56;276.56;272.6583383277491;292.76000000000005;272.56;279.76000000000005;273.66;337.56000000000006;297.16;279.46000000000004;283.36;292.66;288.16;299.46000000000004;341.56000000000006;292.36;292.76000000000005;342.86;334.56;255.46000000000004;242.35481222062532;264.2163659402789;272.6583383277491;293.26000000000005;6759999.999999999;3440000.0;3460000.0;1390000.0;3490000.0;2730000.0;6780000.0;0.058499999999999996;0.0;0.21983333333333333;0.05983333333333333;0.0;0.058499999999999996;0.0;11746.7666015625;0.0;2754.81079101562;22012.779296875;505268.21995855786;498441.5967033484;257579.60395782723;259106.51765134628;255723.8110208998;431175.4696738307;461245.4949583849;456116.7254362966;469374.27755306003;520005.78890255035;476713.7450482171;455740.18800020067;460565.15543432627;460649.6620257743;455356.0175061807;278460.87958718;486988.86716974084;460715.27433744294;461245.4949583849;292315.56762988004;257567.11924055516;450951.9909226629;195542.97944483397;195542.97944483397;271.3561182138539;100195.38261631927;41283.67197126282;6307.907543381763;40588.418653929504;0;5;4;1;10;7;8;0;1;2;27297707389.881615;10853772429.981232;21172882414.845234;57282.79516045653;15281.972520090096;-0.0;15543.59715754273;117117.45184848261;27958.705042998397;0.0;148685.6760802147;6.075777996618703;0.4464048611757396
131;2019-08-01 19:11:45.116;837;782;206;208;209;44;198;-1;71;7;645;240;68;105;193;154;263;695;202;195;198;-156;669;357;358;139;362;280;671;237.0;-2.0;1372.0;215.0;0.0;0;100;98;1;0;0;0;0;0;0;1;1;0;0;0;20771.6640625;13037.5244140625;0.0;2826.7197265625;602.0;311232;695.0;0.0;Calculated values ==>;1564679505.116;356.86;351.36;293.76000000000005;293.96000000000004;294.06;277.56;274.0616903277293;292.96000000000004;273.06;280.26000000000005;273.86;337.66;297.16;279.96000000000004;283.66;292.46000000000004;288.56;299.46000000000004;342.66;292.66;292.96000000000004;342.66;333.36;257.56;242.35481222062532;265.11578078379944;274.0616903277293;293.36;6690000.000000001;3570000.0000000005;3579999.9999999995;1390000.0;3620000.0000000005;2800000.0;6709999.999999999;0.0395;0.0;0.22866666666666668;0.035833333333333335;0.0;0.0395;0.0;13037.5244140625;0.0;2826.7197265625;20771.6640625;508930.01509265223;501417.85228842916;253155.39054507704;253868.05107429804;254227.2651464155;430346.717906069;459648.11820747575;455587.35388636735;469571.6626778283;519530.6506279353;475827.3580965513;455205.8753272548;459843.91675085056;458330.2609335714;453709.9666255224;279605.79249039356;489315.2307879277;459240.64650238265;459648.11820747575;291477.81744585035;252546.06836287308;453137.0657112821;200297.29084557312;200297.29084557312;273.30367462353763;100551.91964431407;41490.20772972636;6354.420297694915;40588.418653929504;0;5;4;1;10;7;8;0;1;2;27508907389.881615;10937172429.981232;21338782414.845234;58376.32774866161;9060.091932687905;-0.0;10244.357680795154;118081.27787272526;28161.55558010488;0.0;148900.5757038675;4.896594925895051;0.3557439793827831
132;2019-08-01 19:12:45.107;848;797;199;200;196;57;202;7;74;11;650;241;72;107;192;157;263;703;203;198;202;-145;659;369;367;137;374;291;661;1397.0;0.0;1396.0;167.0;0.0;0;100;98;1;0;0;0;0;0;0;1;1;0;0;0;18614.0078125;12821.388671875;0.0;2949.35717773438;591.0;311233;692.0;0.0;Calculated values ==>;1564679565.107;357.96000000000004;352.86;293.06;293.16;292.76000000000005;278.86;275.3239800832674;293.36;273.86;280.56;274.26000000000005;338.16;297.26000000000005;280.36;283.86;292.36;288.86;299.46000000000004;343.46000000000004;292.96000000000004;293.36;342.36;332.26000000000005;258.66;241.92719264551067;266.49643012054327;275.3239800832674;293.46000000000004;6590000.000000001;3690000.0;3670000.0000000005;1370000.0;3740000.0;2910000.0;6609999.999999999;0.23283333333333334;0.0;0.2326666666666667;0.02783333333333333;0.0;0.23283333333333334;0.0;12821.388671875;0.0;2949.35717773438;18614.0078125;511222.20233948954;504345.1419851035;251112.36465615281;251460.91795941058;250076.90324663074;429537.3511455088;458771.19548852823;454121.0578543216;470236.29553865286;519140.0122736825;474531.3689319252;453860.32187803404;458353.9370615545;456237.7517836504;452052.8049603788;393011.45704977855;491483.7180611963;458218.4865142734;458771.19548852823;290221.2356813373;247943.99896000302;454605.6961720488;204477.82751642555;204477.82751642555;274.9857035839566;100880.08434547579;41705.66634909804;6402.5470519420305;40588.418653929504;0;5;4;1;10;7;8;0;1;2;27726374765.517715;11019960010.223389;21510056720.34622;58083.65825861716;6961.89234424818;-0.0;59207.97250950458;119051.63218397506;28295.05208865615;0.0;149479.25830839993;7.878734734378305;0.2768076326337414
133;2019-08-01 19:13:45.107;844;806;198;198;181;76;207;17;77;17;662;242;73;108;192;161;263;697;203;201;207;-146;674;383;375;138;388;297;674;1345.0;-1.0;1314.0;344.0;0.0;0;100;8;1;1;0;0;0;0;0;1;1;0;0;0;28000.0703125;23212.77734375;0.0;2991.73754882812;582.0;311234;689.0;0.0;Calculated values ==>;1564679625.107;357.56000000000006;353.76;292.96000000000004;292.96000000000004;291.26000000000005;280.76000000000005;276.758820704277;293.86;274.86;280.86;274.86;339.36;297.36;280.46000000000004;283.96000000000004;292.36;289.26000000000005;299.46000000000004;342.86;293.26000000000005;293.86;342.06000000000006;331.36;258.56;242.14157278889297;267.23344911666527;276.758820704277;293.46000000000004;6740000.000000001;3829999.9999999995;3750000.0;1380000.0;3879999.9999999995;2970000.0;6740000.000000001;0.22416666666666665;0.0;0.219;0.05733333333333333;0.0;0.22416666666666665;0.0;23212.77734375;0.0;2991.73754882812;28000.0703125;509419.47461531457;504376.72270163934;250261.84809018913;250261.84809018913;244694.55107862005;428538.6833535345;458186.18909065775;453487.0505103658;470691.5974162874;519902.07957831555;473869.1315677564;452958.2721416195;457515.58881911845;453882.17909357446;450139.80940649187;278772.4848871952;489289.532320159;457344.94878049195;458186.18909065775;288964.7057630673;244179.05427248686;454337.1396946917;207085.97949850015;207085.97949850015;276.05203351770285;101268.53499651745;42005.951065894915;6452.056174663385;40588.418653929504;0;6;4;1;10;7;8;0;1;2;27948974765.517715;11102460010.223389;21686456720.34622;53961.83455159858;14175.733184581648;-0.0;56288.296983575325;119985.34462406019;28471.198968063065;0.0;150441.72722084227;4.748260566159023;0.2033924179518557
134;2019-08-01 19:14:45.138;820;806;208;208;187;83;209;33;64;29;678;242;56;85;192;163;263;718;203;203;209;-149;683;396;383;140;401;293;678;1582.0;83.0;1474.0;343.0;0.0;23;100;86;1;1;0;1;0;0;0;1;1;0;0;0;38003.40625;28955.94921875;4249.43017578125;2939.07397460938;575.0;311235;686.0;0.0;Calculated values ==>;1564679685.138;355.16;353.76;293.96000000000004;293.96000000000004;291.86;281.46000000000004;278.0567423895505;294.06;276.46000000000004;279.56;276.06;340.96000000000004;297.36;278.76000000000005;281.66;292.36;289.46000000000004;299.46000000000004;344.96000000000004;293.46000000000004;294.06;341.76;330.66;258.26000000000005;242.56692532238324;266.74333088950624;278.0567423895505;293.46000000000004;6830000.0;3960000.0;3829999.9999999995;1400000.0;4010000.0;2930000.0;6780000.0;0.26366666666666666;0.013833333333333333;0.24566666666666667;0.05716666666666667;0.0;0.26366666666666666;0.0;28955.94921875;4249.43017578125;2939.07397460938;38003.40625;505448.27064832265;504016.693284046;253565.61794694897;253565.61794694897;246485.4155029333;427558.0369473;457174.12190416915;452463.5468719667;471605.12922355125;521906.46311140613;474388.84458393004;451400.8646506481;455211.92392585834;451615.4719038287;448041.5485507416;277450.0393359228;491875.7236827132;456318.3529010661;457174.12190416915;287708.2272785495;241250.99604349316;453693.61759634543;210454.90887546088;210454.90887546088;277.3881823620132;101818.84814858012;42440.915068533766;6501.505139380598;40623.84886815905;0;6;4;2;10;7;8;0;1;2;28176492255.134586;11185903100.082874;21863548170.048004;59453.45540114159;13905.146181877235;0.0;65051.63250190274;120930.9603545724;28705.32719950879;0.0;151453.41573399177;3.8293630469756472;0.1528826482841221
135;2019-08-01 19:15:45.108;800;798;224;225;196;78;173;53;14;41;685;242;21;59;192;160;263;735;203;202;172;-147;710;395;377;141;399;289;704;1809.0;89.0;1411.0;481.0;0.0;98;100;98;1;1;0;1;0;0;0;1;1;0;0;0;44095.14453125;30937.76171875;7153.37451171875;2899.82666015625;568.0;311236;684.0;0.0;Calculated values ==>;1564679745.108;353.16;352.96000000000004;295.56;295.66;292.76000000000005;280.96000000000004;277.95803584570336;290.46000000000004;278.46000000000004;274.56;277.26000000000005;341.66;297.36;275.26000000000005;279.06;292.36;289.16;299.46000000000004;346.66;293.36;290.36;341.56000000000006;329.96000000000004;258.46000000000004;242.77792619122317;266.24828229547654;277.95803584570336;293.46000000000004;7100000.0;3950000.0;3770000.0000000005;1410000.0;3990000.0;2890000.0;7040000.000000001;0.3015;0.014833333333333334;0.23516666666666666;0.08016666666666666;0.0;0.3015;0.0;30937.76171875;7153.37451171875;2899.82666015625;44095.14453125;500275.0624394265;500553.5583163974;258168.64082503927;258538.26291048332;248536.5607753567;427635.31824824464;452992.9189284422;446433.7263022912;472653.6706096803;522960.66868691804;474905.30997420824;447399.39664024225;452502.96784096;451969.4933261279;447758.3108519354;274337.2233668866;491677.8375250128;457160.3185729334;452846.45432429726;286870.6033266602;238323.1353838712;453733.16984239203;209550.56313641072;209550.56313641072;277.0448253203503;102502.66066145517;42939.77976945536;6550.138315940869;40718.824728914;0;6;4;2;10;7;8;0;1;2;28404378255.243305;11270160950.123072;22038060870.13126;55707.02387117623;19575.305637596168;0.0;73353.71119314778;121890.15118030235;28984.191462921524;0.0;152606.2169097351;3.6260685336551233;0.14746197529787428
136;2019-08-01 19:16:45.119;789;791;225;225;200;65;51;59;-8;50;686;243;2;41;194;155;263;738;204;186;52;-138;726;382;361;141;385;286;710;2195.0;-1.0;1200.0;262.0;0.0;6;100;98;1;1;0;1;1;0;0;1;1;0;0;0;58543.94140625;31654.818359375;20781.85546875;2864.13720703125;563.0;311237;681.0;0.0;Calculated values ==>;1564679805.119;352.06000000000006;352.26;295.66;295.66;293.16;279.66;276.6576332772354;278.26000000000005;279.06;272.36;278.16;341.76;297.46000000000004;273.36;277.26000000000005;292.56;288.66;299.46000000000004;346.96000000000004;291.76000000000005;278.36;341.26;329.46000000000004;259.36;242.77792619122317;265.87368984753493;276.6576332772354;293.56;7259999.999999999;3820000.0000000005;3610000.0;1410000.0;3850000.0;2860000.0;7100000.0;0.36583333333333334;0.0;0.2;0.043666666666666666;0.0;0.36583333333333334;0.0;31654.818359375;20781.85546875;2864.13720703125;58543.94140625;497234.62963022635;499024.0834816945;258250.30339682213;258250.30339682213;249633.54159246307;428611.97810654406;436949.6230331232;443946.3771601607;473537.94592219684;523306.00340652245;475405.73160343996;445350.04468753625;450654.78463788657;454685.4619033155;449411.2280255647;272867.2769349664;491505.596581522;457525.94569334446;437121.9238134391;285614.20965156396;236231.924509345;454664.83376706665;207351.69286034285;207351.69286034285;276.1477276078817;103358.14318614645;43461.48023027963;6598.1801541576815;40951.66099058994;0;6;4;2;11;7;8;0;1;2;28625818844.940666;11354776460.00743;22210592494.895462;47318.93685996357;10799.340486260273;-0.0;84057.60949034104;122748.85825266161;29237.359919317016;0.0;153918.21840315548;2.570954822817693;0.06850891962901773
137;2019-08-01 19:17:45.099;775;774;226;225;198;52;31;51;-15;51;685;243;-18;23;196;144;263;735;206;184;33;-127;711;372;350;141;375;270;694;1824.0;-1.0;959.0;209.0;0.0;45;100;98;1;1;0;1;1;0;0;1;1;0;0;0;58901.38671875;31076.994140625;21775.81640625;2697.16723632812;557.0;311238;680.0;0.0;Calculated values ==>;1564679865.099;350.66;350.56000000000006;295.76000000000005;295.66;292.96000000000004;278.36;275.63479819532273;276.26000000000005;278.26000000000005;271.66;278.26000000000005;341.66;297.46000000000004;271.36;275.46000000000004;292.76000000000005;287.56;299.46000000000004;346.66;291.56;276.46000000000004;341.16;328.86;260.46000000000004;242.77792619122317;263.82572766246335;275.63479819532273;293.76000000000005;7109999.999999999;3720000.0000000005;3500000.0;1410000.0;3750000.0;2700000.0;6940000.000000001;0.304;0.0;0.15983333333333333;0.034833333333333334;0.0;0.304;0.0;31076.994140625;21775.81640625;2697.16723632812;58901.38671875;496686.8221064175;498167.16859402397;259415.7776469777;259036.2583858814;249532.27659073152;429328.3091220336;436081.5386184645;446137.59781356604;473636.11072967097;524481.7517105743;477428.32413936575;445731.84810602316;451156.81222508;456639.5378694254;449585.67783680203;274238.9259619086;492682.33075388457;459017.101218469;436424.48062999244;285195.4229665811;233722.59852315116;455799.0425058957;204889.10209935482;204889.10209935482;275.15827958883006;104336.52801714334;43984.071079577756;6644.508909799177;41306.19004057247;0;6;4;2;11;7;8;0;1;2;28839047745.008472;11439348260.034323;22377336894.948486;38559.55123165476;8740.029590827842;-0.0;70386.75507331383;123464.27376896345;29400.13372731652;0.0;155204.82576280463;2.1185667500191467;0.05623866631866014
138;2019-08-01 19:18:45.100;772;773;233;233;205;47;64;43;-26;49;673;243;-23;7;197;142;262;730;204;178;65;-116;694;368;348;138;371;253;678;1810.0;-2.0;1091.0;296.0;0.0;61;100;84;1;1;0;1;1;0;0;1;1;0;0;0;57719.46875;29152.62109375;21671.734375;2523.66088867188;552.0;311239;678.0;0.0;Calculated values ==>;1564679925.1;350.36;350.46000000000004;296.46000000000004;296.46000000000004;293.66;277.86;275.2199585193972;279.56;277.46000000000004;270.56;278.06;340.46000000000004;297.46000000000004;270.86;273.86;292.86;287.36;299.36;346.16;290.96000000000004;279.66;340.96000000000004;328.36;261.56;242.14157278889297;261.54996906429363;275.2199585193972;293.56;6940000.000000001;3679999.9999999995;3479999.9999999995;1380000.0;3710000.0;2530000.0;6780000.0;0.3016666666666667;0.0;0.18183333333333335;0.04933333333333333;0.0;0.3016666666666667;0.0;29152.62109375;21671.734375;2523.66088867188;57719.46875;497889.2822702913;499539.8020161477;263118.98178214935;263118.98178214935;252511.83732385782;429606.4342157736;441963.96893853013;447918.7165611481;473828.3904477336;524605.63915666;479525.9560616742;448306.4465322387;452120.2602669936;457433.55009270133;450018.5547347135;275501.1961193011;493571.70537796355;458524.8404200007;442122.2422683066;284357.86631585273;231631.59724164338;457407.48302083457;203580.35914474606;203580.35914474606;274.6346816003757;105308.38467554998;44485.99290448225;6688.016535903305;41668.25899769423;0;6;4;2;11;7;8;0;1;2;29048451234.75552;11523049654.933214;22534239509.758953;44428.85799021578;12522.138111220365;-0.0;71960.13474227411;124155.8553711449;29577.32141103173;0.0;156391.06961356962;2.416418447127058;0.0766593379437167
139;2019-08-01 20:02:45.132;743;744;223;222;193;24;161;22;8;32;629;242;8;59;192;134;259;652;199;196;161;-91;634;341;333;131;344;263;630;917.0;-1.0;609.0;257.0;0.0;1;0;100;1;0;0;1;0;1;0;1;1;1;0;0;41426.78515625;12584.0478515625;17903.666015625;3514.1669921875;644.0;311240;681.0;0.0;Calculated values ==>;1564682565.132;347.46000000000004;347.56000000000006;295.46000000000004;295.36;292.46000000000004;275.56;272.3289490889957;289.26000000000005;275.36;273.96000000000004;276.36;336.06;297.36;273.96000000000004;279.06;292.36;286.56;299.06;338.36;292.76000000000005;289.26000000000005;341.26;337.56000000000006;264.06;240.61611355647437;262.9017227912062;272.3289490889957;293.06;6340000.0;3410000.0;3329999.9999999995;1310000.0;3440000.0;2630000.0;6300000.0;0.15283333333333332;0.0;0.10149999999999999;0.04283333333333333;0.0;0.15283333333333332;0.0;12584.0478515625;17903.666015625;3514.1669921875;41426.78515625;499631.6438436111;500143.89737094054;262060.07966897317;261618.38146121052;250279.34119108916;431359.6534126046;458642.0189104923;450473.22317971056;473081.36623795505;519285.089879316;478186.9232207698;450473.22317971056;456887.68358046416;461024.2997607715;453646.85253775044;405769.6549851729;487528.30572641053;463216.1366267917;458642.0189104923;285614.20965156396;270122.7006405761;461009.3318425285;196263.07879831252;196263.07879831252;271.6342091271179;141662.451758752;59789.62368111251;8901.913593730042;56179.41503194826;0;6;4;2;11;8;8;0;1;3;38037760194.97633;15073892695.020437;29345522069.926266;25802.3296547119;11339.964505393915;-0.0;40100.24801381148;149907.60298019604;38326.86509112797;0.0;197480.37467128923;2.2717138058737705;0.0869575380653272
