;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
140;2019-08-01 20:03:45.112;731;733;222;221;187;13;169;12;8;26;639;242;8;74;193;131;259;623;197;194;169;-82;636;327;332;128;331;263;632;1430.0;-1.0;133.0;129.0;0.0;1;64;100;1;0;0;1;0;1;0;1;0;1;0;0;40875.921875;12608.3076171875;18250.4765625;2168.75463867188;631.0;311241;693.0;0.0;Calculated values ==>;1564682625.112;346.26;346.46000000000004;295.36;295.26000000000005;291.86;274.46000000000004;270.7629442988711;290.06;274.36;273.96000000000004;275.76000000000005;337.06;297.36;273.96000000000004;280.56;292.46000000000004;286.26000000000005;299.06;335.46000000000004;292.56;290.06;342.46000000000004;336.26000000000005;264.96000000000004;239.943914813709;262.9017227912062;270.7629442988711;292.86;6360000.0;3270000.0000000005;3320000.0000000005;1280000.0;3310000.0;2630000.0;6320000.0;0.23833333333333334;0.0;0.022166666666666668;0.021500000000000002;0.0;0.23833333333333334;0.0;12608.3076171875;18250.4765625;2168.75463867188;40875.921875;497826.58838447934;498480.9082098232;261479.43771246416;261045.2859608909;248107.30831568677;432184.1853817459;459857.1157259857;450473.22317971056;472891.67638883414;520314.40760568157;478186.9232207698;450473.22317971056;458722.95774770115;463129.4996553859;455607.080706299;404775.324486149;483156.6627824756;463108.3664388462;459857.1157259857;290640.09048841946;264681.4149301396;462351.41901909775;193429.30189030673;193429.30189030673;270.43733160290446;142348.07903226645;59999.48999798697;8949.255488108838;56480.59912535458;0;6;4;2;11;8;8;0;1;3;38237193695.03975;15151566795.045137;29503269469.97643;5697.806921915118;5781.825518269008;-0.0;63498.62896417016;150170.01661803867;38469.499114176004;0.0;198343.41087172192;2.2701740452629577;0.0010969180136316823
141;2019-08-01 20:04:45.112;729;721;219;216;191;12;174;5;15;21;653;241;12;71;193;132;259;595;195;193;174;-77;591;335;337;139;340;262;591;227.0;-2.0;1904.0;589.0;0.0;4;100;100;1;0;0;1;0;0;0;1;0;1;0;0;24715.65234375;11697.595703125;3015.53491210938;2602.49194335938;617.0;311242;702.0;0.0;Calculated values ==>;1564682685.112;346.06000000000006;345.26;295.06;294.76000000000005;292.26000000000005;274.36;271.6637117239857;290.56;273.66;274.66;275.26000000000005;338.46000000000004;297.26000000000005;274.36;280.26000000000005;292.46000000000004;286.36;299.06;332.66;292.46000000000004;290.56;343.36;334.86;265.46000000000004;242.35481222062532;262.7682575881327;271.6637117239857;292.66;5910000.0;3350000.0;3370000.0000000005;1390000.0;3400000.0;2620000.0;5910000.0;0.03783333333333334;0.0;0.3173333333333333;0.09816666666666667;0.0;0.03783333333333334;0.0;11697.595703125;3015.53491210938;2602.49194335938;24715.65234375;501840.01518584974;500799.80271292874;407720.2056984533;406304.11827288265;251305.50652600866;431720.082569444;459732.276829924;451548.5107667386;470951.1231468757;521835.28838233376;478199.41546981136;451165.38839771587;458516.9691769036;461769.35948540457;454395.9775304245;422129.8693749394;483765.949007035;462225.6044731329;459732.276829924;294410.04551340896;258822.4845140824;461201.48682245164;194284.30527097694;194284.30527097694;270.81353833609825;142894.67548408938;60202.03919232291;8989.015876292431;56657.81588764299;0;6;4;2;11;8;8;0;1;3;38437893695.03975;15231666795.045137;29660769469.97643;81638.5078773217;26202.369988969767;-0.0;10042.781590646833;150897.81924136565;38736.03407673633;0.0;198956.25595967873;6.807936535809538;0.5742763516514353
142;2019-08-01 20:05:45.123;738;712;207;205;197;22;177;3;27;18;658;239;22;72;191;139;259;502;195;192;177;-75;582;334;339;145;339;264;584;-2.0;0.0;1144.0;301.0;0.0;1;100;97;1;0;0;1;0;0;0;1;0;1;0;0;22262.201171875;11340.771484375;2916.22998046875;2577.9404296875;599.0;311243;704.0;0.0;Calculated values ==>;1564682745.123;346.96000000000004;344.36;293.86;293.66;292.86;275.36;271.55198750734434;290.86;273.46000000000004;275.86;274.96000000000004;338.96000000000004;297.06;275.36;280.36;292.26000000000005;287.06;299.06;323.36;292.36;290.86;343.56000000000006;333.06;265.66;243.61107973660833;263.0348170998261;271.55198750734434;292.66;5820000.0;3340000.0;3390000.0;1450000.0;3390000.0;2640000.0;5840000.0;0.0;0.0;0.19066666666666665;0.050166666666666665;0.0;0.0;0.0;11340.771484375;2916.22998046875;2577.9404296875;22262.201171875;503836.8181225416;500292.70136481663;258212.01667088154;257337.46802846235;254005.7974257321;431779.12508338504;459815.81035293516;452723.9292718575;469846.65071908804;522186.48517471325;477728.27586642624;452088.5383488873;458319.9441651915;461660.1613166493;455522.06954796007;424825.6662002759;471020.5706795171;461791.0199528159;459815.81035293516;295247.87795992935;251290.9062238717;460492.6619518246;194177.94514263826;194284.30527097694;270.76674135590775;143286.22936790512;60394.06078279507;9032.19406055827;56707.256324098824;0;6;4;2;11;8;8;0;1;3;38640730874.762535;15316882414.928675;29818598399.760727;49296.10097397113;13360.121626594184;-0.0;0.0;151989.14101928734;39065.7819491109;0.0;199039.9611492916;3.7217961899184746;0.3403147019325611
143;2019-08-01 20:06:45.134;737;720;208;207;194;22;178;2;39;16;652;238;34;77;192;144;259;495;196;193;178;-78;589;330;335;147;335;267;590;-1.0;77.0;940.0;236.0;0.0;1;100;97;1;0;0;1;0;0;0;1;0;1;0;0;21819.00390625;11391.2900390625;3035.54443359375;2596.61450195312;600.0;311244;703.0;0.0;Calculated values ==>;1564682805.134;346.86;345.16;293.96000000000004;293.86;292.56;275.36;271.1026128081217;290.96000000000004;273.36;277.06;274.76000000000005;338.36;296.96000000000004;276.56;280.86;292.36;287.56;299.06;322.66;292.46000000000004;290.96000000000004;343.46000000000004;333.16;265.36;244.02132995426717;263.43189868330234;271.1026128081217;292.76000000000005;5890000.0;3300000.0;3350000.0;1470000.0;3350000.0;2670000.0;5900000.0;0.0;0.012833333333333334;0.15666666666666668;0.03933333333333333;0.0;0.0;0.0;11391.2900390625;3035.54443359375;2596.61450195312;21819.00390625;503061.57239747234;500764.19007550087;258239.75021471188;257804.80705045597;252501.75685244956;432012.3539207929;460571.7415743834;453726.1368930483;469375.5011993562;521324.805813728;477241.90813496505;453092.67920619925;458452.8218717448;462398.5186284648;456859.0045334698;422743.7199276207;469151.19008216937;462528.16354975384;460571.7415743834;294828.9587717387;251709.28920128586;459879.41690021247;193140.85404549332;194284.30527097694;270.3309381358772;143653.64009079925;60583.52935885596;9075.323257337714;56756.863537333986;0;6;4;2;11;8;8;0;1;3;38842967945.28961;15404498475.157022;29977927605.175976;40825.02764611695;10491.716805618951;0.0;0.0;152740.28811147003;39264.58371020618;0.0;199039.9611492916;3.0144740074866903;0.2742780314224436
144;2019-08-01 20:07:45.144;733;726;211;214;193;19;179;4;49;13;646;239;44;82;193;147;259;544;197;195;179;-94;605;325;330;144;330;270;607;-1.0;76.0;974.0;256.0;0.0;1;100;98;1;0;0;1;0;0;0;1;0;1;0;0;22959.8984375;11874.93359375;3170.50268554688;2634.94946289062;592.0;311245;699.0;0.0;Calculated values ==>;1564682865.144;346.46000000000004;345.76;294.26000000000005;294.56;292.46000000000004;275.06;270.5352231155435;291.06;273.56;278.06;274.46000000000004;337.76;297.06;277.56;281.36;292.46000000000004;287.86;299.06;327.56;292.66;291.06;343.06000000000006;332.36;263.76000000000005;243.40439225979637;263.82572766246335;270.5352231155435;292.86;6050000.0;3250000.0;3300000.0;1440000.0;3300000.0;2700000.0;6070000.0;0.0;0.012666666666666666;0.16233333333333333;0.042666666666666665;0.0;0.0;0.0;11874.93359375;3170.50268554688;2634.94946289062;22959.8984375;501046.9860299881;499937.28329917893;258407.99507112624;259703.7559208129;251293.88521969115;432297.2667888766;461473.10479647596;454479.2919047325;469485.55747401924;520459.85029498395;476978.1927064027;453846.5949541808;458588.4028396451;463279.05653173843;458069.53336205386;417555.6029022761;474440.47176322405;463535.36434578145;461473.10479647596;293153.3411634106;248362.34728340767;458706.70582492737;191445.27299511456;194284.30527097694;269.62047326230174;144026.85980319112;60777.44686996473;9118.926889765544;56808.589216161825;0;6;4;2;11;8;8;0;1;3;39042501195.257904;15491813025.143147;30139054455.150368;42699.18906966132;11403.154467405346;0.0;0.0;153436.4392565141;39447.07138032915;0.0;199039.9611492916;3.060020540613661;0.28137879021661655
145;2019-08-01 20:08:45.124;735;730;217;219;193;16;181;0;56;10;643;240;52;87;194;149;259;601;196;195;181;-122;638;322;327;144;327;270;640;-2.0;-1.0;795.0;328.0;0.0;1;100;98;1;0;0;1;0;0;0;1;0;1;0;0;24697.875;12565.8818359375;3454.427734375;2659.86962890625;580.0;311246;695.0;0.0;Calculated values ==>;1564682925.124;346.66;346.16;294.86;295.06;292.46000000000004;274.76000000000005;270.1917013154234;291.26000000000005;273.16;278.76000000000005;274.16;337.46000000000004;297.16;278.36;281.86;292.56;288.06;299.06;333.26000000000005;292.66;291.26000000000005;342.66;331.16;260.96000000000004;243.40439225979637;263.82572766246335;270.1917013154234;292.76000000000005;6380000.0;3220000.0000000005;3270000.0000000005;1440000.0;3270000.0000000005;2700000.0;6400000.0;0.0;0.0;0.1325;0.05466666666666666;0.0;0.0;0.0;12565.8818359375;3454.427734375;2659.86962890625;24697.875;498174.14970662125;497304.5165482517;258864.2999107846;259684.7674972503;249868.32625477083;432464.67707800725;462188.83622860844;455360.3838755622;469187.37098983396;520149.8824949946;477090.7926787112;454857.56176989106;459201.65466722863;463853.3167421763;458812.34880957194;403745.9425036796;478999.7747582477;463980.643247637;462188.83622860844;291477.81744585035;243342.44575359824;455826.408495333;188967.16562181254;194284.30527097694;268.58796332945377;144423.87553259256;60981.05244078957;9163.0356743804;56863.778567094225;0;6;4;2;11;8;8;0;1;3;39239535495.32056;15578184225.170612;30301000455.201866;35297.10141862183;14588.305277085785;-0.0;0.0;154086.1916877606;39663.59467976947;0.0;199039.9611492916;2.6704993653269633;0.2650408720905352
146;2019-08-01 20:09:45.105;749;738;224;226;193;14;182;0;61;7;643;239;57;91;195;149;259;647;195;196;182;-143;678;323;327;143;327;267;680;-2.0;-1.0;1098.0;284.0;0.0;1;100;94;1;0;0;1;0;0;0;1;0;1;0;0;26952.80078125;12939.259765625;3696.1865234375;2623.7587890625;569.0;311247;690.0;0.0;Calculated values ==>;1564682985.105;348.06000000000006;346.96000000000004;295.56;295.76000000000005;292.46000000000004;274.56;270.30646906291605;291.36;273.16;279.26000000000005;273.86;337.46000000000004;297.06;278.86;282.26000000000005;292.66;288.06;299.06;337.86;292.76000000000005;291.36;342.16;330.06;258.86;243.1966462407574;263.43189868330234;270.30646906291605;292.66;6780000.0;3229999.9999999995;3270000.0000000005;1430000.0;3270000.0000000005;2670000.0;6800000.0;0.0;0.0;0.183;0.04733333333333333;0.0;0.0;0.0;12939.259765625;3696.1865234375;2623.7587890625;26952.80078125;496228.9565448685;494497.4790257758;259386.48199333745;260167.16519299426;248373.23562397092;432409.1687467413;462317.49616507784;456480.5776664727;469026.00599727634;520397.04838091024;477354.0616108226;455983.5742871536;460159.048916235;463980.643247637;458653.0773231814;275706.7924848475;481289.6866532316;464107.87088420667;462317.49616507784;289383.54333396035;238741.38928724395;453813.4651475845;190016.8098730264;194284.30527097694;269.02579062333314;144854.1615299921;61193.52798204529;9207.05196824929;56923.34814951311;0;6;4;2;11;8;8;0;1;3;39435673365.14592;15664256960.093975;30462049440.05847;48762.869506200674;12486.375016329084;-0.0;0.0;154786.46961992068;39889.14556827411;0.0;199039.9611492916;3.1802581816888127;0.28800145455355664
147;2019-08-01 20:10:45.085;774;753;214;216;196;17;183;-2;64;6;641;238;61;94;195;150;259;675;195;196;183;-147;668;330;331;145;334;266;671;-2.0;0.0;1076.0;389.0;0.0;0;100;84;1;0;0;1;0;0;0;1;0;1;0;0;25205.560546875;12015.052734375;3550.46484375;2606.97900390625;561.0;311248;686.0;0.0;Calculated values ==>;1564683045.085;350.56000000000006;348.46000000000004;294.56;294.76000000000005;292.76000000000005;274.86;271.1026128081217;291.46000000000004;272.96000000000004;279.56;273.76000000000005;337.26;296.96000000000004;279.26000000000005;282.56;292.66;288.16;299.06;340.66;292.76000000000005;291.46000000000004;341.76;329.26000000000005;258.46000000000004;243.61107973660833;263.299902668528;271.1026128081217;292.66;6680000.0;3300000.0;3310000.0;1450000.0;3340000.0;2660000.0;6709999.999999999;0.0;0.0;0.17933333333333332;0.06483333333333334;0.0;0.0;0.0;12015.052734375;3550.46484375;2606.97900390625;25205.560546875;500612.2107821821;497458.0965678568;256053.97997697917;256799.8937289598;249697.414171318;432012.3539207929;461838.99506195076;457015.24715422577;468652.0482603189;520273.19978624134;477366.9914770722;456644.4447987977;460677.08567040286;462937.39400433644;457660.8920257083;277058.41964354005;486427.4833625709;463514.59365125524;461838.99506195076;287708.2272785495;235395.46725036926;453058.9532925695;190906.11175326622;194284.30527097694;269.4158959249328;145288.66965686096;61401.411268743344;9250.626920044017;56983.71678133841;0;6;4;2;11;8;8;0;1;3;39633007565.20867;15750628160.12144;30621896140.109303;47722.238281905404;16996.242559798167;-0.0;0.0;155590.24417088885;40134.752151993336;0.0;199039.9611492916;3.561342303714969;0.34215115034841875
148;2019-08-01 20:11:45.096;795;767;200;201;186;23;184;-2;67;7;637;238;65;100;194;154;259;687;196;197;184;-137;656;336;337;145;341;270;658;221.0;-1.0;1228.0;220.0;0.0;0;100;89;1;0;0;1;0;0;0;1;0;1;0;0;22824.4375;12101.57421875;3454.99047851562;2654.14599609375;556.0;311249;682.0;0.0;Calculated values ==>;1564683105.096;352.66;349.86;293.16;293.26000000000005;291.76000000000005;275.46000000000004;271.77519066394296;291.56;272.96000000000004;279.86;273.86;336.86;296.96000000000004;279.66;283.16;292.56;288.56;299.06;341.86;292.86;291.56;341.36;328.76000000000005;259.46000000000004;243.61107973660833;263.82572766246335;271.77519066394296;292.76000000000005;6559999.999999999;3360000.0;3370000.0000000005;1450000.0;3410000.0;2700000.0;6580000.0;0.036833333333333336;0.0;0.20466666666666666;0.03666666666666667;0.0;0.036833333333333336;0.0;12101.57421875;3454.99047851562;2654.14599609375;22824.4375;504530.0577186838;500598.5483486635;251584.10258095493;251936.14468444927;246828.80984462885;431660.74602318485;461049.8128703123;456734.38130492053;468751.72169904737;519529.677825402;476865.5476822358;456485.49683021253;460785.60906810174;461747.81751165166;457222.56634317833;391955.94747408136;489528.89328522625;462745.2654695482;461049.8128703123;286033.001929769;233304.39079467155;454104.0001112343;194733.5038043911;194733.5038043911;270.99902972493874;145688.9930192015;61602.420004591404;9294.47766614728;57042.10627838979;0;6;4;2;11;8;8;0;1;3;39833444304.93474;15837644110.002518;30782725619.8895;53622.84626177502;9510.251531250919;-0.0;9809.317383928099;156434.9413736998;40355.68009848278;0.0;199121.7204471697;4.005467793387815;0.2864138936968034
149;2019-08-01 20:12:45.147;805;778;195;195;179;32;185;0;68;7;632;239;66;108;194;157;259;689;197;197;185;-124;655;342;343;134;347;276;657;-2.0;-1.0;1421.0;230.0;0.0;0;1;98;1;0;0;1;0;0;0;1;1;1;0;0;22648.6953125;12806.01171875;3405.38500976562;3677.57934570312;550.0;311250;676.0;0.0;Calculated values ==>;1564683165.147;353.66;350.96000000000004;292.66;292.66;291.06;276.36;272.43898195401505;291.66;273.16;279.96000000000004;273.86;336.36;297.06;279.76000000000005;283.96000000000004;292.56;288.86;299.06;342.06000000000006;292.86;291.66;340.76;328.16;260.76000000000005;241.2770596917726;264.60387354146746;272.43898195401505;292.86;6550000.0;3420000.0000000005;3429999.9999999995;1340000.0;3470000.0000000005;2760000.0;6570000.0;0.0;0.0;0.23683333333333334;0.03833333333333333;0.0;0.0;0.0;12806.01171875;3405.38500976562;3677.57934570312;22648.6953125;505943.28348118707;502171.11480389856;249888.8125771221;249888.8125771221;244588.18378179963;431298.55289687274;460251.83077344135;455872.0454851437;470248.3765585316;518512.09448366635;476221.4075159186;455619.69550148444;460833.7511934442;460826.18879335455;456647.26439308474;392800.14983344934;489916.8973540036;461836.49346927885;460251.83077344135;283520.3318566784;230795.22267914342;457232.46209911245;196456.67293796033;194733.5038043911;271.71578185204186;146068.2578947433;61810.15964988005;9347.286893820754;57099.32466856451;0;6;4;2;11;8;8;0;2;3;40037617705.33681;15921415255.167484;30946664850.212337;61438.20739825793;9996.405251177497;-0.0;0.0;157394.59850522;40518.37374414228;0.0;199203.53424152837;3.591668690377338;0.3063722919184043
150;2019-08-01 20:13:45.117;806;784;197;197;177;38;186;2;69;9;639;242;67;111;194;160;259;699;197;198;186;-115;654;346;348;131;351;281;656;-1.0;-1.0;1220.0;220.0;0.0;0;0;98;1;0;0;1;0;0;0;1;1;1;0;0;22221.408203125;12787.8671875;3373.99877929688;3749.76293945312;555.0;311251;671.0;0.0;Calculated values ==>;1564683225.117;353.76;351.56000000000006;292.86;292.86;290.86;276.96000000000004;272.8767566201714;291.76000000000005;273.36;280.06;274.06;337.06;297.36;279.86;284.26000000000005;292.56;289.16;299.06;343.06000000000006;292.96000000000004;291.76000000000005;340.26;328.66;261.66;240.61611355647437;265.2429198363724;272.8767566201714;292.86;6540000.000000001;3460000.0;3479999.9999999995;1310000.0;3510000.0;2810000.0;6559999.999999999;0.0;0.0;0.2033333333333333;0.03666666666666667;0.0;0.0;0.0;12787.8671875;3373.99877929688;3749.76293945312;22221.408203125;506164.09919246414;503065.5885078545;250618.21526720957;250618.21526720957;243980.45284078098;431051.2098666511;459602.28324466385;455165.8459305233;470846.3688081762;518822.9810756923;475928.72186321445;454910.54114744224;460428.27532165026;460205.0277009343;456398.7815805787;393610.14392345597;491431.8540199371;461202.9738842933;459602.28324466385;281426.5920051367;232886.18681767926;458612.17252542754;197464.74029629948;194733.5038043911;272.13494223706476;146441.98846545382;62023.33533303839;9409.150465633715;57155.791286067855;0;6;4;2;11;8;8;0;2;3;40244814055.43565;16000875505.205393;31113681300.292015;52399.22481229217;9575.405848401362;-0.0;0.0;158342.76945145937;40681.39062083696;0.0;199203.53424152837;3.1124842147515364;0.2697557786912855
151;2019-08-01 20:14:45.107;802;784;203;202;181;42;187;6;66;12;656;242;66;111;194;162;259;706;195;198;187;-114;652;351;353;131;356;285;654;-2.0;0.0;1490.0;344.0;0.0;0;0;98;1;0;0;1;0;0;0;1;1;1;0;0;22219.740234375;12740.8291015625;3352.37963867188;3796.8818359375;638.0;311252;667.0;14.0;Calculated values ==>;1564683285.107;353.36;351.56000000000006;293.46000000000004;293.36;291.26000000000005;277.36;273.4187578820637;291.86;273.76000000000005;279.76000000000005;274.36;338.76;297.36;279.76000000000005;284.26000000000005;292.56;289.36;299.06;343.76;292.96000000000004;291.86;339.86;336.96000000000004;261.76000000000005;240.61611355647437;265.74818594083865;273.4187578820637;292.66;6520000.0;3510000.0;3529999.9999999995;1310000.0;3560000.0;2850000.0;6540000.000000001;0.0;0.0;0.24833333333333335;0.05733333333333333;0.0;0.0;0.03522232610528436;12740.8291015625;3352.37963867188;3796.8818359375;22219.740234375;505814.7760856006;503248.2221793578;252819.66337141747;252461.41334381967;245329.6970162253;430735.4089219946;458946.73561710375;454105.15422887943;471138.3846282677;520263.28146845044;475418.5841317841;454105.15422887943;459804.77729740145;459420.75121607736;455846.3461254813;395141.39278404234;492616.22256402473;460429.8402662555;458946.73561710375;279751.69817897916;267611.2341011182;458712.3903385943;198326.07059704338;194733.5038043911;272.49841660627095;146812.26964534124;62236.03901229177;9472.028690654222;57211.83509736759;0;6;4;2;11;8;8;0;2;3;40455079005.46908;16079462405.217886;31283453000.319004;63518.47243523929;14928.815665182254;-0.0;0.0;159308.58926520727;40885.558433174956;0.0;199203.53424152837;3.944038756384577;0.35215013181722604
152;2019-08-01 20:15:45.108;795;779;209;208;186;45;188;9;47;15;674;243;51;110;194;164;259;709;195;199;188;-116;646;355;356;131;360;289;648;211.0;0.0;1180.0;448.0;0.0;0;0;98;1;0;0;1;0;0;0;1;1;1;0;0;22430.626953125;12559.955078125;3291.37158203125;3845.9775390625;729.0;311253;661.0;16.0;Calculated values ==>;1564683345.108;352.66;351.06000000000006;294.06;293.96000000000004;291.76000000000005;277.66;273.8482719121499;291.96000000000004;274.06;277.86;274.66;340.56000000000006;297.46000000000004;278.26000000000005;284.16;292.56;289.56;299.06;344.06000000000006;293.06;291.96000000000004;339.26;346.06000000000006;261.56;240.61611355647437;266.24828229547654;273.8482719121499;292.66;6459999.999999999;3550000.0;3560000.0;1310000.0;3600000.0;2890000.0;6480000.0;0.035166666666666666;0.0;0.19666666666666668;0.07466666666666667;0.0;0.035166666666666666;0.04004432081468101;12559.955078125;3291.37158203125;3845.9775390625;22430.626953125;505428.74498118507;503130.823734248;255304.65099563947;254929.1925640898;247178.70480992575;430477.46260093397;458605.02153109515;450914.8338777872;471430.24820624595;521813.5363556147;475021.00888131524;451446.4728618688;459050.0859240418;458786.89483575965;455457.29115110595;399194.4423437389;493637.774214403;460096.79854208254;458605.02153109515;277239.5186164033;305722.83045113535;458511.9243421617;198562.70678375755;198562.70678375755;272.60896372158214;147184.3622395608;62446.88239419894;9535.720246877197;57267.200613549794;0;6;4;2;11;8;8;0;2;3;40667782550.21214;16158063715.122938;31455655870.11099;49629.251661825845;19409.541577694177;-0.0;9144.821401948038;160251.5026798388;41171.71617906954;0.0;199279.74235656662;3.969254566549723;0.33275747174820597
153;2019-08-01 20:16:45.119;785;771;214;214;193;49;192;13;27;19;691;245;31;99;194;166;259;703;198;199;191;-116;668;362;360;131;367;277;668;1258.0;0.0;1548.0;383.0;0.0;0;0;1;1;1;0;1;0;0;0;1;1;1;0;0;32621.837890625;22703.017578125;3397.48095703125;3682.04638671875;765.0;311254;653.0;14.0;Calculated values ==>;1564683405.119;351.66;350.26;294.56;294.56;292.46000000000004;278.06;274.5913991737795;292.36;274.46000000000004;275.86;275.06;342.26;297.66;276.26000000000005;283.06;292.56;289.76000000000005;299.06;343.46000000000004;293.06;292.26000000000005;338.46000000000004;349.66;261.56;240.61611355647437;264.73235714968143;274.5913991737795;292.96000000000004;6680000.0;3620000.0000000005;3600000.0;1310000.0;3670000.0000000005;2770000.0;6680000.0;0.20966666666666667;0.0;0.258;0.06383333333333334;0.0;0.20966666666666667;0.03496175440889745;22703.017578125;3397.48095703125;3682.04638671875;32621.837890625;502099.81918928155;500204.89201016165;256198.75721232276;256198.75721232276;248799.10970794945;430014.67791919125;458513.0163278268;450424.372875344;471819.166456567;524543.686470274;476776.50945961;450949.15997327166;459573.8771863989;457663.3959569731;454559.59357896424;277058.41964354005;490766.60808398883;459469.1335377376;458375.86308939266;273890.2417152289;320813.78693149507;458511.9243421617;201943.18503927352;201943.18503927352;273.970894827716;147643.2168872307;62740.79437325201;9598.465280653953;57322.95127037939;0;7;4;2;11;8;8;0;2;3;40882621929.918526;16236678125.015497;31625486999.878883;64108.14646170619;16377.637858834363;-0.0;53765.38483117498;161199.488095042;41469.99734882376;0.0;199804.09018727444;4.507713142173733;0.2103023351894536
154;2019-08-01 20:17:45.119;778;768;217;218;198;57;197;18;10;24;699;246;12;65;193;168;259;713;196;200;197;-111;711;376;370;139;381;271;709;1249.0;-1.0;1822.0;349.0;0.0;51;100;1;1;1;0;1;0;0;0;1;0;1;0;0;35640.83203125;24018.724609375;5501.84765625;2697.96044921875;775.0;311255;641.0;14.0;Calculated values ==>;1564683465.119;350.96000000000004;349.96000000000004;294.86;294.96000000000004;292.96000000000004;278.86;276.0463484220469;292.86;274.96000000000004;274.16;275.56;343.06000000000006;297.76000000000005;274.36;279.66;292.46000000000004;289.96000000000004;299.06;344.46000000000004;293.16;292.86;337.26;350.66;262.06;242.35481222062532;263.95629194202945;276.0463484220469;292.76000000000005;7109999.999999999;3760000.0;3700000.0;1390000.0;3810000.0;2710000.0;7090000.000000001;0.20816666666666667;0.0;0.30366666666666664;0.05816666666666667;0.0;0.20816666666666667;0.034939928626642226;24018.724609375;5501.84765625;2697.96044921875;35640.83203125;497109.2564001715;495891.1439191783;255423.3139319859;255776.10500469396;249017.2251298679;429045.3911783415;457595.7235896745;449280.05495020916;471246.2272376559;525843.5580248717;477640.93995011464;449542.8824012491;456321.1866243943;455214.76289207896;452434.19972806325;272263.42932171596;487962.4350411369;458013.8845142973;457595.7235896745;268866.9448851554;325007.27902157017;457757.87741369853;205788.99847280845;205788.99847280845;275.52268918272813;148212.072469913;63130.14222481451;9651.632004286765;57397.11234215673;0;7;4;2;11;8;8;0;2;3;41101621929.918526;16317678125.015497;31789886999.878883;73940.11748363734;14656.18979172844;-0.0;52417.76661182762;162349.89029458654;41728.61257924511;0.0;200688.9497826328;4.376799996923053;0.20537399195414577
155;2019-08-01 20:18:45.119;791;781;210;209;192;76;203;35;9;31;693;245;11;51;192;162;259;726;197;202;203;-107;682;396;381;141;400;276;677;1655.0;0.0;1793.0;167.0;0.0;98;100;1;1;1;0;1;0;0;0;1;0;1;0;0;35492.48046875;23076.9140625;6690.1015625;2737.29907226562;776.0;311256;627.0;15.0;Calculated values ==>;1564683525.119;352.26;351.26;294.16;294.06;292.36;280.76000000000005;278.0567423895505;293.46000000000004;276.66;274.06;276.26000000000005;342.46000000000004;297.66;274.26000000000005;278.26000000000005;292.36;289.36;299.06;345.76;293.36;293.46000000000004;335.86;350.76;262.46000000000004;242.77792619122317;264.60387354146746;278.0567423895505;292.86;6820000.0;3960000.0;3810000.0;1410000.0;4000000.0;2760000.0;6770000.0;0.2758333333333333;0.0;0.29883333333333334;0.02783333333333333;0.0;0.2758333333333333;0.03743328844682454;23076.9140625;6690.1015625;2737.29907226562;35492.48046875;501624.2585130583;500725.79318775004;254321.13393078328;253963.76627415442;248148.0739954303;427558.0369473;456647.6437219274;448221.39964198606;471669.41905304807;524829.7765509281;476902.2954736792;448488.55590065056;453712.705894102;451792.73099497304;447884.1890636694;275217.8783741627;493108.08309466176;456505.1306660798;456647.6437219274;263007.33956846996;325426.6669566859;457849.34060057375;211623.9580012417;211623.9580012417;277.82166785247057;148804.85007407967;63522.60588041347;9696.925833632467;57498.71191897965;0;7;4;2;11;8;8;0;2;3;41326921929.918526;16401678125.015497;31953986999.878883;70703.20214364244;6853.273149014742;-0.0;67585.69997795581;163555.25129148053;41907.85810375131;0.0;201688.97867088098;4.465320269706313;0.14825428478007946
156;2019-08-01 20:19:45.100;777;773;209;209;187;70;181;56;1;42;686;244;4;48;192;153;259;717;199;203;180;-103;717;384;367;141;387;282;702;2053.0;-1.0;1423.0;165.0;0.0;60;100;1;1;1;0;1;1;0;0;1;0;1;0;0;51766.796875;24331.171875;22323.939453125;2790.68872070312;780.0;311257;609.0;13.0;Calculated values ==>;1564683585.1;350.86;350.46000000000004;294.06;294.06;291.86;280.16;276.8598123268743;291.26000000000005;278.76000000000005;273.26000000000005;277.36;341.76;297.56;273.56;277.96000000000004;292.36;288.46000000000004;299.06;344.86;293.46000000000004;291.16;334.06;351.16;262.86;242.77792619122317;265.3697278774862;276.8598123268743;293.06;7170000.0;3840000.0;3670000.0000000005;1410000.0;3870000.0000000005;2820000.0;7020000.0;0.3421666666666667;0.0;0.23716666666666666;0.0275;0.0;0.3421666666666667;0.03243402174160931;24331.171875;22323.939453125;2790.68872070312;51766.796875;496394.3035898948;497266.5228635272;252932.49040510366;252932.49040510366;245732.7667628886;428465.0848360747;455842.18364190205;445992.9952425203;472751.9947874012;523626.8171561723;476030.379666186;446405.2901907823;452286.24042164447;454053.27226905193;448734.5016851432;271747.09722538106;489275.86252225825;458909.0072553948;455700.96171582845;255474.93562877487;327104.2899505934;458257.65504006436;208557.93904466738;208557.93904466738;276.6134678179054;149531.78045042625;63917.54815820309;9742.977810787304;57740.41902906419;0;7;4;2;12;8;8;0;2;3;41551250869.71879;16486251334.940195;32121333989.72988;56311.68082825745;6866.742189873417;-0.0;84564.10425731562;164613.37347047415;42022.155359210905;0.0;202956.4921986185;2.987969193127618;0.07136943854891019
157;2019-08-01 20:20:45.090;756;750;222;222;195;55;105;52;-2;48;684;243;-1;39;194;143;259;713;198;202;104;-101;693;375;358;143;378;275;677;1576.0;-1.0;1124.0;250.0;0.0;98;100;1;1;1;0;1;1;0;0;1;0;1;0;0;52535.81640625;23533.931640625;22946.654296875;2700.18627929688;789.0;311258;595.0;0.0;Calculated values ==>;1564683645.09;348.76;348.16;295.36;295.36;292.66;278.66;275.94376602880345;283.66;278.36;272.96000000000004;277.96000000000004;341.56000000000006;297.46000000000004;273.06;277.06;292.56;287.46000000000004;299.06;344.46000000000004;293.36;283.56;332.66;352.06000000000006;263.06;243.1966462407574;264.4750485637546;275.94376602880345;292.96000000000004;6930000.0;3750000.0;3579999.9999999995;1430000.0;3779999.9999999995;2750000.0;6770000.0;0.26266666666666666;0.0;0.18733333333333332;0.041666666666666664;0.0;0.26266666666666666;0.0;23533.931640625;22946.654296875;2700.18627929688;52535.81640625;495750.52360149845;496464.7622405625;258773.74310061373;258773.74310061373;249142.13751970022;429116.5711722346;446320.3066816736;446932.00822035485;473081.1387057701;523979.84191224456;476801.4541417028;447066.9894765089;452342.9070972537;455859.40413959645;448880.24346416804;273990.67850006366;491266.8240861472;460189.5267902755;446167.4070578422;249617.41799618208;330879.36315565393;458147.1477495303;205642.6228920025;205642.6228920025;275.46177487945164;150400.82402983416;64316.35754158626;9788.727476245966;58117.61110121617;0;7;4;2;12;8;8;0;2;3;41768714619.75336;16571437134.953737;32288406139.75644;45201.54485151134;10521.02186906366;-0.0;63177.84330756056;165459.1760273488;42167.02924338611;0.0;204187.46989803878;2.417619827195944;0.07568839626370892
158;2019-08-01 20:21:45.101;743;740;234;234;207;48;100;45;-12;48;678;242;-12;31;195;143;259;698;198;199;101;-99;668;368;352;141;372;267;653;1372.0;-1.0;992.0;317.0;0.0;99;100;1;1;1;0;1;1;0;0;1;0;1;0;0;53379.73828125;22806.224609375;21967.396484375;2633.94995117188;788.0;311259;587.0;0.0;Calculated values ==>;1564683705.101;347.46000000000004;347.16;296.56;296.56;293.86;277.96000000000004;275.2199585193972;283.16;277.66;271.96000000000004;277.96000000000004;340.96000000000004;297.36;271.96000000000004;276.26000000000005;292.66;287.46000000000004;299.06;342.96000000000004;293.06;283.26000000000005;331.86;351.96000000000004;263.26000000000005;242.77792619122317;263.43189868330234;275.2199585193972;292.96000000000004;6680000.0;3679999.9999999995;3520000.0000000005;1410000.0;3720000.0000000005;2670000.0;6530000.0;0.22866666666666668;0.0;0.16533333333333333;0.05283333333333333;0.0;0.22866666666666668;0.0;22806.224609375;21967.396484375;2633.94995117188;53379.73828125;496368.208397753;497408.3833892301;265311.64115060173;265311.64115060173;254319.62888960683;429606.4342157736;446722.1667429945;447115.25169949344;473341.5640613463;524000.87175036455;477690.2607318351;447115.25169949344;452711.2032532543;456990.0837389877;450167.3850708354;277058.41964354005;491598.2864136966;460718.8946201997;446872.9755028821;246270.64818160105;330459.8814860452;458665.41248498677;203365.41813891672;203365.41813891672;274.5514578796991;151283.6154699615;64702.596308803826;9833.18676099054;58491.96347739093;0;7;4;2;12;8;8;0;2;3;41981753670.308586;16656652755.175829;32451035950.18029;40299.97248201535;13488.349701284033;-0.0;55682.06145056009;166171.8193009703;42367.144021311564;0.0;205178.15069845956;2.3091329342760227;0.08471256409885668
159;2019-08-01 20:22:45.152;731;729;232;231;206;41;129;39;-3;46;669;242;-13;24;196;143;259;674;197;195;129;-97;655;361;345;138;364;261;640;1799.0;0.0;988.0;79.0;0.0;98;100;1;1;1;0;1;1;0;0;1;0;1;0;0;53791.4296875;22386.884765625;21572.787109375;2579.9111328125;785.0;311260;577.0;0.0;Calculated values ==>;1564683765.152;346.26;346.06000000000006;296.36;296.26000000000005;293.76000000000005;277.26000000000005;274.4858918419099;286.06;277.06;272.86;277.76000000000005;340.06000000000006;297.36;271.86;275.56;292.76000000000005;287.46000000000004;299.06;340.56000000000006;292.66;286.06;330.86;351.66;263.46000000000004;242.14157278889297;262.63441904999945;274.4858918419099;292.86;6550000.0;3610000.0;3450000.0;1380000.0;3640000.0;2610000.0;6400000.0;0.2998333333333333;0.0;0.16466666666666668;0.013166666666666667;0.0;0.2998333333333333;0.0;22386.884765625;21572.787109375;2579.9111328125;53791.4296875;495980.95996951195;497168.82030130725;265417.3188406047;264946.845813912;254569.2612065749;430081.6785162784;452248.3158256219;449415.73276210966;473535.07189352607;523557.50065992714;478434.178788706;448114.234051072;452864.7615790376;458423.03231300757;451427.8056151947;392800.14983344934;489571.77597110905;461266.93652295426;452248.3158256219;242087.5637286956;329201.48028520535;459335.47050702886;202889.15641719833;202889.15641719833;274.33431861656186;152177.4676636856;65079.525670699324;9876.672534786072;58855.10674957931;0;7;4;2;12;8;8;0;2;3;42191031404.88982;16740423900.008202;32609570589.86306;40594.70957146207;3376.543135516102;-0.0;74766.18796262566;166846.51465406374;42507.8042543277;0.0;206266.1434498257;2.5513215417007844;0.041211164239221686
160;2019-08-01 20:23:45.122;723;723;230;228;202;34;150;33;0;43;662;240;-7;23;197;140;259;665;196;194;150;-95;648;353;339;137;356;251;635;2203.0;-2.0;731.0;67.0;0.0;97;100;1;1;1;0;1;1;0;0;1;0;1;0;0;53692.0546875;22175.9140625;21445.181640625;2487.85400390625;781.0;311261;566.0;0.0;Calculated values ==>;1564683825.122;345.46000000000004;345.46000000000004;296.16;295.96000000000004;293.36;276.56;273.6339639331285;288.16;276.46000000000004;273.16;277.46000000000004;339.36;297.16;272.46000000000004;275.46000000000004;292.86;287.16;299.06;339.66;292.56;288.16;329.76000000000005;351.26;263.66;241.92719264551067;261.27494424493943;273.6339639331285;292.76000000000005;6480000.0;3529999.9999999995;3390000.0;1370000.0;3560000.0;2510000.0;6350000.0;0.3671666666666667;0.0;0.12183333333333332;0.011166666666666667;0.0;0.3671666666666667;0.0;22175.9140625;21445.181640625;2487.85400390625;53692.0546875;495568.32320388214;496840.9786683371;264880.94370832725;263948.54963704065;253317.2919860272;430607.02586249536;456188.43460449093;451594.0333603832;473371.616014766;523644.46761183423;479440.83845935046;450713.15265450673;454450.03438531706;459826.77920233493;452409.37515660847;397919.1344180815;488830.72599595936;462052.39579139766;456188.43460449093;237486.63934987856;327523.71359711495;459692.06448788795;200878.4493365651;200878.4493365651;273.51443496233225;153072.71551938614;65450.69664944899;9918.882795257463;59213.410581130454;0;7;4;2;12;8;8;0;2;3;42396128804.98766;16822882650.04754;32763093789.936302;30545.51532023517;2890.085369189772;-0.0;93741.31625754011;167439.0534441735;42560.00004760638;0.0;207669.67053772908;2.758182907115136;0.014517467057235873
161;2019-08-01 20:24:45.133;717;719;228;227;198;27;163;26;7;38;652;239;2;37;198;137;259;645;195;193;162;-92;623;345;334;137;348;266;615;1745.0;-2.0;475.0;158.0;0.0;33;100;100;1;0;0;1;1;0;0;1;0;1;0;0;41639.4140625;12329.9892578125;18380.66796875;2655.18383789062;778.0;311262;557.0;0.0;Calculated values ==>;1564683885.133;344.86;345.06000000000006;295.96000000000004;295.86;292.96000000000004;275.86;272.7676641592781;289.46000000000004;275.76000000000005;273.86;276.96000000000004;338.36;297.06;273.36;276.86;292.96000000000004;286.86;299.06;337.66;292.46000000000004;289.36;328.86;350.96000000000004;263.96000000000004;241.92719264551067;263.299902668528;272.7676641592781;292.66;6230000.0;3450000.0;3340000.0;1370000.0;3479999.9999999995;2660000.0;6150000.0;0.29083333333333333;0.0;0.07916666666666666;0.026333333333333334;0.0;0.29083333333333333;0.0;12329.9892578125;18380.66796875;2655.18383789062;41639.4140625;497199.38015828875;498242.66233403864;265640.26217148383;265137.49105586234;252779.57355554958;431113.4868728058;458748.22081825446;449801.23507067846;472882.9073446267;521406.46507941745;477478.9825332786;449149.36460266326;453644.53318076074;461202.9738842933;453376.99839876685;410731.35749679914;488150.3912411213;462678.9675340796;458615.33103049226;233722.59852315116;326265.46416910045;459994.5828749552;198212.01101206083;198212.01101206083;272.42839350780594;153867.2900698497;65738.29856074417;9961.749301299444;59545.35350580293;0;7;4;2;12;8;8;0;2;3;42598065819.71168;16905097719.935179;32918222224.72429;19917.480237973894;6893.607725722885;-0.0;75733.96557202714;167859.65550282696;42641.54577059476;0.0;209082.22347161442;3.073354372744168;0.027542096106419636
162;2019-08-01 20:25:45.123;704;706;225;223;196;18;170;18;10;33;652;239;9;55;199;135;258;615;195;194;170;-90;619;334;330;136;337;266;614;1874.0;0.0;444.0;211.0;0.0;1;100;100;1;0;0;1;1;0;0;1;0;1;0;0;41005.95703125;12268.025390625;17554.3125;2666.28271484375;775.0;311263;550.0;0.0;Calculated values ==>;1564683945.123;343.56000000000006;343.76;295.66;295.46000000000004;292.76000000000005;274.96000000000004;271.55198750734434;290.16;274.96000000000004;274.16;276.46000000000004;338.36;297.06;274.06;278.66;293.06;286.66;298.96000000000004;334.66;292.56;290.16;328.16;350.66;264.16;241.71165711629368;263.299902668528;271.55198750734434;292.66;6190000.0;3340000.0;3300000.0;1360000.0;3370000.0000000005;2660000.0;6140000.0;0.3123333333333333;0.0;0.07400000000000001;0.035166666666666666;0.0;0.3123333333333333;0.0;12268.025390625;17554.3125;2666.28271484375;41005.95703125;495839.65893119725;496600.9768251556;264239.6479977727;263278.941445674;252079.48659284908;431779.12508338504;460300.73461850546;450190.7189087316;472525.0707617092;521406.46507941745;477478.9825332786;450061.0255284139;455900.14131549967;463004.44165083364;454976.500979214;411968.9668647485;484022.72400185827;463407.2617215237;460300.73461850546;230795.22267914342;325007.27902157017;460349.06489204726;195110.5522854384;195110.5522854384;271.143658993502;154555.8867105028;65943.24785227116;10006.087464986844;59844.76176672835;0;7;4;2;12;8;8;0;2;3;42797232619.74334;16986984069.948196;33077795624.749657;18875.9323301237;9327.554359999078;-0.0;82827.73361536127;168182.88006120615;42776.699591938814;0.0;210403.35074047046;3.417541841920933;0.03364118681113337
163;2019-08-01 20:26:45.124;701;704;224;222;188;7;175;6;11;25;655;237;11;60;199;132;258;621;196;194;175;-88;600;327;327;134;332;260;600;2612.0;-1.0;1659.0;624.0;0.0;58;100;100;1;0;0;1;0;0;0;1;0;1;0;0;28181.6484375;11901.302734375;4706.79150390625;2606.1162109375;771.0;311264;544.0;0.0;Calculated values ==>;1564684005.124;343.26;343.56000000000006;295.56;295.36;291.96000000000004;273.86;270.7629442988711;290.66;273.76000000000005;274.26000000000005;275.66;338.66;296.86;274.26000000000005;279.16;293.06;286.36;298.96000000000004;335.26000000000005;292.56;290.66;327.56;350.26;264.36;241.2770596917726;262.5002047102346;270.7629442988711;292.76000000000005;6000000.0;3270000.0000000005;3270000.0000000005;1340000.0;3320000.0000000005;2600000.0;6000000.0;0.43533333333333335;0.0;0.2765;0.10400000000000001;0.0;0.43533333333333335;0.0;11901.302734375;4706.79150390625;2606.1162109375;28181.6484375;497304.20600151777;497702.22746597056;405583.622523673;404563.2788910404;249776.52033587717;432184.1853817459;461414.6217821675;451392.83422320004;472007.13841251616;522203.0034911813;478002.5862482891;451392.83422320004;457497.12217809167;463750.4696543091;455741.8570193205;418927.3406521457;486417.3224376115;463853.3167421763;461414.6217821675;228286.1864045524;323329.7980282076;460854.15370368265;192811.15384735542;192811.15384735542;270.1858906419789;155132.45970039326;66144.66227738766;10050.02485510083;60030.27405909396;0;7;4;2;12;8;8;0;2;3;42994335905.28845;17067985420.172215;33235598255.186077;71497.83462392104;27876.47198505803;-0.0;116932.04304095486;168936.0073398181;43086.738312897614;0.0;212068.04329495708;11.257623633383746;0.37752068727104293
164;2019-08-01 20:27:45.124;714;697;208;204;199;17;179;3;13;19;656;237;15;61;198;138;258;538;195;194;178;-87;579;334;335;135;339;262;580;-2.0;-1.0;1108.0;460.0;0.0;1;100;94;1;0;0;1;0;0;0;1;0;1;0;0;23210.029296875;11073.314453125;2892.34375;2630.88891601562;769.0;311265;540.0;0.0;Calculated values ==>;1564684065.124;344.56000000000006;342.86;293.96000000000004;293.56;293.06;274.86;271.55198750734434;291.06;273.46000000000004;274.46000000000004;275.06;338.76;296.86;274.66;279.26000000000005;292.96000000000004;286.96000000000004;298.96000000000004;326.96000000000004;292.56;290.96000000000004;327.16;350.06000000000006;264.46000000000004;241.49495122638035;262.7682575881327;271.55198750734434;292.66;5790000.0;3340000.0;3350000.0;1350000.0;3390000.0;2620000.0;5800000.0;0.0;0.0;0.18466666666666667;0.07666666666666666;0.0;0.0;0.0;11073.314453125;2892.34375;2630.88891601562;23210.029296875;501026.67921957414;498721.9819019757;408058.1989351721;257169.77324845843;255052.47792985634;431779.12508338504;460702.97161879647;451293.2194436414;471288.5232524436;522143.3194002371;477754.10444692185;451548.5107667386;457295.856861425;462573.79888257565;455385.8991181322;425416.13918526634;476886.02086207346;462657.69977746403;460571.7415743834;226613.5671989835;322491.0997442508;460802.5198328593;193050.17207643093;192811.15384735542;270.3083661999644;155560.72368151305;66336.11742061682;10093.666564492107;60093.60018620984;0;7;4;2;12;8;8;0;2;3;43192935905.28845;17148685420.172215;33392198255.186077;47688.882747144875;20527.679994659506;-0.0;0.0;169929.229984577;43490.10624606193;0.0;213042.47698696505;4.110286450073156;0.40966552122566086
165;2019-08-01 20:28:45.135;721;694;205;204;198;21;180;1;19;16;656;237;21;65;198;142;258;439;195;195;179;-86;585;328;333;137;333;267;586;93.0;-1.0;1016.0;257.0;0.0;1;100;95;1;0;0;1;0;0;0;1;0;1;0;0;21889.21484375;11197.458984375;2970.95727539062;2661.73999023438;764.0;311266;536.0;0.0;Calculated values ==>;1564684125.135;345.26;342.56000000000006;293.66;293.56;292.96000000000004;275.26000000000005;270.87642091645444;291.16;273.26000000000005;275.06;274.76000000000005;338.76;296.86;275.26000000000005;279.66;292.96000000000004;287.36;298.96000000000004;317.06;292.66;291.06;326.76000000000005;349.56000000000006;264.56;241.92719264551067;263.43189868330234;270.87642091645444;292.66;5850000.0;3279999.9999999995;3329999.9999999995;1370000.0;3329999.9999999995;2670000.0;5860000.0;0.015500000000000002;0.0;0.16933333333333334;0.04283333333333333;0.0;0.015500000000000002;0.0;11197.458984375;2970.95727539062;2661.73999023438;21889.21484375;501366.32995839906;497745.9867786096;257205.90627562543;256778.3296086882;254295.52771411597;432127.2027000197;461142.57629144005;451174.36885389726;470727.4148199725;521736.90014526556;477129.7108082009;451431.75397588895;456975.9699685958;463473.3984064024;456918.6358643071;423661.0965845321;460759.4226801039;463087.3488964148;461012.0342733638;224941.0041839467;320394.4760798638;460598.7947248871;192598.86691655172;192598.86691655172;270.1029026775007;155936.61961712752;66521.74122380171;10137.779891278064;60142.46998584232;0;7;4;2;12;8;8;0;2;3;43393372645.01452;17230300380.060673;33550927349.969147;43785.451661390514;11479.330241123698;-0.0;4160.404094030588;170691.65585606146;43756.8802305945;0.0;213077.1533772075;3.5308754781492175;0.29319151635068763
166;2019-08-01 20:29:45.115;721;683;208;210;192;18;181;4;32;13;656;238;31;70;199;146;258;352;195;196;180;-90;597;323;328;135;328;270;599;217.0;-1.0;270.0;90.0;0.0;1;100;98;1;0;0;1;0;0;0;1;0;1;0;0;22659.833984375;11704.7197265625;3114.69946289062;2708.7607421875;761.0;311267;534.0;0.0;Calculated values ==>;1564684185.115;345.26;341.46000000000004;293.96000000000004;294.16;292.36;274.96000000000004;270.30646906291605;291.26000000000005;273.56;276.36;274.46000000000004;338.76;296.96000000000004;276.26000000000005;280.16;293.06;287.76000000000005;298.96000000000004;308.36;292.76000000000005;291.16;326.56;349.26;264.16;241.49495122638035;263.82572766246335;270.30646906291605;292.66;5970000.0;3229999.9999999995;3279999.9999999995;1350000.0;3279999.9999999995;2700000.0;5990000.0;0.036166666666666666;0.0;0.045000000000000005;0.015000000000000001;0.0;0.036166666666666666;0.0;11704.7197265625;3114.69946289062;2708.7607421875;22659.833984375;500230.84739258164;495001.82621476497;257647.06627383106;258503.7815019374;251297.4035046254;432409.1687467413;462037.01280856674;452316.21134581626;470701.3423759907;521492.4440120837;476865.5476822358;452187.8933737966;457106.95004262665;464341.8587307244;458258.9206629658;419918.7164002457;442638.7298231935;463960.00182945636;461907.9739261227;224104.74344509715;319136.5849023705;460501.6862973241;191552.04178630197;191552.04178630197;269.65734006310515;156307.7379434554;66712.52909595711;10182.519146004883;60193.16688740873;0;7;4;2;12;8;8;0;2;3;43591606545.07755;17311873180.086613;33711973650.02036;11734.387630178144;4034.2446676653326;-0.0;9777.872879056851;171154.16696186247;43886.116928278534;0.0;213193.26696791744;1.457453385150708;0.07375492785515003
167;2019-08-01 20:30:45.116;723;703;213;216;193;14;182;0;44;10;658;238;40;74;199;149;258;434;196;198;181;-103;616;318;323;132;323;272;619;226.0;-1.0;410.0;117.0;0.0;1;88;98;1;0;0;0;0;0;0;1;0;1;0;0;21060.5546875;12095.185546875;0.0;2667.65576171875;756.0;311268;532.0;0.0;Calculated values ==>;1564684245.116;345.46000000000004;343.46000000000004;294.46000000000004;294.76000000000005;292.46000000000004;274.56;269.7299932089509;291.36;273.16;277.56;274.16;338.96000000000004;296.96000000000004;277.16;280.56;293.06;288.06;298.96000000000004;316.56;292.96000000000004;291.26000000000005;326.36;348.76;262.86;240.83765695389522;264.08650396036035;269.7299932089509;292.76000000000005;6160000.0;3180000.0;3229999.9999999995;1320000.0;3229999.9999999995;2720000.0;6190000.0;0.03766666666666666;0.0;0.06833333333333333;0.0195;0.0;0.03766666666666666;0.0;12095.185546875;0.0;2667.65576171875;21060.5546875;498679.3757836542;495704.6031488141;258490.50163396832;259760.86076747824;250751.74420621115;432683.7555635325;462920.5251414516;453504.1853489216;470810.01271223003;521535.90022698283;476613.7076084999;452993.2620111009;457278.64460356557;465074.4817746939;459445.7487582131;413159.75807969784;454757.3882316996;464948.54495889693;462792.93388811516;223268.49639005636;317040.2365367038;459658.8797920967;190039.47910395305;190039.47910395305;269.0185860516794;156672.0805875571;66910.86494520525;10227.32336354116;60219.123148831946;0;7;4;2;12;8;8;0;2;3;43786909799.84163;17391974514.989853;33874576359.82394;18003.42159340618;5257.5783134188005;-0.0;10273.713463536771;171401.9861686776;43963.55007689167;0.0;213360.36630551307;2.2715622737772376;0.13168977198979337
