;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
168;2019-08-01 20:31:45.126;734;720;218;221;193;17;183;-1;51;7;663;238;47;77;200;150;258;535;194;198;182;-122;642;321;325;132;326;272;646;-2.0;-2.0;956.0;458.0;0.0;1;78;98;1;0;0;0;0;0;0;1;0;1;0;0;22601.904296875;12635.6259765625;0.0;2611.88208007812;753.0;311269;530.0;0.0;Calculated values ==>;1564684305.126;346.56000000000006;345.16;294.96000000000004;295.26000000000005;292.46000000000004;274.86;270.0766712529157;291.46000000000004;273.06;278.26000000000005;273.86;339.46000000000004;296.96000000000004;277.86;280.86;293.16;288.16;298.96000000000004;326.66;292.96000000000004;291.36;326.16;348.46000000000004;260.96000000000004;240.83765695389522;264.08650396036035;270.0766712529157;292.56;6420000.0;3210000.0;3250000.0;1320000.0;3260000.0;2720000.0;6459999.999999999;0.0;0.0;0.15933333333333335;0.07633333333333334;0.0;0.0;0.0;12635.6259765625;0.0;2611.88208007812;22601.904296875;497653.62073544157;495353.47309656016;258917.0343135083;260142.4621672484;249629.5178646846;432519.89010106167;462747.66135826975;454393.7730496227;470517.4266440292;522052.43340761523;476613.7076084999;453886.1333921839;457650.88640546985;464762.3664895202;459101.7890889779;400979.6800091518;467991.73259099666;464655.8702618342;462619.6427004044;222432.26289678228;315782.5089487807;457751.8128996947;188460.94794813285;190039.47910395305;268.37444348988146;157035.9950546732;67116.98938955048;10271.326844907255;60219.123148831946;0;7;4;2;12;8;8;0;2;3;43981342199.81073;17471187714.977264;34037803559.798;42371.96346617073;20555.869357969226;-0.0;0.0;171905.1982321289;44178.69799279636;0.0;213445.99485340875;4.127089658872718;0.41975574937806376
169;2019-08-01 20:32:45.096;756;735;224;227;202;22;184;-1;55;6;668;236;52;79;201;152;258;606;192;198;183;-137;673;331;332;134;335;270;676;297.0;-1.0;1439.0;493.0;0.0;0;73;98;1;0;0;0;0;0;0;1;0;1;0;0;25162.138671875;13208.3671875;0.0;2552.9287109375;750.0;311270;529.0;0.0;Calculated values ==>;1564684365.096;348.76;346.66;295.56;295.86;293.36;275.36;271.215330690691;291.56;273.06;278.66;273.76000000000005;339.96000000000004;296.76000000000005;278.36;281.06;293.26000000000005;288.36;298.96000000000004;333.76000000000005;292.96000000000004;291.46000000000004;326.06;348.16;259.46000000000004;241.2770596917726;263.82572766246335;271.215330690691;292.36;6730000.0;3310000.0;3320000.0000000005;1340000.0;3350000.0;2700000.0;6759999.999999999;0.0495;0.0;0.23983333333333334;0.08216666666666667;0.0;0.0495;0.0;13208.3671875;0.0;2552.9287109375;25162.138671875;497679.46269036795;494471.9220611554;259603.92551051508;260790.56642229654;251552.34717627557;431954.4880088244;461816.23285256804;455234.8412542021;470150.4971034627;522730.3128187982;476640.1217293564;454857.56176989106;458219.33475495793;463561.4580653385;457765.7561028185;275752.7603398169;475469.30141668144;463622.25522983976;461686.4214438303;222014.15119762826;314524.84189198195;455914.29387125943;192168.32993780624;192168.32993780624;269.9375432887927;157433.82972942354;67332.24831604885;10314.345414807945;60219.123148831946;0;7;4;2;12;8;8;0;2;3;44178343649.90472;17550947815.015316;34200322259.875534;63092.11829738228;21671.126703198737;-0.0;13341.145529548192;172783.62614690355;44530.4136809903;0.0;213557.11547810162;6.22438606332204;0.4879179852173318
170;2019-08-01 20:33:45.087;785;753;214;218;213;31;185;0;54;7;668;234;53;83;200;155;259;649;191;199;185;-142;667;345;346;138;349;273;670;524.0;-1.0;1281.0;537.0;0.0;0;82;98;1;0;0;0;0;0;0;1;0;1;0;0;24172.658203125;13083.3525390625;0.0;2608.67407226562;746.0;311271;527.0;0.0;Calculated values ==>;1564684425.087;351.66;348.46000000000004;294.56;294.96000000000004;294.46000000000004;276.26000000000005;272.7676641592781;291.66;273.16;278.56;273.86;339.96000000000004;296.56;278.46000000000004;281.46000000000004;293.16;288.66;299.06;338.06000000000006;293.06;291.66;325.86;347.76;258.96000000000004;242.14157278889297;264.2163659402789;272.7676641592781;292.26000000000005;6670000.0;3450000.0;3460000.0;1380000.0;3490000.0;2730000.0;6700000.0;0.08733333333333333;0.0;0.2135;0.0895;0.0;0.08733333333333333;0.0;13083.3525390625;0.0;2608.67407226562;24172.658203125;502191.7397860947;497554.10254149884;256102.01490582025;257606.32396798203;255731.6967307094;431113.4868728058;459782.6309473535;454604.701866729;469707.477533517;522487.86675473396;476034.4642518948;454477.9794367209;458232.9066715671;461314.64659979986;455877.7665408579;277205.7298785235;482714.19666104374;461641.89641367143;459782.6309473535;221177.93781777218;312848.0458788934;454748.5011084966;195638.38035780314;195638.38035780314;271.39840306425117;157844.89136778782;67551.31311555736;10357.352319286036;60219.123148831946;0;7;4;2;12;8;8;0;2;3;44381713139.691345;17632535574.929714;34363197824.70464;55289.30964215567;23190.355807187065;-0.0;23068.59788482073;173769.99006857988;44904.20329133153;0.0;213860.48449405713;6.471328774121214;0.45454758706161574
171;2019-08-01 20:34:45.128;808;768;199;201;203;43;187;2;45;9;666;235;46;87;199;159;259;661;191;200;187;-138;645;358;359;139;362;281;647;418.0;-1.0;1146.0;470.0;0.0;0;88;98;1;0;0;0;0;0;0;1;0;1;0;0;20899.625;12606.1669921875;0.0;2725.623046875;743.0;311272;525.0;0.0;Calculated values ==>;1564684485.128;353.96000000000004;349.96000000000004;293.06;293.26000000000005;293.46000000000004;277.46000000000004;274.1680685717883;291.86;273.36;277.66;274.06;339.76;296.66;277.76000000000005;281.86;293.06;289.06;299.06;339.26;293.16;291.86;325.66;347.46000000000004;259.36;242.35481222062532;265.2429198363724;274.1680685717883;292.26000000000005;6450000.0;3579999.9999999995;3590000.0;1390000.0;3620000.0000000005;2810000.0;6470000.0;0.06966666666666667;0.0;0.191;0.07833333333333334;0.0;0.06966666666666667;0.0;12606.1669921875;0.0;2725.623046875;20899.625;507223.13822463545;501756.7407336195;251692.14019839445;252407.6767460806;253131.24443301652;430280.9020939914;457987.06664988684;452070.1938294837;469768.9665190196;521631.44241078384;475127.1878054657;452200.6317330349;457443.4627582345;459153.1681162232;454247.80245584727;399808.3489631542;486984.326706296;459762.3043333631;457987.06664988684;220341.7376933702;311590.51834565785;454994.85026863415;199082.5415680756;199082.5415680756;272.82784645636764;158220.75039022652;67765.53873298218;10401.835171232147;60219.123148831946;0;7;4;2;12;8;8;0;2;3;44593357665.141815;17715692360.106705;34529511395.058624;48320.64158192895;20046.464181543754;-0.0;18037.015247366184;174633.99633173068;45264.75633500774;0.0;214203.26534451862;5.635618593177805;0.4074218760759252
172;2019-08-01 20:35:45.118;814;779;192;193;187;56;192;9;46;12;668;236;48;89;199;163;258;650;194;201;191;-132;625;370;370;139;375;294;627;930.0;-1.0;1202.0;337.0;0.0;0;89;100;1;0;0;0;0;0;0;1;0;1;0;0;18158.837890625;12173.0986328125;0.0;2859.06665039062;741.0;311273;524.0;0.0;Calculated values ==>;1564684545.118;354.56000000000006;351.06000000000006;292.36;292.46000000000004;291.86;278.76000000000005;275.4277932560699;292.36;274.06;277.76000000000005;274.36;339.96000000000004;296.76000000000005;277.96000000000004;282.06;293.06;289.46000000000004;298.96000000000004;338.16;293.26000000000005;292.26000000000005;325.56;347.26;259.96000000000004;242.35481222062532;266.86631818009863;275.4277932560699;292.56;6250000.0;3700000.0;3700000.0;1390000.0;3750000.0;2940000.0;6270000.0;0.155;0.0;0.20033333333333334;0.05616666666666667;0.0;0.155;0.0;12173.0986328125;0.0;2859.06665039062;18158.837890625;509747.20679915225;505039.2686011395;250050.41628971862;250405.98959037478;248300.4888048052;429467.9694778635;456895.6811320766;449877.40689391753;470064.77147337084;520778.2041865831;473558.4406531171;450147.72101464565;455562.62699892244;457063.2698513268;452752.5660642802;409455.0702413616;487567.52708513214;458152.96638546156;456755.197826801;219923.6425635755;310752.19949742197;455611.21795654646;203645.60186218013;203645.60186218013;274.6693068873504;158546.18333316833;67971.99819757664;10448.366495536622;60219.123148831946;0;7;4;2;12;8;8;0;2;3;44812021215.176575;17799078460.11996;34701982645.086044;49328.43827469139;14152.068770633576;-0.0;39231.98737451623;175447.6030402765;45549.69661169208;0.0;214680.42749282875;6.832847596121879;0.3309198619612574
173;2019-08-01 20:36:45.119;798;781;195;195;176;74;197;17;56;19;677;237;57;82;199;166;258;645;193;201;197;-135;658;383;376;138;388;294;654;1285.0;-1.0;1193.0;265.0;0.0;0;87;26;1;0;1;0;0;0;0;1;0;1;0;0;29013.150390625;23779.08984375;0.0;2849.84448242188;739.0;311274;523.0;0.0;Calculated values ==>;1564684605.119;352.96000000000004;351.26;292.66;292.66;290.76000000000005;280.56;276.758820704277;292.86;274.86;278.76000000000005;275.06;340.86;296.86;278.86;281.36;293.06;289.76000000000005;298.96000000000004;337.66;293.26000000000005;292.86;325.46000000000004;347.06000000000006;259.66;242.14157278889297;266.86631818009863;276.758820704277;292.46000000000004;6580000.0;3829999.9999999995;3760000.0;1380000.0;3879999.9999999995;2940000.0;6540000.000000001;0.21416666666666667;0.0;0.19883333333333333;0.04416666666666667;0.0;0.21416666666666667;0.0;23779.08984375;0.0;2849.84448242188;29013.150390625;504748.28608925355;502848.03597330383;250005.69094381545;250005.69094381545;243724.11911686292;428538.6833535345;456616.80254018545;451222.83775306976;470888.190022284;521720.5961253253;473675.38180951204;451356.5526501047;454653.99351889576;454906.6763149203;450894.3679181942;277951.15887680056;483905.59111695096;457182.18766726565;456616.80254018545;219505.55070137876;309913.9067706182;455466.8727057629;207469.5706620498;207469.5706620498;276.1975278724619;158939.28978670225;68271.60476121226;10495.94154782358;60219.123148831946;0;7;5;2;12;8;8;0;2;3;45035824944.90623;17882179845.019577;34878385584.872955;48466.2746065978;10953.21417359733;-0.0;53359.03216056738;176262.57256256847;45758.91078948614;0.0;215452.03218121952;4.235187167438379;0.1515117838175834
174;2019-08-01 20:37:45.129;783;779;204;204;182;79;202;32;64;29;687;237;53;67;199;167;258;681;193;202;201;-143;676;394;379;137;398;287;671;1729.0;-1.0;1331.0;187.0;0.0;32;86;83;1;0;1;1;0;0;0;1;0;1;0;0;38275.2890625;28478.75390625;4324.18408203125;2777.05981445312;735.0;311275;522.0;0.0;Calculated values ==>;1564684665.129;351.46000000000004;351.06000000000006;293.56;293.56;291.36;281.06;277.85914330198534;293.36;276.36;279.56;276.06;341.86;296.86;278.46000000000004;279.86;293.06;289.86;298.96000000000004;341.26;293.36;293.26000000000005;325.36;346.66;258.86;241.92719264551067;265.9988726020314;277.85914330198534;292.46000000000004;6759999.999999999;3940000.0;3790000.0;1370000.0;3979999.9999999995;2870000.0;6709999.999999999;0.2881666666666666;0.0;0.22183333333333335;0.03116666666666667;0.0;0.2881666666666666;0.0;28478.75390625;4324.18408203125;2777.05981445312;38275.2890625;501090.69487024355;501011.30994295265;252450.14548702643;252450.14548702643;245105.71178828127;427712.28976936906;456833.51981252537;453503.6041321419;472002.15594002855;523329.7552357811;474584.8175096473;452064.0741869093;453893.46783171676;453198.393746595;449040.0327713949;275372.18792449153;487298.56184036867;456833.51981252537;456691.5416846961;219087.46209138638;308237.3991652946;454810.8905119923;210766.45904926004;210766.45904926004;277.4929583753376;159500.12023822175;68707.15937273159;10542.84023210161;60255.1640219877;0;7;5;3;12;8;8;0;2;3;45262362694.870224;17964693595.006462;35052714634.84525;53847.19001755263;7606.051447255155;-0.0;70867.41131277815;177115.3268696684;45913.5971130598;0.0;216487.4250800599;3.718961802954831;0.09760808949978385
175;2019-08-01 20:38:45.120;773;775;213;213;186;77;165;52;64;39;693;238;46;57;200;160;259;705;195;202;164;-147;694;394;375;138;398;285;688;1808.0;-1.0;1423.0;386.0;0.0;98;89;98;1;0;1;1;0;0;0;1;0;1;0;0;43533.48046875;30451.35546875;6933.16162109375;2769.52905273438;734.0;311276;521.0;0.0;Calculated values ==>;1564684725.12;350.46000000000004;350.66;294.46000000000004;294.46000000000004;291.76000000000005;280.86;277.85914330198534;289.66;278.36;279.56;277.06;342.46000000000004;296.96000000000004;277.76000000000005;278.86;293.16;289.16;299.06;343.66;293.36;289.56;325.26000000000005;346.56000000000006;258.46000000000004;242.14157278889297;265.74818594083865;277.85914330198534;292.66;6940000.000000001;3940000.0;3750000.0;1380000.0;3979999.9999999995;2850000.0;6880000.0;0.3013333333333333;0.0;0.23716666666666666;0.06433333333333333;0.0;0.3013333333333333;0.0;30451.35546875;6933.16162109375;2769.52905273438;43533.48046875;498028.26894211787;498873.1578813095;254911.4365461372;254911.4365461372;245846.80046676376;427712.28976936906;452168.78586057626;453846.4830363061;472850.0741107318;524113.64789101295;474958.0830327246;451495.23087403964;452937.16122229607;453347.9203903135;447947.3523865931;273886.46726595407;488985.32486961014;457485.5485273952;452021.5458658034;218669.37671819705;307818.28838856175;454234.19939265697;209769.87789325952;209769.87789325952;277.1215507236869;160181.7577226384;69198.16995437138;10589.054872710267;60348.961164399865;0;7;5;3;12;8;8;0;2;3;45488528764.632935;18047181219.919914;35224288894.66524;57886.83485309255;15727.2046831279;-0.0;72998.50261572654;178046.3040750826;46108.01174737218;0.0;217686.1278624807;3.651252021561122;0.12826409451481027
176;2019-08-01 20:39:45.130;767;772;217;217;191;64;48;57;60;48;694;238;40;51;200;152;259;716;197;189;49;-143;718;380;358;138;383;279;703;1724.0;66.0;1360.0;164.0;0.0;1;86;98;1;0;1;1;0;1;0;1;0;1;0;0;58084.65234375;31568.384765625;20229.921875;2679.537109375;731.0;311277;521.0;-1.0;Calculated values ==>;1564684785.13;349.86;350.36;294.86;294.86;292.26000000000005;279.56;276.4546675782219;277.96000000000004;278.86;279.16;277.96000000000004;342.56000000000006;296.96000000000004;277.16;278.26000000000005;293.16;288.36;299.06;344.76;292.06;278.06;325.26000000000005;346.26;258.86;242.14157278889297;264.9883086891361;276.4546675782219;292.86;7180000.0;3800000.0;3579999.9999999995;1380000.0;3829999.9999999995;2790000.0;7030000.0;0.28733333333333333;0.011000000000000001;0.22666666666666666;0.02733333333333333;0.0;0.28733333333333333;-0.0025024689731593104;31568.384765625;20229.921875;2679.537109375;58084.65234375;494876.7608315734;497030.88149132114;255681.41128376653;255681.41128376653;246965.46331748372;428757.65804586536;437128.95628557174;454353.31086258846;473730.63416192174;524694.9589575732;475726.28892836464;451770.02104596683;453197.025511999;455888.16097696807;449322.99825426005;271663.4774050779;489026.60584832035;458421.9707624873;437300.0667916998;218669.37671819705;306560.99450073834;454645.720352681;207228.3165686162;207228.3165686162;276.09070754585247;161028.71663560183;69715.08726349083;10634.47132571518;60575.35792090233;0;7;5;3;12;9;8;0;2;3;45708465415.47179;18129995020.23577;35393517095.310684;56014.99870663371;6762.742370097771;0.0;66107.28289743268;178995.64422202553;46295.45920956823;0.0;218845.53594865897;2.3658246197411983;0.06929570939862416
177;2019-08-01 20:40:45.091;761;763;215;214;188;51;34;49;48;50;690;238;38;46;202;139;259;718;196;187;35;-132;698;371;350;138;374;263;683;1646.0;-1.0;1026.0;362.0;0.0;34;88;82;1;0;1;1;0;1;0;1;0;1;0;0;56163.90625;29219.80859375;20780.16796875;2528.07763671875;727.0;311278;522.0;-1.0;Calculated values ==>;1564684845.091;349.26;349.46000000000004;294.66;294.56;291.96000000000004;278.26000000000005;275.5313989812953;276.56;278.06;277.96000000000004;278.16;342.16;296.96000000000004;276.96000000000004;277.76000000000005;293.36;287.06;299.06;344.96000000000004;291.86;276.66;325.36;345.86;259.96000000000004;242.14157278889297;262.9017227912062;275.5313989812953;292.76000000000005;6980000.0;3710000.0;3500000.0;1380000.0;3740000.0;2630000.0;6830000.0;0.2743333333333334;0.0;0.17099999999999999;0.060333333333333336;0.0;0.2743333333333334;-0.002503070584736157;29219.80859375;20780.16796875;2528.07763671875;56163.90625;495967.99218213046;497689.30596919305;255857.56327067115;255494.22200739034;246645.05699722611;429398.2889081932;436595.3100339729;455528.07940442604;473926.13026871055;525550.2269689495;477741.1417619693;454281.31025820156;455279.5654911035;457647.5818152967;449016.9876755699;273480.29862037697;491368.1580883237;459421.59611363866;436765.7177630592;219087.46209138638;304884.691753025;455774.17023966566;203711.07356324253;203711.07356324253;274.69933467891065;161980.1691103126;70221.32627181507;10677.839907327922;60916.886531418044;0;7;5;3;12;9;8;0;2;3;45920727355.35025;18212741200.188393;35556011405.21764;43060.70799884238;15207.806832810862;-0.0;63934.65739214971;179820.7384506874;46478.42811234619;0.0;219928.51438994217;2.326436303167317;0.08082036178997769
178;2019-08-01 20:41:45.131;762;764;222;222;194;46;67;43;35;48;678;239;31;46;203;137;259;714;194;180;68;-120;676;367;346;136;370;256;662;1725.0;-2.0;1901.0;292.0;0.0;42;77;41;1;0;1;1;0;1;0;1;0;1;0;0;52761.83203125;25560.728515625;20275.5859375;2402.61352539062;722.0;311279;528.0;0.0;Calculated values ==>;1564684905.131;349.36;349.56000000000006;295.36;295.36;292.56;277.76000000000005;275.1157276137837;279.86;277.46000000000004;276.66;277.96000000000004;340.96000000000004;297.06;276.26000000000005;277.76000000000005;293.46000000000004;286.86;299.06;344.56000000000006;291.16;279.96000000000004;325.96000000000004;345.36;261.16;241.71165711629368;261.9595390733887;275.1157276137837;292.56;6759999.999999999;3670000.0000000005;3460000.0;1360000.0;3700000.0;2560000.0;6620000.0;0.2875;0.0;0.31683333333333336;0.048666666666666664;0.0;0.2875;0.0;25560.728515625;20275.5859375;2402.61352539062;52761.83203125;498218.9664115358;499817.37505110254;259598.45216900393;259598.45216900393;249357.16685090857;429675.2189834977;442852.7923062569;455087.3474150554;473988.9803413144;524877.2042298233;478718.244508305;454593.27306183573;456437.8594934476;458430.6779884332;449455.4796571053;275961.32932533865;492927.61633869953;459112.636614165;443008.9600704418;221596.04284303306;302789.4550866088;457319.2136101112;203599.12810523907;203599.12810523907;274.63724811951744;162888.48873840302;70678.13508375356;10718.956393048054;61259.245901274306;0;7;5;3;12;9;8;0;2;3;46129666555.2175;18294996000.13613;35711815205.11865;79679.85081799347;12347.710827903777;-0.0;68830.32668999578;180844.25833217084;46708.21051224871;0.0;221035.62683983488;3.334607444169054;0.12814711645780424
179;2019-08-01 20:42:45.102;753;755;229;229;202;43;110;39;28;46;666;238;27;48;204;140;259;697;194;173;111;-110;655;363;345;136;366;255;643;1456.0;-1.0;1739.0;215.0;0.0;45;75;1;1;0;1;1;0;1;0;1;0;1;0;0;50887.9609375;22293.76171875;19661.54296875;2392.21752929688;714.0;311280;539.0;-1.0;Calculated values ==>;1564684965.102;348.46000000000004;348.66;296.06;296.06;293.36;277.46000000000004;274.69669130483857;284.16;277.06;275.96000000000004;277.76000000000005;339.76;296.96000000000004;275.86;277.96000000000004;293.56;287.16;299.06;342.86;290.46000000000004;284.26000000000005;327.06;344.56000000000006;262.16;241.71165711629368;261.82340779136865;274.69669130483857;292.56;6550000.0;3629999.9999999995;3450000.0;1360000.0;3660000.0;2550000.0;6430000.0;0.24266666666666667;0.0;0.28983333333333333;0.035833333333333335;0.0;0.24266666666666667;-0.002505010741013638;22293.76171875;19661.54296875;2392.21752929688;50887.9609375;498986.3128418618;500389.91212491103;263796.5671048556;263796.5671048556;252948.11352157855;429947.3805835815;449520.78126563784;454390.93162069377;473794.00437491824;523731.73898241424;478730.9420637857;454267.16347038187;456845.36981976614;459205.06791963393;450629.7844503968;392800.14983344934;492477.76018660556;458329.55550041207;449666.08160041855;226195.42121513622;299437.39939995663;458332.3870242633;202827.09183508795;202827.09183508795;274.3194903685114;163751.81953417827;71076.72975482944;10758.8940059606;61591.89445070274;0;7;5;3;12;9;8;0;2;3;46336866360.06593;18376556560.07647;35865041110.00657;72911.58623119476;9155.606410945451;-0.0;59899.594849720226;182115.2390355851;46887.31821185812;0.0;222107.85768969753;3.2012338095878934;0.12111486860313653
180;2019-08-01 20:43:45.102;739;741;227;226;200;39;133;36;31;44;655;236;29;52;204;140;258;678;192;176;133;-102;645;359;341;136;362;252;634;1456.0;-1.0;1588.0;301.0;0.0;31;78;1;1;0;1;1;0;1;0;1;0;1;0;0;50562.8359375;22013.65625;18809.84375;2370.85473632812;699.0;311281;572.0;0.0;Calculated values ==>;1564685025.102;347.06000000000006;347.26;295.86;295.76000000000005;293.16;277.06;274.27422755570615;286.46000000000004;276.76000000000005;276.26000000000005;277.56;338.66;296.76000000000005;276.06;278.36;293.56;287.16;298.96000000000004;340.96000000000004;290.76000000000005;286.46000000000004;330.36;343.06000000000006;262.96000000000004;241.71165711629368;261.41265627149306;274.27422755570615;292.36;6450000.0;3590000.0;3410000.0;1360000.0;3620000.0000000005;2520000.0;6340000.0;0.24266666666666667;0.0;0.26466666666666666;0.050166666666666665;0.0;0.24266666666666667;0.0;22013.65625;18809.84375;2370.85473632812;50562.8359375;498042.646680856;499363.6941012346;263566.5436731277;263112.02958457364;252627.1174964918;430214.79039162316;453507.38228407566;455264.01316655613;473598.9642825547;522850.4183262373;478879.507213894;455018.8478433849;457815.4988515172;459835.06171152263;451347.78323759936;399174.7734212859;490756.89622680214;459368.1547523945;453507.38228407566;239996.17471937067;293153.3411634106;459140.5626238012;201457.041129773;201457.041129773;273.76752411475064;164597.24284146994;71445.95823790236;10798.586274840807;61912.489340025655;0;7;5;3;12;9;8;0;2;3;46542666360.06593;18458156560.07647;36017141110.00657;67174.24526573527;12927.123328283747;-0.0;61164.21612011078;183282.6209647262;47071.340959685025;0.0;223116.7227811128;3.2704640589368497;0.1263376566988225
181;2019-08-01 20:44:45.122;729;732;224;223;196;36;149;33;28;42;645;234;27;52;205;138;258;671;193;178;149;-96;630;355;341;137;359;258;622;1264.0;-1.0;1558.0;360.0;0.0;15;73;100;1;0;0;1;0;1;0;1;0;1;0;0;40420.21875;12520.4423828125;17743.9296875;2420.11938476562;688.0;311282;618.0;0.0;Calculated values ==>;1564685085.122;346.06000000000006;346.36;295.56;295.46000000000004;292.76000000000005;276.76000000000005;273.8482719121499;288.06;276.46000000000004;275.96000000000004;277.36;337.66;296.56;275.86;278.36;293.66;286.96000000000004;298.96000000000004;340.26;290.96000000000004;288.06;334.96000000000004;341.96000000000004;263.56;241.92719264551067;262.23063862743834;273.8482719121499;292.46000000000004;6300000.0;3550000.0;3410000.0;1370000.0;3590000.0;2580000.0;6220000.0;0.21066666666666667;0.0;0.25966666666666666;0.060000000000000005;0.0;0.21066666666666667;0.0;12520.4423828125;17743.9296875;2420.11938476562;40420.21875;498135.4233254046;499303.795189528;263110.7913778472;262650.12133060733;251709.29138329093;430477.46260093397;455719.76992794045;453881.6901609956;473273.90776018414;521340.7243181441;477917.83724681585;453756.9605529044;456844.3087148479;460438.91947669676;451769.55997270613;407201.47174575634;491028.0138212325;459634.5250650484;455719.76992794045;259240.94887492666;288545.87390705565;459591.1629779898;200161.73177997358;200161.73177997358;273.2416664281407;165355.6876943322;71733.83832113608;10838.52436743201;62217.2056568342;0;7;5;3;12;9;8;0;2;3;46747334560.00089;18540083860.050434;36170192109.95793;65882.61585960537;15565.765871880976;-0.0;53837.56003650502;184391.79774281025;47308.8608498587;0.0;224075.39036482482;4.13914782654427;0.1839958424336
182;2019-08-01 20:45:45.113;712;717;225;224;194;30;159;28;17;39;641;235;20;71;205;137;258;643;193;182;159;-91;621;348;335;137;352;277;615;2482.0;-1.0;825.0;269.0;0.0;1;73;100;1;0;0;1;0;1;0;1;0;1;0;0;40427.69140625;12274.8876953125;17230.611328125;2598.62939453125;679.0;311283;657.0;0.0;Calculated values ==>;1564685145.113;344.36;344.86;295.66;295.56;292.56;276.16;273.0942459734351;289.06;275.96000000000004;274.86;277.06;337.26;296.66;275.16;280.26000000000005;293.66;286.86;298.96000000000004;337.46000000000004;291.36;289.06;338.86;341.06000000000006;264.06;241.92719264551067;264.73235714968143;273.0942459734351;292.46000000000004;6210000.0;3479999.9999999995;3350000.0;1370000.0;3520000.0000000005;2770000.0;6150000.0;0.4136666666666667;0.0;0.1375;0.04483333333333333;0.0;0.4136666666666667;0.0;12274.8876953125;17230.611328125;2598.62939453125;40427.69140625;496721.6982551026;497975.8314362512;264154.2105932513;263672.9032083051;251294.7103248409;430925.7729439634;458055.18620850856;449102.45750761445;472980.6827117325;519363.6340159157;475639.0499863016;449500.5590592191;456084.78779867635;461518.7692375384;452856.6041017673;411151.69098747784;487870.7051871259;461095.96056695376;458055.18620850856;275564.83829863765;284776.6418597092;460095.3607636393;198894.6633709549;198894.6633709549;272.71158945316836;166029.31921837316;71940.43507740776;10880.341000446302;62508.61644681572;0;7;5;3;12;9;8;0;2;3;46950104139.78815;18622271529.964203;36330668034.78956;34403.57169379069;11710.497933105351;-0.0;107206.06961380137;185227.39061381074;47536.12895266538;0.0;225417.2193059658;4.775714115162953;0.06107662388018622
183;2019-08-01 20:46:45.103;693;699;223;222;194;25;166;23;3;35;649;236;7;75;206;135;258;632;194;186;166;-88;616;343;333;137;347;280;609;1818.0;-2.0;1195.0;337.0;0.0;1;72;100;1;0;0;1;0;1;0;1;0;1;0;0;40977.3125;12180.1904296875;17114.5234375;2614.33544921875;671.0;311284;682.0;0.0;Calculated values ==>;1564685205.103;342.46000000000004;343.06000000000006;295.46000000000004;295.36;292.56;275.66;272.5487779782249;289.76000000000005;275.46000000000004;273.46000000000004;276.66;338.06000000000006;296.76000000000005;273.86;280.66;293.76000000000005;286.66;298.96000000000004;336.36;291.76000000000005;289.76000000000005;341.36;340.26;264.36;241.92719264551067;265.11578078379944;272.5487779782249;292.56;6160000.0;3429999.9999999995;3329999.9999999995;1370000.0;3470000.0000000005;2800000.0;6090000.0;0.303;0.0;0.19916666666666666;0.05616666666666667;0.0;0.303;0.0;12180.1904296875;17114.5234375;2614.33544921875;40977.3125;494649.8420934434;496153.77989658667;263694.49271053437;263212.6164259004;251571.2762283005;431237.1583312671;459304.3083576865;446653.34789456025;472589.4791058512;519946.66905698396;475369.93111083045;447197.7407152072;456094.42057928693;462411.6790659898;453441.9510735276;413159.75807969784;486977.25145656895;461923.4529378662;459304.3083576865;286033.001929769;281426.5920051367;460397.5116797571;197309.8991125375;197309.8991125375;272.0610690681715;166707.58118852763;72144.1934297622;10923.775133922174;62794.77820166536;0;7;5;3;12;9;8;0;2;3;47150470739.82;18704457829.97727;36497740184.81612;49660.90354908619;14776.754239192169;-0.0;79384.30600128014;185927.81115139712;47756.81926628604;0.0;226971.87994970582;4.507246905523177;0.13214268225788234
184;2019-08-01 20:47:45.144;684;689;221;220;190;17;172;16;-8;30;659;235;-5;66;206;133;258;623;193;188;172;-87;617;334;329;137;338;275;611;1675.0;-2.0;712.0;115.0;0.0;1;70;100;1;0;0;1;0;1;0;1;0;1;0;0;41156.56640625;12195.7783203125;17369.10546875;2547.72900390625;663.0;311285;687.0;0.0;Calculated values ==>;1564685265.144;341.56000000000006;342.06000000000006;295.26000000000005;295.16;292.16;274.86;271.55198750734434;290.36;274.76000000000005;272.36;276.16;339.06000000000006;296.66;272.66;279.76000000000005;293.76000000000005;286.46000000000004;298.96000000000004;335.46000000000004;291.96000000000004;290.36;341.86;339.46000000000004;264.46000000000004;241.92719264551067;264.4750485637546;271.55198750734434;292.46000000000004;6170000.0;3340000.0;3290000.0;1370000.0;3379999.9999999995;2750000.0;6110000.0;0.2791666666666667;0.0;0.11866666666666667;0.019166666666666665;0.0;0.2791666666666667;0.0;12195.7783203125;17369.10546875;2547.72900390625;41156.56640625;493325.5873736472;494608.75348042964;262577.58981101454;262112.43250772386;250018.06832364225;431779.12508338504;460717.06194661895;446118.6264123663;472100.0868749512;521394.631986013;475893.808871977;446526.0728850368;455785.79566519;463759.92296047014;454702.82068087056;412767.3155615537;485492.1391699834;462787.04580397205;460717.06194661895;288127.0477506168;278076.8904731985;460498.16819993296;195593.16142989424;195593.16142989424;271.33793727576364;167392.49788768127;72347.46531071134;10966.821732879083;63082.33814160521;0;7;5;3;12;9;8;0;2;3;47349206450.243;18786714000.152344;36664353960.17074;29729.02184458668;5077.345963092409;-0.0;74013.75556091897;186589.84594593974;47922.38315972806;0.0;228251.0706488529;3.3887035000909322;0.03990951529017087
185;2019-08-01 20:48:45.114;685;686;217;214;191;16;177;10;-7;25;664;234;-8;57;206;134;258;609;194;189;177;-86;590;338;336;137;342;275;590;846.0;0.0;1931.0;397.0;0.0;57;66;100;1;0;0;1;0;0;0;1;0;1;0;0;27821.34375;11615.3193359375;4557.2578125;2526.51538085938;655.0;311286;686.0;0.0;Calculated values ==>;1564685325.114;341.66;341.76;294.86;294.56;292.26000000000005;274.76000000000005;271.99741764416325;290.86;274.16;272.46000000000004;275.66;339.56000000000006;296.56;272.36;278.86;293.76000000000005;286.56;298.96000000000004;334.06;292.06;290.86;341.76;338.66;264.56;241.92719264551067;264.4750485637546;271.99741764416325;292.56;5900000.0;3379999.9999999995;3360000.0;1370000.0;3420000.0000000005;2750000.0;5900000.0;0.14100000000000001;0.0;0.3218333333333333;0.06616666666666667;0.0;0.14100000000000001;0.0;11615.3193359375;4557.2578125;2526.51538085938;27821.34375;496163.97558782285;496296.62690088083;407284.70059412403;405842.9433065166;251354.15113412932;431541.1909327263;460284.7710481675;446254.61172403913;471610.25455702154;521912.15002533764;475780.1382644174;446118.6264123663;454647.5815120362;463163.7860380647;454160.81063562114;422142.17226396204;485839.71178743045;461856.7090693241;460284.7710481675;287708.2272785495;274727.5295995403;460598.7947248871;195823.52657051414;195823.52657051414;271.4460072301182;167967.02639796512;72545.79191170113;11009.085960087357;63264.96647585575;0;7;5;3;12;9;8;0;2;3;47548606700.33813;18868872900.19154;36829271460.24942;80597.07090524278;17519.29690954768;-0.0;37289.035471349125;187508.7703605736;48110.59436441121;0.0;229178.13014626811;7.241282060826889;0.41683209191271386
186;2019-08-01 20:49:45.125;691;684;208;206;192;24;181;9;5;22;666;235;0;54;204;140;258;535;193;190;181;-86;585;340;341;142;345;277;586;216.0;-2.0;1583.0;359.0;0.0;1;86;100;1;0;0;1;0;0;0;1;0;1;0;0;24640.703125;11553.2490234375;2913.71020507812;2653.091796875;657.0;311287;684.0;0.0;Calculated values ==>;1564685385.125;342.26;341.56000000000006;293.96000000000004;293.76000000000005;292.36;275.56;272.21867820750657;291.26000000000005;274.06;273.66;275.36;339.76;296.66;273.16;278.56;293.56;287.16;298.96000000000004;326.66;292.16;291.26000000000005;341.56000000000006;338.86;264.56;242.98782864720522;264.73235714968143;272.21867820750657;292.46000000000004;5850000.0;3400000.0;3410000.0;1420000.0;3450000.0;2770000.0;5860000.0;0.036000000000000004;0.0;0.2638333333333333;0.05983333333333333;0.0;0.036000000000000004;0.0;11553.2490234375;2913.71020507812;2653.091796875;24640.703125;497448.9967823443;496427.183241969;258515.5293555028;257637.84071797572;251934.44883469955;431420.45991060114;460033.1377473271;447496.3290819838;470647.8646651888;521956.7398750079;475639.0499863016;446820.33853057295;453925.77008747146;462451.4924933424;454649.84073306376;423661.0965845321;475708.58635751385;461222.3633614229;460033.1377473271;286870.6033266602;275564.83829863765;459833.07803840877;195936.9003957513;195936.9003957513;271.4993237182505;168404.29027167524;72738.8987108559;11052.257266464887;63327.23595656271;0;7;5;3;12;9;8;0;2;3;47751743935.0605;18952588245.077126;36994901820.023056;66369.76260171767;15789.78796228567;-0.0;9507.46454465673;188733.71850411978;48388.220960176724;0.0;229568.17247385456;5.354365765190151;0.4133437852607492
187;2019-08-01 20:50:45.126;691;688;207;208;190;26;183;7;11;20;664;236;8;57;204;144;258;518;194;191;183;-87;598;333;337;144;337;280;600;-3.0;-2.0;913.0;215.0;0.0;1;99;100;1;0;0;1;0;0;0;1;0;1;0;0;24709.353515625;11790.189453125;3080.7060546875;2760.431640625;651.0;311288;683.0;0.0;Calculated values ==>;1564685445.126;342.26;341.96000000000004;293.86;293.96000000000004;292.16;275.76000000000005;271.4400167685773;291.46000000000004;273.86;274.26000000000005;275.16;339.56000000000006;296.76000000000005;273.96000000000004;278.86;293.56;287.56;298.96000000000004;324.96000000000004;292.26000000000005;291.46000000000004;341.46000000000004;338.26;264.46000000000004;243.40439225979637;265.11578078379944;271.4400167685773;292.56;5980000.0;3329999.9999999995;3370000.0000000005;1440000.0;3370000.0000000005;2800000.0;6000000.0;0.0;0.0;0.15216666666666667;0.035833333333333335;0.0;0.0;0.0;11790.189453125;3080.7060546875;2760.431640625;24709.353515625;496170.45542948355;495571.6440638863;257162.58765472766;257583.41822339848;250508.70122576135;431837.87352777255;460918.594774652;447739.46359498234;470180.5696925624;521505.2132100092;475369.93111083045;447333.4189249123;453798.1761961078;463650.51056937996;456365.9249424608;419590.974621825;471377.52553861873;461965.11022787186;460918.594774652;286451.7998164319;273052.9745269728;459422.3117561734;193806.4169710665;195936.9003957513;270.61238204430583;168815.5475973582;72933.4306067365;11097.370713601147;63377.19025789156;0;7;5;3;12;9;8;0;2;3;47955147324.8148;19038389674.97348;37162004604.8212;38640.145261272526;9517.90289646633;-0.0;0.0;189608.81565329703;48599.12189870196;0.0;229647.40266544552;2.7313909924249042;0.2447399281213262
188;2019-08-01 20:51:45.116;692;694;211;215;191;20;185;3;17;18;662;238;16;62;204;145;258;571;194;194;185;-90;635;327;332;143;332;282;637;-2.0;-1.0;907.0;330.0;0.0;1;99;100;1;0;0;1;0;0;0;1;0;1;0;0;26614.47265625;12548.470703125;3347.05737304688;2770.85302734375;642.0;311289;683.0;0.0;Calculated values ==>;1564685505.116;342.36;342.56000000000006;294.26000000000005;294.66;292.26000000000005;275.16;270.7629442988711;291.66;273.46000000000004;274.86;274.96000000000004;339.36;296.96000000000004;274.76000000000005;279.36;293.56;287.66;298.96000000000004;330.26000000000005;292.56;291.66;341.46000000000004;337.36;264.16;243.1966462407574;265.3697278774862;270.7629442988711;292.56;6350000.0;3270000.0000000005;3320000.0000000005;1430000.0;3320000.0000000005;2820000.0;6370000.0;0.0;0.0;0.15116666666666667;0.055;0.0;0.0;0.0;12548.470703125;3347.05737304688;2770.85302734375;26614.47265625;492597.7175689684;492671.14159239247;256640.22524101223;258229.78035075834;249292.32386896844;432184.1853817459;461945.9337683183;448174.05512744654;470117.3168609056;521134.1381840389;475343.0709649721;448038.99137791176;454100.1898912975;464390.02182120323;457481.4673544282;404770.37482047477;474821.01153819857;463108.3664388462;461945.9337683183;286451.7998164319;269285.52512055053;459271.19922681357;191339.4359593717;195936.9003957513;269.5839046847714;169243.17486576657;73136.21897104282;11143.457070168397;63430.74602568199;0;7;5;3;12;9;8;0;2;3;48155813874.846695;19124475324.987167;37330576504.84799;38824.833264240646;14736.246979709304;-0.0;0.0;190254.2495508643;48801.20612804961;0.0;229647.40266544552;2.8693874804614508;0.27796615999484026
189;2019-08-01 20:52:45.147;705;704;222;224;188;18;186;6;32;15;661;238;27;66;205;145;258;622;191;196;186;-93;685;330;335;145;335;277;687;-2.0;-1.0;1607.0;470.0;0.0;1;99;100;1;0;0;1;0;0;0;1;0;1;0;0;30071.181640625;13501.91015625;3698.53735351562;2697.7236328125;631.0;311290;683.0;0.0;Calculated values ==>;1564685565.147;343.66;343.56000000000006;295.36;295.56;291.96000000000004;274.96000000000004;271.1026128081217;291.76000000000005;273.76000000000005;276.36;274.66;339.26;296.96000000000004;275.86;279.76000000000005;293.66;287.66;298.96000000000004;335.36;292.76000000000005;291.76000000000005;341.46000000000004;336.26000000000005;263.86;243.61107973660833;264.73235714968143;271.1026128081217;292.26000000000005;6850000.0;3300000.0;3350000.0;1450000.0;3350000.0;2770000.0;6870000.0;0.0;0.0;0.2678333333333333;0.07833333333333334;0.0;0.0;0.0;13501.91015625;3698.53735351562;2697.7236328125;30071.181640625;489297.19029628654;488944.64788923576;258258.12156931622;259016.50362684924;246516.20546150501;432012.3539207929;461618.3335251143;451080.0124670535;469548.2990009042;521438.63013786415;475980.7954855421;450424.372875344;455453.16761822085;464075.5870987831;456992.9864537424;274316.12716508383;476645.41320158413;462916.4484650912;461618.3335251143;286451.7998164319;264681.4149301396;458652.6647598328;192580.98046874037;195936.9003957513;270.1027009310805;169715.7993825555;73353.41764006318;11189.052087701291;63489.48965040391;0;7;5;3;12;9;8;0;2;3;48356017260.30469;19210919965.18492;37498363150.23183;69234.65740354819;20842.281936135576;-0.0;0.0;191155.21056463066;49097.847055026425;0.0;229647.40266544552;4.526895396277755;0.4148811455572601
190;2019-08-01 20:53:45.107;733;721;209;211;194;25;187;8;46;14;655;237;41;71;204;148;258;649;193;197;187;-95;666;339;341;149;344;274;667;-3.0;-1.0;1674.0;390.0;0.0;1;99;100;1;0;0;1;0;0;0;1;0;1;0;0;28155.142578125;13150.056640625;3524.51293945312;2648.04711914062;618.0;311291;682.0;0.0;Calculated values ==>;1564685625.107;346.46000000000004;345.26;294.06;294.26000000000005;292.56;275.66;272.10816812424576;291.86;273.96000000000004;277.76000000000005;274.56;338.66;296.86;277.26000000000005;280.26000000000005;293.56;287.96000000000004;298.96000000000004;338.06000000000006;292.86;291.86;341.36;334.96000000000004;263.66;244.42749628697553;264.3458800820626;272.10816812424576;292.46000000000004;6659999.999999999;3390000.0;3410000.0;1490000.0;3440000.0;2740000.0;6670000.0;0.0;0.0;0.27899999999999997;0.065;0.0;0.0;0.0;13150.056640625;3524.51293945312;2648.04711914062;28155.142578125;495178.5795152556;493406.16876954393;254406.72999868405;255136.5360300284;249171.28004191173;431480.97241316177;460827.03849421034;453415.99526627373;468901.9729757383;521062.29944175907;476247.7559496073;452774.8315648947;456578.4500420801;462602.45810612256;455915.7324819504;276709.21295550745;483049.1234698293;462140.69624347467;460827.03849421034;286033.001929769;259240.94887492666;457816.60563516687;195373.97106229;195936.9003957513;271.26890076888793;170200.69527177457;73575.36929702948;11233.570478602824;63549.64160815974;0;7;5;3;12;9;8;0;2;3;48558682060.433624;19299061165.240997;37663552950.33692;71993.72475291145;17058.771247236997;-0.0;0.0;192331.32914789298;49413.478603682095;0.0;229647.40266544552;4.608718238650826;0.4086088013778884
191;2019-08-01 20:54:48.097;756;737;196;196;183;33;188;8;56;14;643;238;51;81;202;153;258;652;194;198;188;-95;655;345;346;143;349;278;657;-1.0;-1.0;1620.0;216.0;0.0;1;0;100;1;0;0;1;0;0;0;1;1;1;0;0;25286.775390625;12928.0615234375;3394.46728515625;3643.4287109375;607.0;311292;680.0;0.0;Calculated values ==>;1564685688.097;348.76;346.86;292.76000000000005;292.76000000000005;291.46000000000004;276.46000000000004;272.7676641592781;291.96000000000004;273.96000000000004;278.76000000000005;274.56;337.46000000000004;296.96000000000004;278.26000000000005;281.26000000000005;293.36;288.46000000000004;298.96000000000004;338.36;292.96000000000004;291.96000000000004;341.16;333.86;263.66;243.1966462407574;264.86050150153983;272.7676641592781;292.56;6550000.0;3450000.0;3460000.0;1430000.0;3490000.0;2780000.0;6570000.0;0.0;0.0;0.26999999999999996;0.036000000000000004;0.0;0.0;0.0;12928.0615234375;3394.46728515625;3643.4287109375;25286.775390625;499393.09940987243;496610.40131517453;250232.74377080787;250232.74377080787;245880.45345118362;431113.4868728058;460183.0878186048;454011.28783387266;469720.77526323247;519488.4603681585;475853.6388608102;453369.39110632264;457177.6341702472;461579.78645857313;455602.4218440765;391899.0434764293;484597.0001073636;461509.88164792873;460183.0878186048;285195.4229665811;254638.09398592086;458760.78976260015;197778.9320154876;195936.9003957513;272.2561484850199;170668.2378274162;73803.51661052747;11288.612153755132;63610.17307521037;0;7;5;3;12;9;8;0;3;3;48775052709.647415;19391026564.90683;37837405349.70521;69182.73607096396;9395.346878896053;-0.0;0.0;193566.4270971962;49644.91539461407;0.0;229647.40266544552;3.9356030319604143;0.3238129024996776
192;2019-08-01 20:55:45.118;766;749;193;193;176;39;189;9;62;15;627;241;59;94;202;157;258;660;195;199;188;-95;674;348;350;139;353;273;676;-2.0;0.0;1506.0;187.0;0.0;0;0;1;1;1;0;1;0;0;0;1;1;1;0;0;35593.40234375;25216.98046875;3551.419921875;3596.24072265625;600.0;311293;678.0;0.0;Calculated values ==>;1564685745.118;349.76;348.06000000000006;292.46000000000004;292.46000000000004;290.76000000000005;277.06;273.0942459734351;292.06;274.06;279.36;274.66;335.86;297.26000000000005;279.06;282.56;293.36;288.86;298.96000000000004;339.16;293.06;291.96000000000004;340.96000000000004;333.16;263.66;242.35481222062532;264.2163659402789;273.0942459734351;292.66;6740000.000000001;3479999.9999999995;3500000.0;1390000.0;3529999.9999999995;2730000.0;6759999.999999999;0.0;0.0;0.251;0.03116666666666667;0.0;0.0;0.0;25216.98046875;3551.419921875;3596.24072265625;35593.40234375;498958.0347671945;496422.876726864;248513.22159778798;248513.22159778798;243066.48425737798;430925.7729439634;459690.5981947787;455614.4612195893;470360.39762778033;518244.11415048264;476826.79541914957;455236.62953312014;459587.18126854446;460965.25863777025;455654.0168554676;275624.12630994775;483680.024921337;461027.8975196058;459556.16276525194;284357.86631585273;251709.28920128586;459383.04172519856;198651.44333565154;195936.9003957513;272.615216035474;171150.38346957354;74105.60945011619;11345.947319287938;63665.18160791207;0;8;5;3;12;9;8;0;3;3;48973485790.15851;19471426175.11391;37994498205.109825;64497.71748886837;8126.134816474217;-0.0;0.0;194625.1205919279;49783.67822938143;0.0;229647.40266544552;2.2439257723003285;0.18383940583476707
193;2019-08-01 20:56:45.098;774;763;199;199;180;42;189;11;60;17;631;242;58;83;202;159;258;689;194;199;189;-101;713;355;356;136;360;260;712;656.0;-1.0;1962.0;277.0;0.0;0;0;1;1;1;0;1;0;0;0;1;1;1;0;0;34507.05078125;24088.384765625;3745.65844726562;3430.87939453125;593.0;311294;674.0;0.0;Calculated values ==>;1564685805.098;350.56000000000006;349.46000000000004;293.06;293.06;291.16;277.36;273.8482719121499;292.06;274.26000000000005;279.16;274.86;336.26000000000005;297.36;278.96000000000004;281.46000000000004;293.36;289.06;298.96000000000004;342.06000000000006;293.06;292.06;340.56000000000006;332.46000000000004;263.06;241.71165711629368;262.5002047102346;273.8482719121499;292.56;7130000.0;3550000.0;3560000.0;1360000.0;3600000.0;2600000.0;7120000.0;0.10933333333333332;0.0;0.327;0.04616666666666667;0.0;0.10933333333333332;0.0;24088.384765625;3745.65844726562;3430.87939453125;34507.05078125;496353.88124772534;494891.20875624986;249240.71601464858;249240.71601464858;243284.99721459893;430477.46260093397;458741.3219607375;457497.12217809167;470959.3386274875;519739.6200131045;478557.54019086447;457252.749892262;460281.7430646665;459876.824148246;454757.1120109396;271614.04398244387;484067.8434417378;460096.79854208254;458741.3219607375;282682.81946839223;248780.69988749037;459241.4411475646;200588.55382437858;200588.55382437858;273.409509348998;171734.35918898668;74516.35053451871;11404.487133838345;63725.97032467877;0;8;5;3;12;9;8;0;3;3;49185215190.22584;19553898675.140137;38154344905.16066;84009.10185166418;11941.141631420422;-0.0;28224.70264957524;195862.26490121646;49950.84979073247;0.0;229882.5301189816;3.9717016955987083;0.234025347010659
194;2019-08-01 20:57:45.119;806;785;196;195;183;50;192;15;57;20;634;242;56;83;201;163;258;694;194;200;192;-110;672;365;365;135;370;261;671;1045.0;-1.0;1813.0;358.0;0.0;0;0;0;1;1;0;1;0;0;0;1;1;1;0;0;32223.556640625;22745.685546875;3382.20239257812;3448.49584960938;587.0;311295;670.0;0.0;Calculated values ==>;1564685865.119;353.76;351.66;292.76000000000005;292.66;291.46000000000004;278.16;274.9066339382667;292.36;274.66;278.86;275.16;336.56;297.36;278.76000000000005;281.46000000000004;293.26000000000005;289.46000000000004;298.96000000000004;342.56000000000006;293.16;292.36;340.16;331.86;262.16;241.49495122638035;262.63441904999945;274.9066339382667;292.56;6720000.0;3650000.0;3650000.0;1350000.0;3700000.0;2610000.0;6709999.999999999;0.17416666666666666;0.0;0.30216666666666664;0.059666666666666666;0.0;0.17416666666666666;0.0;22745.685546875;3382.20239257812;3448.49584960938;32223.556640625;504556.4162785989;501823.710414544;249697.414171318;249360.45361441738;245425.32503697474;429811.8947417682;457709.1576469882;456967.8106930169;471386.32401312795;519965.2245270433;478434.178788706;456845.09893422684;460126.30571894493;458152.96638546156;453618.9998577814;275883.25271857955;489171.8985368036;458814.1079061644;457709.1576469882;281007.8604223974;246270.64818160105;458489.2182040302;202886.56219246358;202886.56219246358;274.3518082587999;172290.64221425875;74906.77105256576;11461.835325629838;63785.38995451428;0;8;5;3;12;9;8;0;3;3;49401590894.89579;19635227130.016083;38310699609.922165;76774.8839219172;15250.958475356807;-0.0;44381.60204166304;197202.600400577;50177.529934901824;0.0;230487.79442554072;4.612039301754707;0.23642267985301466
195;2019-08-01 20:58:45.119;822;804;201;201;182;65;198;23;41;25;637;242;44;82;199;163;258;677;195;202;198;-112;662;380;374;135;385;260;659;1121.0;-1.0;2196.0;433.0;0.0;98;0;0;1;1;0;1;0;0;0;1;1;1;0;0;35018.98046875;22483.279296875;6563.06103515625;3435.8828125;578.0;311296;663.0;0.0;Calculated values ==>;1564685925.119;355.36;353.56000000000006;293.26000000000005;293.26000000000005;291.36;279.66;276.4546675782219;292.96000000000004;275.46000000000004;277.26000000000005;275.66;336.86;297.36;277.56;281.36;293.06;289.46000000000004;298.96000000000004;340.86;293.36;292.96000000000004;339.46000000000004;330.96000000000004;261.96000000000004;241.49495122638035;262.5002047102346;276.4546675782219;292.66;6620000.0;3800000.0;3740000.0;1350000.0;3850000.0;2600000.0;6590000.000000001;0.18683333333333335;0.0;0.366;0.07216666666666667;0.0;0.18683333333333335;0.0;22483.279296875;6563.06103515625;3435.8828125;35018.98046875;507565.9923863743;505454.4145713536;251894.33724373288;251894.33724373288;245489.97979058878;428757.65804586536;457085.5864237313;455160.0616132378;471875.0639052514;520355.94544379495;478557.54019086447;455531.43715521536;460161.6143197174;455410.5905226537;450983.12152342696;277307.1199089268;487996.40946729574;457647.5818152967;457085.5864237313;278076.8904731985;242505.85365607988;458287.28446087457;206623.02809460822;206623.02809460822;275.8608108872419;172850.9966901702;75283.67909293034;11519.205147814082;63868.2671497454;0;8;5;3;12;9;8;0;3;3;49623290894.89579;19716227130.016083;38466999609.922165;90964.55426781841;18161.77050109889;-0.0;46794.7546478245;198600.42905215814;50455.96934303895;0.0;231247.59739795313;4.800197287081099;0.26118284885741067
