;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
196;2019-08-01 20:59:45.110;809;801;213;213;191;79;204;40;4;34;641;242;11;73;197;158;258;685;196;203;203;-108;636;398;386;133;403;267;631;1526.0;-1.0;1640.0;375.0;0.0;98;0;0;1;1;0;1;0;0;0;1;1;1;0;0;34445.6484375;21618.361328125;5903.33447265625;3547.45727539062;617.0;311297;657.0;14.0;Calculated values ==>;1564685985.11;354.06000000000006;353.26;294.46000000000004;294.46000000000004;292.26000000000005;281.06;278.25360059004004;293.56;277.16;273.56;276.56;337.26;297.36;274.26000000000005;280.46000000000004;292.86;288.96000000000004;298.96000000000004;341.66;293.46000000000004;293.46000000000004;338.86;334.86;262.36;241.05796691057077;263.43189868330234;278.25360059004004;292.76000000000005;6360000.0;3979999.9999999995;3860000.0;1330000.0;4029999.9999999995;2670000.0;6310000.0;0.25433333333333336;0.0;0.2733333333333333;0.0625;0.0;0.25433333333333336;0.03526232085693778;21618.361328125;5903.33447265625;3547.45727539062;34445.6484375;508144.280515882;507545.9053001637;257770.41206345925;257770.41206345925;249533.02859849544;427402.5427163942;455965.49546151474;449227.20155030396;473014.93639070686;520190.7755449199;477690.2607318351;450139.6401536744;457962.05894119164;452023.1312717239;446868.7949068484;404259.2341091439;492037.7067666393;455821.36351945385;455821.36351945385;275564.83829863765;258822.4845140824;459002.7513434115;211283.54812821106;211283.54812821106;277.7071082471003;173429.7817663289;75651.13763736901;11577.390919310346;63972.138195873806;0;8;5;3;12;9;8;0;3;3;49851256694.65661;19796615069.93174;38625075894.75631;65037.93193537206;15482.450200950028;-0.0;62194.11771450609;199900.25476604654;50736.29579331936;0.0;232155.7017639293;4.593446738021366;0.19008588938617085
197;2019-08-01 21:00:45.140;765;762;220;220;195;61;185;51;3;43;649;243;4;60;197;150;258;682;196;205;184;-103;679;376;361;133;380;264;666;1350.0;-1.0;1614.0;206.0;0.0;42;0;0;1;1;0;1;1;0;0;1;1;1;0;0;51145.34375;23022.556640625;20263.462890625;3505.80395507812;724.0;311298;650.0;13.0;Calculated values ==>;1564686045.14;349.66;349.36;295.16;295.16;292.66;279.26000000000005;276.0463484220469;291.66;278.26000000000005;273.46000000000004;277.46000000000004;338.06000000000006;297.46000000000004;273.56;279.16;292.86;288.16;298.96000000000004;341.36;293.66;291.56;338.16;345.56000000000006;262.86;241.05796691057077;263.0348170998261;276.0463484220469;292.76000000000005;6790000.000000001;3760000.0;3610000.0;1330000.0;3800000.0;2640000.0;6659999.999999999;0.225;0.0;0.269;0.034333333333333334;0.0;0.225;0.03254576473001749;23022.556640625;20263.462890625;3505.80395507812;51145.34375;498346.5952046648;499167.973989761;258587.30830288306;258587.30830288306;249546.02315400663;429045.3911783415;457387.5844061984;449645.73854103155;473889.5882477202;521261.0838692114;478174.5276854945;449775.47733975266;456847.7499277304;455956.1847462168;449755.2895633714;275006.7662944062;487973.44120508846;460127.33862395975;457249.07238962216;272634.34865687083;303627.53096179874;459504.5943874143;206230.64348048976;206230.64348048976;275.6912614749913;174143.3966661863;76023.3312922343;11636.197485024912;64190.303869652664;0;8;5;3;13;9;8;0;3;3;50075468745.44025;19876454970.210785;38784455545.313354;65478.66057128575;8695.738981137742;-0.0;56479.14650455479;200988.43685987405;50937.88144632957;0.0;233145.14010781387;2.7922302727773225;0.10546960704625975
198;2019-08-01 21:01:45.111;741;737;219;218;192;49;147;45;14;46;656;243;12;53;198;143;258;687;196;203;146;-101;668;370;354;130;373;257;655;1420.0;-1.0;1145.0;123.0;0.0;64;0;0;1;1;0;1;1;0;0;1;1;1;0;0;51311.39453125;22662.015625;20785.279296875;3430.00756835938;760.0;311299;643.0;0.0;Calculated values ==>;1564686105.111;347.26;346.86;295.06;294.96000000000004;292.36;278.06;275.4277932560699;287.86;277.66;274.56;277.76000000000005;338.76;297.46000000000004;274.36;278.46000000000004;292.96000000000004;287.46000000000004;298.96000000000004;341.86;293.46000000000004;287.76000000000005;337.46000000000004;349.16;263.06;240.39332010688793;262.0952818180154;275.4277932560699;292.76000000000005;6680000.0;3700000.0;3540000.0;1300000.0;3729999.9999999995;2570000.0;6550000.0;0.23666666666666666;0.0;0.19083333333333333;0.0205;0.0;0.23666666666666666;0.0;22662.015625;20785.279296875;3430.00756835938;51311.39453125;496091.6323326288;496804.58159920125;258801.49080982932;258405.69929009792;248941.43700581862;429467.9694778635;453232.9421065612;452300.2801237847;474565.8909610861;522548.4873910663;479036.97163694183;452048.2544113777;457129.0939075185;457248.5901723117;449802.42746497714;276425.1829357453;489841.4288422769;460944.6244486303;453090.7323638435;269704.110367413;318717.3015803363;460165.71153930784;204959.46683644358;204959.46683644358;275.1755782142718;174996.79014493217;76403.8520535312;11693.967978437107;64532.21138575347;0;8;5;3;13;9;8;0;3;3;50289865070.28342;19955316835.1531;38940680000.19907;47200.87186900093;5231.728016408718;-0.0;58724.399508151306;201926.97911473978;51053.88757448219;0.0;234104.70564293527;2.3712328459325813;0.06401915807988617
199;2019-08-01 21:02:45.131;725;725;221;221;193;42;145;39;20;45;661;245;19;68;199;139;258;673;196;201;145;-101;637;361;347;128;365;277;628;1447.0;-1.0;470.0;159.0;0.0;47;100;100;1;0;0;1;1;0;0;1;0;1;0;0;39609.05078125;12606.8955078125;18957.62109375;2336.23022460938;763.0;311300;635.0;0.0;Calculated values ==>;1564686165.131;345.66;345.66;295.26000000000005;295.26000000000005;292.46000000000004;277.36;274.4858918419099;287.66;277.06;275.16;277.66;339.26;297.66;275.06;279.96000000000004;293.06;287.06;298.96000000000004;340.46000000000004;293.26000000000005;287.66;336.66;349.46000000000004;263.06;239.943914813709;264.73235714968143;274.4858918419099;292.76000000000005;6370000.0;3610000.0;3470000.0000000005;1280000.0;3650000.0;2770000.0;6280000.0;0.24116666666666667;0.0;0.07833333333333334;0.026500000000000003;0.0;0.24116666666666667;0.0;12606.8955078125;18957.62109375;2336.23022460938;39609.05078125;496917.4845873279;497790.44152307336;261319.07710919387;261319.07710919387;250363.59593764765;430081.6785162784;454154.4036096638;449500.5590592191;474725.2124086044;521438.63013786415;476776.50945961;449368.0064428233;455706.1453028069;458676.5019544617;450843.4406997151;403738.8339946604;490683.1095702683;461753.13320302847;454154.4036096638;266355.56789118156;319975.17213553557;460471.08487807884;202188.84417811327;202188.84417811327;274.06215081286933;175754.71307908802;76697.8576154088;11742.035977357107;64863.51261918226;0;8;5;3;13;9;8;0;3;3;50500235170.21657;20032742635.128494;39100933400.14815;19372.750999019958;6844.479378549088;-0.0;60765.69408290893;202481.94423186046;51154.556181095395;0.0;235100.78833947086;2.5658114526646907;0.036188039029735095
200;2019-08-01 21:03:45.112;701;702;227;227;198;36;157;33;23;43;672;245;22;75;200;138;258;642;197;200;157;-100;623;354;342;138;358;279;615;1141.0;-1.0;455.0;305.0;0.0;13;100;100;1;0;0;1;1;0;0;1;0;1;0;0;40333.41796875;12355.7587890625;17557.27734375;2786.3505859375;755.0;311301;628.0;0.0;Calculated values ==>;1564686225.112;343.26;343.36;295.86;295.86;292.96000000000004;276.76000000000005;273.7412296467126;288.86;276.46000000000004;275.46000000000004;277.46000000000004;340.36;297.66;275.36;280.66;293.16;286.96000000000004;298.96000000000004;337.36;293.16;288.86;335.96000000000004;348.66;263.16;242.14157278889297;264.9883086891361;273.7412296467126;292.86;6230000.0;3540000.0;3420000.0000000005;1380000.0;3579999.9999999995;2790000.0;6150000.0;0.19016666666666668;0.0;0.07583333333333334;0.05083333333333333;0.0;0.19016666666666668;0.0;12355.7587890625;17557.27734375;2786.3505859375;40333.41796875;495037.08974934195;495964.8749439766;265137.49105586234;265137.49105586234;252779.57355554958;430542.39183029096;456647.26439308474;449532.5508236818;473241.6031071014;522416.4212771006;476524.374987441;449399.6465027402;456259.40587895835;459919.0894837036;451946.54842230113;410314.2033304967;487730.71045143396;462381.4417095876;456647.26439308474;263425.85118522606;316620.98725437425;459031.84620053536;199167.1085326;199167.1085326;272.84463732112425;176420.68935878584;76905.8138606932;11784.710632818751;65167.70708046414;0;8;5;3;13;9;8;0;3;3;50706869715.032585;20112517365.057465;39267680579.99968;18986.04604040704;13209.79083145338;-0.0;48964.14297280219;202801.49964896785;51321.6221783725;0.0;236014.91408260676;2.482003119591385;0.07750286223135575
201;2019-08-01 21:04:45.132;684;687;225;224;196;29;168;27;24;39;679;242;23;74;201;137;258;626;195;200;168;-99;621;346;336;139;350;277;615;2090.0;-3.0;0.0;158.0;0.0;1;100;100;1;0;0;1;1;0;0;1;0;1;0;0;40284.234375;12345.68359375;17320.4296875;2769.06909179688;749.0;311302;624.0;0.0;Calculated values ==>;1564686285.132;341.56000000000006;341.86;295.66;295.56;292.76000000000005;276.06;272.8767566201714;289.96000000000004;275.86;275.56;277.06;341.06000000000006;297.36;275.46000000000004;280.56;293.26000000000005;286.86;298.96000000000004;335.76000000000005;293.16;289.96000000000004;335.56;348.06000000000006;263.26000000000005;242.35481222062532;264.73235714968143;272.8767566201714;292.66;6210000.0;3460000.0;3360000.0;1390000.0;3500000.0;2770000.0;6150000.0;0.34833333333333333;0.0;0.0;0.026333333333333334;0.0;0.34833333333333333;0.0;12345.68359375;17320.4296875;2769.06909179688;40284.234375;492919.74453260837;493936.02834909264;264154.2105932513;263672.9032083051;252032.4557400706;431051.2098666511;459094.54493689875;450029.3123482247;472719.2527797885;523302.6843533585;476435.77644986974;449897.3407572563;456462.4560975668;461293.85537773714;453204.00941393146;411151.69098747784;485476.6522444477;463283.4207927407;459094.54493689875;261751.83340796042;314105.63291466556;458977.5506073138;198368.02223682523;198368.02223682523;272.4944724373919;177092.7270660267;77111.7278289356;11831.02122850648;65458.451521485025;0;8;5;3;13;9;8;0;3;3;50910337514.967926;20195645065.031048;39434536179.946655;0.0;6862.717580422866;-0.0;90819.7387405256;202959.76943827106;51488.948838719436;0.0;237180.16805174117;3.0116203817654816;-0.02577596882965866
202;2019-08-01 21:05:45.113;680;684;223;223;190;20;175;18;25;33;680;240;23;72;202;134;258;628;194;200;175;-99;626;336;328;136;339;272;621;3135.0;-1.0;171.0;106.0;0.0;1;100;100;1;0;0;1;1;0;0;1;0;1;0;0;41472.96484375;12413.978515625;17725.404296875;2722.265625;744.0;311303;619.0;0.0;Calculated values ==>;1564686345.113;341.16;341.56000000000006;295.46000000000004;295.46000000000004;292.16;275.16;271.77519066394296;290.66;274.96000000000004;275.66;276.46000000000004;341.16;297.16;275.46000000000004;280.36;293.36;286.56;298.96000000000004;335.96000000000004;293.16;290.66;335.06;347.56000000000006;263.26000000000005;241.71165711629368;264.08650396036035;271.77519066394296;292.56;6260000.0;3360000.0;3279999.9999999995;1360000.0;3390000.0;2720000.0;6210000.0;0.5225000000000001;0.0;0.0285;0.017666666666666667;0.0;0.5225000000000001;0.0;12413.978515625;17725.404296875;2722.265625;41472.96484375;491859.13929172594;492919.74453260837;262726.4842743849;262726.4842743849;249592.10804907125;431660.74602318485;461261.14562273957;451059.66023283626;472525.0707617092;523806.913165841;476839.6143141309;450799.6524007807;457029.9845156646;463093.4358352884;454501.16940317705;409016.8917809246;485100.02294594183;464468.94795647415;461261.14562273957;259659.41789560125;312009.6876057385;459443.1041840647;196257.8847995252;196257.8847995252;271.6125253279898;177773.82131074526;77317.99300833284;11876.767860083553;65750.40765569963;0;8;5;3;13;9;8;0;3;3;51109474434.79062;20278118939.957615;39599184024.80006;7261.850599849366;4649.605542460198;-0.0;138464.20378012952;203020.26569666574;51584.8544849165;0.0;239090.2625161976;4.576023026003718;-0.05378851113112074
203;2019-08-01 21:06:48.103;689;691;219;218;184;13;180;9;23;26;678;239;22;70;202;131;258;634;193;199;180;-98;594;337;334;136;341;265;594;3680.0;-1.0;2065.0;741.0;0.0;73;96;100;1;0;0;1;0;0;0;1;0;1;0;0;28323.330078125;11783.2783203125;5237.64404296875;2626.41162109375;740.0;311304;614.0;0.0;Calculated values ==>;1564686408.103;342.06000000000006;342.26;295.06;294.96000000000004;291.56;274.46000000000004;271.8864255623528;291.16;274.06;275.46000000000004;275.76000000000005;340.96000000000004;297.06;275.36;280.16;293.36;286.26000000000005;298.96000000000004;336.56;293.06;291.16;334.56;347.16;263.36;241.71165711629368;263.1675429290057;271.8864255623528;292.46000000000004;5940000.0;3370000.0000000005;3340000.0;1360000.0;3410000.0;2650000.0;5940000.0;0.6133333333333333;0.0;0.3441666666666666;0.1235;0.0;0.6133333333333333;0.0;11783.2783203125;5237.64404296875;2626.41162109375;28323.330078125;496299.55662141944;496565.2239224237;406222.0781376417;405730.06298551505;248591.35492509257;431601.1154718507;460988.49902793055;452040.6181146384;471840.61823089625;524160.6308814103;477603.7203674624;451912.95111002645;457915.0635832555;462793.23543968034;453916.76293712953;420886.35074312636;488867.034337755;463452.9744644913;460988.49902793055;257567.11924055516;310333.04987691523;459543.8889846631;195527.87763729977;195527.87763729977;271.3232337718612;178384.4419521056;77529.68539837818;11923.561357275561;65951.30243558099;0;8;5;3;13;9;8;0;3;3;51317971334.82219;20363785339.970585;39768312174.82566;88283.13484761736;32605.977401399374;-0.0;162815.84778625352;203856.15161808894;51910.78909185941;0.0;241726.04452328646;14.439870582995802;0.40530170403106613
204;2019-08-01 21:07:45.104;702;688;208;205;192;28;186;8;22;22;671;238;21;70;199;140;258;555;193;198;185;-96;582;345;345;140;350;265;582;718.0;-1.0;1103.0;428.0;0.0;49;99;100;1;0;0;1;0;0;0;1;0;1;0;0;25075.4453125;11540.6591796875;4246.74072265625;2617.72729492188;736.0;311305;608.0;0.0;Calculated values ==>;1564686465.104;343.36;341.96000000000004;293.96000000000004;293.66;292.36;275.96000000000004;272.7676641592781;291.76000000000005;273.96000000000004;275.36;275.36;340.26;296.96000000000004;275.26000000000005;280.16;293.06;287.16;298.96000000000004;328.66;292.96000000000004;291.66;333.96000000000004;346.76;263.56;242.56692532238324;263.1675429290057;272.7676641592781;292.46000000000004;5820000.0;3450000.0;3450000.0;1400000.0;3500000.0;2650000.0;5820000.0;0.11966666666666666;0.0;0.18383333333333332;0.07133333333333333;0.0;0.11966666666666666;0.0;11540.6591796875;4246.74072265625;2617.72729492188;25075.4453125;499181.5751363625;497348.2189073502;407065.7117952289;257470.887980954;252139.1095016409;431113.4868728058;460072.69459547993;451912.95111002645;470915.85626126267;523441.6628984281;477491.8910244378;451785.1617156287;457915.0635832555;461027.8975196058;453797.4328181856;424547.3880134448;479108.5530282476;461662.8410481829;459939.38176432956;255056.51255035817;308656.51637580903;459126.4708480923;196824.7418267924;196824.7418267924;271.87509658342583;178807.18967500867;77714.33647689316;11965.07818550084;66026.3884658031;0;8;5;3;13;9;8;0;3;3;51511489730.38555;20442446720.19958;39919364825.265396;46893.71580656786;18710.85667018606;-0.0;31486.051912525276;204926.32046344594;52317.054490113565;0.0;243264.29488675485;5.275194425372053;0.3090760424585349
205;2019-08-01 21:08:45.124;702;695;206;205;190;35;191;9;25;20;660;238;23;73;199;146;258;515;193;198;190;-100;586;349;349;145;354;268;586;649.0;0.0;828.0;378.0;0.0;44;99;100;1;0;0;1;0;0;0;1;0;1;0;0;24148.48046875;11561.5029296875;4040.630859375;2613.70874023438;732.0;311306;603.0;0.0;Calculated values ==>;1564686525.124;343.36;342.66;293.76000000000005;293.66;292.16;276.66;273.20264511476705;292.26000000000005;274.06;275.66;275.16;339.16;296.96000000000004;275.46000000000004;280.46000000000004;293.06;287.76000000000005;298.96000000000004;324.66;292.96000000000004;292.16;333.46000000000004;346.36;263.16;243.61107973660833;263.56353331371673;273.20264511476705;292.46000000000004;5860000.0;3490000.0;3490000.0;1450000.0;3540000.0;2680000.0;5860000.0;0.10816666666666667;0.0;0.13799999999999998;0.063;0.0;0.10816666666666667;0.0;11561.5029296875;4040.630859375;2613.70874023438;24148.48046875;498795.9118969823;497877.4727383801;257637.84071797572;257205.90627562543;251170.613026919;430862.6128555636;460115.4328828832;451768.9676974297;470045.44345262425;522067.6874189004;477116.64023492776;451511.875877206;457801.30300618423;460408.5339665152;453952.61264858925;423361.5960394647;472728.6294098352;461049.02147969545;459981.5583854159;252964.46457616048;306980.0860723078;457934.03136953566;197660.54433148538;197660.54433148538;272.2251750411259;179217.52578951587;77906.91866708262;12008.688017546716;66095.47291610803;0;8;5;3;13;9;8;0;3;3;51719759130.31937;20527975220.1724;40079318125.21457;35066.962424500314;16397.229683397167;-0.0;28374.38968683349;205609.55378370502;52609.719398762514;0.0;243763.2981789287;4.382920068963326;0.24931815692497908
206;2019-08-01 21:09:45.135;698;698;209;210;186;38;195;1;25;18;648;239;24;76;199;150;258;541;193;199;194;-219;594;350;350;149;354;271;595;550.0;-1.0;613.0;417.0;0.0;31;99;100;1;0;0;1;0;0;0;1;0;1;0;0;24154.119140625;11774.7119140625;3796.94384765625;2628.18701171875;731.0;311307;597.0;0.0;Calculated values ==>;1564686585.135;342.96000000000004;342.96000000000004;294.06;294.16;291.76000000000005;276.96000000000004;273.3108153835814;292.66;273.26000000000005;275.66;274.96000000000004;337.96000000000004;297.06;275.56;280.76000000000005;293.06;288.16;298.96000000000004;327.26000000000005;293.06;292.56;332.86;346.26;251.26000000000002;244.42749628697553;263.95629194202945;273.3108153835814;292.46000000000004;5940000.0;3500000.0;3500000.0;1490000.0;3540000.0;2710000.0;5950000.0;0.09166666666666666;0.0;0.10216666666666667;0.06949999999999999;0.0;0.09166666666666666;0.0;11774.7119140625;3796.94384765625;2628.18701171875;24154.119140625;497492.72221901023;497395.0411621732;258337.90303957468;258774.35026659418;249270.2964500536;430799.1582183253;460494.49674625666;451237.76587210665;469302.4684711461;520584.30398905283;476852.5317974636;451108.19694598735;457688.3540189078;460408.5339665152;454342.8865433985;420886.35074312636;475483.53921704396;461027.8975196058;460360.83308859565;250454.15340279948;306560.99450073834;444616.4517321351;193877.57792625067;193877.57792625067;270.7031397881795;179620.1212480154;78101.4227763985;12052.378490538458;66160.79801264982;0;8;5;3;13;9;8;0;3;3;51929497575.03272;20616191390.051838;40241047769.99354;26293.632535134955;17426.351729508966;-0.0;24427.63172321496;206120.98581968975;52891.634251734155;0.0;244203.3956931659;3.744406852092134;0.22960950418874893
207;2019-08-01 21:10:45.115;696;700;213;214;186;37;198;0;14;15;637;239;16;80;200;151;258;585;194;200;198;-232;613;350;350;143;355;274;615;577.0;0.0;490.0;443.0;0.0;14;0;100;1;0;0;1;0;0;0;1;1;1;0;0;25794.001953125;12133.03515625;3497.47314453125;3573.67651367188;729.0;311308;592.0;0.0;Calculated values ==>;1564686645.115;342.76;343.16;294.46000000000004;294.56;291.76000000000005;276.86;273.3108153835814;292.96000000000004;273.16;274.56;274.66;336.86;297.06;274.76000000000005;281.16;293.16;288.26000000000005;298.96000000000004;331.66;293.16;292.96000000000004;332.36;346.06000000000006;249.96000000000004;243.1966462407574;264.3458800820626;273.3108153835814;292.56;6130000.0;3500000.0;3500000.0;1430000.0;3550000.0;2740000.0;6150000.0;0.09616666666666666;0.0;0.08166666666666668;0.07383333333333333;0.0;0.09616666666666666;0.0;12133.03515625;3497.47314453125;3573.67651367188;25794.001953125;495354.38132562215;495695.41866805963;258742.67493086262;259167.46008960906;248428.59836021988;430799.1582183253;460894.73399835604;449256.66141379334;469819.94228607416;519197.6838554344;476474.42434079736;449520.70387210255;457700.4938646047;460387.3511624245;454482.9008172104;414311.7454471809;479567.89676524856;461160.9377506379;460894.73399835604;248362.34728340767;305722.83045113535;444354.77638191107;192921.9051695624;192921.9051695624;270.31261141950563;180036.21684581484;78300.58759163924;12104.043459201128;66221.56455866795;0;8;5;3;13;9;8;0;4;3;52139427575.09948;20703762190.079685;40404493270.04552;20934.00509327886;18564.12699117841;-0.0;25770.053705702318;206514.418278836;53191.454934283225;0.0;244621.57030052476;3.3986439112499354;0.20728600317198692
208;2019-08-01 21:11:45.116;703;705;218;220;185;38;201;4;14;15;631;242;14;83;201;151;258;623;192;201;201;-236;644;354;353;136;359;278;646;621.0;-1.0;1172.0;350.0;0.0;18;0;100;1;0;0;1;0;0;0;1;1;1;0;0;27990.73828125;12787.0078125;3850.32788085938;3673.8447265625;725.0;311309;587.0;0.0;Calculated values ==>;1564686705.116;343.46000000000004;343.66;294.96000000000004;295.16;291.66;276.96000000000004;273.7412296467126;293.26000000000005;273.56;274.56;274.66;336.26000000000005;297.36;274.56;281.46000000000004;293.26000000000005;288.26000000000005;298.96000000000004;335.46000000000004;293.26000000000005;293.26000000000005;331.86;345.66;249.56000000000003;241.71165711629368;264.86050150153983;273.7412296467126;292.36;6440000.000000001;3540000.0;3529999.9999999995;1360000.0;3590000.0;2780000.0;6459999.999999999;0.1035;0.0;0.19533333333333333;0.058333333333333334;0.0;0.1035;0.0;12787.0078125;3850.32788085938;3673.8447265625;27990.73828125;493208.8445252227;493284.4759544703;258917.0343135083;259730.6118296833;246916.4062115662;430542.39183029096;460831.5935396137;448517.2867790811;470763.29942817445;518240.80416121864;476309.29898988246;448517.2867790811;457428.0179345776;459897.8941259199;453800.02511470526;399790.7171095812;481572.56076303974;460831.5935396137;460831.5935396137;246270.64818160105;304046.57827927166;445268.60138530715;197283.09211804092;197283.09211804092;272.09432753808625;180484.43048399602;78508.25807724505;12164.44047606363;66282.79725433349;0;8;5;3;13;9;8;0;4;3;52350331089.84471;20787463584.978577;40570096029.845474;49074.41269045651;14465.821373923864;-0.0;27277.269897132777;207097.83148305374;53466.70909115274;0.0;245063.63869769822;4.471306053312211;0.2563015053959833
209;2019-08-01 21:12:45.106;718;717;216;218;188;46;203;9;23;17;641;242;20;83;200;151;258;652;192;203;203;-218;677;365;360;130;370;282;677;1091.0;-1.0;1519.0;207.0;0.0;77;0;100;1;0;0;1;0;0;0;1;1;1;0;0;31510.763671875;13338.6455078125;6140.2998046875;3769.64184570312;723.0;311310;583.0;0.0;Calculated values ==>;1564686765.106;344.96000000000004;344.86;294.76000000000005;294.96000000000004;291.96000000000004;277.76000000000005;274.9066339382667;293.46000000000004;274.06;275.46000000000004;274.86;337.26;297.36;275.16;281.46000000000004;293.16;288.26000000000005;298.96000000000004;338.36;293.46000000000004;293.46000000000004;331.46000000000004;345.46000000000004;251.36;240.39332010688793;265.3697278774862;274.9066339382667;292.36;6770000.0;3650000.0;3600000.0;1300000.0;3700000.0;2820000.0;6770000.0;0.18183333333333335;0.0;0.25316666666666665;0.034499999999999996;0.0;0.18183333333333335;0.0;13338.6455078125;6140.2998046875;3769.64184570312;31510.763671875;491977.00324720546;491835.1701893854;256507.4367320369;257253.3983277506;246841.4747575811;429811.8947417682;460012.4503564219;448981.09960208036;471757.1522973397;518948.0697890582;475801.4785309773;448578.2863786157;456777.0089575782;458013.8845142973;451883.41264742217;275248.7684612972;482378.00613455777;460012.4503564219;460012.4503564219;244597.3647265701;303208.48990285693;448279.7948838598;202597.07424996002;202597.07424996002;274.2392986343086;180980.1936927093;78725.9355693193;12226.459192666574;66366.03860918783;0;8;5;3;13;9;8;0;4;3;52564195439.87871;20867250284.99126;40738068029.87218;62376.222418311794;8476.053861869543;-0.0;46806.695888691655;208026.43198322566;53657.85952109913;0.0;245680.90218494795;5.060908491695494;0.20281520885609367
210;2019-08-01 21:13:45.097;731;730;200;199;180;61;205;16;35;22;661;242;31;81;198;150;258;670;193;205;205;-199;658;380;371;130;384;287;657;1455.0;-1.0;1471.0;200.0;0.0;98;99;100;1;0;0;1;0;0;0;1;0;1;0;0;27959.46484375;12953.75;6524.6220703125;2930.55541992188;721.0;311311;579.0;0.0;Calculated values ==>;1564686825.097;346.26;346.16;293.16;293.06;291.16;279.26000000000005;276.4546675782219;293.66;274.76000000000005;276.66;275.36;339.26;297.36;276.26000000000005;281.26000000000005;292.96000000000004;288.16;298.96000000000004;340.16;293.66;293.66;331.06;345.26;253.26000000000002;240.39332010688793;265.9988726020314;276.4546675782219;292.46000000000004;6580000.0;3800000.0;3710000.0;1300000.0;3840000.0;2870000.0;6570000.0;0.24250000000000002;0.0;0.24516666666666667;0.03333333333333333;0.0;0.24250000000000002;0.0;12953.75;6524.6220703125;2930.55541992188;27959.46484375;495687.21830816206;495647.368608781;251625.49596122958;251274.68197198378;244909.3756812587;428757.65804586536;458548.2590687378;449672.175819058;472242.3386847302;520620.39322965295;475162.3424952227;449134.08749675617;455698.1634512111;455433.42227619747;449018.15704856935;277951.15887680056;487204.20324077766;458548.2590687378;458548.2590687378;242924.1476594651;302370.42649719206;450246.4534417867;206784.67737052753;206784.67737052753;275.9223035896962;181475.70459203396;78945.00599949351;12282.28579457496;66471.56379354977;0;8;5;3;13;9;8;0;4;3;52783462544.64865;20945238584.909435;40908742424.69311;59547.918369631385;8115.392535708639;-0.0;61052.668561816;209042.31408355;53796.100834959245;0.0;246579.59539688705;5.743959835795326;0.18649577575189857
211;2019-08-01 21:14:45.097;725;729;196;195;176;78;201;31;42;31;681;241;39;70;195;152;258;667;194;205;200;-180;703;389;375;135;392;276;696;1313.0;-1.0;1532.0;173.0;0.0;2;99;1;1;0;1;1;0;1;0;1;0;1;0;0;49098.4609375;23737.099609375;19349.109375;2782.46020507812;718.0;311312;576.0;0.0;Calculated values ==>;1564686885.097;345.66;346.06000000000006;292.76000000000005;292.66;290.76000000000005;280.96000000000004;277.3618629098277;293.26000000000005;276.26000000000005;277.36;276.26000000000005;341.26;297.26000000000005;277.06;280.16;292.66;288.36;298.96000000000004;339.86;293.66;293.16;330.76000000000005;344.96000000000004;255.16000000000003;241.49495122638035;264.60387354146746;277.3618629098277;292.56;7030000.0;3890000.0;3750000.0;1350000.0;3920000.0000000005;2760000.0;6959999.999999999;0.21883333333333335;0.0;0.25533333333333336;0.028833333333333332;0.0;0.21883333333333335;0.0;23737.099609375;19349.109375;2782.46020507812;49098.4609375;490335.14739763655;491623.37195187755;248806.12151724845;248480.0825353696;242504.51312752848;428092.51987082884;457344.94878049195;452555.7207405592;472460.9817075043;523589.7910968667;476448.55973295076;452167.8125044171;456123.9607488607;453638.2244163125;447639.21350789844;272498.00033270835;482510.17779267277;457906.40065206075;457204.18955206627;241669.27786274583;301113.3779324612;451335.9301625788;209277.36271722862;209277.36271722862;276.9101723816384;182117.85397354438;79250.76307957164;12329.894258116627;66687.1782222607;0;8;6;3;13;10;8;0;4;3;53007262544.64865;21024738584.909435;41077642424.69311;62117.074081957086;6979.35536134093;-0.0;54254.65393902364;210056.1890206466;53921.89040076799;0.0;247540.4897510607;2.689223070171056;0.0952636547911667
212;2019-08-01 21:15:45.098;721;726;203;202;176;56;130;47;30;40;686;238;31;57;196;139;259;677;194;206;129;-163;731;374;357;137;378;265;718;1570.0;-2.0;1394.0;314.0;0.0;47;99;1;1;0;1;1;0;1;0;1;0;1;0;0;53231.10546875;24618.294921875;22400.083984375;2655.60522460938;715.0;311313;573.0;0.0;Calculated values ==>;1564686945.098;345.26;345.76;293.46000000000004;293.36;290.76000000000005;278.76000000000005;275.84098080016133;286.16;277.86;276.16;277.16;341.76;296.96000000000004;276.26000000000005;278.86;292.76000000000005;287.06;299.06;340.86;293.76000000000005;286.06;330.46000000000004;344.66;256.86;241.92719264551067;263.1675429290057;275.84098080016133;292.56;7309999.999999999;3740000.0;3570000.0000000005;1370000.0;3779999.9999999995;2650000.0;7180000.0;0.26166666666666666;0.0;0.23233333333333334;0.052333333333333336;0.0;0.26166666666666666;0.0;24618.294921875;22400.083984375;2655.60522460938;53231.10546875;486843.7092087533;488940.0078357344;250338.22423176965;250012.14686162226;241921.3957071061;429187.4505931623;450247.72005458304;452930.92022276146;473078.44118532055;524981.8199343134;477491.8910244378;453057.63364064984;456313.30301945616;456144.84443125484;448458.0374041338;270632.74131473684;481581.04551464453;460883.4628345854;450101.01517322107;240414.4444865203;299856.38484229014;452751.7079183823;204703.64684866037;204703.64684866037;275.09663409305085;182970.6145750613;79653.73141780686;12375.212225442887;67035.09396638343;0;8;6;3;13;10;8;0;4;3;53226866205.25599;21106339945.135113;41239945130.141975;57671.469847249486;12981.181862648782;-0.0;64212.31137826005;211054.44352678186;54088.230983724774;0.0;248527.73091851358;2.7150019360813666;0.0971121104758294
213;2019-08-01 21:16:45.098;743;747;206;205;178;49;79;43;7;44;678;237;10;49;198;134;259;686;196;201;78;-147;697;369;353;137;372;261;683;1417.0;0.0;1305.0;333.0;0.0;71;99;1;1;0;1;1;0;1;0;1;0;1;0;0;51785.4609375;23647.98828125;21964.77734375;2609.69897460938;713.0;311314;569.0;0.0;Calculated values ==>;1564687005.098;347.46000000000004;347.86;293.76000000000005;293.66;290.96000000000004;278.06;275.3239800832674;281.06;277.46000000000004;273.86;277.56;340.96000000000004;296.86;274.16;278.06;292.96000000000004;286.56;299.06;341.76;293.26000000000005;280.96000000000004;330.06;344.46000000000004;258.46000000000004;241.92719264551067;262.63441904999945;275.3239800832674;292.76000000000005;6970000.0;3690000.0;3529999.9999999995;1370000.0;3720000.0000000005;2610000.0;6830000.0;0.23616666666666666;0.0;0.2175;0.0555;0.0;0.23616666666666666;0.0;23647.98828125;21964.77734375;2609.69897460938;51785.4609375;493522.05015390785;495463.48407004325;252656.28180147475;252309.54638881102;243485.1232996086;429537.3511455088;443291.90494344884;450703.76831585314;473469.3076824459;524479.5798374948;477878.4357179965;451087.67505689716;455983.40564438805;457411.20259979833;448633.5813643205;273580.28985937574;486747.59827581636;460831.5935396137;443134.7421301868;238741.38928724395;299018.4200587347;454400.3449409896;203281.1408864937;203281.1408864937;274.52344200952876;183845.75262844673;80055.95044449957;12419.089760436376;67404.80114411781;0;8;6;3;13;10;8;0;4;3;53439866205.25599;21188539945.135113;41397745130.141975;53814.42146588568;13937.115825024524;-0.0;56645.42549371886;211983.492621058;54312.55013112205;0.0;249534.8787257801;2.5796475525980624;0.10290938012702153
214;2019-08-01 21:17:45.109;748;750;213;213;185;43;90;38;-1;44;668;238;0;40;199;134;259;678;197;197;91;-132;672;363;348;139;366;254;659;1395.0;-3.0;917.0;204.0;0.0;62;99;1;1;0;1;1;0;1;0;1;0;1;0;0;50644.08984375;22824.755859375;20896.51171875;2514.5693359375;711.0;311315;566.0;0.0;Calculated values ==>;1564687065.109;347.96000000000004;348.16;294.46000000000004;294.46000000000004;291.66;277.46000000000004;274.69669130483857;282.16;276.96000000000004;273.06;277.56;339.96000000000004;296.96000000000004;273.16;277.16;293.06;286.56;299.06;340.96000000000004;292.86;282.26000000000005;329.76000000000005;344.26;259.96000000000004;242.35481222062532;261.6868853414304;274.69669130483857;292.86;6720000.0;3629999.9999999995;3479999.9999999995;1390000.0;3660000.0;2540000.0;6590000.000000001;0.23249999999999998;0.0;0.15283333333333332;0.034;0.0;0.23249999999999998;0.0;22824.755859375;20896.51171875;2514.5693359375;50644.08984375;496671.66004088323;498196.83087877586;256266.85574251812;256266.85574251812;246466.3799490881;429947.3805835815;445987.2077165095;450935.90331531415;473209.3688182048;524015.9435543329;478853.86879877595;451062.45248816797;456033.4258377083;458516.8789554001;449743.0750631276;276492.9282666114;488139.7087119787;461070.26705327537;446138.395383453;237486.63934987856;298180.4796168596;455611.21795654646;202375.0674450562;202375.0674450562;274.14376887070887;184699.48870671517;80443.2943118345;12461.79982504248;67762.0440350087;0;8;6;3;13;10;8;0;4;3;53650204759.96852;21271355125.02193;41552273454.930786;37988.38108217109;8610.02911739067;-0.0;56674.97374567726;212748.65622886107;54500.477452412335;0.0;250479.38851320528;2.233622030832726;0.0644398296637012
215;2019-08-01 21:18:45.109;737;738;220;219;190;37;125;33;-4;42;656;239;-3;47;200;134;258;647;196;194;125;-121;635;355;343;134;359;269;627;1230.0;-2.0;756.0;78.0;0.0;32;91;100;1;0;0;1;0;1;0;1;0;1;0;0;39225.171875;12579.8271484375;18570.76953125;2664.65258789062;707.0;311316;565.0;0.0;Calculated values ==>;1564687125.109;346.86;346.96000000000004;295.16;295.06;292.16;276.86;273.8482719121499;285.66;276.46000000000004;272.76000000000005;277.36;338.76;297.06;272.86;277.86;293.16;286.56;298.96000000000004;337.86;292.56;285.66;329.66;343.86;261.06;241.2770596917726;263.6948088759802;273.8482719121499;292.76000000000005;6350000.0;3550000.0;3429999.9999999995;1340000.0;3590000.0;2690000.0;6270000.0;0.20500000000000002;0.0;0.126;0.013000000000000001;0.0;0.20500000000000002;0.0;12579.8271484375;18570.76953125;2664.65258789062;39225.171875;498731.2718766664;499627.8132967686;260951.4703298827;260518.59018629882;249344.98182433785;430477.46260093397;452033.65955061;447801.10389639664;473663.1379967309;521573.97995099897;477103.66746330203;447933.8416499323;454396.0792389939;459762.3043333631;451191.3470420962;404770.37482047477;487143.6427050112;461441.93428030465;452033.65955061;237068.3971897606;296504.67125881097;457535.8361779034;201100.28617276927;201100.28617276927;273.6101539690983;185448.3992210381;80738.33250356627;12504.960007741049;68090.93804542537;0;8;6;3;13;10;8;0;4;3;53857504759.96852;21353255125.02193;41709173454.930786;31084.30303317705;3333.6621500667443;-0.0;51441.341542457354;213324.2619298223;54600.00821297448;0.0;251380.35780727307;2.539070643729443;0.0498327308604906
216;2019-08-01 21:19:45.100;709;710;225;225;195;31;149;27;-11;39;657;239;-9;58;200;134;258;613;197;194;149;-112;623;348;337;137;352;271;616;1134.0;-1.0;381.0;284.0;0.0;1;98;100;1;0;0;1;0;1;0;1;0;1;0;0;39631.26953125;12351.4306640625;17294.283203125;2716.30908203125;705.0;311317;564.0;-1.0;Calculated values ==>;1564687185.1;344.06000000000006;344.16;295.66;295.66;292.66;276.26000000000005;273.0942459734351;288.06;275.86;272.06;277.06;338.86;297.06;272.26000000000005;278.96000000000004;293.16;286.56;298.96000000000004;334.46000000000004;292.56;288.06;329.56;343.66;261.96000000000004;241.92719264551067;263.95629194202945;273.0942459734351;292.86;6230000.0;3479999.9999999995;3370000.0000000005;1370000.0;3520000.0000000005;2710000.0;6160000.0;0.189;0.0;0.0635;0.04733333333333333;0.0;0.189;-0.002506340327376235;12351.4306640625;17294.283203125;2716.30908203125;39631.26953125;496120.8092207953;496941.8478531206;264069.55368776113;264069.55368776113;251616.36781977583;430925.7729439634;456382.87381276704;446484.27536652796;472980.6827117325;521514.1332006836;476852.5317974636;446753.5120405975;455444.685413733;460852.5178084268;452431.1542702348;410314.2033304967;483512.4385412851;462355.6847664004;456382.87381276704;236650.15891445865;295666.80309349706;457972.3873527047;197494.65337623993;197494.65337623993;272.1549342318444;186105.43766151572;80946.0618210469;12549.79462874127;68389.76865324905;0;8;6;3;13;10;8;0;4;3;54061474159.75452;21434542929.936646;41871149154.76084;15810.84099638329;12329.279408219332;-0.0;48929.873662503625;213714.9961773953;54730.51314714632;0.0;252216.6591357513;2.3814949451102465;0.06673463601151775
217;2019-08-01 21:20:45.130;691;693;224;224;191;22;163;19;-4;34;661;238;-11;57;201;134;258;608;194;196;163;-105;623;338;331;137;342;267;617;565.0;-2.0;156.0;225.0;0.0;1;99;100;1;0;0;1;0;1;0;1;0;1;0;0;40520.171875;12346.427734375;17504.435546875;2673.10375976562;701.0;311318;562.0;-1.0;Calculated values ==>;1564687245.13;342.26;342.46000000000004;295.56;295.56;292.26000000000005;275.36;271.99741764416325;289.46000000000004;275.06;272.76000000000005;276.56;339.26;296.96000000000004;272.06;278.86;293.26000000000005;286.56;298.96000000000004;333.96000000000004;292.76000000000005;289.46000000000004;329.36;343.26;262.66;241.92719264551067;263.43189868330234;271.99741764416325;292.56;6230000.0;3379999.9999999995;3310000.0;1370000.0;3420000.0000000005;2670000.0;6170000.0;0.09416666666666668;0.0;0.026000000000000002;0.0375;0.0;0.09416666666666668;-0.0025069276599139698;12346.427734375;17504.435546875;2673.10375976562;40520.171875;493674.94870844606;494549.82385668054;263508.8472270599;263508.8472270599;250118.1892234637;431541.1909327263;459224.3863893441;448175.9612861504;472491.6353866644;522251.8132149156;477241.90813496505;447248.3752396115;455983.5742871536;462512.1106470476;454160.81063562114;410314.2033304967;482680.8182849988;463514.59365125524;459224.3863893441;235813.6939595721;293991.1381695566;458681.62512211513;193916.20447510903;193916.20447510903;270.67527245453107;186773.70030657595;81151.98021616356;12594.7288584668;68679.9029718412;0;8;6;3;13;10;8;0;4;3;54261974360.45528;21516784030.224083;42032629855.325226;6610.753677087076;9928.703274262729;-0.0;24983.18713025714;213901.93622363874;54916.089078410114;0.0;252832.9092822648;1.276678334756741;0.04785586140815163
218;2019-08-01 21:21:45.111;689;693;221;221;184;9;171;8;3;27;660;236;-5;53;201;130;258;621;193;198;170;-99;606;328;329;136;333;257;607;397.0;-1.0;255.0;242.0;0.0;72;93;91;1;0;0;1;0;0;0;1;0;1;0;0;27776.138671875;11447.2841796875;5292.0205078125;2533.662109375;696.0;311319;563.0;0.0;Calculated values ==>;1564687305.111;342.06000000000006;342.46000000000004;295.26000000000005;295.26000000000005;291.56;274.06;270.87642091645444;290.26000000000005;273.96000000000004;273.46000000000004;275.86;339.16;296.76000000000005;272.66;278.46000000000004;293.26000000000005;286.16;298.96000000000004;335.26000000000005;292.96000000000004;290.16;329.46000000000004;342.76;263.26000000000005;241.71165711629368;262.0952818180154;270.87642091645444;292.46000000000004;6060000.0;3279999.9999999995;3290000.0;1360000.0;3329999.9999999995;2570000.0;6070000.0;0.06616666666666667;0.0;0.042499999999999996;0.04033333333333333;0.0;0.06616666666666667;0.0;11447.2841796875;5292.0205078125;2533.662109375;27776.138671875;495108.3967493575;495546.48597566556;262899.65186594374;262899.65186594374;248050.22680549344;432127.2027000197;460586.74326595187;450908.31012903585;471938.4492427271;522957.7280855062;478263.3211721466;449886.71217424877;457129.0939075185;463858.5150674996;455304.7622530389;416866.46692616167;485649.97169670934;464067.01572677953;460456.3097761641;236231.924509345;291896.6896268761;459443.1041840647;191122.06229510801;191122.06229510801;269.49799701316886;187342.65600091827;81350.19835964227;12638.104833927751;68869.81328147992;0;8;6;3;13;10;8;0;4;3;54459911660.27904;21598658095.151184;42189780075.1853;11040.915532941932;10822.282022854586;-0.0;17820.949374996548;214048.98688613097;55088.959196187636;0.0;253189.49746413087;2.0590575052112694;0.11218163578375959
219;2019-08-01 21:22:45.111;703;688;208;203;195;18;175;5;7;21;654;235;1;56;199;135;258;566;192;196;175;-94;575;335;339;139;340;258;576;-1.0;0.0;1228.0;399.0;0.0;1;98;60;1;0;0;1;0;0;0;1;0;1;0;0;20648.51171875;8896.9306640625;2850.2783203125;2562.84423828125;691.0;311320;565.0;0.0;Calculated values ==>;1564687365.111;343.46000000000004;341.96000000000004;293.96000000000004;293.46000000000004;292.66;274.96000000000004;271.6637117239857;290.66;273.66;273.86;275.26000000000005;338.56000000000006;296.66;273.26000000000005;278.76000000000005;293.06;286.66;298.96000000000004;329.76000000000005;292.76000000000005;290.66;329.66;342.26;263.76000000000005;242.35481222062532;262.23063862743834;271.6637117239857;292.36;5750000.0;3350000.0;3390000.0;1390000.0;3400000.0;2580000.0;5760000.0;0.0;0.0;0.20466666666666666;0.0665;0.0;0.0;0.0;8896.9306640625;2850.2783203125;2562.84423828125;20648.51171875;499983.3272019267;497934.9169704124;409942.964435759;407747.3237640296;253650.9047824938;431720.082569444;459550.392653758;451238.8370413945;470951.1231468757;522262.75008402776;478028.71449982957;450474.18889688904;457332.60951916117;462553.1177627961;454807.7944083265;426548.7771941826;481384.0734293641;462313.3204839223;459550.392653758;237068.3971897606;289802.386634966;459484.33333256777;193583.4547541769;191122.06229510801;270.5290992149645;187746.19475417348;81519.73348334018;12680.57572015822;68937.6657717143;0;8;6;3;13;10;8;0;4;3;54660311660.27904;21681158095.151184;42344280075.1853;52733.46824145054;17682.408425462992;-0.0;0.0;214580.4400842509;55326.49828325695;0.0;253338.00537558916;4.920727796835046;0.46191603370964346
220;2019-08-01 21:23:45.112;709;689;201;200;189;22;176;1;10;18;646;235;8;66;199;139;258;498;193;197;176;-91;577;329;333;141;333;264;578;214.0;75.0;665.0;269.0;0.0;1;99;55;1;0;0;1;0;0;0;1;0;1;0;0;18721.2421875;8600.814453125;2950.84765625;2609.4833984375;685.0;311321;569.0;0.0;Calculated values ==>;1564687425.112;344.06000000000006;342.06000000000006;293.26000000000005;293.16;292.06;275.36;270.9896433162861;290.76000000000005;273.26000000000005;274.16;274.96000000000004;337.76;296.66;273.96000000000004;279.76000000000005;293.06;287.06;298.96000000000004;322.96000000000004;292.86;290.76000000000005;330.06;341.66;264.06;242.77792619122317;263.0348170998261;270.9896433162861;292.46000000000004;5770000.0;3290000.0;3329999.9999999995;1410000.0;3329999.9999999995;2640000.0;5780000.0;0.035666666666666666;0.0125;0.11083333333333334;0.04483333333333333;0.0;0.035666666666666666;0.0;8600.814453125;2950.84765625;2609.4833984375;18721.2421875;500569.52831833257;497870.5564837805;256012.62522119598;255590.73416839642;251185.17297118765;432069.9255137471;460619.7170423313;450551.11265846086;470387.0459242999;520952.4553789451;477281.3468571686;450293.0949576717;457585.54517211486;463601.87355233065;456352.2447473365;425986.02223047183;471199.3772467031;463344.8196133183;460619.7170423313;238741.38928724395;287289.4124756198;459479.2969377436;192219.7696208585;192219.7696208585;269.9515814569309;188074.28150435063;81665.55045604965;12723.67916879098;68986.00929383919;0;8;6;3;13;10;8;0;4;3;54861915020.03551;21765159495.049713;42500882684.99613;28631.72385333426;11982.135474707013;0.0;9572.931458032528;215258.4946516095;55573.70693553529;0.0;253417.78113388355;3.543978187243855;0.2669885226235243
221;2019-08-01 21:24:45.122;707;697;203;204;187;19;178;3;11;15;641;236;12;71;200;143;258;510;193;200;178;-90;591;322;326;139;326;269;593;-2.0;81.0;592.0;56.0;0.0;1;99;62;1;0;0;1;0;0;0;1;0;1;0;0;19251.76171875;9175.267578125;3019.28100585938;2687.22534179688;679.0;311322;577.0;-1.0;Calculated values ==>;1564687485.122;343.86;342.86;293.46000000000004;293.56;291.86;275.06;270.1917013154234;290.96000000000004;273.46000000000004;274.26000000000005;274.66;337.26;296.76000000000005;274.36;280.26000000000005;293.16;287.46000000000004;298.96000000000004;324.16;293.16;290.96000000000004;330.86;341.06000000000006;264.16;242.35481222062532;263.6948088759802;270.1917013154234;292.46000000000004;5910000.0;3220000.0000000005;3260000.0;1390000.0;3260000.0;2690000.0;5930000.0;0.0;0.013500000000000002;0.09866666666666667;0.009333333333333334;0.0;0.0;-0.0025101180887308282;9175.267578125;3019.28100585938;2687.22534179688;19251.76171875;498969.23482416646;497458.17621216836;255926.7397899208;256341.0918320536;249723.98084033388;432464.67707800725;461954.53343956056;449776.70904639055;470360.39762778033;520025.76959522616;476766.09159636946;449907.27500738925;457393.05887810484;464762.3664895202;458024.7658165236;421831.7452506804;471063.7794305053;464762.3664895202;461954.53343956056;242087.5637286956;284776.6418597092;459889.1795253615;191964.6459825173;192219.7696208585;269.82271029153804;188390.7759438023;81813.70916195601;12767.825764825835;69035.76865786088;0;8;6;3;13;10;8;0;4;3;55059647970.00408;21849173495.03636;42660809334.97072;25437.456888968827;2500.628979733213;0.0;0.0;215709.1462538081;55694.41675425374;0.0;253497.56885842595;1.8773357267779722;0.14847566765621728
222;2019-08-01 21:25:45.133;706;704;218;208;188;15;179;0;12;10;642;236;14;73;200;144;258;571;193;202;179;-99;609;318;323;136;323;273;611;-2.0;-1.0;624.0;96.0;0.0;1;98;71;1;0;0;0;0;0;0;1;0;1;0;0;17675.341796875;10167.9990234375;0.0;2741.60571289062;664.0;311323;596.0;0.0;Calculated values ==>;1564687545.133;343.76;343.56000000000006;294.96000000000004;293.96000000000004;291.96000000000004;274.66;269.7299932089509;291.06;273.16;274.36;274.16;337.36;296.76000000000005;274.56;280.46000000000004;293.16;287.56;298.96000000000004;330.26000000000005;293.36;291.06;332.76000000000005;339.56000000000006;263.26000000000005;241.71165711629368;264.2163659402789;269.7299932089509;292.46000000000004;6090000.0;3180000.0;3229999.9999999995;1360000.0;3229999.9999999995;2730000.0;6110000.0;0.0;0.0;0.10400000000000001;0.016;0.0;0.0;0.0;10167.9990234375;0.0;2741.60571289062;17675.341796875;497090.5694386654;496627.16891695274;261198.83615581415;256909.50568054948;249300.71549978477;432683.7555635325;462537.44501583313;449176.22553792247;470272.87658027647;519798.6902650974;476261.0788761979;449440.0561512203;456991.63776925986;465200.32568445057;458795.7550065283;415792.98109022394;477981.44189684995;465451.7366557606;462537.44501583313;250035.78352995744;278495.58437821403;459443.1041840647;190328.15560206186;192219.7696208585;269.13755625534253;188698.55822242002;81974.93260229488;12813.074317600502;69060.93394566575;0;8;6;3;13;10;8;0;4;3;55254383664.73794;21931688619.92359;42823439144.74846;26920.199273329505;4305.839177312047;-0.0;0.0;216145.54004542777;55751.14772092238;0.0;253497.56885842595;2.418822193894929;0.202277999421034
223;2019-08-01 21:26:45.093;718;710;228;211;189;17;180;-3;13;7;649;236;15;72;201;145;258;614;193;203;180;-115;656;318;322;135;322;274;659;101.0;-1.0;510.0;467.0;0.0;1;89;77;1;0;0;0;0;0;0;1;0;1;0;0;19587.33984375;11340.96875;0.0;2698.20971679688;646.0;311324;622.0;0.0;Calculated values ==>;1564687605.093;344.96000000000004;344.16;295.96000000000004;294.26000000000005;292.06;274.86;269.7299932089509;291.16;272.86;274.46000000000004;273.86;338.06000000000006;296.76000000000005;274.66;280.36;293.26000000000005;287.66;298.96000000000004;334.56;293.46000000000004;291.16;335.36;337.76;261.66;241.49495122638035;264.3458800820626;269.7299932089509;292.46000000000004;6559999.999999999;3180000.0;3220000.0000000005;1350000.0;3220000.0000000005;2740000.0;6590000.000000001;0.016833333333333332;0.0;0.08499999999999999;0.07783333333333334;0.0;0.016833333333333332;0.0;11340.96875;0.0;2698.20971679688;19587.33984375;494086.1276330045;492670.0782270776;262245.3195201067;255516.4686538976;247787.03181081836;432683.7555635325;462815.73972379876;449124.4217084396;470113.5034453777;520441.12928413;476134.3508397133;449388.75515936397;456703.53087032825;465471.24791018036;458925.9869665686;278293.47171574825;478725.03414822917;465721.9907049879;462815.73972379876;260914.8530628454;270959.89632461156;457984.14054552227;186517.5682287004;186517.5682287004;267.5533248904469;189008.87355472465;82154.05450625542;12858.375891679887;69060.93394566575;0;8;6;3;13;10;8;0;4;3;55447754664.86096;22012934419.97528;42987429744.85279;22321.582545777826;21129.14821199264;-0.0;4651.019220167489;216555.61466206002;55962.96464381585;0.0;253536.30151295633;3.4262510510640043;0.35254041223794275
