;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
224;2019-08-01 21:27:45.134;741;720;223;223;189;22;181;-3;16;5;654;236;16;70;201;147;258;648;193;203;181;-128;666;329;331;137;334;270;669;447.0;-1.0;1330.0;573.0;0.0;0;90;71;1;0;0;0;0;0;0;1;0;1;0;0;21608.13671875;10873.17578125;0.0;2661.59252929688;636.0;311325;644.0;0.0;Calculated values ==>;1564687665.134;347.26;345.16;295.46000000000004;295.46000000000004;292.06;275.36;270.9896433162861;291.26000000000005;272.86;274.76000000000005;273.66;338.56000000000006;296.76000000000005;274.76000000000005;280.16;293.26000000000005;287.86;298.96000000000004;337.96000000000004;293.46000000000004;291.26000000000005;337.56000000000006;336.76000000000005;260.36;241.92719264551067;263.82572766246335;270.9896433162861;292.46000000000004;6659999.999999999;3290000.0;3310000.0;1370000.0;3340000.0;2700000.0;6690000.000000001;0.0745;0.0;0.22166666666666668;0.0955;0.0;0.0745;0.0;10873.17578125;0.0;2661.59252929688;21608.13671875;496286.2890248748;493065.5297798479;259599.13300272127;259599.13300272127;247437.4130063136;432069.9255137471;461579.59388779197;450247.78194653615;469646.3180116958;521286.0019998998;476640.1217293564;450247.78194653615;457106.95004262665;463710.13735341455;457423.12617423973;276709.21295550745;482677.4654238587;464409.58106818545;461579.59388779197;270122.7006405761;266774.11836628895;456344.99155994895;191532.41984570344;191532.41984570344;269.6699882749065;189352.4037788293;82339.29887495536;12903.071431588589;69060.93394566575;0;8;6;3;13;10;8;0;4;3;55643788530.278206;22094590180.14908;43150741265.200386;57348.57193235125;25289.600598710444;-0.0;20118.514466135595;217219.98629472704;56350.05188038188;0.0;253742.85534284863;7.592053638415428;0.573632820669272
225;2019-08-01 21:28:45.114;768;733;211;215;205;30;183;-4;22;5;655;235;21;72;199;149;258;664;190;203;182;-133;661;341;342;140;345;273;664;425.0;-1.0;1131.0;615.0;0.0;0;99;76;1;0;0;0;0;0;0;1;0;1;0;0;21355.875;11392.19921875;0.0;2728.296875;627.0;311326;658.0;0.0;Calculated values ==>;1564687725.114;349.96000000000004;346.46000000000004;294.26000000000005;294.66;293.66;276.16;272.3289490889957;291.46000000000004;272.76000000000005;275.36;273.66;338.66;296.66;275.26000000000005;280.36;293.06;288.06;298.96000000000004;339.56000000000006;293.46000000000004;291.36;338.96000000000004;335.86;259.86;242.56692532238324;264.2163659402789;272.3289490889957;292.16;6609999.999999999;3410000.0;3420000.0000000005;1400000.0;3450000.0;2730000.0;6640000.000000001;0.07083333333333333;0.0;0.1885;0.10250000000000001;0.0;0.07083333333333333;0.0;11392.19921875;0.0;2728.296875;21355.875;500453.16052298795;495375.08503768075;255277.37752986763;256772.20120434402;253100.26998399303;431359.6534126046;460142.31404570903;450489.69507822045;469237.8977156437;521144.10798769107;476147.795189124;450358.97821976186;456866.96011813096;461794.573190275;455719.76992794045;277463.4677314015;485581.7571928932;462773.1128706931;460009.5190584176;275983.5004908252;263007.33956846996;455344.9902332811;194067.55366743906;194067.55366743906;270.7477338628265;189710.3178654557;82524.78181841712;12947.972204723663;69060.93394566575;0;8;6;3;13;10;8;0;4;3;55845621230.34239;22177662480.175495;43313586965.25217;48335.57365593229;26780.937247998812;-0.0;18837.555881860975;218100.39394117164;56783.82838885949;0.0;254067.38105121194;6.653736962356296;0.5167526188074288
226;2019-08-01 21:29:45.115;787;746;198;200;202;40;184;-2;28;6;653;235;26;74;198;153;258;669;192;203;184;-130;655;352;354;142;357;278;658;182.0;-1.0;899.0;483.0;0.0;0;99;91;1;0;0;0;0;0;0;1;0;1;0;0;19711.560546875;12276.1591796875;0.0;2762.30395507812;628.0;311327;665.0;0.0;Calculated values ==>;1564687785.115;351.86;347.76;292.96000000000004;293.16;293.36;277.16;273.5264737036516;291.56;272.96000000000004;275.96000000000004;273.76000000000005;338.46000000000004;296.66;275.76000000000005;280.56;292.96000000000004;288.46000000000004;298.96000000000004;340.06000000000006;293.46000000000004;291.56;339.66;335.96000000000004;260.16;242.98782864720522;264.86050150153983;273.5264737036516;292.36;6550000.0;3520000.0000000005;3540000.0;1420000.0;3570000.0000000005;2780000.0;6580000.0;0.030333333333333334;0.0;0.14983333333333335;0.0805;0.0;0.030333333333333334;0.0;12276.1591796875;0.0;2762.30395507812;19711.560546875;503556.828691445;497746.46362864703;250885.37997628047;251584.10258095493;252290.02591389534;430671.36484660726;458379.467483997;450375.5966643871;469063.6082102231;520526.9768214877;475511.37875506136;450111.879185453;456297.99369759706;459805.1627156728;454423.3790500967;391899.0434764293;486953.22826259676;460944.6244486303;458379.467483997;278914.2836208781;263425.85118522606;455326.4905920987;196678.12749334864;196678.12749334864;271.8438397881526;190052.55219841006;82722.02142543784;12993.727974169158;69060.93394566575;0;8;6;3;13;10;8;0;4;3;56054424710.090164;22262263890.0733;43478889720.05249;38012.33746412727;20821.193229449378;-0.0;7938.273979716333;218819.97185906835;57180.51942043271;0.0;254290.5166853208;4.4400683816507325;0.39296491653485893
227;2019-08-01 21:30:45.145;797;759;192;193;191;52;187;2;20;9;652;237;23;75;197;156;258;679;193;203;187;-137;651;363;364;143;368;283;653;501.0;0.0;1021.0;447.0;0.0;0;99;98;1;0;0;0;0;0;0;1;0;1;0;0;18563.3359375;12741.681640625;0.0;2811.28198242188;622.0;311328;669.0;0.0;Calculated values ==>;1564687845.145;352.86;349.06000000000006;292.36;292.46000000000004;292.26000000000005;278.36;274.69669130483857;291.86;273.36;275.16;274.06;338.36;296.86;275.46000000000004;280.66;292.86;288.76000000000005;298.96000000000004;341.06000000000006;293.46000000000004;291.86;340.06000000000006;335.36;259.46000000000004;243.1966462407574;265.49620691782997;274.69669130483857;292.46000000000004;6509999.999999999;3629999.9999999995;3640000.0;1430000.0;3679999.9999999995;2830000.0;6530000.0;0.08349999999999999;0.0;0.1701666666666667;0.0745;0.0;0.08349999999999999;0.0;12741.681640625;0.0;2811.28198242188;18563.3359375;505244.36319743993;499987.56673714856;249016.73678983407;249357.84968003596;248677.20606492469;429947.3805835815;457176.8914327451;448392.07030888693;469224.6196281288;520011.2725881767;475100.035246246;448796.1240174728;455596.93870313885;457918.9156678938;452958.6785604905;395104.51276182977;488915.1395201424;459384.05359044083;457176.8914327451;280589.13426710566;260914.8530628454;454436.928063167;200444.86067727604;200444.86067727604;273.3876989693805;190371.66914769646;82930.60767317779;13040.197746900916;69060.93394566575;0;8;6;3;13;10;8;0;4;3;56269932409.98746;22347806640.03253;43647273869.97224;42192.35017231246;18922.409020248877;-0.0;21437.124568081665;219488.67844191846;57511.88170403164;0.0;254535.43407059633;5.307791219823531;0.36107274858588506
228;2019-08-01 21:31:45.106;798;767;190;189;178;68;193;11;22;14;654;238;32;76;197;160;258;678;192;202;193;-158;623;378;374;140;383;299;624;1320.0;-2.0;871.0;245.0;0.0;0;99;98;1;0;0;0;0;0;0;1;0;1;0;0;17147.15234375;12084.49609375;0.0;2985.3134765625;616.0;311329;671.0;0.0;Calculated values ==>;1564687905.106;352.96000000000004;349.86;292.16;292.06;290.96000000000004;279.96000000000004;276.25090830309495;292.46000000000004;274.26000000000005;275.36;274.56;338.56000000000006;296.96000000000004;276.36;280.76000000000005;292.86;289.16;298.96000000000004;340.96000000000004;293.36;292.46000000000004;340.26;334.76000000000005;257.36;242.56692532238324;267.47669482898436;276.25090830309495;292.36;6230000.0;3779999.9999999995;3740000.0;1400000.0;3829999.9999999995;2990000.0;6240000.0;0.22;0.0;0.1451666666666667;0.04083333333333334;0.0;0.22;0.0;12084.49609375;0.0;2985.3134765625;17147.15234375;507862.64412258053;503741.6998568978;249467.78265586335;249116.1042129916;245360.6108409475;428902.12800615287;456379.46862901305;445610.90970504243;470126.95240123506;518894.9794981723;473137.3746240615;447018.97109551297;453009.23202380957;455456.39098588657;450893.62153194594;410314.2033304967;491788.5034411771;457647.5818152967;456379.46862901305;281426.5920051367;258404.02479325983;452760.0111376525;205932.49907197396;205932.49907197396;275.58744332735256;190669.0631180584;83137.35801238313;13088.471310806077;69060.93394566575;0;8;6;3;13;10;8;0;4;3;56491188499.86077;22432651454.98395;43821760379.87233;34793.31594356711;10078.790076015208;-0.0;55098.3333025486;220129.80865349222;57753.40127320045;0.0;255172.81498542317;6.633822335689797;0.1891271743157714
229;2019-08-01 21:32:45.116;781;766;197;196;174;81;199;20;31;23;667;238;41;70;196;163;258;665;192;203;199;-172;660;386;376;139;391;299;659;1450.0;0.0;1049.0;207.0;0.0;0;99;47;1;0;1;0;0;0;0;1;0;1;0;0;30022.4375;25213.501953125;0.0;2999.3447265625;610.0;311330;674.0;0.0;Calculated values ==>;1564687965.116;351.26;349.76;292.86;292.76000000000005;290.56;281.26000000000005;277.0612115527968;293.06;275.16;276.26000000000005;275.46000000000004;339.86;296.96000000000004;277.26000000000005;280.16;292.76000000000005;289.46000000000004;298.96000000000004;339.66;293.46000000000004;293.06;340.56000000000006;334.16;255.96000000000004;242.35481222062532;267.47669482898436;277.0612115527968;292.36;6600000.0;3860000.0;3760000.0;1390000.0;3910000.0;2990000.0;6590000.000000001;0.24166666666666667;0.0;0.17483333333333334;0.034499999999999996;0.0;0.24166666666666667;0.0;25213.501953125;0.0;2999.3447265625;30022.4375;502297.38813731994;500369.8884994452;250499.0614569547;250154.52552436455;242940.36652609764;428316.9747201074;456899.82163286826;446879.0238427447;471147.87813747115;520262.73539872933;473137.3746240615;448270.2827830808;452210.0686614325;453957.47150395194;449896.6842312783;277622.82281959907;486268.1187211844;457463.9087315346;456899.82163286826;282682.81946839223;255893.36323571714;451474.06481578393;208219.8647510052;208219.8647510052;276.4966966739569;191062.20854667973;83448.22646549942;13138.35177451614;69060.93394566575;0;8;7;3;13;10;8;0;4;3;56716225999.82501;22516365404.97065;44001190279.84381;41725.576314539125;8392.269902234866;-0.0;60097.65624645024;220767.57236511432;57907.3524272447;0.0;256132.94155927552;3.906571489029374;0.10447135357894212
230;2019-08-01 21:33:45.126;766;762;212;212;188;81;197;38;42;34;680;237;37;51;197;163;258;689;194;203;196;-171;670;395;380;136;399;286;663;1546.0;-2.0;1074.0;342.0;0.0;98;100;77;1;0;1;1;0;0;0;1;0;1;0;0;39642.421875;27878.50390625;6552.587890625;2880.5888671875;602.0;311331;678.0;0.0;Calculated values ==>;1564688025.126;349.76;349.36;294.36;294.36;291.96000000000004;281.26000000000005;277.95803584570336;292.86;276.96000000000004;277.36;276.56;341.16;296.86;276.86;278.26000000000005;292.86;289.46000000000004;298.96000000000004;342.06000000000006;293.46000000000004;292.76000000000005;340.96000000000004;333.36;256.06;241.71165711629368;265.87368984753493;277.95803584570336;292.56;6700000.0;3950000.0;3800000.0;1360000.0;3990000.0;2860000.0;6630000.0;0.25766666666666665;0.0;0.179;0.057;0.0;0.25766666666666665;0.0;27878.50390625;6552.587890625;2880.5888671875;39642.421875;499335.90188632585;499451.4382556696;255695.7544104394;255695.7544104394;247315.23115765347;427635.31824824464;455956.1847462168;450787.6352033247;472622.7809936826;522681.7471978615;474713.92246111314;450121.9170549729;451976.8863837203;452724.5534303757;448229.6705385284;276150.07968597737;489291.85094648635;456811.6869265591;455813.0024320722;284357.86631585273;252546.06836287308;452095.13352842705;209639.38962619504;209639.38962619504;277.0781100303917;191642.84579812826;83890.73358648758;13187.359387697372;69115.54794556212;0;8;7;4;13;10;8;0;4;3;56943063799.78896;22598879154.957535;44176719529.81592;43165.53595830621;13819.977402427225;-0.0;63430.734232981005;221475.11620493152;58092.485338430946;0.0;257162.51638031617;3.2273069840484507;0.10582946426392638
231;2019-08-01 21:34:45.107;751;750;219;219;195;77;75;53;52;44;686;239;33;45;197;159;258;697;196;195;76;-160;652;396;378;135;400;286;644;1604.0;-1.0;1230.0;415.0;0.0;98;100;98;1;0;1;1;0;0;0;1;0;1;0;0;41207.83984375;28661.2265625;6268.29052734375;2871.33227539062;593.0;311332;681.0;0.0;Calculated values ==>;1564688085.107;348.26;348.16;295.06;295.06;292.66;280.86;278.0567423895505;280.66;278.46000000000004;278.36;277.56;341.76;297.06;276.46000000000004;277.66;292.86;289.06;298.96000000000004;342.86;292.66;280.76000000000005;341.26;332.46000000000004;257.16;241.49495122638035;265.87368984753493;278.0567423895505;292.76000000000005;6520000.0;3960000.0;3779999.9999999995;1350000.0;4000000.0;2860000.0;6440000.000000001;0.2673333333333333;0.0;0.20500000000000002;0.06916666666666667;0.0;0.2673333333333333;0.0;28661.2265625;6268.29052734375;2871.33227539062;41207.83984375;499000.15388761973;499623.8774299521;259441.59567558655;259441.59567558655;250405.29534486655;427558.0369473;437195.9847690712;452108.3298896949;473728.41363301896;523306.00340652245;474944.7370742872;449586.65967630735;451185.3223846197;452549.9203865607;447410.48919593357;394348.574548163;492376.1466635962;456002.2098876249;437371.85541272594;285614.20965156396;248780.69988749037;453399.0870845641;209665.69832230426;209665.69832230426;277.09335807542146;192316.38462633808;84361.74880644683;13235.276885352532;69222.35476650104;0;8;7;4;13;10;8;0;4;3;57170391790.49016;22680153410.20823;44348265190.345055;49700.73947131509;16858.226056056305;-0.0;60873.44599550606;222248.75677211562;58348.05607833638;0.0;258198.056527161;3.3711520683468477;0.13388230611588126
232;2019-08-01 21:35:45.108;731;729;223;223;199;56;42;54;54;50;690;239;37;40;199;148;258;691;196;193;43;-145;665;377;358;135;379;270;647;1075.0;-1.0;1158.0;400.0;0.0;29;100;86;1;0;1;1;1;0;0;1;0;1;0;0;54620.046875;28309.349609375;19274.91015625;2712.69873046875;580.0;311333;684.0;0.0;Calculated values ==>;1564688145.108;346.26;346.06000000000006;295.46000000000004;295.46000000000004;293.06;278.76000000000005;276.14872888175563;277.36;278.56;278.56;278.16;342.16;297.06;276.86;277.16;293.06;287.96000000000004;298.96000000000004;342.26;292.46000000000004;277.46000000000004;341.56000000000006;331.16;258.66;241.49495122638035;263.82572766246335;276.14872888175563;292.76000000000005;6650000.0;3770000.0000000005;3579999.9999999995;1350000.0;3790000.0;2700000.0;6470000.0;0.17916666666666667;0.0;0.193;0.06666666666666667;0.0;0.17916666666666667;0.0;28309.349609375;19274.91015625;2712.69873046875;54620.046875;494999.319747132;496488.0314223507;260912.91522706175;260912.91522706175;251692.14019839445;428973.91024759493;436093.27495369175;455109.19043650426;474312.4687567378;524996.4094188424;476978.1927064027;452955.962531982;453338.36804366286;456407.08441138035;449268.88571999554;276854.8027171303;491232.13981196564;458968.31293219293;436266.9853589771;286870.6033266602;243342.44575359824;454935.7430415579;204478.75400976444;204478.75400976444;275.02433486944415;193114.9636574584;84836.51151988565;13281.811252571677;69435.21831960729;0;8;7;4;14;10;8;0;4;3;57391195470.223434;22761154760.110382;44515067970.14356;48371.67423036079;16697.132602119564;-0.0;41528.724783400605;223066.04050647758;58627.68872728321;0.0;259051.42217181146;2.1193633731184702;0.10640747335749595
233;2019-08-01 21:36:45.128;719;716;234;235;210;48;71;45;51;50;687;238;40;41;200;143;258;679;195;191;72;-132;643;367;350;133;370;256;628;1412.0;-1.0;889.0;167.0;0.0;42;86;40;1;0;1;1;1;0;0;1;0;1;0;0;53636.73828125;24332.4609375;18989.23828125;2489.5498046875;569.0;311334;685.0;0.0;Calculated values ==>;1564688205.128;345.06000000000006;344.76;296.56;296.66;294.16;277.96000000000004;275.1157276137837;280.26000000000005;277.66;278.26000000000005;278.16;341.86;296.96000000000004;277.16;277.26000000000005;293.16;287.46000000000004;298.96000000000004;341.06000000000006;292.26000000000005;280.36;341.66;330.06;259.96000000000004;241.05796691057077;261.9595390733887;275.1157276137837;292.66;6430000.0;3670000.0000000005;3500000.0;1330000.0;3700000.0;2560000.0;6280000.0;0.2353333333333333;0.0;0.14816666666666667;0.02783333333333333;0.0;0.2353333333333333;0.0;24332.4609375;18989.23828125;2489.5498046875;53636.73828125;495512.0903962584;496576.5744983168;267478.1058171749;268000.64075640624;256739.5582428356;429675.2189834977;442652.32707674114;457047.8979212984;474569.0148898081;525795.7420897605;478607.8395992151;455702.68171308783;455825.4528837134;458013.8845142973;450349.04392877466;400392.0459636103;491515.3623661359;459959.07838641404;442809.73726343166;287289.4124756198;238741.38928724395;456582.94031313004;203624.44148882813;203624.44148882813;274.6470369545164;194017.4042467658;85275.339501555;13325.177774374573;69754.19251245297;0;8;7;4;14;10;8;0;4;3;57603666270.155914;22841581560.084824;44672920570.0934;37548.90879474435;7040.678217276402;-0.0;56288.27293895669;223782.2840330787;58825.569755745346;0.0;259866.8355331212;2.2020325160610073;0.0572890965451267
234;2019-08-01 21:37:45.128;711;709;232;232;206;39;113;37;40;47;676;237;38;47;201;143;258;663;192;190;114;-121;635;359;342;130;362;241;624;1866.0;-1.0;972.0;0.0;0.0;8;69;1;1;0;1;1;1;0;0;1;0;1;0;0;51632.94921875;21769.68359375;17744.0546875;2244.99829101562;558.0;311335;684.0;0.0;Calculated values ==>;1564688265.128;344.26;344.06000000000006;296.36;296.36;293.76000000000005;277.06;274.27422755570615;284.46000000000004;276.86;277.16;277.86;340.76;296.86;276.96000000000004;277.86;293.26000000000005;287.46000000000004;298.96000000000004;339.46000000000004;292.16;284.56;341.56000000000006;328.96000000000004;261.06;240.39332010688793;259.87524604437704;274.27422755570615;292.36;6350000.0;3590000.0;3420000.0000000005;1300000.0;3620000.0000000005;2410000.0;6240000.0;0.311;0.0;0.162;0.0;0.0;0.311;0.0;21769.68359375;17744.0546875;2244.99829101562;51632.94921875;495208.1653595756;496022.39163878857;266832.73926698195;266832.73926698195;255383.78520716718;430214.79039162316;450501.1706051049;458143.4761249606;474662.52256942244;525860.8044030044;480328.0582450322;457906.2574384314;458971.23309768335;459426.34033382544;451783.23495743994;404770.37482047477;489708.9134384529;461068.4518427349;450644.5834027706;286870.6033266602;234140.81001818314;458167.61505246867;202758.08115945454;202758.08115945454;274.27422755570615;194894.65164259914;85659.52403931542;13364.632341838766;70060.30328719255;0;8;7;4;14;10;8;0;4;3;57811266270.155914;22920481560.084824;44822020570.0934;41372.43398441198;0.0;-0.0;77092.70219767129;224439.96188957166;58884.242074222646;0.0;260978.34365925976;2.8368946454372086;0.02777391891442449
235;2019-08-01 21:38:45.099;704;705;223;221;193;35;145;31;24;44;660;235;27;58;202;140;258;650;190;189;145;-114;617;353;338;133;357;253;611;1355.0;-1.0;540.0;277.0;0.0;1;63;84;1;0;0;1;1;0;0;1;0;1;0;0;39555.3984375;11131.0595703125;16999.021484375;2319.55444335938;550.0;311336;683.0;0.0;Calculated values ==>;1564688325.099;343.56000000000006;343.66;295.46000000000004;295.26000000000005;292.46000000000004;276.66;273.6339639331285;287.66;276.26000000000005;275.56;277.56;339.16;296.66;275.86;278.96000000000004;293.36;287.16;298.96000000000004;338.16;292.06;287.66;341.46000000000004;328.16;261.76000000000005;241.05796691057077;261.54996906429363;273.6339639331285;292.16;6170000.0;3529999.9999999995;3379999.9999999995;1330000.0;3570000.0000000005;2530000.0;6110000.0;0.22583333333333336;0.0;0.09000000000000001;0.04616666666666667;0.0;0.22583333333333336;0.0;11131.0595703125;16999.021484375;2319.55444335938;39555.3984375;496036.9864344558;496761.0999813321;263526.0312637882;262577.58981101454;251109.87535279736;430607.02586249536;455672.51347622107;454235.0002118804;473986.6944556456;523279.89918197755;478646.5666659187;454605.02740641317;458378.0285708209;460345.3573976857;452409.37515660847;412767.3155615537;489271.5903738139;461551.2978827546;455672.51347622107;286451.7998164319;230795.22267914342;458399.52877104236;199195.99154434935;199195.99154434935;272.8518724556462;195654.18725277868;85933.56438193329;13402.65189626001;70349.68898435635;0;8;7;4;14;10;8;0;4;3;58015167670.00676;22999343425.027138;44970148939.98505;22953.5107800778;11966.563301965662;-0.0;57920.94786961437;224975.75233827296;58983.9152363417;0.0;262102.9136040184;3.049002736259779;0.07218720452690296
236;2019-08-01 21:39:45.089;686;689;221;221;188;27;160;25;15;39;650;234;19;74;202;135;258;633;190;192;160;-109;616;343;330;135;347;259;611;2503.0;-1.0;0.0;165.0;0.0;1;67;59;1;0;0;1;1;0;0;1;0;1;0;0;38053.125;9476.2255859375;17146.33203125;2403.1416015625;542.0;311337;680.0;0.0;Calculated values ==>;1564688385.089;341.76;342.06000000000006;295.26000000000005;295.26000000000005;291.96000000000004;275.86;272.5487779782249;289.16;275.66;274.66;277.06;338.16;296.56;275.06;280.56;293.36;286.66;298.96000000000004;336.46000000000004;292.36;289.16;341.16;327.36;262.26000000000005;241.49495122638035;262.3656120759269;272.5487779782249;292.16;6160000.0;3429999.9999999995;3300000.0;1350000.0;3470000.0000000005;2590000.0;6110000.0;0.4171666666666667;0.0;0.0;0.0275;0.0;0.4171666666666667;0.0;9476.2255859375;17146.33203125;2403.1416015625;38053.125;493699.21259233827;494608.75348042964;262577.58981101454;262577.58981101454;249300.71549978477;431237.1583312671;458986.98839648446;452076.58373615495;473241.2657668606;521771.6541653619;477793.5714224581;452581.53297078336;459355.04744456254;461885.07605819695;453441.9510735276;413159.75807969784;486900.65131027054;463150.7482368942;458986.98839648446;285195.4229665811;227449.86971758792;458590.13686321577;197630.289083536;197630.289083536;272.1888144371699;196300.81715857808;86105.26313703328;13442.001137340552;70634.18617292968;0;8;7;4;14;10;8;0;4;3;58215534270.03861;23079730025.039917;45123723340.00946;0.0;7176.395813941194;-0.0;109029.30306338501;225166.99971492792;59143.41330822306;0.0;263493.93381999934;4.003545203219764;-0.047398527148335916
237;2019-08-01 21:40:45.120;676;680;220;220;179;12;167;15;12;33;646;232;14;80;202;127;258;632;191;194;167;-106;628;326;318;133;330;259;625;2143.0;-1.0;0.0;94.0;0.0;1;56;42;1;0;0;1;1;0;0;1;0;1;0;0;38292.61328125;8593.453125;17978.080078125;2353.5166015625;536.0;311338;677.0;0.0;Calculated values ==>;1564688445.12;340.76;341.16;295.16;295.16;291.06;274.36;270.64921214262944;289.86;274.66;274.36;276.46000000000004;337.76;296.36;274.56;281.16;293.36;285.86;298.96000000000004;336.36;292.56;289.86;340.86;326.76000000000005;262.56;241.05796691057077;262.3656120759269;270.64921214262944;292.26000000000005;6280000.0;3260000.0;3180000.0;1330000.0;3300000.0;2590000.0;6250000.0;0.3571666666666667;0.0;0.0;0.015666666666666666;0.0;0.3571666666666667;0.0;8593.453125;17978.080078125;2353.5166015625;38292.61328125;491099.6599108788;491961.71047118696;261089.19525715685;261089.19525715685;245658.70257673867;432240.87345082423;461762.5382912533;451696.64201551117;472917.67418972735;521361.5417135504;477571.3765724617;451950.05476434156;460076.9813459398;464429.25536843995;455234.55615475593;408122.21282413113;485229.92561508686;465175.44264242594;461762.5382912533;283939.0963198885;224941.0041839467;459203.5793346482;193384.69841431142;193384.69841431142;270.4155711873502;196937.36035400085;86255.92159270962;13481.660435689295;70927.040836789;0;8;7;4;14;10;8;0;4;3;58410034709.71108;23160171564.904457;45279203629.747635;0.0;4164.495801085276;-0.0;95855.61847604775;225166.99971492792;59237.969567027954;0.0;265202.1903066968;3.4579063805423105;-0.05275929756864947
238;2019-08-01 21:41:45.090;685;677;213;209;181;17;173;7;13;26;645;232;14;84;201;127;258;603;190;192;172;-104;586;339;335;135;344;264;588;1180.0;0.0;1521.0;599.0;0.0;14;54;36;1;0;0;1;0;0;0;1;0;1;0;0;21917.947265625;7673.95361328125;3297.19897460938;2377.29296875;531.0;311339;675.0;0.0;Calculated values ==>;1564688505.09;341.66;340.86;294.46000000000004;294.06;291.26000000000005;274.86;272.10816812424576;290.46000000000004;273.86;274.46000000000004;275.76000000000005;337.66;296.36;274.56;281.56;293.26000000000005;285.86;298.96000000000004;333.46000000000004;292.36;290.36;340.66;326.26000000000005;262.76000000000005;241.49495122638035;263.0348170998261;272.10816812424576;292.16;5860000.0;3390000.0;3350000.0;1350000.0;3440000.0;2640000.0;5880000.0;0.19666666666666668;0.0;0.2535;0.09983333333333334;0.0;0.19666666666666668;0.0;7673.95361328125;3297.19897460938;2377.29296875;21917.947265625;496559.3904146163;495300.00980689586;406392.82598738564;258819.4547383674;247770.9632995119;431480.97241316177;459913.80896129017;450937.16830444353;471972.7596631712;520849.5609765544;476945.6989509296;451065.59773849417;459778.9742043369;462209.4808650593;453015.44625556946;423361.5960394647;485223.87962411274;462398.5186284648;459781.8612902699;283101.5729112263;222850.3779558165;459094.2539264283;195130.9459710834;195130.9459710834;271.1708763308849;197438.86414812846;86391.41553473186;13521.064137087487;71104.24618198362;0;8;7;4;14;10;8;0;4;3;58605836759.8045;23240531364.942795;45436025179.82245;64846.8773615068;26352.33691087527;-0.0;52048.01334610669;225707.1201645425;59492.14935294592;0.0;266434.10430733656;10.73137894675876;0.5693492240964217
239;2019-08-01 21:42:45.121;693;678;209;207;179;31;180;5;15;21;645;232;15;87;199;134;258;558;191;191;180;-101;595;343;342;143;348;272;596;7.0;-1.0;1117.0;337.0;0.0;1;84;50;1;0;0;1;0;0;0;1;0;1;0;0;21563.01953125;8599.771484375;2960.29809570312;2578.86108398438;527.0;311340;671.0;-1.0;Calculated values ==>;1564688565.121;342.46000000000004;340.96000000000004;294.06;293.86;291.06;276.26000000000005;272.5487779782249;291.16;273.66;274.66;275.26000000000005;337.66;296.36;274.66;281.86;293.06;286.56;298.96000000000004;328.96000000000004;292.26000000000005;291.16;340.26;325.86;263.06;243.1966462407574;264.08650396036035;272.5487779782249;292.26000000000005;5950000.0;3429999.9999999995;3420000.0000000005;1430000.0;3479999.9999999995;2720000.0;5960000.0;0.0011666666666666668;0.0;0.18616666666666667;0.05616666666666667;0.0;0.0011666666666666668;-0.002530219179429827;8599.771484375;2960.29809570312;2578.86108398438;21563.01953125;496732.273215854;494632.2791770051;258271.06308082267;257414.34441541083;246740.30112459217;431237.1583312671;459743.5549618774;449754.1897379995;470414.5036688096;520191.7800467738;475934.87287928036;449754.1897379995;458885.37850237713;461335.5593377295;453301.89260184264;420566.34793521976;477869.40976644;461200.2757889148;459743.5549618774;281426.5920051367;221177.93781777218;458147.1477495303;195706.73812914625;195706.73812914625;271.41829000903607;197801.3927486499;86527.09997828356;13562.386759951421;71156.41893302351;0;8;7;4;14;10;8;0;4;3;58809041695.269356;23323974455.133682;45596908260.19049;47295.167241181516;14740.403007011575;-0.0;308.0429529715197;226642.1200388403;59834.76578012007;0.0;266870.6301994032;4.409358436110443;0.4041721333718327
240;2019-08-01 21:43:45.091;696;687;209;213;180;37;186;0;18;18;644;233;17;88;198;138;258;578;189;192;185;-210;615;350;349;146;355;277;617;735.0;-1.0;1235.0;300.0;0.0;1;99;66;1;0;0;1;0;0;0;1;0;1;0;0;23450.41796875;9826.8984375;3099.09204101562;2715.92944335938;524.0;311341;668.0;0.0;Calculated values ==>;1564688625.091;342.76;341.86;294.06;294.46000000000004;291.16;276.86;273.3108153835814;291.76000000000005;273.16;274.96000000000004;274.96000000000004;337.56000000000006;296.46000000000004;274.86;281.96000000000004;292.96000000000004;286.96000000000004;298.96000000000004;330.96000000000004;292.36;291.66;339.96000000000004;325.56;252.16000000000003;243.81672145450628;264.73235714968143;273.3108153835814;292.06;6150000.0;3500000.0;3490000.0;1460000.0;3550000.0;2770000.0;6170000.0;0.1225;0.0;0.20583333333333334;0.05;0.0;0.1225;0.0;9826.8984375;3099.09204101562;2715.92944335938;23450.41796875;495155.5423333877;493734.4298789373;256964.63523230745;258615.7786410151;246283.73598053123;430799.1582183253;459444.769709459;449235.306241901;469710.96323701047;519675.1515175673;475410.9738257068;449102.45750761445;458212.4907801694;460118.19716840395;452649.51823674684;413547.89336914156;478300.05642752786;460249.17977667664;459310.24615296075;280170.41352433193;219923.6425635755;446171.79308705975;197281.90791395595;197281.90791395595;272.0779301826485;198176.31717200586;86680.57878324772;13606.487952739795;71206.88860339468;0;8;7;4;14;10;8;0;4;3;59016238045.3682;23410631105.175026;45761525910.26903;51860.40782250203;12444.494258655192;-0.0;32098.47143427809;227468.0033498689;60061.19332037004;0.0;267140.5494589491;6.16314199260262;0.3104865650242141
241;2019-08-01 21:44:45.082;702;696;212;215;185;44;191;-4;20;13;643;235;19;86;197;141;258;616;191;194;190;-228;662;358;354;148;363;283;664;1096.0;0.0;1313.0;289.0;0.0;25;99;93;1;0;0;1;0;0;0;1;0;1;0;0;27682.666015625;12491.314453125;4239.1513671875;2762.28784179688;520.0;311342;666.0;0.0;Calculated values ==>;1564688685.082;343.36;342.76;294.36;294.66;291.66;277.56;274.1680685717883;292.26000000000005;272.76000000000005;275.16;274.46000000000004;337.46000000000004;296.66;275.06;281.76000000000005;292.86;287.26000000000005;298.96000000000004;334.76000000000005;292.56;292.16;339.76;325.16;250.36;244.22491754036054;265.49620691782997;274.1680685717883;292.26000000000005;6620000.0;3579999.9999999995;3540000.0;1480000.0;3629999.9999999995;2830000.0;6640000.000000001;0.18266666666666667;0.0;0.21883333333333335;0.04816666666666667;0.0;0.18266666666666667;0.0;12491.314453125;4239.1513671875;2762.28784179688;27682.666015625;491240.3736429659;490184.66323006025;255647.64142392043;256772.20120434402;246298.53332622015;430280.9020939914;459330.1300862276;448392.07030888693;468939.0304431381;519073.3485391582;474870.07092054444;448257.06744516466;456992.54479810013;458720.27757983824;451670.9102310105;277307.1199089268;478441.7326565571;459735.5206260379;459194.73155988165;279332.9882161641;218251.29456621417;443819.32433087693;199805.69085585384;199805.69085585384;273.11410843009776;198602.362288407;86866.53599270838;13652.132915629934;71268.03145892796;0;8;7;4;14;10;8;0;4;3;59227106410.14696;23498817875.0825;45929500710.09279;54398.98603697208;11753.323345713612;-0.0;47381.73143526908;228353.36547352662;60262.8115529229;0.0;267802.7851319136;5.824422900220905;0.23795571729991113
242;2019-08-01 21:45:45.122;715;710;205;206;182;58;195;0;22;15;642;237;21;82;195;143;258;647;193;195;195;-229;670;373;365;149;378;288;670;1355.0;-1.0;1448.0;385.0;0.0;98;99;98;1;0;0;1;0;0;0;1;0;1;0;0;30276.21484375;13133.0361328125;6767.2724609375;2818.9140625;516.0;311343;662.0;0.0;Calculated values ==>;1564688745.122;344.66;344.16;293.66;293.76000000000005;291.36;278.96000000000004;275.73799182748917;292.66;273.16;275.36;274.66;337.36;296.86;275.26000000000005;281.36;292.66;287.46000000000004;298.96000000000004;337.86;292.66;292.66;339.36;324.76000000000005;250.26000000000002;244.42749628697553;266.1237361191953;275.73799182748917;292.46000000000004;6700000.0;3729999.9999999995;3650000.0;1490000.0;3779999.9999999995;2880000.0;6700000.0;0.22583333333333336;0.0;0.24133333333333334;0.06416666666666666;0.0;0.22583333333333336;0.0;13133.0361328125;6767.2724609375;2818.9140625;30276.21484375;492261.0275252372;491554.4411855411;252843.96577179938;253198.0906698219;245137.1747028775;429258.0297950786;458124.62172241724;447725.6705967715;469002.13212197047;518552.2647860984;474455.5107458707;447588.8586154446;455660.0202268734;456002.2098876249;449250.819863508;276150.07968597737;482416.741746525;458124.62172241724;458124.62172241724;277658.20189090865;216578.99785978085;443512.50067074667;203314.76909770243;203314.76909770243;274.55503984905175;199085.6749557106;87080.21460495869;13698.67393814675;71359.8128042364;0;8;7;4;14;10;8;0;4;3;59442950210.00982;23587977275.025852;46100914909.98388;58984.497561775344;15412.687775937004;-0.0;57544.55838441477;229298.857744491;60489.34590107674;0.0;268677.7538036874;5.8074937562104605;0.23847985315531403
243;2019-08-01 21:46:45.113;720;718;192;191;174;73;196;15;28;22;642;238;27;82;192;146;258;652;193;197;196;-237;634;391;378;142;395;299;633;1747.0;0.0;1376.0;500.0;0.0;98;0;98;1;0;0;1;0;0;0;1;1;1;0;0;26480.544921875;12311.7451171875;5996.56982421875;3945.08081054688;525.0;311344;658.0;0.0;Calculated values ==>;1564688805.113;345.16;344.96000000000004;292.36;292.26000000000005;290.56;280.46000000000004;277.5613417927498;292.76000000000005;274.66;275.96000000000004;275.36;337.36;296.96000000000004;275.86;281.36;292.36;287.76000000000005;298.96000000000004;338.36;292.86;292.76000000000005;338.96000000000004;325.66;249.46000000000004;242.98782864720522;267.47669482898436;277.5613417927498;292.46000000000004;6340000.0;3910000.0;3779999.9999999995;1420000.0;3950000.0;2990000.0;6330000.0;0.29116666666666663;0.0;0.22933333333333333;0.08333333333333333;0.0;0.29116666666666663;0.0;12311.7451171875;5996.56982421875;3945.08081054688;26480.544921875;496531.67006482487;496358.1016762362;249802.29438853767;249452.15208367328;243746.0133452549;427941.3511905804;456144.84443125484;446458.05325531313;470647.8646651888;517630.4996880857;473137.3746240615;446317.34896883566;453803.3778391781;452671.65271361754;446307.70662761206;405272.6955601873;487206.1502225333;456287.3088587096;456144.84443125484;275983.5004908252;220341.7376933702;444004.84885773895;207319.29183506328;207319.29183506328;276.1813884938269;199558.5770073116;87292.22264250969;13755.032107036086;71466.16220169826;0;8;7;4;14;10;8;0;5;3;59665816774.775986;23675264179.934273;46276988494.79914;54842.48928571063;19723.796418556303;-0.0;72449.70673092443;230247.2736834914;60782.10601511844;0.0;269760.8768523474;6.606452070232387;0.24719999043419877
244;2019-08-01 21:47:45.143;701;705;198;198;172;64;161;30;28;34;642;240;28;72;191;141;258;643;193;198;159;-245;739;377;357;132;380;280;729;1680.0;-1.0;1412.0;371.0;0.0;15;0;1;1;1;0;1;1;0;0;1;1;1;0;0;53958.15234375;24978.36328125;21627.251953125;3719.47924804688;557.0;311345;655.0;0.0;Calculated values ==>;1564688865.143;343.26;343.66;292.96000000000004;292.96000000000004;290.36;279.56;276.14872888175563;289.26000000000005;276.16;275.96000000000004;276.56;337.36;297.16;275.96000000000004;280.36;292.26000000000005;287.26000000000005;298.96000000000004;337.46000000000004;292.96000000000004;289.06;338.66;328.86;248.66000000000003;240.83765695389522;265.11578078379944;276.14872888175563;292.46000000000004;7390000.000000001;3770000.0000000005;3570000.0000000005;1320000.0;3800000.0;2800000.0;7290000.000000001;0.28;0.0;0.2353333333333333;0.06183333333333333;0.0;0.28;0.0;24978.36328125;21627.251953125;3719.47924804688;53958.15234375;482951.1356055553;484646.1561344401;248368.3611731514;248368.3611731514;240465.25530815814;428973.91024759493;454700.04539168015;450013.595866885;473145.2311080622;519218.5213561006;475827.3580965513;450013.595866885;455714.28765531245;455094.45873255184;448201.04727182956;269613.5250980205;474960.49292551755;459805.1627156728;454418.0184064888;274727.5295995403;233722.59852315116;445074.2659981235;204415.1128293995;204415.1128293995;274.9997754426796;200229.2346454441;87603.12892113348;13818.935376494155;71696.47581565709;0;9;7;4;15;10;8;0;5;3;59886427024.670845;23757505279.895077;46450775344.71632;57797.50967482158;14880.757637599434;-0.0;70000.81356158502;231186.40967437724;61070.62148442413;0.0;270948.5580647201;2.835147799351725;0.09872026828565068
245;2019-08-01 21:48:45.114;719;723;201;201;176;52;43;39;-1;40;656;241;1;53;193;134;258;664;194;197;45;-237;715;371;352;129;374;269;701;1511.0;0.0;1138.0;289.0;0.0;61;99;1;1;1;0;1;1;0;0;1;0;1;0;0;53224.765625;24251.484375;22368.458984375;2739.41772460938;598.0;311346;651.0;0.0;Calculated values ==>;1564688925.114;345.06000000000006;345.46000000000004;293.26000000000005;293.26000000000005;290.76000000000005;278.36;275.5313989812953;277.46000000000004;277.06;273.06;277.16;338.76;297.26000000000005;273.26000000000005;278.46000000000004;292.46000000000004;286.56;298.96000000000004;339.56000000000006;292.86;277.66;338.26;332.96000000000004;249.46000000000004;240.16925963744896;263.6948088759802;275.5313989812953;292.56;7150000.0;3710000.0;3520000.0000000005;1290000.0;3740000.0;2690000.0;7009999.999999999;0.2518333333333333;0.0;0.18966666666666668;0.04816666666666667;0.0;0.2518333333333333;0.0;24251.484375;22368.458984375;2739.41772460938;53224.765625;488220.2768021689;490250.0500280015;250276.3046223637;250276.3046223637;242368.9046594871;429398.2889081932;437659.0919483519;448198.86398655985;474114.60106150573;521573.97995099897;477328.4947938228;448463.2885916542;455151.0305933113;456379.46862901305;448259.1022500781;271445.9819461435;481496.6706416268;460451.26972238143;437995.4002942661;273052.9745269728;250872.52762923925;446482.6480710824;203158.81324730758;203158.81324730758;274.4852308972121;201121.99392243804;88013.17936604607;13872.733503105786;72062.92953637823;0;9;7;4;15;10;8;0;5;3;60099024220.36053;23835767435.148964;46615395740.25035;46475.92962354485;11720.098044011822;-0.0;59139.68050465905;232054.93501443954;61292.188140154285;0.0;272024.20870288275;2.377172345739451;0.0796648865335013
246;2019-08-01 21:49:45.144;737;739;205;205;178;45;59;36;-13;42;671;240;-12;31;195;130;258;664;193;191;60;-226;682;364;346;129;367;258;669;1251.0;-1.0;842.0;139.0;0.0;59;69;1;1;1;0;1;1;0;0;1;0;1;0;0;50508.90625;23145.2890625;21258.01171875;2453.07958984375;643.0;311347;647.0;0.0;Calculated values ==>;1564688985.144;346.86;347.06000000000006;293.66;293.66;290.96000000000004;277.66;274.8017692304317;279.06;276.76000000000005;271.86;277.36;340.26;297.16;271.96000000000004;276.26000000000005;292.66;286.16;298.96000000000004;339.56000000000006;292.26000000000005;279.16;337.86;337.46000000000004;250.56000000000003;240.16925963744896;262.23063862743834;274.8017692304317;292.46000000000004;6820000.0;3640000.0;3460000.0;1290000.0;3670000.0000000005;2580000.0;6690000.000000001;0.2085;0.0;0.14033333333333334;0.023166666666666665;0.0;0.2085;0.0;23145.2890625;21258.01171875;2453.07958984375;50508.90625;494159.462192674;495717.00751610106;252886.24309161145;252886.24309161145;243899.0682848515;429879.7862731237;441592.8759797043;448672.11147865595;474307.7343219315;524002.5573310378;478582.49835278554;448801.6950251431;454255.2369266638;457802.39502634533;448962.2984954635;274655.13645467674;485037.72401517234;460582.41373364284;441751.41764598363;271378.50176498963;269704.110367413;447630.15526393254;202400.857256416;202400.857256416;274.15836614248843;201986.87341128365;88408.34996439288;13916.025949444407;72426.66523569218;0;9;7;4;15;10;8;0;5;3;60308528920.26068;23913206135.112057;46773574790.174965;34560.06600918767;5681.145403840799;-0.0;49904.59184122485;232730.57262770543;61437.27100733161;0.0;272933.36532313324;1.923874668515055;0.04826664816467893
247;2019-08-01 21:50:45.125;737;736;215;214;185;37;106;30;0;42;671;236;-9;21;196;131;258;651;193;184;106;-213;645;356;341;129;360;259;636;1208.0;-1.0;616.0;1.0;0.0;26;59;100;1;0;0;1;1;0;0;1;0;1;0;0;38881.76953125;12778.58203125;18789.474609375;2376.5498046875;674.0;311348;642.0;0.0;Calculated values ==>;1564689045.125;346.86;346.76;294.66;294.56;291.66;276.86;273.955091788801;283.76000000000005;276.16;273.16;277.36;340.26;296.76000000000005;272.26000000000005;275.26000000000005;292.76000000000005;286.26000000000005;298.96000000000004;338.26;291.56;283.76000000000005;337.36;340.56000000000006;251.86;240.16925963744896;262.3656120759269;273.955091788801;292.46000000000004;6450000.0;3560000.0;3410000.0;1290000.0;3600000.0;2590000.0;6360000.0;0.20133333333333334;0.0;0.10266666666666667;0.00016666666666666666;0.0;0.20133333333333334;0.0;12778.58203125;18789.474609375;2376.5498046875;38881.76953125;497771.3426001588;498500.9449728604;258287.99419210045;257884.94043110637;247276.88505371223;430412.23801567365;449675.48117845407;450165.9305612122;474307.7343219315;523922.5737001648;478015.6023579814;449005.83684160287;452833.31703712314;459060.2083140158;450575.1978509147;399174.7734212859;486740.6872386635;460430.6360155623;449675.48117845407;269285.52512055053;282682.81946839223;448978.7049086621;201958.37989174685;201958.37989174685;273.9496869032332;202731.55981673658;88707.62075747005;13956.260116174331;72760.2886072628;0;9;7;4;15;10;8;0;5;3;60514563655.07723;23990581625.043163;46928625675.03691;25482.641868731775;41.17005416948588;-0.0;49873.70972572372;233230.77008020805;61484.94186888457;0.0;273764.587864933;2.2211929830471435;0.020412422234923684
248;2019-08-01 21:51:45.095;717;715;221;220;191;31;140;24;9;39;666;235;3;39;197;132;258;605;193;184;140;-199;623;349;336;129;352;265;616;956.0;-1.0;193.0;244.0;0.0;1;26;100;1;0;0;1;1;0;0;1;0;1;0;0;38491.21484375;12394.6005859375;17340.27734375;2319.1396484375;699.0;311349;636.0;0.0;Calculated values ==>;1564689105.095;344.86;344.66;295.26000000000005;295.16;292.26000000000005;276.26000000000005;273.20264511476705;287.16;275.56;274.06;277.06;339.76;296.66;273.46000000000004;277.06;292.86;286.36;298.96000000000004;333.66;291.56;287.16;336.76000000000005;343.06000000000006;253.26000000000002;240.16925963744896;263.1675429290057;273.20264511476705;292.46000000000004;6230000.0;3490000.0;3360000.0;1290000.0;3520000.0000000005;2650000.0;6160000.0;0.15933333333333335;0.0;0.03216666666666666;0.04066666666666666;0.0;0.15933333333333335;0.0;12394.6005859375;17340.27734375;2319.1396484375;38491.21484375;497199.38015828875;497611.64114347805;262189.9530014176;261734.33480725362;250161.3252705337;430862.6128555636;455323.7440667468;450241.87065580185;474018.0131486867;522927.8634207395;477156.1446180442;449463.1609113667;454067.2172164023;460451.26972238143;451970.22021737404;410314.2033304967;482361.70733700105;461203.7611688854;455323.7440667468;266774.11836628895;293153.3411634106;450422.31090570014;195995.4710748588;195995.4710748588;271.55763839627014;203376.0122994008;88917.29239111907;13995.371296262978;73061.21933304927;0;9;7;4;15;10;8;0;5;3;60717562105.17408;24067942925.08007;47085747075.11187;8178.259186520334;10346.691486454214;-0.0;41319.63816337416;233511.13733538118;61571.46409900796;0.0;274524.152458755;1.8669918268588321;0.04230248398577221
249;2019-08-01 21:52:45.106;695;694;223;223;189;19;158;11;12;36;665;233;10;46;198;131;258;595;191;187;158;-183;622;334;328;135;338;263;617;488.0;0.0;271.0;238.0;0.0;1;31;100;1;0;0;1;1;0;0;1;0;1;0;0;40144.359375;12405.521484375;17621.337890625;2284.67749023438;714.0;311350;628.0;0.0;Calculated values ==>;1564689165.106;342.66;342.56000000000006;295.46000000000004;295.46000000000004;292.06;275.06;271.55198750734434;288.96000000000004;274.26000000000005;274.36;276.76000000000005;339.66;296.46000000000004;274.16;277.76000000000005;292.96000000000004;286.26000000000005;298.96000000000004;332.66;291.86;288.96000000000004;335.96000000000004;344.56000000000006;254.86;241.49495122638035;262.9017227912062;271.55198750734434;292.26000000000005;6220000.0;3340000.0;3279999.9999999995;1350000.0;3379999.9999999995;2630000.0;6170000.0;0.08133333333333333;0.0;0.04516666666666667;0.03966666666666666;0.0;0.08133333333333333;0.0;12405.521484375;17621.337890625;2284.67749023438;40144.359375;494321.04063922423;494685.4298031567;263038.2096768201;263038.2096768201;249404.4291159372;431779.12508338504;459040.68428847555;450987.26371381566;472948.7829819323;522986.37699351815;477182.96740941977;450730.499220235;455279.5654911035;462724.51004113274;454428.53310823225;410735.55946998735;480796.6698053202;462809.007156312;459040.68428847555;263425.85118522606;299437.39939995663;451024.96362223005;190892.8533628659;190892.8533628659;269.42387158715167;204031.42888801082;89123.99796383124;14033.743472642318;73352.61953984965;0;9;7;4;15;10;8;0;5;3;60916798624.90179;24147157444.97181;47244176114.89535;11747.597534184564;10318.573706954778;-0.0;21809.35691528292;233677.2165834412;61743.706213983896;0.0;275050.3238641005;1.357890475449039;0.06216310880337544
250;2019-08-01 21:53:45.116;692;691;219;218;183;10;167;2;13;27;661;231;13;50;198;130;258;603;191;188;167;-167;590;331;330;136;335;258;591;330.0;-1.0;1302.0;607.0;0.0;28;31;74;1;0;0;1;0;0;0;1;0;1;0;0;24577.66796875;9966.146484375;3782.8076171875;2236.00463867188;719.0;311351;621.0;0.0;Calculated values ==>;1564689225.116;342.36;342.26;295.06;294.96000000000004;291.46000000000004;274.16;271.215330690691;289.86;273.36;274.46000000000004;275.86;339.26;296.26000000000005;274.46000000000004;278.16;292.96000000000004;286.16;298.96000000000004;333.46000000000004;291.96000000000004;289.86;335.26000000000005;345.06000000000006;256.46000000000004;241.71165711629368;262.23063862743834;271.215330690691;292.26000000000005;5900000.0;3310000.0;3300000.0;1360000.0;3350000.0;2580000.0;5910000.0;0.055;0.0;0.217;0.10116666666666667;0.0;0.055;0.0;9966.146484375;3782.8076171875;2236.00463867188;24577.66796875;497090.97825042857;496860.4977943419;407720.2056984533;407256.9060275259;248360.27382630314;431954.4880088244;459907.8663828709;451999.11770714255;471938.4492427271;522979.4197468768;477584.961555002;451999.11770714255;456599.5954917432;463174.7692733788;454799.95139390527;422142.17226396204;484890.5191006707;462636.473073542;459907.8663828709;260496.36997498586;301532.38793589;452508.6189967966;190049.53950268932;190049.53950268932;269.06563244342834;204570.86900749433;89310.45960196892;14071.422102435728;73531.01714703294;0;9;7;4;15;10;8;0;5;3;61114231524.87041;24228470994.958885;47400502164.87051;56843.05847036635;26552.11020882052;-0.0;14842.207978409986;234248.90064818825;62051.0131225164;0.0;275355.80447645066;6.145613401574313;0.49929567316843027
251;2019-08-01 21:54:45.107;703;681;203;199;194;20;171;1;17;21;653;230;18;58;197;136;258;535;190;188;171;-150;572;336;337;143;340;260;573;-2.0;0.0;1213.0;284.0;0.0;1;58;57;1;0;0;1;0;0;0;1;0;1;0;0;19553.814453125;8663.689453125;2860.25122070312;2383.43432617188;715.0;311352;614.0;0.0;Calculated values ==>;1564689285.107;343.46000000000004;341.26;293.46000000000004;293.06;292.56;275.16;271.77519066394296;290.26000000000005;273.26000000000005;274.86;275.26000000000005;338.46000000000004;296.16;274.96000000000004;278.96000000000004;292.86;286.76000000000005;298.96000000000004;326.66;291.96000000000004;290.26000000000005;334.56;344.66;258.16;243.1966462407574;262.5002047102346;271.77519066394296;292.16;5720000.0;3360000.0;3370000.0000000005;1430000.0;3400000.0;2600000.0;5730000.0;0.0;0.0;0.2021666666666667;0.04733333333333333;0.0;0.0;0.0;8663.689453125;2860.25122070312;2383.43432617188;19553.814453125;500269.9710166555;497313.3643145673;409196.70774156135;255480.59832792685;253416.69641017896;431660.74602318485;459334.64291529806;452154.4650788298;470414.5036688096;521997.9128165984;477223.92769174394;452280.9878680821;457252.749892262;462292.3152292152;454775.9690091629;427380.0675870148;477303.59306827147;461573.52563019627;459334.64291529806;257567.11924055516;299856.38484229014;453084.10856603034;193376.5028724667;190049.53950268932;270.44851004829405;204938.57619773247;89465.68494794054;14109.911652956636;73586.36766702039;0;9;7;4;15;10;8;0;5;3;61314301510.45562;24312158440.203674;47555878855.32499;52316.27802605308;12292.826669495345;-0.0;0.0;235158.4253391482;62374.67237461132;0.0;275479.4709905392;4.6456721484499;0.40613395731995977
