;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
252;2019-08-01 21:55:45.117;704;682;199;198;193;22;172;0;24;18;642;231;23;69;197;140;258;486;190;190;172;-138;575;328;333;143;333;264;577;-1.0;-1.0;916.0;159.0;0.0;1;69;51;1;0;0;1;0;0;0;1;0;1;0;0;17879.63671875;8352.7880859375;2901.6201171875;2427.94873046875;709.0;311353;608.0;0.0;Calculated values ==>;1564689345.117;343.56000000000006;341.36;293.06;292.96000000000004;292.46000000000004;275.36;270.87642091645444;290.36;273.16;275.56;274.96000000000004;337.36;296.26000000000005;275.46000000000004;280.06;292.86;287.16;298.96000000000004;321.76000000000005;292.16;290.36;333.96000000000004;344.06000000000006;259.36;243.1966462407574;263.0348170998261;270.87642091645444;292.16;5750000.0;3279999.9999999995;3329999.9999999995;1430000.0;3329999.9999999995;2640000.0;5770000.0;0.0;0.0;0.15266666666666667;0.026500000000000003;0.0;0.0;0.0;8352.7880859375;2901.6201171875;2427.94873046875;17879.63671875;500112.8588335151;497051.1842385728;255233.60174986743;254818.3210958024;252795.74279168146;432127.2027000197;460094.9907206226;452343.05191013345;470117.3168609056;520540.8225504859;476833.7294332427;452215.85512865015;457953.16244400444;463344.8196133183;456651.03372867726;426548.7771941826;469505.25798018416;462441.8195287039;460094.9907206226;255056.51255035817;297342.5633918147;454333.1245153509;192169.87896631117;190049.53950268932;269.9276702520785;205250.5736150196;89607.51256140677;14150.01319423207;73634.39126409426;0;9;7;4;15;10;8;0;5;3;61515335010.423676;24397972740.190037;47713105055.3;39719.771069423536;6947.3260070495535;-0.0;0.0;235925.5202426679;62535.03370265798;0.0;275479.4709905392;3.4107498659016278;0.2849462847503361
253;2019-08-01 21:56:45.118;700;689;201;203;187;18;173;-2;31;14;635;232;28;78;198;143;258;511;191;194;173;-180;590;321;325;139;325;270;592;-1.0;83.0;563.0;83.0;0.0;1;71;60;1;0;0;1;0;0;0;1;0;1;0;0;18723.96875;9062.2119140625;3098.1572265625;2502.16479492188;704.0;311354;601.0;0.0;Calculated values ==>;1564689405.118;343.16;342.06000000000006;293.26000000000005;293.46000000000004;291.86;274.96000000000004;270.0766712529157;290.46000000000004;272.96000000000004;276.26000000000005;274.56;336.66;296.36;275.96000000000004;280.96000000000004;292.96000000000004;287.46000000000004;298.96000000000004;324.26000000000005;292.56;290.46000000000004;333.26000000000005;343.56000000000006;255.16000000000003;242.35481222062532;263.82572766246335;270.0766712529157;292.26000000000005;5900000.0;3210000.0;3250000.0;1390000.0;3250000.0;2700000.0;5920000.0;0.0;0.013833333333333333;0.09383333333333334;0.013833333333333333;0.0;0.0;0.0;9062.2119140625;3098.1572265625;2502.16479492188;18723.96875;498146.0413027737;496496.99902478873;255166.60258917726;255986.7574785491;249769.11107569514;432519.89010106167;461462.74577549455;452187.8933737966;470261.8752935162;519322.86208998464;476188.72090561356;451802.19078687346;458096.12292028323;464655.8702618342;458185.495016019;422142.17226396204;471347.0616843271;464149.18189751357;461462.74577549455;252127.67657613798;295247.87795992935;450638.1804747303;190074.468356594;190049.53950268932;269.0429765873589;205555.60874405812;89752.63997998145;14191.098158298684;73684.39024186751;0;9;7;4;15;10;8;0;5;3;61712738300.18522;24482574150.08784;47873307725.10648;24594.976380780845;3604.4646843008854;0.0;0.0;236461.485403376;62622.966757172835;0.0;275479.4709905392;1.9232310860482897;0.1575926145668346
254;2019-08-01 21:57:45.138;702;693;213;206;187;16;175;-9;36;10;635;234;33;80;198;144;258;563;192;196;175;-209;599;318;323;137;323;272;602;-2.0;79.0;825.0;342.0;0.0;1;58;64;1;0;0;0;0;0;0;1;0;1;0;0;16705.82421875;9413.724609375;0.0;2464.47387695312;701.0;311355;596.0;0.0;Calculated values ==>;1564689465.138;343.36;342.46000000000004;294.46000000000004;293.76000000000005;291.86;274.76000000000005;269.7299932089509;290.66;272.26000000000005;276.76000000000005;274.16;336.66;296.56;276.46000000000004;281.16;292.96000000000004;287.56;298.96000000000004;329.46000000000004;292.76000000000005;290.66;332.76000000000005;343.26;252.26000000000002;241.92719264551067;264.08650396036035;269.7299932089509;292.36;5990000.0;3180000.0;3229999.9999999995;1370000.0;3229999.9999999995;2720000.0;6020000.0;0.0;0.013166666666666667;0.1375;0.057;0.0;0.0;0.0;9413.724609375;0.0;2464.47387695312;16705.82421875;497534.49758889846;496041.9060591807;259610.55010644425;256624.66094992854;249326.84785206558;432683.7555635325;462025.2266028276;452480.40122516605;470138.0144479632;519156.68653235084;476161.33844445925;452094.4563871022;458022.24305046286;464948.54495889693;458795.7550065283;419260.53666837356;477881.76029353624;464696.3907191117;462025.2266028276;250035.78352995744;293991.1381695566;447948.01928596187;185269.14466756835;190049.53950268932;267.02798770710797;205850.9554347954;89906.65743967373;14232.500610103018;73710.21682473962;0;9;7;4;15;10;8;0;5;3;61907203100.12342;24565401750.06152;48035961925.054794;36741.54777666968;14972.69585324843;0.0;0.0;236972.79348375936;62777.828031493584;0.0;275479.4709905392;4.353711018505165;0.4243694829232075
255;2019-08-01 21:58:45.109;714;697;224;208;188;19;175;-14;41;6;639;234;38;80;199;145;258;598;193;197;175;-212;637;316;321;136;321;272;640;-2.0;86.0;983.0;311.0;0.0;1;52;66;1;0;0;0;0;0;0;1;0;1;0;0;17873.021484375;10249.005859375;0.0;2432.95971679688;699.0;311356;589.0;0.0;Calculated values ==>;1564689525.109;344.56000000000006;342.86;295.56;293.96000000000004;291.96000000000004;275.06;269.49753711883926;290.66;271.76000000000005;277.26000000000005;273.76000000000005;337.06;296.56;276.96000000000004;281.16;293.06;287.66;298.96000000000004;332.96000000000004;292.86;290.66;332.06;343.06000000000006;251.96000000000004;241.71165711629368;264.08650396036035;269.49753711883926;292.46000000000004;6370000.0;3160000.0;3210000.0;1360000.0;3210000.0;2720000.0;6400000.0;0.0;0.014333333333333333;0.16383333333333333;0.05183333333333333;0.0;0.0;0.0;10249.005859375;0.0;2432.95971679688;17873.021484375;495420.11935059034;492782.11681214883;261800.37334435206;255325.64170635128;248145.41773673287;432791.51925633894;462328.5770963306;453121.1727066367;469880.1985323968;519570.84736499516;476161.33844445925;452737.0766566632;458022.24305046286;465365.51552235935;459242.8621685523;403738.8339946604;478550.85602372925;465114.5302986311;462328.5770963306;247107.31509690773;293153.3411634106;447814.4189214313;185917.79208987806;190049.53950268932;267.2954767576873;206138.97320620445;90070.43432968468;14273.292830913564;73710.21682473962;0;9;7;4;15;10;8;0;5;3;62100309719.98216;24647262165.00164;48199083044.93547;43776.820524378956;13574.975157435509;0.0;0.0;237643.45557568295;63015.61030606711;0.0;275479.4709905392;4.522311256669285;0.4200930584377306
256;2019-08-01 21:59:45.109;734;706;222;219;191;22;176;-11;45;4;643;233;42;81;200;146;258;632;191;198;176;-201;666;324;326;137;329;269;669;202.0;-1.0;1250.0;398.0;0.0;0;52;61;1;0;0;0;0;0;0;1;0;1;0;0;19941.5234375;10368.185546875;0.0;2390.61596679688;699.0;311357;582.0;0.0;Calculated values ==>;1564689585.109;346.56000000000006;343.76;295.36;295.06;292.26000000000005;275.36;270.42097587401844;290.76000000000005;272.06;277.66;273.56;337.46000000000004;296.46000000000004;277.36;281.26000000000005;293.16;287.76000000000005;298.96000000000004;336.36;292.96000000000004;290.76000000000005;331.36;343.06000000000006;253.06000000000003;241.92719264551067;263.6948088759802;270.42097587401844;292.26000000000005;6659999.999999999;3240000.0;3260000.0;1370000.0;3290000.0;2690000.0;6690000.000000001;0.033666666666666664;0.0;0.20833333333333334;0.06633333333333333;0.0;0.033666666666666664;0.0;10368.185546875;0.0;2390.61596679688;19941.5234375;495317.3537924191;491089.77037257183;259205.4064439161;258040.7152910582;248097.3798421343;432353.3652672049;461696.7963748212;454143.5416770994;469547.9199074341;520232.3234457979;476428.10941993154;453763.8861497668;458624.72603856906;464321.8000801202;458098.35476877965;276709.21295550745;480283.4246319172;464509.0972404609;461696.7963748212;244179.05427248686;293153.3411634106;448790.84158771305;188950.4349192332;188950.4349192332;268.58740710625796;206454.09441388675;90242.24425807009;14313.489294943513;73710.21682473962;0;9;7;4;15;10;8;0;5;3;62294409719.98216;24729162165.00164;48361383044.93547;55248.5639078888;17236.08030900916;-0.0;9182.460835671463;238468.6671126185;63272.36910162082;0.0;275555.9914975031;6.4008445436711146;0.5075013441534739
257;2019-08-01 22:00:45.100;760;718;215;218;201;31;177;-9;49;4;644;232;46;83;199;149;258;652;192;198;177;-183;655;336;337;139;341;271;658;340.0;-1.0;1234.0;263.0;0.0;0;63;61;1;0;0;0;0;0;0;1;0;1;0;0;20485.75;10294.0439453125;0.0;2491.16845703125;698.0;311358;574.0;0.0;Calculated values ==>;1564689645.1;349.16;344.96000000000004;294.66;294.96000000000004;293.26000000000005;276.26000000000005;271.77519066394296;290.86;272.26000000000005;278.06;273.56;337.56000000000006;296.36;277.76000000000005;281.46000000000004;293.06;288.06;298.96000000000004;338.36;292.96000000000004;290.86;330.56;342.96000000000004;254.86;242.35481222062532;263.95629194202945;271.77519066394296;292.36;6550000.0;3360000.0;3370000.0000000005;1390000.0;3410000.0;2710000.0;6580000.0;0.056666666666666664;0.0;0.20566666666666666;0.04383333333333333;0.0;0.056666666666666664;0.0;10294.0439453125;0.0;2491.16845703125;20485.75;499934.3901605099;493886.7039556654;257078.64836255438;258240.78489808392;251936.14468444927;431660.74602318485;460128.80114263657;454309.9641204512;469275.5542788157;520170.7920186503;476061.8929626201;453929.70516233734;458552.1716222545;462402.04767640535;456547.6138721864;391899.0434764293;484487.03159684635;462874.90760202485;460128.80114263657;240832.718256323;292734.4514702754;450323.93808819767;193951.030991036;193951.030991036;270.6820867013826;206790.93782475404;90414.40367587082;14354.16472953554;73710.21682473962;0;9;7;4;15;10;8;0;5;3;62493279884.773506;24811949744.91478;48523358744.765526;53547.153913616385;11237.679094425584;-0.0;15083.406975257367;239375.162098866;63509.6148375346;0.0;275758.17673004733;6.246923200795484;0.41199355354129374
258;2019-08-01 22:01:45.120;782;731;202;206;206;40;178;-7;53;5;643;232;51;88;199;152;258;661;192;198;178;-164;658;346;348;140;351;275;661;183.0;-1.0;1111.0;221.0;0.0;0;68;72;1;0;0;0;0;0;0;1;0;1;0;0;19365.744140625;10996.8076171875;0.0;2551.56689453125;698.0;311359;566.0;0.0;Calculated values ==>;1564689705.12;351.36;346.26;293.36;293.76000000000005;293.76000000000005;277.16;272.8767566201714;290.96000000000004;272.46000000000004;278.46000000000004;273.66;337.46000000000004;296.36;278.26000000000005;281.96000000000004;293.06;288.36;298.96000000000004;339.26;292.96000000000004;290.96000000000004;329.76000000000005;342.96000000000004;256.76000000000005;242.56692532238324;264.4750485637546;272.8767566201714;292.36;6580000.0;3460000.0;3479999.9999999995;1400000.0;3510000.0;2750000.0;6609999.999999999;0.030500000000000003;0.0;0.18516666666666665;0.036833333333333336;0.0;0.030500000000000003;0.0;10996.8076171875;0.0;2551.56689453125;19365.744140625;502615.09333238297;495392.8346447752;252163.34115523347;253590.55963631708;253590.55963631708;431051.2098666511;458524.8404200007;454138.7677080995;469237.8977156437;519736.8896045207;475552.6515351385;453883.66252956877;458531.94522433;460873.564739189;455297.035184393;277951.15887680056;485471.0052632967;461202.9738842933;458524.8404200007;237486.63934987856;292734.4514702754;452135.63026264065;196839.067407959;196839.067407959;271.88479034491394;207123.14430774853;90591.8865800896;14396.201531716733;73710.21682473962;0;9;7;4;15;10;8;0;5;3;62698848384.708176;24895677644.888172;48687213344.713455;47643.32783890935;9403.423398480774;-0.0;7981.416076867274;240218.69719787387;63681.68136131662;0.0;275950.44765770686;4.79970252210041;0.34782379608679137
259;2019-08-01 22:02:45.111;797;743;193;195;198;50;180;-3;59;7;644;232;56;90;198;155;258;671;192;198;180;-154;649;357;358;139;362;278;651;281.0;-1.0;1126.0;130.0;0.0;0;72;85;1;0;0;0;0;0;0;1;0;1;0;0;18017.041015625;11759.322265625;0.0;2611.28173828125;701.0;311360;557.0;0.0;Calculated values ==>;1564689765.111;352.86;347.46000000000004;292.46000000000004;292.66;292.96000000000004;278.16;274.0616903277293;291.16;272.86;279.06;273.86;337.56000000000006;296.36;278.76000000000005;282.16;292.96000000000004;288.66;298.96000000000004;340.26;292.96000000000004;291.16;328.86;343.26;257.76000000000005;242.35481222062532;264.86050150153983;274.0616903277293;292.36;6490000.000000001;3570000.0000000005;3579999.9999999995;1390000.0;3620000.0000000005;2780000.0;6509999.999999999;0.04683333333333333;0.0;0.18766666666666668;0.021666666666666667;0.0;0.04683333333333333;0.0;11759.322265625;0.0;2611.28173828125;18017.041015625;505423.5560169914;498009.6344362145;249434.72852009675;250123.92913264394;251170.61836761844;430346.717906069;457184.28850405983;454394.98715434567;469571.6626778283;519592.3601965929;475168.6709747811;454011.28783387266;458301.15856814757;459016.37217970134;453851.92248961725;396542.2962088614;487986.7189925576;459648.11820747575;457184.28850405983;233722.59852315116;293991.1381695566;453344.15158614254;200861.95433281455;200861.95433281455;273.5255816922665;207434.62078981358;90781.49255117196;14439.21881688854;73710.21682473962;0;9;7;4;15;10;8;0;5;3;62910616615.32761;24979365090.13296;48853088460.19865;47579.69915950734;5470.44760715544;-0.0;12004.429317019987;241012.10339639767;63805.611694387335;0.0;276116.9713875029;4.526920097860848;0.27634997984650267
260;2019-08-01 22:03:45.131;804;753;188;189;184;61;185;5;64;10;647;233;62;92;198;159;258;673;192;198;185;-163;636;369;370;137;374;286;638;1040.0;-1.0;1134.0;276.0;0.0;0;68;98;1;0;0;0;0;0;0;1;0;1;0;0;17494.556640625;12459.62109375;0.0;2689.63891601562;711.0;311361;549.0;0.0;Calculated values ==>;1564689825.131;353.56000000000006;348.46000000000004;291.96000000000004;292.06;291.56;279.26000000000005;275.3239800832674;291.66;273.66;279.56;274.16;337.86;296.46000000000004;279.36;282.36;292.96000000000004;289.06;298.96000000000004;340.46000000000004;292.96000000000004;291.66;328.06;344.26;256.86;241.92719264551067;265.87368984753493;275.3239800832674;292.36;6360000.0;3690000.0;3700000.0;1370000.0;3740000.0;2860000.0;6380000.0;0.17333333333333334;0.0;0.189;0.046;0.0;0.17333333333333334;0.0;12459.62109375;0.0;2689.63891601562;17494.556640625;507494.8292530757;500591.8718937409;248220.95375261497;248563.22301716174;246867.76646158294;429537.3511455088;455908.8904892743;453675.27712054906;470138.0144479632;519241.4744688628;474251.64943572343;453415.42021883006;457262.71548003604;457085.5864237313;452344.9155983754;404259.2341091439;489640.58859182923;457735.264046104;455908.8904892743;230377.04089860234;298180.4796168596;452751.7079183823;203401.06838079946;203401.06838079946;274.56993319883145;207730.6494135151;90983.38435394526;14483.4078804399;73710.21682473962;0;9;7;4;15;10;8;0;5;3;63129089415.25818;25062192690.10664;49022344860.14486;47301.82545181267;11470.129418728811;-0.0;43768.022498802304;241803.0463276979;63946.83022671656;0.0;276581.8967426309;6.76864594727688;0.2782495149199472
261;2019-08-01 22:04:45.112;800;756;189;189;172;78;193;15;69;16;656;235;68;96;198;163;258;651;191;199;193;-175;610;383;377;139;388;307;616;1254.0;-1.0;962.0;326.0;2.0;0;68;2;1;1;0;0;0;0;0;1;0;1;0;0;30252.4296875;25470.0234375;0.0;2854.92333984375;728.0;311362;540.0;0.0;Calculated values ==>;1564689885.112;353.16;348.76;292.06;292.06;290.36;280.96000000000004;276.758820704277;292.46000000000004;274.66;280.06;274.76000000000005;338.76;296.66;279.96000000000004;282.76000000000005;292.96000000000004;289.46000000000004;298.96000000000004;338.26;293.06;292.46000000000004;327.16;345.96000000000004;255.66000000000003;242.35481222062532;268.43790593516167;276.758820704277;292.26000000000005;6100000.0;3829999.9999999995;3770000.0000000005;1390000.0;3879999.9999999995;3070000.0;6160000.0;0.209;0.0;0.16033333333333333;0.05433333333333333;0.0003333333333333333;0.20933333333333332;0.0;25470.0234375;0.0;2854.92333984375;30252.4296875;509258.2972899252;503035.44686007954;249446.30645075583;249446.30645075583;243652.6915778966;428538.6833535345;455882.8067110774;450652.27815009985;470458.9003634767;518439.32990683056;471720.1980238826;450515.34560105274;454291.51865452895;454760.88967116154;450442.30898718437;415428.2138902474;488881.0387570382;456735.9764841701;455882.8067110774;226613.5671989835;305303.7579410727;451160.96090426954;206484.54378103613;206552.95423114716;275.8231185163259;208128.4149669036;91299.36463264016;14529.597934380537;73710.21682473962;0;10;7;4;15;10;8;0;5;3;63353118450.05871;25144966470.03294;49200188524.98651;39148.226743839885;13294.085330362348;-0.0;52193.04911913206;242523.23529660492;64153.13333276416;0.0;277381.3191081296;3.694106189001876;0.13108000413428975
262;2019-08-01 22:05:45.112;778;756;204;204;177;78;197;26;72;26;672;234;57;80;198;165;258;661;191;199;197;-180;671;389;376;138;394;293;667;1587.0;75.0;1173.0;416.0;0.0;0;62;72;1;1;0;1;0;0;0;1;0;1;0;0;35795.0859375;27635.986328125;3275.21533203125;2676.81103515625;745.0;311363;532.0;0.0;Calculated values ==>;1564689945.112;350.96000000000004;348.76;293.56;293.56;290.86;280.96000000000004;277.3618629098277;292.86;275.76000000000005;280.36;275.76000000000005;340.36;296.56;278.86;281.16;292.96000000000004;289.66;298.96000000000004;339.26;293.06;292.86;326.36;347.66;255.16000000000003;242.14157278889297;266.74333088950624;277.3618629098277;292.26000000000005;6709999.999999999;3890000.0;3760000.0;1380000.0;3940000.0;2930000.0;6670000.0;0.2645;0.0125;0.1955;0.06933333333333333;0.0;0.2645;0.0;27635.986328125;3275.21533203125;2676.81103515625;35795.0859375;500875.64244871767;498253.0084369274;252617.2526044001;252617.2526044001;243644.3837748079;428092.51987082884;456616.80254018545;453517.351580034;471575.67402331997;521278.7939980891;473455.47586963174;451534.20056110213;454562.69988142076;453738.97906658944;449653.2282906018;276015.6692540125;484816.5713883069;456899.82163286826;456616.80254018545;223268.49639005636;312428.86344474956;450813.3597722238;207768.8112684461;207768.8112684461;276.341783321614;208678.81093044527;91741.91471402037;14575.69572083887;73737.51028583987;0;10;7;5;15;10;8;0;5;3;63579018450.05871;25228066470.03294;49380188524.98651;48043.83963091544;16851.08869626192;0.0;65820.29369137506;243249.83584972788;64404.34311631937;0.0;278364.7636315505;3.891722419075865;0.13705957616371436
263;2019-08-01 22:06:45.113;762;752;214;214;191;79;161;47;70;37;683;233;52;62;199;161;258;685;193;197;160;-172;665;396;380;139;400;289;657;1723.0;-1.0;1209.0;367.0;0.0;98;68;98;1;1;0;1;0;0;0;1;0;1;0;0;41376.75;29189.33984375;6479.62109375;2675.57836914062;757.0;311364;525.0;0.0;Calculated values ==>;1564690005.113;349.36;348.36;294.56;294.56;292.26000000000005;281.06;278.0567423895505;289.26000000000005;277.86;280.16;276.86;341.46000000000004;296.46000000000004;278.36;279.36;293.06;289.26000000000005;298.96000000000004;341.66;292.86;289.16;325.66;348.86;255.96000000000004;242.35481222062532;266.24828229547654;278.0567423895505;292.46000000000004;6650000.0;3960000.0;3800000.0;1390000.0;4000000.0;2890000.0;6570000.0;0.2871666666666667;0.0;0.20149999999999998;0.06116666666666667;0.0;0.2871666666666667;0.0;29189.33984375;6479.62109375;2675.57836914062;41376.75;499262.52528478135;498660.19839312223;256747.64818096062;256747.64818096062;248529.1059818652;427558.0369473;450683.3028074869;453941.5576684367;472523.0838727012;522752.1947498799;473861.5632336321;451579.0242021907;452896.8926825474;452851.2640712083;447726.56077686016;276854.8027171303;489349.002850293;455956.1847462168;450533.06300788757;220341.7376933702;317459.4925940039;451474.06481578393;209920.78028773447;209920.78028773447;277.1888389925168;209321.92028079147;92215.46699062038;14620.299709208215;73818.80194412825;0;10;7;5;15;10;8;0;5;3;63805822229.78474;25311167854.932556;49554791434.7756;49170.1866422115;14775.009236965692;-0.0;69095.82718780397;244059.96623630676;64667.89832462483;0.0;279489.08337586897;3.4696211109241504;0.11373336870398928
264;2019-08-01 22:07:45.123;748;743;219;219;195;71;54;56;69;46;688;235;45;56;200;156;258;690;192;189;55;-159;681;384;365;136;386;288;664;1335.0;-2.0;1101.0;118.0;0.0;1;60;98;1;1;0;1;0;1;0;1;0;1;0;0;55113.8671875;29942.798828125;18811.74609375;2623.67626953125;763.0;311365;519.0;0.0;Calculated values ==>;1564690065.123;347.96000000000004;347.46000000000004;295.06;295.06;292.66;280.26000000000005;276.8598123268743;278.56;278.76000000000005;280.06;277.76000000000005;341.96000000000004;296.66;277.66;278.76000000000005;293.16;288.76000000000005;298.96000000000004;342.16;292.06;278.66;325.06;349.46000000000004;257.26000000000005;241.71165711629368;266.1237361191953;276.8598123268743;292.36;6809999.999999999;3840000.0;3650000.0;1360000.0;3860000.0;2880000.0;6640000.000000001;0.2225;0.0;0.1835;0.019666666666666666;0.0;0.2225;0.0;29942.798828125;18811.74609375;2623.67626953125;55113.8671875;495798.13765386963;496756.1964651622;258306.02456095646;258306.02456095646;249621.20752605647;428465.0848360747;436537.6337574082;453982.31682418997;473794.00437491824;523353.5845746035;474223.7643631448;450827.73373691516;452283.295839915;455387.89613187464;449194.94954886177;274770.8897686082;489330.1611115999;457292.3345882162;436711.97675382043;217833.21561994078;319975.17213553557;453333.5563355696;208269.46787829557;208269.46787829557;276.5049017275531;210126.14277197226;92708.31694077805;14664.46752459935;74029.59846422278;0;10;7;5;15;11;8;0;5;3;64029359479.749214;25393681604.91944;49727920284.748085;45088.307781571624;4819.593739659722;-0.0;50828.45822480428;244845.58460428903;64831.21389746378;0.0;280488.6189823227;1.9606821219198853;0.05465531671273776
265;2019-08-01 22:08:45.124;727;722;227;226;198;51;49;50;44;50;690;234;38;49;201;144;258;686;191;189;50;-144;672;369;348;136;372;267;656;1872.0;-1.0;423.0;96.0;0.0;15;60;98;1;1;0;1;0;1;0;1;0;1;0;0;56673.21484375;29650.501953125;19123.59765625;2431.07006835938;764.0;311366;514.0;0.0;Calculated values ==>;1564690125.124;345.86;345.36;295.86;295.76000000000005;292.96000000000004;278.26000000000005;275.3239800832674;278.06;278.16;277.56;278.16;342.16;296.56;276.96000000000004;278.06;293.26000000000005;287.56;298.96000000000004;341.76;292.06;278.16;324.56;349.56000000000006;258.76000000000005;241.71165711629368;263.43189868330234;275.3239800832674;292.26000000000005;6720000.0;3690000.0;3479999.9999999995;1360000.0;3720000.0000000005;2670000.0;6559999.999999999;0.312;0.0;0.07050000000000001;0.016;0.0;0.312;0.0;29650.501953125;19123.59765625;2431.07006835938;56673.21484375;493747.86737069016;494640.64876202337;262018.01002154054;261596.82396580777;250966.0658360573;429537.3511455088;439551.69600148796;454356.7471838636;474183.892769976;525234.0367119737;476792.85390428954;453599.6757699563;454984.5902320973;457830.9065929275;450134.2422163478;275883.25271857955;489595.4643335273;460004.1603534115;439714.8449070693;215742.86842915416;320394.4760798638;454873.3045330656;204584.35801393964;204584.35801393964;275.0266758510493;211057.71731745932;93204.93605884259;14706.591112913038;74345.73159847816;0;10;7;5;15;11;8;0;5;3;64243263045.34079;25475282965.14512;49894423060.208565;17608.953436479642;4004.623144306015;-0.0;73360.71191065645;245368.07049050406;64904.75026395254;0.0;281523.5459848096;1.8547792945355654;0.0038632120171712635
266;2019-08-01 22:09:45.124;729;726;226;225;200;43;92;41;9;48;682;233;10;34;202;141;258;686;192;187;93;-130;656;362;341;137;365;250;645;2062.0;-1.0;1154.0;129.0;0.0;1;58;39;1;1;0;1;0;1;0;1;0;1;0;0;52665.21875;24821.080078125;18323.39453125;2244.52783203125;763.0;311367;508.0;0.0;Calculated values ==>;1564690185.124;346.06000000000006;345.76;295.76000000000005;295.66;293.16;277.46000000000004;274.5913991737795;282.36;277.26000000000005;274.06;277.96000000000004;341.36;296.46000000000004;274.16;276.56;293.36;287.26000000000005;298.96000000000004;341.76;291.86;282.46000000000004;323.96000000000004;349.46000000000004;260.16;241.92719264551067;261.13683023647616;274.5913991737795;292.36;6559999.999999999;3620000.0000000005;3410000.0;1370000.0;3650000.0;2500000.0;6450000.0;0.3436666666666667;0.0;0.19233333333333333;0.021500000000000002;0.0;0.3436666666666667;0.0;24821.080078125;18323.39453125;2244.52783203125;52665.21875;495607.6267702814;496273.371925989;262325.6406201887;261893.43386166793;252135.76595087204;430014.67791919125;447633.23888431117;452891.5007280739;473859.9099963197;525759.5734006816;478795.8547305605;453015.54581323545;455961.9864980446;459088.8889116735;450956.69263597444;278293.47171574825;490737.423907432;460827.03849421034;447780.4878753525;213234.55432191002;319975.17213553557;456140.92853931483;202858.05649018072;202858.05649018072;274.3268861123361;211968.87093074058;93658.86590910301;14745.554428749627;74657.78986670733;0;10;7;5;15;11;8;0;5;3;64449963045.34079;25557182965.14512;50049523060.208565;48089.76577508812;5445.581749056384;-0.0;84171.67558603737;245915.55981726712;64983.50197139723;0.0;282836.3158806154;3.0339292714782875;0.052106925811375944
267;2019-08-01 22:10:45.115;730;730;218;216;190;39;132;35;8;45;665;232;7;32;203;139;258;681;192;182;133;-120;647;358;340;133;362;241;637;1391.0;-1.0;794.0;332.0;0.0;1;36;1;1;1;0;1;0;1;0;1;0;1;0;0;48241.24609375;22140.48046875;17994.560546875;2060.36108398438;761.0;311368;503.0;0.0;Calculated values ==>;1564690245.115;346.16;346.16;294.96000000000004;294.76000000000005;292.16;277.06;274.1680685717883;286.36;276.66;273.96000000000004;277.66;339.66;296.36;273.86;276.36;293.46000000000004;287.06;298.96000000000004;341.26;291.36;286.46000000000004;323.46000000000004;349.26;261.16;241.05796691057077;259.87524604437704;274.1680685717883;292.36;6470000.0;3579999.9999999995;3400000.0;1330000.0;3620000.0000000005;2410000.0;6370000.0;0.23183333333333334;0.0;0.13233333333333333;0.05533333333333333;0.0;0.23183333333333334;0.0;22140.48046875;17994.560546875;2060.36108398438;48241.24609375;496624.6337186502;497594.845345921;259455.5327300138;258634.99408630078;248946.17122029385;430280.9020939914;453540.2761906306;454307.0589984177;474083.7854598241;524747.8653685694;479786.6511207647;454185.68530180363;457192.64057942014;459698.9584401166;451380.85807112255;397894.80894749984;490864.85574602295;460321.6524175668;453679.53601484845;211144.3756859795;319136.5849023705;457795.1741226257;200347.9052387472;200347.9052387472;273.3279230037648;212809.63200380866;94050.15354463241;14781.423121900978;74960.39409459704;0;10;7;5;15;11;8;0;5;3;64654232400.12647;25638170815.060146;50196800965.05404;33607.261347529726;14245.415544907946;-0.0;58730.71640159281;246596.26625462418;65147.56900159484;0.0;284026.99051793973;2.525948041505147;0.07981753844940877
268;2019-08-01 22:11:45.105;722;724;217;216;186;35;155;31;20;42;647;232;17;43;203;135;258;669;192;182;155;-112;625;352;337;138;355;255;619;844.0;-1.0;924.0;275.0;0.0;1;52;85;1;0;0;1;0;1;0;1;0;1;0;0;37072.11328125;11333.208984375;17343.994140625;2244.52905273438;759.0;311369;499.0;0.0;Calculated values ==>;1564690305.105;345.36;345.56000000000006;294.86;294.76000000000005;291.76000000000005;276.66;273.5264737036516;288.66;276.26000000000005;275.16;277.36;337.86;296.36;274.86;277.46000000000004;293.46000000000004;286.66;298.96000000000004;340.06000000000006;291.36;288.66;323.06;349.06000000000006;261.96000000000004;242.14157278889297;261.82340779136865;273.5264737036516;292.36;6250000.0;3520000.0000000005;3370000.0000000005;1380000.0;3550000.0;2550000.0;6190000.0;0.14066666666666666;0.0;0.154;0.04583333333333333;0.0;0.14066666666666666;0.0;11333.208984375;17343.994140625;2244.52905273438;37072.11328125;497677.3885288063;498524.2916924972;260192.51836193094;259760.86076747824;248268.49794489008;430671.36484660726;457194.38166713034;453397.849445459;473143.7464358393;521790.1577330444;478068.6253177049;453023.6800612557;456235.3892323839;460790.1143214629;451869.33440613997;409455.0702413616;491062.4844722376;460787.259434792;457194.38166713034;209472.28574929133;318298.0250993184;457814.38708952843;198857.04933114757;198857.04933114757;272.71340330273193;213520.4581746031;94329.05446555077;14817.291227365258;75254.83296904706;0;10;7;5;15;11;8;0;5;3;64857298550.15875;25719457265.073067;50345576165.07769;39199.28321760397;11868.877980592455;-0.0;36339.451415261574;247202.88633922927;65365.15184448982;0.0;284819.1098746397;2.8267372639750454;0.12546131629279197
269;2019-08-01 22:12:45.106;701;704;220;219;187;26;164;24;32;38;637;232;28;65;204;134;258;645;191;187;164;-106;621;342;331;141;346;264;615;1743.0;-1.0;427.0;34.0;0.0;1;67;84;1;0;0;1;0;1;0;1;0;1;0;0;38130.921875;11195.0439453125;17325.17578125;2411.38330078125;756.0;311370;495.0;0.0;Calculated values ==>;1564690365.106;343.26;343.56000000000006;295.16;295.06;291.86;275.76000000000005;272.43898195401505;289.56;275.56;276.36;276.96000000000004;336.86;296.36;275.96000000000004;279.66;293.56;286.56;298.96000000000004;337.66;291.86;289.56;322.66;348.76;262.56;242.77792619122317;263.0348170998261;272.43898195401505;292.26000000000005;6210000.0;3420000.0000000005;3310000.0;1410000.0;3460000.0;2640000.0;6150000.0;0.2905;0.0;0.07116666666666666;0.005666666666666667;0.0;0.2905;0.0;11195.0439453125;17325.17578125;2411.38330078125;38130.921875;495235.8225745252;496234.01329935587;261808.76151762303;261356.58748548286;248779.95609617833;431298.55289687274;459356.2384819011;453356.3894402828;472358.58907936385;520026.0722723938;476945.6989509296;452850.65303800703;457462.81808978063;462300.21040862193;453474.6070919253;411151.69098747784;488150.3912411213;462356.4832504347;459356.2384819011;207800.24178383037;317040.2365367038;457951.47199335654;198047.66224303498;198047.66224303498;272.3507536403252;214147.16057834745;94516.79303532874;14856.091143585512;75543.7475332095;0;10;7;5;15;11;8;0;5;3;65057701889.91667;25803158659.97196;50501278759.8896;18169.471085537465;1472.7882552518222;-0.0;75910.1413973906;247680.96725906048;65476.33424933008;0.0;285754.53873716976;3.0891512688078566;-0.007633477885733575
270;2019-08-01 22:13:45.136;693;695;221;220;180;12;169;12;41;31;633;231;37;76;203;128;258;643;191;190;169;-100;609;330;326;140;335;263;610;1383.0;-2.0;601.0;422.0;0.0;88;70;75;1;0;0;1;0;0;0;1;0;1;0;0;27159.47265625;10170.8984375;5872.02734375;2441.64038085938;753.0;311371;491.0;0.0;Calculated values ==>;1564690425.136;342.46000000000004;342.66;295.26000000000005;295.16;291.16;274.36;271.1026128081217;290.06;274.36;277.26000000000005;276.26000000000005;336.46000000000004;296.26000000000005;276.86;280.76000000000005;293.46000000000004;285.96000000000004;298.96000000000004;337.46000000000004;292.16;290.06;322.26000000000005;348.46000000000004;263.16;242.56692532238324;262.9017227912062;271.1026128081217;292.26000000000005;6090000.0;3300000.0;3260000.0;1400000.0;3350000.0;2630000.0;6100000.0;0.2305;0.0;0.10016666666666667;0.07033333333333333;0.0;0.2305;0.0;10170.8984375;5872.02734375;2441.64038085938;27159.47265625;495347.7769592722;495517.55583686667;262657.069294557;262189.8982594801;246545.1338795206;432012.3539207929;460791.2795674235;454656.45368821017;471801.8942764967;519696.93072771205;476959.3984103931;454156.0461158545;458966.10757074493;463818.72877107275;454696.3084837959;415792.98109022394;488405.5897145746;463492.12648556696;460791.2795674235;206128.24275125185;315782.5089487807;458719.98957552284;192752.03216335093;192752.03216335093;270.1725040373892;214691.5192424923;94694.93157986054;14896.553228511906;75737.15421417201;0;10;7;5;15;11;8;0;5;3;65254900439.822685;25887500809.931763;50659457809.81422;26234.092889406733;18706.41300465609;-0.0;61783.046526638725;248051.18197352512;65644.57833975437;0.0;286902.5556909392;5.773657411525784;0.1879618363860751
271;2019-08-01 22:14:45.077;703;693;214;209;186;19;175;8;48;24;631;232;44;83;201;132;258;599;191;190;174;-91;588;337;336;143;342;266;590;814.0;-2.0;1451.0;454.0;0.0;1;84;73;1;0;0;1;0;0;0;1;0;1;0;0;22663.298828125;10014.625;2937.96435546875;2511.15673828125;751.0;311372;488.0;0.0;Calculated values ==>;1564690485.077;343.46000000000004;342.46000000000004;294.56;294.06;291.76000000000005;275.06;271.8864255623528;290.66;273.96000000000004;277.96000000000004;275.56;336.26000000000005;296.36;277.56;281.46000000000004;293.26000000000005;286.36;298.96000000000004;333.06;292.16;290.56;321.96000000000004;348.26;264.06;243.1966462407574;263.299902668528;271.8864255623528;292.26000000000005;5880000.0;3370000.0000000005;3360000.0;1430000.0;3420000.0000000005;2660000.0;5900000.0;0.13566666666666669;0.0;0.24183333333333332;0.07566666666666667;0.0;0.13566666666666669;0.0;10014.625;2937.96435546875;2511.15673828125;22663.298828125;498733.8221789935;497223.11336709664;405842.9433065166;258679.34411212668;249492.42714598673;431601.1154718507;460021.1331875139;455027.1040612277;470711.50521904713;519241.95719986677;476694.127521012;454525.8889938194;459343.78947459883;462512.1106470476;454055.071947781;422756.25265891355;484441.0110698954;461986.9594519059;459889.13271561184;204874.27233412856;314944.0575458753;459169.18600465864;195005.47318914512;195005.47318914512;271.11265660140197;215106.3007348235;94862.97886597987;14937.785952406744;75810.4986186593;0;10;7;5;15;11;8;0;5;3;65453305149.77218;25972317324.91017;50818001754.77386;62881.897732565296;19988.387603040523;-0.0;35935.88314242399;248793.08497248509;65966.7179290093;0.0;287716.0793523006;7.68288406688518;0.44255014698396683
272;2019-08-01 22:15:45.137;714;701;213;211;186;24;178;7;55;20;630;232;51;89;201;136;258;576;192;191;178;-80;610;329;334;149;333;269;613;-3.0;-2.0;703.0;266.0;0.0;1;99;77;1;0;0;1;0;0;0;1;0;1;0;0;23206.439453125;10493.9404296875;3163.63159179688;2609.81420898438;748.0;311373;485.0;0.0;Calculated values ==>;1564690545.137;344.56000000000006;343.26;294.46000000000004;294.26000000000005;291.76000000000005;275.56;270.9896433162861;290.96000000000004;273.86;278.66;275.16;336.16;296.36;278.26000000000005;282.06;293.26000000000005;286.76000000000005;298.96000000000004;330.76000000000005;292.26000000000005;290.96000000000004;321.66;347.96000000000004;265.16;244.42749628697553;263.6948088759802;270.9896433162861;292.36;6100000.0;3290000.0;3340000.0;1490000.0;3329999.9999999995;2690000.0;6130000.0;0.0;0.0;0.11716666666666667;0.044333333333333336;0.0;0.0;0.0;10493.9404296875;3163.63159179688;2609.81420898438;23206.439453125;498059.87679689116;496027.69988967414;258871.23874127623;258028.23732586522;248509.6249693367;432069.9255137471;460726.7300908207;455401.81048351765;469502.5761687537;518889.0081642153;476315.357524842;454899.8186926762;459603.356773844;463858.5150674996;455948.4108930111;415428.2138902474;478480.77613936434;462420.1108576435;460726.7300908207;203620.32615720207;313686.43059754226;459364.888101952;191992.78468092767;195005.47318914512;269.8587023964493;215488.93080280733;95034.05448312197;14980.503385187394;75861.39609833962;0;10;7;5;15;11;8;0;5;3;65654506150.379196;26060004925.17472;50978662255.25856;30862.757523203458;11853.496584998744;-0.0;0.0;249575.0716407695;66232.33231374588;0.0;288015.8445117514;2.625883070766144;0.2529901777373049
273;2019-08-01 22:16:45.118;723;714;219;221;188;20;180;4;60;17;625;234;56;96;201;137;258;618;192;193;180;-75;663;325;330;146;330;271;666;-3.0;-1.0;1188.0;352.0;0.0;1;99;81;1;0;0;1;0;0;0;1;0;1;0;0;27716.140625;11700.3359375;3605.78588867188;2652.6728515625;745.0;311374;483.0;0.0;Calculated values ==>;1564690605.118;345.46000000000004;344.56000000000006;295.06;295.26000000000005;291.96000000000004;275.16;270.5352231155435;291.16;273.56;279.16;274.86;335.66;296.56;278.76000000000005;282.76000000000005;293.26000000000005;286.86;298.96000000000004;334.96000000000004;292.46000000000004;291.16;321.46000000000004;347.66;265.66;243.81672145450628;263.95629194202945;270.5352231155435;292.36;6630000.0;3250000.0;3300000.0;1460000.0;3300000.0;2710000.0;6659999.999999999;0.0;0.0;0.198;0.058666666666666666;0.0;0.0;0.0;11700.3359375;3605.78588867188;2652.6728515625;27716.140625;494084.58161176956;492524.38410756335;258199.08318510398;258978.26322271102;247211.8212481958;432297.2667888766;461602.80445614253;455695.6443231327;469611.3707347989;518204.3821336492;476288.0211940663;455193.29537137283;460144.3000353852;464301.8559282269;456742.48876606475;277153.6426965795;478511.2524664167;463279.05653173843;461602.80445614253;202784.37528459195;312428.86344474956;460339.79066111683;191569.45796261355;195005.47318914512;269.6713949260576;215913.15125738323;95218.94821778794;15024.343556867618;75917.79004688608;0;10;7;5;15;11;8;0;5;3;65853643070.20189;26148476900.095947;51140610955.114365;52296.98489938279;15767.859518312192;-0.0;0.0;250267.85004435395;66462.43739137887;0.0;288015.8445117514;3.790056384022416;0.34886511772762563
274;2019-08-01 22:17:45.118;745;731;217;219;185;21;182;6;62;13;623;235;60;98;202;137;258;658;191;194;181;-90;672;331;334;143;336;270;674;-1.0;-2.0;1808.0;401.0;0.0;1;99;78;1;0;0;1;0;0;0;1;0;1;0;0;28655.109375;11542.9501953125;3632.65966796875;2656.01733398438;743.0;311375;480.0;0.0;Calculated values ==>;1564690665.118;347.66;346.26;294.86;295.06;291.66;275.26000000000005;271.215330690691;291.36;273.76000000000005;279.36;274.46000000000004;335.46000000000004;296.66;279.16;282.96000000000004;293.36;286.86;298.96000000000004;338.96000000000004;292.56;291.26000000000005;321.16;347.46000000000004;264.16;243.1966462407574;263.82572766246335;271.215330690691;292.26000000000005;6720000.0;3310000.0;3340000.0;1430000.0;3360000.0;2700000.0;6740000.000000001;0.0;0.0;0.3013333333333333;0.06683333333333333;0.0;0.0;0.0;11542.9501953125;3632.65966796875;2656.01733398438;28655.109375;496256.40025307087;494109.6872654423;257026.74687974495;257782.02460486707;245971.03899824005;431954.4880088244;461249.80640076107;456111.4010031973;469621.5870000597;518081.0969985374;476527.34042362473;455861.48441687645;460542.8839717368;463541.42486092186;455751.0038226912;275883.25271857955;483604.6990077974;462808.23425887636;461119.21009343705;201530.46850934727;311590.51834565785;459271.19922681357;193438.1211253349;195005.47318914512;270.4554782899206;216382.9116740499;95412.6422688947;15068.582641747174;75978.11042652474;0;10;7;5;15;11;8;0;5;3;66052843070.20189;26235176900.095947;51302910955.114365;79152.21500319586;17766.510719782153;-0.0;0.0;251363.2600435421;66741.89047669632;0.0;288015.8445117514;5.435214893783777;0.4736393295278185
275;2019-08-01 22:18:45.109;770;748;200;201;187;27;183;5;61;13;623;235;60;100;201;141;258;672;190;195;182;-111;654;337;340;146;342;272;656;-1.0;-1.0;1491.0;401.0;0.0;1;99;82;1;0;0;1;0;0;0;1;0;1;0;0;25182.998046875;11591.1982421875;3456.38671875;2652.74926757812;740.0;311376;478.0;0.0;Calculated values ==>;1564690725.109;350.16;347.96000000000004;293.16;293.26000000000005;291.86;275.86;271.8864255623528;291.46000000000004;273.66;279.26000000000005;274.46000000000004;335.46000000000004;296.66;279.16;283.16;293.26000000000005;287.26000000000005;298.96000000000004;340.36;292.66;291.36;320.96000000000004;347.16;262.06;243.81672145450628;264.08650396036035;271.8864255623528;292.16;6540000.000000001;3370000.0000000005;3400000.0;1460000.0;3420000.0000000005;2720000.0;6559999.999999999;0.0;0.0;0.2485;0.06683333333333333;0.0;0.0;0.0;11591.1982421875;3456.38671875;2652.74926757812;25182.998046875;501375.1820316152;498211.1037213148;251667.05760321746;252020.27535102778;247228.57005638382;431601.1154718507;460453.85776906606;455655.00840564485;469212.77825340634;517913.1888652666;476274.50068801345;455529.37811051385;460476.3460263169;462512.1106470476;455292.84194367443;392749.28760427557;487598.1281838924;462031.0640981924;460321.6524175668;200694.54348549087;310333.04987691523;456640.2570381271;194268.04720086107;195005.47318914512;270.81436199227994;216831.49527112723;95605.39792131943;15112.815727422201;76037.17695171078;0;10;7;5;15;11;8;0;5;3;66255012739.98978;26321863895.004997;51465486564.94379;64954.65985938877;17535.209357457275;-0.0;0.0;252563.9705325436;67036.02734988127;0.0;288015.8445117514;4.660356587162805;0.4171590153525703
276;2019-08-01 22:19:45.119;783;760;191;191;176;33;183;4;59;13;623;234;59;102;200;146;258;668;191;195;183;-120;656;341;343;141;345;276;657;-2.0;-1.0;1448.0;211.0;0.0;1;0;95;1;0;0;1;0;0;0;1;1;1;0;0;23955.263671875;12486.666015625;3464.88818359375;3676.5361328125;738.0;311377;477.0;0.0;Calculated values ==>;1564690785.119;351.46000000000004;349.16;292.26000000000005;292.26000000000005;290.76000000000005;276.46000000000004;272.3289490889957;291.46000000000004;273.56;279.06;274.46000000000004;335.46000000000004;296.56;279.06;283.36;293.16;287.76000000000005;298.96000000000004;339.96000000000004;292.66;291.46000000000004;320.86;346.96000000000004;261.16;242.77792619122317;264.60387354146746;272.3289490889957;292.26000000000005;6559999.999999999;3410000.0;3429999.9999999995;1410000.0;3450000.0;2760000.0;6570000.0;0.0;0.0;0.24133333333333334;0.035166666666666666;0.0;0.0;0.0;12486.666015625;3464.88818359375;3676.5361328125;23955.263671875;502932.0362087658;499745.99762766773;248529.1059818652;248529.1059818652;243631.81658885314;431359.6534126046;459986.0199319998;454732.9756511011;469892.93206556124;517576.70606457966;475652.68481839146;454732.9756511011;460099.20291881665;461926.1883924594;455307.979487209;278293.47171574825;486916.3610621216;461573.57082785445;459986.0199319998;200276.58477070546;309494.7701623936;456518.3449442854;196302.08331937212;195005.47318914512;271.64985916249265;217241.0490329708;95806.08023158077;15165.56856309124;76094.86385543628;0;10;7;5;15;11;8;0;6;3;66459946889.95721;26407978244.99131;51629913964.917656;62367.98868272393;9150.93853380945;-0.0;0.0;253625.1694405711;67258.44897970077;0.0;288015.8445117514;3.64370277529348;0.29861548910005653
277;2019-08-01 22:20:45.120;788;769;190;190;172;38;183;4;50;13;617;236;52;106;200;150;258;681;192;196;183;-116;649;346;348;136;350;279;651;0.0;-2.0;1569.0;195.0;0.0;0;0;98;1;0;0;1;0;0;0;1;1;1;0;0;22911.658203125;12668.7890625;3363.81762695312;3699.00830078125;735.0;311378;475.0;0.0;Calculated values ==>;1564690845.12;351.96000000000004;350.06000000000006;292.16;292.16;290.36;276.96000000000004;272.8767566201714;291.46000000000004;273.56;278.16;274.46000000000004;334.86;296.76000000000005;278.36;283.76000000000005;293.16;288.16;298.96000000000004;341.26;292.76000000000005;291.46000000000004;320.66;346.66;261.56;241.71165711629368;264.9883086891361;272.8767566201714;292.36;6490000.000000001;3460000.0;3479999.9999999995;1360000.0;3500000.0;2790000.0;6509999.999999999;0.0;0.0;0.2615;0.0325;0.0;0.0;0.0;12668.7890625;3363.81762695312;3699.00830078125;22911.658203125;504234.1686564851;501519.5588576613;248413.12684479993;248413.12684479993;242549.92779901435;431051.2098666511;459199.23715447425;453067.93596961396;470567.18631662737;516698.3160224376;475497.82086566376;453325.99044689833;460123.37107001926;461160.9377506379;455020.0617654957;396542.2962088614;489408.7319832443;460937.4381672583;459199.23715447425;199440.67485045042;308237.3991652946;457724.8853737398;197914.21150624147;195005.47318914512;272.31408360441077;217631.6132240854;96015.71251745845;15227.032457678113;76151.77068555346;0;10;7;5;15;11;8;0;6;3;66667250344.70679;26491079629.890926;51796416739.71652;66722.69894717191;8443.846900693698;-0.0;0.0;254700.9430987829;67405.07463519805;0.0;288015.8445117514;3.809447218844847;0.3080316326801192
278;2019-08-01 22:21:45.110;788;774;192;192;173;42;184;7;28;15;630;239;33;103;200;153;258;687;194;196;183;-109;642;350;353;133;355;281;644;-1.0;-1.0;1440.0;263.0;0.0;0;0;98;1;0;0;1;0;0;0;1;1;1;0;0;22251.390625;12541.51953125;3349.77905273438;3756.63354492188;733.0;311379;474.0;0.0;Calculated values ==>;1564690905.11;351.96000000000004;350.56000000000006;292.36;292.36;290.46000000000004;277.36;273.3108153835814;291.56;273.86;275.96000000000004;274.66;336.16;297.06;276.46000000000004;283.46000000000004;293.16;288.46000000000004;298.96000000000004;341.86;292.76000000000005;291.46000000000004;320.56;346.46000000000004;262.26000000000005;241.05796691057077;265.2429198363724;273.3108153835814;292.56;6420000.0;3500000.0;3529999.9999999995;1330000.0;3550000.0;2810000.0;6440000.000000001;0.0;0.0;0.24000000000000002;0.04383333333333333;0.0;0.0;0.0;12541.51953125;3349.77905273438;3756.63354492188;22251.390625;504866.5022797678;502832.89589567087;249362.69727129446;249362.69727129446;243078.32979007292;430799.1582183253;458539.4322372223;449831.76665419305;471164.1450065859;517885.0241240472;475585.5102566035;450494.3534623403;459439.5446940776;460387.3511624245;454762.4379552217;400979.6800091518;490980.7905043381;460161.36591575533;458403.38794786204;199022.72361097817;307399.1840295507;458902.2915404524;198499.17231437747;195005.47318914512;272.56308543036533;218007.90923792287;96225.76340812226;15289.152451344062;76207.70800011992;0;10;7;5;15;11;8;0;6;3;66877515294.74021;26571766179.903755;51964388739.743225;60319.822641555744;11414.336726076283;-0.0;0.0;255759.4543309106;67570.53191797018;0.0;288015.8445117514;3.6509775632874835;0.3139430357039229
279;2019-08-01 22:22:45.111;783;774;197;196;177;46;185;10;25;17;651;241;25;96;200;156;258;687;193;197;185;-107;638;354;356;131;359;284;640;-2.0;-1.0;1307.0;377.0;0.0;0;0;98;1;0;0;1;0;0;0;1;1;1;0;0;22114.974609375;12493.55859375;3206.1533203125;3786.84204101562;731.0;311380;473.0;0.0;Calculated values ==>;1564690965.111;351.46000000000004;350.56000000000006;292.86;292.76000000000005;290.86;277.76000000000005;273.7412296467126;291.66;274.16;275.66;274.86;338.26;297.26000000000005;275.66;282.76000000000005;293.16;288.76000000000005;298.96000000000004;341.86;292.86;291.66;320.46000000000004;346.26;262.46000000000004;240.61611355647437;265.62235894841564;273.7412296467126;292.46000000000004;6380000.0;3540000.0;3560000.0;1310000.0;3590000.0;2840000.0;6400000.0;0.0;0.0;0.21783333333333335;0.06283333333333334;0.0;0.0;0.0;12493.55859375;3206.1533203125;3786.84204101562;22114.974609375;504569.5668136256;503199.6936302902;251278.39623062965;250923.07770279018;244490.6315036155;430542.39183029096;458195.27633761574;448879.9675470453;471624.74038647546;519824.4958765373;475431.5380130603;448879.9675470453;458089.6992321084;459762.3043333631;454505.01285514946;403208.697835642;491392.5577916316;459826.77920233493;458195.27633761574;198604.77482894104;306560.99450073834;459413.0763509918;198713.10213903795;195005.47318914512;272.66459232325536;218377.63511122702;96434.3925368351;15352.015795772339;76262.34168059257;0;10;7;5;15;11;8;0;6;3;67090218840.32847;26650967500.122795;52133891565.212006;54494.68218137761;16380.6483796511;-0.0;0.0;256716.25782020687;67802.16065490643;0.0;288015.8445117514;3.63714029296385;0.33596387766622815
