;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
280;2019-08-01 22:23:45.101;773;770;201;201;181;50;189;13;39;20;671;242;36;92;199;160;258;683;193;198;189;-104;627;363;363;133;368;287;628;862.0;-2.0;1274.0;492.0;0.0;0;0;98;1;0;0;1;0;0;0;1;1;1;0;0;21888.388671875;12237.833984375;3088.77099609375;3822.4443359375;729.0;311381;472.0;0.0;Calculated values ==>;1564691025.101;350.46000000000004;350.16;293.26000000000005;293.26000000000005;291.26000000000005;278.16;274.69669130483857;292.06;274.46000000000004;277.06;275.16;340.26;297.36;276.76000000000005;282.36;293.06;289.16;298.96000000000004;341.46000000000004;292.96000000000004;292.06;320.36;346.06000000000006;262.76000000000005;241.05796691057077;265.9988726020314;274.69669130483857;292.46000000000004;6270000.0;3629999.9999999995;3629999.9999999995;1330000.0;3679999.9999999995;2870000.0;6280000.0;0.14366666666666666;0.0;0.21233333333333335;0.082;0.0;0.14366666666666666;0.0;12237.833984375;3088.77099609375;3822.4443359375;21888.388671875;504254.3690508106;503769.7511096642;253277.45486687522;253277.45486687522;246221.04603733908;429947.3805835815;457617.00745002116;450207.8093311181;471651.78204872925;521663.3113264112;475162.3424952227;449806.31186103594;457100.07603103644;458196.5170259769;453533.268337165;408572.6837493192;492068.3315019715;458857.5321226224;457617.00745002116;198186.82848740023;305722.83045113535;459404.2861085855;201509.03434310772;201509.03434310772;273.80567586833877;218744.26868951338;96640.45312586255;15415.415947137059;76314.79064028719;0;10;7;5;15;11;8;0;6;3;67305882890.362755;26730154300.135384;52305163015.239235;52807.03988912087;21147.410644769177;-0.0;36794.17880302657;257610.2898074336;68114.84235785544;0.0;288322.4115654659;5.783505358776792;0.33362930598545576
281;2019-08-01 22:24:45.152;758;761;207;207;187;62;195;17;52;24;688;243;48;93;197;163;258;664;193;199;195;-100;618;377;374;133;382;292;618;1045.0;-1.0;1191.0;391.0;0.0;77;0;98;1;0;0;1;0;0;0;1;1;1;0;0;24315.943359375;12014.0234375;5254.078125;3885.78125;725.0;311382;472.0;0.0;Calculated values ==>;1564691085.152;348.96000000000004;349.26;293.86;293.86;291.86;279.36;276.14872888175563;292.66;274.86;278.36;275.56;341.96000000000004;297.46000000000004;277.96000000000004;282.46000000000004;292.86;289.46000000000004;298.96000000000004;339.56000000000006;293.06;292.66;320.36;345.66;263.16;241.05796691057077;266.62003547228215;276.14872888175563;292.46000000000004;6180000.0;3770000.0000000005;3740000.0;1330000.0;3820000.0000000005;2920000.0;6180000.0;0.17416666666666666;0.0;0.1985;0.06516666666666666;0.0;0.17416666666666666;0.0;12014.0234375;5254.078125;3885.78125;24315.943359375;503113.03919374675;503505.67787872406;256103.77246742861;256103.77246742861;248657.91144514715;428973.91024759493;456662.40594016435;451045.08456080564;472041.5853210863;523032.1638321883;474634.49847368913;450509.4375359474;456409.12979211466;455623.4071689859;451519.24070305726;412370.4320520283;490475.4471445166;457226.32384720515;456662.40594016435;198186.82848740023;304046.57827927166;459805.34044751525;205601.19653133012;205601.19653133012;275.45576951850654;219129.6320696879;96842.72372129683;15479.705760155794;76384.37347800501;0;10;7;5;15;11;8;0;6;3;67527170824.91995;26810022129.975567;52479010659.891365;48720.61177385089;16565.636711871397;-0.0;43726.493972038625;258457.07272379656;68429.38488595014;0.0;288993.98752534646;5.1533207129872345;0.24539908787123396
282;2019-08-01 22:25:45.132;732;741;212;212;192;75;200;30;56;31;700;244;53;81;196;157;257;666;194;200;199;-94;645;393;382;134;398;270;642;1581.0;-1.0;1381.0;402.0;0.0;99;0;1;1;0;1;1;0;0;0;1;1;1;0;0;35381.34765625;21998.60546875;6159.517578125;3589.16723632812;720.0;311383;475.0;0.0;Calculated values ==>;1564691145.132;346.36;347.26;294.36;294.36;292.36;280.66;277.76006397333236;293.16;276.16;278.76000000000005;276.26000000000005;343.16;297.56;278.46000000000004;281.26000000000005;292.76000000000005;288.86;298.86;339.76;293.16;293.06;320.66;345.16;263.76000000000005;241.2770596917726;263.82572766246335;277.76006397333236;292.56;6450000.0;3929999.9999999995;3820000.0000000005;1340000.0;3979999.9999999995;2700000.0;6420000.0;0.2635;0.0;0.23016666666666669;0.06699999999999999;0.0;0.2635;0.0;21998.60546875;6159.517578125;3589.16723632812;35381.34765625;497091.67428678763;498600.814331848;256761.94260381974;256761.94260381974;249441.21236553902;427788.9520696689;456054.08385549986;455360.3838755622;472592.1488768574;526025.1086242136;477540.7457541647;454983.4308131345;458465.4742133219;452748.5519505669;447665.08041649475;398522.1728524358;488230.76484984736;456054.08385549986;455910.69984172325;199440.67485045042;301951.40411888575;460253.2705565706;210028.79539234223;210028.79539234223;277.21285230854306;219626.9436691679;97126.06781608095;15541.976233815867;76479.45507112879;0;10;8;5;15;11;8;0;6;3;67753895224.99205;26890095430.00103;52647554459.94496;56467.15394922114;16765.0398360033;-0.0;64789.8818224119;259333.34525019603;68707.04793872476;0.0;289897.98922287714;4.347523028781488;0.16850357534784133
283;2019-08-01 22:26:45.123;717;725;214;214;188;66;180;48;58;40;700;245;52;78;195;152;258;675;193;201;179;-89;712;378;360;134;382;266;702;1668.0;-1.0;1183.0;216.0;0.0;14;0;1;1;0;1;1;0;1;0;1;1;1;0;0;51922.3671875;24113.390625;20502.87890625;3520.27709960938;700.0;311384;495.0;0.0;Calculated values ==>;1564691205.123;344.86;345.66;294.56;294.56;291.96000000000004;279.76000000000005;276.25090830309495;291.16;277.96000000000004;278.96000000000004;277.16;343.16;297.66;278.36;280.96000000000004;292.66;288.36;298.96000000000004;340.66;293.26000000000005;291.06;322.66;343.16;264.26000000000005;241.2770596917726;263.299902668528;276.25090830309495;292.46000000000004;7120000.0;3779999.9999999995;3600000.0;1340000.0;3820000.0000000005;2660000.0;7020000.0;0.27799999999999997;0.0;0.19716666666666666;0.036000000000000004;0.0;0.27799999999999997;0.0;24113.390625;20502.87890625;3520.27709960938;51922.3671875;488238.09240356716;490437.3372807112;254665.01028607326;254665.01028607326;246047.16960258983;428902.12800615287;456857.4943786723;456272.74777275196;473468.5566066367;526339.2673071064;478150.02747028554;455526.61032282165;458734.2439863231;455335.40740033356;449690.81913594657;271699.10455448384;483052.5096384881;459741.0631315469;456718.5572118646;207800.24178383037;293572.2367247113;460754.0783865975;206783.73002053594;206783.73002053594;275.9118017717838;220354.3654957924;97510.2768097973;15601.212716414442;76701.60838026988;0;10;8;5;15;12;8;0;6;3;67976461834.75853;26970483369.916687;52808330339.776276;49190.918000145255;9142.932541178217;-0.0;69481.88195918937;260213.6971095938;68922.91532334265;0.0;291016.7527468453;2.655274244757989;0.07120375203156533
284;2019-08-01 22:27:45.133;727;733;211;210;184;52;96;47;56;45;694;245;54;78;197;143;258;686;194;199;95;-86;706;371;354;132;375;256;694;1389.0;-1.0;1246.0;219.0;0.0;53;0;1;1;0;1;1;0;1;0;1;1;1;0;0;52691.83203125;23885.712890625;21799.4921875;3388.859375;682.0;311385;564.0;-1.0;Calculated values ==>;1564691265.133;345.86;346.46000000000004;294.26000000000005;294.16;291.56;278.36;275.5313989812953;282.76000000000005;277.86;278.76000000000005;277.66;342.56000000000006;297.66;278.56;280.96000000000004;292.86;287.46000000000004;298.96000000000004;341.76;293.06;282.66;329.56;341.36;264.56;240.83765695389522;261.9595390733887;275.5313989812953;292.56;7059999.999999999;3710000.0;3540000.0;1320000.0;3750000.0;2560000.0;6940000.000000001;0.2315;0.0;0.2076666666666667;0.0365;0.0;0.2315;-0.0025096870303201323;23885.712890625;21799.4921875;3388.859375;52691.83203125;490318.5757405666;492397.1014703185;253948.17659619107;253599.0093884693;245032.655007677;429398.2889081932;445725.39845131536;457655.63067567954;474212.47449241596;526509.7685272759;479379.86277404474;457412.81034958904;460303.7450454213;456780.94502389367;449619.11925622757;272224.72346777125;485568.5558788927;460408.5339665152;445572.31419174257;236650.15891445865;286033.001929769;461356.2020992916;204890.34599421127;204890.34599421127;275.15390906489716;221226.29578664232;97910.33600445215;15658.798449716583;77054.18689262163;0;10;8;5;15;12;8;0;6;3;68190697534.72449;27050296669.904003;52964956439.75139;52490.92411885159;9361.003747835432;-0.0;55717.875637728495;261061.18701856481;69077.14049230477;0.0;292060.25794853934;2.3957625033629912;0.08244763714808505
285;2019-08-01 22:28:45.184;745;750;209;208;181;46;72;42;54;45;684;245;53;83;198;136;258;693;193;195;72;-86;666;365;349;134;368;266;656;1338.0;0.0;1005.0;290.0;0.0;57;0;100;1;0;0;1;0;1;0;1;1;1;0;0;40632.06640625;13150.892578125;20418.802734375;3513.92163085938;669.0;311386;636.0;0.0;Calculated values ==>;1564691325.184;347.66;348.16;294.06;293.96000000000004;291.26000000000005;277.76000000000005;274.9066339382667;280.36;277.36;278.56;277.66;341.56000000000006;297.66;278.46000000000004;281.46000000000004;292.96000000000004;286.76000000000005;298.96000000000004;342.46000000000004;292.66;280.36;336.76000000000005;340.06000000000006;264.56;241.2770596917726;263.299902668528;274.9066339382667;292.46000000000004;6659999.999999999;3650000.0;3490000.0;1340000.0;3679999.9999999995;2660000.0;6559999.999999999;0.223;0.0;0.1675;0.04833333333333333;0.0;0.223;0.0;13150.892578125;20418.802734375;3513.92163085938;40632.06640625;496838.04473291175;498483.4181554256;254916.9772773876;254547.55364165147;245264.32783026784;429811.8947417682;443016.1845944279;455775.73446676333;473954.89273139124;524697.1093370207;478150.02747028554;455651.22432670655;459343.78947459883;458057.79158168816;449673.7556871527;276709.21295550745;490586.4119288502;460649.6620257743;443016.1845944279;266774.11836628895;280589.13426710566;461054.21914153715;202901.36052777802;202901.36052777802;274.3575539573441;222004.65598610154;98219.23672658877;15716.370519577576;77406.30506391969;0;10;8;5;15;12;8;0;6;3;68401776800.14015;27130164500.061283;53121689550.060036;42356.45763478004;12477.388166331692;-0.0;53545.60576686292;261852.2537036903;69259.28178055756;0.0;292971.5609116988;2.9225696008431647;0.10379786566422071
286;2019-08-01 22:29:45.134;731;733;219;219;189;39;104;36;56;43;679;245;55;102;199;134;258;659;193;191;104;-87;642;358;344;131;361;278;634;1315.0;-1.0;638.0;310.0;0.0;30;0;100;1;0;0;1;0;1;0;1;1;1;0;0;39608.7421875;12694.91796875;18733.8671875;3683.64453125;656.0;311387;680.0;14.0;Calculated values ==>;1564691385.134;346.26;346.46000000000004;295.06;295.06;292.06;277.06;274.1680685717883;283.56;276.76000000000005;278.76000000000005;277.46000000000004;341.06000000000006;297.66;278.66;283.36;293.06;286.56;298.96000000000004;339.06000000000006;292.26000000000005;283.56;341.16;338.76;264.46000000000004;240.61611355647437;264.86050150153983;274.1680685717883;292.46000000000004;6420000.0;3579999.9999999995;3440000.0;1310000.0;3610000.0;2780000.0;6340000.0;0.21916666666666668;0.0;0.10633333333333334;0.051666666666666666;0.0;0.21916666666666668;0.03518732551094445;12694.91796875;18733.8671875;3683.64453125;39608.7421875;497246.48744268675;498288.8732975886;260060.94399397707;260060.94399397707;248718.1051701823;430280.9020939914;448830.9211017743;454011.28783387266;474147.34029804735;523222.3207833753;476650.5362258664;453883.1501370634;459786.8078037514;459311.33047143556;450652.27371114545;400979.6800091518;488090.3338837645;460892.0204174034;448830.9211017743;285195.4229665811;275146.1813398168;461407.2878502931;200751.21024012612;200751.21024012612;273.4864980534536;222672.77216374342;98434.43899652177;15776.300254544474;77732.30541998682;0;10;8;5;15;12;8;0;6;3;68609503550.305374;27209598250.124466;53284753550.189735;26929.988250801714;13467.230676525294;-0.0;54370.8032971779;262429.1595973215;69475.30676678901;0.0;293870.1149017731;2.698987881725606;0.08267737859661928
287;2019-08-01 22:30:45.115;709;709;226;226;195;33;136;30;52;40;690;244;53;103;200;135;258;631;192;189;136;-86;625;351;339;142;354;279;618;1666.0;-2.0;216.0;259.0;0.0;1;100;100;1;0;0;1;0;1;0;1;1;0;0;0;39426.21875;12316.552734375;17353.9921875;2759.517578125;641.0;311388;701.0;14.0;Calculated values ==>;1564691445.115;344.06000000000006;344.06000000000006;295.76000000000005;295.76000000000005;292.66;276.46000000000004;273.4187578820637;286.76000000000005;276.16;278.36;277.16;342.16;297.56;278.46000000000004;283.46000000000004;293.16;286.66;298.96000000000004;336.26000000000005;292.06;286.76000000000005;343.26;337.26;264.56;242.98782864720522;264.9883086891361;273.4187578820637;292.36;6250000.0;3510000.0;3390000.0;1420000.0;3540000.0;2790000.0;6180000.0;0.2776666666666667;0.0;0.036000000000000004;0.043166666666666666;0.0;0.2776666666666667;0.035216538463030966;12316.552734375;17353.9921875;2759.517578125;39426.21875;495923.8996328137;496611.78480736475;264383.52322468586;264383.52322468586;251524.85223002077;430735.4089219946;454266.92260152317;453325.99044689833;472424.0149512065;524281.01641925756;476410.50887126266;453454.8315084036;459753.5387055793;460542.747743898;452046.03455996263;409455.0702413616;485855.9958503889;461398.0994939729;454266.92260152317;293991.1381695566;268866.9448851554;459833.07803840877;199133.64681172743;199133.64681172743;272.8187860033875;223331.1882731561;98642.80191637015;15829.976269285908;78032.94234932635;0;10;8;5;15;12;8;0;6;3;68814338665.12299;27291472315.051567;53451800635.041;9150.924370866152;11253.525447951744;-0.0;70842.00624429995;262729.73865538166;69681.2478323143;0.0;294913.2245576648;2.81363799601428;0.0272017225116789
288;2019-08-01 22:31:45.125;694;695;224;223;189;24;155;22;36;36;699;240;39;98;201;134;257;620;192;189;155;-86;625;341;331;143;344;274;619;2855.0;-2.0;729.0;210.0;0.0;1;100;100;1;0;0;1;0;1;0;1;1;0;0;0;40165.296875;12362.513671875;17561.689453125;2703.91455078125;625.0;311389;702.0;0.0;Calculated values ==>;1564691505.125;342.56000000000006;342.66;295.56;295.46000000000004;292.06;275.56;272.3289490889957;288.66;275.36;276.76000000000005;276.76000000000005;343.06000000000006;297.16;277.06;282.96000000000004;293.26000000000005;286.56;298.86;335.16;292.06;288.66;343.36;335.66;264.56;243.1966462407574;264.3458800820626;272.3289490889957;292.36;6250000.0;3410000.0;3310000.0;1430000.0;3440000.0;2740000.0;6190000.0;0.47583333333333333;0.0;0.1215;0.035;0.0;0.47583333333333333;0.0;12362.513671875;17561.689453125;2703.91455078125;40165.296875;493883.5349450578;494621.2230293557;263347.6086537081;262881.0682309612;249321.19800477743;431359.6534126046;458165.0916354461;452130.5761644936;471897.7078724963;525607.1346397437;476587.68801560416;452517.50555498485;459920.8438636991;462209.4808650593;453646.85253775044;409019.5875663477;484179.32523177937;462614.5796048636;458165.0916354461;294410.04551340896;262170.3306944222;459678.91347050783;197326.8138343273;197326.8138343273;272.0597597706564;223994.5614470307;98848.49507953733;15875.51245845307;78323.95485695425;0;10;8;5;15;12;8;0;6;3;69015372165.09103;27376986565.03798;53617728285.01463;30958.65712311521;9182.32348726632;-0.0;124115.54718703237;263064.04087553045;69851.57495653757;0.0;296538.1416103808;5.03420177129421;0.026566133002305568
289;2019-08-01 22:32:45.126;692;694;219;218;182;14;165;14;35;29;696;238;34;90;201;131;257;628;192;190;165;-86;634;326;331;141;330;265;630;221.0;-1.0;31.0;0.0;0.0;1;100;100;1;0;0;1;0;1;0;1;1;0;0;0;40771.33203125;12568.3203125;18120.767578125;2608.27270507812;607.0;311390;696.0;0.0;Calculated values ==>;1564691565.126;342.36;342.56000000000006;295.06;294.96000000000004;291.36;274.56;270.64921214262944;289.66;274.56;276.66;276.06;342.76;296.96000000000004;276.56;282.16;293.26000000000005;286.26000000000005;298.86;335.96000000000004;292.16;289.66;342.76;333.86;264.56;242.77792619122317;263.1675429290057;270.64921214262944;292.36;6340000.0;3260000.0;3310000.0;1410000.0;3300000.0;2650000.0;6300000.0;0.036833333333333336;0.0;0.005166666666666667;0.0;0.0;0.036833333333333336;0.0;12568.3203125;18120.767578125;2608.27270507812;40771.33203125;492699.3146520156;493379.7739033011;260319.85793124238;259895.31876992484;246484.76464877365;432240.87345082423;459487.96852453414;453563.3330419943;471472.3440730569;526007.5974766328;477491.8910244378;453437.080001802;460348.80236598535;464301.8559282269;455773.7119042535;404766.1670645641;484103.0396703565;462743.46785534796;459487.96852453414;291896.6896268761;254638.09398592086;459986.8992032732;193960.97240464555;193960.97240464555;270.64921214262944;224669.0445949665;99056.25549177198;15919.78142333554;78621.31362108562;0;10;8;5;15;12;8;0;6;3;69213975474.85114;27462187984.93506;53779430979.819305;1341.2788632929685;0.0;-0.0;9780.244357082565;263333.2114945276;69928.09559416173;0.0;297653.95846853824;0.3340061500793765;-0.003833922373880912
290;2019-08-01 22:33:45.106;707;695;211;208;190;19;171;7;44;23;686;237;41;86;199;132;257;598;191;189;171;-85;583;339;342;143;343;260;583;-1.0;-1.0;1125.0;564.0;0.0;24;100;100;1;0;0;1;0;0;0;1;1;0;0;0;24300.953125;11554.30078125;3536.68872070312;2543.79321289062;586.0;311391;690.0;0.0;Calculated values ==>;1564691625.106;343.86;342.66;294.26000000000005;293.96000000000004;292.16;275.06;272.10816812424576;290.26000000000005;273.86;277.56;275.46000000000004;341.76;296.86;277.26000000000005;281.76000000000005;293.06;286.36;298.86;332.96000000000004;292.06;290.26000000000005;342.16;331.76000000000005;264.66;243.1966462407574;262.5002047102346;272.10816812424576;292.26000000000005;5830000.0;3390000.0;3420000.0000000005;1430000.0;3429999.9999999995;2600000.0;5830000.0;0.0;0.0;0.1875;0.094;0.0;0.0;0.0;11554.30078125;3536.68872070312;2543.79321289062;24300.953125;499737.4033879047;498169.4235140271;407957.81306338083;406555.37871336314;251318.45825787328;431480.97241316177;458540.4008251742;455531.43715521536;470612.52513297374;525377.7768890178;478002.5862482891;455160.0616132378;460641.63815180265;462098.9530810258;453712.33780403336;423971.85517176683;485082.00055162475;460936.5088698856;458540.4008251742;289383.54333396035;245852.32104278926;459780.758145265;193851.58777094746;193960.97240464555;270.6526682714052;225211.13288175996;99257.21032700299;15962.700994704712;78801.7322640324;0;10;8;5;15;12;8;0;6;3;69415808174.91531;27547359584.962143;53936878479.86937;49064.97175955023;24997.34201518585;-0.0;0.0;263753.12356582197;70136.33734062668;0.0;297735.43333752773;4.199786012242472;0.4266796466747245
291;2019-08-01 22:34:45.117;720;699;203;200;189;30;176;7;52;19;669;237;48;89;197;140;257;531;190;190;175;-84;575;345;346;149;350;257;576;516.0;-1.0;932.0;579.0;0.0;1;100;84;1;0;0;1;0;0;0;1;1;0;0;0;20748.791015625;10336.3134765625;2827.87646484375;2456.82739257812;582.0;311392;686.0;0.0;Calculated values ==>;1564691685.117;345.16;343.06000000000006;293.46000000000004;293.16;292.06;276.16;272.7676641592781;290.76000000000005;273.86;278.36;275.06;340.06000000000006;296.86;277.96000000000004;282.06;292.86;287.16;298.86;326.26000000000005;292.16;290.66;341.76;331.36;264.76000000000005;244.42749628697553;262.0952818180154;272.7676641592781;292.16;5750000.0;3450000.0;3460000.0;1490000.0;3500000.0;2570000.0;5760000.0;0.08600000000000001;0.0;0.15533333333333335;0.0965;0.0;0.08600000000000001;0.0;10336.3134765625;2827.87646484375;2456.82739257812;20748.791015625;502176.73939636047;499368.38025264326;407747.3237640296;255715.24585315416;251285.8267021751;431113.4868728058;458574.2778946514;457007.1687273485;469402.53390457033;523878.0596915648;478373.960747468;456518.53376006684;461460.4270605198;460761.44649501506;453797.4328181856;426282.21056757524;476355.12000864255;460449.4295776438;458439.35360353265;287708.2272785495;244179.05427248686;458952.8329360913;196083.44969118407;196083.44969118407;271.57761296940396;225586.61624324176;99439.66555695429;16004.380473029281;78854.7800310248;0;10;8;5;15;12;8;0;6;3;69622246015.45334;27634975645.19049;54092006915.27367;40530.151023617545;25366.89548313355;-0.0;22562.607736461978;264499.8864723989;70556.11626623622;0.0;297923.48953980574;5.662861281817049;0.4119862112798959
292;2019-08-01 22:35:45.097;724;707;203;202;187;35;180;6;58;17;647;237;55;100;196;146;257;523;189;190;179;-92;580;345;347;146;350;264;581;303.0;75.0;750.0;538.0;0.0;1;0;79;1;0;0;1;0;0;0;1;1;1;0;0;20766.1015625;10133.6796875;2832.767578125;3415.22534179688;581.0;311393;684.0;0.0;Calculated values ==>;1564691745.097;345.56000000000006;343.86;293.46000000000004;293.36;291.86;276.66;272.7676641592781;291.16;273.76000000000005;278.96000000000004;274.86;337.86;296.86;278.66;283.16;292.76000000000005;287.76000000000005;298.86;325.46000000000004;292.16;291.06;341.56000000000006;331.26000000000005;263.96000000000004;243.81672145450628;263.0348170998261;272.7676641592781;292.06;5800000.0;3450000.0;3470000.0000000005;1460000.0;3500000.0;2640000.0;5810000.0;0.050499999999999996;0.0125;0.125;0.08966666666666666;0.0;0.050499999999999996;0.0;10133.6796875;2832.767578125;3415.22534179688;20766.1015625;502223.3370126165;499928.7394565827;256672.97812732754;256246.87920074293;250279.75475718672;431113.4868728058;458954.00245643134;456601.04438692535;469611.3707347989;521055.3406380401;477504.8967065345;456230.2461447043;461705.23917211685;460628.03431206016;454633.8510839444;424852.44711826043;474557.5543214917;460293.8193947865;458819.30177846854;286870.6033266602;243760.74795305103;458598.66675219464;195344.37303438483;195344.37303438483;271.27977385039;225932.458360982;99610.19197160575;16053.297934379254;78901.93634053253;0;10;8;5;15;12;8;0;6;4;69830076714.69331;27723446144.86696;54248254814.70227;32657.083919067565;23605.13500336361;0.0;13305.483901576228;265109.5767968168;70964.08048538043;0.0;298222.29066877544;4.246678864311392;0.3534767058053678
293;2019-08-01 22:36:45.118;722;713;205;207;185;32;183;3;63;16;632;239;60;112;197;149;257;562;192;192;183;-147;598;337;342;143;342;270;600;-1.0;82.0;380.0;343.0;0.0;1;0;88;1;0;0;1;0;0;0;1;1;1;0;0;22198.623046875;10977.0947265625;3008.181640625;3490.88403320312;572.0;311394;681.0;0.0;Calculated values ==>;1564691805.118;345.36;344.46000000000004;293.66;293.86;291.66;276.36;271.8864255623528;291.46000000000004;273.46000000000004;279.46000000000004;274.76000000000005;336.36;297.06;279.16;284.36;292.86;288.06;298.86;329.36;292.36;291.46000000000004;341.26;330.36;258.46000000000004;243.1966462407574;263.82572766246335;271.8864255623528;292.36;5980000.0;3370000.0000000005;3420000.0000000005;1430000.0;3420000.0000000005;2700000.0;6000000.0;0.0;0.013666666666666666;0.06333333333333332;0.05716666666666667;0.0;0.0;0.0;10977.0947265625;3008.181640625;3490.88403320312;22198.623046875;500266.8681373632;498892.36803339317;256332.42399771058;257162.58765472766;248694.47616660263;431601.1154718507;460142.31404570903;456236.2029136106;469919.0881636273;519012.5616312772;476978.1927064027;455861.48441687645;462234.9329769243;461988.7563004571;456382.87381276704;419271.9863971319;477975.0638711907;461331.9813647855;460142.31404570903;285614.20965156396;239996.17471937067;453396.9555774262;189094.4298103829;195344.37303438483;268.6885547004441;226290.6230473833;99786.1766652456;16110.868988797469;78950.62795357648;0;10;8;5;15;12;8;0;6;4;70036849060.19926;27810176490.079178;54408510885.094406;16918.97896320442;15109.294389682642;0.0;0.0;265522.85525203036;71286.81364819792;0.0;298333.2085092214;1.832683645554728;0.20994794102056227
294;2019-08-01 22:37:45.118;726;718;210;213;187;26;185;-2;66;13;631;241;63;115;198;148;257;612;191;195;184;-186;642;330;335;135;334;270;645;-2.0;-2.0;573.0;154.0;0.0;1;0;91;1;0;0;1;0;0;0;1;1;1;0;0;24795.8046875;12014.294921875;3416.92846679688;3564.83251953125;563.0;311395;678.0;0.0;Calculated values ==>;1564691865.118;345.76;344.96000000000004;294.16;294.46000000000004;291.86;275.76000000000005;271.1026128081217;291.66;272.96000000000004;279.76000000000005;274.46000000000004;336.26000000000005;297.26000000000005;279.46000000000004;284.66;292.96000000000004;287.96000000000004;298.86;334.36;292.66;291.56;340.96000000000004;329.46000000000004;254.56000000000003;241.49495122638035;263.82572766246335;271.1026128081217;292.26000000000005;6420000.0;3300000.0;3350000.0;1350000.0;3340000.0;2700000.0;6450000.0;0.0;0.0;0.0955;0.025666666666666667;0.0;0.0;0.0;12014.294921875;3416.92846679688;3564.83251953125;24795.8046875;496566.3100040391;495177.6045319094;255834.2358022568;256990.88243874084;247621.8042130285;432012.3539207929;461487.91114699474;456609.98996769276;470701.3423759907;518909.1074941381;477203.34778514673;456236.2029136106;462595.434846531;463324.2370111651;457394.12747153005;400377.1307428786;480056.9550473067;462787.12789093424;461357.37527618377;284357.86631585273;236231.924509345;450713.59164668014;190812.53686194576;195344.37303438483;269.37734845957965;226682.2432785031;99977.77157898257;16169.666626736922;79004.170537805;0;10;8;5;15;12;8;0;6;4;70239949060.19926;27893576490.079178;54570510885.094406;25383.65677159884;6670.79373947485;-0.0;0.0;265875.3772164871;71468.31438260757;0.0;298333.2085092214;1.6874266250833418;0.1509683225099681
295;2019-08-01 22:38:45.098;745;730;218;221;180;23;187;-7;67;11;640;241;65;116;199;147;257;654;190;196;186;-187;676;333;338;131;337;266;678;-2.0;-1.0;918.0;383.0;0.0;1;0;80;1;0;0;1;0;0;0;1;1;1;0;0;26713.068359375;11689.71875;3657.12280273438;3529.62670898438;558.0;311396;675.0;0.0;Calculated values ==>;1564691925.098;347.66;346.16;294.96000000000004;295.26000000000005;291.16;275.46000000000004;271.4400167685773;291.86;272.46000000000004;279.86;274.26000000000005;337.16;297.26000000000005;279.66;284.76000000000005;293.06;287.86;298.86;338.56000000000006;292.76000000000005;291.76000000000005;340.66;328.96000000000004;254.46000000000004;240.61611355647437;263.299902668528;271.4400167685773;292.16;6759999.999999999;3329999.9999999995;3379999.9999999995;1310000.0;3370000.0000000005;2660000.0;6780000.0;0.0;0.0;0.153;0.06383333333333334;0.0;0.0;0.0;11689.71875;3657.12280273438;3529.62670898438;26713.068359375;495867.2685698422;493571.70537796355;257203.94241911505;258338.08173598093;244257.39663874026;431837.87352777255;461289.3384940066;457385.16926669824;471041.0630420859;520170.11911028635;477702.835169818;457138.6516267367;463313.87456531916;463004.44165083364;456770.4209209786;274795.24060397455;482564.9999958205;462464.5760643593;461158.1852182332;283101.5729112263;234140.81001818314;451307.1457302167;190047.52462007495;195344.37303438483;269.0713440037526;227111.3408071606;100175.23918182857;16228.767413495489;79063.10131492741;0;10;8;5;15;12;8;0;6;4;70441781760.26344;27973349890.104546;54731257285.14552;40902.65963093336;16677.072480864048;-0.0;0.0;266427.5790580271;71662.81507932163;0.0;298333.2085092214;3.0503445513993936;0.295066836144025
296;2019-08-01 22:39:45.109;772;745;206;209;190;28;187;-3;68;11;650;239;67;117;199;147;258;670;191;197;187;-171;654;338;342;131;343;266;656;-2.0;-1.0;853.0;395.0;0.0;1;0;73;1;0;0;1;0;0;0;1;1;1;0;0;24436.462890625;10902.4609375;3432.99975585938;3549.97973632812;554.0;311397;671.0;0.0;Calculated values ==>;1564691985.109;350.36;347.66;293.76000000000005;294.06;292.16;275.96000000000004;271.99741764416325;291.86;272.86;279.96000000000004;274.26000000000005;338.16;297.06;279.86;284.86;293.06;287.86;298.96000000000004;340.16;292.86;291.86;340.26;328.56;256.06;240.61611355647437;263.299902668528;271.99741764416325;292.26000000000005;6540000.000000001;3379999.9999999995;3420000.0000000005;1310000.0;3429999.9999999995;2660000.0;6559999.999999999;0.0;0.0;0.14216666666666666;0.06583333333333334;0.0;0.0;0.0;10902.4609375;3432.99975585938;3549.97973632812;24436.462890625;501643.62657164497;497802.02495224605;253815.24187971727;254916.9772773876;248229.3802928716;431541.1909327263;460672.2631923451;457508.28347498295;471041.0630420859;521200.5005898456;477478.9825332786;457385.16926669824;463432.8367611559;462098.9530810258;455945.41005762987;392749.28760427557;487311.0571299305;461988.7563004571;460672.2631923451;281426.5920051367;232467.98657752166;452947.10811362206;191473.97364503363;195344.37303438483;269.6767222403794;227537.66504544514;100363.5418614638;16287.77494985785;79122.19650163328;0;10;8;5;15;12;8;0;6;4;70645819159.98459;28051964299.997105;54890886544.92736;37821.211047491124;17213.648019182074;-0.0;0.0;267083.7315853641;71945.28952725895;0.0;298333.2085092214;3.077075976016923;0.30548210523236174
297;2019-08-01 22:40:45.120;790;759;195;196;182;31;188;-2;70;12;658;239;68;120;199;150;257;671;192;198;188;-153;649;339;343;130;344;269;651;-3.0;0.0;1018.0;411.0;0.0;0;0;74;1;0;0;1;0;0;0;1;1;1;0;0;22165.490234375;10957.9541015625;3416.82983398438;3601.455078125;547.0;311398;667.0;0.0;Calculated values ==>;1564692045.12;352.16;349.06000000000006;292.66;292.76000000000005;291.36;276.26000000000005;272.10816812424576;291.96000000000004;272.96000000000004;280.16;274.36;338.96000000000004;297.06;279.96000000000004;285.16;293.06;288.16;298.86;340.26;292.96000000000004;291.96000000000004;339.86;327.86;257.86;240.39332010688793;263.6948088759802;272.10816812424576;292.36;6490000.000000001;3390000.0;3429999.9999999995;1300000.0;3440000.0;2690000.0;6509999.999999999;0.0;0.0;0.16966666666666666;0.0685;0.0;0.0;0.0;10957.9541015625;3416.82983398438;3601.455078125;22165.490234375;504498.9432580934;500175.6976449972;250123.92913264394;250471.07090465905;245754.63710123143;431480.97241316177;460649.6208474364;457269.3626557622;471271.5613658896;521780.246617884;477103.66746330203;457021.67461100663;463343.8051314933;461946.9247618793;456188.43460449093;395802.66626090923;487986.7189925576;461967.78083822364;460649.6208474364;279751.69817897916;229540.68826423294;454944.68494120764;192772.7562938752;195344.37303438483;270.21288519222554;227926.08585171768;100545.74538439662;16347.381165700019;79179.28887982138;0;10;8;5;15;12;8;0;6;4;70851356834.70369;28130278654.890076;55051415969.70797;44876.257546066816;17958.777112342275;-0.0;0.0;267773.00349938986;72238.4468052705;0.0;298333.2085092214;3.4954494436027312;0.3394932501039489
298;2019-08-01 22:41:45.100;797;768;192;192;175;32;188;1;72;13;667;240;70;119;200;153;257;681;192;198;188;-138;648;342;345;136;347;273;651;-2.0;-1.0;1121.0;504.0;0.0;0;100;82;1;0;0;1;0;0;0;1;0;1;0;0;20542.890625;11442.2177734375;3321.72485351562;2742.0986328125;550.0;311399;662.0;0.0;Calculated values ==>;1564692105.1;352.86;349.96000000000004;292.36;292.36;290.66;276.36;272.43898195401505;291.96000000000004;273.26000000000005;280.36;274.46000000000004;339.86;297.16;280.16;285.06;293.16;288.46000000000004;298.86;341.26;292.96000000000004;291.96000000000004;339.36;328.16;259.36;241.71165711629368;264.2163659402789;272.43898195401505;292.36;6480000.0;3420000.0000000005;3450000.0;1360000.0;3470000.0000000005;2730000.0;6509999.999999999;0.0;0.0;0.18683333333333335;0.084;0.0;0.0;0.0;11442.2177734375;3321.72485351562;2742.0986328125;20542.890625;505513.0713651686;501385.5057542136;249092.60083731115;249092.60083731115;243498.7086779774;431298.55289687274;460338.9438065274;456866.96011813096;470567.18631662737;522384.55774294864;476713.7450482171;456617.29726040433;462625.07642870094;461621.072220919;456101.2842886358;396513.23656951747;489408.7319832443;461662.8410481829;460338.9438065274;277658.20189090865;230795.22267914342;455486.7566063475;193592.66031924542;195344.37303438483;270.5581866947955;228281.87039126767;100732.35126071464;16400.22649232544;79235.42478402761;0;10;8;5;15;12;8;0;6;4;71057688034.7693;28210052054.915443;55213961769.75966;49188.41501242512;21999.104088116575;-0.0;0.0;268556.6144802027;72571.31815459907;0.0;298333.2085092214;4.066454433884659;0.4038053797457949
299;2019-08-01 22:42:45.121;800;774;194;194;174;35;188;5;71;15;674;240;70;114;200;155;257;693;193;199;188;-127;656;344;347;141;348;275;658;0.0;-1.0;1209.0;497.0;0.0;0;99;91;1;0;0;1;0;0;0;1;0;1;0;0;20745.638671875;12185.84765625;3400.92846679688;2722.7138671875;611.0;311400;658.0;0.0;Calculated values ==>;1564692165.121;353.16;350.56000000000006;292.56;292.56;290.56;276.66;272.6583383277491;291.96000000000004;273.66;280.26000000000005;274.66;340.56000000000006;297.16;280.16;284.56;293.16;288.66;298.86;342.46000000000004;293.06;291.96000000000004;338.96000000000004;334.26000000000005;260.46000000000004;242.77792619122317;264.4750485637546;272.6583383277491;292.46000000000004;6559999.999999999;3440000.0;3470000.0000000005;1410000.0;3479999.9999999995;2750000.0;6580000.0;0.0;0.0;0.20149999999999998;0.08283333333333333;0.0;0.0;0.0;12185.84765625;3400.92846679688;2722.7138671875;20745.638671875;505192.9905986763;501541.67065826507;249508.36225557775;249508.36225557775;242970.16193402113;431175.4696738307;460026.8839428142;456414.30994734116;470090.63861072535;522946.46297651157;476461.44242633414;456288.82050964853;461717.6602909395;461468.0240855677;456043.782298594;277587.08350786904;490379.7866954704;461488.89246006723;460026.8839428142;275983.5004908252;256311.7953858065;455799.0425058957;194639.02114067617;195344.37303438483;270.99067049331677;228626.06189446096;100929.32072163484;16445.782535640035;79291.46650290619;0;10;8;5;15;12;8;0;6;4;71265360695.27747;28293181140.11885;55378419310.16207;52747.72069454299;21632.755103085685;-0.0;0.0;269406.37959356926;72935.04424167173;0.0;298333.2085092214;4.062400199967368;0.3979992456277433
300;2019-08-01 22:43:45.081;803;777;197;197;176;37;189;7;69;17;674;238;69;111;201;157;257;705;193;199;188;-120;652;347;350;142;352;276;653;-1.0;-2.0;1159.0;348.0;0.0;0;99;98;1;0;0;1;0;0;0;1;0;1;0;0;21215.857421875;12737.8935546875;3351.79907226562;2720.33447265625;691.0;311401;654.0;0.0;Calculated values ==>;1564692225.081;353.46000000000004;350.86;292.86;292.86;290.76000000000005;276.86;272.9856168485579;292.06;273.86;280.06;274.86;340.56000000000006;296.96000000000004;280.06;284.26000000000005;293.26000000000005;288.86;298.86;343.66;293.06;291.96000000000004;338.56000000000006;342.26;261.16;242.98782864720522;264.60387354146746;272.9856168485579;292.46000000000004;6520000.0;3470000.0000000005;3500000.0;1420000.0;3520000.0000000005;2760000.0;6530000.0;0.0;0.0;0.19316666666666665;0.058;0.0;0.0;0.0;12737.8935546875;3351.79907226562;2720.33447265625;21215.857421875;505946.59809496533;502405.4928267204;250738.77875485664;250738.77875485664;243755.07956001724;430988.63858405815;459690.5981947787;455998.05715364416;470153.35528917355;522865.8584837288;476107.759625827;455998.05715364416;461199.8349381427;460986.0157669899;455820.60020593;393519.7917151884;492577.80032418744;461027.8975196058;459556.16276525194;274308.8830629234;289802.386634966;456357.0063839512;196413.16831100048;195344.37303438483;271.71789744964315;228975.50790937513;101136.88009996242;16491.111032676796;79347.70171728116;0;10;8;5;15;12;8;0;6;4;71474321295.4104;28378024540.17283;55543609110.267166;50143.14769477067;15076.742608231141;-0.0;0.0;270263.23188142315;73240.7527811399;0.0;298333.2085092214;3.4672937980167102;0.3202909303296143
301;2019-08-01 22:44:45.102;803;777;201;200;181;40;189;9;50;19;670;238;55;108;201;160;257;705;194;200;189;-118;643;352;354;143;356;278;644;155.0;-1.0;919.0;215.0;0.0;0;99;98;1;0;0;1;0;0;0;1;0;1;0;0;20925.935546875;12551.333984375;3235.56567382812;2742.01806640625;746.0;311402;649.0;0.0;Calculated values ==>;1564692285.102;353.46000000000004;350.86;293.26000000000005;293.16;291.26000000000005;277.16;273.5264737036516;292.06;274.06;278.16;275.06;340.16;296.96000000000004;278.66;283.96000000000004;293.26000000000005;289.16;298.86;343.66;293.16;292.06;338.06000000000006;347.76;261.36;243.1966462407574;264.86050150153983;273.5264737036516;292.56;6430000.0;3520000.0000000005;3540000.0;1430000.0;3560000.0;2780000.0;6440000.000000001;0.025833333333333333;0.0;0.15316666666666665;0.035833333333333335;0.0;0.025833333333333333;0.0;12551.333984375;3235.56567382812;2742.01806640625;20925.935546875;506745.9675978927;503231.1365984119;252540.15106231972;252179.464615723;245663.1406022499;430671.36484660726;459059.1975581312;453240.6457288422;470216.3998685916;522290.0753061686;475853.6388608102;453883.1501370634;460524.57349935814;460366.2921931374;455401.7370921357;399773.94086140377;493485.6762295605;460542.747743898;459059.1975581312;272215.72791638016;312848.0458788934;456401.37680225936;198616.18252432605;198616.18252432605;272.61782476158527;229326.812430475;101347.69742271336;16536.6465689611;79402.61563656203;0;10;8;5;15;12;8;0;6;4;71685595215.08813;28463554465.042366;55709867280.013565;38999.980280825046;9237.302794959278;-0.0;6728.111221706633;271006.3512808762;73443.44074182308;0.0;298389.2957263078;2.966465452242152;0.22376804360591585
302;2019-08-01 22:45:45.112;798;775;205;204;184;44;191;11;39;21;666;239;42;103;201;163;257;698;194;201;191;-116;633;357;358;145;361;280;634;186.0;-1.0;932.0;293.0;0.0;0;99;98;1;0;0;1;0;0;0;1;0;1;0;0;20862.771484375;12346.0537109375;3124.13818359375;2747.51342773438;771.0;311403;642.0;0.0;Calculated values ==>;1564692345.112;352.96000000000004;350.66;293.66;293.56;291.56;277.56;274.0616903277293;292.26000000000005;274.26000000000005;277.06;275.26000000000005;339.76;297.06;277.36;283.46000000000004;293.26000000000005;289.46000000000004;298.86;342.96000000000004;293.26000000000005;292.26000000000005;337.36;350.26;261.56;243.61107973660833;265.11578078379944;274.0616903277293;292.56;6330000.0;3570000.0000000005;3579999.9999999995;1450000.0;3610000.0;2800000.0;6340000.0;0.031000000000000003;0.0;0.15533333333333335;0.04883333333333333;0.0;0.031000000000000003;0.0;12346.0537109375;3124.13818359375;2747.51342773438;20862.771484375;506979.47753717453;503879.8251241028;254487.72982652488;254110.8842703682;247012.6844029221;430346.717906069;458695.4232136809;451462.3897043144;470144.8075853309;521712.84185032215;475713.07643608877;451854.6161079829;459596.7218416334;459583.8792856106;454981.4033238106;405269.4539882262;493526.2654100263;460054.3744995887;458695.4232136809;269285.52512055053;323329.7980282076;456284.54465867364;199356.3418609104;199356.3418609104;272.9321747477238;229675.10969555093;101555.2102331798;16582.400289087633;79455.62200162081;0;10;8;5;15;12;8;0;6;4;71899230815.05418;28549968865.028633;55877295179.98695;39160.47276500876;12546.660569957437;-0.0;8039.511521935887;271657.7969456727;73625.00402533988;0.0;298512.37975973904;3.279592231842717;0.2565826615903539
303;2019-08-01 22:46:45.123;787;769;208;208;188;51;197;14;49;23;662;239;47;99;200;165;257;683;193;202;197;-114;617;369;366;144;373;283;618;1698.0;-1.0;903.0;446.0;0.0;0;100;98;1;0;0;1;0;0;0;1;0;1;0;0;20571.224609375;11975.4970703125;2916.1591796875;2791.67407226562;782.0;311404;632.0;0.0;Calculated values ==>;1564692405.123;351.86;350.06000000000006;293.96000000000004;293.96000000000004;291.96000000000004;278.26000000000005;275.3239800832674;292.86;274.56;278.06;275.46000000000004;339.36;297.06;277.86;283.06;293.16;289.66;298.86;341.46000000000004;293.36;292.86;336.36;351.36;261.76000000000005;243.40439225979637;265.49620691782997;275.3239800832674;292.46000000000004;6170000.0;3690000.0;3660000.0;1440000.0;3729999.9999999995;2830000.0;6180000.0;0.28300000000000003;0.0;0.1505;0.07433333333333333;0.0;0.28300000000000003;0.0;11975.4970703125;2916.1591796875;2791.67407226562;20571.224609375;506973.73261663725;504549.88737701206;256503.56237143144;256503.56237143144;249009.37897943775;429537.3511455088;458240.58495806623;452241.63052117056;470478.11419285595;521052.3593649266;475329.7919813491;451979.9762755245;458625.20113389957;457529.2244627817;453216.59507709363;412376.9533776292;493087.6568367339;458930.22448036657;458240.58495806623;265099.94585879904;327943.14443680964;456652.39213826397;203335.96995487929;203335.96995487929;274.5447016187205;230020.45629779866;101757.9269806713;16628.56864750544;79505.96704114476;0;10;8;5;15;12;8;0;6;4;72116470634.7573;28636684759.91012;56046226144.75608;37460.30191522684;18829.854048964928;-0.0;72138.00604590192;272296.42045998544;73886.52291648193;0.0;299180.6482319873;7.262668268340034;0.23367538864482018
304;2019-08-01 22:47:45.123;767;758;213;213;190;67;201;20;59;27;662;238;56;99;199;162;257;665;192;203;201;-110;620;383;376;145;388;287;619;1385.0;-1.0;865.0;391.0;0.0;98;100;98;1;0;0;1;0;0;0;1;0;1;0;0;23893.458984375;12054.0244140625;5889.41064453125;2819.50024414062;785.0;311405;620.0;0.0;Calculated values ==>;1564692465.123;349.86;348.96000000000004;294.46000000000004;294.46000000000004;292.16;279.86;276.758820704277;293.26000000000005;275.16;279.06;275.86;339.36;296.96000000000004;278.76000000000005;283.06;293.06;289.36;298.86;339.66;293.46000000000004;293.26000000000005;335.16;351.66;262.16;243.61107973660833;265.9988726020314;276.758820704277;292.36;6200000.0;3829999.9999999995;3760000.0;1450000.0;3879999.9999999995;2870000.0;6190000.0;0.23083333333333333;0.0;0.14416666666666667;0.06516666666666666;0.0;0.23083333333333333;0.0;12054.0244140625;5889.41064453125;2819.50024414062;23893.458984375;504106.94578977284;503020.92781134864;258490.50163396832;258490.50163396832;249675.85847713673;428538.6833535345;457182.18766726565;452851.2575797427;470740.5471029485;520724.7346637481;474700.4296637041;452458.27110356133;457985.27478672634;454906.6763149203;450291.17299390805;411156.95700796123;490509.59143713297;457463.9087315346;457182.18766726565;260077.89159075968;329201.48028520535;456904.2563082062;206910.95462265224;206910.95462265224;275.9855161150303;230390.99532774658;101958.1729930411;16675.32843347549;79579.34678967991;0;10;8;5;15;12;8;0;6;4;72339070634.7573;28723384759.91012;56217226144.75608;35456.39367631388;16291.23015984193;-0.0;57770.94296113159;272904.0595899149;74179.19861822198;0.0;300263.2228070459;5.274715024655708;0.18568910092320653
305;2019-08-01 22:48:45.123;732;736;217;217;194;78;201;35;65;34;664;238;62;101;197;158;257;666;193;204;201;-106;620;396;385;144;401;287;616;1610.0;-1.0;917.0;430.0;0.0;98;100;1;1;0;1;1;0;0;0;1;0;1;0;0;36293.61328125;24068.220703125;5695.3564453125;2824.4931640625;781.0;311406;607.0;0.0;Calculated values ==>;1564692525.123;346.36;346.76;294.86;294.86;292.56;280.96000000000004;278.0567423895505;293.26000000000005;276.66;279.66;276.56;339.56000000000006;296.96000000000004;279.36;283.26000000000005;292.86;288.96000000000004;298.86;339.76;293.56;293.26000000000005;333.86;351.26;262.56;243.40439225979637;265.9988726020314;278.0567423895505;292.46000000000004;6200000.0;3960000.0;3850000.0;1440000.0;4010000.0;2870000.0;6160000.0;0.26833333333333337;0.0;0.15283333333333332;0.07166666666666667;0.0;0.26833333333333337;0.0;24068.220703125;5695.3564453125;2824.4931640625;36293.61328125;499494.4485418969;500404.4500412313;260397.78731865445;260397.78731865445;251249.35246882137;427558.0369473;455699.3703122724;453633.6858551464;471567.5291714911;520933.3841664899;474700.4296637041;453243.0554176967;458237.235123092;452374.808178268;447252.0415315637;411156.95700796123;490959.73627070733;456131.2067919546;455699.3703122724;254638.09398592086;327523.71359711495;457475.89761935454;210213.22393935642;210213.22393935642;277.2980816506635;230892.55426329345;102259.19170235099;16722.361711877184;79675.8865154286;0;10;9;5;15;12;8;0;6;4;72567370634.7573;28810084759.91012;56389426144.75608;37202.7605961299;17720.4916137332;-0.0;65872.11594339913;273509.5525421853;74462.62963300178;0.0;301293.58163125033;3.7067358390634144;0.12494164821036367
306;2019-08-01 22:49:45.114;701;705;215;214;193;61;169;48;62;42;667;237;58;83;198;151;257;662;191;204;168;-103;672;380;365;140;383;266;657;1595.0;-2.0;824.0;233.0;0.0;66;100;1;1;0;1;1;1;0;0;1;0;1;0;0;50071.64453125;22887.279296875;20712.0;2628.150390625;778.0;311407;601.0;0.0;Calculated values ==>;1564692585.114;343.26;343.66;294.66;294.56;292.46000000000004;279.26000000000005;276.4546675782219;290.06;277.96000000000004;279.36;277.36;339.86;296.86;278.96000000000004;281.46000000000004;292.96000000000004;288.26000000000005;298.86;339.36;293.56;289.96000000000004;333.26000000000005;350.96000000000004;262.86;242.56692532238324;263.299902668528;276.4546675782219;292.26000000000005;6720000.0;3800000.0;3650000.0;1400000.0;3829999.9999999995;2660000.0;6570000.0;0.2658333333333333;0.0;0.13733333333333334;0.03883333333333334;0.0;0.2658333333333333;0.0;22887.279296875;20712.0;2628.150390625;50071.64453125;490069.65979895904;492172.24548596266;257130.62104438734;256747.64818096062;249205.81916652463;428757.65804586536;454476.85857668356;456768.14427255985;472882.7909566239;522950.0517454535;477254.95702493837;456272.74777275196;459343.78947459883;455600.49154770875;449170.6965164798;275287.3722649927;486050.105484766;459363.1010175157;454334.3249770602;252127.67657613798;326265.46416910045;458414.77532386186;206920.8295909705;206920.8295909705;275.9740427554752;231612.1567905969;102650.42884245371;16767.793592494694;79895.91481058758;0;10;9;5;16;12;8;0;6;4;72792336885.41533;28895271980.159294;56555301260.24127;34312.364549604936;9766.348225960615;-0.0;65770.7541901355;274105.4225262363;74691.65227378599;0.0;302390.4409986505;2.376283252352328;0.0537417759306467
307;2019-08-01 22:50:45.154;708;711;219;219;183;45;108;44;55;45;661;236;54;76;200;138;257;669;192;202;108;-100;698;364;346;138;367;253;688;1327.0;-1.0;496.0;5.0;0.0;52;100;1;1;0;1;1;1;0;0;1;0;1;0;0;51831.17578125;23590.466796875;21647.78515625;2485.65673828125;775.0;311408;592.0;0.0;Calculated values ==>;1564692645.154;343.96000000000004;344.26;295.06;295.06;291.46000000000004;277.66;274.8017692304317;283.96000000000004;277.56;278.66;277.66;339.26;296.76000000000005;278.56;280.76000000000005;293.16;286.96000000000004;298.86;340.06000000000006;293.36;283.96000000000004;332.36;350.66;263.16;242.14157278889297;261.54996906429363;274.8017692304317;292.36;6980000.0;3640000.0;3460000.0;1380000.0;3670000.0000000005;2530000.0;6880000.0;0.22116666666666665;0.0;0.08266666666666667;0.0008333333333333334;0.0;0.22116666666666665;0.0;23590.466796875;21647.78515625;2485.65673828125;51831.17578125;488378.9615738299;489852.2182895901;257090.0640840766;257090.0640840766;244899.16842665416;429879.7862731237;449044.5470340657;458016.71492476354;473437.2657590101;523381.9233315597;478756.6226794808;457896.1039097325;460530.1525311488;458495.1351315018;450153.3575985836;272467.8699556974;483695.3771666577;462037.2342125079;449044.5470340657;248362.34728340767;325007.27902157017;459031.84620053536;204022.82765508615;204022.82765508615;274.7865917379949;232461.91308610735;103038.00160268923;16810.437061914756;80249.14835213832;0;10;9;5;16;12;8;0;6;4;73005779085.27972;28978727580.10627;56711105060.14228;20996.82801429333;212.50751545454102;-0.0;54190.63693598431;274566.63973726775;74774.86484299903;0.0;303390.7857095722;1.57992030689032;0.005899084030956384
