;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
308;2019-08-01 22:51:45.105;729;735;217;216;184;38;100;36;50;43;649;236;50;84;201;135;257;679;192;199;100;-98;664;356;341;134;360;265;658;1915.0;0.0;518.0;13.0;0.0;19;100;98;1;0;0;1;1;0;0;1;0;1;0;0;39901.68359375;12972.466796875;19231.3671875;2657.34375;770.0;311409;582.0;0.0;Calculated values ==>;1564692705.105;346.06000000000006;346.66;294.86;294.76000000000005;291.56;276.96000000000004;273.955091788801;283.16;276.76000000000005;278.16;277.46000000000004;338.06000000000006;296.76000000000005;278.16;281.56;293.26000000000005;286.66;298.86;341.06000000000006;293.06;283.16;331.36;350.16;263.36;241.2770596917726;263.1675429290057;273.955091788801;292.36;6640000.000000001;3560000.0;3410000.0;1340000.0;3600000.0;2650000.0;6580000.0;0.31916666666666665;0.0;0.08633333333333333;0.0021666666666666666;0.0;0.31916666666666665;0.0;12972.466796875;19231.3671875;2657.34375;39901.68359375;494820.1687612993;496238.2217203993;257850.7057872132;257463.35181779286;246173.1096558534;430412.23801567365;448805.2242847283;455443.8693591263;473760.40514917683;521179.3198048987;477268.1033272218;455443.8693591263;459622.3826831553;459741.0631315469;451157.4465316285;276360.5828658218;488388.4961635065;462402.04767640535;448805.2242847283;244179.05427248686;322910.4453824919;459852.09879031073;201898.33894988612;201898.33894988612;273.9262995120977;233225.72928751237;103342.44388476871;16853.260398323844;80589.52974951979;0;10;9;5;16;12;8;0;6;4;73211710770.19455;29060260940.072548;56866378150.078064;21889.430791997736;558.8998129875866;-0.0;78804.44756937046;274923.7333623556;74781.28798754462;0.0;304498.1729745559;2.9044566120471336;-0.004518941738536719
309;2019-08-01 22:52:48.125;728;733;213;212;178;32;127;29;48;40;650;236;48;94;201;131;257;670;192;194;127;-96;661;349;336;134;352;267;656;1795.0;-1.0;16.0;179.0;0.0;1;100;100;1;0;0;1;1;0;0;1;0;1;0;0;38835.5;13047.8095703125;18742.876953125;2668.46215820312;768.0;311410;572.0;0.0;Calculated values ==>;1564692768.125;345.96000000000004;346.46000000000004;294.46000000000004;294.36;290.96000000000004;276.36;273.20264511476705;285.86;276.06;277.96000000000004;277.16;338.16;296.76000000000005;277.96000000000004;282.56;293.26000000000005;286.26000000000005;298.86;340.16;292.56;285.86;330.36;349.96000000000004;263.56;241.2770596917726;263.43189868330234;273.20264511476705;292.36;6609999.999999999;3490000.0;3360000.0;1340000.0;3520000.0000000005;2670000.0;6559999.999999999;0.29916666666666664;0.0;0.0026666666666666666;0.029833333333333333;0.0;0.29916666666666664;0.0;13047.8095703125;18742.876953125;2668.46215820312;38835.5;494977.45945348433;496158.26216139464;256417.75799176935;256038.98128767588;244299.59876848807;430862.6128555636;453534.4505775616;454859.23926218;473468.5566066367;521118.70323784254;477017.4694491988;454859.23926218;460522.43606938334;460986.0157669899;451827.28208405705;276799.7350364308;487311.0571299305;462506.85057035123;453534.4505775616;239996.17471937067;322071.7610967587;460052.74369145953;198921.78118901316;198921.78118901316;272.72651779153836;233914.89835814797;103570.19358145814;16899.875993911814;80921.90986966116;0;10;9;5;16;12;8;0;6;4;73425033470.12999;29144707740.04699;57034011350.02733;682.4998881951116;7790.40704798965;-0.0;76171.62359207407;275121.30045555497;74854.36761507511;0.0;305854.6440858946;2.4563732351680625;-0.011684187756732892
310;2019-08-01 22:53:45.106;728;732;214;213;176;23;150;21;46;35;656;234;46;95;202;128;257;677;192;192;150;-94;674;338;333;131;341;263;669;642.0;-1.0;141.0;176.0;0.0;1;100;100;1;0;0;1;1;0;0;1;0;1;0;0;39801.5390625;13319.7001953125;19428.30859375;2650.7548828125;763.0;311411;564.0;0.0;Calculated values ==>;1564692825.106;345.96000000000004;346.36;294.56;294.46000000000004;290.76000000000005;275.46000000000004;271.99741764416325;288.16;275.26000000000005;277.76000000000005;276.66;338.76;296.56;277.76000000000005;282.66;293.36;285.96000000000004;298.86;340.86;292.36;288.16;329.56;349.46000000000004;263.76000000000005;240.61611355647437;262.9017227912062;271.99741764416325;292.36;6740000.000000001;3379999.9999999995;3329999.9999999995;1310000.0;3410000.0;2630000.0;6690000.000000001;0.107;0.0;0.0235;0.029333333333333333;0.0;0.107;0.0;13319.7001953125;19428.30859375;2650.7548828125;39801.5390625;493688.979377274;494744.01414624095;256150.27324166519;255779.21980543813;243271.01094168433;431541.1909327263;457173.676777513;455279.5654911035;473372.2673856561;522062.1359548143;477294.68743012333;455279.5654911035;461258.90407130093;462793.23543968034;453328.251733805;275038.006897747;486932.2447437952;462700.3516754019;457173.676777513;236650.15891445865;319975.17213553557;460710.5798268157;194877.09642897706;194877.09642897706;271.06458136170306;234537.2340690675;103778.86678597853;16941.972425290984;81223.99769210671;0;10;9;5;16;12;8;0;6;4;73615634914.95135;29220207564.976227;57185010999.8858;6119.4580229599715;7797.782179669934;-0.0;28065.73409729334;275175.13133935665;74977.73297751244;0.0;306679.58142935723;1.1860011465112137;0.030307325275273016
311;2019-08-01 22:54:45.096;741;743;212;212;173;12;162;11;45;29;659;233;44;93;202;125;257;690;191;191;162;-93;648;330;330;131;334;256;649;2632.0;-2.0;1687.0;569.0;0.0;88;100;71;1;0;0;1;0;0;0;1;0;1;0;0;24286.580078125;10836.7705078125;6312.2451171875;2570.43627929688;761.0;311412;556.0;0.0;Calculated values ==>;1564692885.096;347.26;347.46000000000004;294.36;294.36;290.46000000000004;274.36;271.1026128081217;289.36;274.26000000000005;277.66;276.06;339.06000000000006;296.46000000000004;277.56;282.46000000000004;293.36;285.66;298.86;342.16;292.26000000000005;289.36;328.76000000000005;349.26;263.86;240.61611355647437;261.9595390733887;271.1026128081217;292.26000000000005;6480000.0;3300000.0;3300000.0;1310000.0;3340000.0;2560000.0;6490000.000000001;0.43866666666666665;0.0;0.2811666666666667;0.09483333333333334;0.0;0.43866666666666665;0.0;10836.7705078125;6312.2451171875;2570.43627929688;24286.580078125;498025.84611613967;498201.4583503238;256394.06988217897;256394.06988217897;242925.51182447406;432012.3539207929;459250.70330512273;456315.5696674215;472790.3263854694;522936.11303081166;478055.22615974006;456193.1846104779;462086.74158302974;463838.563876501;454286.660340094;396513.23656951747;490886.0147101212;463022.33629340515;459250.70330512273;233304.39079467155;319136.5849023705;460810.19122678967;193651.9529000001;193651.9529000001;270.5386924450164;235071.21271738101;103980.13715788281;16985.47509999442;81438.46655562958;0;10;9;5;16;12;8;0;6;4;73814501764.98297;29298794464.98872;57340685049.91055;73852.25358110666;25335.506267990546;-0.0;116509.31851104712;275841.4511976748;75253.79769616398;0.0;307884.17273593403;10.93828973578844;0.3362405377975308
312;2019-08-01 22:55:45.097;759;735;206;205;185;20;168;7;47;23;659;233;46;97;202;130;257;625;191;190;167;-91;585;339;343;133;344;264;586;-1.0;-1.0;1839.0;358.0;0.0;1;100;66;1;0;0;1;0;0;0;1;0;1;0;0;18942.27734375;9388.4814453125;2909.18701171875;2638.70947265625;758.0;311413;551.0;0.0;Calculated values ==>;1564692945.097;349.06000000000006;346.66;293.76000000000005;293.66;291.66;275.16;272.10816812424576;289.96000000000004;273.86;277.86;275.46000000000004;339.06000000000006;296.46000000000004;277.76000000000005;282.86;293.36;286.16;298.86;335.66;292.16;289.86;328.26000000000005;348.96000000000004;264.06;241.05796691057077;263.0348170998261;272.10816812424576;292.26000000000005;5850000.0;3390000.0;3429999.9999999995;1330000.0;3440000.0;2640000.0;5860000.0;0.0;0.0;0.3065;0.059666666666666666;0.0;0.0;0.0;9388.4814453125;2909.18701171875;2638.70947265625;18942.27734375;506246.51635872753;503081.71231424884;257637.84071797572;257205.90627562543;249305.65276048554;431480.97241316177;457976.08149584336;455237.00566835946;471944.1597200548;522289.2634709022;477057.62490789796;455112.38588102453;461345.65820962115;462340.58691450674;453434.0755302418;423374.72633912304;488486.04183674825;460914.20479724783;457841.02317242726;231213.40812182956;317878.7554427003;460706.0013642585;195637.3378696135;193651.9529000001;271.37497929265686;235431.45919946945;104148.68373301803;17028.88537136739;81515.3131040321;0;10;9;5;16;12;8;0;6;4;74016405129.73907;29377995784.893047;57496687649.72211;79567.29818031564;15815.76358851382;-0.0;0.0;277119.96876908;75596.73066000808;0.0;308855.09990420303;6.385956636732281;0.5460150936165559
313;2019-08-01 22:56:45.137;762;731;205;204;188;28;170;8;51;20;659;234;49;102;201;137;257;546;192;190;170;-89;583;337;341;139;341;270;584;-2.0;-1.0;1292.0;264.0;0.0;1;100;76;1;0;0;1;0;0;0;1;0;1;0;0;19019.435546875;10073.52734375;2910.2177734375;2668.46508789062;756.0;311414;547.0;0.0;Calculated values ==>;1564693005.137;349.36;346.26;293.66;293.56;291.96000000000004;275.96000000000004;271.8864255623528;290.16;273.96000000000004;278.26000000000005;275.16;339.06000000000006;296.56;278.06;283.36;293.26000000000005;286.86;298.86;327.76000000000005;292.16;290.16;327.86;348.76;264.26000000000005;242.35481222062532;263.82572766246335;271.8864255623528;292.36;5830000.0;3370000.0000000005;3410000.0;1390000.0;3410000.0;2700000.0;5840000.0;0.0;0.0;0.21533333333333332;0.044000000000000004;0.0;0.0;0.0;10073.52734375;2910.2177734375;2668.46508789062;19019.435546875;506807.5123592302;502752.0649407085;257337.46802846235;256907.02110685836;250512.30975147095;431601.1154718507;458565.9630036484;454731.5826876494;470852.7170844846;521802.03628550837;476414.5133119813;454479.2919047325;461027.9938898246;462662.95063466055;454744.2605060655;423971.85517176683;477565.33169279044;461222.3633614229;458565.9630036484;229540.68826423294;317040.2365367038;459990.31174732913;195089.75181097552;193651.9529000001;271.1466703621647;235748.0177063522;104310.97526240595;17073.141310489347;81563.84047409685;0;10;9;5;16;12;8;0;6;4;74221741930.42401;29459650185.165417;57656994450.256836;55909.54091544377;11655.624637199558;-0.0;0.0;278249.6950810858;75825.81151480996;0.0;308855.09990420303;4.316653345910398;0.3733979184924397
314;2019-08-01 22:57:45.098;753;740;206;207;187;27;171;6;53;18;657;235;52;103;201;142;257;551;193;192;171;-123;591;333;337;141;337;272;593;92.0;74.0;1212.0;186.0;0.0;1;100;83;1;0;0;1;0;0;0;1;0;1;0;0;19826.12109375;10519.40234375;3047.21069335938;2684.7109375;753.0;311415;543.0;0.0;Calculated values ==>;1564693065.098;348.46000000000004;347.16;293.76000000000005;293.86;291.86;275.86;271.4400167685773;290.26000000000005;273.76000000000005;278.46000000000004;274.96000000000004;338.86;296.66;278.36;283.46000000000004;293.26000000000005;287.36;298.86;328.26000000000005;292.36;290.26000000000005;327.46000000000004;348.46000000000004;260.86;242.77792619122317;264.08650396036035;271.4400167685773;292.46000000000004;5910000.0;3329999.9999999995;3370000.0000000005;1410000.0;3370000.0000000005;2720000.0;5930000.0;0.015333333333333334;0.012333333333333333;0.20199999999999999;0.031000000000000003;0.0;0.015333333333333334;0.0;10519.40234375;3047.21069335938;2684.7109375;19826.12109375;504936.60689290275;503078.6548693551;257181.36360528736;257607.58195097122;249723.98084033388;431837.87352777255;459334.64291529806;454646.90861390857;470387.0459242999;521432.5649600028;476274.50068801345;454520.3973115141;460841.3643446284;463263.18778806867;456095.56094896584;421531.4626872758;477205.5379406882;462095.41316056746;459334.64291529806;227868.02628245065;315782.5089487807;456210.3019707529;194087.25710774388;194087.25710774388;270.7262907671356;236071.52026474036;104482.47146466777;17117.722114305274;81613.45344188756;0;10;9;5;16;12;8;0;6;4;74425009720.30762;29543595585.11735;57819488760.163795;52633.049604245265;8125.81439075328;0.0;4067.126582382498;279153.6287292003;75990.54969048717;0.0;308888.9705954345;3.988966725336556;0.3056018598673725
315;2019-08-01 22:58:45.108;744;743;209;211;187;23;173;1;55;16;654;237;54;103;202;145;257;597;192;195;173;-199;610;330;334;138;334;274;612;-3.0;-2.0;950.0;305.0;0.0;1;100;88;1;0;0;1;0;0;0;1;0;1;0;0;20938.248046875;11197.9833984375;3150.50244140625;2717.03735351562;750.0;311416;540.0;0.0;Calculated values ==>;1564693125.108;347.56000000000006;347.46000000000004;294.06;294.26000000000005;291.86;275.46000000000004;271.1026128081217;290.46000000000004;273.26000000000005;278.66;274.76000000000005;338.56000000000006;296.86;278.56;283.46000000000004;293.36;287.66;298.86;332.86;292.66;290.46000000000004;327.16;348.16;253.26000000000002;242.14157278889297;264.3458800820626;271.1026128081217;292.36;6100000.0;3300000.0;3340000.0;1380000.0;3340000.0;2740000.0;6120000.0;0.0;0.0;0.15833333333333333;0.05083333333333333;0.0;0.0;0.0;11197.9833984375;3150.50244140625;2717.03735351562;20938.248046875;502020.3463339709;501702.60323939996;257260.21168979577;258090.5131683296;248903.5154334357;432012.3539207929;460070.2546454885;454562.58251487085;470593.2725848416;520958.7961195457;476247.7559496073;454435.6487264574;460532.3006771913;463838.563876501;456992.9864537424;415068.65561616264;481663.35729960294;462937.39400433644;460070.2546454885;226613.5671989835;314524.84189198195;448821.0013433725;189755.26172012152;194087.25710774388;268.94054227229327;236411.2799580376;104663.47984219299;17162.744185818097;81665.10965927063;0;10;9;5;16;12;8;0;6;4;74626343270.27562;29627309535.10405;57983316060.13776;41927.82579250197;13169.175097515257;-0.0;0.0;279941.7673585971;76168.03751256883;0.0;308922.8689657359;3.228556210421774;0.2994079117358927
316;2019-08-01 22:59:48.089;745;745;214;216;187;21;175;-5;52;13;655;236;52;100;203;147;257;641;192;197;175;-214;637;328;333;135;333;273;639;-1.0;-1.0;987.0;325.0;0.0;1;100;89;1;0;0;1;0;0;0;1;0;1;0;0;22615.47265625;11856.2314453125;3359.88403320312;2717.86499023438;747.0;311417;538.0;0.0;Calculated values ==>;1564693188.089;347.66;347.66;294.56;294.76000000000005;291.86;275.26000000000005;270.87642091645444;290.66;272.66;278.36;274.46000000000004;338.66;296.76000000000005;278.36;283.16;293.46000000000004;287.86;298.86;337.26;292.86;290.66;326.96000000000004;347.86;251.76000000000002;241.49495122638035;264.2163659402789;270.87642091645444;292.36;6370000.0;3279999.9999999995;3329999.9999999995;1350000.0;3329999.9999999995;2730000.0;6390000.0;0.0;0.0;0.16449999999999998;0.05416666666666667;0.0;0.0;0.0;11856.2314453125;3359.88403320312;2717.86499023438;22615.47265625;499615.1817720529;499425.44544084545;257714.4640183181;258517.39475369838;247842.9664996296;432127.2027000197;460488.71211545833;454351.14320836676;470701.3423759907;521144.10798769107;476261.0788761979;454351.14320836676;460321.19472302566;464114.74844822293;457585.3116232576;403201.1758995681;484980.83601745055;463344.8196133183;460488.71211545833;225777.27872811773;313267.23492439475;447786.82969112374;188828.23895464506;194087.25710774388;268.54933123270797;236792.26008043726;104865.1433843934;17210.28523918219;81722.05836068864;0;10;9;5;16;12;8;0;6;4;74836384905.0975;29713278600.03115;58155569094.99169;43678.51774973721;14026.923664892596;-0.0;0.0;280690.5969583279;76405.93160905533;0.0;308922.8689657359;3.2176594323374927;0.29962219430976783
317;2019-08-01 23:00:45.119;756;751;217;219;190;20;176;-6;50;11;658;235;50;97;204;147;257;673;192;198;176;-204;661;329;334;134;333;269;663;-2.0;0.0;1085.0;354.0;0.0;1;100;83;1;0;0;1;0;0;0;1;0;1;0;0;23853.654296875;11807.091796875;3550.5703125;2703.1640625;744.0;311418;537.0;0.0;Calculated values ==>;1564693245.119;348.76;348.26;294.86;295.06;292.16;275.16;270.9896433162861;290.76000000000005;272.56;278.16;274.26000000000005;338.96000000000004;296.66;278.16;282.86;293.56;287.86;298.86;340.46000000000004;292.96000000000004;290.76000000000005;326.86;347.56000000000006;252.76000000000002;241.2770596917726;263.6948088759802;270.9896433162861;292.36;6609999.999999999;3290000.0;3340000.0;1340000.0;3329999.9999999995;2690000.0;6630000.0;0.0;0.0;0.18083333333333332;0.059000000000000004;0.0;0.0;0.0;11807.091796875;3550.5703125;2703.1640625;23853.654296875;498824.214864763;497950.70950493694;257586.0965158651;258359.91331710652;247977.62324965498;432069.9255137471;460464.49447596865;454774.0492147389;470639.7110939334;521780.246617884;476653.4762664055;454774.0492147389;460576.2941695569;464242.71341123927;457423.12617423973;276799.7350364308;486994.9643124859;463324.2370111651;460464.49447596865;225359.1397227605;312009.6876057385;449016.38024882774;189456.2498966446;194087.25710774388;268.8133661528717;237160.33428999383;105052.57662381354;17253.224306782515;81776.79491779109;0;10;9;5;16;12;8;0;6;4;75026579955.00209;29789983949.99267;58310120394.914154;47978.302043355376;15314.047690778807;-0.0;0.0;281416.5953514082;76638.33655288513;0.0;308922.8689657359;3.504399473856596;0.32595465462059137
318;2019-08-01 23:01:45.110;774;761;208;210;190;22;177;-4;55;10;660;234;53;97;204;149;257;692;192;198;177;-186;649;335;336;134;339;268;651;-1.0;-1.0;1228.0;277.0;0.0;0;100;74;1;0;0;1;0;0;0;1;0;1;0;0;22310.00390625;10985.517578125;3446.39428710938;2683.44555664062;740.0;311419;535.0;0.0;Calculated values ==>;1564693305.11;350.56000000000006;349.26;293.96000000000004;294.16;292.16;275.36;271.6637117239857;290.86;272.76000000000005;278.66;274.16;339.16;296.56;278.46000000000004;282.86;293.56;288.06;298.86;342.36;292.96000000000004;290.86;326.66;347.16;254.56000000000003;241.2770596917726;263.56353331371673;271.6637117239857;292.36;6490000.000000001;3350000.0;3360000.0;1340000.0;3390000.0;2680000.0;6509999.999999999;0.0;0.0;0.20466666666666666;0.04616666666666667;0.0;0.0;0.0;10985.517578125;3446.39428710938;2683.44555664062;22310.00390625;502373.0760050218;500445.0670977718;254784.40660262428;255533.04600243038;248413.12684479993;431720.082569444;460284.7710481675;455568.34810058575;470541.90478511597;522067.6874189004;476666.9288697633;455318.1939291041;460730.8498037073;463352.6037265282;456711.9454418202;395802.66626090923;490960.9948536358;463024.9934053125;460284.7710481675;224522.8720964353;310333.04987691523;450888.41895774653;192778.24557042753;194087.25710774388;270.2009752227551;237544.9737367102;105242.4865443109;17298.10598696624;81835.09420985426;0;10;9;5;16;12;8;0;6;4;75227549804.79123;29870371889.908325;58471196229.745155;53784.37431783905;11916.086338047893;-0.0;0.0;282264.49045018305;76865.2202985531;0.0;308922.8689657359;3.8386846991530374;0.335241765039613
319;2019-08-01 23:02:45.130;787;770;198;199;184;28;178;-2;60;11;660;234;57;99;204;152;257;693;191;197;178;-165;646;337;340;134;342;269;648;-3.0;-1.0;1176.0;152.0;0.0;0;100;73;1;0;0;1;0;0;0;1;0;1;0;0;20710.66015625;10917.3134765625;3344.29614257812;2703.28002929688;737.0;311420;534.0;0.0;Calculated values ==>;1564693365.13;351.86;350.16;292.96000000000004;293.06;291.56;275.96000000000004;271.8864255623528;290.96000000000004;272.96000000000004;279.16;274.26000000000005;339.16;296.56;278.86;283.06;293.56;288.36;298.86;342.46000000000004;292.86;290.96000000000004;326.56;346.86;256.66;241.2770596917726;263.6948088759802;271.8864255623528;292.26000000000005;6459999.999999999;3370000.0000000005;3400000.0;1340000.0;3420000.0000000005;2690000.0;6480000.0;0.0;0.0;0.196;0.025333333333333333;0.0;0.0;0.0;10917.3134765625;3344.29614257812;2703.28002929688;20710.66015625;504373.34701238514;501931.35412012663;251295.35099029914;251649.61643128656;246514.40857277898;431601.1154718507;459791.60619947244;456026.9015359807;470639.7110939334;521986.4762338104;476540.815603852;455652.16317202843;460818.66617422167;462903.44735616155;456789.25815752614;397871.36824752646;491409.565203795;462292.3152292152;459791.60619947244;224104.74344509715;309075.640036128;453054.1924212535;194919.93027853363;194087.25710774388;271.0781162449392;237903.5987737196;105425.07097829792;17343.010330139783;81891.70216000416;0;10;9;5;16;12;8;0;6;4;75430417405.53262;29950798690.202248;58632349930.3341;51176.96636645962;6539.401307615569;-0.0;0.0;283139.45985169616;77019.06729473933;0.0;308922.8689657359;3.402106873084847;0.2741447612687916
320;2019-08-01 23:03:45.131;792;777;195;195;177;31;178;-1;62;12;661;234;60;101;205;155;257;700;191;197;178;-145;646;339;340;132;344;270;648;-2.0;-1.0;1068.0;239.0;0.0;0;100;73;1;0;0;1;0;0;0;1;0;1;0;0;19606.810546875;10937.626953125;3384.5673828125;2713.86083984375;733.0;311421;532.0;0.0;Calculated values ==>;1564693425.131;352.36;350.86;292.66;292.66;290.86;276.26000000000005;272.10816812424576;290.96000000000004;273.06;279.36;274.36;339.26;296.56;279.16;283.26000000000005;293.66;288.66;298.86;343.16;292.86;290.96000000000004;326.36;346.46000000000004;258.66;240.83765695389522;263.82572766246335;272.10816812424576;292.26000000000005;6459999.999999999;3390000.0;3400000.0;1320000.0;3440000.0;2700000.0;6480000.0;0.0;0.0;0.178;0.03983333333333334;0.0;0.0;0.0;10937.626953125;3384.5673828125;2713.86083984375;19606.810546875;505033.46435380116;502864.7674628097;250243.56032643255;250243.56032643255;244232.25094577;431480.97241316177;459791.60619947244;456111.4010031973;471004.98279486166;522008.38439368166;476414.5133119813;455861.48441687645;460906.8437965437;462733.2244726581;456867.6655628911;397871.36824752646;492387.3672298452;462292.3152292152;459791.60619947244;223268.49639005636;307399.1840295507;455427.6962425727;194620.10367388776;194087.25710774388;270.96439492199806;238239.5832954885;105607.19851706704;17388.1539230421;81947.7769572124;0;10;9;5;16;12;8;0;6;4;75634420805.2862;30030600020.10585;58794052625.13876;46545.45092461709;10388.835770652617;-0.0;0.0;283953.82690069603;77160.13828803186;0.0;308922.8689657359;3.3419876906837254;0.2909658403539227
321;2019-08-01 23:04:45.121;794;781;195;195;176;33;179;1;62;13;662;234;61;103;206;157;257;706;192;198;179;-128;646;342;340;134;347;271;648;-2.0;-1.0;1153.0;218.0;0.0;0;100;76;1;0;0;1;0;0;0;1;0;1;0;0;19397.6015625;11005.9853515625;3335.24194335938;2728.88354492188;731.0;311422;531.0;0.0;Calculated values ==>;1564693485.121;352.56000000000006;351.26;292.66;292.66;290.76000000000005;276.46000000000004;272.43898195401505;291.06;273.26000000000005;279.36;274.46000000000004;339.36;296.56;279.26000000000005;283.46000000000004;293.76000000000005;288.86;298.86;343.76;292.96000000000004;291.06;326.26000000000005;346.26;260.36;241.2770596917726;263.95629194202945;272.43898195401505;292.36;6459999.999999999;3420000.0000000005;3400000.0;1340000.0;3470000.0000000005;2710000.0;6480000.0;0.0;0.0;0.19216666666666665;0.036333333333333336;0.0;0.0;0.0;11005.9853515625;3335.24194335938;2728.88354492188;19397.6015625;505297.0500396131;503396.60231087374;250243.56032643255;250243.56032643255;243911.35619170906;431298.55289687274;459924.3028570762;455946.17688706075;470835.2695607642;522030.37010932784;476288.0211940663;455820.9636019995;460995.3820016559;462411.6790659898;456647.26439308474;397871.36824752646;493221.8027911102;462422.77226837556;459924.3028570762;222850.3779558165;306560.99450073834;456827.49245621765;196042.5646467514;194087.25710774388;271.5495475646083;238564.5658903237;105790.03147572919;17433.50256688849;82003.76603520421;0;10;9;5;16;12;8;0;6;4;75838386805.31862;30110386720.118534;58956325575.16456;49944.81081884611;9475.185710410607;-0.0;0.0;284757.77840110025;77325.64421148163;0.0;308922.8689657359;3.4809379439155754;0.296848654350066
322;2019-08-01 23:05:45.102;793;783;199;199;177;34;179;3;60;15;664;235;59;104;207;158;257;713;191;199;179;-116;647;343;341;135;348;272;649;-2.0;-1.0;965.0;436.0;0.0;0;99;79;1;0;0;1;0;0;0;1;0;1;0;0;19505.041015625;11199.6337890625;3354.33715820312;2721.8916015625;729.0;311423;530.0;0.0;Calculated values ==>;1564693545.102;352.46000000000004;351.46000000000004;293.06;293.06;290.86;276.56;272.5487779782249;291.06;273.46000000000004;279.16;274.66;339.56000000000006;296.66;279.06;283.56;293.86;288.96000000000004;298.86;344.46000000000004;293.06;291.06;326.16;346.06000000000006;261.56;241.49495122638035;264.08650396036035;272.5487779782249;292.26000000000005;6470000.0;3429999.9999999995;3410000.0;1350000.0;3479999.9999999995;2720000.0;6490000.000000001;0.0;0.0;0.16083333333333333;0.07266666666666667;0.0;0.0;0.0;11199.6337890625;3354.33715820312;2721.8916015625;19505.041015625;505075.44909589126;503571.0466878456;251607.2695392406;251607.2695392406;244200.4231519075;431237.1583312671;459767.52095139207;455529.37811051385;470897.14156183373;522155.7116679477;476274.50068801345;455403.63984674186;460962.8649156884;462391.9528958846;456619.22350016155;397202.22690279695;494091.3739588185;462402.04767640535;459767.52095139207;222432.26289678228;305722.83045113535;457883.02709153993;194486.30047389827;194087.25710774388;270.9250508731361;238888.65191843492;105975.01970357474;17478.91130907879;82059.49487461166;0;10;9;5;16;12;8;0;6;4;76042622110.13678;30191061165.046703;59119173990.01956;41984.428319889004;19140.162134215294;-0.0;0.0;285523.61280219344;77564.02993058445;0.0;308922.8689657359;3.538149848167818;0.35137421033780375
323;2019-08-01 23:06:45.102;794;785;203;203;181;35;180;5;57;16;665;235;57;103;207;160;257;719;190;199;180;-108;643;345;341;135;350;273;645;-1.0;-1.0;1057.0;427.0;0.0;0;99;82;1;0;0;1;0;0;0;1;0;1;0;0;19806.736328125;11423.7421875;3285.89477539062;2733.8154296875;726.0;311424;529.0;0.0;Calculated values ==>;1564693605.102;352.56000000000006;351.66;293.46000000000004;293.46000000000004;291.26000000000005;276.66;272.7676641592781;291.16;273.66;278.86;274.76000000000005;339.66;296.66;278.86;283.46000000000004;293.86;289.16;298.86;345.06000000000006;293.06;291.16;326.06;345.76;262.36;241.49495122638035;264.2163659402789;272.7676641592781;292.16;6430000.0;3450000.0;3410000.0;1350000.0;3500000.0;2730000.0;6450000.0;0.0;0.0;0.17616666666666667;0.07116666666666666;0.0;0.0;0.0;11423.7421875;3285.89477539062;2733.8154296875;19806.736328125;505565.9195358097;504199.4989009713;253222.04262397627;253222.04262397627;245629.28908062732;431113.4868728058;459900.39160988136;454984.19281870633;470995.0139456755;522177.911559297;476147.795189124;454984.19281870633;460687.0046347432;462088.8242006048;456563.50279482716;399773.94086140377;495314.87410125847;462402.04767640535;459900.39160988136;222014.15119762826;304465.6318710359;458691.0235781257;195528.0429591943;194087.25710774388;271.35390575656425;239216.25006296617;106163.54783671277;17524.375534339208;82114.83014072494;0;10;9;5;16;12;8;0;6;4;76247222110.13678;30272061165.046703;59282673990.01956;45707.52506691737;18728.432120713944;-0.0;0.0;286254.3790804168;77879.60154937553;0.0;308922.8689657359;3.6939910596509944;0.35768038626608956
324;2019-08-01 23:07:45.113;793;785;207;207;185;36;180;7;54;17;665;235;54;102;208;161;257;720;192;200;180;-103;644;345;341;137;350;273;646;-4.0;-1.0;935.0;315.0;0.0;0;99;85;1;0;0;1;0;0;0;1;0;1;0;0;20174.578125;11644.9814453125;3309.71655273438;2717.08129882812;724.0;311425;527.0;0.0;Calculated values ==>;1564693665.113;352.46000000000004;351.66;293.86;293.86;291.66;276.76000000000005;272.7676641592781;291.16;273.86;278.56;274.86;339.66;296.66;278.56;283.36;293.96000000000004;289.26000000000005;298.86;345.16;293.16;291.16;325.86;345.56000000000006;262.86;241.92719264551067;264.2163659402789;272.7676641592781;292.36;6440000.000000001;3450000.0;3410000.0;1370000.0;3500000.0;2730000.0;6459999.999999999;0.0;0.0;0.15583333333333332;0.0525;0.0;0.0;0.0;11644.9814453125;3309.71655273438;2717.08129882812;20174.578125;505344.80752201483;504108.8338393204;254652.23279573876;254652.23279573876;246916.4062115662;431113.4868728058;459900.39160988136;454604.701866729;470825.5820460267;522177.911559297;476147.795189124;454604.701866729;460565.15543432627;462220.9023591974;456700.2072447995;399155.9711211383;495353.47309656016;462532.55491292337;459900.39160988136;221177.93781777218;303627.53096179874;458883.9689336771;196059.05557007343;194087.25710774388;271.56780216536896;239549.4887655172;106355.82244394008;17569.808001440302;82169.8036450126;0;10;9;5;16;12;8;0;6;4;76451859619.8571;30353676124.93516;59446504019.795654;40290.029881228824;13798.307951589193;-0.0;0.0;286971.15675582516;78150.70740990486;0.0;308922.8689657359;3.060718274270365;0.2884600141044247
325;2019-08-01 23:08:45.113;792;786;209;209;188;36;181;8;52;18;665;235;52;100;209;163;257;724;190;200;181;-99;645;345;341;136;350;273;647;-2.0;-1.0;887.0;220.0;0.0;0;96;88;1;0;0;1;0;0;0;1;0;1;0;0;20440.533203125;11833.830078125;3307.11694335938;2700.58422851562;721.0;311426;526.0;0.0;Calculated values ==>;1564693725.113;352.36;351.76;294.06;294.06;291.96000000000004;276.76000000000005;272.7676641592781;291.26000000000005;273.96000000000004;278.36;274.96000000000004;339.66;296.66;278.36;283.16;294.06;289.46000000000004;298.86;345.56000000000006;293.16;291.26000000000005;325.76000000000005;345.26;263.26000000000005;241.71165711629368;264.2163659402789;272.7676641592781;292.16;6450000.0;3450000.0;3410000.0;1360000.0;3500000.0;2730000.0;6470000.0;0.0;0.0;0.14783333333333332;0.03666666666666667;0.0;0.0;0.0;11833.830078125;3307.11694335938;2700.58422851562;20440.533203125;505123.35932027746;504150.51361242356;255354.15921200436;255354.15921200436;247885.42546859782;431113.4868728058;460033.1377473271;454351.14320836676;471057.33072014985;522177.911559297;476147.795189124;454351.14320836676;460321.19472302566;462352.8632100253;456973.18046598905;398522.1728524358;495803.76137109014;462532.55491292337;460033.1377473271;220759.83610629753;302370.42649719206;459443.1041840647;196760.1850392105;194087.25710774388;271.84923981371605;239887.9480265849;106551.4792066354;17614.955214168167;82224.9439241467;0;10;9;5;16;12;8;0;6;4;76656459619.8571;30435576124.93516;59610304019.795654;38080.52998267359;9631.70703531132;-0.0;0.0;287624.244754691;78345.9575347957;0.0;308922.8689657359;2.6742232126508148;0.2366939544340746
326;2019-08-01 23:09:45.114;792;786;208;209;189;35;181;9;52;19;664;235;51;99;210;164;257;725;189;201;181;-95;645;346;342;136;351;273;647;-2.0;-1.0;964.0;168.0;0.0;0;99;91;1;0;0;1;0;0;0;1;0;1;0;0;20840.10546875;12071.5234375;3317.54516601562;2728.76318359375;718.0;311427;526.0;0.0;Calculated values ==>;1564693785.114;352.36;351.76;293.96000000000004;294.06;292.06;276.66;272.8767566201714;291.26000000000005;274.06;278.36;275.06;339.56000000000006;296.66;278.26000000000005;283.06;294.16;289.56;298.86;345.66;293.26000000000005;291.26000000000005;325.76000000000005;344.96000000000004;263.66;241.71165711629368;264.2163659402789;272.8767566201714;292.06;6450000.0;3460000.0;3420000.0000000005;1360000.0;3510000.0;2730000.0;6470000.0;0.0;0.0;0.16066666666666668;0.028;0.0;0.0;0.0;12071.5234375;3317.54516601562;2728.76318359375;20840.10546875;505123.35932027746;504150.51361242356;254977.91384310985;255354.15921200436;248223.2213770907;431051.2098666511;459876.59959909826;454351.14320836676;471155.3045861351;522074.57431523135;476147.795189124;454224.19252856105;460199.08230812656;462333.5003207398;456946.0707740459;398522.1728524358;495940.7842932942;462512.1106470476;459876.59959909826;220759.83610629753;301113.3779324612;459846.05822849274;197655.4495641973;194087.25710774388;272.2110091507181;240231.95908322395;106750.69380667122;17660.200530136906;82280.15036196947;0;10;9;5;16;12;8;0;6;4;76861363035.42378;30517177485.16084;59774106750.24867;41242.44144549656;7341.337042600271;-0.0;0.0;288285.2805355;78487.40192653671;0.0;308922.8689657359;2.681544848134844;0.22359316895878786
327;2019-08-01 23:10:45.114;792;787;208;208;189;35;182;10;52;20;664;234;52;97;211;165;257;730;191;202;181;-93;652;346;342;136;351;275;654;-3.0;-1.0;870.0;372.0;0.0;0;95;97;1;0;0;1;0;0;0;1;0;1;0;0;21371.95703125;12612.7412109375;3384.47338867188;2718.56567382812;716.0;311428;527.0;0.0;Calculated values ==>;1564693845.114;352.36;351.86;293.96000000000004;293.96000000000004;292.06;276.66;272.8767566201714;291.36;274.16;278.36;275.16;339.56000000000006;296.56;278.36;282.86;294.26000000000005;289.66;298.86;346.16;293.36;291.26000000000005;325.86;344.76;263.86;241.71165711629368;264.4750485637546;272.8767566201714;292.26000000000005;6520000.0;3460000.0;3420000.0000000005;1360000.0;3510000.0;2750000.0;6540000.000000001;0.0;0.0;0.145;0.062000000000000006;0.0;0.0;0.0;12612.7412109375;3384.47338867188;2718.56567382812;21371.95703125;504492.9395688901;503647.778245189;254641.63948988504;254641.63948988504;247966.49010612734;431051.2098666511;460009.5190584176;454011.2738692397;471253.26030847814;521912.15002533764;475780.1382644174;454011.2738692397;459641.6192752612;462465.50517657667;457082.5294984924;393519.7917151884;495941.2947050013;462642.6675000953;459876.59959909826;221177.93781777218;300275.376401361;460047.35150622536;195977.4944591123;194087.25710774388;271.53884815333095;240583.72627072394;106956.39601207487;17705.594937282087;82336.00051659187;0;10;9;5;16;12;8;0;6;4;77066563035.42378;30598777485.16084;59938506750.24867;37414.898014468476;16372.331136921011;-0.0;0.0;288940.758364333;78685.01582803272;0.0;308922.8689657359;2.873897233540799;0.2830522134137647
328;2019-08-01 23:11:45.135;794;789;207;207;188;34;182;11;53;21;664;235;52;97;211;165;257;736;191;202;182;-90;655;348;342;137;353;278;656;-4.0;-1.0;1221.0;362.0;0.0;0;97;98;1;0;0;1;0;0;0;1;0;1;0;0;21673.55859375;12833.2841796875;3382.01049804688;2757.33032226562;713.0;311429;528.0;0.0;Calculated values ==>;1564693905.135;352.56000000000006;352.06000000000006;293.86;293.86;291.96000000000004;276.56;273.0942459734351;291.36;274.26000000000005;278.46000000000004;275.26000000000005;339.56000000000006;296.66;278.36;282.86;294.26000000000005;289.66;298.86;346.76;293.36;291.36;325.96000000000004;344.46000000000004;264.16;241.92719264551067;264.86050150153983;273.0942459734351;292.26000000000005;6550000.0;3479999.9999999995;3420000.0000000005;1370000.0;3529999.9999999995;2780000.0;6559999.999999999;0.0;0.0;0.20350000000000001;0.060333333333333336;0.0;0.0;0.0;12833.2841796875;3382.01049804688;2757.33032226562;21673.55859375;504487.4934443377;503732.2955705169;254180.32598541;254180.32598541;247560.72894360553;430925.7729439634;460009.5190584176;453626.51368498756;471218.06502558704;521668.13850091427;475511.37875506136;453498.0135181044;459169.4585585685;462162.69559092796;456755.2348300254;277754.1140912044;496570.33753293287;462642.6675000953;460009.5190584176;221596.04284303306;299018.4200587347;460196.1081007072;197343.4470934289;194087.25710774388;272.09453822238333;240942.5644498055;107168.5204409139;17751.243375209895;82392.40761780649;0;10;9;5;16;12;8;0;6;4;77271834855.11067;30680706150.03587;60104464814.99553;52153.60405138219;15858.777214105789;-0.0;0.0;289687.42378854053;78953.70240461413;0.0;308922.8689657359;3.5847639040716817;0.3291386284936908
329;2019-08-01 23:12:45.125;796;791;205;206;188;36;182;12;55;22;666;236;54;97;212;165;257;738;191;203;182;-89;651;352;342;139;356;281;653;-2.0;-1.0;1082.0;474.0;0.0;0;99;98;1;0;0;1;0;0;0;1;0;1;0;0;21388.517578125;12754.568359375;3361.03344726562;2798.2685546875;709.0;311430;531.0;-1.0;Calculated values ==>;1564693965.125;352.76;352.26;293.66;293.76000000000005;291.96000000000004;276.76000000000005;273.5264737036516;291.36;274.36;278.66;275.36;339.76;296.76000000000005;278.56;282.86;294.36;289.66;298.86;346.96000000000004;293.46000000000004;291.36;326.26000000000005;344.06000000000006;264.26000000000005;242.35481222062532;265.2429198363724;273.5264737036516;292.26000000000005;6509999.999999999;3520000.0000000005;3420000.0000000005;1390000.0;3560000.0;2810000.0;6530000.0;0.0;0.0;0.18033333333333335;0.079;0.0;0.0;-0.0025057507798949673;12754.568359375;3361.03344726562;2798.2685546875;21388.517578125;505112.25633177126;504269.9979249794;253587.41868549256;253952.45004360867;247667.80173419428;430671.36484660726;460009.5190584176;453368.73255117465;471049.5101358118;521631.44241078384;475241.84480805666;453239.4534506518;458693.99614368385;461839.3725590994;456095.78065482876;394308.47133648506;497135.2004668652;462773.1128706931;460009.5190584176;222850.3779558165;297342.5633918147;459990.31174732913;197551.5394549419;194087.25710774388;272.19372680435123;241301.35527618905;107381.71700675589;17797.532316415643;82448.5902853542;0;10;9;5;16;12;8;0;6;4;77477000655.1433;30763492350.04903;60272136865.02219;46132.36715502064;20732.66301109859;-0.0;0.0;290506.33704043075;79258.58025176122;0.0;308922.8689657359;3.535237838091221;0.3500690476668221
330;2019-08-01 23:13:45.136;794;792;205;205;186;40;183;13;44;24;669;236;46;98;212;165;257;739;191;203;183;-88;650;355;342;138;359;283;651;-2.0;-1.0;900.0;334.0;0.0;0;99;98;1;0;0;1;0;0;0;1;0;1;0;0;21305.400390625;12723.0068359375;3297.57446289062;2807.54931640625;703.0;311431;541.0;0.0;Calculated values ==>;1564694025.136;352.56000000000006;352.36;293.66;293.66;291.76000000000005;277.16;273.8482719121499;291.46000000000004;274.46000000000004;277.56;275.56;340.06000000000006;296.76000000000005;277.76000000000005;282.96000000000004;294.36;289.66;298.86;347.06000000000006;293.46000000000004;291.46000000000004;327.26000000000005;343.46000000000004;264.36;242.14157278889297;265.49620691782997;273.8482719121499;292.26000000000005;6500000.0;3550000.0;3420000.0000000005;1380000.0;3590000.0;2830000.0;6509999.999999999;0.0;0.0;0.15;0.05566666666666666;0.0;0.0;0.0;12723.0068359375;3297.57446289062;2807.54931640625;21305.400390625;504937.79440317844;504583.16482547345;253678.53168150954;253678.53168150954;247072.44976554177;430477.46260093397;460142.31404570903;451586.4828945833;471379.3427040597;521780.4825248913;474985.07914269314;451848.94757606764;458500.2277230053;461380.6943720889;455596.8419422081;395068.51911946427;497464.9456877935;462773.1128706931;460142.31404570903;227031.71669481136;294828.9587717387;460244.63067514834;198695.97683299656;194087.25710774388;272.66192867601444;241657.2031522614;107594.06905716649;17844.25602972154;82504.08885740285;0;10;9;5;16;12;8;0;6;4;77682238274.86281;30846607584.93544;60441367884.7909;37933.57590923801;14559.541730546447;-0.0;0.0;291207.0149990883;79552.7358761857;0.0;308922.8689657359;2.788015375106374;0.26753056467250835
331;2019-08-01 23:14:45.116;789;789;206;206;187;43;183;14;30;25;672;236;32;93;213;164;257;736;192;204;183;-87;647;357;343;139;362;282;648;-2.0;-1.0;924.0;260.0;0.0;0;99;98;1;0;0;1;0;0;0;1;0;1;0;0;21141.974609375;12642.3095703125;3293.46606445312;2792.060546875;687.0;311432;568.0;0.0;Calculated values ==>;1564694085.116;352.06000000000006;352.06000000000006;293.76000000000005;293.76000000000005;291.86;277.46000000000004;274.0616903277293;291.46000000000004;274.56;276.16;275.66;340.36;296.76000000000005;276.36;282.46000000000004;294.46000000000004;289.56;298.86;346.76;293.56;291.46000000000004;329.96000000000004;341.86;264.46000000000004;242.35481222062532;265.3697278774862;274.0616903277293;292.36;6470000.0;3570000.0000000005;3429999.9999999995;1390000.0;3620000.0000000005;2820000.0;6480000.0;0.0;0.0;0.154;0.043333333333333335;0.0;0.0;0.0;12642.3095703125;3293.46606445312;2792.060546875;21141.974609375;504547.314024055;504456.9796357666;254185.29575189232;254185.29575189232;247513.02350777402;430346.717906069;459986.0199319998;449915.6359682174;471344.5575217925;522173.46330474527;475113.5611048625;450181.30290377495;458034.6117746652;461053.9582046509;455121.83405515505;397202.22690279695;497345.8809205378;462753.1091115329;459986.0199319998;238323.1353838712;288127.0477506168;460192.48201593204;199785.54742262422;194087.25710774388;273.10189541657036;242010.81336799887;107805.3762347402;17890.903890791873;82558.99588670227;0;10;9;5;16;12;8;0;6;4;77887669774.92813;30929679884.961857;60610811384.84479;38520.03363602135;11284.300499043338;-0.0;0.0;291843.9160410304;79768.02943971677;0.0;308922.8689657359;2.659374721778545;0.24352042238722452
332;2019-08-01 23:15:45.117;782;784;208;208;189;45;184;16;38;27;673;237;35;88;213;164;257;733;192;204;184;-87;646;358;343;138;363;282;648;-1.0;-1.0;788.0;263.0;0.0;0;99;98;1;0;0;1;0;0;0;1;0;1;0;0;21189.5625;12657.9921875;3232.36743164062;2796.43994140625;671.0;311433;626.0;0.0;Calculated values ==>;1564694145.117;351.36;351.56000000000006;293.96000000000004;293.96000000000004;292.06;277.66;274.1680685717883;291.56;274.76000000000005;276.96000000000004;275.86;340.46000000000004;296.86;276.66;281.96000000000004;294.46000000000004;289.56;298.86;346.46000000000004;293.56;291.56;335.76000000000005;340.26;264.46000000000004;242.14157278889297;265.3697278774862;274.1680685717883;292.36;6459999.999999999;3579999.9999999995;3429999.9999999995;1380000.0;3629999.9999999995;2820000.0;6480000.0;0.0;0.0;0.13133333333333333;0.04383333333333333;0.0;0.0;0.0;12657.9921875;3232.36743164062;2796.43994140625;21189.5625;503711.55851703265;503794.7538965633;254929.1925640898;254929.1925640898;248186.14261930744;430280.9020939914;460118.98756283213;450974.8334038532;471673.81221397576;522277.3392177098;475228.34172171255;450578.7120157531;457407.1215448626;460899.70540415944;454953.4575107284;397871.36824752646;496936.9251068647;462753.1091115329;460118.98756283213;262588.8327430989;281426.5920051367;460345.49301534053;199661.64845202214;194087.25710774388;273.0571882652022;242363.58205759944;108016.21559723586;17937.47550450364;82613.37873901922;0;10;9;5;16;12;8;0;6;4;78093473205.4973;31012781270.19168;60780014205.31274;33005.79829034048;11426.641853358788;-0.0;0.0;292439.9745762085;79957.29044747443;0.0;308922.8689657359;2.377744781803554;0.22455227887378948
333;2019-08-01 23:16:45.087;777;778;210;210;190;45;184;18;49;29;674;237;45;87;214;164;257;730;193;205;184;-87;642;359;343;138;363;280;643;-2.0;-1.0;787.0;243.0;0.0;0;99;100;1;0;0;1;0;0;0;1;0;1;0;0;21293.037109375;12638.0791015625;3215.54174804688;2793.57446289062;660.0;311434;689.0;0.0;Calculated values ==>;1564694205.087;350.86;350.96000000000004;294.16;294.16;292.16;277.66;274.27422755570615;291.56;274.96000000000004;278.06;276.06;340.56000000000006;296.86;277.66;281.86;294.56;289.56;298.86;346.16;293.66;291.56;342.06000000000006;339.16;264.46000000000004;242.14157278889297;265.11578078379944;274.27422755570615;292.46000000000004;6420000.0;3590000.0;3429999.9999999995;1380000.0;3629999.9999999995;2800000.0;6430000.0;0.0;0.0;0.13116666666666668;0.0405;0.0;0.0;0.0;12638.0791015625;3215.54174804688;2793.57446289062;21293.037109375;503413.97244520026;503455.07983980566;255936.6412691148;255936.6412691148;248714.26286975323;430214.79039162316;460118.98756283213;452765.1826259002;471870.034071972;522542.95216803445;475484.3631547836;452245.64274829335;457605.2194222044;461034.77648449154;454784.6447233047;400377.1307428786;497013.5592062713;462883.60355544597;460118.98756283213;288964.7057630673;276820.84063482966;460345.49301534053;200039.18458007448;194087.25710774388;273.2105531060228;242717.42670894126;108226.91079027721;17984.035665983203;82667.08444904047;0;10;9;5;16;12;8;0;6;4;78299170304.77765;31095539869.902145;60948529904.723175;33149.22674367748;10542.405491628275;-0.0;0.0;292990.9908036266;80140.27430367854;0.0;308922.8689657359;2.34306722823981;0.21866526287794522
334;2019-08-01 23:17:45.118;773;772;211;211;192;44;184;19;55;30;673;237;52;89;215;164;257;724;192;205;184;-87;641;358;343;140;362;278;642;-2.0;-1.0;783.0;444.0;0.0;0;99;100;1;0;0;1;0;0;0;1;0;1;0;0;21370.296875;12679.138671875;3200.19897460938;2760.33178710938;647.0;311435;716.0;0.0;Calculated values ==>;1564694265.118;350.46000000000004;350.36;294.26000000000005;294.26000000000005;292.36;277.56;274.1680685717883;291.56;275.06;278.66;276.16;340.46000000000004;296.86;278.36;282.06;294.66;289.56;298.86;345.56000000000006;293.66;291.56;344.76;337.86;264.46000000000004;242.56692532238324;264.86050150153983;274.1680685717883;292.36;6409999.999999999;3579999.9999999995;3429999.9999999995;1400000.0;3620000.0000000005;2780000.0;6420000.0;0.0;0.0;0.1305;0.07400000000000001;0.0;0.0;0.0;12679.138671875;3200.19897460938;2760.33178710938;21370.296875;502975.5383088272;502751.02804852836;256373.73198422103;256373.73198422103;249441.21236553902;430280.9020939914;460118.98756283213;453883.1501370634;471703.5210853088;522600.91076692316;475739.60155153007;453498.0135181044;458176.7248117691;461323.382721853;454953.4575107284;400966.47930707346;496293.6639327063;462883.60355544597;460118.98756283213;300275.376401361;271378.50176498963;460039.13299574965;198275.56853438602;194087.25710774388;272.50693974524904;243073.13818231277;108437.99661022637;18030.342130824378;82720.5765785131;0;10;9;5;16;12;8;0;6;4;78505076635.24869;31178982960.093033;61116016395.10632;33356.7893991494;19370.50377014091;-0.0;0.0;293545.4939514326;80389.67733978982;0.0;308922.8689657359;2.8287676107743285;0.2963742497730597
335;2019-08-01 23:18:45.098;770;768;211;211;193;42;185;20;58;31;671;237;55;91;215;165;257;720;192;206;185;-87;639;357;343;140;361;276;641;-2.0;-1.0;765.0;382.0;0.0;0;99;100;1;0;0;1;0;0;0;1;0;1;0;0;21264.60546875;12623.263671875;3212.3935546875;2736.1298828125;631.0;311436;721.0;0.0;Calculated values ==>;1564694325.098;350.16;349.96000000000004;294.26000000000005;294.26000000000005;292.46000000000004;277.36;274.0616903277293;291.66;275.16;278.96000000000004;276.26000000000005;340.26;296.86;278.66;282.26000000000005;294.66;289.66;298.86;345.16;293.76000000000005;291.66;345.26;336.26000000000005;264.46000000000004;242.56692532238324;264.60387354146746;274.0616903277293;292.36;6390000.0;3570000.0000000005;3429999.9999999995;1400000.0;3610000.0;2760000.0;6409999.999999999;0.0;0.0;0.1275;0.06366666666666666;0.0;0.0;0.0;12623.263671875;3212.3935546875;2736.1298828125;21264.60546875;502761.5681114097;502311.7828880803;256426.47340935745;256426.47340935745;249828.1309531503;430346.717906069;460251.83077344135;454605.8491356589;471801.8942764967;522555.4606641588;475994.0636137069;454223.7768936869;458743.9951969625;461476.7180717267;455262.1006954997;402106.9466044013;495845.66344720905;463013.9871481441;460251.83077344135;302370.42649719206;264681.4149301396;460039.13299574965;198316.98090893042;194087.25710774388;272.5193667453006;243428.310605006;108648.77967870703;18076.130710139205;82773.99703685053;0;10;9;5;16;12;8;0;6;4;78710808035.3141;31262954960.119736;61282160995.15916;32676.83069890788;16662.977016194156;-0.0;0.0;294095.5906923688;80689.85625343588;0.0;308922.8689657359;2.6567075868641314;0.2709611638661277
336;2019-08-01 23:19:45.129;770;765;210;210;193;40;185;21;59;32;669;236;57;93;216;166;257;714;193;207;185;-87;636;355;344;140;360;274;638;-2.0;-2.0;778.0;353.0;0.0;0;100;100;1;0;0;1;0;0;0;1;0;1;0;0;21215.77734375;12573.88671875;3173.4501953125;2721.23022460938;612.0;311437;721.0;0.0;Calculated values ==>;1564694385.129;350.16;349.66;294.16;294.16;292.46000000000004;277.16;273.8482719121499;291.66;275.26000000000005;279.06;276.36;340.06000000000006;296.76000000000005;278.86;282.46000000000004;294.76000000000005;289.76000000000005;298.86;344.56000000000006;293.86;291.66;345.26;334.36;264.46000000000004;242.56692532238324;264.3458800820626;273.8482719121499;292.46000000000004;6360000.0;3550000.0;3440000.0;1400000.0;3600000.0;2740000.0;6380000.0;0.0;0.0;0.12966666666666668;0.05883333333333333;0.0;0.0;0.0;12573.88671875;3173.4501953125;2721.23022460938;21215.77734375;503037.2353210581;502190.4404584708;256197.26022453452;256197.26022453452;249949.20004586244;430477.46260093397;460095.7809635917;455069.1842652718;471900.24888135743;522510.32059246674;476134.3508397133;454816.10878090456;459307.13215696387;461763.66765822354;455736.23341735575;403732.4926070146;495321.3232566984;462994.4217726062;460095.7809635917;302370.42649719206;256730.23209357203;460039.13299574965;198007.73763170943;194087.25710774388;272.3879559836842;243782.49669616195;108858.86441933931;18121.632207924893;82827.23989594924;0;10;9;5;16;12;8;0;6;4;78917014519.96686;31346998359.97821;61447246244.881165;33332.30091348526;15416.18042725103;-0.0;0.0;294645.9509941953;80957.32068360873;0.0;308922.8689657359;2.639537814423102;0.26488741583617664
