;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
337;2019-08-01 23:20:45.119;770;764;210;210;192;38;186;21;60;32;666;236;58;95;216;167;257;710;192;207;186;-87;635;354;344;139;359;272;637;-4.0;-1.0;764.0;170.0;0.0;0;100;100;1;0;0;1;0;0;0;1;0;1;0;0;21240.212890625;12559.6357421875;3237.11889648438;2707.22705078125;590.0;311438;718.0;0.0;Calculated values ==>;1564694445.119;350.16;349.56000000000006;294.16;294.16;292.36;276.96000000000004;273.7412296467126;291.76000000000005;275.26000000000005;279.16;276.36;339.76;296.76000000000005;278.96000000000004;282.66;294.76000000000005;289.86;298.86;344.16;293.86;291.76000000000005;344.96000000000004;332.16;264.46000000000004;242.35481222062532;264.08650396036035;273.7412296467126;292.36;6350000.0;3540000.0;3440000.0;1390000.0;3590000.0;2720000.0;6370000.0;0.0;0.0;0.12733333333333333;0.028333333333333332;0.0;0.0;0.0;12559.6357421875;3237.11889648438;2707.22705078125;21240.212890625;503129.0060270228;502150.1943341386;256250.1974098325;256250.1974098325;249640.21465067667;430542.39183029096;460228.79614011437;455529.37811051385;472032.3497595296;522362.24010228884;476387.61616691673;455277.79300776747;459866.23335163214;461916.06316538615;456041.49723122193;404253.9951320765;494873.1133005081;462994.4217726062;460228.79614011437;301113.3779324612;247525.65490268572;460192.48201593204;199291.94049373115;194087.25710774388;272.8940558316782;244136.23764818488;109068.27553221033;18166.86181236968;82880.65240148785;0;10;9;5;16;12;8;0;6;4;79123380119.99966;31430684409.991516;61611018944.907196;32627.567056536995;7392.182009795692;-0.0;0.0;295195.52494977176;81147.35869233317;0.0;308922.8689657359;2.16276419518633;0.18955747930991698
338;2019-08-01 23:21:45.110;772;764;209;209;191;37;186;19;60;32;663;236;59;96;217;167;257;708;192;208;186;-87;632;353;344;137;358;270;633;84.0;-1.0;733.0;162.0;0.0;0;100;100;1;0;0;1;0;0;0;1;0;1;0;0;21192.787109375;12531.8203125;3144.70703125;2688.59790039062;575.0;311439;715.0;0.0;Calculated values ==>;1564694505.11;350.36;349.56000000000006;294.06;294.06;292.26000000000005;276.86;273.6339639331285;291.76000000000005;275.06;279.16;276.36;339.46000000000004;296.76000000000005;279.06;282.76000000000005;294.86;289.86;298.86;343.96000000000004;293.96000000000004;291.76000000000005;344.66;330.66;264.46000000000004;241.92719264551067;263.82572766246335;273.6339639331285;292.36;6320000.0;3529999.9999999995;3440000.0;1370000.0;3579999.9999999995;2700000.0;6330000.0;0.014;0.0;0.12216666666666667;0.027000000000000003;0.0;0.014;0.0;12531.8203125;3144.70703125;2688.59790039062;21192.787109375;503667.35746845964;502519.8991996889;256073.8254598839;256073.8254598839;249452.15208367328;430607.02586249536;460228.79614011437;455861.48441687645;472295.8960165899;522214.6954448503;476640.1217293564;455736.36858304456;460299.8151021908;462201.38575610484;456207.11207956326;405764.2675314704;494996.76017528673;463124.853902195;460228.79614011437;299856.38484229014;241250.99604349316;460498.16819993296;199231.6288087468;199231.6288087468;272.8659775388343;244489.79293989725;109277.33963479332;18211.82027546775;82933.82630688077;0;10;9;5;16;12;8;0;6;4;79329749159.78314;31513471989.904655;61773594554.73662;31351.614026793173;7054.196563562027;-0.0;3653.960342639146;295728.6048175972;81267.72712234498;0.0;308953.3140677755;2.2901978817930186;0.17856881412488598
339;2019-08-01 23:22:45.090;774;765;209;209;191;36;187;19;61;32;661;236;60;98;218;167;257;704;192;208;187;-87;632;352;344;137;356;270;633;0.0;-1.0;728.0;272.0;0.0;0;100;100;1;0;0;1;0;0;0;1;0;1;0;0;21215.580078125;12473.7861328125;3151.16845703125;2694.73779296875;581.0;311440;711.0;0.0;Calculated values ==>;1564694565.09;350.56000000000006;349.66;294.06;294.06;292.26000000000005;276.76000000000005;273.5264737036516;291.86;275.06;279.26000000000005;276.36;339.26;296.76000000000005;279.16;282.96000000000004;294.96000000000004;289.86;298.86;343.56000000000006;293.96000000000004;291.86;344.26;331.26000000000005;264.46000000000004;241.92719264551067;263.82572766246335;273.5264737036516;292.36;6320000.0;3520000.0000000005;3440000.0;1370000.0;3560000.0;2700000.0;6330000.0;0.0;0.0;0.12133333333333333;0.04533333333333334;0.0;0.0;0.0;12473.7861328125;3151.16845703125;2694.73779296875;21215.580078125;503930.485893744;502652.1475576943;256073.8254598839;256073.8254598839;249452.15208367328;430671.36484660726;460361.6869509762;455986.4950298549;472295.8960165899;522008.38439368166;476640.1217293564;455861.48441687645;460542.8839717368;462636.5820206667;456372.3140648671;405764.2675314704;494449.86795360746;463124.853902195;460361.6869509762;298180.4796168596;243760.74795305103;460498.16819993296;197711.49067399165;199231.6288087468;272.25761209628496;244843.07819888546;109485.6502285526;18256.666452549747;82986.27444742344;0;10;9;5;16;12;8;0;6;4;79536080359.84875;31595644589.930786;61935540554.78812;31337.36719517807;11912.996047842673;-0.0;0.0;296250.8388585541;81425.73437417745;0.0;308983.7535874173;2.3608673300430607;0.22700327143485122
340;2019-08-01 23:23:45.151;775;766;210;210;191;34;187;18;61;31;660;236;60;98;218;167;257;704;192;209;187;-87;631;351;344;136;355;270;633;-1.0;-1.0;839.0;302.0;0.0;0;100;100;1;0;0;1;0;0;0;1;0;1;0;0;21187.1328125;12486.0556640625;3168.50610351562;2701.36303710938;573.0;311441;707.0;0.0;Calculated values ==>;1564694625.151;350.66;349.76;294.16;294.16;292.26000000000005;276.56;273.4187578820637;291.86;274.96000000000004;279.26000000000005;276.26000000000005;339.16;296.76000000000005;279.16;282.96000000000004;294.96000000000004;289.86;298.86;343.56000000000006;294.06;291.86;343.86;330.46000000000004;264.46000000000004;241.71165711629368;263.82572766246335;273.4187578820637;292.36;6310000.0;3510000.0;3440000.0;1360000.0;3550000.0;2700000.0;6330000.0;0.0;0.0;0.13983333333333334;0.050333333333333334;0.0;0.0;0.0;12486.0556640625;3168.50610351562;2701.36303710938;21187.1328125;504152.92781106284;502784.32765033713;256464.76232312794;256464.76232312794;249452.15208367328;430735.4089219946;460361.6869509762;455986.4950298549;472329.59916539915;521905.2149896444;476640.1217293564;455861.48441687645;460542.8839717368;462787.14600039157;456537.1061020612;406250.98887886154;494449.86795360746;463255.17580798146;460361.6869509762;296504.67125881097;240414.4444865203;460650.50975246925;197565.56883115534;199231.6288087468;272.1953163917755;245196.79338548737;109693.86037589645;18301.67967651391;83038.99194387734;0;10;9;5;16;12;8;0;6;4;79742690200.22275;31677627855.079185;62097705255.08166;36135.85951345148;13241.942026372803;-0.0;0.0;296813.6873969822;81635.57197673444;0.0;308983.7535874173;2.6900198200427807;0.2568193790613193
341;2019-08-01 23:24:45.121;777;767;210;210;192;34;188;18;62;30;660;236;61;99;219;166;257;704;192;209;188;-86;629;350;344;138;355;271;630;-2.0;-1.0;1176.0;315.0;0.0;0;100;100;1;0;0;1;0;0;0;1;0;1;0;0;21182.625;12458.0341796875;3173.38696289062;2690.76953125;565.0;311442;703.0;0.0;Calculated values ==>;1564694685.121;350.86;349.86;294.16;294.16;292.36;276.56;273.3108153835814;291.96000000000004;274.96000000000004;279.36;276.16;339.16;296.76000000000005;279.26000000000005;283.06;295.06;289.76000000000005;298.86;343.56000000000006;294.06;291.96000000000004;343.46000000000004;329.66;264.56;242.14157278889297;263.95629194202945;273.3108153835814;292.36;6290000.0;3500000.0;3440000.0;1380000.0;3550000.0;2710000.0;6300000.0;0.0;0.0;0.196;0.0525;0.0;0.0;0.0;12458.0341796875;3173.38696289062;2690.76953125;21182.625;504596.779901269;503192.0604059191;256628.73665623376;256628.73665623376;249925.5899045297;430799.1582183253;460494.454094383;455946.17688706075;471968.1179040911;521823.9036105331;476513.9635178359;455820.9636019995;460509.5678127141;462919.32119116804;456563.9833628716;407201.54546639236;494748.9409361799;463255.17580798146;460494.454094383;294828.9587717387;237068.3971897606;460446.3247853222;197958.62981319198;199231.6288087468;272.34807391030677;245549.69816010236;109901.62385765246;18346.591647385965;83091.81462823482;0;10;9;5;16;12;8;0;6;4;79948987000.32117;31759786755.11838;62259924105.15905;50565.55922647828;13780.603986036836;-0.0;0.0;297535.8379642481;81860.64726633685;0.0;308983.7535874173;3.511925203596359;0.3175030088733792
342;2019-08-01 23:25:45.152;777;768;211;211;192;33;188;20;64;30;660;236;63;101;219;166;257;703;192;210;188;-86;630;349;345;136;354;274;631;-1.0;-1.0;1310.0;169.0;0.0;0;100;100;1;0;0;1;0;0;0;1;0;1;0;0;21320.970703125;12416.0751953125;3161.24609375;2735.04370117188;559.0;311443;699.0;0.0;Calculated values ==>;1564694745.152;350.86;349.96000000000004;294.26000000000005;294.26000000000005;292.36;276.46000000000004;273.20264511476705;291.96000000000004;275.16;279.56;276.16;339.16;296.76000000000005;279.46000000000004;283.26000000000005;295.06;289.76000000000005;298.86;343.46000000000004;294.16;291.96000000000004;343.06000000000006;329.06;264.56;241.71165711629368;264.3458800820626;273.20264511476705;292.36;6300000.0;3490000.0;3450000.0;1360000.0;3540000.0;2740000.0;6310000.0;0.0;0.0;0.21833333333333332;0.028166666666666666;0.0;0.0;0.0;12416.0751953125;3161.24609375;2735.04370117188;21320.970703125;504506.13903670805;503232.06402902305;256969.57752871024;256969.57752871024;249884.32325299908;430862.6128555636;460338.9438065274;455699.93398979405;472231.8376443816;521579.667902293;476134.3508397133;455574.0031553595;460287.9848056689;463069.30017575866;456728.30163737986;406729.9718286884;494512.66196002363;463236.04670404014;460338.9438065274;293153.3411634106;234559.02529450474;460750.93233726063;198816.6485152111;199231.6288087468;272.68487139373195;245904.0777919576;110109.0151989547;18391.830118720274;83144.63051106577;0;10;9;5;16;12;8;0;6;4;80155793794.97292;31842029224.97989;62423508579.88358;56086.183995283944;7377.815660987729;-0.0;0.0;298425.0616846042;82037.05852851624;0.0;308983.7535874173;3.4656364532989463;0.2815038053003532
343;2019-08-01 23:26:45.142;777;769;211;211;192;33;189;20;65;29;663;236;64;102;220;165;257;705;192;211;189;-86;629;350;345;137;354;276;630;-3.0;-1.0;1222.0;186.0;0.0;0;99;100;1;0;0;1;0;0;0;1;0;1;0;0;21357.412109375;12414.4326171875;3142.8359375;2743.55249023438;555.0;311444;694.0;0.0;Calculated values ==>;1564694805.142;350.86;350.06000000000006;294.26000000000005;294.26000000000005;292.36;276.46000000000004;273.3108153835814;292.06;275.16;279.66;276.06;339.46000000000004;296.76000000000005;279.56;283.36;295.16;289.66;298.86;343.66;294.26000000000005;292.06;342.56000000000006;328.66;264.56;241.92719264551067;264.60387354146746;273.3108153835814;292.36;6290000.0;3500000.0;3450000.0;1370000.0;3540000.0;2760000.0;6300000.0;0.0;0.0;0.2036666666666667;0.031000000000000003;0.0;0.0;0.0;12414.4326171875;3142.8359375;2743.55249023438;21357.412109375;504596.779901269;503455.4032461052;257025.53271463368;257025.53271463368;249925.5899045297;430799.1582183253;460471.8815980348;455493.35596084286;472002.15594002855;521727.3100216526;475880.3192774397;455366.90589584416;460099.20291881665;463201.08628054545;456426.3261694534;407201.54546639236;494885.385040268;463366.4166169525;460471.8815980348;291058.95107146574;232886.18681767926;460598.7947248871;198886.4015247521;199231.6288087468;272.71668877248555;246259.6717065866;110315.90161060868;18437.477477827873;83197.15577233171;0;10;9;5;16;12;8;0;6;4;80362759295.00581;31923915574.992905;62588481079.909805;52262.28305348383;8113.084189204187;-0.0;0.0;299327.8150928388;82166.127845483;0.0;308983.7535874173;3.2990523810100316;0.2735790435427618
344;2019-08-01 23:27:45.113;775;769;210;210;192;34;189;20;64;29;666;236;63;103;221;165;257;707;192;211;189;-86;631;350;345;136;354;278;632;-2.0;-2.0;1146.0;182.0;0.0;0;97;100;1;0;0;1;0;0;0;1;0;1;0;0;21415.408203125;12487.8623046875;3177.46118164062;2757.09399414062;550.0;311445;689.0;0.0;Calculated values ==>;1564694865.113;350.66;350.06000000000006;294.16;294.16;292.36;276.56;273.3108153835814;292.06;275.16;279.56;276.06;339.76;296.76000000000005;279.46000000000004;283.46000000000004;295.26000000000005;289.66;298.86;343.86;294.26000000000005;292.06;342.06000000000006;328.16;264.56;241.71165711629368;264.86050150153983;273.3108153835814;292.36;6310000.0;3500000.0;3450000.0;1360000.0;3540000.0;2780000.0;6320000.0;0.0;0.0;0.191;0.030333333333333334;0.0;0.0;0.0;12487.8623046875;3177.46118164062;2757.09399414062;21415.408203125;504152.92781106284;503272.1673504035;256519.1241580767;256519.1241580767;249843.22522675665;430799.1582183253;460471.8815980348;455032.147585316;472134.0588697756;521875.4905071989;475625.51491902105;454904.9462215527;459909.997651345;463332.75784822745;456426.3261694534;406250.98887886154;494959.5260245205;463366.4166169525;460471.8815980348;288964.7057630673;230795.22267914342;460750.93233726063;198832.77453863656;199231.6288087468;272.6954376688452;246615.93959618168;110523.3204338958;18483.29404311581;83249.79945820042;0;10;9;5;16;12;8;0;6;4;80569659244.85446;32005775989.93302;62754600749.788284;48934.08025191577;7944.850786558263;-0.0;0.0;300170.7105233039;82299.87929238954;0.0;308983.7535874173;3.087484641946504;0.2575694421562032
345;2019-08-01 23:28:45.143;773;768;210;210;191;34;190;19;53;29;670;236;55;102;222;164;257;709;193;212;189;-86;632;351;345;136;355;278;633;-3.0;-1.0;920.0;309.0;0.0;0;99;100;1;0;0;1;0;0;0;1;0;1;0;0;21477.849609375;12492.58203125;3182.91772460938;2772.63305664062;546.0;311446;685.0;0.0;Calculated values ==>;1564694925.143;350.46000000000004;349.96000000000004;294.16;294.16;292.26000000000005;276.56;273.4187578820637;292.16;275.06;278.46000000000004;276.06;340.16;296.76000000000005;278.66;283.36;295.36;289.56;298.86;344.06000000000006;294.36;292.06;341.66;327.76000000000005;264.56;241.71165711629368;264.86050150153983;273.4187578820637;292.46000000000004;6320000.0;3510000.0;3450000.0;1360000.0;3550000.0;2780000.0;6330000.0;0.0;0.0;0.15333333333333332;0.0515;0.0;0.0;0.0;12492.58203125;3182.91772460938;2772.63305664062;21477.849609375;503798.95468704856;503048.48403179727;256464.76232312794;256464.76232312794;249452.15208367328;430735.4089219946;460604.695778379;453626.51368498756;472134.0588697756;522290.0753061686;475625.51491902105;453883.1501370634;459786.8078037514;463315.15122866345;456123.1084132849;405764.2675314704;495133.27040452656;463496.67692964146;460471.8815980348;287289.4124756198;229122.51738040973;460750.93233726063;197794.80112912098;199231.6288087468;272.2868199201833;246973.56213302296;110731.59488844742;18529.398142379723;83302.829117306;0;10;9;5;16;12;8;0;6;4;80776762744.75575;32087416789.89411;62921484149.70875;39227.5292585662;13542.240757219191;-0.0;0.0;300905.7579422472;82479.0279180504;0.0;308983.7535874173;2.860439620210773;0.27106347272057457
346;2019-08-01 23:29:45.124;770;766;208;208;191;36;190;19;44;29;673;236;45;99;222;163;257;710;192;212;190;-87;632;352;345;137;356;278;633;-1.0;-1.0;876.0;333.0;0.0;0;98;100;1;0;0;1;0;0;0;1;0;1;0;0;21506.193359375;12463.6494140625;3231.95971679688;2752.2841796875;570.0;311447;681.0;0.0;Calculated values ==>;1564694985.124;350.16;349.76;293.96000000000004;293.96000000000004;292.26000000000005;276.76000000000005;273.5264737036516;292.16;275.06;277.56;276.06;340.46000000000004;296.76000000000005;277.66;283.06;295.36;289.46000000000004;298.86;344.16;294.36;292.16;341.26;330.16;264.46000000000004;241.92719264551067;264.86050150153983;273.5264737036516;292.36;6320000.0;3520000.0000000005;3450000.0;1370000.0;3560000.0;2780000.0;6330000.0;0.0;0.0;0.146;0.0555;0.0;0.0;0.0;12463.6494140625;3231.95971679688;2752.2841796875;21506.193359375;503403.9640404151;502784.32765033713;255685.69869565006;255685.69869565006;249452.15208367328;430671.36484660726;460604.695778379;452465.550038609;472002.15594002855;522600.91076692316;475625.51491902105;452595.04869517934;459416.68022569705;463165.68256596546;455818.6316555157;405764.2675314704;495269.69617819594;463496.67692964146;460604.695778379;285614.20965156396;239159.6471344744;460498.16819993296;197751.8804834211;199231.6288087468;272.27373457656097;247331.649062087;110939.49762774444;18575.424539848387;83356.26950133375;0;10;9;5;16;12;8;0;6;4;80983697195.39404;32169290855.146652;63088231330.22308;37188.19575505744;14582.41896826641;-0.0;0.0;301542.35400005;82713.3258653001;0.0;308983.7535874173;2.8063158135095003;0.27147370749364697
347;2019-08-01 23:30:45.134;767;763;208;208;190;37;190;19;51;30;674;236;48;95;223;163;257;711;192;213;190;-88;633;352;345;138;357;278;634;-1.0;-1.0;923.0;280.0;0.0;0;98;100;1;0;0;1;0;0;0;1;0;1;0;0;21385.11328125;12511.1943359375;3204.66943359375;2752.46264648438;620.0;311448;678.0;0.0;Calculated values ==>;1564695045.134;349.86;349.46000000000004;293.96000000000004;293.96000000000004;292.16;276.86;273.5264737036516;292.16;275.06;278.26000000000005;276.16;340.56000000000006;296.76000000000005;277.96000000000004;282.66;295.46000000000004;289.46000000000004;298.86;344.26;294.46000000000004;292.16;340.96000000000004;335.16;264.36;242.14157278889297;264.86050150153983;273.5264737036516;292.36;6330000.0;3520000.0000000005;3450000.0;1380000.0;3570000.0000000005;2780000.0;6340000.0;0.0;0.0;0.15383333333333335;0.04666666666666666;0.0;0.0;0.0;12511.1943359375;3204.66943359375;2752.46264648438;21385.11328125;502916.43972599297;502295.13187232765;255633.4709182688;255633.4709182688;249064.1609024654;430671.36484660726;460604.695778379;453369.39110632264;471968.1179040911;522704.5031388923;475625.51491902105;452982.78316289413;458921.8562738938;463148.1647397199;455818.6316555157;405269.4539882262;495307.13907090557;463626.8282235099;460604.695778379;284357.86631585273;260077.89159075968;460244.63067514834;198191.813933469;199231.6288087468;272.4490970797137;247689.13618862795;111147.65601291101;18621.3050755409;83409.91701734118;0;10;9;5;16;12;8;0;6;4;81190731695.36115;32251804605.133537;63255059130.19657;39254.81728842399;12229.131447945034;-0.0;0.0;302179.4852794959;82936.79269033081;0.0;308983.7535874173;2.7876889100098663;0.258134866515484
348;2019-08-01 23:31:45.124;766;761;207;207;189;37;191;19;58;30;675;236;55;94;224;163;257;711;191;213;191;-88;632;353;346;137;358;276;634;-2.0;-1.0;823.0;276.0;0.0;0;97;100;1;0;0;1;0;0;0;1;0;1;0;0;21353.62109375;12534.8037109375;3176.45947265625;2724.966796875;674.0;311449;674.0;0.0;Calculated values ==>;1564695105.124;349.76;349.26;293.86;293.86;292.06;276.86;273.6339639331285;292.26000000000005;275.06;278.96000000000004;276.16;340.66;296.76000000000005;278.66;282.56;295.56;289.46000000000004;298.86;344.26;294.46000000000004;292.26000000000005;340.56000000000006;340.56000000000006;264.36;241.92719264551067;264.60387354146746;273.6339639331285;292.26000000000005;6320000.0;3529999.9999999995;3460000.0;1370000.0;3579999.9999999995;2760000.0;6340000.0;0.0;0.0;0.1371666666666667;0.046;0.0;0.0;0.0;12534.8037109375;3176.45947265625;2724.966796875;21353.62109375;502876.3744679265;502030.06080911687;255248.95331121754;255248.95331121754;248718.1051701823;430607.02586249536;460582.41373364284;454605.8491356589;472100.0868749512;522969.30548192497;475880.3192774397;454223.7768936869;459114.7198004722;463130.76999981416;455652.03877278225;405764.2675314704;495307.13907090557;463477.9819962672;460582.41373364284;282682.81946839223;282682.81946839223;460397.5116797571;198244.9032377985;199231.6288087468;272.47432066385903;248045.23294912293;111356.33787722641;18666.94271336859;83463.08422888935;0;10;9;5;16;12;8;0;6;4;81397997145.39409;32334290855.146652;63421231430.22299;35164.176412323184;12059.019988330094;-0.0;0.0;302799.54020072054;83139.16021878828;0.0;308983.7535874173;2.561434547664099;0.24050719211704372
349;2019-08-01 23:32:45.125;765;759;207;207;189;37;191;19;60;30;674;236;59;95;225;163;257;709;191;214;191;-88;632;353;346;136;357;274;634;-3.0;-1.0;881.0;132.0;0.0;0;93;100;1;0;0;1;0;0;0;1;0;1;0;0;21237.83984375;12493.548828125;3216.61010742188;2676.25390625;713.0;311450;669.0;0.0;Calculated values ==>;1564695165.125;349.66;349.06000000000006;293.86;293.86;292.06;276.86;273.6339639331285;292.26000000000005;275.06;279.16;276.16;340.56000000000006;296.76000000000005;279.06;282.66;295.66;289.46000000000004;298.86;344.06000000000006;294.56;292.26000000000005;340.06000000000006;344.46000000000004;264.36;241.71165711629368;264.3458800820626;273.6339639331285;292.26000000000005;6320000.0;3529999.9999999995;3460000.0;1360000.0;3570000.0000000005;2740000.0;6340000.0;0.0;0.0;0.14683333333333334;0.022000000000000002;0.0;0.0;0.0;12493.548828125;3216.61010742188;2676.25390625;21237.83984375;502744.30842131126;501764.7113828841;255248.95331121754;255248.95331121754;248718.1051701823;430607.02586249536;460582.41373364284;455195.55455716455;472231.8376443816;523027.0187786265;476134.3508397133;455069.1842652718;459552.89120060037;463412.3307658889;455652.03877278225;405764.2675314704;495034.10335645836;463608.28979284817;460582.41373364284;280589.13426710566;299018.4200587347;460550.0577404505;199661.65125207556;199231.6288087468;273.0359386141121;248400.1677053207;111564.91095762672;18711.953636009803;83516.36069658531;0;10;9;5;16;12;8;0;6;4;81605600605.14331;32416192220.047718;63586234180.023674;37520.8948019639;5739.544942744249;-0.0;0.0;303405.25922192336;83287.48406505764;0.0;308983.7535874173;2.352848275350721;0.19386649632981734
350;2019-08-01 23:33:45.125;766;759;207;207;189;37;192;19;61;31;672;235;60;96;225;163;257;708;191;214;192;-88;631;352;346;137;356;272;632;-2.0;0.0;997.0;156.0;0.0;0;98;100;1;0;0;1;0;0;0;1;0;1;0;0;21220.71875;12471.916015625;3211.7998046875;2682.85009765625;732.0;311451;664.0;0.0;Calculated values ==>;1564695225.125;349.76;349.06000000000006;293.86;293.86;292.06;276.86;273.5264737036516;292.36;275.06;279.26000000000005;276.26000000000005;340.36;296.66;279.16;282.76000000000005;295.66;289.46000000000004;298.86;343.96000000000004;294.56;292.36;339.56000000000006;346.36;264.36;241.92719264551067;264.08650396036035;273.5264737036516;292.26000000000005;6310000.0;3520000.0000000005;3460000.0;1370000.0;3560000.0;2720000.0;6320000.0;0.0;0.0;0.16616666666666668;0.026000000000000002;0.0;0.0;0.0;12471.916015625;3211.7998046875;2682.85009765625;21220.71875;502968.36150601454;501950.47638904164;255351.9134793411;255351.9134793411;248796.45144142112;430671.36484660726;460715.27433744294;455655.00840564485;472198.00020708365;522981.60329194716;476274.50068801345;455529.37811051385;459988.4328812879;463561.2915065947;455818.6316555157;406250.98887886154;495095.986192657;463608.28979284817;460715.27433744294;278495.58437821403;306980.0860723078;460397.5116797571;199323.87575351095;199231.6288087468;272.8982517757748;248753.98902693528;111772.95649799131;18756.612836042354;83569.93077918622;0;10;9;5;16;12;8;0;6;4;81813200605.14331;32498092220.047718;63750034180.023674;42593.689875696255;6787.914534082401;-0.0;0.0;304072.8807609039;83391.87956069785;0.0;308983.7535874173;2.6886683460769687;0.22274248902149008
351;2019-08-01 23:34:45.116;768;760;207;207;190;36;192;19;61;31;669;235;60;97;226;163;257;707;191;214;192;-88;629;351;346;136;356;271;631;-1.0;-1.0;927.0;269.0;0.0;0;94;100;1;0;0;1;0;0;0;1;0;1;0;0;21112.8671875;12479.03515625;3178.50048828125;2662.22973632812;744.0;311452;657.0;0.0;Calculated values ==>;1564695285.116;349.96000000000004;349.16;293.86;293.86;292.16;276.76000000000005;273.4187578820637;292.36;275.06;279.26000000000005;276.26000000000005;340.06000000000006;296.66;279.16;282.86;295.76000000000005;289.46000000000004;298.86;343.86;294.56;292.36;338.86;347.56000000000006;264.36;241.71165711629368;263.95629194202945;273.4187578820637;292.26000000000005;6290000.0;3510000.0;3460000.0;1360000.0;3560000.0;2710000.0;6310000.0;0.0;0.0;0.1545;0.04483333333333333;0.0;0.0;0.0;12479.03515625;3178.50048828125;2662.22973632812;21112.8671875;503415.4070566377;502175.62850035966;255403.79008890144;255403.79008890144;249183.55229821955;430735.4089219946;460715.27433744294;455820.9636019995;472329.59916539915;522752.7106106888;476401.0154975766;455695.6443231327;460266.14324510586;463692.9327583057;455984.8042817656;407201.54546639236;495058.8109001904;463608.28979284817;460715.27433744294;275564.83829863765;312009.6876057385;460550.0577404505;198007.37953614694;199231.6288087468;272.3715661136226;249106.71599239527;111980.84990218318;18801.148486595703;83623.1752936964;0;10;9;5;16;12;8;0;6;4;82020769464.92554;32579979934.9618;63912909744.85278;39832.19873817422;11770.663406159609;-0.0;0.0;304759.6601329381;83546.51117848187;0.0;308983.7535874173;2.816786190845484;0.25728647144927946
352;2019-08-01 23:35:45.116;770;761;208;208;190;35;193;18;61;30;666;235;60;98;226;164;257;705;192;215;192;-88;628;350;346;137;354;269;630;-1.0;-1.0;888.0;354.0;0.0;0;95;100;1;0;0;1;0;0;0;1;0;1;0;0;21132.626953125;12459.15234375;3139.904296875;2651.66040039062;751.0;311453;650.0;0.0;Calculated values ==>;1564695345.116;350.16;349.26;293.96000000000004;293.96000000000004;292.16;276.66;273.3108153835814;292.46000000000004;274.96000000000004;279.26000000000005;276.16;339.76;296.66;279.16;282.96000000000004;295.76000000000005;289.56;298.86;343.66;294.66;292.36;338.16;348.26;264.36;241.92719264551067;263.6948088759802;273.3108153835814;292.36;6280000.0;3500000.0;3460000.0;1370000.0;3540000.0;2690000.0;6300000.0;0.0;0.0;0.14800000000000002;0.059000000000000004;0.0;0.0;0.0;12459.15234375;3139.904296875;2651.66040039062;21132.626953125;503769.7511096642;502400.41975709895;255844.0242626132;255844.0242626132;249223.66687524365;430799.1582183253;460848.0120795948;456151.60580436233;472100.0868749512;522604.9456280547;476653.4762664055;456026.9015359807;460697.52262842434;463989.4189834076;456288.5185754411;407666.01651130075;494885.385040268;463738.48860894126;460715.27433744294;272634.34865687083;314944.0575458753;460397.5116797571;197057.29485647354;199231.6288087468;271.98803104654377;249458.76177690047;112188.66813134984;18845.43090440169;83675.82866690603;0;10;9;5;16;12;8;0;6;4;82228369464.92554;32661879934.9618;64074909744.85278;38345.958020287544;15537.072792573732;-0.0;0.0;305411.14477259194;83774.07564680465;0.0;308983.7535874173;2.952378840336389;0.28745091283796653
353;2019-08-01 23:36:45.107;772;762;209;209;190;34;193;16;61;29;663;235;60;97;226;164;257;705;192;215;193;-88;625;350;346;125;354;267;626;-3.0;-1.0;916.0;130.0;0.0;0;28;100;1;0;0;1;0;0;0;1;0;1;0;0;20613.228515625;12418.244140625;3130.63549804688;2268.77172851562;755.0;311454;642.0;0.0;Calculated values ==>;1564695405.107;350.36;349.36;294.06;294.06;292.16;276.56;273.3108153835814;292.46000000000004;274.76000000000005;279.26000000000005;276.06;339.46000000000004;296.66;279.16;282.86;295.76000000000005;289.56;298.86;343.66;294.66;292.46000000000004;337.36;348.66;264.36;239.25999513918347;263.43189868330234;273.3108153835814;292.36;6250000.0;3500000.0;3460000.0;1250000.0;3540000.0;2670000.0;6260000.0;0.0;0.0;0.15266666666666667;0.021666666666666667;0.0;0.0;0.0;12418.244140625;3130.63549804688;2268.77172851562;20613.228515625;504305.30931284616;502901.4582421186;256453.83271006795;256453.83271006795;249385.7484599997;430799.1582183253;460848.0120795948;456480.5776664727;473570.8395533915;522457.71561978105;476905.1838756558;456356.4792372799;460885.06184555596;463989.4189834076;456288.5185754411;409019.5875663477;495282.53687192296;463738.48860894126;460848.0120795948;269285.52512055053;316620.98725437425;462206.56407775485;198980.4254046249;199231.6288087468;272.7539316520269;249806.5917245048;112395.94867258033;18886.42835505567;83728.07532717513;0;10;9;5;16;12;8;0;6;4;82435938325.53268;32740468145.191673;64235685625.32306;39311.68991197543;5703.233004584483;-0.0;0.0;306058.1947685269;83951.05164524971;0.0;308983.7535874173;2.526422926843106;0.20768816341838195
354;2019-08-01 23:37:45.147;774;762;209;209;191;34;193;18;60;29;665;235;59;91;227;165;257;700;191;216;193;-86;623;348;347;120;352;263;624;-1.0;77.0;854.0;94.0;0.0;0;1;100;1;0;0;1;0;0;0;1;0;1;0;0;20579.5703125;12359.791015625;3144.083984375;2166.41235351562;759.0;311455;634.0;0.0;Calculated values ==>;1564695465.147;350.56000000000006;349.36;294.06;294.06;292.26000000000005;276.56;273.0942459734351;292.46000000000004;274.96000000000004;279.16;276.06;339.66;296.66;279.06;282.26000000000005;295.86;289.66;298.86;343.16;294.76000000000005;292.46000000000004;336.56;349.06000000000006;264.56;238.09270928235583;262.9017227912062;273.0942459734351;292.26000000000005;6230000.0;3479999.9999999995;3470000.0000000005;1200000.0;3520000.0000000005;2630000.0;6240000.0;0.0;0.012833333333333334;0.1423333333333333;0.015666666666666666;0.0;0.0;0.0;12359.791015625;3144.083984375;2166.41235351562;20579.5703125;504748.1960902579;503085.56080158026;256565.10390900457;256565.10390900457;249821.33822696994;430925.7729439634;460693.28237616323;457010.69313776627;474215.5733902415;522986.37699351815;477406.3647006147;456887.68358046416;460778.7115854953;464415.192549656;456755.2348300254;409891.2439304472;494801.6382468577;463720.2257560294;460693.28237616323;265937.0223246507;318298.0250993184;463141.6231190695;198765.89521801853;199231.6288087468;272.6605839819536;250150.09389673665;112602.569954502;18923.412862293997;83780.39951571474;0;10;9;5;16;12;8;0;6;4;82643976925.40051;32814017145.144943;64394791625.22197;36756.84290391076;4141.886403783131;0.0;0.0;306692.5218112163;84033.14900204177;0.0;308983.7535874173;2.3145480596588497;0.18389849093844793
355;2019-08-01 23:38:45.098;775;762;209;209;191;32;194;19;59;30;672;233;58;81;227;165;257;697;191;216;194;-81;619;346;347;128;350;258;621;-2.0;80.0;427.0;92.0;0.0;0;85;100;1;0;0;1;0;0;0;1;0;0;0;0;19585.10546875;12329.11328125;3119.55541992188;1140.03063964844;762.0;311456;624.0;0.0;Calculated values ==>;1564695525.098;350.66;349.36;294.06;294.06;292.26000000000005;276.36;272.8767566201714;292.56;275.06;279.06;276.16;340.36;296.46000000000004;278.96000000000004;281.26000000000005;295.86;289.66;298.86;342.86;294.76000000000005;292.56;335.56;349.36;265.06;239.943914813709;262.23063862743834;272.8767566201714;292.26000000000005;6190000.0;3460000.0;3470000.0000000005;1280000.0;3500000.0;2580000.0;6210000.0;0.0;0.013333333333333334;0.07116666666666666;0.015333333333333334;0.0;0.0;0.0;12329.11328125;3119.55541992188;1140.03063964844;19585.10546875;505240.1679096134;503361.26388776326;256734.37073430905;256734.37073430905;249947.483266769;431051.2098666511;460826.18879335455;457697.8658057291;473278.11375594366;524104.82839841896;477806.91944926616;457576.2050488785;460352.27163494495;464708.80337326357;457082.5294984924;411568.4772396858;494693.06064057874;463720.2257560294;460826.18879335455;261751.83340796042;319555.8750819185;462450.13152879314;197414.44250957196;199231.6288087468;272.1148661519673;250484.52618517634;112808.1428018478;18950.94405171083;83832.55388318303;0;10;9;5;16;12;8;0;6;4;82852006895.31447;32888356385.114197;64550963980.15738;18523.503624576515;4063.8805649613914;0.0;0.0;307152.8151519606;84101.47454861674;0.0;308983.7535874173;1.3616127295740685;0.11822131086088437
356;2019-08-01 23:39:45.118;778;763;209;209;192;31;194;20;59;31;678;231;58;74;228;166;257;690;190;217;194;-76;616;344;347;132;349;255;617;-2.0;0.0;646.0;0.0;0.0;0;77;100;1;0;0;1;0;0;0;1;0;0;0;0;19502.861328125;12251.55859375;3120.33642578125;1074.04504394531;764.0;311457;616.0;0.0;Calculated values ==>;1564695585.118;350.96000000000004;349.46000000000004;294.06;294.06;292.36;276.26000000000005;272.6583383277491;292.56;275.16;279.06;276.26000000000005;340.96000000000004;296.26000000000005;278.96000000000004;280.56;295.96000000000004;289.76000000000005;298.86;342.16;294.86;292.56;334.76000000000005;349.56000000000006;265.56;240.83765695389522;261.82340779136865;272.6583383277491;292.16;6160000.0;3440000.0;3470000.0000000005;1320000.0;3490000.0;2550000.0;6170000.0;0.0;0.0;0.10766666666666666;0.0;0.0;0.0;0.0;12251.55859375;3120.33642578125;1074.04504394531;19502.861328125;505899.4737672363;503858.6038373396;256964.63523230745;256964.63523230745;250478.09393852632;431175.4696738307;460826.18879335455;458179.2719030573;472853.8412306012;524956.5882146272;477958.10157893714;458058.45378164854;459981.3180886839;464984.76761862915;457543.89092831855;412774.2159945347;494142.5056531577;463850.4715391851;460826.18879335455;258404.02479325983;320394.4760798638;462350.92799686216;198802.51660615116;199231.6288087468;272.6583383277491;250810.36781939896;113013.05001371846;18969.400832611813;83884.5703149136;0;10;9;5;16;12;8;0;6;4;83060276295.24829;32966382385.0894;64704915280.10846;27926.23065363356;0.0;-0.0;0.0;307540.0252978623;84135.35150853777;0.0;308983.7535874173;1.6980622905012672;0.11817742684396547
357;2019-08-01 23:40:45.149;780;764;210;210;192;29;194;19;59;31;674;229;58;72;228;166;257;685;189;217;194;-71;615;342;347;135;347;256;616;-1.0;-1.0;635.0;20.0;0.0;0;78;95;1;0;0;1;0;0;0;1;0;0;0;0;19124.595703125;11831.76953125;3099.2802734375;1065.26416015625;766.0;311458;607.0;0.0;Calculated values ==>;1564695645.149;351.16;349.56000000000006;294.16;294.16;292.36;276.06;272.43898195401505;292.56;275.06;279.06;276.26000000000005;340.56000000000006;296.06;278.96000000000004;280.36;295.96000000000004;289.76000000000005;298.86;341.66;294.86;292.56;333.86;349.76;266.06;241.49495122638035;261.9595390733887;272.43898195401505;292.06;6150000.0;3420000.0000000005;3470000.0000000005;1350000.0;3470000.0000000005;2560000.0;6160000.0;0.0;0.0;0.10583333333333332;0.0033333333333333335;0.0;0.0;0.0;11831.76953125;3099.2802734375;1065.26416015625;19124.595703125;506247.8867124071;504080.43413634767;257431.63811180764;257431.63811180764;250521.88438020746;431298.55289687274;460826.18879335455;458019.1887586412;472460.9817075043;524468.7780256732;477612.41906477197;457898.09175766754;459585.5695105795;465276.14660431683;457867.37683749734;413167.0198669612;493563.0706684618;463850.4715391851;460826.18879335455;254638.09398592086;321233.1047070471;462402.6633672119;197962.78937141038;199231.6288087468;272.3170302928818;251132.42960677925;113213.8481065292;18987.23762019725;83936.42723289166;0;10;9;5;16;12;8;0;6;4;83268583864.8975;33046523769.954445;64858294484.850174;27522.63560181526;881.4662466526717;-0.0;0.0;308002.33792072;84142.70085578274;0.0;308983.7535874173;1.7756654383562156;0.1280893298889429
358;2019-08-01 23:41:45.129;781;766;210;211;192;27;195;17;59;31;666;227;58;74;228;165;257;680;189;218;195;-66;613;340;345;136;344;261;615;-1.0;78.0;623.0;30.0;0.0;0;80;83;1;0;0;1;0;0;0;1;0;0;0;0;18552.513671875;10927.498046875;3133.51489257812;1096.35021972656;766.0;311459;597.0;0.0;Calculated values ==>;1564695705.129;351.26;349.76;294.16;294.26000000000005;292.36;275.86;272.21867820750657;292.66;274.86;279.06;276.26000000000005;339.76;295.86;278.96000000000004;280.56;295.96000000000004;289.66;298.86;341.16;294.96000000000004;292.66;332.86;349.76;266.56;241.71165711629368;262.63441904999945;272.21867820750657;292.06;6130000.0;3400000.0;3450000.0;1360000.0;3440000.0;2610000.0;6150000.0;0.0;0.013000000000000001;0.10383333333333335;0.005;0.0;0.0;0.0;10927.498046875;3133.51489257812;1096.35021972656;18552.513671875;506555.8123285089;504432.0832964007;257491.55191859422;257904.85972924306;250565.86768273707;431420.45991060114;461266.93652295426;457212.9489298796;472329.59916539915;523249.9974241765;476763.827107482;457090.42718842515;459039.73974966723;465711.1038106917;458054.95045220194;413939.78397238447;492982.8065753385;464275.9694518947;461266.93652295426;250454.15340279948;321233.1047070471;462753.407346283;197296.076286157;199231.6288087468;272.04346727683964;251446.30085970025;113403.44544955282;19005.24506888428;83988.34987930505;0;10;9;5;16;12;8;0;6;4;83476114664.9635;33127796669.98029;65013342784.899475;26988.035276173196;1327.2866553006302;0.0;0.0;308456.4420929841;84161.10099454681;0.0;308983.7535874173;1.8680902234849046;0.13752834679834863
359;2019-08-01 23:42:45.120;778;766;211;211;192;26;195;15;59;30;661;224;58;76;228;165;257;679;189;219;195;-60;614;338;343;137;343;263;616;0.0;-1.0;557.0;0.0;0.0;0;82;76;1;0;0;1;0;0;0;1;0;0;0;0;18209.587890625;10668.3681640625;3097.60961914062;1111.68029785156;767.0;311460;587.0;0.0;Calculated values ==>;1564695765.12;350.96000000000004;349.76;294.26000000000005;294.26000000000005;292.36;275.76000000000005;271.99741764416325;292.66;274.66;279.06;276.16;339.26;295.56;278.96000000000004;280.76000000000005;295.96000000000004;289.66;298.86;341.06000000000006;295.06;292.66;331.86;349.86;267.16;241.92719264551067;262.9017227912062;271.99741764416325;292.06;6140000.0;3379999.9999999995;3429999.9999999995;1370000.0;3429999.9999999995;2630000.0;6160000.0;0.0;0.0;0.09283333333333334;0.0;0.0;0.0;0.0;10668.3681640625;3097.60961914062;1111.68029785156;18209.587890625;506078.8999611229;504341.0428733519;257843.74697492828;257843.74697492828;250521.88438020746;431541.1909327263;461573.57082785445;456887.68358046416;472100.0868749512;522575.6884372966;476175.534026401;456764.57732692285;458966.10757074493;465855.53262907406;458376.00759217836;413555.4997765368;492744.4125976167;464699.14967859775;461573.57082785445;246270.64818160105;321652.42942325486;463204.99302540225;197200.826366783;199231.6288087468;271.99741764416325;251752.6057531061;113583.38400628908;19023.64256313998;84040.2681279426;0;10;9;5;16;12;8;0;6;4;83682483704.74698;33209684384.89437;65170519204.734566;24107.596578003402;0.0;-0.0;0.0;308882.1751551157;84172.1600575544;0.0;308983.7535874173;1.6203892068673222;0.11217850961691767
360;2019-08-01 23:43:45.120;774;764;210;211;191;25;196;14;58;29;658;223;57;76;228;164;257;678;188;220;196;-54;614;336;341;137;341;264;616;-3.0;79.0;538.0;50.0;0.0;0;83;67;1;0;0;1;0;0;0;1;0;0;0;0;17741.470703125;9968.6279296875;3117.9072265625;1123.13879394531;767.0;311461;577.0;0.0;Calculated values ==>;1564695825.12;350.56000000000006;349.56000000000006;294.16;294.26000000000005;292.26000000000005;275.66;271.77519066394296;292.76000000000005;274.56;278.96000000000004;276.06;338.96000000000004;295.46000000000004;278.86;280.76000000000005;295.96000000000004;289.56;298.86;340.96000000000004;295.16;292.76000000000005;330.86;349.86;267.76000000000005;241.92719264551067;263.0348170998261;271.77519066394296;291.96000000000004;6140000.0;3360000.0;3410000.0;1370000.0;3410000.0;2640000.0;6160000.0;0.0;0.013166666666666667;0.08966666666666666;0.008333333333333333;0.0;0.0;0.0;9968.6279296875;3117.9072265625;1123.13879394531;17741.470703125;505561.2622033387;504080.43413634767;257431.63811180764;257843.74697492828;250161.3252705337;431660.74602318485;462009.8508274908;456601.04438692535;472002.15594002855;522186.48517471325;475936.3832326475;456477.544166604;458807.70939101087;466143.5638624966;458562.30605859874;413555.4997765368;492607.6652332815;465120.0503442498;462009.8508274908;242087.5637286956;321652.42942325486;463803.79861893726;195967.16071140947;199231.6288087468;271.4959307577448;252052.19790805402;113755.35897373699;19042.26605557162;84092.0641016568;0;10;9;5;16;12;8;0;6;4;83887683704.74698;33291884384.89437;65328619204.734566;23370.171569571256;2231.9719825627317;0.0;0.0;309277.82322301215;84190.75982407575;0.0;308983.7535874173;1.801740394738761;0.13878045600555217
361;2019-08-01 23:44:45.111;769;762;209;210;190;24;196;12;58;28;655;221;58;77;229;164;257;682;188;221;196;-48;620;334;339;137;339;265;622;-2.0;83.0;470.0;8.0;0.0;0;82;62;1;0;0;1;0;0;0;1;0;0;0;0;17662.486328125;9791.1650390625;3247.27392578125;1122.84851074219;767.0;311462;568.0;0.0;Calculated values ==>;1564695885.111;350.06000000000006;349.36;294.06;294.16;292.16;275.56;271.55198750734434;292.76000000000005;274.36;278.96000000000004;275.96000000000004;338.66;295.26000000000005;278.96000000000004;280.86;296.06;289.56;298.86;341.36;295.26000000000005;292.76000000000005;329.96000000000004;349.86;268.36;241.92719264551067;263.1675429290057;271.55198750734434;291.96000000000004;6200000.0;3340000.0;3390000.0;1370000.0;3390000.0;2650000.0;6220000.0;0.0;0.013833333333333333;0.07833333333333334;0.0013333333333333333;0.0;0.0;0.0;9791.1650390625;3247.27392578125;1122.84851074219;17662.486328125;504368.0575819538;503269.422859818;256677.62853205064;257079.58180589433;249550.49440034825;431779.12508338504;462313.3204839223;456437.10219499015;471904.2073218062;521796.74575702497;475584.0742616413;456437.10219499015;458770.9315784668;466557.52052907355;458880.9836667614;411156.95700796123;492543.67668356147;465538.70855454425;462313.3204839223;238323.1353838712;321652.42942325486;464401.67565595417;196000.85769609638;199231.6288087468;271.501644584529;252347.186629231;113919.99921588361;19060.979809014625;84145.09932160501;0;10;9;5;16;12;8;0;6;4;84091653105.3436;33374072055.134773;65487295400.1987;20400.839152413348;357.86775727981035;0.0;0.0;309642.52693299873;84212.33858467122;0.0;308983.7535874173;1.465877092424059;0.1033111693969723
362;2019-08-01 23:45:45.121;767;761;207;209;188;22;197;11;61;26;655;221;60;78;229;163;257;690;189;222;197;-43;625;333;338;136;338;266;628;-2.0;82.0;580.0;55.0;0.0;0;79;58;1;0;0;1;0;0;0;1;0;0;0;0;17483.806640625;9525.474609375;3251.98046875;1106.25134277344;766.0;311463;560.0;0.0;Calculated values ==>;1564695945.121;349.86;349.26;293.86;294.06;291.96000000000004;275.36;271.4400167685773;292.86;274.26000000000005;279.26000000000005;275.76000000000005;338.66;295.26000000000005;279.16;280.96000000000004;296.06;289.46000000000004;298.86;342.16;295.36;292.86;329.16;349.76;268.86;241.71165711629368;263.299902668528;271.4400167685773;292.06;6250000.0;3329999.9999999995;3379999.9999999995;1360000.0;3379999.9999999995;2660000.0;6280000.0;0.0;0.013666666666666666;0.09666666666666666;0.009166666666666667;0.0;0.0;0.0;9525.474609375;3251.98046875;1106.25134277344;17483.806640625;503650.2411268902;502585.2340495385;255561.04207583104;256343.78449927305;248607.40702038913;431837.87352777255;462594.5979581228;456644.4447987977;471840.61823089625;521715.3432850405;475456.35476137494;456520.64591992885;458734.2439863231;466700.3448048009;458907.31054948794;409019.5875663477;493032.51834379253;465810.91737982933;462594.5979581228;234977.24436692704;321233.1047070471;465043.08650336094;195268.208863049;199231.6288087468;271.2033556818601;252640.1212182198;114080.99804159452;19079.558737096322;84199.26880162639;0;10;9;5;16;12;8;0;6;4;84294786955.31131;33455985705.121758;65646621950.17338;25266.369473789044;2472.936378369526;0.0;0.0;310023.1504315019;84235.93255080363;0.0;308983.7535874173;1.9979755413442046;0.15500133010274697
363;2019-08-01 23:46:45.122;767;761;205;207;186;22;197;10;64;25;655;220;62;79;229;162;257;697;189;223;197;-37;628;333;337;136;338;268;630;-1.0;83.0;917.0;56.0;0.0;0;75;58;1;0;0;1;0;0;0;1;0;0;0;0;17402.103515625;9601.5244140625;3278.37060546875;1103.7333984375;765.0;311464;553.0;0.0;Calculated values ==>;1564696005.122;349.86;349.26;293.66;293.86;291.76000000000005;275.36;271.4400167685773;292.86;274.16;279.56;275.66;338.66;295.16;279.36;281.06;296.06;289.36;298.86;342.86;295.46000000000004;292.86;328.46000000000004;349.66;269.46000000000004;241.71165711629368;263.56353331371673;271.4400167685773;292.06;6280000.0;3329999.9999999995;3370000.0000000005;1360000.0;3379999.9999999995;2680000.0;6300000.0;0.0;0.013833333333333333;0.15283333333333332;0.009333333333333334;0.0;0.0;0.0;9601.5244140625;3278.37060546875;1103.7333984375;17402.103515625;503375.5103961007;502400.41975709895;254687.88868879376;255455.93501783733;247841.03294993876;431837.87352777255;462745.2654695482;456688.88995733054;471742.7696466962;521552.3868006113;475087.1826065089;456440.5972329449;458538.5870789243;466700.3448048009;458774.7278509113;407666.01651130075;493791.43593276315;466082.2631069576;462745.2654695482;232049.79005350024;320813.78693149507;465638.24494897044;195505.63190267468;199231.6288087468;271.29888633375265;252930.84198110268;114240.39235645827;19097.97558352649;84253.689300839;0;10;9;5;16;12;8;0;6;4;84497290330.0667;33537587065.023186;65806824619.97986;39917.507939353236;2521.2377217654275;0.0;0.0;310566.35846260487;84277.55136188977;0.0;308983.7535874173;3.0348879698909563;0.22699042502293892
364;2019-08-01 23:47:45.112;769;762;203;204;185;23;197;10;67;24;657;220;65;80;230;161;257;702;189;223;197;-31;637;333;338;135;337;270;639;-3.0;87.0;872.0;54.0;0.0;0;71;60;1;0;0;1;0;0;0;1;0;0;0;0;17496.416015625;9876.8662109375;3323.49291992188;1091.24194335938;764.0;311465;547.0;0.0;Calculated values ==>;1564696065.112;350.06000000000006;349.36;293.46000000000004;293.56;291.66;275.46000000000004;271.4400167685773;292.86;274.16;279.86;275.56;338.86;295.16;279.66;281.16;296.16;289.26000000000005;298.86;343.36;295.46000000000004;292.86;327.86;349.56000000000006;270.06;241.49495122638035;263.82572766246335;271.4400167685773;292.06;6370000.0;3329999.9999999995;3379999.9999999995;1350000.0;3370000.0000000005;2700000.0;6390000.0;0.0;0.0145;0.14533333333333334;0.009000000000000001;0.0;0.0;0.0;9876.8662109375;3323.49291992188;1091.24194335938;17496.416015625;502813.04241721693;501698.887969976;253499.3995194496;253870.03012872793;247167.3713767829;431837.87352777255;462594.5979581228;456734.38130492053;471777.35084692197;521595.6508328821;474830.01520018437;456485.49683021253;458342.4516849156;466969.34962148557;458642.0189104923;403201.1758995681;493574.0208042227;465938.2637726826;462594.5979581228;229540.68826423294;320394.4760798638;466374.01793533214;195541.8742859924;199231.6288087468;271.31345768679824;253221.61450707665;114402.68522503876;19116.263996134177;84308.6956609711;0;10;9;5;16;12;8;0;6;4;84699756580.09888;33618873515.03611;65968197720.00551;37959.97768675089;2437.4892928440577;0.0;0.0;311215.22934641776;84318.86719989723;0.0;308983.7535874173;2.826657892968318;0.21166203373384895
365;2019-08-01 23:48:45.113;772;764;202;202;182;23;198;10;70;23;659;220;68;81;230;160;257;709;189;223;198;-25;646;333;338;136;338;272;648;-2.0;79.0;985.0;114.0;0.0;0;69;63;1;0;0;1;0;0;0;1;0;0;0;0;17566.9296875;10245.2412109375;3416.51171875;1084.25830078125;763.0;311466;542.0;-1.0;Calculated values ==>;1564696125.113;350.36;349.56000000000006;293.36;293.36;291.36;275.46000000000004;271.4400167685773;292.96000000000004;274.16;280.16;275.46000000000004;339.06000000000006;295.16;279.96000000000004;281.26000000000005;296.16;289.16;298.86;344.06000000000006;295.46000000000004;292.96000000000004;327.36;349.46000000000004;270.66;241.71165711629368;264.08650396036035;271.4400167685773;292.06;6459999.999999999;3329999.9999999995;3379999.9999999995;1360000.0;3379999.9999999995;2720000.0;6480000.0;0.0;0.013166666666666667;0.16416666666666666;0.019;0.0;0.0;-0.002497578380304119;10245.2412109375;3416.51171875;1084.25830078125;17566.9296875;502382.84562415275;501128.4904654425;252724.00388660305;252724.00388660305;245855.72272866627;431837.87352777255;462724.51004113274;456780.9202301007;471547.0194386176;521639.22590157343;474572.0451332631;456531.44730995287;458145.8343517774;466827.02985309117;458509.1830029717;397871.36824752646;493637.774214403;465938.2637726826;462724.51004113274;227449.86971758792;319975.17213553557;466826.055685987;195367.26274770856;199231.6288087468;271.24322707149537;253513.81392415884;114570.37224808897;19134.39346696626;84364.86330233728;0;10;9;5;16;12;8;0;6;4;84902559959.8539;33700174869.9379;66130800429.80909;42915.408770026035;5157.71706582729;0.0;0.0;311889.2021321027;84382.1616410328;0.0;308983.7535874173;3.2600765783036203;0.2584529762589358
