;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
366;2019-08-01 23:49:45.113;776;768;201;201;181;24;198;12;72;23;661;220;70;81;231;160;257;716;188;224;198;-20;651;336;338;137;340;272;652;-2.0;79.0;984.0;203.0;0.0;0;68;66;1;0;0;1;0;0;0;1;0;0;0;0;17565.1328125;10405.6005859375;3409.08374023438;1078.94970703125;761.0;311467;537.0;-1.0;Calculated values ==>;1564696185.113;350.76;349.96000000000004;293.26000000000005;293.26000000000005;291.26000000000005;275.56;271.77519066394296;292.96000000000004;274.36;280.36;275.46000000000004;339.26;295.16;280.16;281.26000000000005;296.26000000000005;289.16;298.86;344.76;295.56;292.96000000000004;326.86;349.26;271.16;241.92719264551067;264.08650396036035;271.77519066394296;291.96000000000004;6509999.999999999;3360000.0;3379999.9999999995;1370000.0;3400000.0;2720000.0;6520000.0;0.0;0.013166666666666667;0.164;0.03383333333333333;0.0;0.0;-0.002497888057346903;10405.6005859375;3409.08374023438;1078.94970703125;17565.1328125;502455.9016465029;501292.5454882246;252190.64189852722;252190.64189852722;245395.4982202929;431660.74602318485;462724.51004113274;457029.9845156646;471414.1961389312;521845.8486201283;474572.0451332631;456780.9202301007;458145.8343517774;466668.6596636365;458028.00178676745;394308.47133648506;494207.37061567325;466065.51425513165;462724.51004113274;225359.1397227605;319136.5849023705;467180.2083635494;195940.2059896019;199231.6288087468;271.4851107588382;253806.58111165883;114742.46259639626;19152.420200364697;84421.74326449548;0;10;9;5;16;12;8;0;6;4;85105359959.8539;33782074869.9379;66294000429.80909;42818.72367827428;9176.953413651889;0.0;0.0;312603.6532358385;84501.61722836179;0.0;308983.7535874173;3.4911343313532193;0.29810208795175774
367;2019-08-01 23:50:45.134;781;772;200;200;180;27;198;14;73;23;662;220;71;82;232;159;257;720;189;224;198;-14;644;339;338;138;344;272;647;-2.0;74.0;1142.0;193.0;0.0;0;72;66;1;0;0;1;0;0;0;1;0;0;0;0;17338.1796875;10366.5419921875;3346.55419921875;1106.84887695312;759.0;311468;533.0;0.0;Calculated values ==>;1564696245.134;351.26;350.36;293.16;293.16;291.16;275.86;272.10816812424576;292.96000000000004;274.56;280.46000000000004;275.46000000000004;339.36;295.16;280.26000000000005;281.36;296.36;289.06;298.86;345.16;295.56;292.96000000000004;326.46000000000004;349.06000000000006;271.76000000000005;242.14157278889297;264.08650396036035;272.10816812424576;292.06;6440000.000000001;3390000.0;3379999.9999999995;1380000.0;3440000.0;2720000.0;6470000.0;0.0;0.012333333333333333;0.19033333333333333;0.03216666666666666;0.0;0.0;0.0;10366.5419921875;3346.55419921875;1106.84887695312;17338.1796875;503761.16371207754;502290.6517684282;252048.9275938119;252048.9275938119;245235.5477372166;431480.97241316177;462724.51004113274;457154.36480965785;471281.1494085178;521949.1457370793;474572.0451332631;456905.5031733059;458269.3293931512;466223.4527813042;457408.5104626101;399155.9711211383;495254.81505941023;466065.51425513165;462724.51004113274;223686.61821467688;318298.0250993184;467634.2265656527;196941.35685097254;199231.6288087468;271.8978733387024;254097.54385119892;114915.62437038687;19170.641563855024;84478.05995140605;0;10;9;5;16;12;8;0;6;4;85308230940.3503;33864603745.13984;66457257550.208565;49527.20918146977;8707.287309155543;0.0;0.0;313373.4720205242;84650.7047304521;0.0;308983.7535874173;3.9294677694154316;0.3270641812869733
368;2019-08-01 23:51:45.124;783;775;199;199;179;30;199;15;71;23;662;220;71;83;233;157;257;720;188;225;199;-9;641;342;338;140;347;273;643;-2.0;0.0;1105.0;231.0;0.0;0;81;70;1;0;0;1;0;0;0;1;0;0;0;0;17188.669921875;10378.5361328125;3294.95556640625;1157.77551269531;757.0;311469;529.0;0.0;Calculated values ==>;1564696305.124;351.46000000000004;350.66;293.06;293.06;291.06;276.16;272.43898195401505;293.06;274.66;280.26000000000005;275.46000000000004;339.36;295.16;280.26000000000005;281.46000000000004;296.46000000000004;288.86;298.86;345.16;295.66;293.06;326.06;348.86;272.26000000000005;242.56692532238324;264.2163659402789;272.43898195401505;291.96000000000004;6409999.999999999;3420000.0000000005;3379999.9999999995;1400000.0;3470000.0000000005;2730000.0;6430000.0;0.0;0.0;0.18416666666666667;0.0385;0.0;0.0;0.0;10378.5361328125;3294.95556640625;1157.77551269531;17188.669921875;504297.92287330306;503057.3855086203;251864.03552576678;251864.03552576678;245042.38561600924;431298.55289687274;462854.3128998282;456742.1801358189;471014.3812069224;521867.871341284;474442.756882826;456742.1801358189;458232.9066715671;465920.0447355602;456647.26439308474;400966.47930707346;495649.0068405398;466192.6693104394;462854.3128998282;222014.15119762826;317459.4925940039;467851.532398639;197723.04377913915;199231.6288087468;272.22167793109156;254385.21964403166;115088.4712088475;19189.510288460107;84533.39664180926;0;10;9;5;16;12;8;0;6;4;85510997140.38252;33947989845.153095;66620730300.23455;47702.690945688526;10399.946811850743;-0.0;0.0;314183.58614685136;84809.90514366062;0.0;308983.7535874173;3.917577434709356;0.3354316624077519
369;2019-08-01 23:52:45.115;782;776;201;201;181;33;199;15;68;24;660;219;68;84;234;156;257;720;189;225;199;-4;644;344;338;141;348;273;646;-4.0;85.0;813.0;204.0;0.0;0;87;74;1;0;0;1;0;0;0;1;0;0;0;0;17551.623046875;10873.8828125;3287.33154296875;1185.93212890625;755.0;311470;526.0;0.0;Calculated values ==>;1564696365.115;351.36;350.76;293.26000000000005;293.26000000000005;291.26000000000005;276.46000000000004;272.6583383277491;293.06;274.66;279.96000000000004;275.56;339.16;295.06;279.96000000000004;281.56;296.56;288.76000000000005;298.86;345.16;295.66;293.06;325.76000000000005;348.66;272.76000000000005;242.77792619122317;264.2163659402789;272.6583383277491;292.06;6440000.000000001;3440000.0;3379999.9999999995;1410000.0;3479999.9999999995;2730000.0;6459999.999999999;0.0;0.014166666666666666;0.1355;0.034;0.0;0.0;0.0;10873.8828125;3287.33154296875;1185.93212890625;17551.623046875;503893.5006269697;502915.1635162711;252451.64364594605;252451.64364594605;245595.55231095603;431175.4696738307;462854.3128998282;456367.22056082176;470979.3205154194;521661.1301431516;474328.69279058854;456367.22056082176;458356.49456860044;465904.4719766947;456180.8839655506;399155.9711211383;495353.47309656016;466192.6693104394;462854.3128998282;220759.83610629753;316620.98725437425;468209.0316627085;198246.82444690532;199231.6288087468;272.4380919458315;254674.678659768;115265.54813434897;19209.038255818414;84588.24080647096;0;10;9;5;16;12;8;0;6;4;85713766720.16977;34032277200.06466;66784505730.06271;34975.31367343568;9178.71504533731;0.0;0.0;314872.46617044887;84973.03618563872;0.0;308983.7535874173;2.877018784158111;0.2551904987742237
370;2019-08-01 23:53:48.095;781;777;204;204;182;34;200;16;64;24;659;219;64;83;234;156;257;723;189;225;199;0;644;345;338;141;349;274;645;-1.0;85.0;969.0;187.0;0.0;0;93;76;1;0;0;1;0;0;0;1;0;0;0;0;17893.177734375;10942.1845703125;3255.9072265625;1226.19409179688;752.0;311471;524.0;0.0;Calculated values ==>;1564696428.095;351.26;350.86;293.56;293.56;291.36;276.56;272.7676641592781;293.16;274.76000000000005;279.56;275.56;339.06000000000006;295.06;279.56;281.46000000000004;296.56;288.76000000000005;298.86;345.46000000000004;295.66;293.06;325.56;348.36;273.16;242.77792619122317;264.3458800820626;272.7676641592781;292.06;6440000.000000001;3450000.0;3379999.9999999995;1410000.0;3490000.0;2740000.0;6450000.0;0.0;0.014166666666666666;0.1615;0.03116666666666667;0.0;0.0;0.0;10942.1845703125;3255.9072265625;1226.19409179688;17893.177734375;503761.16371207754;503139.63159492693;253588.3482431876;253588.3482431876;245957.84370421348;431113.4868728058;462984.00711616385;455699.93398979405;470979.3205154194;521476.21383888565;474199.02410126926;455699.93398979405;458072.70296449034;465760.1458642167;456015.2120062725;399155.9711211383;495863.0957379613;466192.6693104394;462854.3128998282;219923.6425635755;315363.2798926983;468605.80246456154;198684.39062498204;199231.6288087468;272.61576264391823;254984.72220891787;115456.37812381919;19230.137659905344;84645.47597005844;0;10;9;5;16;12;8;0;6;4;85926639120.23424;34121079000.091553;66956756030.11488;41508.01025341714;8412.550669000228;0.0;0.0;315541.4828013339;85126.91089605879;0.0;308983.7535874173;3.2364909003068156;0.27514397450274225
371;2019-08-01 23:54:45.106;780;776;207;207;186;35;200;18;60;25;657;219;61;82;235;156;257;723;187;226;200;2;643;346;339;141;351;275;644;-2.0;76.0;965.0;211.0;0.0;0;99;82;1;0;0;1;0;0;0;1;0;0;0;0;18209.9296875;11343.5625;3289.4404296875;1263.03466796875;748.0;311472;523.0;0.0;Calculated values ==>;1564696485.106;351.16;350.76;293.86;293.86;291.76000000000005;276.66;272.8767566201714;293.16;274.96000000000004;279.16;275.66;338.86;295.06;279.26000000000005;281.36;296.66;288.76000000000005;298.86;345.46000000000004;295.76000000000005;293.16;325.46000000000004;347.96000000000004;273.36;242.77792619122317;264.4750485637546;272.8767566201714;291.86;6430000.0;3460000.0;3390000.0;1410000.0;3510000.0;2750000.0;6440000.000000001;0.0;0.012666666666666666;0.16083333333333333;0.035166666666666666;0.0;0.0;0.0;11343.5625;3289.4404296875;1263.03466796875;18209.9296875;503719.8683149059;503098.4587201627;254749.28610223337;254749.28610223337;247322.1518103628;431051.2098666511;462833.8357648941;455027.99073138676;471077.96398673364;521187.5558128162;474069.1503336877;455154.56847608514;457787.85445092205;465600.0341921673;455849.1226598329;399773.94086140377;495961.2082417646;466176.18413076556;462833.8357648941;219505.55070137876;313686.43059754226;468804.0567466073;198925.86515837474;199231.6288087468;272.71554396618683;255270.5936331217;115632.84100220777;19249.847857213517;84697.30330543256;0;10;9;5;16;12;8;0;6;4;86119621354.95662;34201464509.97591;67113251224.88975;41189.75852965943;9490.716404186176;0.0;0.0;316196.299813738;85268.67244573116;0.0;308983.7535874173;3.1882457890838194;0.2742679251800579
372;2019-08-01 23:55:45.126;778;776;209;209;188;35;200;19;54;25;657;219;55;81;235;157;257;724;187;226;200;5;644;346;339;141;351;274;646;-1.0;81.0;920.0;187.0;0.0;0;99;83;1;0;0;1;0;0;0;1;0;0;0;0;18646.27734375;11492.4775390625;3295.00903320312;1256.05200195312;743.0;311473;524.0;0.0;Calculated values ==>;1564696545.126;350.96000000000004;350.76;294.06;294.06;291.96000000000004;276.66;272.8767566201714;293.16;275.06;278.56;275.66;338.86;295.06;278.66;281.26000000000005;296.66;288.86;298.86;345.56000000000006;295.76000000000005;293.16;325.56;347.46000000000004;273.66;242.77792619122317;264.3458800820626;272.8767566201714;291.86;6440000.000000001;3460000.0;3390000.0;1410000.0;3510000.0;2740000.0;6459999.999999999;0.0;0.013500000000000002;0.15333333333333332;0.03116666666666667;0.0;0.0;0.0;11492.4775390625;3295.00903320312;1256.05200195312;18646.27734375;503363.7457882332;502915.1635162711;255403.90864777943;255403.90864777943;247922.15812995264;431051.2098666511;462833.8357648941;454435.6487264574;471077.96398673364;521269.2763436694;474199.02410126926;454562.58251487085;457824.66206795804;465600.0341921673;455986.76273286226;399155.9711211383;495901.88614023296;466176.18413076556;462833.8357648941;219923.6425635755;311590.51834565785;469101.2764714543;198999.94163411576;199231.6288087468;272.7448443087868;255577.83106997068;115823.20476925069;19270.84724358583;84752.19200774327;0;10;9;5;16;12;8;0;6;4;86323089154.89197;34286092709.949017;67278006124.83739;39166.80842082571;8418.158269097052;0.0;0.0;316866.1610841318;85417.96281483518;0.0;308983.7535874173;2.96598948354135;0.25227297943980065
373;2019-08-01 23:56:45.127;777;776;209;209;189;34;200;20;43;26;656;219;45;77;236;159;257;725;189;226;200;7;643;347;339;142;352;275;645;-2.0;82.0;929.0;235.0;0.0;0;99;89;1;0;0;1;0;0;0;1;0;0;0;0;19046.333984375;11863.3974609375;3318.95043945312;1268.40319824219;735.0;311474;530.0;0.0;Calculated values ==>;1564696605.127;350.86;350.76;294.06;294.06;292.06;276.56;272.9856168485579;293.16;275.16;277.46000000000004;275.76000000000005;338.76;295.06;277.66;280.86;296.76000000000005;289.06;298.86;345.66;295.76000000000005;293.16;326.16;346.66;273.86;242.98782864720522;264.4750485637546;272.9856168485579;292.06;6430000.0;3470000.0000000005;3390000.0;1420000.0;3520000.0000000005;2750000.0;6450000.0;0.0;0.013666666666666666;0.15483333333333332;0.03916666666666667;0.0;0.0;0.0;11863.3974609375;3318.95043945312;1268.40319824219;19046.333984375;503322.5835262552;503006.84030397376;255453.90185051988;255453.90185051988;248297.79092256527;430988.63858405815;462833.8357648941;452858.45866016217;471043.10962919577;521084.00279974955;474069.1503336877;453115.48834718956;457165.05062176666;465584.64511017455;456096.1179101076;399773.94086140377;496136.69729507365;466176.18413076556;462833.8357648941;222432.26289678228;308237.3991652946;469162.7822548786;199219.43443321975;199231.6288087468;272.83582305163213;255891.94140032533;116017.84030532718;19291.884720931084;84807.30925543999;0;10;9;5;16;12;8;0;6;4;86526492545.4545;34370994125.18382;67442708870.29289;39271.77558447158;10572.781123014971;0.0;0.0;317519.8268468982;85576.22328117094;0.0;308983.7535874173;3.029925892662071;0.269955314253742
374;2019-08-01 23:57:45.117;777;776;208;208;189;34;201;21;23;26;655;219;28;71;237;160;257;727;188;226;200;9;651;348;339;140;352;274;653;-1.0;74.0;879.0;178.0;0.0;0;99;93;1;0;0;1;0;0;0;1;0;0;0;0;19560.373046875;12331.130859375;3311.23071289062;1260.07287597656;715.0;311475;552.0;0.0;Calculated values ==>;1564696665.117;350.86;350.76;293.96000000000004;293.96000000000004;292.06;276.56;273.0942459734351;293.26000000000005;275.26000000000005;275.46000000000004;275.76000000000005;338.66;295.06;275.96000000000004;280.26000000000005;296.86;289.16;298.86;345.86;295.76000000000005;293.16;328.36;344.66;274.06;242.56692532238324;264.3458800820626;273.0942459734351;291.96000000000004;6509999.999999999;3479999.9999999995;3390000.0;1400000.0;3520000.0000000005;2740000.0;6530000.0;0.0;0.012333333333333333;0.1465;0.029666666666666668;0.0;0.0;0.0;12331.130859375;3311.23071289062;1260.07287597656;19560.373046875;502589.3782448097;502271.785938451;254689.00792490444;254689.00792490444;248002.76811102012;430925.7729439634;462963.6901103717;450440.36002839677;471309.8407669174;521062.29944175907;474199.02410126926;451093.1018646111;456578.4500420801;465714.0611519236;456068.10570371663;394308.47133648506;495626.6981618438;466176.18413076556;462833.8357648941;231631.59724164338;299856.38484229014;469633.2381088445;199581.60334837437;199231.6288087468;272.9830163698116;256213.61033854377;116219.4277711836;19312.95184311393;84862.5515564667;0;10;9;5;16;12;8;0;6;4;86729858645.48683;34455580025.197266;67607381420.31907;36750.80785362328;8011.531831227281;0.0;0.0;318153.2427887282;85731.06674426846;0.0;308983.7535874173;2.6482776680435967;0.22674808358707868
375;2019-08-01 23:58:48.098;778;776;207;207;188;35;201;22;16;27;656;220;18;62;237;161;257;730;188;226;201;10;648;350;339;140;354;274;649;-1.0;-1.0;935.0;206.0;0.0;0;99;94;1;0;0;1;0;0;0;1;0;0;0;0;19547.30078125;12356.57421875;3280.96850585938;1269.28308105469;695.0;311476;618.0;0.0;Calculated values ==>;1564696728.098;350.96000000000004;350.76;293.86;293.86;291.96000000000004;276.66;273.3108153835814;293.26000000000005;275.36;274.76000000000005;275.86;338.76;295.16;274.96000000000004;279.36;296.86;289.26000000000005;298.86;346.16;295.76000000000005;293.26000000000005;334.96000000000004;342.66;274.16;242.56692532238324;264.3458800820626;273.3108153835814;291.96000000000004;6480000.0;3500000.0;3390000.0;1400000.0;3540000.0;2740000.0;6490000.000000001;0.0;0.0;0.15583333333333332;0.034333333333333334;0.0;0.0;0.0;12356.57421875;3280.96850585938;1269.28308105469;19547.30078125;502997.8304369987;502639.78225033113;254508.36165166844;254508.36165166844;247812.3600882487;430799.1582183253;462963.6901103717;449520.70387210255;471408.2891495208;521165.79283727123;474313.26529121795;449784.1698640263;455447.963381487;465424.41340235074;455874.1840987435;396513.23656951747;496429.7481697215;466176.18413076556;462963.6901103717;259240.94887492666;291477.81744585035;469732.021654708;200090.17245368028;199231.6288087468;273.1918967793339;256555.69928344386;116435.38004232345;19335.077033029862;84920.21590350059;0;10;9;5;16;12;8;0;6;4;86943364235.30579;34543753425.1225;67779949360.17274;38869.59114603747;9257.703489235288;-0.0;0.0;318814.72172558366;85882.1269816012;0.0;308983.7535874173;2.846619181416615;0.2472962451353477
376;2019-08-01 23:59:48.098;777;775;205;205;188;36;201;23;24;28;657;220;23;55;238;161;257;727;187;227;201;11;644;352;339;139;356;275;646;-2.0;81.0;972.0;230.0;0.0;0;99;98;1;0;0;1;0;0;0;1;0;0;0;0;19753.669921875;12646.951171875;3306.59643554688;1272.93908691406;679.0;311477;678.0;0.0;Calculated values ==>;1564696788.098;350.86;350.66;293.66;293.66;291.96000000000004;276.76000000000005;273.5264737036516;293.26000000000005;275.46000000000004;275.56;275.96000000000004;338.86;295.16;275.46000000000004;278.66;296.96000000000004;289.26000000000005;298.86;345.86;295.86;293.26000000000005;340.96000000000004;341.06000000000006;274.26000000000005;242.35481222062532;264.4750485637546;273.5264737036516;291.86;6440000.000000001;3520000.0000000005;3390000.0;1390000.0;3560000.0;2750000.0;6459999.999999999;0.0;0.013500000000000002;0.162;0.03833333333333333;0.0;0.0;0.0;12646.951171875;3306.59643554688;1272.93908691406;19753.669921875;503231.1365984119;502782.1890225471;253909.93078523022;253909.93078523022;247922.15812995264;430671.36484660726;462963.6901103717;450391.10344963806;471639.4363266047;521187.5558128162;474183.56945286045;450259.9024812768;454393.4055857452;465263.9689877527;455540.8593888144;399155.9711211383;496312.3051649597;466303.3910453329;462963.6901103717;284357.86631585273;284776.6418597092;469966.18980854325;200600.30067743172;199231.6288087468;273.4009930741292;256883.20737263656;116643.742753912;19356.262217762935;84975.11227801231;0;10;9;5;16;12;8;0;6;4;87146764235.30579;34627453425.1225;67944649360.17274;40466.11004909743;10325.69241669261;0.0;0.0;319475.85256887646;86045.32194748394;0.0;308983.7535874173;2.948471349209607;0.2580648259244208
377;2019-08-02 00:00:45.098;774;772;205;205;187;37;201;24;33;28;659;219;30;52;238;161;257;724;187;227;201;12;644;352;339;139;357;274;645;-2.0;81.0;823.0;209.0;0.0;0;100;98;1;0;0;1;0;0;0;1;0;0;0;0;19665.953125;12655.640625;3265.8486328125;1276.53771972656;666.0;311478;708.0;0.0;Calculated values ==>;1564696845.098;350.56000000000006;350.36;293.66;293.66;291.86;276.86;273.5264737036516;293.26000000000005;275.56;276.46000000000004;275.96000000000004;339.06000000000006;295.06;276.16;278.36;296.96000000000004;289.26000000000005;298.86;345.56000000000006;295.86;293.26000000000005;343.96000000000004;339.76;274.36;242.35481222062532;264.3458800820626;273.5264737036516;291.86;6440000.000000001;3520000.0000000005;3390000.0;1390000.0;3570000.0000000005;2740000.0;6450000.0;0.0;0.013500000000000002;0.1371666666666667;0.034833333333333334;0.0;0.0;0.0;12655.640625;3265.8486328125;1276.53771972656;19665.953125;502832.89589567087;502474.98011035216;253956.84671126335;253956.84671126335;247621.8042130285;430671.36484660726;462963.6901103717;451742.5001806335;471639.4363266047;521476.21383888565;474199.02410126926;451353.2567004854;454181.43656811543;465118.4183262364;455540.8593888144;399155.9711211383;495999.93867616367;466303.3910453329;462963.6901103717;296923.61432157;279332.9882161641;470064.77147337084;200601.57249058178;199231.6288087468;273.4014920180276;257195.27938842433;116844.05493897058;19376.445575815505;85027.14413480349;0;10;9;5;16;12;8;0;6;4;87339994235.30579;34706683425.1225;68101114360.17274;34448.16391481877;9386.30143123382;0.0;0.0;320068.9239044241;86201.37523211337;0.0;308983.7535874173;2.548807802389263;0.22566937901244935
378;2019-08-02 00:01:45.109;770;768;207;207;187;38;202;25;39;29;659;219;37;53;239;161;257;721;189;227;201;13;639;353;340;140;358;271;640;-3.0;86.0;790.0;206.0;0.0;0;100;98;1;0;0;1;0;0;0;1;0;0;0;0;19482.88671875;12543.345703125;3208.7177734375;1253.49145507812;653.0;311479;718.0;0.0;Calculated values ==>;1564696905.109;350.16;349.96000000000004;293.86;293.86;291.86;276.96000000000004;273.6339639331285;293.36;275.66;277.06;276.06;339.06000000000006;295.06;276.86;278.46000000000004;297.06;289.26000000000005;298.86;345.26;295.86;293.26000000000005;344.96000000000004;338.46000000000004;274.46000000000004;242.56692532238324;263.95629194202945;273.6339639331285;292.06;6390000.0;3529999.9999999995;3400000.0;1400000.0;3579999.9999999995;2710000.0;6400000.0;0.0;0.014333333333333333;0.13166666666666668;0.034333333333333334;0.0;0.0;0.0;12543.345703125;3208.7177734375;1253.49145507812;19482.88671875;502761.5681114097;502404.0796352928;254946.21233390333;254946.21233390333;247805.76598244216;430607.02586249536;462943.49094247737;453038.3644007936;471605.12922355125;521720.65626507194;474587.41857533116;452782.62450223195;454815.3912725971;465103.311480244;455373.56023501215;402106.9466044013;496080.3167533837;466159.81555841025;462813.4765079522;301113.3779324612;273890.2417152289;470028.2500469368;200857.7158408473;199231.6288087468;273.5063120402955;257521.57953073716;117054.08498986925;19397.53301756574;85081.10874648049;0;10;9;5;16;12;8;0;6;4;87543731580.02734;34790398770.00809;68264644334.94924;33203.78539372627;9241.521674409074;0.0;0.0;320632.79350503616;86356.63555028905;0.0;308983.7535874173;2.4959671847674545;0.2236936592938375
379;2019-08-02 00:02:45.109;766;764;209;209;190;38;202;26;43;30;658;219;41;55;239;161;257;714;188;227;202;13;634;353;340;139;357;268;636;0.0;-1.0;658.0;146.0;0.0;0;100;91;1;0;0;1;0;0;0;1;0;0;0;0;18910.130859375;11944.5458984375;3202.61767578125;1249.21484375;640.0;311480;720.0;-1.0;Calculated values ==>;1564696965.109;349.76;349.56000000000006;294.06;294.06;292.16;276.96000000000004;273.6339639331285;293.36;275.76000000000005;277.46000000000004;276.16;338.96000000000004;295.06;277.26000000000005;278.66;297.06;289.26000000000005;298.86;344.56000000000006;295.86;293.36;345.16;337.16;274.46000000000004;242.35481222062532;263.56353331371673;273.6339639331285;291.96000000000004;6340000.0;3529999.9999999995;3400000.0;1390000.0;3570000.0000000005;2680000.0;6360000.0;0.0;0.0;0.10966666666666666;0.024333333333333332;0.0;0.0;-0.0025156049801191172;11944.5458984375;3202.61767578125;1249.21484375;18910.130859375;502692.2209804757;502242.7112955898;255915.253465888;255915.253465888;248985.34749380132;430607.02586249536;462943.49094247737;454060.9296701385;471835.9296657252;521861.5946683202;474973.9917484302;453808.1434416201;455568.34810058575;465248.88870971405;455373.56023501215;404766.1670645641;495518.84109628317;466159.81555841025;462943.49094247737;301951.40411888575;268448.3696465944;470163.3332718048;200880.12732700244;199231.6288087468;273.5150923152226;257841.5213438882;117258.15075321561;19418.388903389307;85134.53654189064;0;10;9;5;16;12;8;0;6;4;87747731580.02734;34874098770.00809;68426344334.94924;27765.49465696392;6552.558011323524;-0.0;0.0;321140.8708387919;86488.25288100349;0.0;308983.7535874173;2.093026386282862;0.1815501090160106
380;2019-08-02 00:03:45.120;762;760;210;210;191;36;202;27;42;31;655;219;41;57;240;162;257;705;188;228;202;14;626;351;340;138;355;266;627;-2.0;79.0;264.0;86.0;0.0;0;100;82;1;0;0;1;0;0;0;1;0;0;0;0;18194.806640625;11148.6123046875;3148.07861328125;1240.33068847656;622.0;311481;721.0;-1.0;Calculated values ==>;1564697025.12;349.36;349.16;294.16;294.16;292.26000000000005;276.76000000000005;273.4187578820637;293.36;275.86;277.36;276.26000000000005;338.66;295.06;277.26000000000005;278.86;297.16;289.36;298.86;343.66;295.96000000000004;293.36;345.26;335.36;274.56;242.14157278889297;263.299902668528;273.4187578820637;291.96000000000004;6260000.0;3510000.0;3400000.0;1380000.0;3550000.0;2660000.0;6270000.0;0.0;0.013166666666666667;0.044000000000000004;0.014333333333333333;0.0;0.0;-0.002518062936045383;11148.6123046875;3148.07861328125;1240.33068847656;18194.806640625;502901.4582421186;502545.7163596875;256795.43171090493;256795.43171090493;249696.7613521269;430735.4089219946;462943.49094247737;454274.6285591388;472066.18378088326;521715.3432850405;475230.70719548844;454148.83295247785;456148.64740695804;465669.0585932454;455846.3461254813;408574.7780354431;495183.3630929811;466287.1692223748;462943.49094247737;302370.42649719206;260914.8530628454;470396.5654319022;200246.54236523467;199231.6288087468;273.25771489402257;258150.7858440645;117450.62901919252;19439.138919601843;85187.46871334649;0;10;9;5;16;12;8;0;6;4;87951768979.74849;34957214004.89449;68586573704.730255;11177.235792531783;3872.150330622234;0.0;0.0;321465.45308793226;86575.1413770387;0.0;308983.7535874173;0.9686146099527206;0.0900363320719484
381;2019-08-02 00:04:45.100;757;754;210;210;192;35;203;28;38;32;653;219;38;58;240;162;257;685;189;228;202;15;615;350;340;137;354;264;617;-1.0;-2.0;58.0;5.0;0.0;0;100;69;1;0;0;1;0;0;0;1;0;0;0;0;17321.810546875;10191.431640625;3067.15185546875;1232.68347167969;605.0;311482;719.0;0.0;Calculated values ==>;1564697085.1;348.86;348.56000000000006;294.16;294.16;292.36;276.66;273.3108153835814;293.46000000000004;275.96000000000004;276.96000000000004;276.36;338.46000000000004;295.06;276.96000000000004;278.96000000000004;297.16;289.36;298.86;341.66;295.96000000000004;293.36;345.06000000000006;333.66;274.66;241.92719264551067;263.0348170998261;273.3108153835814;292.06;6150000.0;3500000.0;3400000.0;1370000.0;3540000.0;2640000.0;6170000.0;0.0;0.0;0.009666666666666665;0.0008333333333333334;0.0;0.0;0.0;10191.431640625;3067.15185546875;1232.68347167969;17321.810546875;503258.33831809985;502681.1096486276;257372.0858651806;257372.0858651806;250478.09393852632;430799.1582183253;463073.39619993564;454111.590638442;472295.8960165899;521672.46217735397;475486.6307757699;454111.590638442;456601.04438692535;465813.54573049117;456012.448477608;413167.0198669612;493461.9539729902;466287.1692223748;462943.49094247737;301532.38793589;253801.27034056993;470629.2288316383;200260.53628459346;199231.6288087468;273.2588669142143;258446.65899678445;117628.40344089348;19459.74050145925;85239.24503607347;0;10;9;5;16;12;8;0;6;4;88155700979.81334;35039686504.920715;68745520704.78079;2453.8935254205358;225.30724378920405;-0.0;0.0;321579.0079680365;86609.27547500972;0.0;308983.7535874173;0.18488381831401696;0.014255615941010645
382;2019-08-02 00:05:45.141;750;748;211;211;192;32;203;28;35;33;651;219;36;60;240;163;257;657;190;228;203;17;610;347;340;136;351;263;612;-1.0;-1.0;92.0;0.0;0.0;0;100;58;1;0;0;1;0;0;0;1;0;0;0;0;16613.63671875;9397.5107421875;3046.72778320312;1227.03039550781;610.0;311483;716.0;0.0;Calculated values ==>;1564697145.141;348.16;347.96000000000004;294.26000000000005;294.26000000000005;292.36;276.36;272.9856168485579;293.46000000000004;275.96000000000004;276.66;276.46000000000004;338.26;295.06;276.76000000000005;279.16;297.16;289.46000000000004;298.86;338.86;295.96000000000004;293.46000000000004;344.76;334.16;274.86;241.71165711629368;262.9017227912062;272.9856168485579;292.16;6100000.0;3470000.0000000005;3400000.0;1360000.0;3510000.0;2630000.0;6120000.0;0.0;0.0;0.015333333333333334;0.0;0.0;0.0;0.0;9397.5107421875;3046.72778320312;1227.03039550781;16613.63671875;502805.07246629806;502358.18492028187;258090.5131683296;258090.5131683296;250698.9930589564;430988.63858405815;463073.39619993564;453905.18964537716;472525.0707617092;521548.36638555606;475614.2977637536;454030.6727851501;457010.69313776627;466245.360953766;456645.35178499675;415068.65561616264;490134.9287042355;466287.1692223748;463073.39619993564;300275.376401361;255893.36323571714;470959.3386274875;199599.05379143672;199231.6288087468;272.9856168485579;258729.64763478612;117791.75617590873;19480.25212376677;85290.22884831886;0;10;9;5;16;12;8;0;6;4;88359840380.24783;35121642470.09515;68903728740.11752;3899.3607497604203;0.0;-0.0;0.0;321631.9879320293;86611.15431837822;0.0;308983.7535874173;0.28522303030698976;0.01985022810227307
383;2019-08-02 00:06:45.131;743;740;211;212;191;30;203;27;36;33;650;219;35;62;240;163;257;634;189;229;203;18;607;343;340;134;348;263;609;-2.0;-1.0;3.0;17.0;0.0;0;100;47;1;0;0;1;0;0;0;1;0;0;0;0;16043.7021484375;8594.6806640625;3045.11206054688;1238.07958984375;600.0;311484;713.0;-1.0;Calculated values ==>;1564697205.131;347.46000000000004;347.16;294.26000000000005;294.36;292.26000000000005;276.16;272.5487779782249;293.46000000000004;275.86;276.76000000000005;276.46000000000004;338.16;295.06;276.66;279.36;297.16;289.46000000000004;298.86;336.56;296.06;293.46000000000004;344.46000000000004;333.16;274.96000000000004;241.2770596917726;262.9017227912062;272.5487779782249;292.06;6070000.0;3429999.9999999995;3400000.0;1340000.0;3479999.9999999995;2630000.0;6090000.0;0.0;0.0;0.0005;0.0028333333333333335;0.0;0.0;-0.0025210017418851594;8594.6806640625;3045.11206054688;1238.07958984375;16043.7021484375;502168.93928802526;501589.4897594988;258279.7576906669;258704.5929259529;250468.61805860078;431237.1583312671;463073.39619993564;454030.6727851501;472787.01963726926;521445.5860407419;475614.2977637536;453905.18964537716;457256.42423688935;466674.73731982487;457299.4093329457;416163.8398561623;487257.2554208923;466414.4274759558;463073.39619993564;299018.4200587347;251709.28920128586;471323.8536851003;197292.6835823263;199231.6288087468;272.0541981254345;259001.74676797417;117941.66611516324;19500.79128321743;85340.9857194695;0;10;9;5;16;12;8;0;6;4;88563806380.28026;35202628970.10803;69061502440.14261;128.3689946014119;776.4216486245261;-0.0;0.0;321665.5467525019;86617.62342042105;0.0;308983.7535874173;0.07025932709477721;0.010510957724348728
384;2019-08-02 00:07:45.102;736;732;211;212;191;27;204;23;39;33;651;220;38;63;239;163;257;591;188;229;203;18;608;339;340;131;344;262;610;254.0;77.0;85.0;22.0;0.0;0;82;35;1;0;0;1;0;0;0;1;0;0;0;0;15404.02734375;7911.51171875;3101.43383789062;1127.79309082031;588.0;311485;708.0;0.0;Calculated values ==>;1564697265.102;346.76;346.36;294.26000000000005;294.36;292.26000000000005;275.86;272.10816812424576;293.56;275.46000000000004;277.06;276.46000000000004;338.26;295.16;276.96000000000004;279.46000000000004;297.06;289.46000000000004;298.86;332.26000000000005;296.06;293.46000000000004;343.96000000000004;331.96000000000004;274.96000000000004;240.61611355647437;262.7682575881327;272.10816812424576;291.96000000000004;6080000.0;3390000.0;3400000.0;1310000.0;3440000.0;2620000.0;6100000.0;0.042333333333333334;0.012833333333333334;0.014166666666666666;0.0036666666666666666;0.0;0.042333333333333334;0.0;7911.51171875;3101.43383789062;1127.79309082031;15404.02734375;501158.4300378472;500443.69025100616;258216.26744119427;258639.7505374488;250424.1342958898;431480.97241316177;463203.192860954;454575.41209722357;473178.34860283375;521629.89103208994;475853.93849072553;454450.57648395357;457540.8190454173;467116.33615034807;457947.1552558957;415802.3522874833;481025.3665591551;466414.4274759558;463073.39619993564;296923.61432157;246688.97952812296;471721.96164693194;197379.83500743785;197379.83500743785;272.07281249545053;259263.68451575143;118079.15123497791;19520.497359665806;85392.1821783314;0;10;9;5;16;12;8;0;6;4;88767707780.1311;35282090545.049904;69218926315.02745;3643.604008771964;1005.9211310114783;0.0;11247.694090482406;321696.96466817136;86632.46909802651;0.0;309077.4390682238;1.3094112056839748;0.011863318142230713
385;2019-08-02 00:08:45.132;732;727;210;211;190;23;204;17;43;32;654;220;41;64;238;162;257;573;188;229;204;19;612;334;339;130;338;263;615;650.0;74.0;330.0;5.0;0.0;0;57;24;1;0;0;1;0;0;0;1;0;0;0;0;14909.1962890625;7270.2275390625;3163.97778320312;988.482055664062;579.0;311486;704.0;0.0;Calculated values ==>;1564697325.132;346.36;345.86;294.16;294.26000000000005;292.16;275.46000000000004;271.55198750734434;293.56;274.86;277.46000000000004;276.36;338.56000000000006;295.16;277.26000000000005;279.56;296.96000000000004;289.36;298.86;330.46000000000004;296.06;293.56;343.56000000000006;331.06;275.06;240.39332010688793;262.9017227912062;271.55198750734434;291.96000000000004;6120000.0;3340000.0;3390000.0;1300000.0;3379999.9999999995;2630000.0;6150000.0;0.10833333333333334;0.012333333333333333;0.055;0.0008333333333333334;0.0;0.10833333333333334;0.0;7270.2275390625;3163.97778320312;988.482055664062;14909.1962890625;500254.3760590523;499307.0308921278;257491.55191859422;257904.85972924306;249845.49569191388;431779.12508338504;463352.6037265282;454906.01452564285;473211.5349843978;521856.6544189452;475726.63525725075;454656.45368821017;457501.7747322531;467837.21487254207;458615.33103049226;414319.99460369884;477798.29506265715;466557.52052907355;463352.6037265282;295247.87795992935;242924.1476594651;471951.27487021044;196120.0258201624;196120.0258201624;271.5494235327983;259516.42101766955;118205.72898597959;19538.14180369121;85444.42004769736;0;10;9;5;16;12;8;0;6;4;88971509630.03397;35360429695.012566;69376505064.95235;14233.229378801425;229.8593742083734;0.0;28950.19593985629;321846.0127664692;86642.77241798387;0.0;309412.58897619206;3.8006191762497994;0.028162013338372465
386;2019-08-02 00:09:45.113;730;725;208;210;188;21;204;12;48;31;656;221;45;64;238;161;257;582;188;230;204;21;615;331;336;130;336;264;618;-2.0;-1.0;188.0;61.0;0.0;0;35;19;1;0;0;1;0;0;0;1;0;0;0;0;14541.3447265625;7035.63525390625;3146.33032226562;864.9721069335941;573.0;311487;700.0;0.0;Calculated values ==>;1564697385.113;346.16;345.66;293.96000000000004;294.16;291.96000000000004;275.26000000000005;271.215330690691;293.56;274.36;277.96000000000004;276.26000000000005;338.76;295.26000000000005;277.66;279.56;296.96000000000004;289.26000000000005;298.86;331.36;296.16;293.56;343.16;330.46000000000004;275.26000000000005;240.39332010688793;263.0348170998261;271.215330690691;291.96000000000004;6150000.0;3310000.0;3360000.0;1300000.0;3360000.0;2640000.0;6180000.0;0.0;0.0;0.03133333333333333;0.010166666666666666;0.0;0.0;0.0;7035.63525390625;3146.33032226562;864.9721069335941;14541.3447265625;499704.96996192326;498753.7395145888;256503.56237143144;257312.8903242062;249009.37897943775;431954.4880088244;463799.01005047007;455361.52084696415;473114.68441337737;521980.9023830166;475711.59820732544;454987.66090120346;457339.9961729728;468117.8704306549;458960.3132817426;413167.0198669612;478772.60039074626;467111.4047437012;463799.01005047007;293572.2367247113;240414.4444865203;472145.33331970085;195079.55654242027;196120.0258201624;271.1197327588164;259761.76447587585;118324.90675756584;19553.582363972848;85496.98929632752;0;10;9;5;16;12;8;0;6;4;89173945504.85373;35438404994.94314;69534554999.81161;8155.501548209041;2816.835397235686;-0.0;0.0;322032.52644265495;86668.15350116766;0.0;309653.76421245903;0.993246930524934;0.09227255472609115
387;2019-08-02 00:10:45.123;730;725;206;208;187;19;205;9;51;29;656;221;49;64;237;160;257;602;187;231;205;22;620;329;333;131;333;265;623;201.0;79.0;313.0;-1.0;0.0;0;23;14;1;0;0;1;0;0;0;1;0;0;0;0;14238.541015625;6817.86669921875;3199.99755859375;788.048217773438;568.0;311488;695.0;0.0;Calculated values ==>;1564697445.123;346.16;345.66;293.76000000000005;293.96000000000004;291.86;275.06;270.9896433162861;293.66;274.06;278.26000000000005;276.06;338.76;295.26000000000005;278.06;279.56;296.86;289.16;298.86;333.36;296.26000000000005;293.66;342.66;329.96000000000004;275.36;240.61611355647437;263.1675429290057;270.9896433162861;291.86;6200000.0;3290000.0;3329999.9999999995;1310000.0;3329999.9999999995;2650000.0;6230000.0;0.033499999999999995;0.013166666666666667;0.05216666666666667;0.0;0.0;0.033499999999999995;0.0;6817.86669921875;3199.99755859375;788.048217773438;14238.541015625;499228.2976608239;498272.9601412351;255436.9493124617;256223.44805325498;248457.7659279887;432069.9255137471;464370.5779205169;455568.38231598947;472790.3263854694;521899.61860851926;475584.0742616413;455319.25216532074;457177.8212541745;468412.1387667309;459145.51825523714;411156.95700796123;481124.8909220672;467661.4201742897;464370.5779205169;291477.81744585035;238323.1353838712;472110.68294196425;194775.67944436343;194775.67944436343;270.9896433162861;260001.63682908617;118440.3718481318;19567.35982920478;85549.88417633722;0;10;9;5;16;12;8;0;6;4;89374678954.82182;35516718044.930695;69693281449.78639;13604.685999803158;0.0;0.0;9031.429098951141;322213.8915613423;86691.63104174561;0.0;309729.0386652565;2.09478978752573;0.06587089101750913
388;2019-08-02 00:11:45.114;732;725;203;206;184;17;206;6;54;28;655;222;52;64;237;158;257;620;187;231;206;23;622;327;332;133;332;267;625;-1.0;125.0;252.0;40.0;0.0;0;15;13;1;0;0;1;0;0;0;1;0;0;0;0;13946.3125;6752.07666015625;3226.57202148438;749.5490112304691;564.0;311489;692.0;0.0;Calculated values ==>;1564697505.114;346.36;345.66;293.46000000000004;293.76000000000005;291.56;274.86;270.7629442988711;293.76000000000005;273.76000000000005;278.56;275.96000000000004;338.66;295.36;278.36;279.56;296.86;288.96000000000004;298.86;335.16;296.26000000000005;293.76000000000005;342.36;329.56;275.46000000000004;241.05796691057077;263.43189868330234;270.7629442988711;291.86;6220000.0;3270000.0000000005;3320000.0000000005;1330000.0;3320000.0000000005;2670000.0;6250000.0;0.0;0.020833333333333332;0.042;0.006666666666666667;0.0;0.0;0.0;6752.07666015625;3226.57202148438;749.5490112304691;13946.3125;499303.795189528;498080.1621115887;254177.70882839197;255330.90168146486;247346.65615177283;432184.1853817459;464645.1431180259;455609.74302807474;472431.1216696904;521633.89032530884;475441.3631370635;455359.9999389805;456852.27101820137;468551.55809100147;459199.0849073595;410318.5209523524;483508.59859522205;467802.2005610796;464645.1431180259;290221.2356813373;236650.15891445865;471944.1597200548;194166.19595636273;194775.67944436343;270.7359699621044;260236.47537800306;118553.43774736146;19580.171217487416;85603.43088978252;0;10;9;5;16;12;8;0;6;4;89574149030.40527;35595906165.16232;69852857510.25316;10980.628977011906;1851.8530917579471;0.0;0.0;322418.7384551045;86707.06083607236;0.0;309804.2892853482;1.1961451901000157;0.09808887874120951
389;2019-08-02 00:12:45.114;735;726;201;203;181;17;206;5;56;27;652;222;54;65;237;157;257;633;188;231;206;25;628;326;330;134;330;269;631;144.0;81.0;356.0;38.0;0.0;0;14;13;1;0;0;1;0;0;0;1;0;0;0;0;13925.521484375;6819.65576171875;3266.92333984375;798.490478515625;559.0;311490;688.0;0.0;Calculated values ==>;1564697565.114;346.66;345.76;293.26000000000005;293.46000000000004;291.26000000000005;274.86;270.64921214262944;293.76000000000005;273.66;278.76000000000005;275.86;338.36;295.36;278.56;279.66;296.86;288.86;298.86;336.46000000000004;296.26000000000005;293.76000000000005;341.96000000000004;329.06;275.66;241.2770596917726;263.6948088759802;270.64921214262944;291.96000000000004;6280000.0;3260000.0;3300000.0;1340000.0;3300000.0;2690000.0;6310000.0;0.024;0.013500000000000002;0.059333333333333335;0.006333333333333333;0.0;0.024;0.0;6819.65576171875;3266.92333984375;798.490478515625;13925.521484375;499131.8330169432;497634.9537278004;253135.0556033134;253881.41003475865;246114.02572504382;432240.87345082423;464937.87425375095;455527.0399303971;472202.2088784924;521161.3343110397;475185.2819566202;455276.47423739;456649.39548440085;468829.6500331512;459226.0398047228;407666.01651130075;484711.5305650525;468082.9927975996;464937.87425375095;288545.87390705565;234559.02529450474;472007.13841251616;193947.19419329407;193947.19419329407;270.64363461845653;260468.7406612062;118666.53551754374;19593.071546568633;85657.54335112692;0;10;9;5;16;12;8;0;6;4;89772749030.40527;35676006165.16232;70013657510.25316;15520.404180401449;1761.0463133884064;0.0;6503.776321450965;322639.58039808297;86737.16833111524;0.0;309858.4874213603;2.1851240031366075;0.11011650331664523
390;2019-08-02 00:13:45.115;739;728;199;201;178;17;207;6;59;26;650;222;56;66;238;155;257;646;187;232;206;26;634;325;330;136;330;270;636;-1.0;77.0;448.0;3.0;0.0;0;15;13;1;0;0;1;0;0;0;1;0;0;0;0;13698.005859375;6879.2431640625;3319.021484375;806.4275512695309;555.0;311491;685.0;-1.0;Calculated values ==>;1564697625.115;347.06000000000006;345.96000000000004;293.06;293.26000000000005;290.96000000000004;274.86;270.5352231155435;293.86;273.76000000000005;279.06;275.76000000000005;338.16;295.36;278.76000000000005;279.76000000000005;296.96000000000004;288.66;298.86;337.76;296.36;293.76000000000005;341.66;328.66;275.76000000000005;241.71165711629368;263.82572766246335;270.5352231155435;291.86;6340000.0;3250000.0;3300000.0;1360000.0;3300000.0;2700000.0;6360000.0;0.0;0.012833333333333334;0.07466666666666667;0.0005;0.0;0.0;-0.0025267829284649056;6879.2431640625;3319.021484375;806.4275512695309;13698.005859375;499095.4444663499;497421.03333468747;252172.0379315477;252902.09557590916;244949.28905586756;432297.2667888766;465064.7867527433;455736.36858304456;471840.61823089625;520873.00346898544;475056.9445034598;455360.3838755622;456609.98996769276;468953.80112706515;459122.0867881512;404766.1670645641;486026.87055277335;468207.64609773055;464937.87425375095;287289.4124756198;232886.18681767926;471840.61823089625;193688.67626516946;193947.19419329407;270.5352231155435;260698.94055872704;118780.69491107887;19606.446086372634;85712.42713931034;0;10;9;5;16;12;8;0;6;4;89970752330.16609;35757007515.064476;70175360205.05783;19566.22769306801;139.0759709828634;0.0;0.0;322931.97386981867;86753.00294737174;0.0;309912.68646060914;1.7906274256880597;0.12383576831824941
391;2019-08-02 00:14:45.125;744;730;198;200;177;18;207;7;62;25;649;222;59;68;238;153;257;656;188;232;206;27;637;326;330;138;330;271;639;168.0;74.0;513.0;24.0;0.0;0;22;15;1;0;0;1;0;0;0;1;0;0;0;0;13646.2373046875;7025.56494140625;3383.27807617188;844.4679565429691;553.0;311492;682.0;0.0;Calculated values ==>;1564697685.125;347.56000000000006;346.16;292.96000000000004;293.16;290.86;274.96000000000004;270.64921214262944;293.86;273.86;279.36;275.66;338.06000000000006;295.36;279.06;279.96000000000004;296.96000000000004;288.46000000000004;298.86;338.76;296.36;293.76000000000005;341.36;328.46000000000004;275.86;242.14157278889297;263.95629194202945;270.64921214262944;291.96000000000004;6370000.0;3260000.0;3300000.0;1380000.0;3300000.0;2710000.0;6390000.0;0.028;0.012333333333333333;0.08549999999999999;0.004;0.0;0.028;0.0;7025.56494140625;3383.27807617188;844.4679565429691;13646.2373046875;499481.02767767466;497401.3625204261;251679.00438924308;252400.82167278352;244523.40922550156;432240.87345082423;465064.7867527433;455946.17688706075;471477.517547777;520687.6572569119;474928.4079867073;455570.218459065;456695.2632700159;468953.80112706515;458700.5080352945;403201.1758995681;487129.81490793236;468207.64609773055;464937.87425375095;286033.001929769;232049.79005350024;471673.81221397576;193967.65477626084;193967.65477626084;270.6492121426294;260926.84722984018;118896.58762417284;19620.20584184598;85768.28894438874;0;10;9;5;16;12;8;0;6;4;90168785330.13461;35839221215.05141;70337687255.03203;22399.16364047339;1110.8246297508597;0.0;7587.166145369723;323281.743749475;86763.4205216826;0.0;309975.9233828746;2.7633782170516006;0.13690410132150985
392;2019-08-02 00:15:45.126;748;734;198;199;175;18;207;7;65;24;648;221;62;72;238;151;257;666;187;232;207;28;645;326;330;140;330;272;648;163.0;81.0;642.0;0.0;0.0;0;30;18;1;0;0;1;0;0;0;1;0;0;0;0;13823.8994140625;7337.96875;3398.630859375;851.7651977539059;562.0;311493;679.0;0.0;Calculated values ==>;1564697745.126;347.96000000000004;346.56000000000006;292.96000000000004;293.06;290.66;274.96000000000004;270.64921214262944;293.86;273.86;279.66;275.56;337.96000000000004;295.26000000000005;279.36;280.36;296.96000000000004;288.26000000000005;298.86;339.76;296.36;293.86;341.06000000000006;329.36;275.96000000000004;242.56692532238324;264.08650396036035;270.64921214262944;291.86;6450000.0;3260000.0;3300000.0;1400000.0;3300000.0;2720000.0;6480000.0;0.027166666666666665;0.013500000000000002;0.107;0.0;0.0;0.027166666666666665;0.0;7337.96875;3398.630859375;851.7651977539059;13823.8994140625;499259.6128947435;497073.32584183314;251295.35099029914;251649.61643128656;243591.67732281185;432240.87345082423;465064.7867527433;456156.46186477825;471112.8868819084;520502.1097931759;474685.883135703;455780.5313339164;457029.9845156646;468953.80112706515;458437.0082111704;398522.1728524358;487592.2193598881;468207.64609773055;465064.7867527433;284776.6418597092;235813.6939595721;471506.718606615;193960.97240464555;193960.97240464555;270.64921214262944;261155.76885085;119016.28573305854;19634.34135370265;85824.80579404849;0;10;9;5;16;12;8;0;6;4;90366788629.89543;35922622604.95066;70500589969.83525;28054.917372234195;0.0;0.0;7364.986956456656;323702.20143158425;86772.6775478672;0.0;310100.52673526056;3.056505807178361;0.1503408432897076
393;2019-08-02 00:16:45.096;753;738;199;199;174;18;207;7;67;23;648;220;65;75;239;149;257;676;185;232;207;29;647;328;331;141;332;273;649;197.0;81.0;792.0;139.0;0.0;0;38;20;1;0;0;1;0;0;0;1;0;0;0;0;13949.892578125;7488.5234375;3405.83544921875;880.285888671875;580.0;311494;676.0;0.0;Calculated values ==>;1564697805.096;348.46000000000004;346.96000000000004;293.06;293.06;290.56;274.96000000000004;270.87642091645444;293.86;273.86;279.86;275.46000000000004;337.96000000000004;295.16;279.66;280.66;297.06;288.06;298.86;340.76;296.36;293.86;340.76;331.16;276.06;242.77792619122317;264.2163659402789;270.87642091645444;291.66;6470000.0;3279999.9999999995;3310000.0;1410000.0;3320000.0000000005;2730000.0;6490000.000000001;0.03283333333333333;0.013500000000000002;0.132;0.023166666666666665;0.0;0.03283333333333333;0.0;7488.5234375;3405.83544921875;880.285888671875;13949.892578125;499744.17841555487;497521.664772851;251607.2695392406;251607.2695392406;243242.46663033735;432127.2027000197;464918.8150780424;456242.0255909057;470880.6574889378;520419.8636924114;474442.756882826;455991.3195128801;457240.6883041983;468800.6648589401;457851.0663219474;397202.22690279695;488909.6582703211;468067.60413833417;464918.8150780424;283520.3318566784;243342.44575359824;471472.3440730569;194577.38286981764;194577.38286981764;270.87642091645444;261387.10139342863;119139.77805762917;19648.767895883553;85881.48132803752;0;10;9;5;16;12;8;0;6;4;90564989479.98999;36006880454.99086;70664008219.91321;34539.73283918363;6414.733267875043;0.0;8876.21035750338;324223.56270588556;86826.10693040304;0.0;310235.8023746193;4.232032253636197;0.26778120220186424
394;2019-08-02 00:17:45.127;759;742;199;200;175;20;207;7;68;21;648;219;66;78;240;148;257;683;186;232;207;29;647;330;331;141;334;273;650;95.0;84.0;827.0;151.0;0.0;0;46;22;1;0;0;1;0;0;0;1;0;0;0;0;14011.8046875;7583.60107421875;3406.74438476562;925.5056762695309;597.0;311495;674.0;0.0;Calculated values ==>;1564697865.127;349.06000000000006;347.36;293.06;293.16;290.66;275.16;271.1026128081217;293.86;273.86;279.96000000000004;275.26000000000005;337.96000000000004;295.06;279.76000000000005;280.96000000000004;297.16;287.96000000000004;298.86;341.46000000000004;296.36;293.86;340.56000000000006;332.86;276.06;242.77792619122317;264.2163659402789;271.1026128081217;291.76000000000005;6470000.0;3300000.0;3310000.0;1410000.0;3340000.0;2730000.0;6500000.0;0.01583333333333333;0.014;0.13783333333333334;0.025166666666666667;0.0;0.01583333333333333;0.0;7583.60107421875;3406.74438476562;925.5056762695309;14011.8046875;500551.2050239451;497969.6558328234;251565.09798587882;251920.04269159236;243529.6008043207;432012.3539207929;464918.8150780424;456367.22056082176;470683.2724168255;520419.8636924114;474328.69279058854;456116.7254362966;457613.5104259591;468647.34556850133;457394.12747153005;397202.22690279695;489796.1460537007;468067.60413833417;464918.8150780424;282682.81946839223;250454.15340279948;471472.3440730569;195157.5744613679;195157.5744613679;271.1026128081217;261620.23592848316;119265.44398938373;19663.823933895077;85938.28215872495;0;10;9;5;16;12;8;0;6;4;90763692090.44455;36091524165.184494;70827892850.28812;36003.396220708055;6953.921701894173;0.0;4271.219643097345;324811.72584342473;86937.56994822611;0.0;310345.42089853203;3.9635051688393923;0.29136475444166526
