;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
395;2019-08-02 00:18:45.117;763;745;199;200;175;23;207;9;68;21;648;218;67;80;240;146;257;684;187;233;207;29;641;332;331;142;337;273;643;-2.0;81.0;958.0;136.0;0.0;0;53;26;1;0;0;1;0;0;0;1;0;0;0;0;14008.380859375;7739.87255859375;3383.845703125;984.490112304688;618.0;311496;671.0;0.0;Calculated values ==>;1564697925.117;349.46000000000004;347.66;293.06;293.16;290.66;275.46000000000004;271.32779825182536;293.86;274.06;279.96000000000004;275.26000000000005;337.96000000000004;294.96000000000004;279.86;281.16;297.16;287.76000000000005;298.86;341.56000000000006;296.46000000000004;293.86;340.26;334.96000000000004;276.06;242.98782864720522;264.2163659402789;271.32779825182536;291.86;6409999.999999999;3320000.0000000005;3310000.0;1420000.0;3370000.0000000005;2730000.0;6430000.0;0.0;0.013500000000000002;0.15966666666666668;0.02266666666666667;0.0;0.0;0.0;7739.87255859375;3383.845703125;984.490112304688;14008.380859375;501646.27669269167;499045.1851304867;251864.03552576678;252223.35186624643;243748.6024308629;431896.3278553544;464918.8150780424;456367.22056082176;470549.00337383006;520419.8636924114;474214.5781425427;456242.0255909057;457861.56236386235;468228.8597881057;456799.83314036235;400966.47930707346;490663.8143060673;468192.39839130465;464918.8150780424;281426.5920051367;259240.94887492666;471339.3356437985;195685.4237609547;195157.5744613679;271.32779825182536;261853.69855781985;119393.11832040852;19679.737912697132;85994.86097809124;0;10;9;5;16;12;8;0;6;4;90962258990.47612;36176410015.19799;70991665550.31415;41622.19355571211;6248.1553360111275;0.0;0.0;325458.49794501194;87047.5689206747;0.0;310381.008463314;3.9535451829870016;0.31910525679757096
396;2019-08-02 00:19:45.138;765;747;200;200;177;25;208;10;69;20;647;217;68;82;241;146;257;681;185;233;207;30;638;335;331;142;339;274;640;-2.0;83.0;950.0;138.0;0.0;0;61;31;1;0;0;1;0;0;0;1;0;0;0;0;14284.1611328125;7998.30615234375;3315.14331054688;1035.4970703125;640.0;311497;668.0;0.0;Calculated values ==>;1564697985.138;349.66;347.86;293.16;293.16;290.86;275.66;271.6637117239857;293.96000000000004;274.16;280.06;275.16;337.86;294.86;279.96000000000004;281.36;297.26000000000005;287.76000000000005;298.86;341.26;296.46000000000004;293.86;339.96000000000004;337.16;276.16;242.98782864720522;264.3458800820626;271.6637117239857;291.66;6380000.0;3350000.0;3310000.0;1420000.0;3390000.0;2740000.0;6400000.0;0.0;0.013833333333333333;0.15833333333333333;0.023;0.0;0.0;0.0;7998.30615234375;3315.14331054688;1035.4970703125;14284.1611328125;502190.4404584708;499599.2945816163;252356.1625396911;252356.1625396911;244490.6315036155;431720.082569444;465045.8800973345;456327.9752008312;470450.12188174675;520233.9917342107;473970.3882431819;456202.5800313555;457948.7315913907;468074.5310787461;456306.29277385306;402659.51871896314;490554.25860714965;468192.39839130465;464918.8150780424;280170.41352433193;268448.3696465944;471438.0385572268;196520.8372739646;195157.5744613679;271.6637117239857;262089.55226064246;119524.31571248746;19696.57703082254;86050.70542517128;0;10;9;5;16;12;8;0;6;4;91160928500.17308;36261639835.067986;71155822985.06375;41136.13017175387;6323.095629515031;0.0;0.0;326148.3920201327;87152.36601137622;0.0;310381.008463314;3.8431801185358845;0.3083251875088533
397;2019-08-02 00:20:45.108;764;749;203;203;178;27;208;10;69;20;648;216;68;84;242;146;257;683;187;233;207;30;641;336;331;142;340;275;644;-2.0;86.0;1025.0;128.0;0.0;0;68;37;1;0;0;1;0;0;0;1;0;0;0;0;14678.154296875;8399.072265625;3327.14233398438;1085.64562988281;663.0;311498;665.0;0.0;Calculated values ==>;1564698045.108;349.56000000000006;348.06000000000006;293.46000000000004;293.46000000000004;290.96000000000004;275.86;271.77519066394296;293.96000000000004;274.16;280.06;275.16;337.96000000000004;294.76000000000005;279.96000000000004;281.56;297.36;287.76000000000005;298.86;341.46000000000004;296.46000000000004;293.86;339.66;339.46000000000004;276.16;242.98782864720522;264.4750485637546;271.77519066394296;291.86;6409999.999999999;3360000.0;3310000.0;1420000.0;3400000.0;2750000.0;6440000.000000001;0.0;0.014333333333333333;0.17083333333333334;0.021333333333333333;0.0;0.0;0.0;8399.072265625;3327.14233398438;1085.64562988281;14678.154296875;501779.5195427845;499489.24602191546;253267.74690304746;253267.74690304746;244684.27586446443;431660.74602318485;465045.8800973345;456163.22495542804;470450.12188174675;520255.215451958;473725.5823576378;456037.52269416815;458036.2765567328;468060.31569001265;456140.95722766884;400966.47930707346;490419.93992232135;468192.39839130465;464918.8150780424;278914.2836208781;278076.8904731985;471438.0385572268;196773.9732563591;195157.5744613679;271.77519066394296;262330.784213024;119660.89221029228;19714.24438190468;86106.03012937859;0;10;9;5;16;12;8;0;6;4;91359429200.26778;36346797235.10861;71320440635.14229;44312.33049859094;5859.500059751845;0.0;0.0;326860.1064908056;87253.83688135314;0.0;310381.008463314;3.916045731036779;0.31104467177668044
398;2019-08-02 00:21:45.129;763;750;207;207;181;27;208;11;69;20;649;216;68;85;242;146;257;689;188;233;208;31;638;338;331;141;342;276;640;-2.0;86.0;1068.0;156.0;0.0;0;73;42;1;0;0;1;0;0;0;1;0;0;0;0;15176.140625;8728.2763671875;3355.10400390625;1115.56616210938;682.0;311499;661.0;0.0;Calculated values ==>;1564698105.129;349.46000000000004;348.16;293.86;293.86;291.26000000000005;275.86;271.99741764416325;293.96000000000004;274.26000000000005;280.06;275.16;338.06000000000006;294.76000000000005;279.96000000000004;281.66;297.36;287.76000000000005;298.86;342.06000000000006;296.46000000000004;293.96000000000004;339.26;341.36;276.26000000000005;242.77792619122317;264.60387354146746;271.99741764416325;291.96000000000004;6380000.0;3379999.9999999995;3310000.0;1410000.0;3420000.0000000005;2760000.0;6400000.0;0.0;0.014333333333333333;0.178;0.026000000000000002;0.0;0.0;0.0;8728.2763671875;3355.10400390625;1115.56616210938;15176.140625;501924.72294606885;500001.9534373685;254946.21233390333;254946.21233390333;245799.71018171124;431541.1909327263;465045.8800973345;455998.05715364416;470584.5501933917;520276.5177910402;473594.9630407033;455872.0454851437;457999.9434910028;467779.46082823124;455809.03524857044;402659.51871896314;491671.2218032465;468192.39839130465;465045.8800973345;277239.5186164033;286033.001929769;471669.41905304807;197339.09396654312;195157.5744613679;271.99741764416325;262579.65707868687;119803.67007011478;19732.594233677682;86161.73500532786;0;10;9;5;16;12;8;0;6;4;91558098709.96474;36431726949.979065;71485798489.89006;46041.29544730398;7132.588452249129;0.0;0.0;327613.3169039482;87362.1421790461;0.0;310381.008463314;4.028646056394686;0.3280221002306106
399;2019-08-02 00:22:45.119;762;750;210;210;185;28;208;11;70;20;651;216;69;85;243;147;257;690;188;233;208;31;641;337;331;141;342;277;644;-2.0;85.0;1075.0;123.0;0.0;0;77;51;1;0;0;1;0;0;0;1;0;0;0;0;16005.466796875;9320.50390625;3344.82470703125;1138.39086914062;697.0;311500;657.0;0.0;Calculated values ==>;1564698165.119;349.36;348.16;294.16;294.16;291.66;275.96000000000004;271.8864255623528;293.96000000000004;274.26000000000005;280.16;275.16;338.26;294.76000000000005;280.06;281.66;297.46000000000004;287.86;298.86;342.16;296.46000000000004;293.96000000000004;338.86;342.86;276.26000000000005;242.77792619122317;264.73235714968143;271.8864255623528;291.96000000000004;6409999.999999999;3370000.0000000005;3310000.0;1410000.0;3420000.0000000005;2770000.0;6440000.000000001;0.0;0.014166666666666666;0.17916666666666667;0.0205;0.0;0.0;0.0;9320.50390625;3344.82470703125;1138.39086914062;16005.466796875;501512.96251349535;499623.8774299521;255885.3097193209;255885.3097193209;246987.47086734432;431601.1154718507;465045.8800973345;455958.6826844033;470584.5501933917;520401.6531527072;473464.13423947775;455832.46872283914;457839.1615416674;467905.89206737827;456111.2391622442;400966.47930707346;491400.4030113846;468192.39839130465;465045.8800973345;275564.83829863765;292315.56762988004;471669.41905304807;197044.11530781942;195157.5744613679;271.8864255623528;262839.4604994557;119954.05150466695;19751.37407844521;86217.55843913801;0;10;9;5;16;12;8;0;6;4;91756665609.9963;36516312849.99251;71651670839.91643;46388.85998830462;5629.818726777188;0.0;0.0;328383.43982415146;87468.47784665604;0.0;310381.008463314;3.7684537693861553;0.29769452607977887
400;2019-08-02 00:23:45.100;762;751;211;211;187;28;208;12;70;20;653;217;69;85;243;149;257;694;187;234;208;32;646;338;332;140;342;277;648;-1.0;85.0;927.0;102.0;0.0;0;78;57;1;0;0;1;0;0;0;1;0;0;0;0;16676.224609375;9802.966796875;3349.56884765625;1151.70654296875;709.0;311501;653.0;0.0;Calculated values ==>;1564698225.1;349.36;348.26;294.26000000000005;294.26000000000005;291.86;275.96000000000004;271.99741764416325;293.96000000000004;274.36;280.16;275.16;338.46000000000004;294.86;280.06;281.66;297.46000000000004;288.06;298.86;342.56000000000006;296.56;293.96000000000004;338.46000000000004;344.06000000000006;276.36;242.56692532238324;264.73235714968143;271.99741764416325;291.86;6459999.999999999;3379999.9999999995;3320000.0000000005;1400000.0;3420000.0000000005;2770000.0;6480000.0;0.0;0.014166666666666666;0.1545;0.017;0.0;0.0;0.0;9802.966796875;3349.56884765625;1151.70654296875;16676.224609375;501047.07297747914;499379.8114518878;256062.897393604;256062.897393604;247513.02350777402;431541.1909327263;464899.8708093094;455958.6826844033;470718.74820856744;520609.1306751579;473579.0705405047;455832.46872283914;457839.1615416674;467905.89206737827;456217.72235203144;397871.36824752646;491549.53903072246;468177.2643903578;464899.8708093094;273890.2417152289;297342.5633918147;471900.24888135743;197317.94305154934;195157.5744613679;271.99741764416325;263111.7216842464;120113.36329567012;19770.452180216518;86273.32738628332;0;10;9;5;16;12;8;0;6;4;91955502624.81927;36600586154.91747;71817818209.7685;39959.99427327594;4667.899199106739;0.0;0.0;329102.7857439921;87554.26498809527;0.0;310381.008463314;3.1199061710085907;0.24424826883637232
401;2019-08-02 00:24:45.120;764;753;211;211;189;28;209;12;68;20;656;217;68;84;244;151;257;698;187;234;208;32;649;339;332;139;344;276;651;-1.0;86.0;964.0;130.0;0.0;0;78;61;1;0;0;1;0;0;0;1;0;0;0;0;17033.615234375;10142.0458984375;3354.04638671875;1141.5224609375;720.0;311502;649.0;0.0;Calculated values ==>;1564698285.12;349.56000000000006;348.46000000000004;294.26000000000005;294.26000000000005;292.06;275.96000000000004;272.10816812424576;294.06;274.36;279.96000000000004;275.16;338.76;294.86;279.96000000000004;281.56;297.56;288.26000000000005;298.86;342.96000000000004;296.56;293.96000000000004;338.06000000000006;345.16;276.36;242.35481222062532;264.60387354146746;272.10816812424576;291.86;6490000.000000001;3390000.0;3320000.0000000005;1390000.0;3440000.0;2760000.0;6509999.999999999;0.0;0.014333333333333333;0.16066666666666668;0.021666666666666667;0.0;0.0;0.0;10142.0458984375;3354.04638671875;1141.5224609375;17033.615234375;501035.2411513692;499365.76144366805;255910.9596407508;255910.9596407508;248075.7180709481;431480.97241316177;465027.0883105295;455872.0454851437;470852.7170844846;521002.16170846956;473709.71808729484;455872.0454851437;457875.5914523212;467751.2822538356;456324.5675475243;395802.66626090923;491802.6049639943;468177.2643903578;464899.8708093094;272215.72791638016;301951.40411888575;472032.3497595296;197608.76562038713;195157.5744613679;272.1081681242458;263392.7306546323;120279.62713755792;19789.568791990227;86329.20946770544;0;10;9;5;16;12;8;0;6;4;92154769024.75595;36684314054.89087;71983773509.71576;41494.30029827089;5945.844323014752;0.0;0.0;329781.7977938019;87642.74233337239;0.0;310381.008463314;3.2409750799013004;0.2600170704956196
402;2019-08-02 00:25:45.121;767;755;209;210;188;28;209;13;64;21;658;218;65;83;244;153;257;704;188;234;208;33;650;342;332;138;346;275;652;-3.0;76.0;785.0;175.0;0.0;0;78;65;1;0;0;1;0;0;0;1;0;0;0;0;17459.546875;10360.787109375;3382.64501953125;1144.79223632812;729.0;311503;645.0;0.0;Calculated values ==>;1564698345.121;349.86;348.66;294.06;294.16;291.96000000000004;275.96000000000004;272.43898195401505;294.06;274.46000000000004;279.56;275.26000000000005;338.96000000000004;294.96000000000004;279.66;281.46000000000004;297.56;288.46000000000004;298.86;343.56000000000006;296.56;293.96000000000004;337.66;346.06000000000006;276.46000000000004;242.14157278889297;264.4750485637546;272.43898195401505;291.96000000000004;6500000.0;3420000.0000000005;3320000.0000000005;1380000.0;3460000.0;2750000.0;6520000.0;0.0;0.012666666666666666;0.13083333333333333;0.029166666666666667;0.0;0.0;0.0;10360.787109375;3382.64501953125;1144.79223632812;17459.546875;501344.39667534514;499541.5270572012;255108.98086645897;255483.69890947625;247703.7471714493;431298.55289687274;465027.0883105295;455533.634604728;471084.70712553355;521291.09886235645;473954.67959298426;455659.7696930013;457912.11492434895;467469.3070540877;456101.2842886358;395068.51911946427;492539.48986767454;468177.2643903578;464899.8708093094;270541.29595472733;305722.83045113535;472262.261994151;198484.57203513317;195157.5744613679;272.43898195401505;263680.1784637224;120450.48692737792;19808.621732063843;86385.34949856436;0;10;9;5;16;12;8;0;6;4;92353972345.30687;36767415440.1207;72149076265.17293;33630.58568618866;7985.182623804686;0.0;0.0;330407.8489460824;87758.8361597818;0.0;310381.008463314;2.795213672838697;0.24270485885485693
403;2019-08-02 00:26:45.121;771;758;206;206;186;30;209;14;54;21;659;218;56;80;245;153;257;705;190;234;208;34;643;345;332;138;350;274;645;-2.0;85.0;707.0;170.0;0.0;0;78;67;1;0;0;1;0;0;0;1;0;0;0;0;17233.392578125;10446.8857421875;3294.724609375;1142.79833984375;735.0;311504;640.0;0.0;Calculated values ==>;1564698405.121;350.26;348.96000000000004;293.76000000000005;293.76000000000005;291.76000000000005;276.16;272.7676641592781;294.06;274.56;278.56;275.26000000000005;339.06000000000006;294.96000000000004;278.76000000000005;281.16;297.66;288.46000000000004;298.86;343.66;296.56;293.96000000000004;337.16;346.66;276.56;242.14157278889297;264.3458800820626;272.7676641592781;292.16;6430000.0;3450000.0;3320000.0000000005;1380000.0;3500000.0;2740000.0;6450000.0;0.0;0.014166666666666666;0.11783333333333333;0.028333333333333332;0.0;0.0;0.0;10446.8857421875;3294.724609375;1142.79833984375;17233.392578125;502526.16089691536;500604.5051785452;254327.5929000559;254327.5929000559;247286.09725579587;431113.4868728058;465027.0883105295;454435.6487264574;471084.70712553355;521476.21383888565;474084.73182501475;454689.4023167429;457700.4938646047;467030.3681613109;455602.4218440765;399773.94086140377;493385.11520739814;468177.2643903578;464899.8708093094;268448.3696465944;308237.3991652946;472360.27449258295;199315.60142717732;195157.5744613679;272.7676641592781;263969.28629249847;120623.88420114094;19827.684986865275;86440.99424547191;0;10;9;5;16;12;8;0;6;4;92553172345.30687;36850215440.1207;72313776265.17293;30061.645573431833;7736.265736853159;0.0;0.0;330938.6175399126;87889.84822945394;0.0;310381.008463314;2.539429821764315;0.22543053151375306
404;2019-08-02 00:27:45.112;771;759;204;204;185;33;209;15;50;22;660;218;50;77;245;153;257;703;189;234;209;34;646;346;332;138;350;274;648;-3.0;87.0;758.0;124.0;0.0;0;80;69;1;0;0;1;0;0;0;1;0;0;0;0;17190.37890625;10569.2861328125;3294.28198242188;1150.64086914062;740.0;311505;634.0;0.0;Calculated values ==>;1564698465.112;350.26;349.06000000000006;293.56;293.56;291.66;276.46000000000004;272.8767566201714;294.06;274.66;278.16;275.36;339.16;294.96000000000004;278.16;280.86;297.66;288.46000000000004;298.86;343.46000000000004;296.56;294.06;336.56;347.16;276.56;242.14157278889297;264.3458800820626;272.8767566201714;292.06;6459999.999999999;3460000.0;3320000.0000000005;1380000.0;3500000.0;2740000.0;6480000.0;0.0;0.0145;0.12633333333333333;0.020666666666666667;0.0;0.0;0.0;10569.2861328125;3294.28198242188;1150.64086914062;17190.37890625;502249.59032867436;500457.42228874523;253450.37566408192;253450.37566408192;246845.84225439615;431051.2098666511;465027.0883105295;453926.760543954;471182.93757713656;521579.667902293;474084.73182501475;453926.760543954;457327.39181888243;467030.3681613109;455435.2880278432;397871.36824752646;492805.003868346;468177.2643903578;465027.0883105295;265937.0223246507;310333.04987691523;472360.27449258295;199499.3749069749;195157.5744613679;272.8767566201714;264256.108024853;120798.99269636738;19846.794113454416;86495.89439742104;0;10;9;5;16;12;8;0;6;4;92752342465.0979;36933003020.03384;72478151605.00046;32142.659718805022;5639.1252581025665;0.0;0.0;331456.9089947558;88001.2931017229;0.0;310381.008463314;2.516401964047948;0.2093867800676216
405;2019-08-02 00:28:45.122;770;759;205;205;184;34;209;16;53;23;660;219;52;74;245;153;257;705;189;234;209;35;647;346;332;137;351;274;648;0.0;86.0;801.0;113.0;0.0;0;80;73;1;0;0;1;0;0;0;1;0;0;0;0;17570.150390625;10933.8837890625;3301.31884765625;1148.95739746094;745.0;311506;627.0;0.0;Calculated values ==>;1564698525.122;350.16;349.06000000000006;293.66;293.66;291.56;276.56;272.8767566201714;294.06;274.76000000000005;278.46000000000004;275.46000000000004;339.16;295.06;278.36;280.56;297.66;288.46000000000004;298.86;343.66;296.56;294.06;335.86;347.66;276.66;241.92719264551067;264.3458800820626;272.8767566201714;292.06;6470000.0;3460000.0;3320000.0000000005;1370000.0;3510000.0;2740000.0;6480000.0;0.0;0.014333333333333333;0.1335;0.01883333333333333;0.0;0.0;0.0;10933.8837890625;3301.31884765625;1148.95739746094;17570.150390625;502023.8391099866;500457.42228874523;253816.7412004523;253816.7412004523;246514.40857277898;431051.2098666511;465027.0883105295;454308.6002973701;471414.1961389312;521579.667902293;474199.02410126926;454181.43656811543;456953.3821998456;466888.18498842104;455435.2880278432;397202.22690279695;493082.96226206986;468177.2643903578;465027.0883105295;263007.33956846996;312428.86344474956;472589.4791058512;199479.1566536666;195157.5744613679;272.8767566201714;264545.8273807938;120978.21564453497;19865.9606262262;86550.86689821967;0;10;9;5;16;12;8;0;6;4;92951575665.06624;37015516770.02072;72642579004.97433;34019.73072643442;5143.577739516143;0.0;0.0;332008.35414058744;88091.16393599848;0.0;310381.008463314;2.545690397066831;0.20755148220986672
406;2019-08-02 00:29:45.113;770;759;207;206;186;34;209;18;55;24;660;219;54;72;246;154;257;705;188;234;209;35;644;348;332;138;352;274;646;-1.0;82.0;745.0;114.0;0.0;0;79;75;1;0;0;1;0;0;0;1;0;0;0;0;17729.15625;10867.888671875;3332.70556640625;1140.71667480469;749.0;311507;620.0;0.0;Calculated values ==>;1564698585.113;350.16;349.06000000000006;293.86;293.76000000000005;291.76000000000005;276.56;273.0942459734351;294.06;274.96000000000004;278.66;275.56;339.16;295.06;278.56;280.36;297.76000000000005;288.56;298.86;343.66;296.56;294.06;335.16;348.06000000000006;276.66;242.14157278889297;264.3458800820626;273.0942459734351;291.96000000000004;6440000.000000001;3479999.9999999995;3320000.0000000005;1380000.0;3520000.0000000005;2740000.0;6459999.999999999;0.0;0.013666666666666666;0.12416666666666668;0.019;0.0;0.0;0.0;10867.888671875;3332.70556640625;1140.71667480469;17729.15625;502300.9348848554;500644.92514935264;254652.23279573876;254279.93971616673;247250.17186331778;430925.7729439634;465027.0883105295;454562.58251487085;471379.3427040597;521579.667902293;474199.02410126926;454435.6487264574;456703.53087032825;466874.24836804555;455238.5384220354;399155.9711211383;493284.4759544703;468177.2643903578;465027.0883105295;260077.89159075968;314105.63291466556;472458.26935960614;200007.13214609487;195157.5744613679;273.0942459734351;264839.9441450238;121159.86982930328;19885.038381382474;86606.14214241502;0;10;9;5;16;12;8;0;6;4;93150745784.85727;37098004394.93417;72806954344.80188;31607.301754123022;5176.571607056714;0.0;0.0;332555.1640435611;88177.15228027635;0.0;310381.008463314;2.397700794252437;0.19670653679903907
407;2019-08-02 00:30:45.123;769;758;208;208;187;34;210;19;55;25;660;219;54;71;246;156;257;706;189;234;209;35;645;347;333;137;352;273;647;-2.0;86.0;816.0;42.0;0.0;0;80;76;1;0;0;1;0;0;0;1;0;0;0;0;17919.5859375;11118.4833984375;3330.6298828125;1142.88391113281;753.0;311508;613.0;0.0;Calculated values ==>;1564698645.123;350.06000000000006;348.96000000000004;293.96000000000004;293.96000000000004;291.86;276.56;272.9856168485579;294.16;275.06;278.66;275.66;339.16;295.06;278.56;280.26000000000005;297.76000000000005;288.76000000000005;298.86;343.76;296.56;294.06;334.46000000000004;348.46000000000004;276.66;241.92719264551067;264.2163659402789;272.9856168485579;292.06;6450000.0;3470000.0000000005;3329999.9999999995;1370000.0;3520000.0000000005;2730000.0;6470000.0;0.0;0.014333333333333333;0.136;0.007;0.0;0.0;0.0;11118.4833984375;3330.6298828125;1142.88391113281;17919.5859375;502075.34802636574;500416.88824527874;254977.91384310985;254977.91384310985;247549.15300922125;430988.63858405815;465008.4116776196;454731.31114620477;471610.25455702154;521661.1301431516;474328.69279058854;454604.701866729;456742.1801358189;466874.24836804555;455682.6129146597;398522.1728524358;493322.4581988528;468037.16834687616;464881.0417343727;257148.6733736563;315782.5089487807;472589.4791058512;199646.98786026053;195157.5744613679;272.9856168485579;265137.06650868105;121343.12013315463;19904.071557929743;86661.67919244892;0;10;9;5;16;12;8;0;6;4;93350279034.82556;37180518144.92106;72971081694.7758;34691.46796688842;1910.5974387191347;0.0;0.0;333107.745872773;88236.22186560543;0.0;310381.008463314;2.347490507725902;0.1739922532673021
408;2019-08-02 00:31:45.114;769;758;209;209;188;33;210;21;55;25;660;219;54;71;247;157;257;707;190;234;209;36;641;348;333;134;353;273;643;-1.0;85.0;813.0;49.0;0.0;0;65;77;1;0;0;1;0;0;0;1;0;0;0;0;17736.818359375;11061.3671875;3266.17749023438;1076.83032226562;755.0;311509;606.0;0.0;Calculated values ==>;1564698705.114;350.06000000000006;348.96000000000004;294.06;294.06;291.96000000000004;276.46000000000004;273.0942459734351;294.16;275.26000000000005;278.66;275.66;339.16;295.06;278.56;280.26000000000005;297.86;288.86;298.86;343.86;296.56;294.06;333.76000000000005;348.66;276.76000000000005;241.2770596917726;264.2163659402789;273.0942459734351;292.16;6409999.999999999;3479999.9999999995;3329999.9999999995;1340000.0;3529999.9999999995;2730000.0;6430000.0;0.0;0.014166666666666666;0.1355;0.008166666666666666;0.0;0.0;0.0;11061.3671875;3266.17749023438;1076.83032226562;17736.818359375;502444.67300803005;500791.8712885246;255554.62996989163;255554.62996989163;248033.1680846706;430925.7729439634;465008.4116776196;454731.31114620477;472007.13841251616;521661.1301431516;474328.69279058854;454604.701866729;456742.1801358189;466860.4312889494;455654.0168554676;400966.47930707346;493862.3504763814;468037.16834687616;464881.0417343727;254219.67992080047;316620.98725437425;473079.2034362849;199924.88619065675;195157.5744613679;273.0942459734351;265434.1586415186;121527.92449709811;19922.566401952703;86716.64434137587;0;10;9;5;16;12;8;0;6;4;93550049065.4099;37261805950.15883;73134857125.25485;34526.27058147676;2230.760257505963;0.0;0.0;333684.4738401898;88270.72800314445;0.0;310381.008463314;2.386142303013444;0.17963273552598283
409;2019-08-02 00:32:45.134;768;757;209;209;189;33;210;22;55;26;662;220;54;69;247;158;257;705;189;234;209;36;643;348;333;133;353;272;645;-2.0;80.0;768.0;55.0;0.0;0;56;77;1;0;0;1;0;0;0;1;0;0;0;0;18002.857421875;11058.013671875;3277.89599609375;1011.37371826172;758.0;311510;598.0;0.0;Calculated values ==>;1564698765.134;349.96000000000004;348.86;294.06;294.06;292.06;276.46000000000004;273.0942459734351;294.16;275.36;278.66;275.76000000000005;339.36;295.16;278.56;280.06;297.86;288.96000000000004;298.86;343.66;296.56;294.06;332.96000000000004;348.96000000000004;276.76000000000005;241.05796691057077;264.08650396036035;273.0942459734351;292.06;6430000.0;3479999.9999999995;3329999.9999999995;1330000.0;3529999.9999999995;2720000.0;6450000.0;0.0;0.013333333333333334;0.128;0.009166666666666667;0.0;0.0;0.0;11058.013671875;3277.89599609375;1011.37371826172;18002.857421875;502127.0094428837;500470.3536073308;255453.90185051988;255453.90185051988;248297.79092256527;430925.7729439634;465008.4116776196;454899.59490120475;472236.3865531139;521949.1457370793;474572.0451332631;454773.307598347;456656.2351293225;466860.4312889494;455792.1995951874;399773.94086140377;493385.11520739814;468037.16834687616;464881.0417343727;250872.52762923925;317878.7554427003;473209.4130839679;199928.97121378005;195157.5744613679;273.0942459734351;265732.0885498115;121712.31411359225;19939.973902851678;86771.19646505984;0;10;9;5;16;12;8;0;6;4;93749915665.34637;37341932650.13336;73298411625.20288;32636.239831990362;2505.0707171433887;0.0;0.0;334244.3479893197;88310.20641634002;0.0;310381.008463314;2.2897414262033116;0.17380527202108065
410;2019-08-02 00:33:45.115;768;757;209;209;189;32;210;23;56;27;662;220;55;68;247;158;257;705;189;235;210;37;642;348;333;132;352;270;643;-3.0;87.0;823.0;0.0;0.0;0;46;75;1;0;0;1;0;0;0;1;0;0;0;0;17626.5234375;10826.072265625;3254.7578125;937.361206054688;758.0;311511;589.0;0.0;Calculated values ==>;1564698825.115;349.96000000000004;348.86;294.06;294.06;292.06;276.36;273.0942459734351;294.16;275.46000000000004;278.76000000000005;275.86;339.36;295.16;278.66;279.96000000000004;297.86;288.96000000000004;298.86;343.66;296.66;294.16;332.06;348.96000000000004;276.86;240.83765695389522;263.82572766246335;273.0942459734351;292.06;6420000.0;3479999.9999999995;3329999.9999999995;1320000.0;3520000.0000000005;2700000.0;6430000.0;0.0;0.0145;0.1371666666666667;0.0;0.0;0.0;0.0;10826.072265625;3254.7578125;937.361206054688;17626.5234375;502219.4261812589;500657.9585992779;255554.62996989163;255554.62996989163;248372.91686444468;430925.7729439634;465008.4116776196;455360.3838755622;472465.0996282349;522111.54453349544;474830.01520018437;455234.8412542021;456858.67139676074;467002.66106950067;455792.1995951874;400377.1307428786;493586.1591442914;468162.24434450764;465008.4116776196;247107.31509690773;317878.7554427003;473436.4806182908;199863.94513942164;195157.5744613679;273.0942459734351;266028.9060347314;121894.6237465712;19956.20821804492;86825.61800780211;0;10;9;5;16;12;8;0;6;4;93949652395.16853;37421407475.0626;73460960135.05815;35045.59484664062;0.0;0.0;0.0;334808.18467296474;88331.07539502768;0.0;310381.008463314;2.333542980209474;0.1615496897520086
411;2019-08-02 00:34:45.085;767;757;208;208;189;32;210;24;57;28;662;220;55;67;248;158;257;702;189;235;210;38;637;348;333;131;353;268;638;-2.0;84.0;738.0;19.0;0.0;0;31;68;1;0;0;1;0;0;0;1;0;0;0;0;16939.388671875;10444.4658203125;3207.53100585938;841.74658203125;758.0;311512;580.0;0.0;Calculated values ==>;1564698885.085;349.86;348.86;293.96000000000004;293.96000000000004;292.06;276.36;273.0942459734351;294.16;275.56;278.86;275.96000000000004;339.36;295.16;278.66;279.86;297.96000000000004;288.96000000000004;298.86;343.36;296.66;294.16;331.16;348.96000000000004;276.96000000000004;240.61611355647437;263.56353331371673;273.0942459734351;292.06;6370000.0;3479999.9999999995;3329999.9999999995;1310000.0;3529999.9999999995;2680000.0;6380000.0;0.0;0.014;0.123;0.0031666666666666666;0.0;0.0;0.0;10444.4658203125;3207.53100585938;841.74658203125;16939.388671875;502548.1104925677;501125.8734480048;255427.21600181;255427.21600181;248563.22301716174;430925.7729439634;465008.4116776196;455818.0805810593;472693.2819402637;522273.7438386137;475087.1826065089;455568.34810058575;457060.57793600933;466988.98658911174;455792.1995951874;403201.1758995681;493674.5305720983;468162.24434450764;465008.4116776196;243342.44575359824;317878.7554427003;473663.03176242136;199888.28496322746;195157.5744613679;273.0942459734351;266316.8112778131;122071.78960346318;19971.026703336924;86879.44348844404;0;10;9;5;16;12;8;0;6;4;94149352495.26381;37500268025.10022;73622279435.13512;31479.36486099331;866.9533648641141;0.0;0.0;335362.2821501272;88338.2963940993;0.0;310381.008463314;2.2317435402885732;0.16010459799547064
412;2019-08-02 00:35:45.115;765;756;207;207;187;32;210;24;57;30;661;220;56;66;248;158;257;698;189;235;210;39;633;347;333;130;351;266;635;-1.0;79.0;448.0;78.0;0.0;0;12;59;1;0;0;1;0;0;0;1;0;0;0;0;16090.416015625;9717.578125;3198.79565429688;731.634521484375;758.0;311513;572.0;0.0;Calculated values ==>;1564698945.115;349.66;348.76;293.86;293.86;291.86;276.36;272.9856168485579;294.16;275.56;278.86;276.16;339.26;295.16;278.76000000000005;279.76000000000005;297.96000000000004;288.96000000000004;298.86;342.96000000000004;296.66;294.16;330.36;348.96000000000004;277.06;240.39332010688793;263.299902668528;272.9856168485579;292.06;6330000.0;3470000.0000000005;3329999.9999999995;1300000.0;3510000.0;2660000.0;6350000.0;0.0;0.013166666666666667;0.07466666666666667;0.013000000000000001;0.0;0.0;0.0;9717.578125;3198.79565429688;731.634521484375;16090.416015625;502652.1475576943;501272.8347242465;255197.86393363544;255197.86393363544;247993.16408789955;430988.63858405815;465008.4116776196;456148.64740695804;473017.81868751155;522332.8564997259;475343.5543648621;456024.44544099725;457261.95882343844;467272.7042113409;455958.4348916366;405269.4539882262;493425.51364400366;468162.24434450764;465008.4116776196;239996.17471937067;317878.7554427003;473889.0705746373;199728.2508393375;195157.5744613679;272.9856168485579;266592.1972742639;122239.89064477712;19984.144768281232;86932.85623694764;0;10;9;5;16;12;8;0;6;4;94349252395.16853;37578607175.06288;73782559535.05873;19146.056277049003;3564.0906565588975;0.0;0.0;335784.3715986645;88375.24022361031;0.0;310381.008463314;1.6639898242374238;0.13965601679753412
413;2019-08-02 00:36:45.106;762;754;206;206;186;30;211;25;58;31;658;221;57;65;248;158;257;691;188;235;210;40;625;346;333;131;351;266;627;-2.0;-1.0;655.0;61.0;0.0;0;1;53;1;0;0;1;0;0;0;1;0;0;0;0;15540.8876953125;9238.5654296875;3145.00341796875;716.317504882812;757.0;311514;564.0;0.0;Calculated values ==>;1564699005.106;349.36;348.56000000000006;293.76000000000005;293.76000000000005;291.76000000000005;276.16;272.8767566201714;294.26000000000005;275.66;278.96000000000004;276.26000000000005;338.96000000000004;295.26000000000005;278.86;279.66;297.96000000000004;288.96000000000004;298.86;342.26;296.66;294.16;329.56;348.86;277.16;240.61611355647437;263.299902668528;272.8767566201714;291.96000000000004;6250000.0;3460000.0;3329999.9999999995;1310000.0;3510000.0;2660000.0;6270000.0;0.0;0.0;0.10916666666666666;0.010166666666666666;0.0;0.0;0.0;9238.5654296875;3145.00341796875;716.317504882812;15540.8876953125;502993.53962188796;501753.2846117804;255225.96353551702;255225.96353551702;247955.8110448613;431051.2098666511;465135.68422204774;456272.74777275196;472984.3684616349;522024.1401083039;475456.35476137494;456148.64740695804;457138.6516267367;467272.7042113409;456124.25196328654;409019.5875663477;493271.07142584294;468162.24434450764;465008.4116776196;236650.15891445865;317459.4925940039;473856.7996405058;199408.180854581;195157.5744613679;272.8767566201714;266855.7519324489;122397.8348123877;19996.209225214934;86985.71329941222;0;10;9;5;16;12;8;0;6;4;94549022424.95894;37656895429.98074;73942135594.8913;28041.04855523366;2790.2276243235688;-0.0;0.0;336177.5384879733;88428.1849329976;0.0;310381.008463314;2.3535529507537607;0.18201602408928033
414;2019-08-02 00:37:45.086;757;750;207;207;187;29;211;25;59;32;654;222;58;66;248;158;257;675;187;235;210;42;620;345;334;131;349;266;622;-2.0;74.0;402.0;81.0;0.0;0;1;47;1;0;0;1;0;0;0;1;0;0;0;0;15024.4443359375;8780.3583984375;3149.04150390625;721.612670898438;757.0;311515;557.0;0.0;Calculated values ==>;1564699065.086;348.86;348.16;293.86;293.86;291.86;276.06;272.7676641592781;294.26000000000005;275.66;279.06;276.36;338.56000000000006;295.36;278.96000000000004;279.76000000000005;297.96000000000004;288.96000000000004;298.86;340.66;296.66;294.16;328.86;348.86;277.36;240.61611355647437;263.299902668528;272.7676641592781;291.86;6200000.0;3450000.0;3340000.0;1310000.0;3490000.0;2660000.0;6220000.0;0.0;0.012333333333333333;0.06699999999999999;0.013500000000000002;0.0;0.0;0.0;8780.3583984375;3149.04150390625;721.612670898438;15024.4443359375;502797.51915060077;501690.63123594556;255883.1319160122;255883.1319160122;248497.47518344191;431113.4868728058;464989.85048381647;456396.7470934617;473081.36623795505;521612.39297284395;475569.1085813976;456272.74777275196;457261.95882343844;467555.3807712752;456289.65379461227;411156.95700796123;491580.44328561303;468022.1217163963;464862.32813997846;233722.59852315116;317459.4925940039;474050.5081408163;199230.86897734983;195157.5744613679;272.7676641592781;267110.3781290902;122547.94245843694;20008.187982433097;87038.14619031973;0;10;9;5;16;12;8;0;6;4;94749055725.02255;37735469230.00573;74101682394.94203;17230.11383377949;3710.0651287067976;0.0;0.0;336554.67242143943;88482.33598292132;0.0;310381.008463314;1.6552176231945488;0.14082624259370924
415;2019-08-02 00:38:45.107;751;746;208;208;187;27;211;24;61;33;652;222;59;67;248;157;257;660;187;235;210;43;615;343;334;129;347;266;617;0.0;26.0;487.0;70.0;0.0;0;1;41;1;0;0;1;0;0;0;1;0;0;0;0;14509.5439453125;8365.146484375;3118.93530273438;723.138916015625;755.0;311516;550.0;0.0;Calculated values ==>;1564699125.107;348.26;347.76;293.96000000000004;293.96000000000004;291.86;275.86;272.5487779782249;294.26000000000005;275.56;279.26000000000005;276.46000000000004;338.36;295.36;279.06;279.86;297.96000000000004;288.86;298.86;339.16;296.66;294.16;328.16;348.66;277.46000000000004;240.16925963744896;263.299902668528;272.5487779782249;291.86;6150000.0;3429999.9999999995;3340000.0;1290000.0;3470000.0000000005;2660000.0;6170000.0;0.0;0.004333333333333333;0.08116666666666666;0.011666666666666665;0.0;0.0;0.0;8365.146484375;3118.93530273438;723.138916015625;14509.5439453125;502472.9421075941;501629.966303188;256560.54452350546;256560.54452350546;248698.42710397101;431237.1583312671;464989.85048381647;456644.4447987977;473438.18344108673;521406.46507941745;475569.1085813976;456396.7470934617;457385.16926669824;467837.0269053808;456482.75535381737;413167.0198669612;490026.091933385;468022.1217163963;464862.32813997846;230795.22267914342;316620.98725437425;474404.2798038372;198657.78711095636;195157.5744613679;272.5487779782249;267356.58083950216;122690.87167386602;20020.231792878978;87090.39761210195;0;10;9;5;16;12;8;0;6;4;94949525865.51309;37813496530.196655;74261338255.3327;20939.917048996456;3217.042414750276;0.0;0.0;336872.86734216457;88540.08208332176;0.0;310381.008463314;1.9789074066271803;0.16021577749688068
416;2019-08-02 00:39:45.137;745;742;209;209;188;26;211;22;62;33;652;223;61;69;248;157;257;641;186;236;211;45;610;341;334;128;346;267;612;-2.0;75.0;710.0;78.0;0.0;0;1;38;1;0;0;1;0;0;0;0;0;0;0;0;13694.162109375;8098.42626953125;3061.70385742188;0.0;753.0;311517;544.0;0.0;Calculated values ==>;1564699185.137;347.66;347.36;294.06;294.06;291.96000000000004;275.76000000000005;272.3289490889957;294.26000000000005;275.36;279.36;276.46000000000004;338.36;295.46000000000004;279.26000000000005;280.06;297.96000000000004;288.86;298.86;337.26;296.76000000000005;294.26000000000005;327.56;348.46000000000004;277.66;239.943914813709;263.43189868330234;272.3289490889957;291.76000000000005;6100000.0;3410000.0;3340000.0;1280000.0;3460000.0;2670000.0;6120000.0;0.0;0.0125;0.11833333333333333;0.013000000000000001;0.0;0.0;0.0;8098.42626953125;3061.70385742188;0.0;13694.162109375;502151.298143386;501571.28662777867;257260.21168979577;257260.21168979577;249258.5704148213;431359.6534126046;464989.85048381647;456604.5754085982;473567.7884962697;521324.805813728;475554.240543988;456480.5776664727;457469.7858516945;467977.466838154;456811.36733914696;415068.65561616264;487912.78767782176;468147.33850317035;464989.85048381647;228286.1864045524;315782.5089487807;474725.2124086044;198117.69820922398;195157.5744613679;272.3289490889957;267591.729238621;122828.13671163628;20026.260963588385;87141.9286910752;0;10;9;5;16;12;8;0;6;4;95150026065.41754;37890635080.15989;74421318205.25645;30587.613801925945;3595.8976845919456;0.0;0.0;337302.4781304294;88596.88497137296;0.0;310381.008463314;3.063002948680712;0.23883320451071205
417;2019-08-02 00:40:45.108;738;737;210;211;189;24;211;19;63;36;647;223;62;68;247;157;257;624;187;236;211;49;609;337;334;149;342;266;612;282.0;1.0;471.0;75.0;0.0;0;1;31;1;0;0;1;0;0;0;0;0;0;0;0;13426.837890625;7654.6064453125;3089.46948242188;0.0;752.0;311518;539.0;0.0;Calculated values ==>;1564699245.108;346.96000000000004;346.86;294.16;294.26000000000005;292.06;275.56;271.8864255623528;294.26000000000005;275.06;279.46000000000004;276.76000000000005;337.86;295.46000000000004;279.36;279.96000000000004;297.86;288.86;298.86;335.56;296.76000000000005;294.26000000000005;327.06;348.36;278.06;244.42749628697553;263.299902668528;271.8864255623528;291.86;6090000.0;3370000.0000000005;3340000.0;1490000.0;3420000.0000000005;2660000.0;6120000.0;0.047;0.00016666666666666666;0.0785;0.0125;0.0;0.047;0.0;7654.6064453125;3089.46948242188;0.0;13426.837890625;501327.0853878855;500913.68864104984;257673.5129251205;258090.5131683296;249615.5975803779;431601.1154718507;464989.85048381647;456891.7448795973;471100.1837172131;520891.48461056344;475681.81602023204;456768.14427255985;457508.28347498295;468410.71828697284;457463.7745899158;415437.3232049786;485523.5038209994;468147.33850317035;464989.85048381647;226195.42121513622;315363.2798926983;472394.17025429383;197049.93953399936;197049.93953399936;271.8864255623528;267817.628334428;122959.3485344489;20026.260963588385;87193.16369331046;0;10;9;5;16;12;8;0;6;4;95350329205.27103;37973694915.09913;74581140920.13954;20397.581719629437;3441.802884003681;0.0;12593.175814641403;337727.14940242755;88655.50412977442;0.0;310485.90087251225;3.3909440572947545;0.15340450546932063
418;2019-08-02 00:41:45.138;733;732;210;211;189;22;212;15;64;39;631;224;63;68;247;156;257;599;185;236;211;53;609;335;334;164;339;268;611;477.0;76.0;335.0;111.0;0.0;0;25;29;1;0;0;1;0;0;0;1;0;0;0;0;14141.001953125;7534.77685546875;3088.73266601562;584.2860107421881;750.0;311519;534.0;0.0;Calculated values ==>;1564699305.138;346.46000000000004;346.36;294.16;294.26000000000005;292.06;275.36;271.6637117239857;294.36;274.66;279.56;277.06;336.26000000000005;295.56;279.46000000000004;279.96000000000004;297.86;288.76000000000005;298.86;333.06;296.76000000000005;294.26000000000005;326.56;348.16;278.46000000000004;247.35268566587064;263.56353331371673;271.6637117239857;291.66;6090000.0;3350000.0;3340000.0;1639999.9999999998;3390000.0;2680000.0;6110000.0;0.07949999999999999;0.012666666666666666;0.05583333333333333;0.018500000000000003;0.0;0.07949999999999999;0.0;7534.77685546875;3088.73266601562;584.2860107421881;14141.001953125;500669.8913438273;500349.06639791693;257734.9237838185;258153.18792752628;249658.37388460146;431720.082569444;465117.27492883854;456688.88995733054;469376.4498213968;519075.640259213;475539.4703461802;456564.7940334029;457184.2757992178;468828.20504249225;457653.6290216278;415437.3232049786;482066.584124131;468147.33850317035;464989.85048381647;224104.74344509715;314524.84189198195;470802.86247245816;196567.0720825539;196567.0720825539;271.6637117239857;268047.47519901575;123085.99001765881;20031.132448200628;87244.6744536985;0;10;9;5;16;12;8;1;6;4;95550829405.17548;38067641865.05435;74741421020.06316;14523.468164675029;5073.36212221323;0.0;21339.61088290037;338018.3036556992;88726.49931797992;0.0;310768.81548146816;3.652497143803277;0.11315452962343275
419;2019-08-02 00:42:45.109;730;729;210;212;190;20;212;12;67;37;617;227;65;73;246;156;257;589;185;236;211;53;620;331;334;139;336;271;623;-1.0;73.0;268.0;54.0;0.0;0;12;35;1;0;0;1;0;0;0;1;0;0;0;0;14956.1123046875;8024.4833984375;3198.71875;726.1531372070309;748.0;311520;530.0;0.0;Calculated values ==>;1564699365.109;346.16;346.06000000000006;294.16;294.36;292.16;275.16;271.215330690691;294.36;274.36;279.86;276.86;334.86;295.86;279.66;280.46000000000004;297.76000000000005;288.76000000000005;298.86;332.06;296.76000000000005;294.26000000000005;326.16;347.96000000000004;278.46000000000004;242.35481222062532;263.95629194202945;271.215330690691;291.66;6200000.0;3310000.0;3340000.0;1390000.0;3360000.0;2710000.0;6230000.0;0.0;0.012166666666666666;0.04466666666666667;0.009000000000000001;0.0;0.0;0.0;8024.4833984375;3198.71875;726.1531372070309;14956.1123046875;499228.2976608239;498807.925931848;257022.10061009077;257833.69855254964;249509.05310061242;431954.4880088244;465117.27492883854;456570.673783639;472523.0838727012;517375.2748731951;475495.74875847436;456321.1866243943;457316.69204578444;469118.74894102546;458297.9455143194;411156.95700796123;479216.0190742149;468147.33850317035;464989.85048381647;222432.26289678228;313686.43059754226;474090.5016230326;195579.88697287437;196567.0720825539;271.215330690691;268289.8339542767;123215.58785043721;20042.047496267875;87297.0445576699;0;10;9;5;16;12;8;1;6;4;95751132545.02896;38158497929.98789;74903042864.94493;11657.588477547486;2506.5955318514243;0.0;0.0;338236.37367608;88789.6351013326;0.0;310946.5596208185;1.1853513156827118;0.0999455583562719
420;2019-08-02 00:43:45.109;731;730;210;211;188;18;212;9;70;35;618;227;68;74;246;155;257;613;185;236;212;54;629;329;334;129;334;270;632;-2.0;78.0;423.0;0.0;0.0;0;1;33;1;0;0;1;0;0;0;1;0;0;0;0;15221.0927734375;8038.53564453125;3266.138671875;730.9955444335941;745.0;311521;527.0;-1.0;Calculated values ==>;1564699425.109;346.26;346.16;294.16;294.26000000000005;291.96000000000004;274.96000000000004;270.9896433162861;294.36;274.06;280.16;276.66;334.96000000000004;295.86;279.96000000000004;280.56;297.76000000000005;288.66;298.86;334.46000000000004;296.76000000000005;294.36;325.86;347.66;278.56;240.16925963744896;263.82572766246335;270.9896433162861;291.66;6290000.0;3290000.0;3340000.0;1290000.0;3340000.0;2700000.0;6320000.0;0.0;0.013000000000000001;0.07050000000000001;0.0;0.0;0.0;-0.0025003462639464004;8038.53564453125;3266.138671875;730.9955444335941;15221.0927734375;498500.227617546;498077.33715425304;256519.1241580767;256913.93223945238;248451.03383019942;432069.9255137471;465117.27492883854;457106.95004262665;473631.5180336029;517563.24366476794;475623.4247825653;456858.67139676074;457602.31633955985;469394.82108861476;458485.5865598936;407201.54546639236;481700.1946775264;468147.33850317035;465117.27492883854;221177.93781777218;312428.86344474956;475465.3699476686;194775.67944436343;196567.0720825539;270.9896433162861;268541.31066326104;123349.44634246195;20054.190401948214;87350.91836951885;0;10;9;5;16;12;8;1;6;4;95951532545.02896;38238897929.98789;75065342864.94493;18494.35457717756;0.0;0.0;0.0;338487.63986820274;88810.52339743137;0.0;310946.5596208185;1.536628604059021;0.1041295825046038
421;2019-08-02 00:44:45.120;737;732;208;210;187;18;212;8;73;34;627;226;71;75;246;153;257;633;186;237;212;55;635;329;334;128;333;269;638;-2.0;79.0;888.0;18.0;0.0;0;1;30;1;0;0;1;0;0;0;0;0;0;0;0;14426.2626953125;7965.8701171875;3327.88891601562;0.0;743.0;311522;524.0;0.0;Calculated values ==>;1564699485.12;346.86;346.36;293.96000000000004;294.16;291.86;274.96000000000004;270.9896433162861;294.36;273.96000000000004;280.46000000000004;276.56;335.86;295.76000000000005;280.26000000000005;280.66;297.76000000000005;288.46000000000004;298.86;336.46000000000004;296.86;294.36;325.56;347.46000000000004;278.66;239.943914813709;263.6948088759802;270.9896433162861;291.76000000000005;6350000.0;3290000.0;3340000.0;1280000.0;3329999.9999999995;2690000.0;6380000.0;0.0;0.013166666666666667;0.14800000000000002;0.003;0.0;0.0;0.0;7965.8701171875;3327.88891601562;0.0;14426.2626953125;498731.2718766664;497768.7800310621;255427.21600181;256197.26022453452;247880.3054966631;432069.9255137471;465117.27492883854;457640.15836882865;473664.3179132749;518578.76792969095;475637.8754600242;457393.05887810484;457886.8707363419;469532.49466595904;458220.73967544077;404253.9951320765;483935.43450044177;468272.46886481106;465117.27492883854;219923.6425635755;311590.51834565785;475688.2345505373;194815.8897086799;196567.0720825539;270.9896433162861;268788.4172530671;123482.84084146943;20060.283148275583;87405.87867355165;0;10;9;5;16;12;8;1;6;4;96151969284.75504;38316012064.8825;75227072509.72389;38897.99176170202;842.6170345255723;0.0;0.0;338965.99710312433;88817.54649337441;0.0;310946.5596208185;3.5188114674124065;0.24672117668527763
422;2019-08-02 00:45:45.130;743;736;205;207;185;17;213;7;75;36;624;226;73;75;246;152;257;651;185;237;212;59;643;327;332;147;332;269;645;-1.0;90.0;555.0;35.0;0.0;0;1;26;1;0;0;1;0;0;0;0;0;0;0;0;14335.9541015625;7752.46533203125;3413.53393554688;0.0;740.0;311523;523.0;0.0;Calculated values ==>;1564699545.13;347.46000000000004;346.76;293.66;293.86;291.66;274.86;270.7629442988711;294.46000000000004;273.86;280.66;276.76000000000005;335.56;295.76000000000005;280.46000000000004;280.66;297.76000000000005;288.36;298.86;338.26;296.86;294.36;325.46000000000004;347.16;279.06;244.02132995426717;263.6948088759802;270.7629442988711;291.66;6430000.0;3270000.0000000005;3320000.0000000005;1470000.0;3320000.0000000005;2690000.0;6450000.0;0.0;0.015000000000000001;0.0925;0.005833333333333333;0.0;0.0;0.0;7752.46533203125;3413.53393554688;0.0;14335.9541015625;498775.3248361831;497635.5704865651;253956.84671126335;254700.64398041455;246951.8755001016;432184.1853817459;465534.9942333593;457886.8707363419;471366.9202731048;518268.43381884386;475637.8754600242;457640.15836882865;457886.8707363419;469669.9281557793;458408.9666293157;399773.94086140377;485764.8123715481;468551.55809100147;465408.1613859091;219505.55070137876;310333.04987691523;473646.8416575231;194368.1526464031;196567.0720825539;270.7629442988711;269028.14234147867;123613.84880173404;20060.283148275583;87462.06656061627;0;10;9;5;16;12;8;1;6;4;96351802585.51721;38398525815.19721;75388499410.33958;24375.481423319343;1629.1256858982;0.0;0.0;339493.36392816814;88838.14778243251;0.0;310946.5596208185;2.3289099780550013;0.17146502923139767
423;2019-08-02 00:46:45.131;750;741;202;203;181;16;213;7;76;39;611;227;75;75;246;150;257;665;185;237;212;63;646;327;332;162;332;269;649;86.0;84.0;695.0;40.0;0.0;0;55;24;1;0;0;1;0;0;0;1;0;0;0;0;14584.3203125;7682.3212890625;3388.87817382812;701.8239135742191;735.0;311524;522.0;-1.0;Calculated values ==>;1564699605.131;348.16;347.26;293.36;293.46000000000004;291.26000000000005;274.76000000000005;270.7629442988711;294.46000000000004;273.86;280.76000000000005;277.06;334.26000000000005;295.86;280.66;280.66;297.76000000000005;288.16;298.86;339.66;296.86;294.36;325.36;346.66;279.46000000000004;246.9743241755756;263.6948088759802;270.7629442988711;291.66;6459999.999999999;3270000.0000000005;3320000.0000000005;1620000.0;3320000.0000000005;2690000.0;6490000.000000001;0.014333333333333333;0.014;0.11583333333333333;0.006666666666666667;0.0;0.014333333333333333;-0.0025018651889613178;7682.3212890625;3388.87817382812;701.8239135742191;14584.3203125;499434.4516542302;497929.78246414;252679.76720546558;253041.2473681371;245495.02272453564;432184.1853817459;465534.9942333593;458010.0830401051;469649.19572504587;516922.5414850237;475750.9056662149;457886.8707363419;457886.8707363419;469669.9281557793;458144.6022032202;397871.36824752646;487342.4551041655;468551.55809100147;465408.1613859091;219087.46209138638;308237.3991652946;472083.4643831883;194351.5032509798;194351.5032509798;270.7629442988711;269269.1486446762;123742.47416714148;20066.13177835718;87518.75427290537;0;10;9;5;16;12;8;2;6;4;96551005905.27658;38491227360.085236;75549902100.14462;30540.45215890702;1851.5464075480565;0.0;3885.1454332673193;339951.0043346802;88867.15386660288;0.0;310978.9363723268;3.081378745262932;0.19289426524574046
