;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
424;2019-08-02 00:47:45.121;758;746;199;200;178;18;213;8;78;36;602;229;77;81;246;149;257;675;186;237;213;62;647;330;332;139;334;273;650;124.0;74.0;1060.0;65.0;0.0;0;15;31;1;0;0;1;0;0;0;1;0;0;0;0;14787.0703125;8101.875;3445.57470703125;753.5040893554691;729.0;311525;524.0;0.0;Calculated values ==>;1564699665.121;348.96000000000004;347.76;293.06;293.16;290.96000000000004;274.96000000000004;271.1026128081217;294.46000000000004;273.96000000000004;280.96000000000004;276.76000000000005;333.36;296.06;280.86;281.26000000000005;297.76000000000005;288.06;298.86;340.66;296.86;294.46000000000004;325.56;346.06000000000006;279.36;242.35481222062532;264.2163659402789;271.1026128081217;291.76000000000005;6470000.0;3300000.0;3320000.0000000005;1390000.0;3340000.0;2730000.0;6500000.0;0.020666666666666667;0.012333333333333333;0.17666666666666667;0.010833333333333334;0.0;0.020666666666666667;0.0;8101.875;3445.57470703125;753.5040893554691;14787.0703125;500416.88824527874;498512.87250387605;251565.09798587882;251920.04269159236;244490.06952061673;432012.3539207929;465534.9942333593;457613.5104259591;472424.9728513876;515647.62911133916;475467.0938399006;457489.33615083026;457985.4410881629;469394.82108861476;457527.57551136246;397202.22690279695;488662.3024774131;468551.55809100147;465534.9942333593;219923.6425635755;305722.83045113535;474970.2983693861;195178.99372386772;195178.99372386772;271.1026128081217;269513.86943965865;123873.98721374306;20078.25749042796;87575.69855462591;0;10;9;5;16;12;8;2;6;4;96750172705.30824;38581512310.09959;75712475000.17047;46363.43128403613;3031.0724669931164;0.0;5587.3573438628255;340591.7632191907;88907.83557581542;0.0;311057.86073922826;4.469723405598225;0.2854149785157537
425;2019-08-02 00:48:45.112;764;751;197;197;175;20;213;9;79;33;609;228;78;83;247;148;257;681;185;237;213;63;647;332;332;135;336;274;650;-3.0;78.0;1046.0;105.0;0.0;0;1;37;1;0;0;1;0;0;0;1;0;0;0;0;14724.53515625;8487.8408203125;3414.619140625;736.699340820312;723.0;311526;529.0;0.0;Calculated values ==>;1564699725.112;349.56000000000006;348.26;292.86;292.86;290.66;275.16;271.32779825182536;294.46000000000004;274.06;281.06;276.46000000000004;334.06;295.96000000000004;280.96000000000004;281.46000000000004;297.86;287.96000000000004;298.86;341.26;296.86;294.46000000000004;326.06;345.46000000000004;279.46000000000004;241.49495122638035;264.3458800820626;271.32779825182536;291.66;6470000.0;3320000.0000000005;3320000.0000000005;1350000.0;3360000.0;2740000.0;6500000.0;0.0;0.013000000000000001;0.17433333333333334;0.0175;0.0;0.0;0.0;8487.8408203125;3414.619140625;736.699340820312;14724.53515625;501221.67834024574;499190.11251548404;250860.78700777018;250860.78700777018;243529.6008043207;431896.3278553544;465534.9942333593;457576.22644774226;472656.1521691498;516290.2391650615;475225.3816134984;457451.8592797401;458072.70296449034;469243.4765780133;457068.4252555774;397202.22690279695;489513.30720752757;468551.55809100147;465534.9942333593;222014.15119762826;303208.48990285693;475576.0376865413;195853.5406652371;195178.99372386772;271.32779825182536;269759.76259546675;124012.2141082892;20090.673989578776;87632.85826138743;0;10;9;5;16;12;8;2;6;4;96949342825.09927;38663699980.01335;75876550384.99832;45626.98822141674;4895.143697872824;0.0;0.0;341358.23505957425;88973.87746934981;0.0;311104.41506618157;3.9972699697093863;0.30710019281956763
426;2019-08-02 00:49:45.112;768;755;197;197;175;23;213;11;80;32;622;226;79;85;248;146;257;687;186;238;213;63;648;335;332;134;339;275;651;-1.0;74.0;859.0;118.0;0.0;0;1;43;1;0;0;1;0;0;0;1;0;0;0;0;15018.8515625;8926.185546875;3372.01733398438;733.888549804688;703.0;311527;547.0;0.0;Calculated values ==>;1564699785.112;349.96000000000004;348.66;292.86;292.86;290.66;275.46000000000004;271.6637117239857;294.46000000000004;274.26000000000005;281.16;276.36;335.36;295.76000000000005;281.06;281.66;297.96000000000004;287.76000000000005;298.86;341.86;296.96000000000004;294.46000000000004;327.86;343.46000000000004;279.46000000000004;241.2770596917726;264.4750485637546;271.6637117239857;291.76000000000005;6480000.0;3350000.0;3320000.0000000005;1340000.0;3390000.0;2750000.0;6509999.999999999;0.0;0.012333333333333333;0.14316666666666666;0.019666666666666666;0.0;0.0;0.0;8926.185546875;3372.01733398438;733.888549804688;15018.8515625;501664.0227569839;499636.0471229428;250819.95483631644;250819.95483631644;243498.7086779774;431720.082569444;465534.9942333593;457539.03483931615;472689.592463476;517556.9952673073;474869.0123921332;457414.4746201617;458160.3398784604;468953.5138050897;456306.29277385306;396513.23656951747;490256.9377717757;468676.1534406501;465534.9942333593;229540.68826423294;294828.9587717387;475702.56682332524;196759.4323565691;195178.99372386772;271.6637117239857;270007.62415145634;124157.33099468243;20102.928888667317;87689.4135653425;0;10;9;5;16;12;8;2;6;4;97148542825.09927;38744399980.01335;76041250384.99832;37334.94642211329;5485.8816445128705;0.0;0.0;342049.584514937;89060.38601386969;0.0;311104.41506618157;3.2857986221513307;0.2632513611643418
427;2019-08-02 00:50:45.093;769;759;199;199;176;27;214;12;80;31;635;224;79;85;248;146;257;692;186;237;213;64;642;339;333;136;344;275;645;-3.0;83.0;963.0;154.0;0.0;0;1;48;1;0;0;1;0;0;0;1;0;0;0;0;15060.3291015625;9133.6142578125;3327.99536132812;732.109985351562;686.0;311528;596.0;0.0;Calculated values ==>;1564699845.093;350.06000000000006;349.06000000000006;293.06;293.06;290.76000000000005;275.86;272.10816812424576;294.56;274.36;281.16;276.26000000000005;336.66;295.56;281.06;281.66;297.96000000000004;287.76000000000005;298.86;342.36;296.86;294.46000000000004;332.76000000000005;341.76;279.56;241.71165711629368;264.4750485637546;272.10816812424576;291.76000000000005;6420000.0;3390000.0;3329999.9999999995;1360000.0;3440000.0;2750000.0;6450000.0;0.0;0.013833333333333333;0.1605;0.025666666666666667;0.0;0.0;0.0;9133.6142578125;3327.99536132812;732.109985351562;15060.3291015625;502352.43152586307;500738.58274283365;251777.72461394186;251777.72461394186;244006.32431319475;431480.97241316177;465516.9224069682;457539.03483931615;472329.59916539915;518907.0200096015;474640.7341109847;457414.4746201617;458160.3398784604;468257.5868909867;455642.44277523;400377.1307428786;491577.24481143965;468412.1387667309;465389.9390958461;250035.78352995744;287708.2272785495;475546.5491119254;197912.1085051117;195178.99372386772;272.10816812424576;270258.2046144848;124307.78166844916;20115.14167450883;87745.22932383136;0;10;9;5;16;12;8;2;6;4;97347979649.92169;38825374329.94125;76206198134.85146;41670.121676639814;7125.950642241552;0.0;0.0;342707.7515962442;89165.45133494167;0.0;311104.41506618157;3.6984318131383764;0.30251278250348373
428;2019-08-02 00:51:45.133;769;759;202;202;179;30;214;13;79;31;645;223;79;86;248;145;257;692;188;238;213;64;637;343;333;139;347;277;639;-3.0;85.0;1096.0;151.0;0.0;0;1;57;1;0;0;1;0;0;0;1;0;0;0;0;15579.595703125;9636.009765625;3263.36840820312;737.274047851562;667.0;311529;656.0;0.0;Calculated values ==>;1564699905.133;350.06000000000006;349.06000000000006;293.36;293.36;291.06;276.16;272.5487779782249;294.56;274.46000000000004;281.06;276.26000000000005;337.66;295.46000000000004;281.06;281.76000000000005;297.96000000000004;287.66;298.86;342.36;296.96000000000004;294.46000000000004;338.76;339.86;279.56;242.35481222062532;264.73235714968143;272.5487779782249;291.96000000000004;6370000.0;3429999.9999999995;3329999.9999999995;1390000.0;3470000.0000000005;2770000.0;6390000.0;0.0;0.014166666666666666;0.18266666666666667;0.025166666666666667;0.0;0.0;0.0;9636.009765625;3263.36840820312;737.274047851562;15579.595703125;502813.04241721693;501299.21948745335;253131.0245145336;253131.0245145336;245176.07142644533;431237.1583312671;465516.9224069682;457089.7819856864;471934.1488268154;519778.96923809784;474267.5798920971;457089.7819856864;457963.7041322066;467837.0269053808;454833.51400154986;403201.1758995681;492190.5134367236;468536.95802021446;465389.9390958461;275146.1813398168;279751.69817897916;475165.6327758086;198927.67702843656;195178.99372386772;272.5487779782249;270513.70754283265;124464.29947756737;20127.394704689035;87800.1939738968;0;10;9;5;16;12;8;2;6;4;97547912849.79466;38907929329.8888;76371908534.74617;47157.61117219097;6951.98855297553;0.0;0.0;343448.4761902519;89282.84570560053;0.0;311104.41506618157;3.96795333968718;0.32097857291794224
429;2019-08-02 00:52:45.114;767;758;208;207;184;33;214;14;79;30;651;222;78;86;249;145;257;689;188;238;213;64;638;344;333;143;348;278;640;-1.0;86.0;990.0;146.0;0.0;0;18;67;1;0;0;1;0;0;0;1;0;0;0;0;16565.126953125;10267.392578125;3258.89526367188;823.9623413085941;652.0;311530;693.0;0.0;Calculated values ==>;1564699965.114;349.86;348.96000000000004;293.96000000000004;293.86;291.56;276.46000000000004;272.6583383277491;294.56;274.56;281.06;276.16;338.26;295.36;280.96000000000004;281.76000000000005;298.06;287.66;298.86;342.06000000000006;296.96000000000004;294.46000000000004;342.46000000000004;338.36;279.56;243.1966462407574;264.86050150153983;272.6583383277491;291.96000000000004;6380000.0;3440000.0;3329999.9999999995;1430000.0;3479999.9999999995;2780000.0;6400000.0;0.0;0.014333333333333333;0.165;0.024333333333333332;0.0;0.0;0.0;10267.392578125;3258.89526367188;823.9623413085941;16565.126953125;502455.87859649985;501072.4515316326;255325.64170635128;254946.21233390333;246796.0884288981;431175.4696738307;465516.9224069682;456926.83554156334;471304.9624172612;520319.3584480447;474023.0043685343;456801.2792242357;457802.82555981673;467823.60612095526;454664.40548358764;402659.51871896314;491671.2218032465;468536.95802021446;465389.9390958461;290640.09048841946;273471.60554148915;474654.98520072777;199233.06530895585;195178.99372386772;272.6583383277491;270781.49540610926;124630.10864140943;20140.400888042794;87854.5289598009;0;10;9;5;16;12;8;2;6;4;97747649580.41075;38992502540.14967;76538355810.25958;42519.47208838024;6701.933384033116;0.0;0.0;344195.5485718691;89396.5923575769;0.0;311104.41506618157;3.430003299201127;0.2799284774445543
430;2019-08-02 00:53:45.134;765;756;212;211;188;33;214;15;78;30;656;220;77;87;249;147;257;692;188;238;213;64;639;344;333;144;349;278;640;0.0;86.0;1065.0;164.0;0.0;0;33;76;1;0;0;1;0;0;0;1;0;0;0;0;17527.9921875;10974.638671875;3248.74926757812;864.2421875;637.0;311531;705.0;0.0;Calculated values ==>;1564700025.134;349.66;348.76;294.36;294.26000000000005;291.96000000000004;276.46000000000004;272.6583383277491;294.56;274.66;280.96000000000004;276.16;338.76;295.16;280.86;281.86;298.06;287.86;298.86;342.36;296.96000000000004;294.46000000000004;343.66;336.86;279.56;243.40439225979637;264.86050150153983;272.6583383277491;291.96000000000004;6390000.0;3440000.0;3329999.9999999995;1440000.0;3490000.0;2780000.0;6400000.0;0.0;0.014333333333333333;0.17750000000000002;0.02733333333333333;0.0;0.0;0.0;10974.638671875;3248.74926757812;864.2421875;17527.9921875;502097.9179677757;500805.26642641425;256869.5399813108;256479.49026049257;248145.41773673287;431175.4696738307;465516.9224069682;456801.2792242357;471171.66155044775;520838.32605075196;473793.2473016293;456675.6174673089;457927.5588463067;467682.8889671124;454941.51966232155;402106.9466044013;492088.50777208665;468536.95802021446;465389.9390958461;295666.80309349706;267192.67376467976;474526.8246071175;199250.2356796205;195178.99372386772;272.6583383277491;271065.69943529955;124807.18457407886;20154.47394856875;87908.77740766777;0;10;9;5;16;12;8;2;6;4;97947516180.34723;39078631240.1223;76705211410.20656;45715.3102291692;7524.226764018252;0.0;0.0;344931.0835208991;89515.18320921782;0.0;311104.41506618157;3.5286878419744867;0.28969003231351037
431;2019-08-02 00:54:45.135;764;755;213;213;192;34;214;16;77;29;660;219;76;87;249;150;257;693;188;238;214;62;638;346;333;146;351;278;640;-2.0;86.0;923.0;179.0;0.0;0;60;84;1;0;0;1;0;0;0;1;0;0;0;0;18270.59375;11467.986328125;3258.01025390625;1025.92614746094;622.0;311532;708.0;0.0;Calculated values ==>;1564700085.135;349.56000000000006;348.66;294.46000000000004;294.46000000000004;292.36;276.56;272.8767566201714;294.56;274.76000000000005;280.86;276.06;339.16;295.06;280.76000000000005;281.86;298.06;288.16;298.86;342.46000000000004;296.96000000000004;294.56;343.96000000000004;335.36;279.36;243.81672145450628;264.86050150153983;272.8767566201714;291.96000000000004;6380000.0;3460000.0;3329999.9999999995;1460000.0;3510000.0;2780000.0;6400000.0;0.0;0.014333333333333333;0.15383333333333335;0.029833333333333333;0.0;0.0;0.0;11467.986328125;3258.01025390625;1025.92614746094;18270.59375;502057.6167523834;500671.5647024607;257262.43883056796;257262.43883056796;249520.3428577764;431051.2098666511;465516.9224069682;456675.6174673089;470805.04686564376;521253.31376953784;473678.28934170044;456549.8496869389;457927.5588463067;467400.68435629964;455020.0617654957;402659.51871896314;492227.41531119426;468536.95802021446;465516.9224069682;296923.61432157;260914.8530628454;474072.5336258909;199864.59783695213;195178.99372386772;272.8767566201714;271364.02595644415;124994.20956588419;20170.225613864444;87963.00130733124;0;10;9;5;16;12;8;2;6;4;98147319510.10587;39165632690.017204;76872014190.00507;39506.09518646989;8180.536751036673;0.0;0.0;345641.2737348112;89646.058419569;0.0;311104.41506618157;3.0273530892976823;0.2570984380580794
432;2019-08-02 00:55:45.125;764;755;212;212;192;34;214;18;76;28;663;217;75;87;250;152;257;697;188;238;214;60;644;346;333;146;351;277;645;-4.0;76.0;839.0;185.0;0.0;0;80;89;1;0;0;1;0;0;0;1;0;0;0;0;19199.5078125;11971.1689453125;3292.3193359375;1124.63354492188;604.0;311533;708.0;0.0;Calculated values ==>;1564700145.125;349.56000000000006;348.66;294.36;294.36;292.36;276.56;272.8767566201714;294.56;274.96000000000004;280.76000000000005;275.96000000000004;339.46000000000004;294.86;280.66;281.86;298.16;288.36;298.86;342.86;296.96000000000004;294.56;343.96000000000004;333.56;279.16;243.81672145450628;264.73235714968143;272.8767566201714;291.96000000000004;6440000.000000001;3460000.0;3329999.9999999995;1460000.0;3510000.0;2770000.0;6450000.0;0.0;0.012666666666666666;0.13983333333333334;0.030833333333333334;0.0;0.0;0.0;11971.1689453125;3292.3193359375;1124.63354492188;19199.5078125;501500.8740754901;500201.827332923;256602.65340421323;256602.65340421323;249323.66741211768;431051.2098666511;465516.9224069682;456713.7017175488;470705.69158332614;521645.90387833817;473579.0705405047;456588.13183887437;458088.14703306253;467528.5688377915;455297.035184393;399155.9711211383;492274.4522635549;468536.95802021446;465516.9224069682;296923.61432157;253382.8652305231;473875.09620967973;199906.45113277828;195178.99372386772;272.8767566201714;271676.22476104024;125189.50330547823;20188.14395774869;88017.5782895753;0;10;9;5;16;12;8;2;6;4;98347086210.13762;39253218090.03113;77038486440.03152;35910.21387343708;8447.366556537794;0.0;0.0;346269.6382322033;89784.60118617733;0.0;311104.41506618157;2.7066909131182864;0.2346533974733871
433;2019-08-02 00:56:45.126;766;757;210;210;191;33;215;19;74;28;666;215;73;86;250;154;257;703;187;238;214;56;646;348;333;144;353;276;648;-3.0;0.0;924.0;251.0;0.0;0;92;92;1;0;0;1;0;0;0;1;0;0;0;0;19597.443359375;12213.9296875;3290.07373046875;1213.22729492188;585.0;311534;707.0;0.0;Calculated values ==>;1564700205.126;349.76;348.86;294.16;294.16;292.26000000000005;276.46000000000004;273.0942459734351;294.66;275.06;280.56;275.96000000000004;339.76;294.66;280.46000000000004;281.76000000000005;298.16;288.56;298.86;343.46000000000004;296.96000000000004;294.56;343.86;331.66;278.76000000000005;243.40439225979637;264.60387354146746;273.0942459734351;291.86;6459999.999999999;3479999.9999999995;3329999.9999999995;1440000.0;3529999.9999999995;2760000.0;6480000.0;0.0;0.0;0.154;0.04183333333333333;0.0;0.0;0.0;12213.9296875;3290.07373046875;1213.22729492188;19597.443359375;501582.24591487896;500188.4737300389;255682.5310733916;255682.5310733916;248865.43512982782;430925.7729439634;465643.8102828436;456626.50634140265;470973.6072408108;522037.93936910166;473480.15515429515;456501.0290787299;458124.1965307005;467245.80361557176;455238.5384220354;397871.36824752646;492805.003868346;468536.95802021446;465516.9224069682;296504.67125881097;245433.99809710225;473739.29075295;200454.7422130786;195178.99372386772;273.0942459734351;271999.53807554743;125391.04915288302;20207.626456093414;88072.43247928367;0;10;9;5;16;12;8;2;6;4;98546889539.89626;39340219539.92603;77204389204.83112;39450.451675761906;11432.403613917952;-0.0;0.0;346897.6542444471;89950.26869847687;0.0;311104.41506618157;3.043737097583045;0.2724956244959994
434;2019-08-02 00:57:45.106;771;759;207;208;189;34;215;21;71;28;668;215;71;86;250;156;257;708;189;238;214;53;653;348;334;145;353;274;654;0.0;0.0;782.0;204.0;0.0;0;99;93;1;0;0;1;0;0;0;1;0;0;0;0;19689.59765625;12400.6259765625;3348.24243164062;1244.45922851562;590.0;311535;704.0;0.0;Calculated values ==>;1564700265.106;350.26;349.06000000000006;293.86;293.96000000000004;292.06;276.56;273.0942459734351;294.66;275.26000000000005;280.26000000000005;275.96000000000004;339.96000000000004;294.66;280.26000000000005;281.76000000000005;298.16;288.76000000000005;298.86;343.96000000000004;296.96000000000004;294.56;343.56000000000006;332.16;278.46000000000004;243.61107973660833;264.3458800820626;273.0942459734351;292.06;6530000.0;3479999.9999999995;3340000.0;1450000.0;3529999.9999999995;2740000.0;6540000.000000001;0.0;0.0;0.13033333333333333;0.034;0.0;0.0;0.0;12400.6259765625;3348.24243164062;1244.45922851562;19689.59765625;501602.16953631234;499893.4067053064;254272.98407374552;254641.63948988504;247966.49010612734;430925.7729439634;465498.96584721253;456578.4500420801;470839.76368816046;522406.9528658895;473741.54627947276;456578.4500420801;458444.03341852216;467245.80361557176;455515.67972321814;392699.23379872716;492895.3225839684;468397.5132197052;465371.8321165258;295247.87795992935;247525.65490268572;473313.68340882397;200375.79059886927;195178.99372386772;273.0942459734351;272326.82095344557;125596.10207638302;20228.10035022156;88127.73334088505;0;10;9;5;16;12;8;2;6;4;98746922839.95987;39426890639.9536;77369334204.88358;33391.746614098476;9279.88835553846;-0.0;0.0;347504.4702242826;90122.81359746619;0.0;311104.41506618157;2.511081754078182;0.22498811907683236
435;2019-08-02 00:58:45.107;776;763;204;205;187;35;215;23;69;28;667;215;69;86;251;157;257;711;187;238;214;50;644;351;334;146;355;273;646;-2.0;-1.0;910.0;231.0;0.0;0;99;93;1;0;0;1;0;0;0;1;0;0;0;0;19311.53515625;12249.1748046875;3309.6826171875;1231.26196289062;583.0;311536;701.0;0.0;Calculated values ==>;1564700325.107;350.76;349.46000000000004;293.56;293.66;291.86;276.66;273.4187578820637;294.66;275.46000000000004;280.06;275.96000000000004;339.86;294.66;280.06;281.76000000000005;298.26000000000005;288.86;298.86;344.26;296.96000000000004;294.56;343.26;331.46000000000004;278.16;243.81672145450628;264.2163659402789;273.4187578820637;291.86;6440000.000000001;3510000.0;3340000.0;1460000.0;3550000.0;2730000.0;6459999.999999999;0.0;0.0;0.15166666666666667;0.0385;0.0;0.0;0.0;12249.1748046875;3309.6826171875;1231.26196289062;19311.53515625;503098.4587201627;501180.97540011967;253542.14970927153;253909.93078523022;247585.41292220942;430735.4089219946;465498.96584721253;456492.3109256235;470705.69158332614;522384.55774294864;473871.9286918394;456492.3109256235;458603.3831393483;467090.7383467643;455151.7111609148;399155.9711211383;494114.47457711055;468397.5132197052;465371.8321165258;293991.1381695566;244597.3647265701;472886.79897258285;201098.36533389252;195178.99372386772;273.4187578820637;272651.8358112726;125801.52050704499;20248.73170405717;88183.21697449054;0;10;9;5;16;12;8;2;6;4;98947326180.5141;39514192095.19504;77533436940.33742;38734.74841474587;10463.854695089578;-0.0;0.0;348105.534368754;90287.34753219632;0.0;311104.41506618157;2.930211631161801;0.2590423663875386
436;2019-08-02 00:59:45.117;779;765;203;202;186;36;215;24;66;28;663;216;66;85;251;157;257;706;188;238;214;48;639;352;334;147;357;273;640;-2.0;33.0;845.0;191.0;0.0;0;99;93;1;0;0;1;0;0;0;1;0;0;0;0;18895.720703125;12130.4150390625;3247.0146484375;1217.2607421875;574.0;311537;698.0;0.0;Calculated values ==>;1564700385.117;351.06000000000006;349.66;293.46000000000004;293.36;291.76000000000005;276.76000000000005;273.5264737036516;294.66;275.56;279.76000000000005;275.96000000000004;339.46000000000004;294.76000000000005;279.76000000000005;281.66;298.26000000000005;288.86;298.86;343.76;296.96000000000004;294.56;342.96000000000004;330.56;277.96000000000004;244.02132995426717;264.2163659402789;273.5264737036516;291.96000000000004;6390000.0;3520000.0000000005;3340000.0;1470000.0;3570000.0000000005;2730000.0;6400000.0;0.0;0.0055000000000000005;0.1408333333333333;0.03183333333333333;0.0;0.0;0.0;12130.4150390625;3247.0146484375;1217.2607421875;18895.720703125;503951.81903908885;502005.33494837565;253452.6445988759;253084.987001373;247467.68087648437;430671.36484660726;465498.96584721253;456116.7254362966;470571.38977625844;521971.2275880202;473986.19631156547;456116.7254362966;458479.98655472684;466806.3634841397;454983.4136287204;402106.9466044013;494024.8650533463;468397.5132197052;465371.8321165258;292734.4514702754;240832.718256323;472557.74337227154;201286.68261776568;195178.99372386772;273.5264737036516;272970.28267568327;126004.71761625206;20269.139460655555;88237.86522488605;0;10;9;5;16;12;8;2;6;4;99147759580.48224;39602106745.18107;77697264240.31139;35888.56436360977;8635.462100685103;0.0;0.0;348727.4989519648;90446.53503229802;0.0;311104.41506618157;2.6830284453298665;0.23348442364361158
437;2019-08-02 01:00:45.098;778;766;204;204;185;37;215;26;63;29;657;217;63;84;251;157;257;704;189;238;215;46;637;352;334;148;356;272;639;-3.0;-1.0;1041.0;143.0;0.0;0;99;94;1;0;0;1;0;0;0;1;0;0;0;0;18931.982421875;12215.6640625;3244.21313476562;1214.91455078125;565.0;311538;694.0;0.0;Calculated values ==>;1564700445.098;350.96000000000004;349.76;293.56;293.56;291.66;276.86;273.5264737036516;294.66;275.76000000000005;279.46000000000004;276.06;338.86;294.86;279.46000000000004;281.56;298.26000000000005;288.86;298.86;343.56000000000006;296.96000000000004;294.66;342.56000000000006;329.66;277.76000000000005;244.22491754036054;264.08650396036035;273.5264737036516;292.06;6370000.0;3520000.0000000005;3340000.0;1480000.0;3560000.0;2720000.0;6390000.0;0.0;0.0;0.17350000000000002;0.02383333333333333;0.0;0.0;0.0;12215.6640625;3244.21313476562;1214.91455078125;18931.982421875;504001.8730398747;502230.787296907;253870.03012872793;253870.03012872793;247167.3713767829;430671.36484660726;465498.96584721253;455905.94749238197;470536.533594328;521432.5649600028;474230.23137021245;455905.94749238197;458516.0327417996;466948.68245374196;454983.4136287204;403201.1758995681;493849.6372329511;468397.5132197052;465498.96584721253;291058.95107146574;237068.3971897606;472227.7804859284;201124.73641165855;195178.99372386772;273.5264737036516;273285.4137116722;126207.53736198686;20289.401169838566;88291.94166006905;0;10;9;5;16;12;8;2;6;4;99348096120.30386;39690578720.102295;77860712465.16586;44204.54012250552;6461.28921710343;-0.0;0.0;349394.73013195145;90572.30145451831;0.0;311104.41506618157;3.038468492150343;0.2466439207405833
438;2019-08-02 01:01:45.118;776;766;208;207;187;36;215;27;59;30;647;218;60;85;251;157;257;704;190;239;215;44;633;352;334;138;357;273;635;-1.0;94.0;1060.0;183.0;0.0;0;0;96;1;0;0;1;0;0;0;1;1;0;0;0;19991.7109375;12273.318359375;3172.7099609375;2131.18090820312;559.0;311539;690.0;0.0;Calculated values ==>;1564700505.118;350.76;349.76;293.96000000000004;293.86;291.86;276.76000000000005;273.5264737036516;294.66;275.86;279.06;276.16;337.86;294.96000000000004;279.16;281.66;298.26000000000005;288.86;298.86;343.56000000000006;297.06;294.66;342.16;329.06;277.56;242.14157278889297;264.2163659402789;273.5264737036516;292.16;6330000.0;3520000.0000000005;3340000.0;1380000.0;3570000.0000000005;2730000.0;6350000.0;0.0;0.015666666666666666;0.17666666666666667;0.030500000000000003;0.0;0.0;0.0;12273.318359375;3172.7099609375;2131.18090820312;19991.7109375;504102.4280172115;502600.05438552564;255581.5117229827;255197.86393363544;247993.16408789955;430671.36484660726;465498.96584721253;455236.62953312014;471968.1179040911;520316.3602092802;474214.5781425427;455362.68259601;458479.98655472684;466806.3634841397;454983.4136287204;405269.4539882262;494250.1007158401;468522.4719833748;465498.96584721253;289383.54333396035;234559.02529450474;473339.4428557924;201122.36521145087;195178.99372386772;273.5264737036516;273609.8859442676;126411.68024038879;20317.29459336418;88345.43384396928;0;10;9;5;16;12;8;2;7;4;99548562920.24016;39776407320.07502;78024266965.11389;44893.52003016157;8302.620868152417;0.0;0.0;350137.4614609325;90695.37504938434;0.0;311104.41506618157;3.0264270173227237;0.2548818032131099
439;2019-08-02 01:02:45.089;773;765;210;210;190;35;215;28;56;29;620;219;56;89;252;158;257;700;190;239;215;41;631;351;334;130;356;272;632;-1.0;79.0;936.0;127.0;0.0;0;0;97;1;0;0;1;0;0;0;1;1;0;0;0;20195.3203125;12305.4921875;3200.83666992188;2187.1298828125;555.0;311540;687.0;0.0;Calculated values ==>;1564700565.089;350.46000000000004;349.66;294.16;294.16;292.16;276.66;273.4187578820637;294.66;275.96000000000004;278.76000000000005;276.06;335.16;295.06;278.76000000000005;282.06;298.36;288.96000000000004;298.86;343.16;297.06;294.66;341.86;328.66;277.26000000000005;240.39332010688793;264.08650396036035;273.4187578820637;292.16;6310000.0;3510000.0;3340000.0;1300000.0;3560000.0;2720000.0;6320000.0;0.0;0.013166666666666667;0.156;0.021166666666666667;0.0;0.0;0.0;12305.4921875;3200.83666992188;2187.1298828125;20195.3203125;503890.15362650354;502744.30842131126;256519.1241580767;256519.1241580767;249143.59734744433;430735.4089219946;465498.96584721253;455025.77115374926;472920.9377354816;517602.0707867562;474458.1573135256;455025.77115374926;459131.1419717613;467077.56566689035;455290.9539762602;406250.98887886154;494001.9137744115;468522.4719833748;465498.96584721253;288127.0477506168;232886.18681767926;474082.51977729687;200795.56935619243;195178.99372386772;273.4187578820637;273944.61600667465;126616.40466347606;20353.26312340009;88398.52106129145;0;10;9;5;16;12;8;2;7;4;99748866060.09363;39856768460.016235;78187687939.99435;39659.911480418865;5784.573783913377;0.0;0.0;350841.73282723967;90812.71159797616;0.0;311104.41506618157;2.56843424067183;0.20938282195692667
440;2019-08-02 01:03:45.109;771;763;212;211;192;34;216;28;53;30;629;221;53;85;252;159;257;696;189;239;215;39;626;350;335;132;355;270;628;-2.0;-1.0;632.0;96.0;0.0;0;100;93;1;0;0;1;0;0;0;1;0;0;0;0;19214.705078125;11916.552734375;3153.92846679688;1267.76440429688;551.0;311541;682.0;0.0;Calculated values ==>;1564700625.109;350.26;349.46000000000004;294.36;294.26000000000005;292.36;276.56;273.3108153835814;294.76000000000005;275.96000000000004;278.46000000000004;276.16;336.06;295.26000000000005;278.46000000000004;281.66;298.36;289.06;298.86;342.76;297.06;294.66;341.36;328.26000000000005;277.06;240.83765695389522;263.82572766246335;273.3108153835814;292.06;6260000.0;3500000.0;3350000.0;1320000.0;3550000.0;2700000.0;6280000.0;0.0;0.0;0.10533333333333333;0.016;0.0;0.0;0.0;11916.552734375;3153.92846679688;1267.76440429688;19214.705078125;504083.3526262208;502848.92766736884;257540.37127766566;257138.38819838138;250008.6349341823;430799.1582183253;465481.12483313313;454983.4308131345;472756.67973813636;518702.16800788365;474943.5041409974;454983.4308131345;458956.63024611305;467219.38122847467;455597.1919293177;408574.7780354431;493855.49080553395;468383.00201049104;465353.84072849737;286033.001929769;231213.40812182956;473630.5699406402;200508.04972646435;195178.99372386772;273.3108153835814;274273.1423571182;126818.32232121896;20382.063506045426;88451.49508953933;0;10;9;5;16;12;8;2;7;4;99949632960.02983;39935394659.99125;78350342139.94266;26804.740141129252;4369.960323426813;-0.0;0.0;351395.7895479421;90897.36092254962;0.0;311104.41506618157;1.9080812724544443;0.15714667327776408
441;2019-08-02 01:04:45.120;768;761;211;211;193;33;216;28;50;31;655;222;50;77;252;160;257;687;189;239;215;39;621;350;335;136;354;269;623;-1.0;-1.0;325.0;11.0;0.0;0;100;88;1;0;0;1;0;0;0;1;0;0;0;0;18756.267578125;11460.3017578125;3085.06982421875;1237.51635742188;545.0;311542;678.0;0.0;Calculated values ==>;1564700685.12;349.96000000000004;349.26;294.26000000000005;294.26000000000005;292.46000000000004;276.46000000000004;273.3108153835814;294.76000000000005;275.96000000000004;278.16;276.26000000000005;338.66;295.36;278.16;280.86;298.36;289.16;298.86;341.86;297.06;294.66;340.96000000000004;327.66;277.06;241.71165711629368;263.6948088759802;273.3108153835814;292.06;6210000.0;3500000.0;3350000.0;1360000.0;3540000.0;2690000.0;6230000.0;0.0;0.0;0.05416666666666667;0.0018333333333333333;0.0;0.0;0.0;11460.3017578125;3085.06982421875;1237.51635742188;18756.267578125;504146.4208941132;503046.2095214684;257426.22856703674;257426.22856703674;250577.37678450524;430799.1582183253;465481.12483313313;454774.0492147389;472329.59916539915;521470.8326335545;475185.2819566202;454774.0492147389;458133.2001048602;467360.9363845398;455735.7655689885;410740.36341830407;493127.6924800053;468383.00201049104;465353.84072849737;284357.86631585273;228704.35009887922;473111.07959547755;200418.39563874892;195178.99372386772;273.3108153835814;274589.6251400293;127013.16515635971;20402.944673210153;88503.49627369634;0;10;9;5;16;12;8;2;7;4;100150669809.75508;40015809399.88135;78512071784.72162;13777.59790203279;499.9365872540025;-0.0;0.0;351734.03769863374;90937.95083687009;0.0;311104.41506618157;0.9046211659145508;0.06559314917791635
442;2019-08-02 01:05:45.110;763;758;210;210;192;31;216;28;48;32;670;222;49;75;252;162;257;677;189;239;215;40;617;348;335;139;353;267;618;-2.0;-1.0;324.0;30.0;0.0;0;100;81;1;0;0;1;0;0;0;1;0;0;0;0;18289.484375;10903.9755859375;3098.01489257812;1220.6279296875;561.0;311543;674.0;0.0;Calculated values ==>;1564700745.11;349.46000000000004;348.96000000000004;294.16;294.16;292.36;276.26000000000005;273.0942459734351;294.76000000000005;275.96000000000004;277.96000000000004;276.36;340.16;295.36;278.06;280.66;298.36;289.36;298.86;340.86;297.06;294.66;340.56000000000006;329.26000000000005;277.16;242.35481222062532;263.43189868330234;273.0942459734351;292.06;6170000.0;3479999.9999999995;3350000.0;1390000.0;3529999.9999999995;2670000.0;6180000.0;0.0;0.0;0.054000000000000006;0.005;0.0;0.0;0.0;10903.9755859375;3098.01489257812;1220.6279296875;18289.484375;503858.6038373396;503113.03919374675;257312.8903242062;257312.8903242062;250434.49456906272;430925.7729439634;465481.12483313313;454859.23926218;472032.3497595296;523178.09645360394;475441.3631370635;454984.5902320973;458207.6271742694;467502.23246962274;456343.4055765255;412376.9533776292;492266.2600609725;468383.00201049104;465353.84072849737;282682.81946839223;235395.46725036926;472817.310826017;199930.46726370024;195178.99372386772;273.09424597343514;274898.28828725446;127199.50307275761;20423.425794850034;88555.01339206017;0;10;9;5;16;12;8;2;7;4;100351636309.78703;40098295649.89446;78672844984.74718;13766.15368791791;1364.4342178115837;-0.0;0.0;351963.53070670925;90953.4846708442;0.0;311104.41506618157;0.9939543579162418;0.07720588157078193
443;2019-08-02 01:06:45.120;758;753;209;210;191;30;216;26;47;33;672;221;47;74;252;162;256;665;188;239;215;40;612;347;335;139;351;266;614;-2.0;0.0;211.0;0.0;0.0;0;100;73;1;0;0;1;0;0;0;1;0;0;0;0;17608.068359375;10322.6787109375;3051.94091796875;1210.30798339844;607.0;311544;670.0;0.0;Calculated values ==>;1564700805.12;348.96000000000004;348.46000000000004;294.06;294.16;292.26000000000005;276.16;272.9856168485579;294.76000000000005;275.76000000000005;277.86;276.46000000000004;340.36;295.26000000000005;277.86;280.56;298.36;289.36;298.76000000000005;339.66;297.06;294.66;340.16;333.86;277.16;242.35481222062532;263.299902668528;272.9856168485579;291.96000000000004;6120000.0;3470000.0000000005;3350000.0;1390000.0;3510000.0;2660000.0;6140000.0;0.0;0.0;0.035166666666666666;0.0;0.0;0.0;0.0;10322.6787109375;3051.94091796875;1210.30798339844;17608.068359375;503664.43739962974;502827.43646609905;257140.91611536028;257551.83225060214;250248.16069315939;430988.63858405815;465481.12483313313;454901.9619922797;472130.5325463717;523464.14358912414;475456.35476137494;454901.9619922797;458244.97634280403;467784.0527092802;456508.2662194235;413948.255615498;491029.5248158888;468383.00201049104;465353.84072849737;281007.8604223974;254638.09398592086;472817.310826017;199599.05379143672;195178.99372386772;272.9856168485579;275197.4844177055;127376.42134000109;20443.68697042241;88606.27156541187;0;10;9;5;16;12;8;2;7;4;100552669809.75508;40181709549.88121;78832771634.72176;8978.152271729645;0.0;-0.0;0.0;352153.09817899;90964.85685103835;0.0;311104.41506618157;0.6155774310566448;0.04239066988166037
444;2019-08-02 01:07:45.101;753;748;209;210;191;28;216;24;46;32;669;220;46;73;252;162;256;653;188;239;216;40;611;343;335;137;348;264;613;-1.0;87.0;144.0;40.0;0.0;0;100;62;1;0;0;1;0;0;0;1;0;0;0;0;17037.771484375;9636.1484375;3085.1484375;1207.29553222656;657.0;311545;666.0;0.0;Calculated values ==>;1564700865.101;348.46000000000004;347.96000000000004;294.06;294.16;292.26000000000005;275.96000000000004;272.5487779782249;294.76000000000005;275.56;277.76000000000005;276.36;340.06000000000006;295.16;277.76000000000005;280.46000000000004;298.36;289.36;298.76000000000005;338.46000000000004;297.06;294.76000000000005;339.76;338.86;277.16;241.92719264551067;263.0348170998261;272.5487779782249;291.96000000000004;6110000.0;3429999.9999999995;3350000.0;1370000.0;3479999.9999999995;2640000.0;6130000.0;0.0;0.0145;0.024;0.006666666666666667;0.0;0.0;0.0;9636.1484375;3085.1484375;1207.29553222656;17037.771484375;503104.36941191537;502265.3042759984;257200.38319878423;257612.4841870573;250291.8635599444;431237.1583312671;465481.12483313313;455112.38588102453;472295.8960165899;523316.5742705853;475599.1373879892;455112.38588102453;458442.02134100883;468204.87276454637;457163.6566190943;414328.77282169595;489476.2854630826;468383.00201049104;465481.12483313313;279332.9882161641;275564.83829863765;473078.44118532055;198706.4931566114;195178.99372386772;272.54877797822485;275486.1083241052;127542.69223095708;20463.827286661017;88657.39778176823;0;10;9;5;16;12;8;2;7;4;100753606160.37488;40264483330.13653;78991721285.21204;6153.741425385915;1829.1463201913946;0.0;0.0;352279.1573621353;90980.09491017305;0.0;311104.41506618157;0.5731295390218724;0.05176325847457036
445;2019-08-02 01:08:45.101;748;743;210;210;190;26;216;22;46;31;667;219;46;73;251;161;256;643;187;239;216;40;611;340;335;134;344;264;614;291.0;74.0;275.0;25.0;0.0;0;100;52;1;0;0;1;0;0;0;1;0;0;0;0;16550.939453125;8997.841796875;3123.91552734375;1226.46398925781;691.0;311546;662.0;0.0;Calculated values ==>;1564700925.101;347.96000000000004;347.46000000000004;294.16;294.16;292.16;275.76000000000005;272.21867820750657;294.76000000000005;275.36;277.76000000000005;276.26000000000005;339.86;295.06;277.76000000000005;280.46000000000004;298.26000000000005;289.26000000000005;298.76000000000005;337.46000000000004;297.06;294.76000000000005;339.36;342.26;277.16;241.2770596917726;263.0348170998261;272.21867820750657;291.86;6110000.0;3400000.0;3350000.0;1340000.0;3440000.0;2640000.0;6140000.0;0.0485;0.012333333333333333;0.04583333333333333;0.004166666666666667;0.0;0.0485;0.0;8997.841796875;3123.91552734375;1226.46398925781;16550.939453125;502451.00304357766;501515.6231481784;257551.83225060214;257551.83225060214;249888.35947316443;431420.45991060114;465481.12483313313;455112.38588102453;472592.1488768574;523111.1799741091;475486.6307757699;455112.38588102453;458442.02134100883;468636.37033828784;457516.10831726174;414328.77282169595;487977.87657048035;468383.00201049104;465481.12483313313;277658.20189090865;289802.386634966;473468.5566066367;197773.09692794716;197773.09692794716;272.21867820750657;275766.0142485844;127697.9754829102;20484.10861600672;88709.13998147527;0;10;9;5;16;12;8;2;7;4;100954606160.37488;40345783330.13653;79150121285.21204;11794.717410349378;1148.7310819945394;0.0;12983.839353401518;352428.7278524331;91004.91055519127;0.0;311212.6137274599;1.9423777323476696;0.05077108961613534
446;2019-08-02 01:09:45.102;745;739;209;210;190;23;216;17;46;30;669;219;46;74;250;160;256;631;187;239;216;40;611;337;336;131;341;264;613;-2.0;74.0;212.0;31.0;0.0;0;100;43;1;0;0;1;0;0;0;1;0;0;0;0;16092.0283203125;8437.935546875;3114.06860351562;1232.41796875;713.0;311547;658.0;0.0;Calculated values ==>;1564700985.102;347.66;347.06000000000006;294.06;294.16;292.16;275.46000000000004;271.8864255623528;294.76000000000005;274.86;277.76000000000005;276.16;340.06000000000006;295.06;277.76000000000005;280.56;298.16;289.16;298.76000000000005;336.26000000000005;297.06;294.76000000000005;338.96000000000004;344.46000000000004;277.16;240.61611355647437;263.0348170998261;271.8864255623528;291.86;6110000.0;3370000.0000000005;3360000.0;1310000.0;3410000.0;2640000.0;6130000.0;0.0;0.012333333333333333;0.035333333333333335;0.005166666666666667;0.0;0.0;0.0;8437.935546875;3114.06860351562;1232.41796875;16092.0283203125;502058.19838535844;501083.0059748293;257200.38319878423;257612.4841870573;249931.4083654446;431601.1154718507;465335.96521219297;455112.38588102453;472887.3552016489;523316.5742705853;475486.6307757699;455112.38588102453;458564.00762032805;468927.1405734411;457866.84603036894;414328.77282169595;486402.0793343143;468243.28133840876;465335.96521219297;275983.5004908252;299018.4200587347;473856.7996405058;197056.40459045095;197773.09692794716;271.8864255623528;276038.04351344664;127843.27604890168;20504.59964047675;88761.12404888964;0;10;9;5;16;12;8;2;7;4;101155909515.13171;40425284655.0405;79308523925.02069;9117.978005600267;1430.1353744252835;0.0;0.0;352603.0032185632;91026.4014671447;0.0;311320.8141919186;0.8250754927931466;0.06698562531337843
447;2019-08-02 01:10:45.112;742;736;208;209;188;21;216;14;47;28;673;220;46;74;250;160;256;622;188;240;216;40;611;334;336;129;339;264;614;-2.0;76.0;125.0;0.0;0.0;0;70;35;1;0;0;1;0;0;0;1;0;0;0;0;15419.8212890625;7927.89404296875;3117.19458007812;1064.19946289062;725.0;311548;652.0;0.0;Calculated values ==>;1564701045.112;347.36;346.76;293.96000000000004;294.06;291.96000000000004;275.26000000000005;271.55198750734434;294.76000000000005;274.56;277.86;275.96000000000004;340.46000000000004;295.16;277.76000000000005;280.56;298.16;289.16;298.76000000000005;335.36;297.16;294.76000000000005;338.36;345.66;277.16;240.16925963744896;263.0348170998261;271.55198750734434;291.96000000000004;6110000.0;3340000.0;3360000.0;1290000.0;3390000.0;2640000.0;6140000.0;0.0;0.012666666666666666;0.020833333333333332;0.0;0.0;0.0;0.0;7927.89404296875;3117.19458007812;1064.19946289062;15419.8212890625;501664.7971970349;500593.33860591816;256733.48402160808;257140.91611536028;249174.8120210901;431779.12508338504;465335.96521219297;455237.00566835946;472954.5886681478;523727.2629476441;475599.1373879892;455112.38588102453;458564.00762032805;469203.87488034717;458349.1677089868;414328.77282169595;485019.47161524196;468368.6053854047;465335.96521219297;273471.60554148915;304046.57827927166;474114.60106150573;196126.4230796253;197773.09692794716;271.55198750734434;276300.68602660747;127979.68069244758;20523.741308817145;88813.0598966102;0;10;9;5;16;12;8;2;7;4;101357543115.09967;40503297655.0281;79466950324.99551;5398.137137265295;0.0;0.0;0.0;352723.99100600556;91038.3212482288;0.0;311320.8141919186;0.44578484704927857;0.030698198693014676
448;2019-08-02 01:11:45.123;740;734;206;208;187;20;217;11;47;28;677;220;47;74;249;159;256;619;188;240;216;41;614;331;336;131;336;267;617;-2.0;79.0;578.0;38.0;0.0;0;56;34;1;0;0;1;0;0;0;1;0;0;0;0;15410.06640625;7916.04833984375;3156.57592773438;982.388427734375;731.0;311549;647.0;0.0;Calculated values ==>;1564701105.123;347.16;346.56000000000006;293.76000000000005;293.96000000000004;291.86;275.16;271.215330690691;294.86;274.26000000000005;277.86;275.96000000000004;340.86;295.16;277.86;280.56;298.06;289.06;298.76000000000005;335.06;297.16;294.76000000000005;337.86;346.26;277.26000000000005;240.61611355647437;263.43189868330234;271.215330690691;291.96000000000004;6140000.0;3310000.0;3360000.0;1310000.0;3360000.0;2670000.0;6170000.0;0.0;0.013166666666666667;0.09633333333333334;0.006333333333333333;0.0;0.0;0.0;7916.04833984375;3156.57592773438;982.388427734375;15410.06640625;501120.76970802504;500045.05741709657;255762.01468432017;256560.54452350546;248698.42710397101;431954.4880088244;465463.3996436498;454733.78008571663;472693.2819402637;523898.05444890703;475215.4675073178;454733.78008571663;458084.88999763224;469492.68152281054;458695.74359932635;413174.833328787;484259.22369750397;468368.6053854047;465335.96521219297;271378.50176498963;306560.99450073834;473953.66127806285;195394.77876892526;197773.09692794716;271.215330690691;276557.6488582679;128111.7377514803;20540.799334613872;88865.35090236433;0;10;9;5;16;12;8;2;7;4;101559180074.8241;40581311954.92148;79626279529.77776;24982.990460184235;1764.2062558912048;0.0;0.0;352977.2134845832;91053.02566232292;0.0;311320.8141919186;2.2187613893161533;0.16649344240060848
449;2019-08-02 01:12:45.093;740;734;205;208;186;18;217;8;49;27;677;221;48;73;249;157;256;632;187;240;217;42;626;329;333;133;333;269;629;191.0;79.0;0.0;21.0;0.0;0;51;35;1;0;0;1;0;0;0;1;0;0;0;0;15743.91015625;8115.47216796875;3265.0458984375;954.344970703125;733.0;311550;643.0;0.0;Calculated values ==>;1564701165.093;347.16;346.56000000000006;293.66;293.96000000000004;291.76000000000005;274.96000000000004;270.9896433162861;294.86;273.96000000000004;278.06;275.86;340.86;295.26000000000005;277.96000000000004;280.46000000000004;298.06;288.86;298.76000000000005;336.36;297.16;294.86;337.46000000000004;346.46000000000004;277.36;241.05796691057077;263.6948088759802;270.9896433162861;291.86;6260000.0;3290000.0;3329999.9999999995;1330000.0;3329999.9999999995;2690000.0;6290000.0;0.03183333333333333;0.013166666666666667;0.0;0.0035;0.0;0.03183333333333333;0.0;8115.47216796875;3265.0458984375;954.344970703125;15743.91015625;499989.2225434485;498902.4467207467;254738.55495885957;255897.35740265725;247879.14603113767;432069.9255137471;465897.3016537198;454648.16989598307;472333.7623376517;523737.97200429713;475072.01441160927;454522.18011340883;457640.15836882865;469904.4641139034;458749.9310511223;408125.7923309858;484788.93296064535;468786.34266298177;465897.3016537198;269704.110367413;307399.1840295507;473792.46676502546;194920.17375084857;194920.17375084857;270.9896433162861;276817.13552151015;128245.26695777365;20556.93070988605;88918.83766085033;0;10;9;5;16;12;8;2;7;4;101759779724.9198;40660472354.95924;79786999129.85443;0.0;976.0530255496192;0.0;8626.1052382414;353185.3009760571;91075.84973859882;0.0;311392.6624601664;0.7784568207123965;-0.004215470874678081
450;2019-08-02 01:13:45.124;743;735;205;207;184;17;218;6;52;25;676;221;50;73;248;156;256;652;186;240;217;43;638;327;332;135;332;269;640;-2.0;81.0;165.0;48.0;0.0;0;50;34;1;0;0;1;0;0;0;1;0;0;0;0;15800.7431640625;8206.029296875;3332.00439453125;944.2852172851559;735.0;311551;638.0;0.0;Calculated values ==>;1564701225.124;347.46000000000004;346.66;293.66;293.86;291.56;274.86;270.7629442988711;294.96000000000004;273.76000000000005;278.36;275.66;340.76;295.26000000000005;278.16;280.46000000000004;297.96000000000004;288.76000000000005;298.76000000000005;338.36;297.16;294.86;336.96000000000004;346.66;277.46000000000004;241.49495122638035;263.6948088759802;270.7629442988711;291.76000000000005;6380000.0;3270000.0000000005;3320000.0000000005;1350000.0;3320000.0000000005;2690000.0;6400000.0;0.0;0.013500000000000002;0.0275;0.008;0.0;0.0;0.0;8206.029296875;3332.00439453125;944.2852172851559;15800.7431640625;499251.7181730337;497981.79742991383;254194.72372066486;254946.21233390333;246796.0884288981;432184.1853817459;466167.7437734437;455025.47894782707;471875.0639052514;523635.0132923029;475072.01441160927;454774.0492147389;457640.15836882865;469917.55619227403;458936.20235976623;402097.6065698708;486451.0460495594;468925.09274809354;466041.3809119981;267611.2341011182;308237.3991652946;473631.01605711324;194628.6105999313;194920.17375084857;270.7629442988711;277080.14345037175;128381.3497434233;20572.760802813256;88973.84148405078;0;10;9;5;16;12;8;2;7;4;101959382800.37642;40740913895.143265;79948482520.22385;7160.913879567133;2232.0192436574557;0.0;0.0;353245.0060902359;91102.59748677012;0.0;311464.5838108249;0.7524990502112804;0.06799936045646042
451;2019-08-02 01:14:45.124;749;737;203;204;182;17;218;6;55;24;673;220;53;73;249;154;257;665;186;240;217;44;644;327;332;136;332;269;647;-2.0;80.0;558.0;44.0;0.0;0;52;33;1;0;0;1;0;0;0;1;0;0;0;0;15842.5615234375;8216.7353515625;3402.73974609375;959.0701293945309;736.0;311552;633.0;0.0;Calculated values ==>;1564701285.124;348.06000000000006;346.86;293.46000000000004;293.56;291.36;274.86;270.7629442988711;294.96000000000004;273.76000000000005;278.66;275.56;340.46000000000004;295.16;278.46000000000004;280.46000000000004;298.06;288.56;298.86;339.66;297.16;294.86;336.46000000000004;346.76;277.56;241.71165711629368;263.6948088759802;270.7629442988711;291.76000000000005;6440000.000000001;3270000.0000000005;3320000.0000000005;1360000.0;3320000.0000000005;2690000.0;6470000.0;0.0;0.013333333333333334;0.093;0.007333333333333333;0.0;0.0;0.0;8216.7353515625;3402.73974609375;959.0701293945309;15842.5615234375;499489.24602191546;497578.53994045017;253131.24443301652;253496.15951252362;245889.64695943586;432184.1853817459;466167.7437734437;455401.81048351765;471644.9034095714;523326.0852129229;474958.6987952677;455151.0305933113;457640.15836882865;470041.24997817044;458672.8314589502;399155.9711211383;487556.18534175283;468925.09274809354;466041.3809119981;265518.4816520846;308656.51637580903;473598.9642825547;194375.72479768682;194920.17375084857;270.7629442988711;277343.8376561009;128518.20611549361;20588.62209736892;89029.96435188931;0;10;9;5;16;12;8;2;7;4;102158582800.37642;40822213895.143265;80109882520.22385;24275.425968782267;2047.637089555698;0.0;0.0;353506.97558897216;91138.26128954689;0.0;311464.5838108249;2.0926953461779445;0.15780884704900103
452;2019-08-02 01:15:45.105;756;741;201;202;180;17;218;6;58;23;669;220;56;74;249;153;257;677;187;241;217;45;647;329;332;139;333;269;650;168.0;-1.0;578.0;0.0;0.0;0;62;30;1;0;0;1;0;0;0;1;0;0;0;0;15413.8818359375;8083.91650390625;3413.19165039062;1010.4024658203099;736.0;311553;627.0;0.0;Calculated values ==>;1564701345.105;348.76;347.26;293.26000000000005;293.36;291.16;274.86;270.9896433162861;294.96000000000004;273.76000000000005;278.96000000000004;275.46000000000004;340.06000000000006;295.16;278.76000000000005;280.56;298.06;288.46000000000004;298.86;340.86;297.26000000000005;294.86;335.86;346.76;277.66;242.35481222062532;263.6948088759802;270.9896433162861;291.86;6470000.0;3290000.0;3320000.0000000005;1390000.0;3329999.9999999995;2690000.0;6500000.0;0.028;0.0;0.09633333333333334;0.0;0.0;0.028;0.0;8083.91650390625;3413.19165039062;1010.4024658203099;15413.8818359375;500148.0303472101;497833.65125105437;252276.9026002233;252635.72144360753;245136.56721165543;432069.9255137471;466167.7437734437;455777.18079776154;471147.87813747115;522914.0586297741;474958.6987952677;455527.0399303971;457763.5626837813;469904.4641139034;458220.73967544077;397202.22690279695;488946.38899510587;469049.4375076108;466041.3809119981;263007.33956846996;308656.51637580903;473307.3401624125;194775.67944436343;194775.67944436343;270.9896433162861;277604.2255349161;128654.00186522587;20605.029171761755;89086.74579365716;0;10;9;5;16;12;8;2;7;4;102357719720.19911;40904687770.06983;80271231410.08018;25143.144630377352;0.0;-0.0;7595.43964109377;353918.6666001484;91155.3195284579;0.0;311527.85909758974;2.6175140094475813;0.12289739347955604
