;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
453;2019-08-02 01:16:45.085;764;745;198;198;176;19;218;9;61;21;664;219;59;78;249;151;257;680;187;241;218;45;638;331;332;141;336;272;640;-1.0;84.0;1042.0;239.0;0.0;0;74;33;1;0;0;1;0;0;0;1;0;0;0;0;14983.7001953125;8101.21337890625;3324.078125;1083.42822265625;735.0;311554;621.0;0.0;Calculated values ==>;1564701405.085;349.56000000000006;347.66;292.96000000000004;292.96000000000004;290.76000000000005;275.06;271.215330690691;294.96000000000004;274.06;279.26000000000005;275.26000000000005;339.56000000000006;295.06;279.06;280.96000000000004;298.06;288.26000000000005;298.86;341.16;297.26000000000005;294.96000000000004;335.26000000000005;346.66;277.66;242.77792619122317;264.08650396036035;271.215330690691;291.86;6380000.0;3310000.0;3320000.0000000005;1410000.0;3360000.0;2720000.0;6400000.0;0.0;0.014;0.17366666666666666;0.03983333333333334;0.0;0.0;0.0;8101.21337890625;3324.078125;1083.42822265625;14983.7001953125;502057.6167523834;499330.4789500587;251635.65297950775;251635.65297950775;244166.6645221612;431954.4880088244;466167.7437734437;455655.00840564485;470683.2724168255;522155.7116679477;474458.1573135256;455403.63984674186;457774.7695993312;469492.68152281054;457632.3837888731;402659.51871896314;490414.2013660367;469049.4375076108;466167.7437734437;260496.36997498586;308237.3991652946;473046.85946660035;195758.0095981408;194775.67944436343;271.215330690691;277857.4542808625;128788.8329889314;20622.471944641584;89142.87099383166;0;10;9;5;16;12;8;2;7;4;102556853320.26244;40988659770.096535;80433477310.13177;45135.44545956987;11045.339186426972;0.0;0.0;354504.126299445;91247.33334020965;0.0;311591.1333295089;4.491329718316088;0.3902907180802389
454;2019-08-02 01:17:45.106;767;748;196;196;176;22;218;11;60;21;660;218;59;81;250;149;257;677;187;241;218;45;643;333;332;144;337;273;645;-2.0;79.0;723.0;74.0;0.0;0;91;40;1;0;0;1;0;0;0;1;0;0;0;0;15339.57421875;8628.71875;3335.88134765625;1173.78112792969;735.0;311555;614.0;0.0;Calculated values ==>;1564701465.106;349.86;347.96000000000004;292.76000000000005;292.76000000000005;290.76000000000005;275.36;271.4400167685773;294.96000000000004;274.26000000000005;279.16;275.26000000000005;339.16;294.96000000000004;279.06;281.26000000000005;298.16;288.06;298.86;340.86;297.26000000000005;294.96000000000004;334.56;346.66;277.66;243.40439225979637;264.2163659402789;271.4400167685773;291.86;6430000.0;3329999.9999999995;3320000.0000000005;1440000.0;3370000.0000000005;2730000.0;6450000.0;0.0;0.013166666666666667;0.12050000000000001;0.012333333333333333;0.0;0.0;0.0;8628.71875;3335.88134765625;1173.78112792969;15339.57421875;501993.81796995667;499259.6128947435;250715.12043020758;250715.12043020758;244006.32431319475;431837.87352777255;466167.7437734437;455362.68259601;470279.77213233593;521661.1301431516;474214.5781425427;455236.62953312014;457985.4410881629;469479.63868896523;457039.3945894271;399773.94086140377;489471.0202792544;469049.4375076108;466167.7437734437;257567.11924055516;308237.3991652946;472654.5496415061;196077.46522486332;194775.67944436343;271.4400167685773;278110.2366768112;128928.29788542827;20641.288606061706;89198.3900809009;0;10;9;5;16;12;8;2;7;4;102756123039.95848;41074189694.96607;80597034534.8823;31243.868693223176;3411.1173744719276;0.0;0.0;355140.84335608;91367.84597603162;0.0;311591.1333295089;2.637690707300174;0.20497496760613895
455;2019-08-02 01:18:45.096;768;751;198;198;174;24;218;12;57;20;657;218;57;84;251;148;257;685;188;241;218;43;647;335;332;146;339;274;649;-2.0;77.0;809.0;72.0;0.0;0;99;44;1;0;0;1;0;0;0;1;0;0;0;0;15623.4716796875;8952.1962890625;3353.1591796875;1221.73205566406;736.0;311556;607.0;0.0;Calculated values ==>;1564701525.096;349.96000000000004;348.26;292.96000000000004;292.96000000000004;290.56;275.56;271.6637117239857;294.96000000000004;274.36;278.86;275.16;338.86;294.96000000000004;278.86;281.56;298.26000000000005;287.96000000000004;298.86;341.66;297.26000000000005;294.96000000000004;333.86;346.76;277.46000000000004;243.81672145450628;264.3458800820626;271.6637117239857;291.96000000000004;6470000.0;3350000.0;3320000.0000000005;1460000.0;3390000.0;2740000.0;6490000.000000001;0.0;0.012833333333333334;0.13483333333333333;0.012;0.0;0.0;0.0;8952.1962890625;3353.1591796875;1221.73205566406;15623.4716796875;501756.7407336195;499284.99440334167;251253.6033748884;251253.6033748884;243242.46663033735;431720.082569444;466167.7437734437;454816.10878090456;469910.0821911929;521269.2763436694;474084.73182501475;454816.10878090456;458196.5767128854;469328.9280118017;456576.8683572093;397202.22690279695;490182.4549578091;469049.4375076108;466167.7437734437;254638.09398592086;308656.51637580903;472193.8583601894;196582.1739865103;194775.67944436343;271.6637117239857;278368.2190551088;129074.78109283952;20661.247888826518;89254.12279497023;0;10;9;5;16;12;8;2;7;4;102955289839.99014;41161175194.979904;80761107184.90837;34818.542208110826;3307.340212484149;0.0;0.0;355691.2716936635;91423.8237914074;0.0;311591.1333295089;2.8184841971181407;0.2169821464040457
456;2019-08-02 01:19:45.107;769;753;200;200;176;26;218;12;57;20;652;218;56;84;251;147;257;690;189;241;218;41;647;337;333;149;341;275;650;-1.0;82.0;925.0;105.0;0.0;0;99;50;1;0;0;1;0;0;0;1;0;0;0;0;15936.1455078125;9356.228515625;3356.20776367188;1219.0615234375;739.0;311557;600.0;0.0;Calculated values ==>;1564701585.107;350.06000000000006;348.46000000000004;293.16;293.16;290.76000000000005;275.76000000000005;271.8864255623528;294.96000000000004;274.36;278.86;275.16;338.36;294.96000000000004;278.76000000000005;281.56;298.26000000000005;287.86;298.86;342.16;297.26000000000005;294.96000000000004;333.16;347.06000000000006;277.26000000000005;244.42749628697553;264.4750485637546;271.8864255623528;292.06;6470000.0;3370000.0000000005;3329999.9999999995;1490000.0;3410000.0;2750000.0;6500000.0;0.0;0.013666666666666666;0.15416666666666667;0.0175;0.0;0.0;0.0;9356.228515625;3356.20776367188;1219.0615234375;15936.1455078125;501890.3257683048;499460.46219646645;251920.04269159236;251920.04269159236;243848.54817575964;431601.1154718507;466023.9061025426;454647.5815120362;469502.5761687537;520669.69035522285;473954.67959298426;454520.55096188234;458036.2765567328;469052.63773374166;456111.2391622442;397202.22690279695;490782.8852675385;468910.90886432654;466023.9061025426;251709.28920128586;309913.9067706182;471598.2893264998;197146.37127025114;194775.67944436343;271.8864255623528;278631.264081772;129227.37927114751;20681.591564362243;89310.04443673235;0;10;9;5;16;12;8;2;7;4;103154826415.51018;41249691420.2106;80925837380.33769;39698.10324560853;4802.908565984352;0.0;0.0;356312.3575856048;91491.42158872867;0.0;311591.1333295089;3.194273325216943;0.2534274152331455
457;2019-08-02 01:20:45.097;770;755;203;203;179;27;219;13;59;20;642;218;58;86;252;147;257;696;189;241;218;38;648;339;333;145;344;276;650;-2.0;75.0;911.0;214.0;0.0;0;0;56;1;0;0;1;0;0;0;1;1;0;0;0;17108.318359375;9721.060546875;3419.65576171875;2108.11059570312;741.0;311558;592.0;0.0;Calculated values ==>;1564701645.097;350.16;348.66;293.46000000000004;293.46000000000004;291.06;275.86;272.10816812424576;295.06;274.46000000000004;279.06;275.16;337.36;294.96000000000004;278.96000000000004;281.76000000000005;298.36;287.86;298.86;342.76;297.26000000000005;294.96000000000004;332.36;347.26;276.96000000000004;243.61107973660833;264.60387354146746;272.10816812424576;292.06;6480000.0;3390000.0;3329999.9999999995;1450000.0;3440000.0;2760000.0;6500000.0;0.0;0.0125;0.15183333333333332;0.035666666666666666;0.0;0.0;0.0;9721.060546875;3419.65576171875;2108.11059570312;17108.318359375;501931.35412012663;499730.5032358324;252996.54460494226;252996.54460494226;244812.68546823598;431480.97241316177;466150.4170238265;454732.9756511011;470045.44345262425;519550.3650507296;473824.42052145285;454605.8491356589;458124.1965307005;468762.4538124862;455779.161525756;396513.23656951747;491624.78659194434;468910.90886432654;466023.9061025426;248362.34728340767;310752.19949742197;471830.8059033014;197808.20550401695;194775.67944436343;272.10816812424576;278906.5887178594;129386.33018316042;20709.313377510258;89366.50055497364;0;10;9;5;16;12;8;2;8;4;103354593114.748;41337876719.874146;81091109829.70712;39009.74426733227;9773.472747574478;0.0;0.0;356968.1469959224;91612.87118757091;0.0;311591.1333295089;3.1991455684476584;0.28150542633807474
458;2019-08-02 01:21:45.118;772;757;206;205;182;30;219;14;61;19;621;219;60;93;252;148;257;697;187;241;218;31;640;343;333;141;348;276;641;-1.0;82.0;894.0;272.0;0.0;0;0;61;1;0;0;1;0;0;0;1;1;0;0;0;17377.6171875;9955.171875;3286.7607421875;2146.6220703125;743.0;311559;585.0;0.0;Calculated values ==>;1564701705.118;350.36;348.86;293.76000000000005;293.66;291.36;276.16;272.5487779782249;295.06;274.56;279.26000000000005;275.06;335.26000000000005;295.06;279.16;282.46000000000004;298.36;287.96000000000004;298.86;342.86;297.26000000000005;294.96000000000004;331.66;347.46000000000004;276.26000000000005;242.77792619122317;264.60387354146746;272.5487779782249;291.86;6400000.0;3429999.9999999995;3329999.9999999995;1410000.0;3479999.9999999995;2760000.0;6409999.999999999;0.0;0.013666666666666666;0.149;0.04533333333333334;0.0;0.0;0.0;9955.171875;3286.7607421875;2146.6220703125;17377.6171875;502934.76443647273;500845.3123883261;254520.4662361029;254146.70118782236;246095.65312697864;431237.1583312671;466150.4170238265;454986.8862788728;470485.8080591802;517368.7172106129;473939.0705692668;454859.9878152477;458991.2399593469;468204.87276454637;455247.87768702005;401542.83051962417;492680.7451292251;468910.90886432654;466023.9061025426;245433.99809710225;311590.51834565785;471669.41905304807;198812.48286665455;194775.67944436343;272.5487779782249;279194.0720987655;129550.35617608864;20744.781892784118;89422.40691969113;0;10;9;5;16;12;8;2;8;4;103554463045.23706;41423706750.08417;81256767790.11247;38169.98610842052;12369.514440449839;0.0;0.0;357611.53652484156;91797.46066496875;0.0;311591.1333295089;3.2842265940623516;0.3001948164493936
459;2019-08-02 01:22:45.118;771;758;207;207;186;33;219;15;63;19;625;221;61;95;252;149;257;693;186;241;218;26;639;344;333;138;349;275;641;-1.0;85.0;728.0;203.0;0.0;0;0;65;1;0;0;1;0;0;0;1;1;0;0;0;17692.58203125;10164.16796875;3296.9228515625;2165.12182617188;744.0;311560;577.0;0.0;Calculated values ==>;1564701765.118;350.26;348.96000000000004;293.86;293.86;291.76000000000005;276.46000000000004;272.6583383277491;295.06;274.66;279.46000000000004;275.06;335.66;295.26000000000005;279.26000000000005;282.66;298.36;288.06;298.86;342.46000000000004;297.26000000000005;294.96000000000004;330.86;347.56000000000006;275.76000000000005;242.14157278889297;264.4750485637546;272.6583383277491;291.76000000000005;6390000.0;3440000.0;3329999.9999999995;1380000.0;3490000.0;2750000.0;6409999.999999999;0.0;0.014166666666666666;0.12133333333333333;0.03383333333333333;0.0;0.0;0.0;10164.16796875;3296.9228515625;2165.12182617188;17692.58203125;502894.09045913117;500978.9872024324;254896.62227683133;254896.62227683133;247431.10003106995;431175.4696738307;466150.4170238265;455407.3897860994;470888.190022284;517868.7064895291;474297.9371712702;455154.56847608514;459395.6799107576;468064.852402703;455218.0067134962;402106.9466044013;492125.4716624204;468910.90886432654;466023.9061025426;242087.5637286956;312009.6876057385;471575.67402331997;198952.41913269283;194775.67944436343;272.6583383277491;279486.32375892176;129718.01734145322;20780.713091921487;89477.27094963905;0;10;9;5;16;12;8;2;8;4;103754263045.23706;41507406750.08417;81422067790.11247;31116.536439279997;9223.753457132883;0.0;0.0;358188.92421273905;91977.40456411528;0.0;311591.1333295089;2.581578198699909;0.23111477252562126
460;2019-08-02 01:23:45.119;769;758;210;209;187;34;219;16;64;20;642;222;63;95;252;150;257;694;187;242;218;23;637;345;333;140;349;274;638;-3.0;89.0;803.0;238.0;0.0;0;0;67;1;0;0;1;0;0;0;1;1;0;0;0;17885.8984375;10310.64453125;3285.60522460938;2138.15307617188;746.0;311561;570.0;0.0;Calculated values ==>;1564701825.119;350.06000000000006;348.96000000000004;294.16;294.06;291.86;276.56;272.7676641592781;295.06;274.76000000000005;279.56;275.16;337.36;295.36;279.46000000000004;282.66;298.36;288.16;298.86;342.56000000000006;297.36;294.96000000000004;330.16;347.76;275.46000000000004;242.56692532238324;264.3458800820626;272.7676641592781;291.86;6370000.0;3450000.0;3329999.9999999995;1400000.0;3490000.0;2740000.0;6380000.0;0.0;0.014833333333333334;0.13383333333333333;0.03966666666666666;0.0;0.0;0.0;10310.64453125;3285.60522460938;2138.15307617188;17885.8984375;502813.04241721693;501259.1933255992;256197.26022453452;255810.90344481304;247880.3054966631;431113.4868728058;466150.4170238265;455699.93398979405;470718.74820856744;519715.9681260859;474541.59528312803;455574.0031553595;459552.89120060037;468064.852402703;455188.25626037497;403201.1758995681;492569.58544786344;469035.3915224322;466023.9061025426;239159.6471344744;312848.0458788934;471014.3812069224;199135.9315591199;194775.67944436343;272.7676641592781;279782.81603725883;129888.64362247106;20816.574313741436;89532.12626444756;0;10;9;5;16;12;8;2;8;4;103954066374.9957;41590808139.98342;81586770534.91351;34336.81565863856;10784.511836029498;0.0;0.0;358734.3779036395;92144.14288694928;0.0;311591.1333295089;2.867686049248241;0.26058078602602347
461;2019-08-02 01:24:45.119;768;758;210;210;189;33;219;17;65;21;655;223;64;96;253;152;257;692;188;242;219;20;633;345;333;141;350;274;635;-1.0;83.0;839.0;257.0;0.0;0;0;68;1;0;0;1;0;0;0;1;1;0;0;0;17828.57421875;10237.5537109375;3238.49194335938;2120.38110351562;746.0;311562;563.0;0.0;Calculated values ==>;1564701885.119;349.96000000000004;348.96000000000004;294.16;294.16;292.06;276.46000000000004;272.7676641592781;295.06;274.86;279.66;275.26000000000005;338.66;295.46000000000004;279.56;282.76000000000005;298.46000000000004;288.36;298.86;342.36;297.36;295.06;329.46000000000004;347.76;275.16;242.77792619122317;264.3458800820626;272.7676641592781;291.96000000000004;6330000.0;3450000.0;3329999.9999999995;1410000.0;3500000.0;2740000.0;6350000.0;0.0;0.013833333333333333;0.13983333333333334;0.04283333333333333;0.0;0.0;0.0;10237.5537109375;3238.49194335938;2120.38110351562;17828.57421875;503048.48403179727;501538.84002703027;256356.91010161527;256356.91010161527;248679.16018550788;431113.4868728058;466150.4170238265;455825.75649328245;470683.2724168255;521062.29944175907;474655.6845175018;455699.93398979405;459675.6330642728;468051.94683308876;455464.5207381245;405269.4539882262;492597.7175689684;469035.3915224322;466150.4170238265;236231.924509345;312848.0458788934;470584.5501933917;199045.19279389054;194775.67944436343;272.75851570883543;280080.4366427276;130059.87860782263;20852.062098572165;89586.4937408473;0;10;9;5;16;12;8;2;8;4;104153866374.9957;41675108139.98342;81751170534.91351;35906.482157298306;11630.935808611965;0.0;0.0;359319.7387187723;92330.93828398795;0.0;311591.1333295089;3.047968531772703;0.279716488291822
462;2019-08-02 01:25:45.110;766;758;211;211;190;32;219;18;64;22;663;224;64;97;253;153;257;691;189;242;219;19;633;345;334;142;349;273;635;-2.0;77.0;849.0;215.0;0.0;0;0;70;1;0;0;1;0;0;0;1;1;0;0;0;18251.154296875;10548.2158203125;3228.744140625;2128.75463867188;746.0;311563;557.0;0.0;Calculated values ==>;1564701945.11;349.76;348.96000000000004;294.26000000000005;294.26000000000005;292.16;276.36;272.7676641592781;295.06;274.96000000000004;279.56;275.36;339.46000000000004;295.56;279.56;282.86;298.46000000000004;288.46000000000004;298.86;342.26;297.36;295.06;328.86;347.76;275.06;242.98782864720522;264.2163659402789;272.7676641592781;292.06;6330000.0;3450000.0;3340000.0;1420000.0;3490000.0;2730000.0;6350000.0;0.0;0.012833333333333334;0.14150000000000001;0.035833333333333335;0.0;0.0;0.0;10548.2158203125;3228.744140625;2128.75463867188;18251.154296875;502784.32765033713;501538.84002703027;256748.81853149168;256748.81853149168;249024.67697109893;431113.4868728058;466006.54637693596;455865.8072319587;470647.8646651888;521971.2275880202;474898.51198257686;455865.8072319587;459954.59107557806;468191.9880313183;455602.4218440765;405269.4539882262;492459.43403364223;468896.83883980534;466006.54637693596;233722.59852315116;312848.0458788934;470351.2200979448;199008.39979810972;194775.67944436343;272.743972694485;280381.0559470484;130233.06737152275;20887.46625163357;89640.37929077887;0;10;9;5;16;12;8;2;8;4;104353936359.78578;41759995404.894356;81915245919.74136;36345.323151889635;9723.117727410758;0.0;0.0;359921.7467809606;92508.86203736789;0.0;311591.1333295089;2.8963452469109288;0.2577670406995092
463;2019-08-02 01:26:45.110;765;758;210;210;190;30;219;18;62;22;666;225;62;98;253;154;257;692;190;242;219;19;631;345;334;141;350;274;633;-1.0;79.0;1190.0;269.0;0.0;0;3;74;1;0;0;1;0;0;0;1;1;0;0;0;18449.501953125;10709.32421875;3196.88647460938;2148.33935546875;746.0;311564;551.0;0.0;Calculated values ==>;1564702005.11;349.66;348.96000000000004;294.16;294.16;292.16;276.16;272.7676641592781;295.06;274.96000000000004;279.36;275.36;339.76;295.66;279.36;282.96000000000004;298.46000000000004;288.56;298.86;342.36;297.36;295.06;328.26000000000005;347.76;275.06;242.77792619122317;264.3458800820626;272.7676641592781;292.16;6310000.0;3450000.0;3340000.0;1410000.0;3500000.0;2740000.0;6330000.0;0.0;0.013166666666666667;0.19833333333333333;0.04483333333333333;0.0;0.0;0.0;10709.32421875;3196.88647460938;2148.33935546875;18449.501953125;502836.4092708406;501724.96141154063;256464.76232312794;256464.76232312794;249103.8007040582;431113.4868728058;466006.54637693596;455447.963381487;470781.97481897497;522200.18903526483;474883.7125350538;455447.963381487;459920.8438636991;468051.94683308876;455740.1701311428;406250.98887886154;492800.8304268553;468896.83883980534;466006.54637693596;231213.40812182956;312848.0458788934;470485.8080591802;199013.73696240142;194775.67944436343;272.74608249510504;280686.89474913175;130410.21353851493;20923.10870158474;89693.92621257249;0;10;9;5;16;12;8;2;8;4;104554336359.78578;41844895404.894356;82079345919.74136;50859.454906451974;12170.997854172248;0.0;0.0;360648.4532647801;92691.31300054774;0.0;311591.1333295089;3.9260180178780533;0.344262259761514
464;2019-08-02 01:27:48.101;765;758;209;209;190;31;220;19;58;23;668;227;58;97;254;156;257;693;190;242;219;18;637;345;334;140;350;275;639;-1.0;85.0;1024.0;188.0;0.0;0;5;79;1;0;0;1;0;0;0;1;1;0;0;0;19056.103515625;11106.4677734375;3265.91796875;2172.72680664062;745.0;311565;546.0;0.0;Calculated values ==>;1564702068.101;349.66;348.96000000000004;294.06;294.06;292.16;276.26000000000005;272.7676641592781;295.16;275.06;278.96000000000004;275.46000000000004;339.96000000000004;295.86;278.96000000000004;282.86;298.56;288.76000000000005;298.86;342.46000000000004;297.36;295.06;327.76000000000005;347.66;274.96000000000004;242.56692532238324;264.4750485637546;272.7676641592781;292.16;6370000.0;3450000.0;3340000.0;1400000.0;3500000.0;2750000.0;6390000.0;0.0;0.014166666666666666;0.17066666666666666;0.03133333333333333;0.0;0.0;0.0;11106.4677734375;3265.91796875;2172.72680664062;19056.103515625;502282.9024941153;501165.85354663484;255759.12869135858;255759.12869135858;248868.2733651275;431113.4868728058;466133.20531081717;454774.4978913346;471014.3812069224;522325.98958742886;474983.07627302455;454774.4978913346;459641.6192752612;468179.2213026094;456015.2120062725;403201.1758995681;492329.27719325444;468896.83883980534;466006.54637693596;229122.51738040973;312428.86344474956;470521.56202125014;198991.89817429773;194775.67944436343;272.7374491088222;281015.02191589057;130601.07444923827;20960.91262927581;89750.46767310385;0;10;9;5;16;12;8;2;8;4;104764726300.37187;41933397760.1409;82252256215.22305;43653.56368504096;8507.929467204507;0.0;0.0;361475.3240384859;92872.22776645461;0.0;311591.1333295089;3.1526828843445993;0.26759201832326124
465;2019-08-02 01:28:45.131;767;760;208;208;188;30;220;20;54;23;670;227;54;95;254;157;257;699;190;242;219;18;640;346;334;138;350;274;642;-1.0;81.0;955.0;204.0;0.0;0;2;80;1;0;0;1;0;0;0;1;1;0;0;0;19085.810546875;11191.685546875;3244.38623046875;2155.62060546875;745.0;311566;541.0;0.0;Calculated values ==>;1564702125.131;349.86;349.16;293.96000000000004;293.96000000000004;291.96000000000004;276.16;272.8767566201714;295.16;275.16;278.56;275.46000000000004;340.16;295.86;278.56;282.66;298.56;288.86;298.86;343.06000000000006;297.36;295.06;327.26000000000005;347.66;274.96000000000004;242.14157278889297;264.3458800820626;272.8767566201714;292.16;6400000.0;3460000.0;3340000.0;1380000.0;3500000.0;2740000.0;6420000.0;0.0;0.013500000000000002;0.15916666666666668;0.034;0.0;0.0;0.0;11191.685546875;3244.38623046875;2155.62060546875;19085.810546875;502271.2347925397;501152.82901231106;255225.0731809571;255225.0731809571;248070.44548945408;431051.2098666511;466133.20531081717;454435.6487264574;471281.1494085178;522613.67890805553;475111.5413663602;454435.6487264574;459552.89120060037;468179.2213026094;455986.76273286226;401542.83051962417;492856.6590425227;468896.83883980534;466006.54637693596;227031.71669481136;312428.86344474956;470789.9032000179;199247.38750292294;194775.67944436343;272.8426238664622;281317.1376600424;130777.69440524097;20995.19674771869;89802.0347075893;0;10;9;5;16;12;8;2;8;4;104955206500.2763;42012669460.101135;82408803565.14452;40617.46491141257;9232.44553370123;0.0;0.0;362142.8208104921;93012.74632003713;0.0;311591.1333295089;3.004510287133446;0.2612359655122817
466;2019-08-02 01:29:45.122;769;762;207;207;188;30;220;21;52;24;673;227;52;92;254;157;256;704;190;242;219;18;641;346;334;137;351;272;643;-2.0;81.0;940.0;238.0;0.0;0;1;81;1;0;0;1;0;0;0;1;1;0;0;0;19305.4609375;11344.7470703125;3295.71948242188;2140.18969726562;744.0;311567;537.0;0.0;Calculated values ==>;1564702185.122;350.06000000000006;349.36;293.86;293.86;291.96000000000004;276.16;272.8767566201714;295.16;275.26000000000005;278.36;275.56;340.46000000000004;295.86;278.36;282.36;298.56;288.86;298.76000000000005;343.56000000000006;297.36;295.06;326.86;347.56000000000006;274.96000000000004;241.92719264551067;264.08650396036035;272.8767566201714;292.16;6409999.999999999;3460000.0;3340000.0;1370000.0;3510000.0;2720000.0;6430000.0;0.0;0.013500000000000002;0.15666666666666668;0.03966666666666666;0.0;0.0;0.0;11344.7470703125;3295.71948242188;2140.18969726562;19305.4609375;502444.67300803005;501326.79144103965;254798.1615411125;254798.1615411125;248033.1680846706;431051.2098666511;466133.20531081717;454520.3973115141;471512.23439352604;523084.79847165506;475367.87674923317;454520.3973115141;459499.0963885439;468039.15958992945;455986.76273286226;400363.0647587297;493447.92850901553;468896.83883980534;466006.54637693596;225359.1397227605;312009.6876057385;470923.7305949869;199214.9538685039;194775.67944436343;272.82981593994487;281637.0169329872;130965.46983964641;21030.98979710771;89856.52741334074;0;10;9;5;16;12;8;2;8;4;105155576440.06607;42095157085.01459;82572578994.97269;39997.852806071605;10777.78147681716;0.0;0.0;362814.51435495255;93179.47319883275;0.0;311591.1333295089;3.025843180768855;0.2707618035587572
467;2019-08-02 01:30:45.152;772;765;206;206;187;31;220;21;44;24;675;227;46;90;254;157;256;709;190;242;220;18;642;346;334;136;351;271;644;-1.0;82.0;780.0;245.0;0.0;0;1;78;1;0;0;1;0;0;0;1;1;0;0;0;19022.548828125;11141.9228515625;3289.88696289062;2141.00415039062;742.0;311568;533.0;-1.0;Calculated values ==>;1564702245.152;350.36;349.66;293.76000000000005;293.76000000000005;291.86;276.26000000000005;272.8767566201714;295.16;275.26000000000005;277.56;275.56;340.66;295.86;277.76000000000005;282.16;298.56;288.86;298.76000000000005;344.06000000000006;297.36;295.16;326.46000000000004;347.36;274.96000000000004;241.71165711629368;263.95629194202945;272.8767566201714;292.16;6420000.0;3460000.0;3340000.0;1360000.0;3510000.0;2710000.0;6440000.000000001;0.0;0.013666666666666666;0.13;0.04083333333333334;0.0;0.0;-0.002500803357439323;11141.9228515625;3289.88696289062;2141.00415039062;19022.548828125;502751.02804852836;501634.39610908856;254375.46984215407;254375.46984215407;247658.32785963343;431051.2098666511;466133.20531081717;453675.6233879279;471644.9034095714;523371.50470653555;475495.74875847436;453929.70516233734;459411.3791231215;468039.15958992945;455986.76273286226;399758.0261677248;494038.2560697047;468896.83883980534;466133.20531081717;223686.61821467688;311171.3556482807;471057.33072014985;199193.409413462;194775.67944436343;272.82130670940984;281956.5767142558;131152.9524500307;21066.684250795533;89911.43490705236;0;10;9;5;16;12;8;2;8;4;105356076639.97052;42177098034.97553;82735560444.895;33082.68781668056;11101.11012002309;0.0;0.0;363423.82336210436;93361.88845743447;0.0;311591.1333295089;2.666040784047397;0.24830379669274927
468;2019-08-02 01:31:45.122;774;767;205;205;185;30;220;22;41;25;678;227;41;87;255;156;256;711;189;242;220;17;638;347;335;130;351;269;640;-1.0;82.0;812.0;224.0;0.0;0;1;71;1;0;0;1;0;0;0;1;1;0;0;0;18548.529296875;10623.9462890625;3287.60034179688;2162.02514648438;741.0;311569;530.0;0.0;Calculated values ==>;1564702305.122;350.56000000000006;349.86;293.66;293.66;291.66;276.16;272.9856168485579;295.16;275.36;277.26000000000005;275.66;340.96000000000004;295.86;277.26000000000005;281.86;298.66;288.76000000000005;298.76000000000005;344.26;297.36;295.16;326.16;347.26;274.86;240.39332010688793;263.6948088759802;272.9856168485579;292.06;6380000.0;3470000.0000000005;3350000.0;1300000.0;3510000.0;2690000.0;6400000.0;0.0;0.013666666666666666;0.13533333333333333;0.037333333333333336;0.0;0.0;0.0;10623.9462890625;3287.60034179688;2162.02514648438;18548.529296875;503382.74127721926;502271.2347925397;254194.72372066486;254194.72372066486;247131.13163514395;430988.63858405815;465989.30200827145;453637.1052473653;472533.2602288536;523840.9221156362;475750.9056662149;453637.1052473653;459359.2421160305;468166.57282040716;455682.6129146597;402097.6065698708;494712.1684792026;468758.0402674417;465989.30200827145;222432.26289678228;310752.19949742197;471757.1522973397;199431.24667110937;194775.67944436343;272.91944489237216;282269.51248595456;131334.2440018343;21102.524898997854;89966.21989508712;0;10;9;5;16;12;8;2;8;4;105556676290.06622;42256858135.01358;82897479444.97226;34402.52619398664;10166.833810045931;0.0;0.0;363985.91895740305;93539.03270716984;0.0;311591.1333295089;2.7728348509853036;0.25120413003163816
469;2019-08-02 01:32:45.123;774;768;205;205;185;30;220;22;45;25;683;227;43;85;255;156;256;709;190;242;220;17;635;346;335;127;350;268;637;-2.0;87.0;428.0;182.0;0.0;0;1;66;1;0;0;1;0;0;0;1;1;0;0;0;17929.25;10215.3544921875;3271.88720703125;2160.38598632812;739.0;311570;527.0;0.0;Calculated values ==>;1564702365.123;350.56000000000006;349.96000000000004;293.66;293.66;291.66;276.16;272.8767566201714;295.16;275.36;277.66;275.66;341.46000000000004;295.86;277.46000000000004;281.66;298.66;288.76000000000005;298.76000000000005;344.06000000000006;297.36;295.16;325.86;347.06000000000006;274.86;239.71726792356844;263.56353331371673;272.8767566201714;292.16;6350000.0;3460000.0;3350000.0;1270000.0;3500000.0;2680000.0;6370000.0;0.0;0.0145;0.07133333333333333;0.030333333333333334;0.0;0.0;0.0;10215.3544921875;3271.88720703125;2160.38598632812;17929.25;503656.87525954266;502680.61083813926;254340.16835275164;254340.16835275164;247240.2470946575;431051.2098666511;465989.30200827145;454313.26469778223;472925.59586621344;524435.212722327;475878.1922481811;454060.9296701385;459272.5380937317;468306.40334251605;455849.1226598329;403726.9215203628;494736.1482107209;468758.0402674417;465989.30200827145;221177.93781777218;309913.9067706182;472153.07077982114;199103.36252592513;194775.67944436343;272.78572955063663;282573.4990460862;131507.9077358156;21138.54559206266;90020.88320230127;0;10;9;5;16;12;8;2;8;4;105757679639.82343;42333959419.92044;83058582129.77765;18204.973021592472;8282.507817034844;0.0;0.0;364424.3220902671;93692.77978295168;0.0;311591.1333295089;1.6927473845184093;0.16740076407640103
470;2019-08-02 01:33:45.123;772;767;205;205;185;29;220;23;49;27;689;227;47;81;255;157;256;704;190;242;220;18;629;345;335;137;349;266;631;-1.0;85.0;498.0;136.0;0.0;0;100;58;1;0;0;1;0;0;0;1;0;0;0;0;16556.83984375;9669.56640625;3198.12670898438;1233.77856445312;737.0;311571;524.0;0.0;Calculated values ==>;1564702425.123;350.36;349.86;293.66;293.66;291.66;276.06;272.7676641592781;295.16;275.46000000000004;278.06;275.86;342.06000000000006;295.86;277.86;281.26000000000005;298.66;288.86;298.76000000000005;343.56000000000006;297.36;295.16;325.56;346.86;274.96000000000004;241.92719264551067;263.299902668528;272.7676641592781;292.16;6290000.0;3450000.0;3350000.0;1370000.0;3490000.0;2660000.0;6310000.0;0.0;0.014166666666666666;0.083;0.02266666666666667;0.0;0.0;0.0;9669.56640625;3198.12670898438;1233.77856445312;16556.83984375;503941.1144003227;503100.24634397624;254637.47574818085;254637.47574818085;247462.1167574161;431113.4868728058;465989.30200827145;455152.1393357169;471806.2409394271;525210.4992257287;476132.1858326934;454901.9619922797;459100.23984408117;468445.98374104773;456152.5074520586;406729.98633304343;494649.3268290858;468758.0402674417;465989.30200827145;219923.6425635755;309075.640036128;470923.7305949869;198879.03386169803;194775.67944436343;272.69281293099675;282860.8831281175;131673.61540996924;21166.830296652504;90074.79998493473;0;10;9;5;16;12;8;2;8;4;105958679639.82343;42413159419.92044;83218782129.77765;21270.66775434357;6166.34645928788;0.0;0.0;364753.2857633999;93813.18690192103;0.0;311591.1333295089;1.945684453144927;0.17638142485777436
471;2019-08-02 01:34:45.104;769;765;206;206;186;28;220;23;53;28;691;226;51;76;255;157;256;693;190;243;220;19;623;344;335;143;348;267;625;456.0;74.0;505.0;95.0;0.0;0;100;55;1;0;0;1;0;0;0;1;0;0;0;0;16182.3974609375;9355.31640625;3191.37377929688;1208.39038085938;736.0;311572;522.0;0.0;Calculated values ==>;1564702485.104;350.06000000000006;349.66;293.76000000000005;293.76000000000005;291.76000000000005;275.96000000000004;272.6583383277491;295.16;275.46000000000004;278.46000000000004;275.96000000000004;342.26;295.76000000000005;278.26000000000005;280.76000000000005;298.66;288.86;298.76000000000005;342.46000000000004;297.46000000000004;295.16;325.36;346.76;275.06;243.1966462407574;263.43189868330234;272.6583383277491;292.16;6230000.0;3440000.0;3350000.0;1430000.0;3479999.9999999995;2670000.0;6250000.0;0.076;0.012333333333333333;0.08416666666666667;0.01583333333333333;0.0;0.076;0.0;9355.31640625;3191.37377929688;1208.39038085938;16182.3974609375;504094.8759538529;503387.7581750914;255330.90168146486;255330.90168146486;248033.06901374276;431175.4696738307;465989.30200827145;455484.92409539985;471107.22338200803;525336.747893907;475892.5934895247;455234.9699716218;458330.2709679158;468585.315264192;456317.8373438773;409462.2324166704;493746.83362031507;468882.88291581895;465989.30200827145;219087.46209138638;308656.51637580903;470216.3998685916;198722.37623325858;198722.37623325858;272.62662051915913;283133.62371128827;131832.1058960104;21187.17525998037;90128.02896131942;0;10;9;5;16;12;8;2;8;4;106159615990.44322;42497132820.17946;83378631495.2707;21610.847778396892;4298.655374226105;0.0;20312.28635890098;365110.5185677198;93900.3676348255;0.0;311760.3487811549;3.360343059306426;0.12586756171369642
472;2019-08-02 01:35:45.125;763;762;207;207;186;27;220;22;54;28;682;225;53;77;255;157;256;681;189;243;220;20;621;343;335;146;347;268;623;-2.0;79.0;512.0;57.0;0.0;0;100;53;1;0;0;1;0;0;0;1;0;0;0;0;15935.755859375;9115.78125;3153.60595703125;1196.82214355469;733.0;311573;521.0;0.0;Calculated values ==>;1564702545.125;349.46000000000004;349.36;293.86;293.86;291.76000000000005;275.86;272.5487779782249;295.16;275.36;278.56;275.96000000000004;341.36;295.66;278.46000000000004;280.86;298.66;288.86;298.76000000000005;341.26;297.46000000000004;295.16;325.26000000000005;346.46000000000004;275.16;243.81672145450628;263.56353331371673;272.5487779782249;292.06;6210000.0;3429999.9999999995;3350000.0;1460000.0;3470000.0000000005;2680000.0;6230000.0;0.0;0.013166666666666667;0.08533333333333333;0.0095;0.0;0.0;0.0;9115.78125;3153.60595703125;1196.82214355469;15935.755859375;503492.2852813258;503177.5218559807;255828.72575754527;255828.72575754527;248110.92953831886;431237.1583312671;465989.30200827145;455443.32401979016;470705.69158332614;524332.3710604717;475652.42435611016;455318.1939291041;458293.20129339996;468724.39914996806;456482.75535381737;410323.4505029337;492304.1669199736;468882.88291581895;465989.30200827145;218669.37671819705;307399.1840295507;469910.0821911929;198456.6738765529;198722.37623325858;272.5171931701737;283401.3686664963;131986.08558361247;21207.22571285643;90180.9222985657;0;10;9;5;16;12;8;2;8;4;106360686340.13652;42583863165.047165;83539187670.0258;21929.52747888958;2578.80737898908;0.0;0.0;365473.4820204047;93957.69988361454;0.0;311929.677078056;1.8199876609531738;0.1439329267531584
473;2019-08-02 01:36:45.095;758;758;208;208;187;26;221;21;56;28;670;224;54;79;255;156;256;674;190;243;220;21;616;342;335;141;346;270;618;-1.0;-2.0;759.0;115.0;0.0;0;1;51;1;0;0;1;0;0;0;1;1;0;0;0;16836.189453125;8970.1162109375;3133.0400390625;2292.15454101562;729.0;311574;520.0;0.0;Calculated values ==>;1564702605.095;348.96000000000004;348.96000000000004;293.96000000000004;293.96000000000004;291.86;275.76000000000005;272.43898195401505;295.26000000000005;275.26000000000005;278.76000000000005;275.96000000000004;340.16;295.56;278.56;281.06;298.66;288.76000000000005;298.76000000000005;340.56000000000006;297.46000000000004;295.16;325.16;346.06000000000006;275.26000000000005;242.77792619122317;263.82572766246335;272.43898195401505;292.16;6160000.0;3420000.0000000005;3350000.0;1410000.0;3460000.0;2700000.0;6180000.0;0.0;0.0;0.1265;0.019166666666666665;0.0;0.0;0.0;8970.1162109375;3133.0400390625;2292.15454101562;16836.189453125;503297.08021039295;503113.03919374675;256503.56237143144;256503.56237143144;248657.91144514715;431298.55289687274;466116.108906042;455360.3838755622;471373.7779470034;522936.4964086457;475283.68031294417;455109.19043650426;458219.33475495793;468863.2366263411;456510.98759261303;412384.04246721696;491854.3628007506;468882.88291581895;465989.30200827145;218251.29456621417;305722.83045113535;470683.2724168255;198179.05760472856;198722.37623325858;272.4029285377624;283674.33166112524;132136.72603795273;21236.285981172194;90233.28482086648;0;10;9;5;16;12;8;2;9;4;106561585840.23236;42669920115.08822;83700506970.10277;32533.43777326046;5222.997450565192;-0.0;0.0;365927.11313536717;94022.6824163717;0.0;311929.677078056;2.62282876500243;0.21653140959836625
474;2019-08-02 01:37:45.135;753;754;209;209;188;26;221;20;58;26;658;222;56;89;255;156;256;663;190;243;221;18;615;341;336;132;346;270;617;-2.0;0.0;654.0;104.0;0.0;0;1;53;1;0;0;1;0;0;0;1;1;0;0;0;16858.197265625;9065.3642578125;3119.16479492188;2159.689453125;721.0;311575;525.0;0.0;Calculated values ==>;1564702665.135;348.46000000000004;348.56000000000006;294.06;294.06;291.96000000000004;275.76000000000005;272.3289490889957;295.26000000000005;275.16;278.96000000000004;275.76000000000005;338.96000000000004;295.36;278.76000000000005;282.06;298.66;288.76000000000005;298.76000000000005;339.46000000000004;297.46000000000004;295.26000000000005;325.66;345.26;274.96000000000004;240.83765695389522;263.82572766246335;272.3289490889957;292.16;6150000.0;3410000.0;3360000.0;1320000.0;3460000.0;2700000.0;6170000.0;0.0;0.0;0.109;0.017333333333333333;0.0;0.0;0.0;9065.3642578125;3119.16479492188;2159.689453125;16858.197265625;502735.00263249275;502681.1096486276;256964.63523230745;256964.63523230745;249050.48056010873;431359.6534126046;465972.17326950066;455611.1469425823;472367.87413283327;521698.84824528696;475056.9445034598;455360.3838755622;459446.315161428;468863.2366263411;456675.42510896287;412781.6760409978;490441.41780411307;468744.06055280776;465972.17326950066;220341.7376933702;302370.42649719206;471589.48105234385;197896.33287243545;198722.37623325858;272.286512820693;283955.30540797365;132287.1219055438;21273.409413566413;90285.42126225453;0;10;9;5;16;12;8;2;9;4;106763020040.10437;42751874715.03615;83862614969.99977;28090.914733646005;4744.014568451746;-0.0;0.0;366432.6528745619;94105.79622209969;0.0;311929.677078056;2.2890706306994146;0.19029582725500815
475;2019-08-02 01:38:45.116;749;750;209;210;189;25;221;19;60;25;662;223;58;91;255;156;256;658;190;243;221;16;614;340;336;128;345;270;616;205.0;0.0;526.0;68.0;0.0;0;100;53;1;0;0;1;0;0;0;1;0;0;0;0;15854.990234375;9080.828125;3120.951171875;955.395874023438;699.0;311576;546.0;-1.0;Calculated values ==>;1564702725.116;348.06000000000006;348.16;294.06;294.16;292.06;275.66;272.21867820750657;295.26000000000005;275.06;279.16;275.66;339.36;295.46000000000004;278.96000000000004;282.26000000000005;298.66;288.76000000000005;298.76000000000005;338.96000000000004;297.46000000000004;295.26000000000005;327.76000000000005;343.06000000000006;274.76000000000005;239.943914813709;263.82572766246335;272.21867820750657;292.16;6140000.0;3400000.0;3360000.0;1280000.0;3450000.0;2700000.0;6160000.0;0.034166666666666665;0.0;0.08766666666666666;0.011333333333333334;0.0;0.034166666666666665;-0.0025072204934564334;9080.828125;3120.951171875;955.395874023438;15854.990234375;502303.5081418279;502248.9743971479;257023.0468337834;257431.63811180764;249446.30645075583;431420.45991060114;465972.17326950066;455861.48441687645;472795.0300870999;522111.54453349544;475170.3364927574;455611.1469425823;459690.6155119523;469001.82891133416;456839.4569364;413174.833328787;489853.7681113657;468744.06055280776;465972.17326950066;229122.51738040973;293153.3411634106;471924.5332295724;197661.9390039926;197661.9390039926;272.18920550748044;284227.8289770973;132438.29228948054;21299.360237572153;90337.40576162553;0;10;9;5;16;12;8;2;9;4;106964556199.92493;42829850014.96672;84024563669.85558;22635.49348119615;3108.309401223238;-0.0;9167.266337404859;366855.23908128764;94171.21153371158;0.0;312006.0467727357;2.6533863664779607;0.1420271206455592
476;2019-08-02 01:39:45.126;745;746;209;210;190;25;221;18;62;25;675;224;60;85;255;156;256;652;190;243;221;17;614;339;336;134;343;269;616;-2.0;83.0;93.0;53.0;0.0;0;100;48;1;0;0;1;0;0;0;1;0;0;0;0;15900.650390625;8709.01171875;3127.36889648438;1243.72875976562;675.0;311577;613.0;0.0;Calculated values ==>;1564702785.126;347.66;347.76;294.06;294.16;292.16;275.66;272.10816812424576;295.26000000000005;274.96000000000004;279.36;275.66;340.66;295.56;279.16;281.66;298.66;288.76000000000005;298.76000000000005;338.36;297.46000000000004;295.26000000000005;334.46000000000004;340.66;274.86;241.2770596917726;263.6948088759802;272.10816812424576;292.16;6140000.0;3390000.0;3360000.0;1340000.0;3429999.9999999995;2690000.0;6160000.0;0.0;0.013833333333333333;0.015500000000000002;0.008833333333333334;0.0;0.0;0.0;8709.01171875;3127.36889648438;1243.72875976562;15900.650390625;501778.5197407726;501723.32987851533;257023.0468337834;257431.63811180764;249802.81534328128;431480.97241316177;465972.17326950066;456276.2067687335;472007.13841251616;523532.0459457583;475411.67364220234;456026.9015359807;459114.7679678765;469278.28273023304;457003.085915272;413174.833328787;489020.29190390365;468744.06055280776;465972.17326950066;257148.6733736563;283101.5729112263;471226.17219587084;197185.0884563674;197661.9390039926;271.9951701721797;284492.50342065335;132586.56566293247;21317.689330523917;90389.48377374257;0;10;9;5;16;12;8;2;9;4;107166189799.89288;42908463114.95422;84186290619.82988;4015.912333841675;2420.696239698947;0.0;0.0;367077.3711455524;94217.29425988645;0.0;312082.453391183;0.49209134182340286;0.05158687934585529
477;2019-08-02 01:40:45.097;743;743;209;210;189;24;221;16;64;25;685;224;62;83;255;156;256;655;190;243;221;18;618;337;336;135;341;270;620;-1.0;77.0;87.0;0.0;0.0;0;100;47;1;0;0;1;0;0;0;1;0;0;0;0;16092.0556640625;8724.0791015625;3176.9208984375;1242.85217285156;657.0;311578;675.0;13.0;Calculated values ==>;1564702845.097;347.46000000000004;347.46000000000004;294.06;294.16;292.06;275.56;271.8864255623528;295.26000000000005;274.76000000000005;279.56;275.66;341.66;295.56;279.36;281.46000000000004;298.66;288.76000000000005;298.76000000000005;338.66;297.46000000000004;295.26000000000005;340.66;338.86;274.96000000000004;241.49495122638035;263.82572766246335;271.8864255623528;292.16;6180000.0;3370000.0000000005;3360000.0;1350000.0;3410000.0;2700000.0;6200000.0;0.0;0.012833333333333334;0.0145;0.0;0.0;0.0;0.03267212166065386;8724.0791015625;3176.9208984375;1242.85217285156;16092.0556640625;501140.8951608975;500953.14587951545;256791.4382860492;257195.55047329783;249279.8411812646;431601.1154718507;465972.17326950066;456360.901333339;471875.0639052514;524481.7517105743;475283.68031294417;456111.4010031973;458711.2380596926;469553.7701562167;457329.1465261923;411574.7673259884;489014.9379928206;468744.06055280776;465972.17326950066;283101.5729112263;275564.83829863765;471190.70470879815;196932.73060853916;197661.9390039926;271.8864255623528;284758.98044473695;132731.77120304637;21338.400822885153;90441.99412971683;0;10;9;5;16;12;8;2;9;4;107367692359.74548;42989124109.89522;84347912464.71165;3761.7084755095975;0.0;0.0;0.0;367142.15332572133;94237.45697850933;0.0;312082.453391183;0.2861952817210888;0.019917892387032447
478;2019-08-02 01:41:45.097;743;740;209;210;188;22;221;14;66;25;689;224;65;84;254;156;256;663;188;243;221;19;622;335;336;139;340;274;624;6.0;76.0;1203.0;32.0;0.0;0;100;56;1;0;0;1;0;0;0;1;0;0;0;0;16873.7578125;9416.2353515625;3184.24096679688;1247.51440429688;642.0;311579;699.0;0.0;Calculated values ==>;1564702905.097;347.46000000000004;347.16;294.06;294.16;291.96000000000004;275.36;271.6637117239857;295.26000000000005;274.56;279.76000000000005;275.66;342.06000000000006;295.56;279.66;281.56;298.56;288.76000000000005;298.76000000000005;339.46000000000004;297.46000000000004;295.26000000000005;343.06000000000006;337.36;275.06;242.35481222062532;264.3458800820626;271.6637117239857;291.96000000000004;6220000.0;3350000.0;3360000.0;1390000.0;3400000.0;2740000.0;6240000.0;0.001;0.012666666666666666;0.20049999999999998;0.005333333333333333;0.0;0.001;0.0;9416.2353515625;3184.24096679688;1247.51440429688;16873.7578125;500765.1388135957;500178.4671096622;256565.10390900457;256964.94912996565;248766.26133939862;431720.082569444;465972.17326950066;455951.47126951953;471344.5575217925;524575.7460270715;474769.72353041265;455825.75649328245;458196.5767128854;469566.21825849183;457653.6290216278;409895.6708071305;489708.9134384529;468744.06055280776;465972.17326950066;293153.3411634106;269285.52512055053;470754.2918620804;196380.31127854914;196380.31127854914;271.6576190430369;285033.6955570416;132882.94049015574;21359.153877694724;90495.00381192712;0;10;9;5;16;12;8;2;9;4;107569292359.74548;43071324109.89522;84511112464.71165;52044.01757818956;1463.3278964455;0.0;269.59186199095154;367607.2010428355;94249.65137764638;0.0;312084.69999003294;3.8833747374370535;0.27550719616204233
479;2019-08-02 01:42:45.138;745;739;207;209;189;21;222;13;67;24;688;223;66;85;254;156;256;673;188;243;221;20;636;335;337;141;339;276;638;309.0;85.0;1014.0;32.0;0.0;0;100;66;1;0;0;1;0;0;0;1;0;0;0;0;17854.08203125;10240.0927734375;3350.83081054688;1254.169921875;628.0;311580;703.0;-1.0;Calculated values ==>;1564702965.138;347.66;347.06000000000006;293.86;294.06;292.06;275.26000000000005;271.6637117239857;295.36;274.46000000000004;279.86;275.56;341.96000000000004;295.46000000000004;279.76000000000005;281.66;298.56;288.76000000000005;298.76000000000005;340.46000000000004;297.46000000000004;295.26000000000005;343.46000000000004;335.96000000000004;275.16;242.77792619122317;264.60387354146746;271.6637117239857;291.96000000000004;6360000.0;3350000.0;3370000.0000000005;1410000.0;3390000.0;2760000.0;6380000.0;0.0515;0.014166666666666666;0.169;0.005333333333333333;0.0;0.0515;-0.002517248920054139;10240.0927734375;3350.83081054688;1254.169921875;17854.08203125;499709.95178660995;498713.5497460162;255046.12479761173;255810.90344481304;248563.22301716174;431720.082569444;465955.1604334242;455745.92513786;470979.3205154194;524313.273028375;474397.15137416637;455619.69550148444;457999.9434910028;469703.5826360875;457653.6290216278;403194.4374087692;489640.58859182923;468604.9910193531;465827.96232722915;294828.9587717387;263425.85118522606;470584.5501933917;196386.20867707417;196386.20867707417;271.65997981971344;285323.29197877727;133046.85515674812;21380.015492826304;90549.49995712415;0;10;9;5;16;12;8;2;9;4;107771330325.1755;43155381510.07413;84676225215.06308;43831.79208187281;1462.3911547536934;0.0;13876.25031298298;368406.7120845094;94274.04903013623;0.0;312202.66256112116;3.985857921760804;0.19686743001689808
480;2019-08-02 01:43:45.108;751;742;206;207;186;21;222;13;68;23;685;221;66;84;254;156;256;685;188;243;221;20;648;335;337;142;339;275;650;188.0;81.0;956.0;68.0;0.0;0;100;69;1;0;0;1;0;0;0;1;0;0;0;0;18132.9609375;10483.9091796875;3387.13598632812;1245.91027832031;614.0;311581;703.0;0.0;Calculated values ==>;1564703025.108;348.26;347.36;293.76000000000005;293.86;291.76000000000005;275.26000000000005;271.6637117239857;295.36;274.46000000000004;279.96000000000004;275.46000000000004;341.66;295.26000000000005;279.76000000000005;281.56;298.56;288.76000000000005;298.76000000000005;341.66;297.46000000000004;295.26000000000005;343.46000000000004;334.56;275.16;242.98782864720522;264.4750485637546;271.6637117239857;291.96000000000004;6480000.0;3350000.0;3370000.0000000005;1420000.0;3390000.0;2750000.0;6500000.0;0.03133333333333333;0.013500000000000002;0.15933333333333335;0.011333333333333334;0.0;0.03133333333333333;0.0;10483.9091796875;3387.13598632812;1245.91027832031;18132.9609375;499379.8114518878;497969.6558328234;254091.52056212263;254460.85119182547;247107.74325044468;431720.082569444;465955.1604334242;456037.52269416815;470746.7058464142;524083.129800526;474297.9371712702;455785.79566519;458036.2765567328;469703.5826360875;457653.6290216278;395771.23326980416;490078.5760876161;468604.9910193531;465827.96232722915;294828.9587717387;257567.11924055516;470450.12188174675;196378.8916418088;196378.8916418088;271.6570507388588;285623.03405764746;133219.46882309837;21400.839077503697;90605.62160559656;0;10;9;5;16;12;8;2;9;4;107973429225.27193;43240239060.11461;84841442565.1419;41372.2752143426;3106.1406093859637;0.0;8442.73754814317;369116.390962036;94312.10109263986;0.0;312388.5611309365;3.5007811967654106;0.20843054556874435
481;2019-08-02 01:44:45.099;761;748;203;204;184;23;222;14;70;23;679;220;68;84;255;155;256;693;189;243;221;20;648;338;337;144;343;274;651;90.0;77.0;1238.0;135.0;0.0;0;100;70;1;0;0;1;0;0;0;1;0;0;0;0;18057.71484375;10648.576171875;3371.57788085938;1231.87292480469;597.0;311582;702.0;0.0;Calculated values ==>;1564703085.099;349.26;347.96000000000004;293.46000000000004;293.56;291.56;275.46000000000004;271.99741764416325;295.36;274.56;280.16;275.46000000000004;341.06000000000006;295.16;279.96000000000004;281.56;298.66;288.66;298.76000000000005;342.46000000000004;297.46000000000004;295.26000000000005;343.36;332.86;275.16;243.40439225979637;264.3458800820626;271.99741764416325;292.06;6480000.0;3379999.9999999995;3370000.0000000005;1440000.0;3429999.9999999995;2740000.0;6509999.999999999;0.015000000000000001;0.012833333333333334;0.20633333333333334;0.022500000000000003;0.0;0.015000000000000001;0.0;10648.576171875;3371.57788085938;1231.87292480469;18057.71484375;500726.0718552173;498688.68555053853;252952.0365956622;253314.2427780284;246410.7910358373;431541.1909327263;465955.1604334242;456453.26501091133;470478.11419285595;523543.4861555505;474313.26529121795;456202.5800313555;458196.5767128854;469278.28273023304;457031.2234355557;395771.23326980416;491101.5079814393;468604.9910193531;465827.96232722915;294410.04551340896;250454.15340279948;470180.5696925624;197173.37010735742;197173.37010735742;271.9864683906957;285924.5777838301;133395.5464519033;21421.484173612407;90661.93577270504;0;10;9;5;16;12;8;2;9;4;108175598895.05981;43326026190.0246;85006117859.96913;53498.084981766624;6142.661990667112;0.0;4029.818883298076;369906.85870822397;94389.1628865562;0.0;312492.48351039394;4.174564203793791;0.30217046697453254
