;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
482;2019-08-02 01:45:45.119;769;754;201;201;182;26;222;16;72;23;672;220;70;85;255;154;256;698;188;244;222;20;648;341;337;146;345;275;650;-2.0;83.0;1283.0;175.0;0.0;0;100;75;1;0;0;1;0;0;0;1;0;0;0;0;18223.5546875;11145.75;3377.00244140625;1224.92822265625;599.0;311583;699.0;-1.0;Calculated values ==>;1564703145.119;350.06000000000006;348.56000000000006;293.26000000000005;293.26000000000005;291.36;275.76000000000005;272.3289490889957;295.36;274.76000000000005;280.36;275.46000000000004;340.36;295.16;280.16;281.66;298.66;288.56;298.76000000000005;342.96000000000004;297.56;295.36;343.06000000000006;333.06;275.16;243.81672145450628;264.4750485637546;272.3289490889957;291.96000000000004;6480000.0;3410000.0;3370000.0000000005;1460000.0;3450000.0;2750000.0;6500000.0;0.0;0.013833333333333333;0.21383333333333335;0.029166666666666667;0.0;0.0;-0.002521133594035177;11145.75;3377.00244140625;1224.92822265625;18223.5546875;501797.72444730107;499595.5211502753;252276.9026002233;252276.9026002233;245788.21858042895;431359.6534126046;465955.1604334242;456539.6938544177;470208.5969619798;522739.676253858;474183.56945286045;456288.82050964853;458160.3398784604;469001.82891133416;456403.1100850398;395771.23326980416;491904.64200488594;468730.1954831634;465955.1604334242;293153.3411634106;251290.9062238717;469910.0821911929;197967.30090544763;197173.37010735742;272.31471503574346;286227.0224777987;133577.22637640612;21441.964340949038;90718.19268809582;0;10;9;5;16;12;8;2;9;4;108377866294.99554;43413055189.99694;85170872759.91678;55291.39669225477;7931.6644541675705;0.0;0.0;370813.7399148906;94506.4880355771;0.0;312526.0765283521;4.01475382280913;0.32362747893448585
483;2019-08-02 01:46:45.150;775;759;200;200;180;29;222;17;74;23;660;220;72;90;256;152;256;704;188;244;222;18;645;345;337;140;350;276;647;-2.0;79.0;1270.0;255.0;0.0;0;0;83;1;0;0;1;0;0;0;1;1;0;0;0;19301.484375;11577.990234375;3319.84985351562;2155.50634765625;593.0;311584;696.0;0.0;Calculated values ==>;1564703205.15;350.66;349.06000000000006;293.16;293.16;291.16;276.06;272.7676641592781;295.36;274.86;280.56;275.46000000000004;339.16;295.16;280.36;282.16;298.76000000000005;288.36;298.76000000000005;343.56000000000006;297.56;295.36;342.76;332.46000000000004;274.96000000000004;242.56692532238324;264.60387354146746;272.7676641592781;291.96000000000004;6450000.0;3450000.0;3370000.0000000005;1400000.0;3500000.0;2760000.0;6470000.0;0.0;0.013166666666666667;0.21166666666666664;0.042499999999999996;0.0;0.0;0.0;11577.990234375;3319.84985351562;2155.50634765625;19301.484375;502873.97976373456;500551.2050239451;252048.9275938119;252048.9275938119;245235.5477372166;431113.4868728058;465955.1604334242;456626.50634140265;471014.3812069224;521416.5920234834;474053.66845554375;456375.44611769775;458620.22926357173;468433.49340595084;455464.5207381245;397848.8200081519;493044.96662420715;468730.1954831634;465955.1604334242;291896.6896268761;248780.69988749037;470521.56202125014;198985.93624333869;197173.37010735742;272.7350920181424;286539.892703509;133766.68871711867;21470.149183748297;90774.02862435083;0;10;9;5;16;12;8;2;10;4;108580170765.45834;43498899520.19332;85336258165.29512;54533.92067075687;11540.264095561235;0.0;0.0;371729.42375401576;94668.83794466639;0.0;312526.0765283521;3.87455828778507;0.3301751034688588
484;2019-08-02 01:47:45.120;778;763;200;200;181;34;222;18;73;23;647;220;72;95;256;151;256;703;190;244;222;15;641;348;337;137;353;277;643;-2.0;-1.0;1132.0;172.0;0.0;0;0;91;1;0;0;1;0;0;0;1;1;0;0;0;19569.587890625;12048.6572265625;3277.85864257812;2177.14282226562;583.0;311585;693.0;0.0;Calculated values ==>;1564703265.12;350.96000000000004;349.46000000000004;293.16;293.16;291.26000000000005;276.56;273.0942459734351;295.36;274.96000000000004;280.46000000000004;275.46000000000004;337.86;295.16;280.36;282.66;298.76000000000005;288.26000000000005;298.76000000000005;343.46000000000004;297.56;295.36;342.46000000000004;331.46000000000004;274.66;241.92719264551067;264.73235714968143;273.0942459734351;292.16;6409999.999999999;3479999.9999999995;3370000.0000000005;1370000.0;3529999.9999999995;2770000.0;6430000.0;0.0;0.0;0.18866666666666668;0.028666666666666667;0.0;0.0;0.0;12048.6572265625;3277.85864257812;2177.14282226562;19569.587890625;503637.5746628225;501460.34018151596;252223.35186624643;252223.35186624643;245697.1076677863;430925.7729439634;465955.1604334242;456336.6739060206;471414.1961389312;519986.5727483131;473923.56138035894;456210.7846720172;459080.1648897662;468013.94105470116;454821.64417239546;400363.0647587297;493309.60740639095;468730.1954831634;465955.1604334242;290640.09048841946;244597.3647265701;470629.2288316383;199760.40650686462;197173.37010735742;273.0534790304391;286863.65634178877;133963.47900090693;21506.23654066652;90828.98203784061;0;10;9;5;16;12;8;2;10;4;108782269664.7513;43581957969.90274;85502075214.715;48407.389115974096;7764.9062399768445;-0.0;0.0;372586.8390771147;94829.63392535692;0.0;312526.0765283521;3.2091745129565292;0.2649078908252725
485;2019-08-02 01:48:45.131;778;765;203;203;182;37;222;20;71;23;653;222;70;96;256;151;256;704;191;244;222;12;639;350;338;134;355;276;641;-2.0;81.0;1095.0;166.0;0.0;0;0;96;1;0;0;1;0;0;0;1;1;0;0;0;19880.375;12398.5537109375;3253.84252929688;2195.65771484375;573.0;311586;690.0;0.0;Calculated values ==>;1564703325.131;350.96000000000004;349.66;293.46000000000004;293.46000000000004;291.36;276.86;273.3108153835814;295.36;275.16;280.26000000000005;275.46000000000004;338.46000000000004;295.36;280.16;282.76000000000005;298.76000000000005;288.26000000000005;298.76000000000005;343.56000000000006;297.56;295.36;342.16;330.46000000000004;274.36;241.2770596917726;264.60387354146746;273.3108153835814;292.26000000000005;6390000.0;3500000.0;3379999.9999999995;1340000.0;3550000.0;2760000.0;6409999.999999999;0.0;0.013500000000000002;0.1825;0.027666666666666666;0.0;0.0;0.0;12398.5537109375;3253.84252929688;2195.65771484375;19880.375;503819.8388865943;501912.6913265712;253406.1040495238;253406.1040495238;246095.65312697864;430799.1582183253;465810.91737982933;456249.7568715341;471812.00014122744;520691.23290846596;474282.70863635297;456123.9607488607;459361.3969051304;467732.97820431984;454482.9008172104;401532.0369582178;493648.93901997304;468591.10241267184;465810.91737982933;289383.54333396035;240414.4444865203;470737.49932489695;200251.36250042033;197173.37010735742;273.2552625015263;287192.4663041776;134167.2431091561;21542.683225904908;90883.42286006936;0;10;9;5;16;12;8;2;10;4;108984806790.27916;43663272875.11467;85668005630.14745;46719.706972728265;7483.449785477187;0.0;0.0;373379.7102129838;94956.72685533308;0.0;312526.0765283521;3.0369225067690677;0.25176567237408887
486;2019-08-02 01:49:45.122;776;765;207;207;186;39;222;22;69;24;665;224;68;95;256;151;256;704;191;244;222;10;636;352;338;132;356;275;637;-1.0;-1.0;843.0;153.0;0.0;0;0;98;1;0;0;1;0;0;0;1;1;0;0;0;20091.287109375;12478.337890625;3235.0263671875;2196.08032226562;566.0;311587;686.0;0.0;Calculated values ==>;1564703385.122;350.76;349.66;293.86;293.86;291.76000000000005;277.06;273.5264737036516;295.36;275.36;280.06;275.56;339.66;295.56;279.96000000000004;282.66;298.76000000000005;288.26000000000005;298.76000000000005;343.56000000000006;297.56;295.36;341.76;329.76000000000005;274.16;240.83765695389522;264.4750485637546;273.5264737036516;292.26000000000005;6360000.0;3520000.0000000005;3379999.9999999995;1320000.0;3560000.0;2750000.0;6370000.0;0.0;0.0;0.14049999999999999;0.025500000000000002;0.0;0.0;0.0;12478.337890625;3235.0263671875;2196.08032226562;20091.287109375;503829.31274996395;502282.9024941153;255096.45243329654;255096.45243329654;247578.23172514848;430671.36484660726;465810.91737982933;456163.22495542804;472173.3745042847;522015.6243776432;474640.7341109847;456037.52269416815;459395.6799107576;467592.11455659237;454142.3701868646;403194.4374087692;494050.02413642436;468591.10241267184;465810.91737982933;287708.2272785495;237486.63934987856;470810.01271223003;200711.04055760792;197173.37010735742;273.4444224289042;287525.5135234953;134374.51944283713;21579.27555316988;90937.48865639721;0;10;9;5;16;12;8;2;10;4;109187576370.0664;43743060905.03096;85833280834.97404;35891.031907893725;6887.523789942864;-0.0;0.0;374068.0297728432;95076.46700461899;0.0;312526.0765283521;2.388603147716934;0.20315487342508992
487;2019-08-02 01:50:45.122;774;765;210;210;190;39;222;23;67;26;678;225;66;93;256;153;256;702;191;244;222;9;632;351;338;129;356;273;634;-2.0;0.0;819.0;111.0;0.0;0;0;98;1;0;0;1;0;0;0;1;1;0;0;0;20266.0078125;12421.8369140625;3194.47314453125;2197.63525390625;561.0;311588;683.0;0.0;Calculated values ==>;1564703445.122;350.56000000000006;349.66;294.16;294.16;292.16;277.06;273.4187578820637;295.36;275.46000000000004;279.86;275.76000000000005;340.96000000000004;295.66;279.76000000000005;282.46000000000004;298.76000000000005;288.46000000000004;298.76000000000005;343.36;297.56;295.36;341.46000000000004;329.26000000000005;274.06;240.16925963744896;264.2163659402789;273.4187578820637;292.26000000000005;6320000.0;3510000.0;3379999.9999999995;1290000.0;3560000.0;2730000.0;6340000.0;0.0;0.0;0.13649999999999998;0.018500000000000003;0.0;0.0;0.0;12421.8369140625;3194.47314453125;2197.63525390625;20266.0078125;503930.485893744;502559.92660661397;256410.6921072227;256410.6921072227;249064.1609024654;430735.4089219946;465810.91737982933;456242.0255909057;472761.04596960294;523520.4491160509;475012.32650198333;456116.7254362966;459464.5300002452;467592.11455659237;454593.1307186433;405266.9444291415;494075.7871409046;468591.10241267184;465810.91737982933;286451.7998164319;235395.46725036926;471113.4222737492;200460.13958479714;197173.37010735742;273.3416138771523;287861.8243145109;134582.02089954287;21615.889849637977;90991.06781899487;0;10;9;5;16;12;8;2;10;4;109390376370.0664;43821360905.03096;85997680834.97404;34914.22743983381;5007.085729745613;-0.0;0.0;374658.0736007409;95175.58875061639;0.0;312526.0765283521;2.241014692100056;0.18312893557831364
488;2019-08-02 01:51:45.152;772;764;211;211;192;37;222;24;65;27;687;225;65;88;256;155;256;699;190;244;222;10;627;351;338;136;356;271;628;-2.0;-1.0;740.0;125.0;0.0;0;100;94;1;0;0;1;0;0;0;1;0;0;0;0;19214.572265625;12007.228515625;3143.05493164062;1254.41162109375;557.0;311589;679.0;0.0;Calculated values ==>;1564703505.152;350.36;349.56000000000006;294.26000000000005;294.26000000000005;292.36;276.86;273.4187578820637;295.36;275.56;279.66;275.86;341.86;295.66;279.66;281.96000000000004;298.76000000000005;288.66;298.76000000000005;343.06000000000006;297.56;295.36;341.06000000000006;328.86;274.16;241.71165711629368;263.95629194202945;273.4187578820637;292.16;6270000.0;3510000.0;3379999.9999999995;1360000.0;3560000.0;2710000.0;6280000.0;0.0;0.0;0.12333333333333334;0.020833333333333332;0.0;0.0;0.0;12007.228515625;3143.05493164062;1254.41162109375;19214.572265625;504123.3279591886;502980.67354780383;257138.38819838138;257138.38819838138;250008.6349341823;430735.4089219946;465810.91737982933;456321.1866243943;471938.4492427271;524608.1413745666;475268.95745242346;456321.1866243943;459166.35180395487;467592.11455659237;454872.74481323524;407667.47580417944;494265.80044039217;468591.10241267184;465810.91737982933;284776.6418597092;233722.59852315116;470272.87658027647;200416.10175416444;197173.37010735742;273.32432537942447;288190.9936507554;134785.6982324658;21644.671290444574;91043.90695930476;0;10;9;5;16;12;8;2;10;4;109593277769.9697;43900900654.99305;86160962434.89622;31561.627133995018;5622.016142210667;-0.0;0.0;375212.3160379861;95264.20888743158;0.0;312526.0765283521;2.266646415630353;0.18985775883783404
489;2019-08-02 01:52:48.103;770;763;211;211;193;35;223;25;64;29;691;225;64;83;257;157;256;691;189;244;222;12;622;349;338;141;354;269;624;-2.0;-1.0;931.0;102.0;0.0;0;100;88;1;0;0;1;0;0;0;1;0;0;0;0;18679.958984375;11495.1982421875;3114.73706054688;1228.79138183594;552.0;311590;676.0;0.0;Calculated values ==>;1564703568.103;350.16;349.46000000000004;294.26000000000005;294.26000000000005;292.46000000000004;276.66;273.20264511476705;295.46000000000004;275.66;279.56;276.06;342.26;295.66;279.56;281.46000000000004;298.86;288.86;298.76000000000005;342.26;297.56;295.36;340.76;328.36;274.36;242.77792619122317;263.6948088759802;273.20264511476705;292.06;6220000.0;3490000.0;3379999.9999999995;1410000.0;3540000.0;2690000.0;6240000.0;0.0;0.0;0.15516666666666667;0.017;0.0;0.0;0.0;11495.1982421875;3114.73706054688;1228.79138183594;18679.958984375;504316.6759576512;503216.9200900598;257367.9921176275;257367.9921176275;250534.25482303364;430862.6128555636;465938.2637726826;456525.10104843223;471472.3440730569;525178.5061406003;475524.7981847721;456525.10104843223;458869.9305526481;468001.51024759;455487.00962965307;409895.6708071305;493574.0999828714;468591.10241267184;465810.91737982933;283520.3318566784;231631.59724164338;469794.0480163998;199962.81267029486;197173.37010735742;273.13746969807;288522.3129057247;134991.18451944474;21666.382417135665;91098.62005146379;0;10;9;5;16;12;8;2;10;4;109806052149.88588;43988087789.95871;86330930134.82928;39809.91508000765;4587.1310008837845;-0.0;0.0;375836.3313091172;95353.46944598045;0.0;312526.0765283521;2.8030691459649906;0.22118040489520857
490;2019-08-02 01:53:45.153;766;760;210;210;192;33;223;26;64;30;684;224;63;81;256;159;256;682;188;244;222;13;618;348;338;145;353;267;619;-2.0;-1.0;272.0;40.0;0.0;0;100;81;1;0;0;1;0;0;0;1;0;0;0;0;18193.7109375;10920.599609375;3090.71655273438;1204.83581542969;547.0;311591;671.0;0.0;Calculated values ==>;1564703625.153;349.76;349.16;294.16;294.16;292.36;276.46000000000004;273.0942459734351;295.46000000000004;275.76000000000005;279.56;276.16;341.56000000000006;295.56;279.46000000000004;281.26000000000005;298.76000000000005;289.06;298.76000000000005;341.36;297.56;295.36;340.26;327.86;274.46000000000004;243.61107973660833;263.43189868330234;273.0942459734351;291.96000000000004;6180000.0;3479999.9999999995;3379999.9999999995;1450000.0;3529999.9999999995;2670000.0;6190000.0;0.0;0.0;0.04533333333333334;0.006666666666666667;0.0;0.0;0.0;10920.599609375;3090.71655273438;1204.83581542969;18193.7109375;504158.7860896115;503282.97740131797;257254.0467414635;257254.0467414635;250391.08451016987;430925.7729439634;465938.2637726826;456852.27101820137;471038.1348384378;524617.6011586952;475667.07127483474;456728.47301133536;458942.10632704047;468013.94105470116;455930.2288962042;411574.7673259884;492849.2761984947;468591.10241267184;465810.91737982933;281426.5920051367;229540.68826423294;469349.2883074021;199647.42635339143;197173.37010735742;273.0089648881925;288814.4855274019;135168.79858495962;21685.66553270069;91147.78965282785;0;10;9;5;16;12;8;2;10;4;109998881150.53056;44069669290.23146;86483824135.34045;11659.952958138052;1798.012413026738;-0.0;0.0;376244.1585287552;95404.0628394501;0.0;312526.0765283521;0.8844526126599168;0.07196996916161703
491;2019-08-02 01:54:45.124;761;756;209;210;192;31;223;26;65;31;672;223;64;82;256;160;256;668;189;244;222;14;612;347;339;146;351;267;614;-2.0;-1.0;33.0;32.0;0.0;0;100;76;1;0;0;1;0;0;0;1;0;0;0;0;17822.564453125;10340.7900390625;3074.81030273438;1192.23156738281;566.0;311592;667.0;0.0;Calculated values ==>;1564703685.124;349.26;348.76;294.06;294.16;292.36;276.26000000000005;272.9856168485579;295.46000000000004;275.76000000000005;279.66;276.26000000000005;340.36;295.46000000000004;279.56;281.36;298.76000000000005;289.16;298.76000000000005;339.96000000000004;297.56;295.36;339.86;329.76000000000005;274.56;243.81672145450628;263.43189868330234;272.9856168485579;292.06;6120000.0;3470000.0000000005;3390000.0;1460000.0;3510000.0;2670000.0;6140000.0;0.0;0.0;0.0055000000000000005;0.005333333333333333;0.0;0.0;0.0;10340.7900390625;3074.81030273438;1192.23156738281;17822.564453125;504055.06374164566;503219.6962450812;257140.91611536028;257551.83225060214;250610.04566232098;430988.63858405815;465793.98893429164;456975.9699685958;471003.6945412344;523383.84137492254;475554.240543988;456852.27101820137;459064.200054565;468293.893190677;456233.650191232;413948.255615498;491442.1232503084;468451.7608828456;465666.3974303391;279751.69817897916;237486.63934987856;469312.4599435663;198766.4459895078;197173.37010735742;272.6566246111498;289114.476089884;135345.89119574762;21705.631439354784;91199.14420988047;0;10;9;5;16;12;8;2;10;4;110201882985.38206;44156927095.16763;86643946705.22333;1420.152381884984;1442.9120744216455;-0.0;0.0;376353.1067227514;95431.05748976879;0.0;312526.0765283521;0.1959951671204167;0.022820169758918818
492;2019-08-02 01:55:45.104;756;751;210;210;191;29;223;25;65;31;659;221;64;84;256;161;256;657;188;244;222;13;613;344;339;140;348;267;615;260.0;77.0;137.0;170.0;0.0;0;0;70;1;0;0;1;0;0;0;1;1;0;0;0;18251.095703125;10195.9326171875;3092.5703125;2094.96606445312;611.0;311593;663.0;0.0;Calculated values ==>;1564703745.104;348.76;348.26;294.16;294.16;292.26000000000005;276.06;272.6583383277491;295.46000000000004;275.66;279.66;276.26000000000005;339.06000000000006;295.26000000000005;279.56;281.56;298.76000000000005;289.26000000000005;298.76000000000005;338.86;297.56;295.36;339.46000000000004;334.26000000000005;274.46000000000004;242.56692532238324;263.43189868330234;272.6583383277491;291.96000000000004;6130000.0;3440000.0;3390000.0;1400000.0;3479999.9999999995;2670000.0;6150000.0;0.043333333333333335;0.012833333333333334;0.022833333333333334;0.028333333333333332;0.0;0.043333333333333335;0.0;10195.9326171875;3092.5703125;2094.96606445312;18251.095703125;503311.7297453469;502472.9421075941;257491.55191859422;257491.55191859422;250204.64851629277;431175.4696738307;465793.98893429164;456975.9699685958;471801.8942764967;522045.87505170424;475328.438857415;456852.27101820137;459308.11796279013;468711.94837107166;456864.18588339887;413563.6501245092;489820.19189677236;468451.7608828456;465666.3974303391;278076.8904731985;256311.7953858065;470028.2500469368;198270.7361493166;198270.7361493166;272.4475843951181;289414.98972000345;135516.97350481895;21733.01562185759;91250.52191674427;0;10;9;5;16;12;8;2;11;4;110405215185.44672;44242698495.19491;86804093305.27426;5907.102838873541;7699.796227099238;0.0;11587.145322177641;376414.1468294571;95507.22132922708;0.0;312622.6038862195;1.6377349216712127;0.08967076650407108
493;2019-08-02 01:56:45.105;753;747;210;210;190;26;223;22;66;29;648;220;65;93;256;162;256;659;189;244;222;10;613;342;339;139;346;267;615;236.0;82.0;372.0;184.0;0.0;0;0;67;1;0;0;1;0;0;0;1;1;0;0;0;18258.869140625;9935.1796875;3089.12377929688;2079.45190429688;662.0;311594;660.0;0.0;Calculated values ==>;1564703805.105;348.46000000000004;347.86;294.16;294.16;292.16;275.76000000000005;272.43898195401505;295.46000000000004;275.36;279.76000000000005;276.06;337.96000000000004;295.16;279.66;282.46000000000004;298.76000000000005;289.36;298.76000000000005;339.06000000000006;297.56;295.36;339.16;339.36;274.16;242.35481222062532;263.43189868330234;272.43898195401505;292.06;6130000.0;3420000.0000000005;3390000.0;1390000.0;3460000.0;2670000.0;6150000.0;0.03933333333333333;0.013666666666666666;0.062000000000000006;0.03066666666666667;0.0;0.03933333333333333;0.0;9935.1796875;3089.12377929688;2079.45190429688;18258.869140625;502919.80882076384;501948.02612665197;257491.55191859422;257491.55191859422;249845.49569191388;431298.55289687274;465793.98893429164;457099.57039784227;471737.69219339563;520912.56333749223;475215.4675073178;456975.9699685958;460401.3921927721;468989.41758423904;457326.50524770265;413563.6501245092;490097.137240504;468451.7608828456;465666.3974303391;276820.84063482966;277658.20189090865;469867.5881872505;197835.44498805318;197835.44498805318;272.2663993794103;289719.24449749565;135684.73556980985;21767.80301800209;91302.0368926823;0;10;9;5;16;12;8;2;11;4;110608618575.20102;44326399890.093796;86964295975.08075;16074.375775406925;8342.319058108718;0.0;10534.684129396577;376597.3288706713;95640.90785118056;0.0;312806.95553723624;2.3140853452780177;0.14711757475662862
494;2019-08-02 01:57:45.125;751;744;209;209;190;25;223;19;65;27;648;221;65;97;255;162;256;661;188;244;223;7;614;340;339;138;345;268;616;227.0;80.0;563.0;165.0;0.0;0;0;65;1;0;0;1;0;0;0;1;1;0;0;0;18152.396484375;9779.4365234375;3090.98364257812;2096.27124023438;696.0;311595;656.0;0.0;Calculated values ==>;1564703865.125;348.26;347.56000000000006;294.06;294.06;292.16;275.66;272.21867820750657;295.46000000000004;275.06;279.66;275.86;337.96000000000004;295.26000000000005;279.66;282.86;298.66;289.36;298.76000000000005;339.26;297.56;295.46000000000004;338.76;342.76;273.86;242.14157278889297;263.56353331371673;272.21867820750657;291.96000000000004;6140000.0;3400000.0;3390000.0;1380000.0;3450000.0;2680000.0;6160000.0;0.03783333333333334;0.013333333333333334;0.09383333333333334;0.0275;0.0;0.03783333333333334;0.0;9779.4365234375;3090.98364257812;2096.27124023438;18152.396484375;502565.6038506038;501460.1028946075;257023.0468337834;257023.0468337834;249802.81534328128;431420.45991060114;465793.98893429164;456812.8855534163;471673.81221397576;520830.5759547292;475200.32569459046;456812.8855534163;460730.8498037073;469001.82891133416;457651.0229930604;413174.833328787;490269.2114750628;468451.7608828456;465793.98893429164;275146.1813398168;291896.6896268761;469707.477533517;197396.2906258885;197396.2906258885;272.08341804424975;290022.7728533454;135849.07880100491;21802.612310093078;91353.55495481328;0;10;9;5;16;12;8;2;11;4;110812086375.13635;44409527590.06738;87124849475.02972;24341.923824033023;7488.557639959784;0.0;10154.379586001252;376934.2436347251;95772.87579828002;0.0;312979.4218710978;2.805219932072725;0.17699575579651
495;2019-08-02 01:58:45.126;751;743;207;208;188;24;223;17;62;26;652;223;63;100;255;162;256;663;189;244;223;6;612;339;339;138;343;267;614;-2.0;78.0;401.0;79.0;0.0;0;0;58;1;0;0;1;0;0;0;1;1;0;0;0;17729.66796875;9379.005859375;3135.64526367188;2085.30883789062;718.0;311596;651.0;0.0;Calculated values ==>;1564703925.126;348.26;347.46000000000004;293.86;293.96000000000004;291.96000000000004;275.56;272.10816812424576;295.46000000000004;274.86;279.36;275.76000000000005;338.36;295.46000000000004;279.46000000000004;283.16;298.66;289.36;298.76000000000005;339.46000000000004;297.56;295.46000000000004;338.26;344.96000000000004;273.76000000000005;242.14157278889297;263.43189868330234;272.10816812424576;292.06;6120000.0;3390000.0;3390000.0;1380000.0;3429999.9999999995;2670000.0;6140000.0;0.0;0.013000000000000001;0.06683333333333333;0.013166666666666667;0.0;0.0;0.0;9379.005859375;3135.64526367188;2085.30883789062;17729.66796875;502750.7415424528;501515.6231481784;256329.4205089611;256733.48402160808;249174.8120210901;431480.97241316177;465793.98893429164;456604.5754085982;471575.67402331997;521324.805813728;475554.240543988;456728.47301133536;461246.937787637;469278.28273023304;457812.6974868727;413948.255615498;490754.0009156404;468451.7608828456;465793.98893429164;273052.9745269728;301113.3779324612;469608.95739645907;197144.90111300617;197396.2906258885;271.97913707034866;290321.79504038027;136008.73514823028;21837.459391477038;91405.44439377892;0;10;9;5;16;12;8;2;11;4;111015489764.89066;44492328969.96736;87285352149.83585;17340.5548987554;3587.44340773213;0.0;0.0;377281.60341289523;95865.17734523276;0.0;313064.04311120947;1.4334284725766941;0.12224942536453501
496;2019-08-02 01:59:45.127;751;742;206;207;187;23;223;16;61;24;656;224;61;102;255;162;256;661;188;244;223;4;614;337;340;138;341;268;617;161.0;82.0;190.0;48.0;0.0;0;0;56;1;0;0;1;0;0;0;1;1;0;0;0;17609.21484375;9261.75390625;3151.28198242188;2097.25854492188;728.0;311597;646.0;0.0;Calculated values ==>;1564703985.127;348.26;347.36;293.76000000000005;293.86;291.86;275.46000000000004;271.8864255623528;295.46000000000004;274.76000000000005;279.26000000000005;275.56;338.76;295.56;279.26000000000005;283.36;298.66;289.36;298.76000000000005;339.26;297.56;295.46000000000004;337.76;345.96000000000004;273.56;242.14157278889297;263.56353331371673;271.8864255623528;291.96000000000004;6140000.0;3370000.0000000005;3400000.0;1380000.0;3410000.0;2680000.0;6170000.0;0.026833333333333334;0.013666666666666666;0.03166666666666666;0.008;0.0;0.026833333333333334;0.0;9261.75390625;3151.28198242188;2097.25854492188;17609.21484375;502565.6038506038;501102.77198440325;255762.01468432017;256159.705252538;248698.42710397101;431601.1154718507;465649.4371015126;456316.2990030532;471379.3427040597;521655.4653029957;475539.4703461802;456316.2990030532;461334.8521119537;469553.7701562167;458134.8909341707;413174.833328787;490164.6285507455;468312.169644375;465649.4371015126;270959.89632461156;305303.7579410727;469411.85696526687;196696.0405948498;196696.0405948498;271.7918581354215;290616.2906394771;136164.07740236784;21872.314700675674;91457.83632749227;0;10;9;5;16;12;8;2;11;4;111219193160.45403;44575130350.19636;87445854825.27974;8221.308182926441;2181.7265309633367;0.0;7216.9161395954525;377494.6224894238;95913.25456279512;0.0;313124.1850815552;1.2143069139032832;0.05149471576527948
497;2019-08-02 02:00:45.127;751;742;206;207;186;22;223;14;62;23;658;225;61;103;255;160;256;668;190;244;223;3;621;335;340;139;340;269;623;479.0;79.0;165.0;31.0;0.0;0;0;56;1;0;0;1;0;0;0;1;1;0;0;0;17801.693359375;9392.720703125;3178.7275390625;2098.39135742188;735.0;311598;639.0;0.0;Calculated values ==>;1564704045.127;348.26;347.36;293.76000000000005;293.86;291.76000000000005;275.36;271.6637117239857;295.46000000000004;274.56;279.36;275.46000000000004;338.96000000000004;295.66;279.26000000000005;283.46000000000004;298.66;289.16;298.76000000000005;339.96000000000004;297.56;295.46000000000004;337.06;346.66;273.46000000000004;242.35481222062532;263.6948088759802;271.6637117239857;292.16;6210000.0;3350000.0;3400000.0;1390000.0;3400000.0;2690000.0;6230000.0;0.07983333333333334;0.013166666666666667;0.0275;0.005166666666666667;0.0;0.07983333333333334;0.0;9392.720703125;3178.7275390625;2098.39135742188;17801.693359375;501915.6659792072;500538.42694034625;255436.9493124617;255828.72575754527;248110.92953831886;431720.082569444;465649.4371015126;456276.2067687335;471147.87813747115;521780.246617884;475524.7981847721;456151.60580436233;461302.3998219193;469691.1544144204;458188.77482019964;410323.4505029337;490508.64097382594;468312.169644375;465649.4371015126;268029.79939014546;308237.3991652946;469176.81040622573;196305.00855560892;196305.00855560892;271.6274676760005;290911.3815411698;136319.53135744596;21907.27844986187;91510.58640683797;0;10;9;5;16;12;8;2;11;4;111423193160.45403;44658230350.19636;87606954825.27974;7149.207950860926;1409.8376428948536;0.0;21502.663545581316;377622.71012387204;95943.18426424393;0.0;313363.514912265;2.0492186663129948;0.015359921704459958
498;2019-08-02 02:01:45.077;753;743;205;207;185;21;223;13;65;21;659;226;63;103;254;159;256;677;188;244;223;2;624;335;340;139;340;268;626;-1.0;78.0;166.0;78.0;0.0;0;0;53;1;0;0;1;0;0;0;1;1;0;0;0;17646.513671875;9174.2734375;3202.30126953125;2095.37866210938;739.0;311599;633.0;0.0;Calculated values ==>;1564704105.077;348.46000000000004;347.46000000000004;293.66;293.86;291.66;275.26000000000005;271.6637117239857;295.46000000000004;274.46000000000004;279.66;275.26000000000005;339.06000000000006;295.76000000000005;279.46000000000004;283.46000000000004;298.56;289.06;298.76000000000005;340.86;297.56;295.46000000000004;336.46000000000004;347.06000000000006;273.36;242.35481222062532;263.56353331371673;271.6637117239857;291.96000000000004;6240000.0;3350000.0;3400000.0;1390000.0;3400000.0;2680000.0;6260000.0;0.0;0.013000000000000001;0.027666666666666666;0.013000000000000001;0.0;0.0;0.0;9174.2734375;3202.30126953125;2095.37866210938;17646.513671875;501900.3183928924;500388.3485411436;254892.1018074952;255667.25971941833;247650.84847450152;431720.082569444;465649.4371015126;456812.8855534163;470951.1231468757;521964.6456026698;475765.3315914973;456564.7940334029;461455.4042613161;469566.21825849183;458055.18620850856;409022.924751481;491444.59148882894;468312.169644375;465649.4371015126;265518.4816520846;309913.9067706182;469078.045841938;195796.76105235555;196305.00855560892;271.42362248860337;291206.5370973867;136474.12737066665;21942.197409843953;91563.71733404048;0;10;9;5;16;12;8;2;11;4;111627023159.80553;44741560849.93124;87767920574.76761;7221.446111196013;3552.6567022645727;0.0;0.0;377742.36577779974;95984.50392188918;0.0;313542.5544505228;0.7444815871529007;0.07425207219498146
499;2019-08-02 02:02:45.098;756;744;203;205;184;21;223;12;67;20;659;226;65;104;255;157;256;682;189;244;223;3;626;334;339;139;339;268;629;166.0;82.0;289.0;118.0;0.0;0;0;48;1;0;0;1;0;0;0;1;1;0;0;0;17183.064453125;8903.8271484375;3240.44458007812;2091.31079101562;741.0;311600;628.0;0.0;Calculated values ==>;1564704165.098;348.76;347.56000000000006;293.46000000000004;293.66;291.56;275.26000000000005;271.55198750734434;295.46000000000004;274.36;279.86;275.16;339.06000000000006;295.76000000000005;279.66;283.56;298.66;288.86;298.76000000000005;341.36;297.56;295.46000000000004;335.96000000000004;347.26;273.46000000000004;242.35481222062532;263.56353331371673;271.55198750734434;292.06;6260000.0;3340000.0;3390000.0;1390000.0;3390000.0;2680000.0;6290000.0;0.027666666666666666;0.013666666666666666;0.04816666666666667;0.019666666666666666;0.0;0.027666666666666666;0.0;8903.8271484375;3240.44458007812;2091.31079101562;17183.064453125;502110.53195276676;500238.3321093013;253979.2112967348;254738.55495885957;247196.84184996577;431779.12508338504;465793.98893429164;457060.57793600933;470852.7170844846;521964.6456026698;475765.3315914973;456812.8855534163;461575.87461189856;469828.3005867451;457948.95221963734;408125.7923309858;491827.692512256;468451.7608828456;465793.98893429164;263425.85118522606;310752.19949742197;469176.81040622573;195781.29744605714;195781.29744605714;271.4135291830653;291496.8851687417;136624.83093704493;21977.09869988297;91617.42567426071;0;10;9;5;16;12;8;2;11;4;111830794455.30414;44824990040.135376;87928776855.16121;12584.952010266032;5376.778421549982;0.0;7470.351131174488;377907.4768645438;96058.94192562222;0.0;313604.82916529244;1.786514990032733;0.11028874011153936
500;2019-08-02 02:03:45.118;759;745;202;203;182;21;224;12;69;19;658;225;67;105;255;156;256;686;189;244;223;4;627;334;338;139;338;268;629;-2.0;83.0;296.0;104.0;0.0;0;0;44;1;0;0;1;0;0;0;1;1;0;0;0;16781.40234375;8690.9716796875;3270.93481445312;2090.53564453125;743.0;311601;620.0;0.0;Calculated values ==>;1564704225.118;349.06000000000006;347.66;293.36;293.46000000000004;291.36;275.26000000000005;271.55198750734434;295.56;274.36;280.06;275.06;338.96000000000004;295.66;279.86;283.66;298.66;288.76000000000005;298.76000000000005;341.76;297.56;295.46000000000004;335.16;347.46000000000004;273.56;242.35481222062532;263.56353331371673;271.55198750734434;292.06;6270000.0;3340000.0;3379999.9999999995;1390000.0;3379999.9999999995;2680000.0;6290000.0;0.0;0.013833333333333333;0.04933333333333333;0.017333333333333333;0.0;0.0;0.0;8690.9716796875;3270.93481445312;2090.53564453125;16781.40234375;502413.8149245941;500371.5178413388;253603.2836753397;253979.2112967348;246520.9044401556;431779.12508338504;466065.51425513165;457307.8754880707;470754.2918620804;521861.5946683202;475652.42435611016;457060.57793600933;461696.2635745592;469965.2098246579;457815.2852395828;407667.47580417944;492380.1360618916;468591.10241267184;465938.2637726826;260077.89159075968;311590.51834565785;469275.5542788157;195741.95130797647;195781.29744605714;271.3977268414386;291780.0167377001;136771.50313500722;22011.959036408214;91671.70525636287;0;10;9;5;16;12;8;2;11;4;112033962155.23958;44908417840.108864;88089630455.11009;12903.918926217983;4741.249118161213;0.0;0.0;378119.95492469956;96143.28692739173;0.0;313667.1028423411;1.2556655896714393;0.11852996426509856
501;2019-08-02 02:04:45.119;762;746;200;201;180;22;224;12;71;18;656;226;69;107;255;155;256;686;188;244;223;6;626;334;339;140;339;268;628;-2.0;80.0;252.0;116.0;0.0;0;0;42;1;0;0;1;0;0;0;1;1;0;0;0;16408.525390625;8539.88671875;3228.12133789062;2096.95263671875;745.0;311602;614.0;0.0;Calculated values ==>;1564704285.119;349.36;347.76;293.16;293.26000000000005;291.16;275.36;271.55198750734434;295.56;274.36;280.26000000000005;274.96000000000004;338.76;295.76000000000005;280.06;283.86;298.66;288.66;298.76000000000005;341.76;297.56;295.46000000000004;334.56;347.66;273.76000000000005;242.56692532238324;263.56353331371673;271.55198750734434;291.96000000000004;6260000.0;3340000.0;3390000.0;1400000.0;3390000.0;2680000.0;6280000.0;0.0;0.013333333333333334;0.042;0.01933333333333333;0.0;0.0;0.0;8539.88671875;3228.12133789062;2096.95263671875;16408.525390625;502901.4582421186;500598.76179405034;252905.5312316614;253277.45486687522;245886.42511317536;431779.12508338504;465921.48355974763;457554.78245182877;470521.56202125014;521655.4653029957;475765.3315914973;457307.8754880707;461936.79896554793;469828.3005867451;457681.48607619986;408125.7923309858;492482.0960877016;468451.7608828456;465793.98893429164;257567.11924055516;312428.86344474956;469336.76393192314;195752.95411668526;195781.29744605714;271.4021461873284;292056.60407819797;136915.09601466218;22046.855353638737;91725.86496021366;0;10;9;5;16;12;8;2;11;4;112237065539.99423;44992119235.00775;88250433134.91585;10995.676790076028;5289.286989761265;0.0;0.0;378319.12154148304;96226.87612132012;0.0;313667.1028423411;1.1745409265845943;0.11660096661141965
502;2019-08-02 02:05:45.120;764;747;199;200;179;22;224;12;72;18;654;226;71;109;255;154;256;688;188;244;223;8;628;334;339;140;338;269;631;178.0;83.0;470.0;86.0;0.0;0;0;40;1;0;0;1;0;0;0;1;1;0;0;0;16180.158203125;8457.5068359375;3243.10522460938;2095.0966796875;746.0;311603;607.0;0.0;Calculated values ==>;1564704345.12;349.56000000000006;347.86;293.06;293.16;291.06;275.36;271.55198750734434;295.56;274.36;280.36;274.96000000000004;338.56000000000006;295.76000000000005;280.26000000000005;284.06;298.66;288.56;298.76000000000005;341.96000000000004;297.56;295.46000000000004;333.86;347.76;273.96000000000004;242.56692532238324;263.6948088759802;271.55198750734434;291.96000000000004;6280000.0;3340000.0;3390000.0;1400000.0;3379999.9999999995;2690000.0;6310000.0;0.029666666666666668;0.013833333333333333;0.07833333333333334;0.014333333333333333;0.0;0.029666666666666668;0.0;8457.5068359375;3243.10522460938;2095.0966796875;16180.158203125;502980.67354780383;500449.4581272001;252397.92019185825;252765.3646740738;245448.97556692018;431779.12508338504;465921.48355974763;457516.6572740444;470521.56202125014;521367.6759452756;475637.8754600242;457393.05887810484;462025.5249902102;469965.2098246579;457547.5539548364;407202.30367163074;492452.21434313635;468451.7608828456;465793.98893429164;254638.09398592086;312848.0458788934;469534.43403505563;196010.7650321965;196010.7650321965;271.5056180516208;292328.18096735724;137056.74332152924;22081.789680128993;91779.79274695081;0;10;9;5;16;12;8;2;11;4;112440468929.74854;45076120634.90628;88411535819.72124;20484.62822561142;3920.5059223743147;0.0;8003.568975762155;378581.4617885614;96303.6256746331;0.0;313733.8003619987;2.3491872533688536;0.13448583154745097
503;2019-08-02 02:06:45.110;765;748;200;200;178;22;224;11;74;18;652;226;72;111;255;152;256;691;189;244;223;10;627;334;339;140;339;270;630;230.0;78.0;384.0;89.0;0.0;0;2;40;1;0;0;1;0;0;0;1;1;0;0;0;16031.29296875;8446.345703125;3224.4248046875;2110.9111328125;747.0;311604;600.0;0.0;Calculated values ==>;1564704405.11;349.66;347.96000000000004;293.16;293.16;290.96000000000004;275.36;271.55198750734434;295.56;274.26000000000005;280.56;274.96000000000004;338.36;295.76000000000005;280.36;284.26000000000005;298.66;288.36;298.76000000000005;342.26;297.56;295.46000000000004;333.16;347.86;274.16;242.56692532238324;263.82572766246335;271.55198750734434;292.06;6270000.0;3340000.0;3390000.0;1400000.0;3390000.0;2700000.0;6300000.0;0.03833333333333333;0.013000000000000001;0.064;0.014833333333333334;0.0;0.03833333333333333;0.0;8446.345703125;3224.4248046875;2110.9111328125;16031.29296875;503204.21399390546;500676.68699427956;252811.87078915501;252811.87078915501;245152.81205408665;431779.12508338504;465921.48355974763;457602.31633955985;470521.56202125014;521079.5219167905;475510.2242565887;457354.8302603907;462114.6060824966;469828.3005867451;457279.28770650085;407667.47580417944;492967.3164667769;468451.7608828456;465793.98893429164;251709.28920128586;313267.23492439475;469732.021654708;196026.46704460075;196026.46704460075;271.5119150869466;292596.5649890389;137197.58528180417;22116.833903561215;91833.67984785626;0;10;9;5;16;12;8;2;11;4;112643835029.78087;45160106634.91963;88573208869.74693;16740.85435487738;4059.9657267165912;0.0;10341.088339104817;378891.622441389;96370.11852106436;0.0;313886.64702762285;2.259659541757235;0.11429668437338986
504;2019-08-02 02:07:45.120;766;750;200;201;178;22;224;12;75;17;650;226;74;113;256;152;256;692;190;244;224;10;629;334;339;140;339;271;632;-1.0;83.0;318.0;145.0;0.0;0;4;40;1;0;0;1;0;0;0;1;1;0;0;0;16057.388671875;8450.970703125;3278.28637695312;2138.48876953125;748.0;311605;592.0;0.0;Calculated values ==>;1564704465.12;349.76;348.16;293.16;293.26000000000005;290.96000000000004;275.36;271.55198750734434;295.56;274.36;280.66;274.86;338.16;295.76000000000005;280.56;284.46000000000004;298.76000000000005;288.36;298.76000000000005;342.36;297.56;295.56;332.36;347.96000000000004;274.16;242.56692532238324;263.95629194202945;271.55198750734434;292.16;6290000.0;3340000.0;3390000.0;1400000.0;3390000.0;2710000.0;6320000.0;0.0;0.013833333333333333;0.053000000000000005;0.024166666666666666;0.0;0.0;0.0;8450.970703125;3278.28637695312;2138.48876953125;16057.388671875;503152.15653453476;500755.02201648575;252719.07180095188;253088.03219308268;245084.50484744034;431779.12508338504;465921.48355974763;457564.5650489552;470422.9394058528;520791.0007101205;475382.3771367251;457440.67790159176;462204.0415872495;469952.935734921;457279.28770650085;406729.98633304343;492902.2650289726;468451.7608828456;465921.48355974763;248362.34728340767;313686.43059754226;469732.021654708;195910.0449502171;196026.46704460075;271.46521242462455;292864.0152369483;137338.41972032888;22152.25147135276;91887.87813923796;0;10;9;5;16;12;8;2;11;4;112847268929.74854;45244120634.90628;88735535919.72113;13867.68956523312;6617.364437025198;0.0;0.0;379146.7361525493;96459.11110203995;0.0;313972.83712639107;1.477172586259601;0.14751281361319998
505;2019-08-02 02:08:45.131;767;751;202;202;178;22;224;12;76;17;650;226;75;114;256;151;256;695;190;244;224;10;630;334;339;139;339;271;632;-2.0;85.0;512.0;143.0;0.0;0;6;41;1;0;0;1;0;0;0;1;1;0;0;0;16155.423828125;8508.9833984375;3256.14916992188;2156.09643554688;748.0;311606;583.0;0.0;Calculated values ==>;1564704525.131;349.86;348.26;293.36;293.36;290.96000000000004;275.36;271.55198750734434;295.56;274.36;280.76000000000005;274.86;338.16;295.76000000000005;280.66;284.56;298.76000000000005;288.26000000000005;298.76000000000005;342.66;297.56;295.56;331.46000000000004;347.96000000000004;274.16;242.35481222062532;263.95629194202945;271.55198750734434;292.16;6300000.0;3340000.0;3390000.0;1390000.0;3390000.0;2710000.0;6320000.0;0.0;0.014166666666666666;0.08533333333333333;0.02383333333333333;0.0;0.0;0.0;8508.9833984375;3256.14916992188;2156.09643554688;16155.423828125;503192.0604059191;500888.1340038891;253459.27601058607;253459.27601058607;245084.50484744034;431779.12508338504;465921.48355974763;457688.3540189078;470557.3835890923;520791.0007101205;475382.3771367251;457564.5650489552;462324.45740533824;469952.935734921;457144.9519969338;406250.2135437858;493315.298253919;468451.7608828456;465921.48355974763;244597.3647265701;313686.43059754226;469867.5881872505;195975.8265262461;196026.46704460075;271.49160449954655;293132.5045558338;137479.77858258464;22188.04624266021;91942.34175210261;0;10;9;5;16;12;8;2;11;4;113050706220.27875;45327835980.124466;88898165730.14499;22332.802346040466;6527.7536529206045;0.0;0.0;379448.46222557;96568.67383589435;0.0;313972.83712639107;2.0731327665727552;0.18821407113499505
506;2019-08-02 02:09:45.121;769;753;203;203;180;23;224;12;77;17;652;227;76;114;256;151;256;696;189;244;224;9;633;335;339;139;340;275;635;369.0;91.0;482.0;148.0;0.0;0;7;51;1;0;0;1;0;0;0;1;1;0;0;0;16852.892578125;9207.205078125;3251.9423828125;2188.013671875;749.0;311607;575.0;0.0;Calculated values ==>;1564704585.121;350.06000000000006;348.46000000000004;293.46000000000004;293.46000000000004;291.16;275.46000000000004;271.6637117239857;295.56;274.36;280.86;274.86;338.36;295.86;280.76000000000005;284.56;298.76000000000005;288.26000000000005;298.76000000000005;342.76;297.56;295.56;330.66;348.06000000000006;274.06;242.35481222062532;264.4750485637546;271.6637117239857;292.06;6330000.0;3350000.0;3390000.0;1390000.0;3400000.0;2750000.0;6350000.0;0.0615;0.015166666666666667;0.08033333333333334;0.024666666666666667;0.0;0.0615;0.0;9207.205078125;3251.9423828125;2188.013671875;16852.892578125;503180.4608136538;500873.29201306455;253688.603280605;253688.603280605;245641.63609817292;431720.082569444;465921.48355974763;457165.05062176666;470557.3835890923;520669.69035522285;474983.07627302455;457040.1857366133;461717.6602909395;469816.0069734648;456981.6823765474;404762.7038610633;493149.9420404492;468451.7608828456;465921.48355974763;241250.99604349316;314105.63291466556;469768.9665190196;196278.7291373294;196278.7291373294;271.61694225613735;293407.52801437903;137627.38888076213;22224.241126741552;91996.56680936797;0;10;9;5;16;12;8;2;11;4;113254072320.31108;45411222080.137726;89061938430.17102;20957.86782591646;6746.092522081691;0.0;16583.02939697872;379809.15768446284;96679.27078480615;0.0;314111.00600606925;3.0235886219456796;0.14724694420193352
507;2019-08-02 02:10:45.122;770;755;205;205;182;23;224;13;76;17;654;227;76;113;256;151;256;701;188;244;224;8;640;335;340;138;340;275;642;152.0;84.0;658.0;193.0;0.0;0;7;56;1;0;0;1;0;0;0;1;1;0;0;0;17360.626953125;9645.4990234375;3314.91821289062;2194.28833007812;750.0;311608;567.0;0.0;Calculated values ==>;1564704645.122;350.16;348.66;293.66;293.66;291.36;275.46000000000004;271.6637117239857;295.56;274.46000000000004;280.76000000000005;274.86;338.56000000000006;295.86;280.76000000000005;284.46000000000004;298.76000000000005;288.26000000000005;298.76000000000005;343.26;297.56;295.56;329.86;348.16;273.96000000000004;242.14157278889297;264.4750485637546;271.6637117239857;291.96000000000004;6400000.0;3350000.0;3400000.0;1380000.0;3400000.0;2750000.0;6420000.0;0.025333333333333333;0.014;0.10966666666666666;0.03216666666666666;0.0;0.025333333333333333;0.0;9645.4990234375;3314.91821289062;2194.28833007812;17360.626953125;502669.560442291;500483.8595184859;254098.9045725821;254098.9045725821;246061.0217091938;431720.082569444;465777.1772644089;457040.1857366133;470691.5974162874;520876.8667318753;474983.07627302455;457040.1857366133;461596.2338909147;469816.0069734648;456981.6823765474;400954.1150222446;493133.6575995178;468312.169644375;465777.1772644089;237904.88540968279;314524.84189198195;469805.9777390899;196225.11830860283;196225.11830860283;271.5954651265613;293692.6454286727;137784.4973665165;22260.760918700104;92051.29155966337;0;10;9;5;16;12;8;2;11;4;113457775715.06502;45494323465.03734;89226941179.97171;28602.71906127181;8800.184311680667;0.0;6828.652160213754;380222.16945810535;96808.8252508028;0.0;314306.106603766;2.918668088888198;0.21349908259493192
508;2019-08-02 02:11:45.132;774;759;206;206;183;23;224;13;75;17;657;227;75;112;257;151;256;707;188;244;224;8;642;337;341;138;341;275;644;290.0;89.0;822.0;196.0;0.0;0;8;61;1;0;0;1;0;0;0;1;1;0;0;0;17714.923828125;9983.3291015625;3333.62670898438;2199.82104492188;750.0;311609;560.0;0.0;Calculated values ==>;1564704705.132;350.56000000000006;349.06000000000006;293.76000000000005;293.76000000000005;291.46000000000004;275.46000000000004;271.8864255623528;295.56;274.46000000000004;280.66;274.86;338.86;295.86;280.66;284.36;298.86;288.26000000000005;298.76000000000005;343.86;297.56;295.56;329.16;348.16;273.96000000000004;242.14157278889297;264.4750485637546;271.8864255623528;291.96000000000004;6420000.0;3370000.0000000005;3410000.0;1380000.0;3410000.0;2750000.0;6440000.000000001;0.04833333333333333;0.014833333333333334;0.137;0.03266666666666666;0.0;0.04833333333333333;0.0;9983.3291015625;3333.62670898438;2199.82104492188;17714.923828125;503016.4120187978;500832.1778822052;254375.46984215407;254375.46984215407;246322.4811229724;431601.1154718507;465632.59387845;456915.21818313224;470691.5974162874;521187.5558128162;474983.07627302455;456915.21818313224;461474.7229879259;469803.82834665105;456653.93792121264;399758.0261677248;493762.14576944994;468172.32743762195;465632.59387845;234977.24436692704;314524.84189198195;469805.9777390899;196800.02307281233;196800.02307281233;271.8334194887521;293984.9904011794;137948.0981964601;22297.38459974897;92106.70533476035;0;10;9;5;16;12;8;2;11;4;113662109765.03255;45577137265.02418;89391968679.94548;35635.78173011383;8918.194519098402;0.0;12993.57425560582;380757.5795180885;96956.50301656197;0.0;314471.3193547416;3.7087309459203754;0.23141653247603067
509;2019-08-02 02:12:45.113;779;764;206;207;184;25;224;14;73;18;660;226;73;110;257;151;257;712;188;245;224;6;648;338;341;138;343;274;650;152.0;77.0;961.0;255.0;0.0;0;8;65;1;0;0;1;0;0;0;1;1;0;0;0;18240.787109375;10362.908203125;3333.93505859375;2194.93725585938;748.0;311610;553.0;0.0;Calculated values ==>;1564704765.113;351.06000000000006;349.56000000000006;293.76000000000005;293.86;291.56;275.66;271.99741764416325;295.56;274.56;280.46000000000004;274.96000000000004;339.16;295.76000000000005;280.46000000000004;284.16;298.86;288.26000000000005;298.86;344.36;297.66;295.56;328.46000000000004;347.96000000000004;273.76000000000005;242.14157278889297;264.3458800820626;271.99741764416325;291.96000000000004;6480000.0;3379999.9999999995;3410000.0;1380000.0;3429999.9999999995;2740000.0;6500000.0;0.025333333333333333;0.012833333333333334;0.16016666666666665;0.042499999999999996;0.0;0.025333333333333333;0.0;10362.908203125;3333.93505859375;2194.93725585938;18240.787109375;503130.823734248;500941.93032331945;254091.52056212263;254460.85119182547;246445.21110548117;431541.1909327263;465632.59387845;456828.508067201;470789.9032000179;521579.667902293;474997.6517434288;456828.508067201;461384.6613088347;469529.22026130935;456489.45741316373;396513.23656951747;493853.05807980127;468298.34962627065;465632.59387845;232049.79005350024;313686.43059754226;469608.95739645907;196980.69392533015;196980.69392533015;271.9095816512888;294284.5264422658;138117.5964823887;22333.995988277366;92162.25075448604;0;10;9;5;16;12;8;2;11;4;113866644974.85043;45659911044.95048;89556616524.79889;41618.95823172298;11586.701197522976;0.0;6805.848132145701;381401.16515052255;97127.32303724025;0.0;314636.2622926836;3.7762607843099802;0.2885260527037561
