;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
510;2019-08-02 02:13:45.094;784;768;205;205;184;27;224;15;67;19;662;227;68;108;258;152;257;715;189;245;224;2;641;341;341;138;345;273;643;-2.0;85.0;924.0;236.0;0.0;0;8;65;1;0;0;1;0;0;0;1;1;0;0;0;18060.37890625;10292.603515625;3349.0126953125;2194.63330078125;748.0;311611;547.0;0.0;Calculated values ==>;1564704825.094;351.56000000000006;349.96000000000004;293.66;293.66;291.56;275.86;272.3289490889957;295.56;274.66;279.86;275.06;339.36;295.86;279.96000000000004;283.96000000000004;298.96000000000004;288.36;298.86;344.66;297.66;295.56;327.86;347.96000000000004;273.36;242.14157278889297;264.2163659402789;272.3289490889957;292.06;6409999.999999999;3410000.0;3410000.0;1380000.0;3450000.0;2730000.0;6430000.0;0.0;0.014166666666666666;0.154;0.03933333333333333;0.0;0.0;0.0;10292.603515625;3349.0126953125;2194.63330078125;18060.37890625;504429.7926057577;502127.0094428837;254051.3314326677;254051.3314326677;246689.52627439811;431359.6534126046;465632.59387845;456242.0255909057;470888.190022284;521867.871341284;475239.8079041242;456367.22056082176;461294.95688031876;469379.43752523203;456130.21516160824;400966.47930707346;494963.569374977;468298.34962627065;465632.59387845;229540.68826423294;313686.43059754226;469214.6757162112;197662.6572674467;196980.69392533015;272.1935676140336;294586.9403652518;138289.67123964202;22370.564159439862;92217.92435038375;0;10;9;5;16;12;8;2;11;4;114071180185.48132;45742684825.205795;89720664560.3049;39821.222721812686;10681.046058984737;0.0;0.0;382079.61841563944;97312.82883617253;0.0;314692.9597340827;3.1890296211502593;0.283946076059662
511;2019-08-02 02:14:45.154;786;771;203;203;184;29;224;16;66;19;662;227;66;107;258;152;257;712;189;245;224;0;636;343;341;137;348;274;638;0.0;83.0;784.0;237.0;0.0;0;7;67;1;0;0;1;0;0;0;1;1;0;0;0;17888.34765625;10309.904296875;3263.14208984375;2191.33203125;748.0;311612;541.0;0.0;Calculated values ==>;1564704885.154;351.76;350.26;293.46000000000004;293.46000000000004;291.56;276.06;272.5487779782249;295.56;274.76000000000005;279.76000000000005;275.06;339.36;295.86;279.76000000000005;283.86;298.96000000000004;288.36;298.86;344.36;297.66;295.56;327.26000000000005;347.96000000000004;273.16;241.92719264551067;264.3458800820626;272.5487779782249;292.06;6360000.0;3429999.9999999995;3410000.0;1370000.0;3479999.9999999995;2740000.0;6380000.0;0.0;0.013833333333333333;0.13066666666666665;0.0395;0.0;0.0;0.0;10309.904296875;3263.14208984375;2191.33203125;17888.34765625;505144.1470451958;502985.92488958954;253546.3705605718;253546.3705605718;246867.76646158294;431237.1583312671;465632.59387845;455951.47126951953;471021.86055166635;521786.5468463078;475111.5413663602;455951.47126951953;461019.8813898734;468964.94563216105;455798.21135703026;403732.4926070146;495047.72204912396;468298.34962627065;465632.59387845;227031.71669481136;313686.43059754226;469154.1284428507;198102.82663991745;196980.69392533015;272.37678356969104;294886.8126590416;138461.53049214755;22407.150420216367;92273.08074149738;0;10;9;5;16;12;8;2;11;4;114275984785.2862;45825267325.12712;89884928660.1484;33692.222898268;10706.526421215864;0.0;0.0;382692.84307393606;97491.23683644156;0.0;314692.9597340827;2.8163970784205947;0.2585883548382581
512;2019-08-02 02:15:45.125;785;773;204;204;183;31;225;16;69;20;663;227;67;105;259;152;257;712;186;245;224;-2;638;344;341;137;348;274;641;-2.0;85.0;873.0;179.0;0.0;0;5;71;1;0;0;1;0;0;0;1;1;0;0;0;18149.61328125;10586.1337890625;3268.7548828125;2189.86254882812;747.0;311613;536.0;-1.0;Calculated values ==>;1564704945.125;351.66;350.46000000000004;293.56;293.56;291.46000000000004;276.26000000000005;272.6583383277491;295.66;274.76000000000005;280.06;275.16;339.46000000000004;295.86;279.86;283.66;299.06;288.36;298.86;344.36;297.66;295.56;326.76000000000005;347.86;272.96000000000004;241.92719264551067;264.3458800820626;272.6583383277491;291.76000000000005;6380000.0;3440000.0;3410000.0;1370000.0;3479999.9999999995;2740000.0;6409999.999999999;0.0;0.014166666666666666;0.14550000000000002;0.029833333333333333;0.0;0.0;-0.0025000408625650496;10586.1337890625;3268.7548828125;2189.86254882812;18149.61328125;504832.57999107905;502975.5383088272;253775.26664484016;253775.26664484016;246427.32738143072;431175.4696738307;465760.48264379124;456327.9752008312;471119.972000508;521889.9718008104;475111.5413663602;456077.0789174574;460776.26500655175;469091.31065466406;455631.57842795295;402659.51871896314;494750.07763987366;468298.34962627065;465632.59387845;224941.0041839467;313267.23492439475;468957.112008979;198434.50145550127;196980.69392533015;272.5125593097436;295186.98384706967;138635.57997813853;22443.64272854549;92327.48690720025;0;10;9;5;16;12;8;2;11;4;114480485895.1366;45907427595.06702;90049249200.0282;37523.50042994551;8070.59121484542;0.0;0.0;383286.02059346274;97647.63718657052;0.0;314692.9597340827;2.841682679751322;0.24067059993955106
513;2019-08-02 02:16:45.115;783;773;206;206;184;31;225;17;71;21;665;226;69;103;259;153;257;715;188;244;224;-4;638;345;341;134;350;276;640;-1.0;86.0;1191.0;168.0;0.0;0;1;79;1;0;0;1;0;0;0;1;1;0;0;0;18654.927734375;11172.7939453125;3261.080078125;2198.89404296875;745.0;311614;531.0;0.0;Calculated values ==>;1564705005.115;351.46000000000004;350.46000000000004;293.76000000000005;293.76000000000005;291.56;276.26000000000005;272.7676641592781;295.66;274.86;280.26000000000005;275.26000000000005;339.66;295.76000000000005;280.06;283.46000000000004;299.06;288.46000000000004;298.86;344.66;297.56;295.56;326.26000000000005;347.66;272.76000000000005;241.2770596917726;264.60387354146746;272.7676641592781;291.96000000000004;6380000.0;3450000.0;3410000.0;1340000.0;3500000.0;2760000.0;6400000.0;0.0;0.014333333333333333;0.1985;0.028;0.0;0.0;0.0;11172.7939453125;3261.080078125;2198.89404296875;18654.927734375;504569.5668136256;503067.2632584362;254569.2612065749;254569.2612065749;246796.0884288981;431113.4868728058;465760.48264379124;456249.7568715341;471616.79343737353;521934.4060413144;474740.17281075334;455998.05715364416;460221.85112301;468814.2162213776;455602.4218440765;402659.51871896314;495260.4488482349;468172.32743762195;465632.59387845;222850.3779558165;312428.86344474956;469170.6710693494;198765.95167127438;196980.69392533015;272.6480599429124;295493.6372381639;138816.87415522084;22480.20960465434;92381.89312933481;0;10;9;5;16;12;8;2;11;4;114685051795.16911;45988714045.07994;90214221700.05443;51110.53533225156;7571.332143146101;0.0;0.0;384024.51445543766;97777.96482301428;0.0;314692.9597340827;3.528087882973572;0.2855762259176138
514;2019-08-02 02:17:45.106;783;774;208;208;187;32;225;18;72;22;669;226;71;101;259;153;257;718;189;244;224;-6;644;346;342;131;350;277;646;-1.0;78.0;1049.0;173.0;0.0;0;1;87;1;0;0;1;0;0;0;1;1;0;0;0;19623.826171875;11850.3505859375;3348.95166015625;2223.2060546875;746.0;311615;527.0;0.0;Calculated values ==>;1564705065.106;351.46000000000004;350.56000000000006;293.96000000000004;293.96000000000004;291.86;276.36;272.8767566201714;295.66;274.96000000000004;280.36;275.36;340.06000000000006;295.76000000000005;280.26000000000005;283.26000000000005;299.06;288.46000000000004;298.86;344.96000000000004;297.56;295.56;325.86;347.76;272.56;240.61611355647437;264.73235714968143;272.8767566201714;292.06;6440000.000000001;3460000.0;3420000.0000000005;1310000.0;3500000.0;2770000.0;6459999.999999999;0.0;0.013000000000000001;0.17483333333333334;0.028833333333333332;0.0;0.0;0.0;11850.3505859375;3348.95166015625;2223.2060546875;19623.826171875;504025.7700866884;502649.1447133585;255026.868702538;255026.868702538;247585.41292220942;431051.2098666511;465615.8680360872;456210.7846720172;472110.68294196425;522267.4872317554;474611.1321178633;456084.78779867635;459820.17321349715;468814.2162213776;455435.2880278432;399155.9711211383;495078.75149360695;468032.2329925;465487.73189792794;221177.93781777218;312848.0458788934;469383.93046721484;198947.82401160258;196980.69392533015;272.7242309834718;295812.5790052723;139008.70491384933;22517.054911137697;92436.96846455637;0;10;9;5;16;12;8;2;11;4;114889921059.95416;46068202119.996544;90380096814.88039;44978.14095546249;7797.574402803486;0.0;0.0;384825.13331281656;97906.019832963;0.0;314692.9597340827;3.0291686160883873;0.25162624480004603
515;2019-08-02 02:18:45.106;784;776;209;209;188;32;225;19;72;22;676;226;71;99;260;154;257;723;186;244;224;-7;648;346;342;129;351;277;650;-1.0;78.0;1044.0;234.0;0.0;0;1;93;1;0;0;1;0;0;0;1;1;0;0;0;20239.474609375;12293.4306640625;3335.03515625;2223.5732421875;745.0;311616;523.0;0.0;Calculated values ==>;1564705125.106;351.56000000000006;350.76;294.06;294.06;291.96000000000004;276.36;272.8767566201714;295.66;275.06;280.36;275.36;340.76;295.76000000000005;280.26000000000005;283.06;299.16;288.56;298.86;345.46000000000004;297.56;295.56;325.46000000000004;347.66;272.46000000000004;240.16925963744896;264.73235714968143;272.8767566201714;291.76000000000005;6480000.0;3460000.0;3420000.0000000005;1290000.0;3510000.0;2770000.0;6500000.0;0.0;0.013000000000000001;0.174;0.039;0.0;0.0;0.0;12293.4306640625;3335.03515625;2223.5732421875;20239.474609375;503794.7538965633;502547.87130270177;255206.348246267;255206.348246267;247776.0253972387;431051.2098666511;465615.8680360872;456210.7846720172;472373.77780577843;522992.2252892414;474611.1321178633;456084.78779867635;459573.8771863989;468802.25513630296;455573.3862515534;396513.23656951747;495371.4446030138;468032.2329925;465487.73189792794;219505.55070137876;312428.86344474956;469558.3817085353;198818.35855721636;196980.69392533015;272.67299721194195;296144.77317844937;139209.90309093267;22554.111405278323;92492.66835469309;0;10;9;5;16;12;8;2;11;4;115095121059.95416;46146202119.996544;90546296814.88039;44786.282143975346;10558.860902901439;0.0;0.0;385573.17017197853;98058.9901271772;0.0;314692.9597340827;3.1002140905648594;0.2665614092976708
516;2019-08-02 02:19:45.137;786;778;209;209;189;33;225;20;71;23;684;225;70;97;260;155;257;727;189;244;224;-7;651;348;342;128;353;276;653;-2.0;79.0;950.0;228.0;0.0;0;1;97;1;0;0;1;0;0;0;1;1;0;0;0;20698.17578125;12668.103515625;3374.88208007812;2228.04443359375;744.0;311617;520.0;0.0;Calculated values ==>;1564705185.137;351.76;350.96000000000004;294.06;294.06;292.06;276.46000000000004;273.0942459734351;295.66;275.16;280.26000000000005;275.46000000000004;341.56000000000006;295.66;280.16;282.86;299.16;288.66;298.86;345.86;297.56;295.56;325.16;347.56000000000006;272.46000000000004;239.943914813709;264.60387354146746;273.0942459734351;292.06;6509999.999999999;3479999.9999999995;3420000.0000000005;1280000.0;3529999.9999999995;2760000.0;6530000.0;0.0;0.013166666666666667;0.15833333333333333;0.038;0.0;0.0;0.0;12668.103515625;3374.88208007812;2228.04443359375;20698.17578125;503787.5090083231;502539.12820224394;255060.6420131586;255060.6420131586;248002.76811102012;430925.7729439634;465615.8680360872;456249.7568715341;472601.6926398898;523899.90926337714;474625.8832434513;456123.9607488607;459484.59515872056;468524.14258881606;455377.1872358765;394308.47133648506;495626.6981618438;468032.2329925;465487.73189792794;218251.29456621417;312009.6876057385;469694.07012706815;199301.17949177875;196980.69392533015;272.8723512074595;296486.0965251468;139418.02334951167;22591.22738601529;92548.6132217119;0;10;9;5;16;12;8;2;11;4;115300427080.42383;46223341955.17301;90712282530.2601;40683.5247517946;10274.929844140996;0.0;0.0;386285.78655940876;98232.69475151008;0.0;314692.9597340827;2.789030203235709;0.2457543424849768
517;2019-08-02 02:20:45.127;789;781;206;207;188;34;225;21;69;25;692;225;69;94;260;156;257;730;189;244;224;-7;645;351;342;135;355;274;647;-1.0;82.0;900.0;246.0;0.0;0;100;98;1;0;0;1;0;0;0;1;0;0;0;0;19861.748046875;12715.3466796875;3322.78100585938;1260.65832519531;744.0;311618;516.0;0.0;Calculated values ==>;1564705245.127;352.06000000000006;351.26;293.76000000000005;293.86;291.96000000000004;276.56;273.4187578820637;295.66;275.26000000000005;280.06;275.66;342.36;295.66;280.06;282.56;299.16;288.76000000000005;298.86;346.16;297.56;295.56;324.76000000000005;347.56000000000006;272.46000000000004;241.49495122638035;264.3458800820626;273.4187578820637;292.06;6450000.0;3510000.0;3420000.0000000005;1350000.0;3550000.0;2740000.0;6470000.0;0.0;0.013666666666666666;0.15;0.041;0.0;0.0;0.0;12715.3466796875;3322.78100585938;1260.65832519531;19861.748046875;504727.81605124776;503487.82864681917;254232.50806370802;254604.05020773603;247885.42546859782;430735.4089219946;465615.8680360872;456327.9752008312;471875.0639052514;524885.2525535029;474883.7125350538;456327.9752008312;459430.0577252102;468245.0390451662;455012.3084437483;398522.1728524358;496624.6337186502;468032.2329925;465487.73189792794;216578.99785978085;312009.6876057385;468739.21643722313;199983.65141286605;196980.69392533015;273.1543007429706;296824.0395572074;139629.51684638095;22620.29506358932;92604.41777846041;0;10;9;5;16;12;8;2;11;4;115505592880.45645;46302228805.185555;90877255030.28633;38451.64856819477;11018.97816599864;0.0;0.0;386945.1364272172;98410.11441008387;0.0;314692.9597340827;2.8597744780167327;0.2576407477538502
518;2019-08-02 02:21:45.098;790;783;205;204;187;36;225;22;64;26;704;225;65;87;261;156;257;728;188;244;224;-5;640;352;342;141;356;273;641;-3.0;94.0;1053.0;198.0;0.0;0;100;98;1;0;0;1;0;0;0;1;0;0;0;0;19512.505859375;12514.322265625;3218.8974609375;1238.24194335938;742.0;311619;513.0;0.0;Calculated values ==>;1564705305.098;352.16;351.46000000000004;293.66;293.56;291.86;276.76000000000005;273.5264737036516;295.66;275.36;279.56;275.76000000000005;343.56000000000006;295.66;279.66;281.86;299.26000000000005;288.76000000000005;298.86;345.96000000000004;297.56;295.56;324.46000000000004;347.36;272.66;242.77792619122317;264.2163659402789;273.5264737036516;291.96000000000004;6400000.0;3520000.0000000005;3420000.0000000005;1410000.0;3560000.0;2730000.0;6409999.999999999;0.0;0.015666666666666666;0.1755;0.033;0.0;0.0;0.0;12514.322265625;3218.8974609375;1238.24194335938;19512.505859375;505309.4693631249;504297.92287330306;254146.70118782236;253775.26664484016;247768.70289285274;430671.36484660726;465615.8680360872;455865.8072319587;471176.58799080667;526201.0428344377;475012.32650198333;455991.3195128801;458726.6848281122;468233.12332088803;454843.65025127376;401542.83051962417;496935.8699975233;468032.2329925;465487.73189792794;215324.80838970217;311171.3556482807;468109.78375237755;200435.07916353643;196980.69392533015;273.33614139378886;297151.99974877463;139839.66246793824;22641.109167463746;92658.90541721671;0;10;9;5;16;12;8;2;11;4;115710693700.30643;46384988785.125015;91041275715.16635;44828.09277600811;8833.265251431758;0.0;0.0;387638.7988389533;98575.46981134996;0.0;314692.9597340827;3.1618583638286517;0.26646781759045285
519;2019-08-02 02:22:45.138;789;783;205;205;187;37;225;23;56;28;705;224;57;83;261;156;257;725;188;244;225;-4;638;352;342;145;356;273;640;-2.0;84.0;857.0;175.0;0.0;0;100;98;1;0;0;1;0;0;0;1;0;0;0;0;19490.3125;12601.2255859375;3208.30346679688;1229.21850585938;741.0;311620;511.0;0.0;Calculated values ==>;1564705365.138;352.06000000000006;351.46000000000004;293.66;293.66;291.86;276.86;273.5264737036516;295.66;275.46000000000004;278.76000000000005;275.96000000000004;343.66;295.56;278.86;281.46000000000004;299.26000000000005;288.76000000000005;298.86;345.66;297.56;295.66;324.26000000000005;347.26;272.76000000000005;243.61107973660833;264.2163659402789;273.5264737036516;291.96000000000004;6380000.0;3520000.0000000005;3420000.0000000005;1450000.0;3560000.0;2730000.0;6400000.0;0.0;0.014;0.14283333333333334;0.029166666666666667;0.0;0.0;0.0;12601.2255859375;3208.30346679688;1229.21850585938;19490.3125;505357.82861034403;504388.5273073686;254194.72372066486;254194.72372066486;247805.76598244216;430671.36484660726;465615.8680360872;454857.80791772855;470839.76368816046;526304.0293439309;474898.51198257686;454984.19281870633;458232.9066715671;468233.12332088803;454843.65025127376;402659.51871896314;496625.22467427095;468032.2329925;465615.8680360872;214488.6975840042;310752.19949742197;467654.04046548787;200380.25794635518;196980.69392533015;273.31460853455127;297477.2399172203;140049.0982307229;22661.68504597444;92712.5011315856;0;10;9;5;16;12;8;2;11;4;115916030500.17596;46470845985.070465;91205184915.06221;36347.87672091117;7795.485323474704;0.0;0.0;388315.7162286059;98714.13511466705;0.0;314692.9597340827;2.59076331124593;0.22124522412306094
520;2019-08-02 02:23:45.108;785;782;207;207;187;36;225;24;48;29;697;223;50;79;261;157;256;723;187;244;225;-3;637;352;343;148;356;272;638;-1.0;82.0;787.0;180.0;0.0;0;100;98;1;0;0;1;0;0;0;1;0;0;0;0;19379.234375;12550.5732421875;3235.68896484375;1206.65808105469;740.0;311621;509.0;0.0;Calculated values ==>;1564705425.108;351.66;351.36;293.86;293.86;291.86;276.76000000000005;273.5264737036516;295.66;275.56;277.96000000000004;276.06;342.86;295.46000000000004;278.16;281.06;299.26000000000005;288.86;298.76000000000005;345.46000000000004;297.56;295.66;324.06;347.16;272.86;244.22491754036054;264.08650396036035;273.5264737036516;291.86;6370000.0;3520000.0000000005;3429999.9999999995;1480000.0;3560000.0;2720000.0;6380000.0;0.0;0.013666666666666666;0.13116666666666668;0.030000000000000002;0.0;0.0;0.0;12550.5732421875;3235.68896484375;1206.65808105469;19379.234375;504922.7959890012;504437.96219468286;255046.12479761173;255046.12479761173;247880.3054966631;430671.36484660726;465470.9747394851;454013.21601284284;470536.533594328;525558.8457202612;474913.41053351783;454267.0351814693;457898.554973004;468233.12332088803;454983.4136287204;402651.5269248257;496548.36807335814;467891.8850283536;465470.9747394851;213652.59903751023;310333.04987691523;467335.54074901156;200324.63115909137;196980.69392533015;273.2927517416399;297800.99085155444;140258.5917552288;22681.973868055957;92766.17421857307;0;10;9;5;16;12;8;2;11;4;116121427750.27396;46558702035.11238;91368603165.14017;33275.4860466504;8010.327287697606;0.0;0.0;388895.62082126737;98845.78436227041;0.0;314692.9597340827;2.4295890661768285;0.21054093378449557
521;2019-08-02 02:24:45.139;782;780;209;209;190;35;225;25;48;29;680;221;48;82;261;158;256;721;185;244;225;-4;634;352;343;138;356;273;635;-2.0;-1.0;680.0;212.0;0.0;0;0;98;1;0;0;1;0;0;0;1;1;0;0;0;20325.283203125;12479.1123046875;3235.82861328125;2150.92431640625;738.0;311622;507.0;0.0;Calculated values ==>;1564705485.139;351.36;351.16;294.06;294.06;292.16;276.66;273.5264737036516;295.66;275.66;277.96000000000004;276.06;341.16;295.26000000000005;277.96000000000004;281.36;299.26000000000005;288.96000000000004;298.76000000000005;345.26;297.56;295.66;323.86;346.96000000000004;272.76000000000005;242.14157278889297;264.2163659402789;273.5264737036516;291.66;6340000.0;3520000.0000000005;3429999.9999999995;1380000.0;3560000.0;2730000.0;6350000.0;0.0;0.0;0.11333333333333333;0.035333333333333335;0.0;0.0;0.0;12479.1123046875;3235.82861328125;2150.92431640625;20325.283203125;504799.804384913;504446.68356261426;255967.8347669992;255967.8347669992;249024.67697109893;430671.36484660726;465470.9747394851;453842.64716872294;471870.034071972;523726.8566409107;474556.7706346005;453842.64716872294;458109.2223504308;468233.12332088803;455123.01521695126;404249.51347925205;496569.6651244483;467891.8850283536;465470.9747394851;212816.51262364245;309494.7701623936;468622.6396700515;200148.67038316367;196980.69392533015;273.2235637194888;298132.0327808209;140467.28023446965;22709.968177578536;92820.1313951117;0;10;9;5;16;12;8;2;12;4;116327334079.92722;46644546364.96782;91532187639.8647;28751.984035696714;9486.080248136705;-0.0;0.0;389412.78346713446;98991.66308991138;0.0;314692.9597340827;2.1402861704263323;0.19469883903426657
522;2019-08-02 02:25:45.120;778;778;210;210;191;35;225;25;50;29;665;221;49;83;261;159;256;718;187;244;225;-5;631;351;343;134;356;272;632;-2.0;-1.0;637.0;216.0;0.0;0;0;98;1;0;0;1;0;0;0;1;1;0;0;0;20482.548828125;12421.6806640625;3154.86401367188;2165.796875;735.0;311623;505.0;0.0;Calculated values ==>;1564705545.12;350.96000000000004;350.96000000000004;294.16;294.16;292.26000000000005;276.66;273.4187578820637;295.66;275.66;278.16;276.06;339.66;295.26000000000005;278.06;281.46000000000004;299.26000000000005;289.06;298.76000000000005;344.96000000000004;297.56;295.66;323.66;346.66;272.66;241.2770596917726;264.08650396036035;273.4187578820637;291.86;6310000.0;3510000.0;3429999.9999999995;1340000.0;3560000.0;2720000.0;6320000.0;0.0;0.0;0.10616666666666667;0.036000000000000004;0.0;0.0;0.0;12421.6806640625;3154.86401367188;2165.796875;20482.548828125;504546.6003577996;504455.95533072535;256519.1241580767;256519.1241580767;249492.5090115974;430735.4089219946;465470.9747394851;454267.0351814693;472397.21216106473;522258.980554176;474685.883135703;454140.1830550063;458392.7286869617;468233.12332088803;455430.03789196967;405762.6522988369;496456.0014828693;467891.8850283536;465470.9747394851;211980.4382156667;308237.3991652946;469072.58341095806;199814.91593527817;196980.69392533015;273.0878361755495;298471.99036011077;140674.721131932;22745.92946279398;92873.37030262781;0;10;9;5;16;12;8;2;12;4;116533068909.74403;46726120524.89519;91695635864.71918;27014.33332663729;9693.276029124478;-0.0;0.0;389877.35561695835;99151.44044655612;0.0;314692.9597340827;2.0689269929032865;0.19285113001428
523;2019-08-02 02:26:45.110;775;775;211;211;192;33;225;25;50;30;664;223;50;83;261;160;256;712;189;244;225;-6;626;351;343;130;355;270;628;-1.0;86.0;635.0;239.0;0.0;0;0;98;1;0;0;1;0;0;0;1;1;0;0;0;20425.166015625;12353.853515625;3161.1630859375;2163.64404296875;732.0;311624;505.0;0.0;Calculated values ==>;1564705605.11;350.66;350.66;294.26000000000005;294.26000000000005;292.36;276.46000000000004;273.4187578820637;295.66;275.66;278.16;276.16;339.56000000000006;295.46000000000004;278.16;281.46000000000004;299.26000000000005;289.16;298.76000000000005;344.36;297.56;295.66;323.66;346.36;272.56;240.39332010688793;263.82572766246335;273.4187578820637;292.06;6260000.0;3510000.0;3429999.9999999995;1300000.0;3550000.0;2700000.0;6280000.0;0.0;0.014333333333333333;0.10583333333333332;0.03983333333333334;0.0;0.0;0.0;12353.853515625;3161.1630859375;2163.64404296875;20425.166015625;504606.9467792413;504425.5116138131;257138.38819838138;257138.38819838138;250008.6349341823;430735.4089219946;465470.9747394851;454605.4929423079;473017.81868751155;522317.8371634;475170.3364927574;454605.4929423079;458711.2380596926;468372.8177867572;455568.9639010048;408125.7923309858;496035.00628531;467891.8850283536;465470.9747394851;211980.4382156667;306980.0860723078;469519.9348596685;199700.2763024159;196980.69392533015;273.0426404627274;298812.83116759226;140881.1495063314;22782.002124003735;92925.99508953972;0;10;9;5;16;12;8;2;12;4;116738834609.77675;46805307324.907776;91858208764.74503;26977.468761055232;10747.81639919723;0.0;0.0;390327.21231247997;99321.75449307973;0.0;314692.9597340827;2.1339447551374584;0.20467344032397078
524;2019-08-02 02:27:45.111;772;772;210;210;192;32;225;25;37;30;670;225;40;81;261;161;256;703;190;244;225;-6;623;349;343;128;354;267;624;-3.0;0.0;420.0;190.0;0.0;0;0;89;1;0;0;1;0;0;0;1;1;0;0;0;19707.40625;11572.4375;3111.69140625;2156.708984375;724.0;311625;510.0;-1.0;Calculated values ==>;1564705665.111;350.36;350.36;294.16;294.16;292.36;276.36;273.20264511476705;295.66;275.66;276.86;276.16;340.16;295.66;277.16;281.26000000000005;299.26000000000005;289.26000000000005;298.76000000000005;343.46000000000004;297.56;295.66;324.16;345.56000000000006;272.56;239.943914813709;263.43189868330234;273.20264511476705;292.16;6230000.0;3490000.0;3429999.9999999995;1280000.0;3540000.0;2670000.0;6240000.0;0.0;0.0;0.07;0.03166666666666666;0.0;0.0;-0.002503520363847499;11572.4375;3111.69140625;2156.708984375;19707.40625;504487.0590131526;504396.2130852032;256964.94912996565;256964.94912996565;250176.81403508352;430862.6128555636;465470.9747394851;453473.10010480124;473278.11375594366;523178.09645360394;475779.855525177;453852.4841310001;458942.10632704047;468512.2632538827;456040.21575561777;409462.2324166704;495209.29798843607;467891.8850283536;465470.9747394851;214070.64678622372;303627.53096179874;469791.23060449195;199042.45183127717;196980.69392533015;272.7742867228668;299147.27484469913;141080.53858844234;22818.00566604687;92978.26974834898;0;10;9;5;16;12;8;2;12;4;116944638040.34592;46882708615.12184;92019311450.19057;17810.14537914669;8573.711327818468;-0.0;0.0;390700.4486518492;99482.76990812902;0.0;314692.9597340827;1.5666593834771478;0.15673192323960244
525;2019-08-02 02:28:45.111;768;769;209;209;191;31;225;25;34;31;680;225;35;72;261;161;256;690;189;244;225;-3;616;347;344;138;352;265;617;239.0;-1.0;312.0;101.0;0.0;0;100;78;1;0;0;1;0;0;0;1;0;0;0;0;17883.796875;10611.8017578125;3099.42700195312;1217.34118652344;700.0;311626;538.0;0.0;Calculated values ==>;1564705725.111;349.96000000000004;350.06000000000006;294.06;294.06;292.26000000000005;276.26000000000005;272.9856168485579;295.66;275.66;276.56;276.26000000000005;341.16;295.66;276.66;280.36;299.26000000000005;289.26000000000005;298.76000000000005;342.16;297.56;295.66;326.96000000000004;343.16;272.86;242.14157278889297;263.1675429290057;272.9856168485579;292.06;6160000.0;3470000.0000000005;3440000.0;1380000.0;3520000.0000000005;2650000.0;6170000.0;0.03983333333333334;0.0;0.052000000000000005;0.016833333333333332;0.0;0.03983333333333334;0.0;10611.8017578125;3099.42700195312;1217.34118652344;17883.796875;504601.40001484536;504640.71509861003;256964.63523230745;256964.63523230745;250118.1892234637;430988.63858405815;465325.8012362246;453437.080001802;472066.18378088326;524365.9764213148;476034.13620366954;453563.3330419943;458160.0575274389;468790.4121278882;456371.03265656426;412384.04246721696;494142.5056531577;467751.2822538356;465325.8012362246;225777.27872811773;293572.2367247113;468721.36417001364;199080.9145572376;199080.9145572376;272.7810780053482;299460.5348707408;141265.4072489241;22846.122750804356;93030.02906841734;0;10;9;5;16;12;8;2;12;4;117150738040.34592;46962508615.12184;92178911450.19057;13226.520603117351;4538.94756848173;-0.0;10605.421319379651;390959.0875350347;99592.04206559819;0.0;314781.3382450775;1.9004425469454402;0.0940252355180884
526;2019-08-02 02:29:45.112;763;763;208;208;191;30;226;24;43;32;687;225;40;68;261;161;256;664;189;244;225;-1;611;345;344;141;350;265;613;-1.0;81.0;307.0;68.0;0.0;0;100;71;1;0;0;1;0;0;0;1;0;0;0;0;17457.533203125;10129.0625;3030.4130859375;1200.173828125;678.0;311627;627.0;14.0;Calculated values ==>;1564705785.112;349.46000000000004;349.46000000000004;293.96000000000004;293.96000000000004;292.26000000000005;276.16;272.7676641592781;295.76000000000005;275.56;277.46000000000004;276.36;341.86;295.66;277.16;279.96000000000004;299.26000000000005;289.26000000000005;298.76000000000005;339.56000000000006;297.56;295.66;335.86;340.96000000000004;273.06;242.77792619122317;263.1675429290057;272.7676641592781;292.06;6110000.0;3450000.0;3440000.0;1410000.0;3500000.0;2650000.0;6130000.0;0.0;0.013500000000000002;0.051166666666666666;0.011333333333333334;0.0;0.0;0.03514366089421174;10129.0625;3030.4130859375;1200.173828125;17457.533203125;504406.30191312043;504223.9724032522;256791.80940561125;256791.80940561125;250291.8635599444;431113.4868728058;465454.3355715369;454569.3272039516;471767.92807864514;525084.432697035;476034.13620366954;454192.9094692754;457669.69556869747;469067.57971533516;456700.2072447995;414328.77282169595;490995.67722298246;467751.2822538356;465325.8012362246;263007.33956846996;284357.86631585273;468506.6426915133;198476.96232418562;199080.9145572376;272.53355169591504;299755.05086288747;141438.25066487267;22866.269045001398;93081.11192045473;0;10;9;5;16;12;8;2;12;4;117357141480.09659;47046210010.02074;92337914099.9985;13103.39266968136;3060.33637749638;0.0;0.0;391178.50713564205;99655.37048719428;0.0;314869.7182289408;1.1256353536980153;0.09788817304744055
527;2019-08-02 02:30:45.132;756;757;209;209;190;27;225;22;51;31;684;224;48;69;260;161;256;650;188;245;225;0;611;342;344;143;347;265;613;185.0;81.0;248.0;81.0;0.0;0;100;63;1;0;0;1;0;0;0;1;0;0;0;0;16988.2265625;9692.8564453125;3106.42016601562;1189.84301757812;662.0;311628;691.0;13.0;Calculated values ==>;1564705845.132;348.76;348.86;294.06;294.06;292.16;275.86;272.43898195401505;295.66;275.36;278.26000000000005;276.26000000000005;341.56000000000006;295.56;277.96000000000004;280.06;299.16;289.26000000000005;298.76000000000005;338.16;297.66;295.66;342.26;339.36;273.16;243.1966462407574;263.1675429290057;272.43898195401505;291.96000000000004;6110000.0;3420000.0000000005;3440000.0;1430000.0;3470000.0000000005;2650000.0;6130000.0;0.030833333333333334;0.013500000000000002;0.04133333333333333;0.013500000000000002;0.0;0.030833333333333334;0.03266297635265362;9692.8564453125;3106.42016601562;1189.84301757812;16988.2265625;503495.614750337;503442.241160856;257200.38319878423;257200.38319878423;249931.4083654446;431298.55289687274;465325.8012362246;455568.38231598947;471403.80223619274;524776.5706891925;475921.6891760335;455194.5301542041;457792.42658361327;469355.54618491995;457190.93998343224;414328.77282169595;489059.9119434288;467877.9947447325;465325.8012362246;289802.386634966;277658.20189090865;468330.1626717748;197785.54627118763;197785.54627118763;272.2465496846157;300042.1945435091;141603.48838358372;22886.192490978276;93132.26924429712;0;10;9;5;16;12;8;2;12;4;117563610280.03098;47131438409.99365;92496967099.94797;10655.02388985181;3652.352321407927;0.0;8249.157861421974;391376.55993584346;99711.32820602486;0.0;314938.4841254249;1.6124341396060622;0.08070222745084168
528;2019-08-02 02:31:45.123;751;750;209;210;189;25;226;20;56;30;676;222;53;72;260;161;256;645;187;245;225;1;608;340;344;142;344;264;611;565.0;94.0;320.0;40.0;0.0;0;100;53;1;0;0;1;0;0;0;1;0;0;0;0;16483.697265625;8996.435546875;3058.68041992188;1186.73608398438;646.0;311629;709.0;0.0;Calculated values ==>;1564705905.123;348.26;348.16;294.06;294.16;292.06;275.66;272.21867820750657;295.76000000000005;275.16;278.76000000000005;276.16;340.76;295.36;278.46000000000004;280.36;299.16;289.26000000000005;298.76000000000005;337.66;297.66;295.66;344.06000000000006;337.76;273.26000000000005;242.98782864720522;263.0348170998261;272.21867820750657;291.86;6080000.0;3400000.0;3440000.0;1420000.0;3440000.0;2640000.0;6110000.0;0.09416666666666668;0.015666666666666666;0.05333333333333334;0.006666666666666667;0.0;0.09416666666666668;0.0;8996.435546875;3058.68041992188;1186.73608398438;16483.697265625;503120.27601381973;502712.54461480555;257320.40656064817;257734.9237838185;249658.37388460146;431420.45991060114;465454.3355715369;456353.9449326525;471438.0385572268;524035.1930725579;475824.0134253623;455982.54772463517;458319.9441651915;469767.9846745563;457516.10831726174;415446.94064170006;488577.23442468076;467877.9947447325;465325.8012362246;297342.5633918147;270959.89632461156;468567.4118928903;197611.88863582467;197611.88863582467;272.16928696283225;300321.0854018794;141759.20912174025;22905.994346079977;93183.63737608363;0;10;9;5;16;12;8;2;12;4;117769979319.81445;47216925584.90396;92655643294.78148;13799.57633583082;1806.3701550471042;0.0;25209.726769870995;391580.3177025934;99756.8107365445;0.0;315217.2663401207;3.0823236133604754;0.04710045592115385
529;2019-08-02 02:32:45.123;746;745;209;210;189;23;226;17;60;29;668;221;57;76;259;161;256;641;187;245;226;3;611;337;341;142;341;264;613;348.0;79.0;86.0;26.0;0.0;0;100;45;1;0;0;1;0;0;0;1;0;0;0;0;16264.8515625;8559.5625;3091.27319335938;1190.66418457031;631.0;311630;713.0;0.0;Calculated values ==>;1564705965.123;347.76;347.66;294.06;294.16;292.06;275.46000000000004;271.8864255623528;295.76000000000005;274.86;279.16;276.06;339.96000000000004;295.26000000000005;278.86;280.76000000000005;299.06;289.26000000000005;298.76000000000005;337.26;297.66;295.76000000000005;344.46000000000004;336.26000000000005;273.46000000000004;242.98782864720522;263.0348170998261;271.8864255623528;291.86;6110000.0;3370000.0000000005;3410000.0;1420000.0;3410000.0;2640000.0;6130000.0;0.058;0.013166666666666667;0.014333333333333333;0.004333333333333333;0.0;0.058;0.0;8559.5625;3091.27319335938;1190.66418457031;16264.8515625;502189.199230484;501871.80926888343;257200.38319878423;257612.4841870573;249573.00432354116;431601.1154718507;465888.27356628363;456847.7499277304;471339.3356437985;523213.88131328375;475711.59820732544;456477.544166604;458807.70939101087;470053.55214136245;458000.93490000715;414328.77282169595;487805.4946433543;468298.34962627065;465888.27356628363;299018.4200587347;264681.4149301396;468765.9560302198;196787.27871733689;196787.27871733689;271.828326976437;300593.9899754471;141905.5091054642;22925.8060149846;93234.88698952764;0;10;9;5;16;12;8;2;12;4;117975479319.81445;47302125584.90396;92814043294.78148;3727.533420682307;1178.5742683558258;0.0;15607.857701238912;391726.3769505643;99781.6852734062;0.0;315557.4128773799;1.5974742503041872;0.005140919374510193
530;2019-08-02 02:33:45.124;744;741;208;209;188;21;227;14;62;27;663;220;60;80;258;161;256;644;186;245;226;4;612;335;339;141;339;264;614;359.0;81.0;273.0;79.0;0.0;0;100;38;1;0;0;1;0;0;0;1;0;0;0;0;15880.994140625;8149.34521484375;3112.82299804688;1194.47021484375;615.0;311631;711.0;0.0;Calculated values ==>;1564706025.124;347.56000000000006;347.26;293.96000000000004;294.06;291.96000000000004;275.26000000000005;271.6637117239857;295.86;274.56;279.36;275.86;339.46000000000004;295.16;279.16;281.16;298.96000000000004;289.26000000000005;298.76000000000005;337.56000000000006;297.66;295.76000000000005;344.26;334.66;273.56;242.77792619122317;263.0348170998261;271.6637117239857;291.76000000000005;6120000.0;3350000.0;3390000.0;1410000.0;3390000.0;2640000.0;6140000.0;0.05983333333333333;0.013500000000000002;0.0455;0.013166666666666667;0.0;0.05983333333333333;0.0;8149.34521484375;3112.82299804688;1194.47021484375;15880.994140625;501833.8527669114;501252.45566113276;256733.48402160808;257140.91611536028;249174.8120210901;431720.082569444;466303.3910453329;457094.0657969381;471275.1926151781;522700.29012700915;475599.1373879892;456847.7499277304;459294.04290065635;470201.9591882418;458322.2328133739;413948.255615498;488117.6117785712;468577.3289992657;466176.18413076556;298180.4796168596;257985.5697089033;469002.22466039064;196142.9796712527;196142.9796712527;271.5625465563463;300861.8764884148;142044.75232415463;22945.68246630335;93286.5886529457;0;10;9;5;16;12;8;2;12;4;118179482720.37865;47387027000.13876;92972445935.21956;11873.274418718685;3592.646725690317;0.0;16156.986733494183;391856.38584969775;99821.44611113613;0.0;315822.1243268521;2.538638980440791;0.07953388242696321
531;2019-08-02 02:34:45.114;743;738;205;207;186;21;227;12;63;26;660;219;62;84;258;160;256;646;187;245;227;5;610;334;338;140;338;265;612;-1.0;75.0;286.0;93.0;0.0;0;100;33;1;0;0;1;0;0;0;1;0;0;0;0;15481.9541015625;7800.9609375;3097.33471679688;1199.91967773438;595.0;311632;707.0;0.0;Calculated values ==>;1564706085.114;347.46000000000004;346.96000000000004;293.66;293.86;291.76000000000005;275.26000000000005;271.55198750734434;295.86;274.36;279.46000000000004;275.76000000000005;339.16;295.06;279.36;281.56;298.96000000000004;289.16;298.76000000000005;337.76;297.66;295.86;343.86;332.66;273.66;242.56692532238324;263.1675429290057;271.55198750734434;291.86;6100000.0;3340000.0;3379999.9999999995;1400000.0;3379999.9999999995;2650000.0;6120000.0;0.0;0.0125;0.04766666666666666;0.015500000000000002;0.0;0.0;0.0;7800.9609375;3097.33471679688;1199.91967773438;15481.9541015625;501889.3283167035;501045.3443939182;255641.5477697369;256444.20260459126;248550.3872624521;431779.12508338504;466446.69505537074;457054.6125532047;471309.8407669174;522311.02137585625;475358.76753786707;456931.3067663924;459622.3826831553;470338.2218787598;458349.1677089868;414705.3189980377;488609.89005241706;468716.4453003718;466446.69505537074;296504.67125881097;249617.41799618208;469237.8977156437;195618.00433617292;196142.9796712527;271.3479236417208;301123.19083082426;142177.64938890896;22965.632389869825;93338.33134202525;0;10;9;5;16;12;8;2;12;4;118382548870.41093;47471312950.15216;93131119485.24478;12461.811658345181;4241.108347381798;0.0;0.0;392059.1444349749;99886.71652320673;0.0;315956.7434427266;1.3806102426945808;0.12737899492986446
532;2019-08-02 02:35:45.125;742;736;204;206;185;19;228;10;65;24;659;219;63;87;257;158;256;649;187;245;227;6;618;330;335;138;335;266;621;-2.0;80.0;-1.0;29.0;0.0;0;100;29;1;0;0;1;0;0;0;1;0;0;0;0;15383.0927734375;7683.24755859375;3183.296875;1215.62670898438;591.0;311633;703.0;0.0;Calculated values ==>;1564706145.125;347.36;346.76;293.56;293.76000000000005;291.66;275.06;271.1026128081217;295.96000000000004;274.16;279.66;275.56;339.06000000000006;295.06;279.46000000000004;281.86;298.86;288.96000000000004;298.76000000000005;338.06000000000006;297.66;295.86;343.46000000000004;332.26000000000005;273.76000000000005;242.14157278889297;263.299902668528;271.1026128081217;291.86;6180000.0;3300000.0;3350000.0;1380000.0;3350000.0;2660000.0;6210000.0;0.0;0.013333333333333334;0.0;0.004833333333333333;0.0;0.0;0.0;7683.24755859375;3183.296875;1215.62670898438;15383.0927734375;501008.87608632486;499931.0737920911;254765.40168037152;255544.1324682623;247843.21994438136;432012.3539207929;467001.15120352106;457138.6516267367;471379.3427040597;522127.05446229666;475230.70719548844;456891.7448795973;459829.8311090415;470622.0011049768;458722.77966535615;411574.7673259884;488069.18046624714;469132.31550126825;466874.99256375333;294828.9587717387;247943.99896000302;469608.95739645907;193276.1455190134;196142.9796712527;270.3859880893252;301380.4467093637;142306.708115963;22985.765633483057;93390.67953396139;0;10;9;5;16;12;8;2;12;4;118584485885.13495;47554728240.03816;93290448690.02702;0.0;1335.6085907409872;0.0;0.0;392163.01190419804;99933.19768427845;0.0;315956.7434427266;0.11054375699366158;0.0179185201959465
533;2019-08-02 02:36:45.105;743;735;203;205;182;18;228;8;65;22;660;218;64;89;257;156;256;659;187;245;228;7;622;329;334;136;334;266;625;234.0;81.0;102.0;0.0;0.0;0;100;24;1;0;0;1;0;0;0;1;0;0;0;0;15165.619140625;7417.779296875;3209.13745117188;1227.73742675781;589.0;311634;699.0;-1.0;Calculated values ==>;1564706205.105;347.46000000000004;346.66;293.46000000000004;293.66;291.36;274.96000000000004;270.9896433162861;295.96000000000004;273.96000000000004;279.66;275.36;339.16;294.96000000000004;279.56;282.06;298.86;288.76000000000005;298.76000000000005;339.06000000000006;297.66;295.96000000000004;343.06000000000006;332.06;273.86;241.71165711629368;263.299902668528;270.9896433162861;291.86;6220000.0;3290000.0;3340000.0;1360000.0;3340000.0;2660000.0;6250000.0;0.039;0.013500000000000002;0.017;0.0;0.0;0.039;-0.0025224437556416197;7417.779296875;3209.13745117188;1227.73742675781;15165.619140625;500765.1388135957;499417.8218175579;254177.70882839197;254943.8097148734;246666.79147778574;432069.9255137471;467143.1485465088;457138.6516267367;471449.11765258067;522229.9599144774;475117.8130558049;457015.24715422577;460072.3303614313;470757.55083654396;458617.82124588924;409895.6708071305;489045.0896147966;469270.4500642636;467143.1485465088;293153.3411634106;247107.31509690773;469978.3967039981;194775.67944436343;194775.67944436343;270.9896433162861;301634.9344511954;142432.50805916844;23006.12021416478;93443.93206326774;0;10;9;5;16;12;8;2;12;4;118785118985.19875;47636900840.06429;93449995490.07776;4460.170527100347;0.0;0.0;10622.33129498367;392200.1676025731;99944.32404584764;0.0;316045.2333637371;1.2722852644777811;0.003935412176391165
534;2019-08-02 02:37:45.096;746;735;202;204;182;18;228;7;66;21;663;218;65;91;257;154;256;666;185;245;228;8;628;327;332;135;332;266;631;154.0;-1.0;355.0;25.0;0.0;0;100;17;1;0;0;1;0;0;0;1;0;0;0;0;14678.9296875;7089.26318359375;3296.1552734375;1220.14465332031;580.0;311635;695.0;0.0;Calculated values ==>;1564706265.096;347.76;346.66;293.36;293.56;291.36;274.96000000000004;270.7629442988711;295.96000000000004;273.86;279.76000000000005;275.26000000000005;339.46000000000004;294.96000000000004;279.66;282.26000000000005;298.86;288.56;298.76000000000005;339.76;297.66;295.96000000000004;342.66;331.16;273.96000000000004;241.49495122638035;263.299902668528;270.7629442988711;291.66;6280000.0;3270000.0000000005;3320000.0000000005;1350000.0;3320000.0000000005;2660000.0;6310000.0;0.025666666666666667;0.0;0.059166666666666666;0.004166666666666667;0.0;0.025666666666666667;0.0;7089.26318359375;3296.1552734375;1220.14465332031;14678.9296875;500598.76179405034;498845.2387154886;253507.05066638818;254258.1965209878;246448.75551539232;432184.1853817459;467426.3552874483;457261.95882343844;471484.10707214737;522538.62320840947;475117.8130558049;457138.6516267367;460314.4866512826;471027.9638448152;458672.8314589502;407202.30367163074;489392.798021943;469545.99314546515;467426.3552874483;291477.81744585035;243342.44575359824;470211.52306949627;194173.32517000532;194173.32517000532;270.73885327622014;301883.6017188162;142553.3819459091;23026.516171624764;93498.13470430004;0;10;9;5;16;12;8;2;12;4;118984889014.98915;47718188644.979004;93609571549.91034;15566.077491161459;1150.1591579145456;-0.0;7013.494439681037;392367.0279697402;99953.90726778792;0.0;316192.1765332563;2.044685885822408;0.09174496458188403
535;2019-08-02 02:38:45.096;750;736;200;202;179;16;229;5;67;19;666;218;66;93;256;152;256;674;183;245;228;10;633;326;331;136;330;268;636;493.0;80.0;696.0;107.0;0.0;0;100;16;1;0;0;1;0;0;0;1;0;0;0;0;14535.984375;7063.03759765625;3318.30004882812;1233.64624023438;572.0;311636;691.0;0.0;Calculated values ==>;1564706325.096;348.16;346.76;293.16;293.36;291.06;274.76000000000005;270.64921214262944;296.06;273.66;279.86;275.06;339.76;294.96000000000004;279.76000000000005;282.46000000000004;298.76000000000005;288.36;298.76000000000005;340.56000000000006;297.66;295.96000000000004;342.26;330.36;274.16;241.71165711629368;263.56353331371673;270.64921214262944;291.46000000000004;6330000.0;3260000.0;3310000.0;1360000.0;3300000.0;2680000.0;6360000.0;0.08216666666666667;0.013333333333333334;0.116;0.017833333333333333;0.0;0.08216666666666667;0.0;7063.03759765625;3318.30004882812;1233.64624023438;14535.984375;500661.11220717744;498500.9449728604;252535.9916329473;253270.40321749216;245277.5320369705;432240.87345082423;467692.7063879142;457060.57793600933;471155.3045861351;522685.7488122288;474860.7529179577;456936.7813661786;460246.1326080571;471174.8168434868;458568.81986488897;404762.7038610633;489989.9455831784;469683.40403362684;467567.56740924955;289802.386634966;239996.17471937067;470272.87658027647;193888.11762329764;193888.11762329764;270.6197151692834;302127.05933600373;142671.31778575285;23046.964429071053;93553.25516531893;0;10;9;5;16;12;8;2;12;4;119183789014.98915;47799488644.979004;93769771549.91034;30528.005396274555;4928.861534732789;0.0;22487.328124079046;392751.1453271355;100004.56577355998;0.0;316438.0167212876;4.98874519501858;0.19452495627582503
536;2019-08-02 02:39:45.137;755;738;198;200;177;17;229;6;68;18;668;217;67;95;256;150;256;678;185;246;228;11;635;326;331;135;331;271;638;-2.0;85.0;511.0;92.0;0.0;0;100;20;1;0;0;1;0;0;0;1;0;0;0;0;14521.2841796875;7325.70263671875;3330.54736328125;1252.89221191406;566.0;311637;687.0;-1.0;Calculated values ==>;1564706385.137;348.66;346.96000000000004;292.96000000000004;293.16;290.86;274.86;270.64921214262944;296.06;273.76000000000005;279.96000000000004;274.96000000000004;339.96000000000004;294.86;279.86;282.66;298.76000000000005;288.16;298.76000000000005;340.96000000000004;297.76000000000005;295.96000000000004;341.86;329.76000000000005;274.26000000000005;241.49495122638035;263.95629194202945;270.64921214262944;291.66;6350000.0;3260000.0;3310000.0;1350000.0;3310000.0;2710000.0;6380000.0;0.0;0.014166666666666666;0.08516666666666667;0.015333333333333334;0.0;0.0;-0.0025253988046036353;7325.70263671875;3330.54736328125;1252.89221191406;14521.2841796875;501139.72538580664;498578.8159341848;251722.5420522113;252445.6784721476;244556.29602218905;432240.87345082423;467692.7063879142;456695.2632700159;471190.70470879815;522649.5466578258;474359.84510531503;456570.673783639;460022.3689399047;471039.9703984596;458305.0723680788;403726.9215203628;490341.8407551881;469807.12272884406;467567.56740924955;288127.0477506168;237486.63934987856;470505.470076914;193856.42582730998;193888.11762329764;270.60688030138186;302369.36870614334;142791.30589050992;23067.699742338165;93608.70008869673;0;10;9;5;16;12;8;2;12;4;119382524725.41214;47880844200.15216;93931582045.25475;22385.10765553712;4241.952011827261;0.0;0.0;393192.3892476224;100081.04144263234;0.0;316625.53917556145;2.2358503403147143;0.18482813295720502
537;2019-08-02 02:40:45.077;759;741;198;199;176;17;229;7;68;17;671;217;67;96;256;149;256;684;186;246;228;11;644;326;331;136;330;271;646;-1.0;82.0;547.0;163.0;0.0;0;100;21;1;0;0;1;0;0;0;1;0;0;0;0;14567.814453125;7509.09765625;3409.3427734375;1250.88623046875;561.0;311638;683.0;-1.0;Calculated values ==>;1564706445.077;349.06000000000006;347.26;292.96000000000004;293.06;290.76000000000005;274.86;270.64921214262944;296.06;273.86;279.96000000000004;274.86;340.26;294.86;279.86;282.76000000000005;298.76000000000005;288.06;298.76000000000005;341.56000000000006;297.76000000000005;295.96000000000004;341.46000000000004;329.26000000000005;274.26000000000005;241.71165711629368;263.95629194202945;270.64921214262944;291.76000000000005;6440000.000000001;3260000.0;3310000.0;1360000.0;3300000.0;2710000.0;6459999.999999999;0.0;0.013666666666666666;0.09116666666666666;0.027166666666666665;0.0;0.0;-0.002526030313025603;7509.09765625;3409.3427734375;1250.88623046875;14567.814453125;500832.1778822052;498217.7711005338;251379.36379971454;251734.84239898025;243974.56659840565;432240.87345082423;467692.7063879142;456695.2632700159;470959.3386274875;522959.0112875272;474359.84510531503;456570.673783639;460144.3000353852;471174.8168434868;458173.0116237307;398502.0412461422;490353.01510697935;469807.12272884406;467567.56740924955;286451.7998164319;235395.46725036926;470370.9986153779;193825.90279623165;193888.11762329764;270.5945166540232;302611.53545152943;142914.80560257554;23088.543697807992;93664.8096739153;0;10;9;5;16;12;8;2;12;4;119580926124.81238;47962062899.90664;94094019444.7637;23964.92336319333;7512.8084364201395;0.0;0.0;393578.2532546869;100178.89982306818;0.0;316625.53917556145;2.586645315609377;0.23399390550025553
538;2019-08-02 02:41:45.108;765;745;198;199;174;17;229;7;67;16;673;217;67;96;257;147;256;691;186;246;229;12;644;328;331;137;332;274;646;156.0;76.0;975.0;266.0;0.0;0;100;28;1;0;0;1;0;0;0;1;0;0;0;0;14916.8740234375;7903.21630859375;3376.466796875;1261.78527832031;556.0;311639;679.0;0.0;Calculated values ==>;1564706505.108;349.66;347.66;292.96000000000004;293.06;290.56;274.86;270.87642091645444;296.06;273.86;279.86;274.76000000000005;340.46000000000004;294.86;279.86;282.76000000000005;298.86;287.86;298.76000000000005;342.26;297.76000000000005;296.06;341.06000000000006;328.76000000000005;274.36;241.92719264551067;264.3458800820626;270.87642091645444;291.76000000000005;6440000.000000001;3279999.9999999995;3310000.0;1370000.0;3320000.0000000005;2740000.0;6459999.999999999;0.026000000000000002;0.012666666666666666;0.1625;0.044333333333333336;0.0;0.026000000000000002;0.0;7903.21630859375;3376.466796875;1261.78527832031;14916.8740234375;501634.39610908856;498759.2979550789;251379.36379971454;251734.84239898025;243334.93778310544;432127.2027000197;467692.7063879142;456077.0789174574;470727.4148199725;522923.6977482175;473970.3882431819;456077.0789174574;459675.6330642728;471027.9638448152;457585.3116232576;398502.0412461422;491334.87004872743;469807.12272884406;467692.7063879142;284776.6418597092;233304.39079467155;470334.5574354778;194429.66794087488;194429.66794087488;270.8462093405409;302857.3681373608;143043.30791115054;23109.4934455426;93721.38730381076;0;10;9;5;16;12;8;2;12;4;119779628735.26694;48044005215.09409;94257603920.13792;42517.70428369466;12231.78343426073;0.0;7104.838999623023;394132.5613976592;100343.52310047101;0.0;316684.77675763954;4.9319844235728025;0.37468468465033594
