;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
539;2019-08-02 02:42:48.088;770;749;198;198;175;20;229;9;68;16;675;218;67;96;257;147;256;692;187;246;228;13;643;330;331;138;335;276;645;-2.0;84.0;1171.0;178.0;0.0;0;100;38;1;0;0;1;0;0;0;1;0;0;0;0;15382.3642578125;8530.625;3368.59399414062;1263.55712890625;551.0;311640;674.0;0.0;Calculated values ==>;1564706568.088;350.16;348.06000000000006;292.96000000000004;292.96000000000004;290.66;275.16;271.1026128081217;296.06;274.06;279.96000000000004;274.76000000000005;340.66;294.96000000000004;279.86;282.76000000000005;298.86;287.86;298.76000000000005;342.36;297.76000000000005;295.96000000000004;340.56000000000006;328.26000000000005;274.46000000000004;242.14157278889297;264.60387354146746;271.1026128081217;291.86;6430000.0;3300000.0;3310000.0;1380000.0;3350000.0;2760000.0;6450000.0;0.0;0.014;0.19516666666666668;0.029666666666666668;0.0;0.0;0.0;8530.625;3368.59399414062;1263.55712890625;15382.3642578125;502393.18064784433;499394.443188978;251421.6319982547;251421.6319982547;243685.5320155879;432012.3539207929;467692.7063879142;455872.0454851437;470593.2725848416;522969.30548192497;473824.42052145285;455745.92513786;459361.3969051304;470622.0011049768;457260.5471349631;399138.04193212965;491577.24481143965;469807.12272884406;467567.56740924955;282682.81946839223;231213.40812182956;470298.1829359995;195007.59386776012;194429.66794087488;271.086927398771;303122.4023078512;143187.05837308508;23131.583176772503;93780.38784947003;0;10;9;5;16;12;8;2;12;4;119988092535.33008;48130602715.120316;94430798920.19037;50912.0454739927;8166.954142357767;0.0;0.0;394949.8121812038;100521.95539116052;0.0;316746.9243632412;4.488338862871664;0.36551164222555427
540;2019-08-02 02:43:48.089;774;754;198;198;175;22;229;9;70;16;676;218;68;94;258;145;256;696;187;246;229;13;648;333;331;139;337;277;651;-1.0;81.0;1070.0;211.0;0.0;0;100;47;1;0;0;1;0;0;0;1;0;0;0;0;15847.537109375;9181.845703125;3413.28833007812;1266.74243164062;557.0;311641;671.0;0.0;Calculated values ==>;1564706628.089;350.56000000000006;348.56000000000006;292.96000000000004;292.96000000000004;290.66;275.36;271.4400167685773;296.06;274.06;280.16;274.76000000000005;340.76;294.96000000000004;279.96000000000004;282.56;298.96000000000004;287.66;298.76000000000005;342.76;297.76000000000005;296.06;340.26;328.86;274.46000000000004;242.35481222062532;264.73235714968143;271.4400167685773;291.86;6480000.0;3329999.9999999995;3310000.0;1390000.0;3370000.0000000005;2770000.0;6509999.999999999;0.0;0.013500000000000002;0.17833333333333332;0.035166666666666666;0.0;0.0;0.0;9181.845703125;3413.28833007812;1266.74243164062;15847.537109375;502465.1579238496;499500.94289381744;251170.61836761844;251170.61836761844;243498.7086779774;431837.87352777255;467692.7063879142;455958.6826844033;470458.9003634767;522992.2252892414;473693.9536785889;455706.1453028069;458956.50054518564;470474.25207172835;456500.8960990175;395771.23326980416;491522.4582674299;469807.12272884406;467692.7063879142;281426.5920051367;233722.59852315116;470163.3332718048;195808.287100506;194429.66794087488;271.42047751494505;303382.655823083;143334.6647554982;23152.66935784875;93836.90447736502;0;10;9;5;16;12;8;2;12;4;120186695845.09018;48213704100.01993;94596701684.98996;46393.48721246169;9648.152457024009;0.0;0.0;395760.7051339354;100670.41708696306;0.0;316746.9243632412;4.042860994441667;0.342070094916144
541;2019-08-02 02:44:45.099;776;757;200;200;177;25;229;9;72;16;676;218;71;93;259;145;256;702;187;246;229;14;648;337;331;139;341;278;650;-2.0;-1.0;1190.0;214.0;0.0;0;100;56;1;0;0;1;0;0;0;1;0;0;0;0;16363.9013671875;9748.615234375;3392.76489257812;1268.55004882812;597.0;311642;667.0;0.0;Calculated values ==>;1564706685.099;350.76;348.86;293.16;293.16;290.86;275.66;271.8864255623528;296.06;274.06;280.36;274.76000000000005;340.76;294.96000000000004;280.26000000000005;282.46000000000004;299.06;287.66;298.76000000000005;343.36;297.76000000000005;296.06;339.86;332.86;274.56;242.35481222062532;264.86050150153983;271.8864255623528;291.86;6480000.0;3370000.0000000005;3310000.0;1390000.0;3410000.0;2780000.0;6500000.0;0.0;0.0;0.19833333333333333;0.035666666666666666;0.0;0.0;0.0;9748.615234375;3392.76489257812;1268.55004882812;16363.9013671875;502731.63455684937;500000.2379615743;251920.04269159236;251920.04269159236;244168.6975129316;431601.1154718507;467692.7063879142;456045.70649317815;470458.9003634767;522911.6589304813;473563.27812565747;455919.39967626095;458673.86931179056;470053.55214136245;455839.02703042177;395771.23326980416;492463.20457664557;469807.12272884406;467692.7063879142;279751.69817897916;250454.15340279948;470261.8752935162;196902.6997218073;194429.66794087488;271.8744342128109;303637.70778242213;143484.55719686853;23172.743944555325;93890.79518488707;0;10;9;5;16;12;8;2;12;4;120375398945.05861;48292948000.00667;94754904434.9635;51396.69634298855;9749.810595390953;-0.0;0.0;396535.01323998586;100824.01123605101;0.0;316746.9243632412;4.24335900260977;0.3539862565113857
542;2019-08-02 02:45:45.120;778;760;203;202;179;29;229;10;72;17;675;219;71;91;259;145;256;704;187;246;229;16;645;340;331;140;345;278;647;-2.0;78.0;1135.0;125.0;0.0;0;100;64;1;0;0;1;0;0;0;1;0;0;0;0;17118.798828125;10245.19921875;3384.08569335938;1267.05139160156;640.0;311643;665.0;0.0;Calculated values ==>;1564706745.12;350.96000000000004;349.16;293.46000000000004;293.36;291.06;276.06;272.21867820750657;296.06;274.16;280.36;274.86;340.66;295.06;280.26000000000005;282.26000000000005;299.06;287.66;298.76000000000005;343.56000000000006;297.76000000000005;296.06;339.66;337.16;274.76000000000005;242.56692532238324;264.86050150153983;272.21867820750657;291.86;6450000.0;3400000.0;3310000.0;1400000.0;3450000.0;2780000.0;6470000.0;0.0;0.013000000000000001;0.18916666666666665;0.020833333333333332;0.0;0.0;0.0;10245.19921875;3384.08569335938;1267.05139160156;17118.798828125;503272.3538883832;500685.4473951816;253131.24443301652;252768.43324416413;244910.47781987145;431420.45991060114;467692.7063879142;456045.70649317815;470422.9394058528;522808.08584789897;473678.28934170044;455919.39967626095;458425.4935518264;469505.13365329563;455338.2094610023;397848.8200081519;493044.96662420715;469807.12272884406;467692.7063879142;278914.2836208781;268448.3696465944;470324.29699050833;197726.2378890279;194429.66794087488;272.2147858661387;303916.82794149953;143651.23063234915;23193.881352030865;93947.28870549792;0;10;9;5;16;12;8;2;12;4;120574068454.75557;48376677294.87895;94921762814.70898;48865.43281095175;5679.126231280841;0.0;0.0;397370.82341287046;100952.63071047617;0.0;316746.9243632412;3.6616089976865367;0.28649312029395324
543;2019-08-02 02:46:45.100;778;761;205;205;182;32;229;11;70;18;673;219;70;90;259;144;256;706;186;246;229;17;642;344;332;138;349;278;644;-1.0;82.0;1085.0;209.0;0.0;0;100;72;1;0;0;1;0;0;0;1;0;0;0;0;17253.845703125;10766.5341796875;3283.84521484375;1280.65539550781;686.0;311644;661.0;0.0;Calculated values ==>;1564706805.1;350.96000000000004;349.26;293.66;293.66;291.36;276.36;272.6583383277491;296.06;274.26000000000005;280.16;274.96000000000004;340.46000000000004;295.06;280.16;282.16;299.06;287.56;298.76000000000005;343.76;297.76000000000005;296.06;339.26;341.76;274.86;242.14157278889297;264.86050150153983;272.6583383277491;291.76000000000005;6420000.0;3440000.0;3320000.0000000005;1380000.0;3490000.0;2780000.0;6440000.000000001;0.0;0.013666666666666666;0.18083333333333332;0.034833333333333334;0.0;0.0;0.0;10766.5341796875;3283.84521484375;1280.65539550781;17253.845703125;503546.356109283;501099.8746411225;254003.97954218535;254003.97954218535;245992.1178330169;431175.4696738307;467551.7245806599;455792.9832351243;470789.9032000179;522600.91076692316;473678.28934170044;455792.9832351243;458301.15856814757;468952.88547666266;454525.61074749567;399758.0261677248;493623.95608646906;469669.9281557793;467551.7245806599;277239.5186164033;287708.2272785495;470691.5974162874;198786.6387786398;194429.66794087488;272.65205545318804;304203.17116644955;143826.27004479902;23215.105164966895;94002.83627438698;0;10;9;5;16;12;8;2;12;4;120772902154.8188;48460049494.905464;95088507214.76201;46475.31395588095;9471.35605921139;0.0;0.0;398165.0648007723;101078.8426449307;0.0;316746.9243632412;3.6492429102986725;0.3064303806858697
544;2019-08-02 02:47:45.121;776;761;209;209;186;35;229;13;66;19;674;219;66;88;259;146;256;707;186;246;229;18;646;345;332;140;350;279;648;-2.0;78.0;952.0;153.0;0.0;0;100;83;1;0;0;1;0;0;0;1;0;0;0;0;18501.96484375;11572.708984375;3330.41577148438;1276.87609863281;717.0;311645;657.0;0.0;Calculated values ==>;1564706865.121;350.76;349.26;294.06;294.06;291.76000000000005;276.66;272.7676641592781;296.06;274.46000000000004;279.76000000000005;275.06;340.56000000000006;295.06;279.76000000000005;281.96000000000004;299.06;287.76000000000005;298.76000000000005;343.86;297.76000000000005;296.06;338.86;344.86;274.96000000000004;242.56692532238324;264.9883086891361;272.7676641592781;291.76000000000005;6459999.999999999;3450000.0;3320000.0000000005;1400000.0;3500000.0;2790000.0;6480000.0;0.0;0.013000000000000001;0.15866666666666665;0.025500000000000002;0.0;0.0;0.0;11572.708984375;3330.41577148438;1276.87609863281;18501.96484375;502915.1635162711;500726.0718552173;255304.65099563947;255304.65099563947;247178.70480992575;431113.4868728058;467551.7245806599;455118.81585650734;470620.16492588987;522623.75214281795;473547.58600729285;455118.81585650734;457891.5080003153;468814.2162213776;454633.8510839444;397177.01632485323;493360.5513772198;469669.9281557793;467551.7245806599;275564.83829863765;300694.37409284414;470521.56202125014;199054.68936451233;194429.66794087488;272.76226884999807;304501.2405428503;144012.4955610811;23236.425386937095;94057.97440766917;0;10;9;5;16;12;8;2;12;4;120972171875.3064;48543478685.109604;95255665700.17104;40628.84140339654;6922.405252746815;0.0;0.0;398891.18681766285;101215.50513800191;0.0;316746.9243632412;2.9388902438123976;0.24026035697714831
545;2019-08-02 02:48:45.141;776;762;210;210;188;36;229;14;55;20;673;219;57;84;259;149;256;710;186;246;229;19;643;348;332;138;353;278;645;-2.0;83.0;1058.0;125.0;0.0;0;100;89;1;0;0;1;0;0;0;1;0;0;0;0;19018.83984375;11925.984375;3269.599609375;1273.48620605469;737.0;311646;651.0;0.0;Calculated values ==>;1564706925.141;350.76;349.36;294.16;294.16;291.96000000000004;276.76000000000005;273.0942459734351;296.06;274.56;278.66;275.16;340.46000000000004;295.06;278.86;281.56;299.06;288.06;298.76000000000005;344.16;297.76000000000005;296.06;338.26;346.86;275.06;242.14157278889297;264.86050150153983;273.0942459734351;291.76000000000005;6430000.0;3479999.9999999995;3320000.0000000005;1380000.0;3529999.9999999995;2780000.0;6450000.0;0.0;0.013833333333333333;0.17633333333333334;0.020833333333333332;0.0;0.0;0.0;11925.984375;3269.599609375;1273.48620605469;19018.83984375;503190.01883217477;501140.3741470229;255834.2358022568;255834.2358022568;247959.02544011374;430925.7729439634;467551.7245806599;453883.1501370634;470986.4579689568;522600.91076692316;473678.28934170044;454139.30610915436;457553.05565504805;468396.73186948214;454542.9148226432;399138.04193212965;494076.3103165315;469669.9281557793;467551.7245806599;273052.9745269728;309075.640036128;470888.190022284;199853.56179763458;194429.66794087488;273.0901588493683;304814.0181396042;144208.38327982853;23257.685490475804;94112.99286920157;0;10;9;5;16;12;8;2;12;4;121171438275.24307;48626906485.08309;95422821400.11792;44793.884077185954;5646.554754680195;0.0;0.0;399603.28014845663;101320.28138514164;0.0;316746.9243632412;3.062737498148347;0.24074713072471104
546;2019-08-02 02:49:45.112;775;762;208;208;191;38;229;16;40;21;673;219;43;78;259;152;256;705;186;246;229;20;637;351;332;140;356;277;638;-2.0;84.0;956.0;161.0;0.0;0;100;94;1;0;0;1;0;0;0;1;0;0;0;0;19244.833984375;12169.7900390625;3232.76684570312;1265.75732421875;749.0;311647;644.0;0.0;Calculated values ==>;1564706985.112;350.66;349.36;293.96000000000004;293.96000000000004;292.26000000000005;276.96000000000004;273.4187578820637;296.06;274.76000000000005;277.16;275.26000000000005;340.46000000000004;295.06;277.46000000000004;280.96000000000004;299.06;288.36;298.76000000000005;343.66;297.76000000000005;296.06;337.56000000000006;348.06000000000006;275.16;242.56692532238324;264.73235714968143;273.4187578820637;291.76000000000005;6370000.0;3510000.0;3320000.0000000005;1400000.0;3560000.0;2770000.0;6380000.0;0.0;0.014;0.15933333333333335;0.026833333333333334;0.0;0.0;0.0;12169.7900390625;3232.76684570312;1265.75732421875;19244.833984375;503606.20172933314;501791.7587812624;255427.21600181;255427.21600181;249252.7602121874;430735.4089219946;467551.7245806599;452122.00497936545;470817.3119576869;522681.6808842818;473808.7838826638;452510.59276023495;456964.5262146582;467977.0067639726;454453.0781837221;402651.5269248257;494087.40641026496;469669.9281557793;467551.7245806599;270122.7006405761;314105.63291466556;470718.74820856744;200642.58485296182;194429.66794087488;273.4131880066896;305132.72797036363;144409.08434737418;23278.83562570395;94167.1530662005;0;10;9;5;16;12;8;2;12;4;121370541995.09743;48710266175.02211;95589240924.99619;40069.05427347365;7247.043716708751;0.0;0.0;400310.12949180446;101427.67610644193;0.0;316746.9243632412;2.838685268164588;0.23408286194679823
547;2019-08-02 02:50:45.122;771;761;208;208;189;39;229;18;35;23;671;218;36;71;259;154;256;702;186;246;229;21;637;351;332;142;356;275;638;-1.0;84.0;953.0;215.0;0.0;0;100;97;1;0;0;1;0;0;0;1;0;0;0;0;19442.12109375;12374.5048828125;3224.41772460938;1246.36779785156;755.0;311648;637.0;0.0;Calculated values ==>;1564707045.122;350.26;349.26;293.96000000000004;293.96000000000004;292.06;277.06;273.4187578820637;296.06;274.96000000000004;276.66;275.46000000000004;340.26;294.96000000000004;276.76000000000005;280.26000000000005;299.06;288.56;298.76000000000005;343.36;297.76000000000005;296.06;336.86;348.66;275.26000000000005;242.98782864720522;264.4750485637546;273.4187578820637;291.76000000000005;6370000.0;3510000.0;3320000.0000000005;1420000.0;3560000.0;2750000.0;6380000.0;0.0;0.014;0.15883333333333333;0.035833333333333335;0.0;0.0;0.0;12374.5048828125;3224.41772460938;1246.36779785156;19442.12109375;503077.70027615153;501658.72399838467;255427.21600181;255427.21600181;248563.22301716174;430735.4089219946;467551.7245806599;451825.3260000058;470746.7058464142;522636.2687939959;473954.67959298426;451954.91421603045;456414.30994734116;467977.0067639726;454733.0192483894;402651.5269248257;493674.5305720983;469669.9281557793;467551.7245806599;267192.67376467976;316620.98725437425;470549.00337383006;200620.39929492274;194429.66794087488;273.4044888819112;305455.17299451213;144613.6542276558;23299.773490780542;94220.97190592311;0;10;9;5;16;12;8;2;12;4;121569775195.06577;48794880275.00867;95754868524.96986;39899.71585832403;9672.441646160845;0.0;0.0;400976.6469771998;101568.69531706198;0.0;316746.9243632412;2.9427903177594517;0.25421984466379716
548;2019-08-02 02:51:45.113;767;759;208;208;189;38;229;20;39;24;660;218;37;69;259;156;256;701;186;246;229;22;635;352;333;139;357;275;636;-3.0;92.0;798.0;242.0;0.0;0;0;98;1;0;0;1;0;0;0;1;1;0;0;0;20271.544921875;12419.2080078125;3208.42993164062;2142.57934570312;760.0;311649;630.0;0.0;Calculated values ==>;1564707105.113;349.86;349.06000000000006;293.96000000000004;293.96000000000004;292.06;276.96000000000004;273.5264737036516;296.06;275.16;277.06;275.56;339.16;294.96000000000004;276.86;280.06;299.06;288.76000000000005;298.76000000000005;343.26;297.76000000000005;296.06;336.16;349.16;275.36;242.35481222062532;264.4750485637546;273.5264737036516;291.76000000000005;6350000.0;3520000.0000000005;3329999.9999999995;1390000.0;3570000.0000000005;2750000.0;6360000.0;0.0;0.015333333333333334;0.133;0.04033333333333333;0.0;0.0;0.0;12419.2080078125;3208.42993164062;2142.57934570312;20271.544921875;502732.3946348221;501578.69997038355;255529.81812000394;255529.81812000394;248640.36562898388;430671.36484660726;467410.48365646246;452342.9070972537;471246.2272376559;521498.1552213111;473954.67959298426;452084.3732885013;456163.22495542804;467836.5946055993;454843.65025127376;403726.9215203628;493737.7900574297;469532.49466595904;467410.48365646246;264262.8888514036;318717.3015803363;471049.5101358118;200874.6980837317;194429.66794087488;273.5085494030234;305786.0705688793;144820.23750938647;23328.010480763274;94274.57092860939;0;10;9;5;16;12;8;2;13;4;121769245269.85648;48879167629.920235;95919843774.79677;33445.27179879843;10897.05075276723;0.0;0.0;401587.7635258001;101740.0820416744;0.0;316746.9243632412;2.4953168461595316;0.2273845920431078
549;2019-08-02 02:52:45.113;765;756;209;208;190;38;229;22;44;25;630;218;42;74;259;157;256;699;187;246;229;22;633;351;333;140;356;273;635;-2.0;83.0;867.0;204.0;0.0;0;0;98;1;0;0;1;0;0;0;1;1;0;0;0;20399.087890625;12471.501953125;3208.76708984375;2132.35571289062;762.0;311650;622.0;0.0;Calculated values ==>;1564707165.113;349.66;348.76;294.06;293.96000000000004;292.16;276.96000000000004;273.4187578820637;296.06;275.36;277.56;275.66;336.16;294.96000000000004;277.36;280.56;299.06;288.86;298.76000000000005;343.06000000000006;297.76000000000005;296.06;335.36;349.36;275.36;242.56692532238324;264.2163659402789;273.4187578820637;291.86;6330000.0;3510000.0;3329999.9999999995;1400000.0;3560000.0;2730000.0;6350000.0;0.0;0.013833333333333333;0.1445;0.034;0.0;0.0;0.0;12471.501953125;3208.76708984375;2132.35571289062;20399.087890625;502652.1475576943;501272.8347242465;255967.8347669992;255581.5117229827;249024.67697109893;430735.4089219946;467410.48365646246;453332.2771288013;471211.3733730803;518555.22136729787;474214.5781425427;453076.37563387153;457116.2136468265;467977.0067639726;455151.7111609148;404762.7038610633;493563.16556524794;469532.49466595904;467410.48365646246;260914.8530628454;319555.8750819185;470915.85626126267;200600.50247159047;194429.66794087488;273.3966861564954;306124.9925089835;145027.66009239428;23363.63493958489;94328.04757045509;0;10;9;5;16;12;8;2;13;4;121969045269.85648;48962867629.920235;96084243774.79677;36519.74143796696;9190.722028848855;0.0;0.0;402170.80530277314;101907.48014818787;0.0;316746.9243632412;2.566183484653467;0.22406933208677648
550;2019-08-02 02:53:45.124;763;755;209;209;190;36;229;24;50;26;626;221;47;76;259;159;256;697;187;246;229;21;631;351;333;137;355;273;633;-1.0;79.0;904.0;152.0;0.0;0;0;98;1;0;0;1;0;0;0;1;1;0;0;0;20473.982421875;12424.8564453125;3168.4892578125;2144.4658203125;763.0;311651;615.0;0.0;Calculated values ==>;1564707225.124;349.46000000000004;348.66;294.06;294.06;292.16;276.76000000000005;273.4187578820637;296.06;275.56;278.16;275.76000000000005;335.76000000000005;295.26000000000005;277.86;280.76000000000005;299.06;289.06;298.76000000000005;342.86;297.76000000000005;296.06;334.66;349.46000000000004;275.26000000000005;241.92719264551067;264.2163659402789;273.4187578820637;291.86;6310000.0;3510000.0;3329999.9999999995;1370000.0;3550000.0;2730000.0;6330000.0;0.0;0.013166666666666667;0.15066666666666664;0.025333333333333333;0.0;0.0;0.0;12424.8564453125;3168.4892578125;2144.4658203125;20473.982421875;502572.30162554607;501326.55042918975;256073.8254598839;256073.8254598839;249103.8007040582;430735.4089219946;467410.48365646246;454097.1267388454;471708.256711685;518140.3899825849;474556.7706346005;453715.23204408324;457365.06229053467;468117.1661838917;455430.03789196967;405762.6522988369;493489.4761089119;469532.49466595904;467410.48365646246;257985.5697089033;319975.17213553557;471218.06502558704;200586.23355105895;194429.66794087488;273.3910898658698;306465.66387411073;145235.1677823585;23399.28165315405;94381.20111652129;0;10;9;5;16;12;8;2;13;4;122168881900.37729;49045982865.136856;96248073805.22375;38195.64124029316;6856.006397354711;0.0;0.0;402793.54764188296;102041.22740125658;0.0;316746.9243632412;2.539865054836093;0.21015067492572542
551;2019-08-02 02:54:45.144;762;754;208;208;191;34;229;25;53;27;634;223;51;79;260;159;256;693;187;246;229;21;628;350;333;138;355;271;630;-2.0;77.0;795.0;202.0;0.0;0;0;98;1;0;0;1;0;0;0;1;1;0;0;0;20362.05078125;12367.55859375;3180.51025390625;2135.55224609375;762.0;311652;607.0;0.0;Calculated values ==>;1564707285.144;349.36;348.56000000000006;293.96000000000004;293.96000000000004;292.26000000000005;276.56;273.3108153835814;296.06;275.66;278.46000000000004;275.86;336.56;295.46000000000004;278.26000000000005;281.06;299.16;289.06;298.76000000000005;342.46000000000004;297.76000000000005;296.06;333.86;349.36;275.26000000000005;242.14157278889297;263.95629194202945;273.3108153835814;291.86;6280000.0;3500000.0;3329999.9999999995;1380000.0;3550000.0;2710000.0;6300000.0;0.0;0.012833333333333334;0.1325;0.033666666666666664;0.0;0.0;0.0;12367.55859375;3180.51025390625;2135.55224609375;20362.05078125;502717.11458292324;501473.72636517;255844.0242626132;255844.0242626132;249573.71222075896;430799.1582183253;467410.48365646246;454815.3912725971;471673.81221397576;519136.3064642012;475041.97308229347;454562.9019473556;458059.1371151768;468245.0390451662;455597.1919293177;407202.30367163074;493242.3769476244;469532.49466595904;467410.48365646246;254638.09398592086;319555.8750819185;471084.70712553355;200273.4541582377;194429.66794087488;273.2639420437514;306806.07758412085;145441.84010877123;23434.960359301836;94434.12708187854;0;10;9;5;16;12;8;2;13;4;122368748500.31377;49128510365.11063;96411328205.17188;33726.80666765262;9117.312183232292;0.0;0.0;403393.10115883616;102174.38275971521;0.0;316746.9243632412;2.4228136660328863;0.2142126593777664
552;2019-08-02 02:55:45.105;762;754;208;208;190;33;229;25;54;28;643;223;53;82;260;160;256;690;187;246;229;20;626;349;333;137;354;270;628;-1.0;77.0;657.0;131.0;0.0;0;0;95;1;0;0;1;0;0;0;1;1;0;0;0;20153.1875;12093.181640625;3157.076171875;2128.0478515625;760.0;311653;599.0;0.0;Calculated values ==>;1564707345.105;349.36;348.56000000000006;293.96000000000004;293.96000000000004;292.16;276.46000000000004;273.20264511476705;296.06;275.66;278.56;275.96000000000004;337.46000000000004;295.46000000000004;278.46000000000004;281.36;299.16;289.16;298.76000000000005;342.16;297.76000000000005;296.06;333.06;349.16;275.16;241.92719264551067;263.82572766246335;273.20264511476705;291.86;6260000.0;3490000.0;3329999.9999999995;1370000.0;3540000.0;2700000.0;6280000.0;0.0;0.012833333333333334;0.1095;0.021833333333333333;0.0;0.0;0.0;12093.181640625;3157.076171875;2128.0478515625;20153.1875;502901.4582421186;501660.1609115791;255950.9749395017;255950.9749395017;249304.3802737713;430862.6128555636;467410.48365646246;455109.19043650426;471904.2073218062;520149.8824949946;475170.3364927574;454983.4308131345;458588.4028396451;468384.71530865843;455902.1451604942;408125.7923309858;493032.51834379253;469532.49466595904;467410.48365646246;251290.9062238717;318717.3015803363;471119.972000508;199998.15604387267;194429.66794087488;273.15137559528307;307143.48511206405;145645.54711493145;23470.46726559478;94486.90597347003;0;10;9;5;16;12;8;2;13;4;122568418630.19943;49210956740.063416;96573522710.07901;27934.65826599316;5919.49298171987;0.0;0.0;403906.61270005413;102299.60801999013;0.0;316746.9243632412;1.9480697314308257;0.16531883775328454
553;2019-08-02 02:56:45.115;761;753;208;208;189;32;229;26;42;28;649;223;45;82;260;161;256;684;186;246;229;20;621;349;334;136;354;268;622;-1.0;-2.0;658.0;191.0;0.0;0;0;89;1;0;0;1;0;0;0;1;1;0;0;0;19614.7421875;11546.42578125;3076.64477539062;2107.7490234375;760.0;311654;590.0;0.0;Calculated values ==>;1564707405.115;349.26;348.46000000000004;293.96000000000004;293.96000000000004;292.06;276.36;273.20264511476705;296.06;275.76000000000005;277.36;275.96000000000004;338.06000000000006;295.46000000000004;277.66;281.36;299.16;289.26000000000005;298.76000000000005;341.56000000000006;297.76000000000005;296.06;332.16;349.16;275.16;241.71165711629368;263.56353331371673;273.20264511476705;291.76000000000005;6210000.0;3490000.0;3340000.0;1360000.0;3540000.0;2680000.0;6220000.0;0.0;0.0;0.10966666666666666;0.03183333333333333;0.0;0.0;0.0;11546.42578125;3076.64477539062;2107.7490234375;19614.7421875;503230.17719116446;502086.23767777777;256278.84461444756;256278.84461444756;249197.63754172882;430862.6128555636;467268.98227042134;453934.5932790833;472036.2627623985;520933.7200432599;475426.4693647946;454313.26469778223;458905.9726566464;468384.71530865843;456040.21575561777;410323.4505029337;492818.0783300617;469394.82108861476;467268.98227042134;247525.65490268572;318717.3015803363;471253.26030847814;199952.37769440335;194429.66794087488;273.1333634607723;307474.9397593096;145842.57667620384;23505.771455932052;94538.86230596808;0;10;9;5;16;12;8;2;13;4;122768551980.16763;49292870390.0504;96734949610.05336;27853.382975786568;8636.41142988138;-0.0;0.0;404371.59052705235;102420.92743993476;0.0;316746.9243632412;2.180992642411698;0.19689145992747312
554;2019-08-02 02:57:45.126;759;752;208;208;190;31;229;26;33;29;654;223;35;81;260;161;256;668;186;246;229;19;618;348;334;137;352;267;619;-2.0;75.0;258.0;60.0;0.0;0;0;82;1;0;0;1;0;0;0;1;1;0;0;0;19086.658203125;10962.2509765625;3116.19116210938;2106.22290039062;758.0;311655;581.0;0.0;Calculated values ==>;1564707465.126;349.06000000000006;348.36;293.96000000000004;293.96000000000004;292.16;276.26000000000005;273.0942459734351;296.06;275.76000000000005;276.46000000000004;276.06;338.56000000000006;295.46000000000004;276.66;281.26000000000005;299.16;289.26000000000005;298.76000000000005;339.96000000000004;297.76000000000005;296.06;331.26000000000005;348.96000000000004;275.06;241.92719264551067;263.43189868330234;273.0942459734351;291.76000000000005;6180000.0;3479999.9999999995;3340000.0;1370000.0;3520000.0000000005;2670000.0;6190000.0;0.0;0.0125;0.043000000000000003;0.01;0.0;0.0;0.0;10962.2509765625;3116.19116210938;2106.22290039062;19086.658203125;503243.9837785155;502233.19596568204;256446.9053539239;256446.9053539239;249675.85847713673;430925.7729439634;467268.98227042134;452965.6386944178;472002.15594002855;521530.8713538867;475554.240543988;453219.60249349655;458942.10632704047;468663.3221224397;456205.8309544034;411574.7673259884;490924.4011258676;469394.82108861476;467268.98227042134;243760.74795305103;317878.7554427003;471021.86055166635;199678.98374539104;194429.66794087488;273.0214016087961;307797.5105559301;146030.1833705187;23540.89432659528;94590.4787333205;0;10;9;5;16;12;8;2;13;4;122968988719.8937;49374785404.938446;96895479034.83397;10891.326162808151;2713.4287680627535;0.0;0.0;404694.5222960716;102515.52678148865;0.0;316746.9243632412;0.8405953968176139;0.0729572558780717
555;2019-08-02 02:58:45.126;756;750;208;208;189;30;229;26;38;29;656;223;37;79;260;161;256;654;186;246;229;18;612;346;334;135;351;267;614;-2.0;-1.0;387.0;70.0;0.0;0;0;77;1;0;0;1;0;0;0;1;1;0;0;0;18675.580078125;10513.3681640625;3060.53125;2115.84838867188;757.0;311656;573.0;0.0;Calculated values ==>;1564707525.126;348.76;348.16;293.96000000000004;293.96000000000004;292.06;276.16;272.8767566201714;296.06;275.76000000000005;276.96000000000004;276.06;338.76;295.46000000000004;276.86;281.06;299.16;289.26000000000005;298.76000000000005;338.56000000000006;297.76000000000005;296.06;330.46000000000004;348.86;274.96000000000004;241.49495122638035;263.43189868330234;272.8767566201714;291.76000000000005;6120000.0;3460000.0;3340000.0;1350000.0;3510000.0;2670000.0;6140000.0;0.0;0.0;0.0645;0.011666666666666665;0.0;0.0;0.0;10513.3681640625;3060.53125;2115.84838867188;18675.580078125;503403.7025545273;502434.58900249546;256733.48402160808;256733.48402160808;249530.59246337725;431051.2098666511;467268.98227042134;453599.6757699563;472265.74392498133;521736.90014526556;475554.240543988;453473.10010480124;458697.64696467144;468802.25513630296;456535.82378903864;413948.255615498;489509.5170679595;469394.82108861476;467268.98227042134;240414.4444865203;317459.4925940039;471190.70470879815;199169.18677890993;194429.66794087488;272.8117383651132;308112.1958749405;146209.14686335725;23576.078254004133;94641.95142008808;0;10;9;5;16;12;8;2;13;4;123169388719.8937;49456385404.938446;97055679034.83397;16410.766539922493;3173.5843758486953;-0.0;0.0;404922.039735261;102564.58522435458;0.0;316746.9243632412;1.248225985656574;0.10396849739184721
556;2019-08-02 02:59:45.087;751;747;208;209;190;28;229;24;45;29;659;223;43;79;259;161;256;634;184;246;229;17;611;344;334;135;349;267;612;-1.0;-1.0;167.0;35.0;0.0;0;0;72;1;0;0;1;0;0;0;1;1;0;0;0;18345.693359375;10308.6826171875;3034.7021484375;2104.45654296875;755.0;311657;565.0;0.0;Calculated values ==>;1564707585.087;348.26;347.86;293.96000000000004;294.06;292.16;275.96000000000004;272.6583383277491;296.06;275.56;277.66;276.06;339.06000000000006;295.46000000000004;277.46000000000004;281.06;299.06;289.26000000000005;298.76000000000005;336.56;297.76000000000005;296.06;329.66;348.66;274.86;241.49495122638035;263.43189868330234;272.6583383277491;291.56;6110000.0;3440000.0;3340000.0;1350000.0;3490000.0;2670000.0;6120000.0;0.0;0.0;0.02783333333333333;0.005833333333333333;0.0;0.0;0.0;10308.6826171875;3034.7021484375;2104.45654296875;18345.693359375;502843.21765315236;502227.2012900522;256850.48174022537;257260.21168979577;249974.64407243885;431175.4696738307;467268.98227042134;454482.53466479125;472265.74392498133;522045.87505170424;475554.240543988;454230.8490233495;458697.64696467144;468952.88547666266;456864.18588339887;414328.77282169595;486932.6091943919;469394.82108861476;467268.98227042134;237068.3971897606;316620.98725437425;471092.8683005434;198599.2955821149;194429.66794087488;272.577877950758;308420.50595484534;146382.5511669933;23611.224601762635;94692.7120158651;0;10;9;5;16;12;8;2;13;4;123369658459.77904;49537332754.8921;97215774904.74231;7122.083487801158;1589.5458408574993;-0.0;0.0;405118.01934910886;102604.25217584908;0.0;316746.9243632412;0.5639382975673315;0.04762982955027002
557;2019-08-02 03:00:45.097;747;744;209;210;189;26;229;22;50;28;660;223;47;81;259;161;256;629;186;246;229;16;610;341;334;133;346;266;611;-3.0;86.0;256.0;19.0;0.0;0;0;64;1;0;0;1;0;0;0;1;1;0;0;0;18115.0859375;9706.96875;3060.18188476562;2107.63525390625;752.0;311658;559.0;0.0;Calculated values ==>;1564707645.097;347.86;347.56000000000006;294.06;294.16;292.06;275.76000000000005;272.3289490889957;296.06;275.36;278.16;275.96000000000004;339.16;295.46000000000004;277.86;281.26000000000005;299.06;289.26000000000005;298.76000000000005;336.06;297.76000000000005;296.06;329.06;348.36;274.76000000000005;241.05796691057077;263.299902668528;272.3289490889957;291.76000000000005;6100000.0;3410000.0;3340000.0;1330000.0;3460000.0;2660000.0;6110000.0;0.0;0.014333333333333333;0.042666666666666665;0.0031666666666666666;0.0;0.0;0.0;9706.96875;3060.18188476562;2107.63525390625;18115.0859375;502413.00410151365;501927.1312599171;257320.40656064817;257734.9237838185;249658.37388460146;431359.6534126046;467268.98227042134;455277.06841111724;472431.1216696904;522229.9599144774;475681.81602023204;454901.9619922797;459100.23984408117;469367.4335596971;457353.7210016424;414705.3189980377;486338.5148217586;469394.82108861476;467268.98227042134;234559.02529450474;315363.2798926983;471261.7068757205;197922.33493642797;194429.66794087488;272.29684724824966;308724.3964222423;146549.37606120913;23646.33121685851;94743.51118125043;0;10;9;5;16;12;8;2;13;4;123570091859.7472;49617746154.87932;97375701554.71689;10980.46862825341;865.5746778077596;0.0;0.0;405268.8990924855;102624.71492339097;0.0;316746.9243632412;0.7963841224150132;0.0597031208559506
558;2019-08-02 03:01:45.098;743;742;209;210;189;24;229;19;52;27;662;223;50;84;258;161;256;630;187;246;229;14;609;339;335;132;343;265;612;136.0;80.0;228.0;0.0;0.0;0;0;57;1;0;0;1;0;0;0;1;1;0;0;0;17836.701171875;9220.041015625;3125.85327148438;2103.00170898438;751.0;311659;553.0;0.0;Calculated values ==>;1564707705.098;347.46000000000004;347.36;294.06;294.16;292.06;275.56;272.10816812424576;296.06;275.06;278.36;275.86;339.36;295.46000000000004;278.16;281.56;298.96000000000004;289.26000000000005;298.76000000000005;336.16;297.76000000000005;296.06;328.46000000000004;348.26;274.56;240.83765695389522;263.1675429290057;272.10816812424576;291.86;6090000.0;3390000.0;3350000.0;1320000.0;3429999.9999999995;2650000.0;6120000.0;0.02266666666666667;0.013333333333333334;0.038;0.0;0.0;0.02266666666666667;0.0;9220.041015625;3125.85327148438;2103.00170898438;17836.701171875;501982.59544046514;501571.28662777867;257260.21168979577;257673.5129251205;249615.5975803779;431480.97241316177;467127.2190661474;455692.7916117655;472465.0996282349;522516.6700627119;475809.19663720677;455443.8693591263;459622.3826831553;469654.5610144102;457678.10463056795;415078.00600373105;486370.2367252019;469256.9062435487;467127.2190661474;232049.79005350024;314944.0575458753;471199.8837895049;197468.58989117702;197468.58989117702;272.10816812424576;309023.9996422861;146707.1037717769;23681.420443123665;94795.06233353331;0;10;9;5;16;12;8;2;13;4;123770795205.30226;49697247480.09919;97535004210.15746;9812.519665382362;0.0;0.0;6112.262261299329;405442.1768833267;102631.92816594469;0.0;316797.86073115154;1.1021452387079909;0.03620897807829125
559;2019-08-02 03:02:45.128;742;741;208;209;189;22;229;16;53;25;664;223;51;87;258;160;256;637;188;246;229;12;612;336;335;131;340;265;615;140.0;80.0;47.0;102.0;0.0;0;0;49;1;0;0;1;0;0;0;1;1;0;0;0;17443.279296875;8767.2998046875;3124.89501953125;2108.7685546875;749.0;311660;548.0;0.0;Calculated values ==>;1564707765.128;347.36;347.26;293.96000000000004;294.06;292.06;275.36;271.77519066394296;296.06;274.76000000000005;278.46000000000004;275.66;339.56000000000006;295.46000000000004;278.26000000000005;281.86;298.96000000000004;289.16;298.76000000000005;336.86;297.76000000000005;296.06;327.96000000000004;348.06000000000006;274.36;240.61611355647437;263.1675429290057;271.77519066394296;291.96000000000004;6120000.0;3360000.0;3350000.0;1310000.0;3400000.0;2650000.0;6150000.0;0.02333333333333333;0.013333333333333334;0.007833333333333333;0.017;0.0;0.02333333333333333;0.0;8767.2998046875;3124.89501953125;2108.7685546875;17443.279296875;501571.28662777867;501158.6355465415;256675.5010344329;257081.80557827465;249488.36037337955;431660.74602318485;467127.2190661474;455817.0978178465;472402.05409754877;522722.2839863728;475809.19663720677;455568.38231598947;459985.9776074441;470065.46288497973;458028.00178676745;413948.255615498;487029.2020024688;469256.9062435487;467127.2190661474;229958.8627652946;314105.63291466556;471138.3846282677;196218.2989502354;196218.2989502354;271.5966609091393;309318.1464793041;146857.07322579477;23716.53607768029;94847.17794738481;0;10;9;5;16;12;8;2;13;4;123971895705.20642;49776186930.06157;97694083710.08163;2033.5239244629536;4673.64145652655;0.0;6321.208136037945;405540.94327171;102670.8946515699;0.0;316901.52479053993;0.9305340757233821;0.053391910413485046
560;2019-08-02 03:03:45.119;742;740;206;208;187;21;229;13;53;23;667;224;52;90;257;159;256;647;187;246;229;9;615;334;335;129;338;265;617;139.0;82.0;222.0;71.0;0.0;0;0;43;1;0;0;1;0;0;0;1;1;0;0;0;17178.28515625;8495.9697265625;3122.296875;2127.86083984375;747.0;311661;544.0;0.0;Calculated values ==>;1564707825.119;347.36;347.16;293.76000000000005;293.96000000000004;291.86;275.26000000000005;271.55198750734434;296.06;274.46000000000004;278.46000000000004;275.46000000000004;339.86;295.56;278.36;282.16;298.86;289.06;298.76000000000005;337.86;297.76000000000005;296.06;327.56;347.86;274.06;240.16925963744896;263.1675429290057;271.55198750734434;291.86;6150000.0;3340000.0;3350000.0;1290000.0;3379999.9999999995;2650000.0;6170000.0;0.023166666666666665;0.013666666666666666;0.037000000000000005;0.011833333333333333;0.0;0.023166666666666665;0.0;8495.9697265625;3122.296875;2127.86083984375;17178.28515625;501290.3705494451;500838.7621616723;255762.01468432017;256560.54452350546;248698.42710397101;431779.12508338504;467127.2190661474;455817.0978178465;472470.6178721596;523030.64028957416;475921.6891760335;455692.7916117655;460348.80236598535;470213.9658998925;458215.89269584103;412781.6760409978;488216.3045832278;469256.9062435487;467127.2190661474;228286.1864045524;313267.23492439475;471113.4222737492;195903.36546970136;195903.36546970136;271.4625320095475;309606.6162391553;147000.912225984;23751.83602681094;94899.23007079476;0;10;9;5;16;12;8;2;13;4;124172865554.99556;49854175229.979744;97853059859.91484;9616.808096881372;3256.6523388478995;0.0;6283.352608317667;405638.014808871;102736.97052026146;0.0;317006.54704093176;1.3936152655141663;0.07518406642388213
561;2019-08-02 03:04:45.119;743;740;204;205;185;20;229;12;54;22;671;224;53;89;257;158;256;652;188;246;229;9;613;333;335;137;337;265;615;-1.0;76.0;409.0;31.0;0.0;0;100;35;1;0;0;1;0;0;0;1;0;0;0;0;15863.833984375;7980.86767578125;3165.69946289062;1220.29638671875;745.0;311662;541.0;0.0;Calculated values ==>;1564707885.119;347.46000000000004;347.16;293.56;293.66;291.66;275.16;271.4400167685773;296.06;274.36;278.56;275.36;340.26;295.56;278.46000000000004;282.06;298.86;288.96000000000004;298.76000000000005;338.36;297.76000000000005;296.06;327.26000000000005;347.66;274.06;241.92719264551067;263.1675429290057;271.4400167685773;291.96000000000004;6130000.0;3329999.9999999995;3350000.0;1370000.0;3370000.0000000005;2650000.0;6150000.0;0.0;0.012666666666666666;0.06816666666666667;0.005166666666666667;0.0;0.0;0.0;7980.86767578125;3165.69946289062;1220.29638671875;15863.833984375;501609.1451136426;501026.8319958265;255082.52831265924;255476.13756793813;248079.08039632303;431837.87352777255;467127.2190661474;455941.3015012075;471316.13971061294;523441.6628984281;475921.6891760335;455817.0978178465;460227.9456237871;470350.2097390311;458243.1273553584;413563.6501245092;489126.1518969991;469256.9062435487;467127.2190661474;227031.71669481136;312428.86344474956;470039.7140759448;195767.04146572584;195903.36546970136;271.40391950180066;309881.96723199385;147138.21920433687;23779.737337032293;94951.63004027717;0;10;9;5;16;12;8;2;13;4;124373865554.99556;49933975229.979744;98012059859.91484;17735.212059085334;1417.0754751527982;0.0;0.0;405865.94831017073;102775.9182520448;0.0;317058.90831266774;1.5486778434092234;0.11737565761829755
562;2019-08-02 03:05:45.110;744;740;202;203;183;19;229;10;54;22;676;225;53;85;257;157;256;654;188;246;229;9;612;332;335;140;336;265;615;234.0;79.0;362.0;0.0;0.0;0;100;29;1;0;0;1;0;0;0;1;0;0;0;0;15258.759765625;7599.6787109375;3154.58837890625;1210.63061523438;742.0;311663;538.0;0.0;Calculated values ==>;1564707945.11;347.56000000000006;347.16;293.36;293.46000000000004;291.46000000000004;275.06;271.32779825182536;296.06;274.16;278.56;275.36;340.76;295.66;278.46000000000004;281.66;298.86;288.86;298.76000000000005;338.56000000000006;297.76000000000005;296.06;326.96000000000004;347.36;274.06;242.56692532238324;263.1675429290057;271.32779825182536;291.96000000000004;6120000.0;3320000.0000000005;3350000.0;1400000.0;3360000.0;2650000.0;6150000.0;0.039;0.013166666666666667;0.060333333333333336;0.0;0.0;0.039;0.0;7599.6787109375;3154.58837890625;1210.63061523438;15258.759765625;501833.8527669114;501026.8319958265;254304.02239399476;254691.85216530817;247385.403288181;431896.3278553544;467127.2190661474;455941.3015012075;470915.85626126267;523955.2527234989;476034.13620366954;455817.0978178465;459743.66730036994;470486.2211051657;458270.47842074314;413948.255615498;489404.0573519406;469256.9062435487;467127.2190661474;225777.27872811773;311171.3556482807;469633.2381088445;195587.17404549243;195587.17404549243;271.32779825182536;310141.2832763963;147268.03761507367;23799.992023368566;95004.29120521042;0;10;9;5;16;12;8;2;13;4;124574835404.7847;50017062764.89257;98171036009.74805;15708.03235649481;0.0;0.0;10590.061755805544;406144.600209286;102787.725442981;0.0;317147.14558962965;2.1979372294289603;0.06913362067639824
563;2019-08-02 03:06:45.120;743;740;200;201;180;19;229;9;54;21;675;224;54;85;257;156;256;656;186;246;229;8;609;332;335;140;336;266;611;265.0;-1.0;298.0;77.0;0.0;0;100;25;1;0;0;1;0;0;0;1;0;0;0;0;14699.3310546875;7313.06298828125;3119.810546875;1213.99389648438;739.0;311664;537.0;0.0;Calculated values ==>;1564708005.12;347.46000000000004;347.16;293.16;293.26000000000005;291.16;275.06;271.32779825182536;296.06;274.06;278.56;275.26000000000005;340.66;295.56;278.56;281.66;298.86;288.76000000000005;298.76000000000005;338.76;297.76000000000005;296.06;326.86;347.06000000000006;273.96000000000004;242.56692532238324;263.299902668528;271.32779825182536;291.76000000000005;6090000.0;3320000.0000000005;3350000.0;1400000.0;3360000.0;2660000.0;6110000.0;0.04416666666666667;0.0;0.049666666666666665;0.012833333333333334;0.0;0.04416666666666667;0.0;7313.06298828125;3119.810546875;1213.99389648438;14699.3310546875;501982.59544046514;501402.19508749375;253739.03739851213;254124.92172905273;246507.36546723096;431896.3278553544;467127.2190661474;455775.73446676333;470817.3119576869;523772.4969455987;475794.47727211745;455775.73446676333;459586.9853462461;470486.2211051657;458137.4408778755;415078.00600373105;490101.6464531882;469256.9062435487;467127.2190661474;225359.1397227605;309913.9067706182;469534.43403505563;195432.82779542587;195432.82779542587;271.26575574918274;310390.975641652;147392.33117468865;23820.200595163722;95056.5865773599;0;10;9;5;16;12;8;2;13;4;124775868904.75275;50101076764.87922;98330362559.72273;12930.364364676427;3517.6372800752492;-0.0;11999.83561445687;406383.29329080886;102817.0439725843;0.0;317335.42610920937;2.442531215039446;0.0990233814146027
564;2019-08-02 03:07:45.111;742;739;200;201;179;20;229;9;55;20;671;222;54;87;257;155;256;651;186;246;229;8;608;331;336;141;335;266;611;-1.0;76.0;199.0;8.0;0.0;0;100;20;1;0;0;1;0;0;0;1;0;0;0;0;14130.900390625;6994.34423828125;3149.59741210938;1215.46301269531;734.0;311665;536.0;0.0;Calculated values ==>;1564708065.111;347.36;347.06000000000006;293.16;293.26000000000005;291.06;275.16;271.215330690691;296.06;274.06;278.66;275.16;340.26;295.36;278.56;281.86;298.86;288.66;298.76000000000005;338.26;297.76000000000005;296.06;326.76000000000005;346.56000000000006;273.96000000000004;242.77792619122317;263.299902668528;271.215330690691;291.76000000000005;6080000.0;3310000.0;3360000.0;1410000.0;3350000.0;2660000.0;6110000.0;0.0;0.012666666666666666;0.033166666666666664;0.0013333333333333333;0.0;0.0;0.0;6994.34423828125;3149.59741210938;1215.46301269531;14130.900390625;501944.9457501264;501270.7928990941;253739.03739851213;254124.92172905273;246166.0781454149;431954.4880088244;466985.1926756245;455900.14131549967;470584.5501933917;523361.34226840705;475569.1085813976;455775.73446676333;459829.8311090415;470622.0011049768;458165.0916354461;415446.94064170006;489410.17124962935;469118.74894102546;466985.1926756245;224941.0041839467;307818.28838856175;469398.3044737421;195271.18285028575;195432.82779542587;271.19688495588235;310631.1915332763;147511.541684333;23840.44303264496;95108.82380707763;0;10;9;5;16;12;8;2;13;4;124977138710.34146;50185364120.12576;98489938620.1895;8644.19378909626;365.5028288312751;0.0;0.0;406563.05430775177;102849.39861966136;0.0;317435.4097398278;0.7931486627292953;0.05704863528710979
565;2019-08-02 03:08:45.101;740;738;201;202;178;18;230;8;56;20;667;221;55;89;257;153;256;654;184;246;229;7;616;328;333;141;332;269;618;133.0;83.0;0.0;0.0;0.0;0;100;20;1;0;0;1;0;0;0;1;0;0;0;0;14290.5078125;7062.923828125;3180.33544921875;1218.51672363281;728.0;311666;538.0;0.0;Calculated values ==>;1564708125.101;347.16;346.96000000000004;293.26000000000005;293.36;290.96000000000004;274.96000000000004;270.87642091645444;296.16;273.96000000000004;278.76000000000005;275.16;339.86;295.26000000000005;278.66;282.06;298.86;288.46000000000004;298.76000000000005;338.56000000000006;297.76000000000005;296.06;326.96000000000004;345.96000000000004;273.86;242.77792619122317;263.6948088759802;270.87642091645444;291.56;6160000.0;3279999.9999999995;3329999.9999999995;1410000.0;3320000.0000000005;2690000.0;6180000.0;0.022166666666666668;0.013833333333333333;0.0;0.0;0.0;0.022166666666666668;0.0;7062.923828125;3180.33544921875;1218.51672363281;14290.5078125;500932.82950992824;500480.1044871475;253767.22878400475;254149.68099953464;245572.87227556715;432127.2027000197;467535.99597498396;455527.0399303971;470584.5501933917;522707.9922279777;475072.01441160927;455401.81048351765;459603.356773844;471027.9638448152;458381.0391926716;412384.04246721696;489087.1200663036;469532.49466595904;467410.48365646246;225777.27872811773;305303.7579410727;469299.3162826378;194504.4711364909;194504.4711364909;270.87642091645444;310867.99712749524;147628.6660609216;23860.722816590172;95161.56445602365;0;10;9;5;16;12;8;2;13;4;125177805260.37337;50269950020.139206;98650411870.21501;0.0;0.0;0.0;6049.416610859371;406635.077250181;102852.44396892595;0.0;317485.8131429588;0.5277905108548581;-0.013391041208050694
566;2019-08-02 03:09:45.132;740;737;202;203;178;17;230;7;57;18;663;219;56;90;257;151;256;662;184;246;230;6;620;327;332;142;332;269;623;95.0;86.0;89.0;95.0;0.0;0;100;20;1;0;0;1;0;0;0;1;0;0;0;0;14404.134765625;7125.544921875;3247.48559570312;1217.35363769531;721.0;311667;544.0;0.0;Calculated values ==>;1564708185.132;347.16;346.86;293.36;293.46000000000004;290.96000000000004;274.86;270.7629442988711;296.16;273.86;278.86;274.96000000000004;339.46000000000004;295.06;278.76000000000005;282.16;298.86;288.26000000000005;298.76000000000005;339.36;297.76000000000005;296.16;327.56;345.26;273.76000000000005;242.98782864720522;263.6948088759802;270.7629442988711;291.56;6200000.0;3270000.0000000005;3320000.0000000005;1420000.0;3320000.0000000005;2690000.0;6230000.0;0.01583333333333333;0.014333333333333333;0.014833333333333334;0.01583333333333333;0.0;0.01583333333333333;0.0;7125.544921875;3247.48559570312;1217.35363769531;14404.134765625;500556.1700546782;499874.30044374766;253897.62556027155;254278.4469088021;245395.6725849845;432184.1853817459;467677.00619591953;455652.16317202843;470252.297931023;522295.75181251834;474845.3349038064;455527.0399303971;459725.2804593177;471027.9638448152;458276.8472237053;410745.76998462516;489674.57600403234;469669.9281557793;467677.00619591953;228286.1864045524;302370.42649719206;469063.6082102231;193828.15209255047;193828.15209255047;270.5991222224816;311107.2426949545;147746.96438954616;23881.03222400887;95215.15730664837;0;10;9;5;16;12;8;2;13;4;125377408335.03725;50354893884.99616;98811895259.94308;3883.7228310122564;4357.894721863149;0.0;4335.94018997001;406667.45832863596;102888.77852137145;0.0;317572.4024975506;1.0851717746665748;0.07358963849321414
567;2019-08-02 03:10:45.122;742;738;202;204;179;16;230;7;59;17;660;218;57;91;256;150;256;670;185;246;230;6;626;326;331;141;330;269;628;319.0;86.0;205.0;104.0;0.0;0;100;20;1;0;0;1;0;0;0;1;0;0;0;0;14474.5380859375;7215.5498046875;3259.78857421875;1221.75500488281;703.0;311668;561.0;0.0;Calculated values ==>;1564708245.122;347.36;346.96000000000004;293.36;293.56;291.06;274.76000000000005;270.64921214262944;296.16;273.86;279.06;274.86;339.16;294.96000000000004;278.86;282.26000000000005;298.76000000000005;288.16;298.76000000000005;340.16;297.76000000000005;296.16;329.26000000000005;343.46000000000004;273.76000000000005;242.77792619122317;263.6948088759802;270.64921214262944;291.66;6260000.0;3260000.0;3310000.0;1410000.0;3300000.0;2690000.0;6280000.0;0.05316666666666667;0.014333333333333333;0.034166666666666665;0.017333333333333333;0.0;0.05316666666666667;0.0;7215.5498046875;3259.78857421875;1221.75500488281;14474.5380859375;500255.37856892694;499532.78361039027;253651.74673930855;254407.69051138905;245553.284006691;432240.87345082423;467817.7585545994;455902.093392346;470288.2636984603;521986.4762338104;474731.9225323065;455652.16317202843;459847.1156640873;471174.8168434868;458305.0723680788;408125.7923309858;490265.70065077354;469807.12272884406;467817.7585545994;235395.46725036926;294828.9587717387;469200.3069803008;193780.80122838984;193780.80122838984;270.57624402878906;311347.85819282127;147866.45359409938;23901.354741716026;95269.37555352555;0;10;9;5;16;12;8;2;13;4;125576275185.06886;50439779735.00966;98973268359.96873;8955.810815601835;4773.93809969979;0.0;14569.631564510142;406774.43660968915;102964.86444512877;0.0;317729.9226711244;2.4193515047962024;0.08652818872891868
