;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
568;2019-08-02 03:11:45.103;745;739;202;203;178;16;230;6;60;16;658;218;58;91;256;148;256;677;186;246;230;6;626;325;330;141;330;270;629;191.0;81.0;558.0;121.0;0.0;0;100;18;1;0;0;1;0;0;0;1;0;0;0;0;14379.9365234375;7119.37939453125;3297.15576171875;1232.53393554688;686.0;311669;599.0;0.0;Calculated values ==>;1564708305.103;347.66;347.06000000000006;293.36;293.46000000000004;290.96000000000004;274.76000000000005;270.5352231155435;296.16;273.76000000000005;279.16;274.76000000000005;338.96000000000004;294.96000000000004;278.96000000000004;282.26000000000005;298.76000000000005;287.96000000000004;298.76000000000005;340.86;297.76000000000005;296.16;333.06;341.76;273.76000000000005;242.77792619122317;263.82572766246335;270.5352231155435;291.76000000000005;6260000.0;3250000.0;3300000.0;1410000.0;3300000.0;2700000.0;6290000.0;0.03183333333333333;0.013500000000000002;0.093;0.020166666666666666;0.0;0.03183333333333333;0.0;7119.37939453125;3297.15576171875;1232.53393554688;14379.9365234375;500654.07374428713;499571.31177731155;253603.2836753397;253979.2112967348;245187.1433539813;432297.2667888766;467958.25437360565;455861.48441687645;470189.461290968;521698.84824528696;474602.8907570519;455611.1469425823;459690.6155119523;471174.8168434868;458201.53475978377;408125.7923309858;491135.05705655523;469944.07954659394;467958.25437360565;251290.9062238717;287708.2272785495;469200.3069803008;193551.10422885828;193551.10422885828;270.47944571450194;311588.23600393295;147985.87350903449;23921.80067293892;95323.99945322884;0;10;9;5;16;12;8;2;13;4;125774512389.89236;50524352944.93436;99134917154.8248;24394.86535748569;5558.925588820758;0.0;8735.29427960779;407052.2709021554;103050.94437517729;0.0;317924.06888720935;3.321216907637588;0.20131346200056835
569;2019-08-02 03:12:45.123;749;740;201;202;179;15;230;6;61;15;657;218;60;92;256;147;256;680;187;246;230;7;634;324;329;140;329;272;637;406.0;88.0;563.0;100.0;0.0;0;100;23;1;0;0;1;0;0;0;1;0;0;0;0;14691.904296875;7463.6513671875;3334.48022460938;1247.216796875;670.0;311670;648.0;0.0;Calculated values ==>;1564708365.123;348.06000000000006;347.16;293.26000000000005;293.36;291.06;274.66;270.42097587401844;296.16;273.76000000000005;279.26000000000005;274.66;338.86;294.96000000000004;279.16;282.36;298.76000000000005;287.86;298.76000000000005;341.16;297.76000000000005;296.16;337.96000000000004;340.16;273.86;242.56692532238324;264.08650396036035;270.42097587401844;291.86;6340000.0;3240000.0;3290000.0;1400000.0;3290000.0;2720000.0;6370000.0;0.06766666666666667;0.014666666666666666;0.09383333333333334;0.016666666666666666;0.0;0.06766666666666667;0.0;7463.6513671875;3334.48022460938;1247.216796875;14691.904296875;500433.7161473344;498943.6566953991;252856.14018673057;253223.7304546382;245243.5963331232;432353.3652672049;468098.49496442947;455655.00840564485;470225.6346856305;521432.5649600028;474344.21946380276;455529.37811051385;459499.0963885439;471309.4373556756;458230.1712323794;404249.51347925205;490725.2458849559;470080.7997612468;468098.49496442947;271797.11229066993;281007.8604223974;469435.60934050113;193342.10855572915;193342.10855572915;270.3909811046422;311830.5820991386;148107.43927376228;23942.472150565678;95379.28150764175;0;10;9;5;16;12;8;2;13;4;125972278289.82951;50608681044.90756;99297571354.7731;24613.693769250425;4601.558346412867;0.0;18591.84881365539;407460.8116963015;103135.64329817715;0.0;318151.87098831165;3.9689263761170372;0.16427829183462667
570;2019-08-02 03:13:45.134;754;743;200;201;177;15;230;5;63;14;657;218;61;92;256;146;256;687;187;246;230;8;643;324;329;139;329;273;646;-2.0;86.0;509.0;125.0;0.0;0;100;27;1;0;0;1;0;0;0;1;0;0;0;0;15099.37890625;7856.54443359375;3434.87915039062;1253.97705078125;656.0;311671;682.0;0.0;Calculated values ==>;1564708425.134;348.56000000000006;347.46000000000004;293.16;293.26000000000005;290.86;274.66;270.42097587401844;296.16;273.66;279.46000000000004;274.56;338.86;294.96000000000004;279.26000000000005;282.36;298.76000000000005;287.76000000000005;298.76000000000005;341.86;297.76000000000005;296.16;341.36;338.76;273.96000000000004;242.35481222062532;264.2163659402789;270.42097587401844;291.86;6430000.0;3240000.0;3290000.0;1390000.0;3290000.0;2730000.0;6459999.999999999;0.0;0.014333333333333333;0.08483333333333333;0.020833333333333332;0.0;0.0;0.0;7856.54443359375;3434.87915039062;1253.97705078125;15099.37890625;500255.7777870867;498488.69190915476;252092.25416937316;252451.64364594605;244296.21564348572;432353.3652672049;468098.49496442947;455740.18800020067;470261.8752935162;521350.9460335023;474214.5781425427;455488.6262873726;459341.78727360204;471309.4373556756;458098.35476877965;399138.04193212965;490774.40025624173;470080.7997612468;468098.49496442947;286033.001929769;275146.1813398168;469670.3247129736;193299.38113359193;193342.10855572915;270.3736339971554;312078.8883076056;148235.1309782896;23963.31925395219;95435.70317799061;0;10;9;5;16;12;8;2;13;4;126169714480.34409;50692396390.12575;99461101330.1993;22263.728449183975;5757.727991237118;0.0;0.0;407851.52850075735;103221.98651123673;0.0;318306.8314663761;2.2336039522539015;0.1959520919270825
571;2019-08-02 03:14:45.134;760;745;199;200;177;16;230;5;66;14;659;219;64;91;257;145;256;693;187;246;230;9;649;326;330;140;331;274;652;286.0;74.0;472.0;164.0;0.0;0;100;32;1;0;0;1;0;0;0;1;0;0;0;0;15309.6435546875;8236.96484375;3428.10913085938;1253.70141601562;644.0;311672;695.0;0.0;Calculated values ==>;1564708485.134;349.16;347.66;293.06;293.16;290.86;274.76000000000005;270.64921214262944;296.16;273.66;279.76000000000005;274.56;339.06000000000006;295.06;279.56;282.26000000000005;298.86;287.66;298.76000000000005;342.46000000000004;297.76000000000005;296.16;342.66;337.56000000000006;274.06;242.56692532238324;264.3458800820626;270.64921214262944;291.86;6490000.000000001;3260000.0;3300000.0;1400000.0;3310000.0;2740000.0;6520000.0;0.04766666666666666;0.012333333333333333;0.07866666666666666;0.02733333333333333;0.0;0.04766666666666666;0.0;8236.96484375;3428.10913085938;1253.70141601562;15309.6435546875;500498.0587816899;498185.7340728055;251481.2748572934;251835.0157759243;244105.55009521963;432240.87345082423;467958.25437360565;455951.47126951953;470126.95240123506;521476.21383888565;474199.02410126926;455699.93398979405;459061.00279978494;471162.82927550183;457643.50518855744;395033.4222548889;490998.6558752035;469944.07954659394;467958.25437360565;291477.81744585035;270122.7006405761;469633.2381088445;193873.153376498;193873.153376498;270.6136550747014;312332.2968281134;148369.2435556008;23984.21657450883;95492.89474700103;0;10;9;5;16;12;8;2;13;4;126367414480.34409;50776096390.12575;99625201330.1993;20616.827674251028;7537.442316017469;0.0;13064.723147528799;408208.8664684527;103332.77959713052;0.0;318415.70415927214;3.190626966679011;0.17924270904312833
572;2019-08-02 03:15:45.115;766;749;199;199;175;19;230;6;69;13;660;218;67;91;257;145;256;697;188;246;230;11;644;330;330;141;334;275;647;-2.0;76.0;535.0;219.0;0.0;0;100;36;1;0;0;1;0;0;0;1;0;0;0;0;15269.4541015625;8374.908203125;3407.19409179688;1255.91235351562;631.0;311673;699.0;0.0;Calculated values ==>;1564708545.115;349.76;348.06000000000006;293.06;293.06;290.66;275.06;271.1026128081217;296.16;273.76000000000005;280.06;274.46000000000004;339.16;294.96000000000004;279.86;282.26000000000005;298.86;287.66;298.76000000000005;342.86;297.76000000000005;296.16;343.06000000000006;336.26000000000005;274.26000000000005;242.77792619122317;264.4750485637546;271.1026128081217;291.96000000000004;6440000.000000001;3300000.0;3300000.0;1410000.0;3340000.0;2750000.0;6470000.0;0.0;0.012666666666666666;0.08916666666666666;0.0365;0.0;0.0;0.0;8374.908203125;3407.19409179688;1255.91235351562;15269.4541015625;501767.84636496945;499204.6423406175;251692.14019839445;251692.14019839445;243622.8629420697;432012.3539207929;467958.25437360565;456163.22495542804;469892.93206556124;521498.1552213111;473954.67959298426;455911.71313070867;458902.68449210824;470757.55083654396;456992.9864537424;398502.0412461422;492070.820303397;469944.07954659394;467958.25437360565;293153.3411634106;264681.4149301396;469695.1433260035;194989.08290358598;193873.153376498;271.0794692142077;312587.04194684763;148507.63199398102;24005.12339997775;95549.83756953341;0;10;9;5;16;12;8;2;13;4;126565351780.16785;50860369695.05071;99789849175.0527;23288.02766628925;10026.77120541824;0.0;0.0;408574.6244025966;103479.1016930043;0.0;318524.54237571853;2.5552048966059413;0.24796451767800448
573;2019-08-02 03:16:45.125;771;753;198;198;175;22;230;7;73;14;659;218;71;91;258;144;256;699;187;246;230;13;643;333;330;142;337;276;646;-3.0;79.0;1123.0;288.0;0.0;0;100;44;1;0;0;1;0;0;0;1;0;0;0;0;15617.09765625;8936.01953125;3386.23950195312;1256.30810546875;628.0;311674;700.0;0.0;Calculated values ==>;1564708605.125;350.26;348.46000000000004;292.96000000000004;292.96000000000004;290.66;275.36;271.4400167685773;296.16;273.86;280.46000000000004;274.56;339.06000000000006;294.96000000000004;280.26000000000005;282.26000000000005;298.96000000000004;287.56;298.76000000000005;343.06000000000006;297.76000000000005;296.16;343.16;335.96000000000004;274.46000000000004;242.98782864720522;264.60387354146746;271.4400167685773;291.86;6430000.0;3329999.9999999995;3300000.0;1420000.0;3370000.0000000005;2760000.0;6459999.999999999;0.0;0.013166666666666667;0.18716666666666668;0.048;0.0;0.0;0.0;8936.01953125;3386.23950195312;1256.30810546875;15617.09765625;502526.16089691536;499838.6220823559;251379.36379971454;251379.36379971454;243654.1476298687;431837.87352777255;467958.25437360565;456501.0290787299;469856.40358979115;521312.9994827105;473824.42052145285;456249.7568715341;458743.9951969625;470474.25207172835;456365.9249424608;399138.04193212965;492451.18577450165;469944.07954659394;467958.25437360565;293572.2367247113;263425.85118522606;469757.3781218893;195836.75930992645;193873.153376498;271.4319053732422;312844.4727761104;148651.91376803306;24026.062059661042;95606.45895146343;0;10;9;5;16;12;8;2;13;4;126763384780.13638;50945283845.03722;99955176725.02643;48787.662491727715;13148.18970297422;0.0;0.0;409175.35525894316;103672.25855465591;0.0;318524.54237571853;4.561295132408199;0.4030663820364164
574;2019-08-02 03:17:45.106;773;756;199;199;176;24;230;8;75;15;658;218;73;92;258;145;256;702;186;246;230;14;646;337;330;144;341;277;649;-2.0;-2.0;956.0;237.0;0.0;0;100;53;1;0;0;1;0;0;0;1;0;0;0;0;16174.6572265625;9519.5166015625;3387.345703125;1261.02160644531;623.0;311675;700.0;0.0;Calculated values ==>;1564708665.106;350.46000000000004;348.76;293.06;293.06;290.76000000000005;275.56;271.8864255623528;296.16;273.96000000000004;280.66;274.66;338.96000000000004;294.96000000000004;280.46000000000004;282.36;298.96000000000004;287.66;298.76000000000005;343.36;297.76000000000005;296.16;343.16;335.46000000000004;274.56;243.40439225979637;264.73235714968143;271.8864255623528;291.76000000000005;6459999.999999999;3370000.0000000005;3300000.0;1440000.0;3410000.0;2770000.0;6490000.000000001;0.0;0.0;0.15933333333333335;0.0395;0.0;0.0;0.0;9519.5166015625;3387.345703125;1261.02160644531;16174.6572265625;502516.03033292026;499959.67945084587;251607.2695392406;251607.2695392406;243879.9022045512;431601.1154718507;467958.25437360565;456588.13183887437;469684.23962315626;521127.64415923966;473693.9536785889;456336.6739060206;458708.8848099951;469928.73184499244;455839.02703042177;397177.01632485323;492564.58479347086;469944.07954659394;467958.25437360565;293572.2367247113;261333.34086894934;469584.9093677517;196912.99777490052;193873.153376498;271.8785464680799;313109.32017165597;148805.66120022704;24047.03316428825;95662.8876200501;0;10;9;5;16;12;8;2;13;4;126961322079.96014;51031056674.960846;100121024189.87875;41374.904694193174;10770.540507917622;-0.0;0.0;409926.472055827;103871.51818736453;0.0;318524.54237571853;3.680538712004554;0.3218879921267189
575;2019-08-02 03:18:45.146;774;759;202;201;178;29;230;9;75;15;656;218;74;91;259;145;256;704;186;246;230;15;644;341;330;144;345;278;646;-2.0;80.0;919.0;200.0;0.0;0;100;62;1;0;0;1;0;0;0;1;0;0;0;0;16672.865234375;10092.5146484375;3306.52416992188;1256.37341308594;611.0;311676;699.0;0.0;Calculated values ==>;1564708725.146;350.56000000000006;349.06000000000006;293.36;293.26000000000005;290.96000000000004;276.06;272.3289490889957;296.16;274.06;280.66;274.66;338.76;294.96000000000004;280.56;282.26000000000005;299.06;287.66;298.76000000000005;343.56000000000006;297.76000000000005;296.16;343.06000000000006;334.26000000000005;274.66;243.40439225979637;264.86050150153983;272.3289490889957;291.76000000000005;6440000.000000001;3410000.0;3300000.0;1440000.0;3450000.0;2780000.0;6459999.999999999;0.0;0.013333333333333334;0.15316666666666665;0.03333333333333333;0.0;0.0;0.0;10092.5146484375;3306.52416992188;1256.37341308594;16672.865234375;502832.89589567087;500644.92514935264;252813.0570618077;252451.64364594605;244619.11629553427;431359.6534126046;467958.25437360565;456423.9752947124;469684.23962315626;520838.32605075196;473563.27812565747;456297.99369759706;458425.4935518264;469505.13365329563;455170.4127488609;398502.0412461422;493145.8250141659;469944.07954659394;467958.25437360565;293153.3411634106;256311.7953858065;469684.23962315626;198003.1308676477;193873.153376498;272.3289490889957;313383.23201155895;148969.2037496023;24068.025441632224;95718.70705712265;0;10;9;5;16;12;8;2;13;4;127159454079.83426;51117514274.905914;100287635189.77289;39581.45933807874;9056.036958516952;0.0;0.0;410601.55817991163;104036.84981379904;0.0;318524.54237571853;3.31873955699703;0.2839260742125783
576;2019-08-02 03:19:45.127;774;760;205;205;182;33;230;11;72;16;653;218;72;91;258;145;256;704;186;246;230;17;642;344;331;144;349;278;644;-2.0;85.0;707.0;229.0;0.0;0;100;71;1;0;0;1;0;0;0;1;0;0;0;0;17360.072265625;10625.66015625;3286.40795898438;1264.00500488281;598.0;311677;697.0;-1.0;Calculated values ==>;1564708785.127;350.56000000000006;349.16;293.66;293.66;291.36;276.46000000000004;272.6583383277491;296.16;274.26000000000005;280.36;274.76000000000005;338.46000000000004;294.96000000000004;280.36;282.26000000000005;298.96000000000004;287.66;298.76000000000005;343.56000000000006;297.76000000000005;296.16;342.86;332.96000000000004;274.86;243.40439225979637;264.86050150153983;272.6583383277491;291.76000000000005;6420000.0;3440000.0;3310000.0;1440000.0;3490000.0;2780000.0;6440000.000000001;0.0;0.014166666666666666;0.11783333333333333;0.03816666666666667;0.0;0.0;-0.0025212652946226505;10625.66015625;3286.40795898438;1264.00500488281;17360.072265625;503016.4120187978;500966.06282251247;254003.97954218535;254003.97954218535;245992.1178330169;431175.4696738307;467817.7585545994;456045.70649317815;469783.5483368761;520526.9768214877;473563.27812565747;456045.70649317815;458425.4935518264;468826.295148288;454664.40548358764;399758.0261677248;493347.30583207175;469807.12272884406;467817.7585545994;292315.56762988004;250872.52762923925;469882.8356051178;198826.80804250514;193873.153376498;272.6583383277491;313666.75001579284;149141.80053387914;24089.02194418146;95773.63076035095;0;10;9;5;16;12;8;2;13;4;127357691285.44572;51203886915.17233;100454382370.28723;30308.96020077097;10345.305051973051;0.0;0.0;411183.79391147976;104198.47646639914;0.0;318524.54237571853;2.6788395740432547;0.24629416001225277
577;2019-08-02 03:20:45.117;772;760;209;209;186;35;230;12;70;17;639;218;70;94;258;146;256;705;185;246;230;16;644;345;331;135;350;279;646;-1.0;80.0;717.0;152.0;0.0;0;1;81;1;0;0;1;0;0;0;1;0;1;0;0;19116.001953125;11413.60546875;3323.63500976562;2220.41650390625;586.0;311678;694.0;0.0;Calculated values ==>;1564708845.117;350.36;349.16;294.06;294.06;291.76000000000005;276.66;272.7676641592781;296.16;274.36;280.16;274.86;337.06;294.96000000000004;280.16;282.56;298.96000000000004;287.76000000000005;298.76000000000005;343.66;297.76000000000005;296.16;342.56000000000006;331.76000000000005;274.76000000000005;241.49495122638035;264.9883086891361;272.7676641592781;291.66;6440000.000000001;3450000.0;3310000.0;1350000.0;3500000.0;2790000.0;6459999.999999999;0.0;0.013333333333333334;0.1195;0.025333333333333333;0.0;0.0;0.0;11413.60546875;3323.63500976562;2220.41650390625;19116.001953125;502567.0552967148;500779.04812613945;255403.90864777943;255403.90864777943;247250.17186331778;431113.4868728058;467817.7585545994;455626.85928223166;471092.8683005434;518989.5488834533;473432.3929169478;455626.85928223166;458638.94906055555;468687.3994001209;454633.8510839444;398502.0412461422;493284.4759544703;469807.12272884406;467817.7585545994;291058.95107146574;245852.32104278926;470995.0139456755;199051.2260077113;193873.153376498;272.76090012135876;313970.6666397832;149325.4304706922;24118.05395061833;95828.70527115071;0;10;9;5;16;12;8;2;13;5;127556258185.4773;51287572965.18564;100621454520.3138;30660.788176305185;6889.24262776176;0.0;0.0;411691.7904678301;104342.07376021464;0.0;318524.54237571853;2.21434074548099;0.18805360181914366
578;2019-08-02 03:21:45.148;772;761;211;211;188;35;230;13;68;17;620;218;67;95;259;148;256;708;187;246;230;16;642;348;331;127;352;278;644;-2.0;80.0;658.0;238.0;0.0;0;1;87;1;0;0;1;0;0;0;1;0;1;0;0;19686.91015625;11774.353515625;3298.32080078125;2243.93310546875;576.0;311679;691.0;0.0;Calculated values ==>;1564708905.148;350.36;349.26;294.26000000000005;294.26000000000005;291.96000000000004;276.66;273.0942459734351;296.16;274.46000000000004;279.96000000000004;274.86;335.16;294.96000000000004;279.86;282.66;299.06;287.96000000000004;298.76000000000005;343.96000000000004;297.76000000000005;296.16;342.26;330.76000000000005;274.76000000000005;239.71726792356844;264.86050150153983;273.0942459734351;291.86;6420000.0;3479999.9999999995;3310000.0;1270000.0;3520000.0000000005;2780000.0;6440000.000000001;0.0;0.013333333333333334;0.10966666666666666;0.03966666666666666;0.0;0.0;0.0;11774.353515625;3298.32080078125;2243.93310546875;19686.91015625;502751.02804852836;501099.8746411225;256269.06285521944;256269.06285521944;247996.02841540868;430925.7729439634;467817.7585545994;455539.81900768477;472153.07077982114;517095.6854196529;473563.27812565747;455413.0699727434;458921.8562738938;468536.14063987497;454403.3071405761;399758.0261677248;493900.24564304535;469807.12272884406;467817.7585545994;289802.386634966;241669.27786274583;472056.437662889;199838.27696773654;193873.153376498;273.0841419082891;314294.19130824367;149518.76329894873;24155.27608547237;95883.91674734426;0;10;9;5;16;12;8;2;13;5;127754960795.14268;51366213575.05321;100788640855.03226;28041.935777047653;10797.987040907714;0.0;0.0;412181.23258112307;104489.54349388852;0.0;318524.54237571853;2.242929106823274;0.21199798617318144
579;2019-08-02 03:22:45.098;773;762;210;210;191;35;230;14;65;19;633;220;65;91;259;150;256;710;185;247;230;17;646;347;331;135;352;275;648;-2.0;82.0;891.0;187.0;0.0;0;100;88;1;0;0;1;0;0;0;1;0;0;0;0;19167.509765625;11932.140625;3300.33325195312;1297.21508789062;569.0;311680;688.0;0.0;Calculated values ==>;1564708965.098;350.46000000000004;349.36;294.16;294.16;292.26000000000005;276.66;272.9856168485579;296.16;274.56;279.66;275.06;336.46000000000004;295.16;279.66;282.26000000000005;299.06;288.16;298.76000000000005;344.16;297.86;296.16;341.96000000000004;330.06;274.86;241.49495122638035;264.4750485637546;272.9856168485579;291.66;6459999.999999999;3470000.0000000005;3310000.0;1350000.0;3520000.0000000005;2750000.0;6480000.0;0.0;0.013666666666666666;0.1485;0.03116666666666667;0.0;0.0;0.0;11932.140625;3300.33325195312;1297.21508789062;19167.509765625;502516.03033292026;500860.2852140213;255682.5310733916;255682.5310733916;248865.43512982782;430988.63858405815;467817.7585545994;455659.7696930013;471288.5232524436;518699.4451894573;474183.56945286045;455659.7696930013;458902.68449210824;468536.14063987497;454851.4308136506;397177.01632485323;493776.24920696055;469930.7614137123;467817.7585545994;288545.87390705565;238741.38928724395;471092.8683005434;199565.11364671934;193873.153376498;272.97223861933804;314617.7083188227;149716.15278851276;24184.761062466918;95938.85970717427;0;10;9;5;16;12;8;2;13;5;127953395295.30052;51444748075.11568;100954402605.16411;38030.05642287287;8462.615020044183;0.0;0.0;412731.37368328084;104649.9147570097;0.0;318524.54237571853;2.8126767262106536;0.2384865527651363
580;2019-08-02 03:23:45.119;774;764;209;209;189;34;230;16;63;21;656;221;63;84;259;153;256;713;185;247;230;18;646;348;331;137;353;274;648;-1.0;14.0;863.0;174.0;0.0;0;100;90;1;0;0;1;0;0;0;1;0;0;0;0;19395.681640625;12063.3642578125;3338.43359375;1282.76538085938;563.0;311681;684.0;0.0;Calculated values ==>;1564709025.119;350.56000000000006;349.56000000000006;294.06;294.06;292.06;276.56;273.0942459734351;296.16;274.76000000000005;279.46000000000004;275.26000000000005;338.76;295.26000000000005;279.46000000000004;281.56;299.06;288.46000000000004;298.76000000000005;344.46000000000004;297.86;296.16;341.56000000000006;329.46000000000004;274.96000000000004;241.92719264551067;264.3458800820626;273.0942459734351;291.66;6459999.999999999;3479999.9999999995;3310000.0;1370000.0;3529999.9999999995;2740000.0;6480000.0;0.0;0.0023333333333333335;0.14383333333333334;0.029;0.0;0.0;0.0;12063.3642578125;3338.43359375;1282.76538085938;19395.681640625;502649.1447133585;501128.4904654425;255304.65099563947;255304.65099563947;248186.14261930744;430925.7729439634;467817.7585545994;455574.0031553595;471218.06502558704;521165.79283727123;474427.4556128995;455574.0031553595;458196.5767128854;468396.73186948214;455099.7323013299;397177.01632485323;494191.13288464915;469930.7614137123;467817.7585545994;286870.6033266602;236231.924509345;470923.7305949869;199814.5582629275;193873.153376498;273.0748038090266;314939.18072269275;149916.18531578698;24206.26842461673;95994.20212720735;0;10;9;5;16;12;8;2;13;5;128152064804.99748;51526376634.991165;101119160249.9128;36786.73349036147;7862.1659976297215;0.0;0.0;413355.0651472437;104786.0022125607;0.0;318524.54237571853;2.676060431790524;0.225418161033137
581;2019-08-02 03:24:45.119;776;765;205;205;189;35;230;17;62;22;667;221;61;81;259;155;256;710;185;247;230;19;638;351;332;140;355;274;640;-2.0;77.0;900.0;170.0;0.0;0;100;90;1;0;0;1;0;0;0;1;0;0;0;0;18999.720703125;11910.0859375;3239.70629882812;1261.29406738281;559.0;311682;680.0;0.0;Calculated values ==>;1564709085.119;350.76;349.66;293.66;293.66;292.06;276.66;273.4187578820637;296.16;274.86;279.36;275.36;339.86;295.26000000000005;279.26000000000005;281.26000000000005;299.06;288.66;298.76000000000005;344.16;297.86;296.16;341.16;329.06;275.06;242.56692532238324;264.3458800820626;273.4187578820637;291.66;6380000.0;3510000.0;3320000.0000000005;1400000.0;3550000.0;2740000.0;6400000.0;0.0;0.012833333333333334;0.15;0.028333333333333332;0.0;0.0;0.0;11910.0859375;3239.70629882812;1261.29406738281;18999.720703125;503646.94718451035;502005.33494837565;254194.72372066486;254194.72372066486;248486.66792138256;430735.4089219946;467677.00619591953;455447.963381487;470915.85626126267;522303.57569222595;474427.4556128995;455321.8140548362;457824.66206795804;468117.1661838917;454872.74481323524;402097.6065698708;494574.88254874543;469793.7823776741;467677.00619591953;285195.4229665811;234559.02529450474;470620.16492588987;200609.81244806125;193873.153376498;273.40033727218247;315259.14240889065;150115.96406741458;24227.46892001875;96049.01995964549;0;10;9;5;16;12;8;2;13;5;128350964804.99748;51609476634.991165;101283560249.9128;38225.72264001386;7650.293320205144;0.0;0.0;413980.16894833016;104915.272706876;0.0;318524.54237571853;2.7954283532008093;0.23303405355373843
582;2019-08-02 03:25:45.110;774;765;204;204;186;36;231;20;55;24;668;220;57;79;259;157;256;706;186;247;230;20;636;351;332;142;356;272;638;-2.0;-1.0;737.0;141.0;0.0;0;100;91;1;0;0;1;0;0;0;1;0;0;0;0;18855.400390625;11920.0263671875;3212.23681640625;1252.10656738281;553.0;311683;675.0;0.0;Calculated values ==>;1564709145.11;350.56000000000006;349.66;293.56;293.56;291.76000000000005;276.76000000000005;273.4187578820637;296.26000000000005;275.16;278.66;275.56;339.96000000000004;295.16;278.86;281.06;299.06;288.86;298.76000000000005;343.76;297.86;296.16;340.66;328.46000000000004;275.16;242.98782864720522;264.08650396036035;273.4187578820637;291.76000000000005;6360000.0;3510000.0;3320000.0000000005;1420000.0;3560000.0;2720000.0;6380000.0;0.0;0.0;0.12283333333333334;0.0235;0.0;0.0;0.0;11920.0263671875;3212.23681640625;1252.10656738281;18855.400390625;503565.5555061574;502190.4404584708;253917.7454287857;253917.7454287857;247541.24570537225;430735.4089219946;467802.2005610796;454899.59490120475;470845.5270076962;522568.7313275651;474572.0451332631;455151.83698219666;457898.554973004;467977.0067639726;455151.7111609148;403194.4374087692;494224.85535181826;469793.7823776741;467677.00619591953;283101.5729112263;232049.79005350024;470450.12188174675;200593.29244440567;193873.153376498;273.39385843635307;315574.55443210626;150314.5185487716;24248.4107835357;96102.77808728715;0;10;9;5;16;12;8;2;13;5;128550134924.78851;51694063944.90242;101447335679.74097;31237.29081844349;6341.635491777515;-0.0;0.0;414558.94056444324;105031.8546236092;0.0;318524.54237571853;2.2935838778895468;0.19247906619039354
583;2019-08-02 03:26:45.140;772;764;206;205;186;35;231;22;36;25;663;219;41;75;259;157;256;702;186;247;230;20;629;351;332;141;356;270;630;0.0;87.0;663.0;159.0;0.0;0;100;86;1;0;0;1;0;0;0;1;0;0;0;0;18406.5;11461.60546875;3153.40600585938;1238.67993164062;551.0;311684;671.0;0.0;Calculated values ==>;1564709205.14;350.36;349.56000000000006;293.76000000000005;293.66;291.76000000000005;276.66;273.4187578820637;296.26000000000005;275.36;276.76000000000005;275.66;339.46000000000004;295.06;277.26000000000005;280.66;299.06;288.86;298.76000000000005;343.36;297.86;296.16;340.26;328.26000000000005;275.16;242.77792619122317;263.82572766246335;273.4187578820637;291.76000000000005;6290000.0;3510000.0;3320000.0000000005;1410000.0;3560000.0;2700000.0;6300000.0;0.0;0.0145;0.1105;0.026500000000000003;0.0;0.0;0.0;11461.60546875;3153.40600585938;1238.67993164062;18406.5;503941.1144003227;502796.5441886709;255070.58201091684;254687.88868879376;247841.03294993876;430735.4089219946;467802.2005610796;452828.2550479268;471077.96398673364;522214.6954448503;474716.4774746939;453465.59988136275;457725.9129000417;467977.0067639726;455151.7111609148;406729.98633304343;494475.7976940971;469793.7823776741;467677.00619591953;281426.5920051367;231213.40812182956;470584.5501933917;200561.3500910834;193873.153376498;273.38132933951334;315885.22552769893;150509.46290488506;24269.177716043887;96155.85163450328;0;10;9;5;16;12;8;2;13;5;128749434525.48508;51779006395.199295;101610016980.30954;27875.492997731195;7155.61480271117;0.0;0.0;415051.79340123315;105144.3879483328;0.0;318524.54237571853;2.209649910722499;0.1927767237312099
584;2019-08-02 03:27:45.101;768;760;208;207;188;35;231;24;34;27;657;218;35;70;260;157;256;690;187;247;230;20;623;350;332;144;354;268;625;-3.0;80.0;758.0;94.0;0.0;0;100;80;1;0;0;1;0;0;0;1;0;0;0;0;17707.43359375;10979.09765625;3082.56860351562;1210.833984375;584.0;311685;667.0;-1.0;Calculated values ==>;1564709265.101;349.96000000000004;349.16;293.96000000000004;293.86;291.96000000000004;276.66;273.3108153835814;296.26000000000005;275.56;276.56;275.86;338.86;294.96000000000004;276.66;280.16;299.16;288.86;298.76000000000005;342.16;297.86;296.16;339.86;331.56;275.16;243.40439225979637;263.56353331371673;273.3108153835814;291.86;6230000.0;3500000.0;3320000.0000000005;1440000.0;3540000.0;2680000.0;6250000.0;0.0;0.013333333333333334;0.12633333333333333;0.015666666666666666;0.0;0.0;-0.002523093107179521;10979.09765625;3082.56860351562;1210.833984375;17707.43359375;503964.0200352334;502730.3950418017;256113.56773120843;255720.79310692262;248726.31066181554;430799.1582183253;467802.2005610796;452919.762561323;470874.54964527197;521758.53458031185;474860.7529179577;453047.0251066525;457431.3775308373;468384.71530865843;455319.5754400347;409462.2324166704;493336.2089040751;469793.7823776741;467677.00619591953;279751.69817897916;245015.67932991832;470180.5696925624;200316.2455946752;193873.153376498;273.28075087606635;316185.979357001;150696.34721034445;24289.577063798624;96207.78431135588;0;10;9;5;16;12;8;2;13;5;128948505045.3711;51864450820.150375;101771312070.2172;31912.24431011984;4227.874410866899;0.0;0.0;415549.7006949364;105239.1886978251;0.0;318524.54237571853;2.3663524729588463;0.18799887166685253
585;2019-08-02 03:28:45.101;762;755;209;209;189;33;231;25;40;28;649;218;38;68;259;158;256;672;187;247;230;20;615;348;332;143;353;267;617;-2.0;75.0;444.0;6.0;0.0;0;100;73;1;0;0;1;0;0;0;1;0;0;0;0;17387.591796875;10271.552734375;3044.91943359375;1226.21728515625;647.0;311686;662.0;0.0;Calculated values ==>;1564709325.101;349.36;348.66;294.06;294.06;292.06;276.46000000000004;273.0942459734351;296.26000000000005;275.66;277.16;275.96000000000004;338.06000000000006;294.96000000000004;276.96000000000004;279.96000000000004;299.06;288.96000000000004;298.76000000000005;340.36;297.86;296.16;339.36;337.86;275.16;243.1966462407574;263.43189868330234;273.0942459734351;291.86;6150000.0;3479999.9999999995;3320000.0000000005;1430000.0;3529999.9999999995;2670000.0;6170000.0;0.0;0.0125;0.07400000000000001;0.001;0.0;0.0;0.0;10271.552734375;3044.91943359375;1226.21728515625;17387.591796875;503911.0547359165;502812.20310569304;256964.63523230745;256964.63523230745;249404.4291159372;430925.7729439634;467802.2005610796;453852.4841310001;471107.22338200803;521015.63797134196;474989.3827994353;453599.6757699563;457346.4778140661;468396.73186948214;455792.1995951874;412781.6760409978;491682.3612343969;469793.7823776741;467677.00619591953;277658.20189090865;271378.50176498963;470315.4621069152;199853.38832242042;193873.153376498;273.0900905632701;316478.4379019229;150873.43596359965;24309.885824378052;96258.84671166512;0;10;9;5;16;12;8;2;13;5;129147705045.3711;51950550820.150375;101931812070.2172;18795.9330898349;270.4620737844948;0.0;0.0;415972.268839936;105276.67483519719;0.0;318524.54237571853;1.3110639008744234;0.0915448597168421
586;2019-08-02 03:29:45.122;755;747;210;210;191;31;231;25;44;29;641;218;42;67;259;158;256;637;188;247;230;20;610;346;333;143;351;266;612;-1.0;81.0;-1.0;37.0;0.0;0;100;66;1;0;0;1;0;0;0;1;0;0;0;0;17034.77734375;9839.6298828125;3062.61328125;1208.8154296875;691.0;311687;658.0;0.0;Calculated values ==>;1564709385.122;348.66;347.86;294.16;294.16;292.26000000000005;276.26000000000005;272.8767566201714;296.26000000000005;275.66;277.56;276.06;337.26;294.96000000000004;277.36;279.86;299.06;288.96000000000004;298.76000000000005;336.86;297.86;296.16;338.96000000000004;342.26;275.16;243.1966462407574;263.299902668528;272.8767566201714;291.96000000000004;6100000.0;3460000.0;3329999.9999999995;1430000.0;3510000.0;2660000.0;6120000.0;0.0;0.013500000000000002;0.0;0.006166666666666667;0.0;0.0;0.0;9839.6298828125;3062.61328125;1208.8154296875;17034.77734375;503457.227240664;502227.2012900522;257673.5129251205;257673.5129251205;250335.75890242096;431051.2098666511;467661.4201742897;454525.8889938194;471206.1028288316;520273.19978624134;475117.8130558049;454274.6285591388;457385.16926669824;468675.30168149096;456124.25196328654;414705.3189980377;487353.2986090878;469656.5655421776;467535.99597498396;275983.5004908252;289802.386634966;470315.4621069152;198443.21289535856;193873.153376498;272.5243134996507;316765.3913762337;151041.08780943646;24330.184865816205;96309.76063118158;0;10;9;5;16;12;8;2;13;5;129347274870.06668;52036380850.019455;102091768034.9732;0.0;1676.5455368045991;0.0;0.0;416128.9564369171;105292.90557736621;0.0;318524.54237571853;0.11881075581013932;0.01930586081868121
587;2019-08-02 03:30:45.092;747;740;210;211;191;28;231;25;47;30;636;218;45;69;259;159;256;613;186;247;230;20;608;343;333;144;348;266;610;-1.0;79.0;82.0;23.0;3.0;0;100;59;1;0;0;1;0;0;0;1;0;0;0;0;16729.2265625;9330.041015625;2993.59619140625;1200.41015625;720.0;311688;653.0;0.0;Calculated values ==>;1564709445.092;347.86;347.16;294.16;294.26000000000005;292.26000000000005;275.96000000000004;272.5487779782249;296.26000000000005;275.66;277.86;276.16;336.76000000000005;294.96000000000004;277.66;280.06;299.06;289.06;298.76000000000005;334.46000000000004;297.86;296.16;338.46000000000004;345.16;275.16;243.40439225979637;263.299902668528;272.5487779782249;291.76000000000005;6080000.0;3429999.9999999995;3329999.9999999995;1440000.0;3479999.9999999995;2660000.0;6100000.0;0.0;0.013166666666666667;0.013666666666666666;0.0038333333333333336;0.0005;0.0005;0.0;9330.041015625;2993.59619140625;1200.41015625;16729.2265625;502598.5565202151;501495.87458945863;257796.7222081514;258216.26744119427;250424.1342958898;431237.1583312671;467661.4201742897;454901.9619922797;471171.66155044775;519757.7001796505;475117.8130558049;454651.3550658584;457631.30196289765;469091.31065466406;456755.54683214973;415446.94064170006;484184.5393158171;469656.5655421776;467535.99597498396;273890.2417152289;301951.40411888575;470180.5696925624;198319.27832994267;257796.7222081514;272.4627088004018;317046.617392237;151200.75519337086;24350.25170726865;96360.20380927164;0;10;9;5;16;12;8;2;13;5;129546974970.16196;52122437800.06051;102251288235.04932;3506.630010051939;1042.1349502233757;0.0;104.86963688341629;416158.1637427231;105315.54992026689;0.0;318525.4158524028;0.3441007319889813;0.02993401686362652
588;2019-08-02 03:31:45.133;741;735;210;211;190;25;231;23;49;30;631;218;47;71;259;159;256;610;185;247;230;19;609;340;333;140;345;265;611;-2.0;79.0;0.0;53.0;0.0;0;100;50;1;0;0;1;0;0;0;1;0;0;0;0;16437.025390625;8814.814453125;3101.80737304688;1219.59387207031;731.0;311689;646.0;0.0;Calculated values ==>;1564709505.133;347.26;346.66;294.16;294.26000000000005;292.16;275.66;272.21867820750657;296.26000000000005;275.46000000000004;278.06;276.16;336.26000000000005;294.96000000000004;277.86;280.26000000000005;299.06;289.06;298.76000000000005;334.16;297.86;296.16;337.76;346.26;275.06;242.56692532238324;263.1675429290057;272.21867820750657;291.66;6090000.0;3400000.0;3329999.9999999995;1400000.0;3450000.0;2650000.0;6110000.0;0.0;0.013166666666666667;0.0;0.008833333333333334;0.0;0.0;0.0;8814.814453125;3101.80737304688;1219.59387207031;16437.025390625;501720.5915255855;500744.50410494505;257734.9237838185;258153.18792752628;250018.06832364225;431420.45991060114;467661.4201742897;455319.25216532074;471703.5210853088;519325.0349535001;475246.0445598309;455069.7027408463;458037.6070662192;469505.13365329563;457245.86583565944;415078.00600373105;483644.81563907146;469656.5655421776;467535.99597498396;270959.89632461156;306560.99450073834;470620.16492588987;196652.66768351218;257796.7222081514;271.7864121913369;317323.1916880493;151352.06564686974;24370.432188045965;96411.03354881873;0;10;9;5;16;12;8;2;13;5;129746911499.79356;52207696019.90342;102410697089.7556;0.0;2420.0462256410033;0.0;0.0;416187.40562772943;105344.42114521093;0.0;318526.2903632162;0.18422704690855823;0.029715459567054337
589;2019-08-02 03:32:45.103;737;733;209;210;190;23;231;19;51;29;630;218;49;74;258;159;256;617;185;247;230;19;609;337;333;138;341;264;611;-1.0;77.0;210.0;42.0;0.0;0;100;40;1;0;0;1;0;0;0;1;0;0;0;0;15938.37109375;8189.251953125;3100.97143554688;1222.75451660156;738.0;311690;640.0;0.0;Calculated values ==>;1564709565.103;346.86;346.46000000000004;294.06;294.16;292.16;275.46000000000004;271.8864255623528;296.26000000000005;275.06;278.26000000000005;276.06;336.16;294.96000000000004;278.06;280.56;298.96000000000004;289.06;298.76000000000005;334.86;297.86;296.16;337.16;346.96000000000004;275.06;242.14157278889297;263.0348170998261;271.8864255623528;291.66;6090000.0;3370000.0000000005;3329999.9999999995;1380000.0;3410000.0;2640000.0;6110000.0;0.0;0.012833333333333334;0.035;0.007;0.0;0.0;0.0;8189.251953125;3100.97143554688;1222.75451660156;15938.37109375;501195.78228979453;500480.9481536381;257320.40656064817;257734.9237838185;250018.06832364225;431601.1154718507;467661.4201742897;455734.44449998223;471870.034071972;519305.0230933757;475374.0781780401;455485.93199604336;458564.00762032805;469928.73184499244;457732.62354671344;415078.00600373105;484641.8670035476;469656.5655421776;467535.99597498396;268448.3696465944;309494.7701623936;470888.190022284;196769.08993359117;257796.7222081514;271.82105827240525;317592.8517613957;151493.69535004604;24390.774914842983;96462.69752733663;0;10;9;5;16;12;8;2;13;5;129946611599.88884;52291054319.94319;102569317739.83127;9063.787409823688;1918.83370062085;0.0;0.0;416262.8994237331;105380.56039928066;0.0;318526.2903632162;0.8776984338648953;0.07382026335430633
590;2019-08-02 03:33:45.104;736;730;207;209;188;21;231;15;53;27;632;217;52;77;257;159;256;623;185;247;230;19;608;334;333;135;338;265;611;303.0;82.0;345.0;51.0;0.0;0;100;34;1;0;0;1;0;0;0;1;0;0;0;0;15584.595703125;7798.759765625;3113.43334960938;1236.45971679688;741.0;311691;634.0;0.0;Calculated values ==>;1564709625.104;346.76;346.16;293.86;294.06;291.96000000000004;275.26000000000005;271.55198750734434;296.26000000000005;274.66;278.46000000000004;275.86;336.36;294.86;278.36;280.86;298.86;289.06;298.76000000000005;335.46000000000004;297.86;296.16;336.56;347.26;275.06;241.49495122638035;263.1675429290057;271.55198750734434;291.66;6080000.0;3340000.0;3329999.9999999995;1350000.0;3379999.9999999995;2650000.0;6110000.0;0.050499999999999996;0.013666666666666666;0.0575;0.0085;0.0;0.050499999999999996;0.0;7798.759765625;3113.43334960938;1236.45971679688;15584.595703125;501158.4300378472;500085.09403802885;256502.0980484714;257320.40656064817;249300.71549978477;431779.12508338504;467661.4201742897;455817.0978178465;472070.4381999017;519428.13214091305;475133.2749099312;455692.7916117655;458770.9315784668;470213.9658998925;458215.89269584103;415446.94064170006;485492.1391699834;469656.5655421776;467535.99597498396;265937.0223246507;310752.19949742197;471288.5232524436;196069.37349118415;196069.37349118415;271.5291191209689;317855.547530286;151626.9310019613;24411.26870840218;96514.48509713459;0;10;9;5;16;12;8;2;13;5;130146414930.44142;52372955685.1697;102728020385.27017;14935.494148783087;2339.3627729707055;0.0;13709.06443543189;416462.8967705082;105416.04596140824;0.0;318640.53447119746;2.5503997674123307;0.0861161879725944
591;2019-08-02 03:34:45.114;735;728;205;207;187;19;231;11;56;26;638;217;54;79;257;158;256;628;185;247;230;19;614;330;334;133;335;265;617;-2.0;83.0;130.0;55.0;0.0;0;100;29;1;0;0;1;0;0;0;1;0;0;0;0;15419.5361328125;7569.81689453125;3148.71508789062;1245.50146484375;740.0;311692;630.0;0.0;Calculated values ==>;1564709685.114;346.66;345.96000000000004;293.66;293.86;291.86;275.06;271.1026128081217;296.26000000000005;274.26000000000005;278.76000000000005;275.76000000000005;336.96000000000004;294.86;278.56;281.06;298.86;288.96000000000004;298.76000000000005;335.96000000000004;297.86;296.16;336.16;347.16;275.06;241.05796691057077;263.1675429290057;271.1026128081217;291.66;6140000.0;3300000.0;3340000.0;1330000.0;3350000.0;2650000.0;6170000.0;0.0;0.013833333333333333;0.021666666666666667;0.009166666666666667;0.0;0.0;0.0;7569.81689453125;3148.71508789062;1245.50146484375;15419.5361328125;500461.3077323839;499248.7956600175;255367.37541049218;256159.705252538;248698.42710397101;432012.3539207929;467520.3818484166;456189.40354586835;472236.3865531139;520046.51139876066;475133.2749099312;455941.3015012075;459014.646969787;470622.0011049768;458722.77966535615;413174.833328787;485540.3604312359;469519.1097458027;467394.7265579895;264262.8888514036;310333.04987691523;471554.28894245124;194843.74505047107;196069.37349118415;271.02088469202636;318113.9583568386;151755.02381935428;24431.95516541421;96566.67836486718;0;10;9;5;16;12;8;2;13;5;130346548280.40962;52453369085.15692;102887046885.2449;5662.489267400275;2536.5133190098186;0.0;0.0;416634.57524059276;105456.6850342184;0.0;318754.79571517516;0.6853042180590005;0.06626970625216475
592;2019-08-02 03:35:45.105;736;728;204;206;184;16;231;8;58;24;646;217;56;81;256;157;256;641;185;247;230;19;620;328;333;129;332;266;623;547.0;84.0;0.0;95.0;0.0;0;100;23;1;0;0;1;0;0;0;1;0;0;0;0;15199.9814453125;7331.31201171875;3175.1513671875;1265.93273925781;740.0;311693;624.0;0.0;Calculated values ==>;1564709745.105;346.76;345.96000000000004;293.56;293.76000000000005;291.56;274.76000000000005;270.87642091645444;296.26000000000005;273.96000000000004;278.96000000000004;275.56;337.76;294.86;278.76000000000005;281.26000000000005;298.76000000000005;288.86;298.76000000000005;337.26;297.86;296.16;335.56;347.16;275.06;240.16925963744896;263.299902668528;270.87642091645444;291.66;6200000.0;3279999.9999999995;3329999.9999999995;1290000.0;3320000.0000000005;2660000.0;6230000.0;0.09116666666666666;0.014;0.0;0.01583333333333333;0.0;0.09116666666666666;0.0;7331.31201171875;3175.1513671875;1265.93273925781;15199.9814453125;500025.88139060093;498674.2969082718;254661.8906235409;255436.9493124617;247422.41660641122;432127.2027000197;467661.4201742897;456272.74777275196;472567.4425401675;520788.46067457926;475004.87174727797;456024.44544099725;459100.23984408117;470904.89695586305;458909.0022251634;410745.76998462516;486727.13396080956;469656.5655421776;467535.99597498396;261751.83340796042;310333.04987691523;472083.1644897155;194432.8100542589;194432.8100542589;270.8474786332351;318369.08272865834;151879.1812670316;24452.88064446701;96619.36934710448;0;10;9;5;16;12;8;2;13;5;130546618265.1997;52531957295.07446;103046322990.07779;0.0;4396.130611894729;0.0;24897.907116439434;416681.75557299337;105514.44840111042;0.0;318962.24715187727;2.4883666361799803;0.007280013347266355
593;2019-08-02 03:36:45.135;739;729;203;204;181;15;231;6;60;22;656;217;58;84;256;155;256;652;186;247;231;19;623;327;331;126;331;266;625;223.0;74.0;130.0;85.0;0.0;0;95;17;1;0;0;1;0;0;0;1;0;0;0;0;14710.7177734375;7016.43115234375;3260.5087890625;1242.13696289062;738.0;311694;618.0;0.0;Calculated values ==>;1564709805.135;347.06000000000006;346.06000000000006;293.46000000000004;293.56;291.26000000000005;274.66;270.7629442988711;296.26000000000005;273.76000000000005;279.16;275.36;338.76;294.86;278.96000000000004;281.56;298.76000000000005;288.66;298.76000000000005;338.36;297.86;296.26000000000005;334.96000000000004;346.96000000000004;275.06;239.4893008659735;263.299902668528;270.7629442988711;291.76000000000005;6230000.0;3270000.0000000005;3310000.0;1260000.0;3310000.0;2660000.0;6250000.0;0.03716666666666667;0.012333333333333333;0.021666666666666667;0.014166666666666666;0.0;0.03716666666666667;0.0;7016.43115234375;3260.5087890625;1242.13696289062;14710.7177734375;500140.16595316585;498616.1260418144;254177.70882839197;254559.4374461174;246329.23201060804;432184.1853817459;467942.7243316065;456520.64591992885;472766.8058740305;521818.2845548255;475004.87174727797;456272.74777275196;459465.4314009346;471039.9703984596;458804.57829985244;409462.2324166704;488063.3032563334;469930.7614137123;467942.7243316065;259240.94887492666;309494.7701623936;472477.5311967749;194176.76529291846;194176.76529291846;270.74024454669706;318618.46318327583;151998.80557560496;24473.79167559871;96673.02666363164;0;10;9;5;16;12;8;2;13;5;130745917865.10472;52608495545.03799;103206002790.00168;5684.117413585225;3942.5941836379666;0.0;10174.96814427124;416729.1469019065;105583.97251906004;0.0;319254.6672492241;1.7190335567694637;0.06714182939248219
594;2019-08-02 03:37:45.116;743;730;200;202;180;15;232;6;62;21;666;217;60;84;256;153;256;659;185;247;231;20;627;325;330;129;330;267;629;155.0;81.0;481.0;60.0;0.0;0;59;14;1;0;0;1;0;0;0;1;0;0;0;0;14128.0361328125;6876.15625;3242.77978515625;1014.4110717773401;736.0;311695;612.0;0.0;Calculated values ==>;1564709865.116;347.46000000000004;346.16;293.16;293.36;291.16;274.66;270.5352231155435;296.36;273.76000000000005;279.36;275.26000000000005;339.76;294.86;279.16;281.56;298.76000000000005;288.46000000000004;298.76000000000005;339.06000000000006;297.86;296.26000000000005;334.36;346.76;275.16;240.16925963744896;263.43189868330234;270.5352231155435;291.66;6270000.0;3250000.0;3300000.0;1290000.0;3300000.0;2670000.0;6290000.0;0.025833333333333333;0.013500000000000002;0.08016666666666666;0.01;0.0;0.025833333333333333;0.0;6876.15625;3242.77978515625;1014.4110717773401;14128.0361328125;500293.9887678252;498366.0028554995;252858.59225918702;253603.2836753397;245851.08334871515;432297.2667888766;468207.64609773055;456604.5754085982;472276.9222685092;522766.50279019075;474876.2690407347;456356.4792372799;459308.11796279013;471174.8168434868;458859.68238502054;407667.47580417944;488621.68748461537;470067.5038024914;468082.9927975996;256730.23209357203;308656.51637580903;472180.05118753103;193680.32530991273;193680.32530991273;270.5318384924124;318858.7100300134;152114.54047619356;24492.590287758;96727.20357357926;0;10;9;5;16;12;8;2;13;5;130944155069.92822;52684971319.969894;103365852154.85934;21077.760716244615;2784.997258776183;0.0;7088.735576765243;416952.0919311671;105640.01802766396;0.0;319398.4858897754;2.7800708317546454;0.15270010740866308
595;2019-08-02 03:38:45.106;747;732;198;200;177;15;232;6;64;20;668;218;62;84;256;151;256;666;185;247;231;21;631;325;329;133;329;268;634;-1.0;82.0;0.0;179.0;0.0;0;59;13;1;0;0;1;0;0;0;1;0;0;0;0;13749.0654296875;6837.6796875;3329.85717773438;1005.86059570312;734.0;311696;605.0;0.0;Calculated values ==>;1564709925.106;347.86;346.36;292.96000000000004;293.16;290.86;274.66;270.5352231155435;296.36;273.76000000000005;279.56;275.16;339.96000000000004;294.96000000000004;279.36;281.56;298.76000000000005;288.26000000000005;298.76000000000005;339.76;297.86;296.26000000000005;333.66;346.56000000000006;275.26000000000005;241.05796691057077;263.56353331371673;270.5352231155435;291.66;6310000.0;3250000.0;3290000.0;1330000.0;3290000.0;2680000.0;6340000.0;0.0;0.013666666666666666;0.0;0.029833333333333333;0.0;0.0;0.0;6837.6796875;3329.85717773438;1005.86059570312;13749.0654296875;500449.4581272001;498154.17597164155;251898.58971249967;252627.1174964918;244688.94874981805;432297.2667888766;468347.4352693821;456688.88995733054;471651.78204872925;522891.69792520796;474860.7529179577;456440.5972329449;459150.43994744663;471309.4373556756;458596.79238703917;405762.6522988369;489076.97832804447;470204.01068709133;468223.0072598267;253801.27034056993;307818.28838856175;471749.2581616372;193786.1523780774;193680.32530991273;270.5352231155435;319090.9804915412;152228.8033953632;24509.42307905681;96781.96641961628;0;10;9;5;16;12;8;2;13;5;131141822119.95964;52763558219.98239;103526325404.88486;0.0;8292.565989209534;0.0;0.0;417127.7106624961;105732.31566924066;0.0;319457.54884079174;0.7421705007989351;0.1197106390100134
