;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
596;2019-08-02 03:39:45.107;750;734;197;198;175;16;232;7;65;19;664;218;64;86;256;149;256;671;185;247;231;22;631;325;330;136;330;269;633;0.0;81.0;179.0;57.0;0.0;0;64;11;1;0;0;1;0;0;0;1;0;0;0;0;13527.189453125;6761.47900390625;3281.7529296875;1048.9697265625;733.0;311697;599.0;0.0;Calculated values ==>;1564709985.107;348.16;346.56000000000006;292.86;292.96000000000004;290.66;274.76000000000005;270.5352231155435;296.36;273.86;279.66;275.06;339.56000000000006;294.96000000000004;279.56;281.76000000000005;298.76000000000005;288.06;298.76000000000005;340.26;297.86;296.26000000000005;333.06;346.46000000000004;275.36;241.71165711629368;263.6948088759802;270.5352231155435;291.66;6310000.0;3250000.0;3300000.0;1360000.0;3300000.0;2690000.0;6330000.0;0.0;0.013500000000000002;0.029833333333333333;0.0095;0.0;0.0;0.0;6761.47900390625;3281.7529296875;1048.9697265625;13527.189453125;500848.86814310245;498519.4198717121;251581.3103883179;251943.08462131242;244070.15933029074;432297.2667888766;468207.64609773055;456649.39548440085;471155.3045861351;522398.8254554318;474731.9225323065;456525.10104843223;459237.05021301453;471174.8168434868;458333.4112559015;405762.6522988369;489883.27368816553;470067.5038024914;468082.9927975996;251290.9062238717;307399.1840295507;471449.11765258067;193759.6395905398;193680.32530991273;270.5352231155435;319318.286404562;152342.13160687705;24526.54695051615;96837.06408894302;0;10;9;5;16;12;8;2;13;5;131339525415.50641;52844259565.20558;103687428090.3304;7842.877717500188;2638.050041589388;0.0;0.0;417193.06906627794;105823.40565455702;0.0;319457.54884079174;0.9448915625774817;0.08627544198926772
597;2019-08-02 03:40:45.127;754;737;196;197;173;16;232;6;66;18;659;217;65;88;256;147;256;676;185;247;231;22;634;325;330;138;330;268;637;-2.0;86.0;0.0;77.0;0.0;0;71;9;1;0;0;1;0;0;0;1;0;0;0;0;13199.841796875;6684.45556640625;3333.60522460938;1084.12536621094;731.0;311698;592.0;0.0;Calculated values ==>;1564710045.127;348.56000000000006;346.86;292.76000000000005;292.86;290.46000000000004;274.76000000000005;270.5352231155435;296.36;273.76000000000005;279.76000000000005;274.96000000000004;339.06000000000006;294.86;279.66;281.96000000000004;298.76000000000005;287.86;298.76000000000005;340.76;297.86;296.26000000000005;332.36;346.26;275.36;242.14157278889297;263.56353331371673;270.5352231155435;291.66;6340000.0;3250000.0;3300000.0;1380000.0;3300000.0;2680000.0;6370000.0;0.0;0.014333333333333333;0.0;0.012833333333333334;0.0;0.0;0.0;6684.45556640625;3333.60522460938;1084.12536621094;13199.841796875;501100.1064427169;498539.8280667025;251049.9331231234;251407.10753764573;243296.35429472537;432297.2667888766;468207.64609773055;456936.7813661786;470789.9032000179;521964.6456026698;474747.465911575;456812.8855534163;459638.2961607305;471174.8168434868;458069.53336205386;404249.51347925205;490165.8327020658;470067.5038024914;468082.9927975996;248362.34728340767;306560.99450073834;471182.93757713656;194081.7106422881;193680.32530991273;270.5352231155435;319541.08590666135;152454.2184114123;24544.328668214424;96892.2104495395;0;10;9;5;16;12;8;2;13;5;131537591415.44347;52926486965.17945;103848581790.27919;0.0;3556.1324123305553;0.0;0.0;417258.4481663411;105875.04104771899;0.0;319457.54884079174;0.3203092041485738;0.0516652433209585
598;2019-08-02 03:41:45.108;756;739;196;197;172;16;232;5;66;17;654;217;65;91;256;146;256;680;186;247;231;22;631;326;330;139;331;269;634;269.0;80.0;296.0;118.0;0.0;0;75;6;1;0;0;1;0;0;0;1;0;0;0;0;12818.3681640625;6387.94970703125;3299.46459960938;1101.41040039062;730.0;311699;585.0;0.0;Calculated values ==>;1564710105.108;348.76;347.06000000000006;292.76000000000005;292.86;290.36;274.76000000000005;270.64921214262944;296.36;273.66;279.76000000000005;274.86;338.56000000000006;294.86;279.66;282.26000000000005;298.76000000000005;287.76000000000005;298.76000000000005;341.16;297.86;296.26000000000005;331.66;346.16;275.36;242.35481222062532;263.6948088759802;270.64921214262944;291.76000000000005;6310000.0;3260000.0;3300000.0;1390000.0;3310000.0;2690000.0;6340000.0;0.04483333333333333;0.013333333333333334;0.04933333333333333;0.019666666666666666;0.0;0.04483333333333333;0.0;6387.94970703125;3299.46459960938;1101.41040039062;12818.3681640625;501645.76535905956;499095.4444663499;251178.40035240416;251537.4774162305;243070.0718543703;432240.87345082423;468207.64609773055;456773.58885773347;470557.3835890923;521367.6759452756;474618.46147471067;456649.39548440085;459847.1156640873;471039.9703984596;457776.0727755652;405762.6522988369;491035.514995692;470067.5038024914;468082.9927975996;245433.99809710225;306141.9092990094;471049.5101358118;194045.99573189724;194045.99573189724;270.64921214262944;319757.8356636443;152563.12062530228;24562.535698867174;96947.46852742453;0;10;9;5;16;12;8;2;13;5;131735528715.26723;53009560650.105484;104009630775.1358;12961.227927541253;5447.735783276986;0.0;12285.99203511232;417366.42419573414;105950.04952240786;0.0;319559.899686292;2.8450694658080935;0.13536558210629576
599;2019-08-02 03:42:45.118;758;741;197;197;173;17;232;6;67;16;649;216;66;93;257;144;256;679;185;247;231;22;634;326;330;139;330;269;637;169.0;84.0;71.0;67.0;0.0;0;76;6;1;0;0;1;0;0;0;1;0;0;0;0;12822.8173828125;6462.771484375;3307.98754882812;1099.833984375;729.0;311700;579.0;0.0;Calculated values ==>;1564710165.118;348.96000000000004;347.26;292.86;292.86;290.46000000000004;274.86;270.64921214262944;296.36;273.76000000000005;279.86;274.76000000000005;338.06000000000006;294.76000000000005;279.76000000000005;282.46000000000004;298.86;287.56;298.76000000000005;341.06000000000006;297.86;296.26000000000005;331.06;346.06000000000006;275.36;242.35481222062532;263.6948088759802;270.64921214262944;291.66;6340000.0;3260000.0;3300000.0;1390000.0;3300000.0;2690000.0;6370000.0;0.028166666666666666;0.014;0.011833333333333333;0.011166666666666667;0.0;0.028166666666666666;0.0;6462.771484375;3307.98754882812;1099.833984375;12822.8173828125;501631.9316423259;499078.1132041356;251407.10753764573;251407.10753764573;243296.35429472537;432240.87345082423;468207.64609773055;456897.6817181035;470458.9003634767;520851.7506681107;474504.9515238154;456773.58885773347;460090.5224566195;471297.46874608845;457510.8090511853;404249.51347925205;490585.5390595742;470067.5038024914;468082.9927975996;242924.1476594651;305722.83045113535;471049.5101358118;194089.86769697926;194089.86769697926;270.64921214262944;319971.547822592;152670.22781677084;24580.882459354507;97002.53980566963;0;10;9;5;16;12;8;2;13;5;131933561715.23575;53092974550.092224;104171057675.11015;3109.8924659166364;3092.71600723363;0.0;7717.473023667472;417500.37251999223;106021.23181572274;0.0;319726.6230110123;1.2805264141807622;0.0475009683830836
600;2019-08-02 03:43:45.128;760;743;198;199;172;17;232;4;69;16;647;216;67;95;257;143;256;683;183;247;231;22;637;325;330;140;329;272;639;391.0;85.0;527.0;31.0;0.0;0;81;10;1;0;0;1;0;0;0;1;0;0;0;0;13021.00390625;6722.7939453125;3387.28344726562;1149.44970703125;728.0;311701;574.0;0.0;Calculated values ==>;1564710225.128;349.16;347.46000000000004;292.96000000000004;293.06;290.36;274.86;270.5352231155435;296.36;273.56;280.06;274.76000000000005;337.86;294.76000000000005;279.86;282.66;298.86;287.46000000000004;298.76000000000005;341.46000000000004;297.86;296.26000000000005;330.56;345.96000000000004;275.36;242.56692532238324;264.08650396036035;270.5352231155435;291.46000000000004;6370000.0;3250000.0;3300000.0;1400000.0;3290000.0;2720000.0;6390000.0;0.06516666666666666;0.014166666666666666;0.08783333333333333;0.005166666666666667;0.0;0.06516666666666666;0.0;6722.7939453125;3387.28344726562;1149.44970703125;13021.00390625;501618.6613129462;499156.57191193436;251679.00438924308;252038.88968688415;242914.19981328616;432297.2667888766;468207.64609773055;456656.2351293225;470324.29699050833;520398.67656040704;474116.19281767035;456406.55620663636;459866.23335163214;471431.8833130145;457540.26429937215;402651.5269248257;490937.40027260326;470067.5038024914;468082.9927975996;240832.718256323;305303.7579410727;470915.85626126267;193708.000119114;193708.000119114;270.5352231155435;320186.9488941629;152780.12584195277;24599.629614118374;97058.3430296157;0;10;9;5;16;12;8;2;13;5;132131594715.20428;53176688500.07892;104333384725.08435;23095.619975063313;1432.2405900677682;0.0;17880.103689547977;417718.7881868441;106058.94607202287;0.0;319939.9717024451;3.7664072282529815;0.11709296255774379
601;2019-08-02 03:44:45.139;761;745;200;200;174;17;232;4;71;15;646;216;69;96;257;142;256;687;182;247;231;22;643;326;330;139;331;276;646;294.0;81.0;686.0;70.0;0.0;0;83;23;1;0;0;1;0;0;0;1;0;0;0;0;13950.765625;7593.69580078125;3398.67211914062;1179.10803222656;727.0;311702;568.0;0.0;Calculated values ==>;1564710285.139;349.26;347.66;293.16;293.16;290.56;274.86;270.64921214262944;296.36;273.56;280.26000000000005;274.66;337.76;294.76000000000005;280.06;282.76000000000005;298.86;287.36;298.76000000000005;341.86;297.86;296.26000000000005;329.96000000000004;345.86;275.36;242.35481222062532;264.60387354146746;270.64921214262944;291.36;6430000.0;3260000.0;3300000.0;1390000.0;3310000.0;2760000.0;6459999.999999999;0.049;0.013500000000000002;0.11433333333333334;0.011666666666666665;0.0;0.049;0.0;7593.69580078125;3398.67211914062;1179.10803222656;13950.765625;501193.1704508018;498759.2979550789;252092.25416937316;252092.25416937316;243334.93778310544;432240.87345082423;468207.64609773055;456249.7568715341;470360.39762778033;519965.37255975365;473594.9630407033;455998.05715364416;459361.3969051304;471162.82927550183;457245.02812608716;399138.04193212965;490774.40025624173;470067.5038024914;468082.9927975996;238323.1353838712;304884.691753025;471049.5101358118;194006.91323851433;194006.91323851433;270.64921214262944;320411.7548468195;152899.45179542204;24619.037819437766;97114.90302669058;0;10;9;5;16;12;8;2;13;5;132329631014.93362;53260403844.96451;104497814864.85962;29983.098455375264;3232.1636304684703;0.0;13429.727898395178;418161.19193231297;106097.82323331399;0.0;320200.93479978625;3.8323199394733587;0.17800946207770765
602;2019-08-02 03:45:45.120;765;749;202;203;176;18;232;5;72;15;649;216;71;96;257;142;256;695;182;247;231;22;648;329;330;139;333;277;650;-2.0;-1.0;761.0;227.0;0.0;0;85;32;1;0;0;1;0;0;0;1;0;0;0;0;14711.9150390625;8232.5810546875;3388.61889648438;1189.17651367188;725.0;311703;563.0;0.0;Calculated values ==>;1564710345.12;349.66;348.06000000000006;293.36;293.46000000000004;290.76000000000005;274.96000000000004;270.9896433162861;296.36;273.66;280.36;274.66;338.06000000000006;294.76000000000005;280.26000000000005;282.76000000000005;298.86;287.36;298.76000000000005;342.66;297.86;296.26000000000005;329.46000000000004;345.66;275.36;242.35481222062532;264.73235714968143;270.9896433162861;291.36;6480000.0;3290000.0;3300000.0;1390000.0;3329999.9999999995;2770000.0;6500000.0;0.0;0.0;0.12683333333333333;0.03783333333333334;0.0;0.0;0.0;8232.5810546875;3388.61889648438;1189.17651367188;14711.9150390625;501262.4829068482;498919.4518401085;252635.72144360753;252996.54460494226;243848.54817575964;432069.9255137471;468207.64609773055;456210.7846720172;470360.39762778033;520194.13394813915;473464.13423947775;456084.78779867635;459203.7342267987;470892.8713894385;456754.8373804526;395771.23326980416;491484.713957755;470067.5038024914;468082.9927975996;236231.924509345;304046.57827927166;471049.5101358118;194934.00792545974;194006.91323851433;270.9896433162861;320650.5348811779;153031.29567198074;24638.76727432958;97171.44587419693;0;10;9;5;16;12;8;2;13;5;132527568314.75739;53343777434.890274;104663662329.71194;33138.60451735504;10446.369833624989;-0.0;0.0;418687.0395521236;106211.77491595;0.0;320312.8137592802;3.4023179935884578;0.30301536672186746
603;2019-08-02 03:46:48.110;769;753;204;204;178;21;232;7;73;15;652;215;72;94;258;141;256;698;182;247;231;22;642;333;330;139;337;278;644;-3.0;75.0;1079.0;203.0;0.0;0;87;40;1;0;0;1;0;0;0;1;0;0;0;0;15167.98046875;8674.2255859375;3345.12768554688;1210.49731445312;724.0;311704;559.0;0.0;Calculated values ==>;1564710408.11;350.06000000000006;348.46000000000004;293.56;293.56;290.96000000000004;275.26000000000005;271.4400167685773;296.36;273.86;280.46000000000004;274.66;338.36;294.66;280.36;282.56;298.96000000000004;287.26000000000005;298.76000000000005;342.96000000000004;297.86;296.26000000000005;329.06;345.56000000000006;275.36;242.35481222062532;264.86050150153983;271.4400167685773;291.36;6420000.0;3329999.9999999995;3300000.0;1390000.0;3370000.0000000005;2780000.0;6440000.000000001;0.0;0.0125;0.17983333333333332;0.03383333333333333;0.0;0.0;0.0;8674.2255859375;3345.12768554688;1210.49731445312;15167.98046875;502352.43152586307;500027.3172983714;253634.75713462342;253634.75713462342;244684.27586446443;431837.87352777255;468207.64609773055;456171.90429789264;470360.39762778033;520423.1728828753;473217.9226293048;456045.70649317815;458797.9111336141;470474.25207172835;455960.16641424695;399758.0261677248;492515.16129224905;470067.5038024914;468082.9927975996;234559.02529450474;303627.53096179874;471049.5101358118;195966.08989288218;194006.91323851433;271.4400167685773;320911.9424670559;153179.2067484327;24659.761087448536;97230.35680437282;0;10;9;5;16;12;8;2;13;5;132735435314.78885;53431333534.903534;104838459579.7384;46793.67895716771;9306.989051552451;0.0;0.0;419386.33601557114;106384.58937100078;0.0;320312.8137592802;4.240461193745578;0.3484287528596917
604;2019-08-02 03:47:45.130;771;757;205;205;181;25;232;8;74;15;655;215;73;93;258;141;256;698;184;247;231;23;644;335;331;138;339;277;647;-1.0;86.0;963.0;174.0;0.0;0;86;47;1;0;0;1;0;0;0;1;0;0;0;0;15618.080078125;9124.1865234375;3396.75170898438;1200.20007324219;723.0;311705;555.0;0.0;Calculated values ==>;1564710465.13;350.26;348.86;293.66;293.66;291.26000000000005;275.66;271.6637117239857;296.36;273.96000000000004;280.56;274.66;338.66;294.66;280.46000000000004;282.46000000000004;298.96000000000004;287.26000000000005;298.76000000000005;342.96000000000004;297.86;296.26000000000005;328.66;345.46000000000004;275.46000000000004;242.14157278889297;264.73235714968143;271.6637117239857;291.56;6440000.000000001;3350000.0;3310000.0;1380000.0;3390000.0;2770000.0;6470000.0;0.0;0.014333333333333333;0.1605;0.029;0.0;0.0;0.0;9124.1865234375;3396.75170898438;1200.20007324219;15618.080078125;502434.03019560495;500282.4967799357;253863.22964383042;253863.22964383042;245561.9295100284;431720.082569444;468067.60413833417;456462.4560975668;470494.9286190506;520816.5668266578;473349.14454526035;456336.6739060206;458832.74068814603;470201.9591882418;455627.3556922522;398502.0412461422;492210.2657774699;469930.7614137123;467942.7243316065;232886.18681767926;303208.48990285693;471281.1494085178;196515.85041501297;194006.91323851433;271.6637117239857;321155.7509641581;153320.16028487447;24678.852471556198;97283.74874389434;0;10;9;5;16;12;8;2;13;5;132923886415.51378;53510306235.20733;104996690080.34709;41721.43021204989;7968.193670811641;0.0;0.0;420087.32650782727;106521.39922136445;0.0;320312.8137592802;3.6213922471978663;0.29837599522118996
605;2019-08-02 03:48:45.141;772;760;206;206;182;26;232;9;76;16;657;215;74;91;259;142;256;702;183;247;231;23;642;338;331;139;342;276;644;-2.0;74.0;1062.0;158.0;0.0;0;89;52;1;0;0;1;0;0;0;1;0;0;0;0;16000.458984375;9438.833984375;3301.79174804688;1210.9501953125;723.0;311706;551.0;-1.0;Calculated values ==>;1564710525.141;350.36;349.16;293.76000000000005;293.76000000000005;291.36;275.76000000000005;271.99741764416325;296.36;274.06;280.76000000000005;274.76000000000005;338.86;294.66;280.56;282.26000000000005;299.06;287.36;298.76000000000005;343.36;297.86;296.26000000000005;328.26000000000005;345.46000000000004;275.46000000000004;242.35481222062532;264.60387354146746;271.99741764416325;291.46000000000004;6420000.0;3379999.9999999995;3310000.0;1390000.0;3420000.0000000005;2760000.0;6440000.000000001;0.0;0.012333333333333333;0.177;0.026333333333333334;0.0;0.0;-0.0025036700173891374;9438.833984375;3301.79174804688;1210.9501953125;16000.458984375;502751.02804852836;500966.06282251247;254375.46984215407;254375.46984215407;245992.1178330169;431541.1909327263;468067.60413833417;456877.1460960281;470458.9003634767;521105.7843630786;473480.15515429515;456626.50634140265;458743.9951969625;469916.8025008186;455262.05732351186;399758.0261677248;493070.2919380905;469930.7614137123;467942.7243316065;231213.40812182956;303208.48990285693;471147.87813747115;197290.05463587408;194006.91323851433;271.99741764416325;321419.2870954201;153474.88048239832;24698.949074135155;97339.58017317913;0;10;9;5;16;12;8;2;13;5;133122522825.24231;53593421470.093735;105162620495.12032;45946.91518844726;7211.589352208723;0.0;0.0;420818.02998958266;106647.92060438522;0.0;320312.8137592802;3.8102150478199404;0.3037234736246751
606;2019-08-02 03:49:45.141;772;761;206;206;185;29;232;10;77;16;658;215;75;89;258;143;256;698;184;247;231;23;635;342;331;138;346;276;637;-4.0;88.0;1008.0;178.0;0.0;0;86;56;1;0;0;1;0;0;0;1;0;0;0;0;16099.58984375;9538.2158203125;3289.74243164062;1203.001953125;721.0;311707;548.0;0.0;Calculated values ==>;1564710585.141;350.36;349.26;293.76000000000005;293.76000000000005;291.66;276.06;272.43898195401505;296.36;274.16;280.86;274.76000000000005;338.96000000000004;294.66;280.66;282.06;298.96000000000004;287.46000000000004;298.76000000000005;342.96000000000004;297.86;296.26000000000005;327.96000000000004;345.26;275.46000000000004;242.14157278889297;264.60387354146746;272.43898195401505;291.56;6350000.0;3420000.0000000005;3310000.0;1380000.0;3460000.0;2760000.0;6370000.0;0.0;0.014666666666666666;0.168;0.029666666666666668;0.0;0.0;0.0;9538.2158203125;3289.74243164062;1203.001953125;16099.58984375;503393.07496416045;501751.65014159505;254717.0687898702;254717.0687898702;247240.2470946575;431298.55289687274;468067.60413833417;457002.3097389393;470593.2725848416;521209.3969418474;473480.15515429515;456751.87848793226;458496.3669476979;469241.5156275734;454725.8751249838;403726.9215203628;493223.7719217963;469930.7614137123;467942.7243316065;229958.8627652946;302370.42649719206;471281.1494085178;198373.15311882505;194006.91323851433;272.43898195401505;321686.7875023212;153633.02256410406;24719.0653420388;97394.50962467653;0;10;9;5;16;12;8;2;13;5;133321122825.24231;53676521470.093735;105328220495.12032;43449.69831217919;8096.270556594219;0.0;0.0;421563.00176875456;106775.48610362524;0.0;320312.8137592802;3.6737306724109846;0.30155806140670977
607;2019-08-02 03:50:45.112;769;761;207;206;185;32;232;11;77;17;658;216;76;89;258;145;256;694;184;247;231;23;633;343;331;138;347;276;635;-1.0;83.0;992.0;100.0;0.0;0;91;61;1;0;0;1;0;0;0;1;0;0;0;0;16464.3046875;9852.2255859375;3248.05053710938;1221.69970703125;719.0;311708;545.0;0.0;Calculated values ==>;1564710645.112;350.06000000000006;349.26;293.86;293.76000000000005;291.66;276.36;272.5487779782249;296.36;274.26000000000005;280.86;274.86;338.96000000000004;294.76000000000005;280.76000000000005;282.06;298.96000000000004;287.66;298.76000000000005;342.56000000000006;297.86;296.26000000000005;327.66;345.06000000000006;275.46000000000004;242.14157278889297;264.60387354146746;272.5487779782249;291.56;6330000.0;3429999.9999999995;3310000.0;1380000.0;3470000.0000000005;2760000.0;6350000.0;0.0;0.013833333333333333;0.16533333333333333;0.016666666666666666;0.0;0.0;0.0;9852.2255859375;3248.05053710938;1221.69970703125;16464.3046875;503180.4608136538;501937.3184709251;255197.86393363544;254816.8178856685;247313.65775496;431237.1583312671;468067.60413833417;457002.3097389393;470691.5974162874;521209.3969418474;473594.9630407033;456877.1460960281;458496.3669476979;469103.35205930343;454833.51400154986;404762.7038610633;492874.0109958488;469930.7614137123;467942.7243316065;228704.35009887922;301532.38793589;471281.1494085178;198590.36291934672;194006.91323851433;272.5487779782249;321958.02212975244;153794.53147531566;24739.26142303253;97448.96489993238;0;10;9;5;16;12;8;2;13;5;133519626835.0971;53759281450.033195;105493740454.99924;42724.108540839305;4544.846441486185;0.0;0.0;422280.7697363937;106880.77782958875;0.0;320312.8137592802;3.300449291574292;0.2521175590329988
608;2019-08-02 03:51:48.103;765;760;208;208;186;32;232;12;75;18;658;216;75;89;259;146;256;693;185;247;231;23;628;344;331;136;349;275;631;-2.0;85.0;974.0;179.0;0.0;0;82;63;1;0;0;1;0;0;0;1;0;0;0;0;16517.671875;9886.2197265625;3185.2724609375;1171.65893554688;717.0;311709;543.0;0.0;Calculated values ==>;1564710708.103;349.66;349.16;293.96000000000004;293.96000000000004;291.76000000000005;276.36;272.6583383277491;296.36;274.36;280.66;274.96000000000004;338.96000000000004;294.76000000000005;280.66;282.06;299.06;287.76000000000005;298.76000000000005;342.46000000000004;297.86;296.26000000000005;327.46000000000004;344.86;275.46000000000004;241.71165711629368;264.4750485637546;272.6583383277491;291.66;6280000.0;3440000.0;3310000.0;1360000.0;3490000.0;2750000.0;6310000.0;0.0;0.014166666666666666;0.16233333333333333;0.029833333333333333;0.0;0.0;0.0;9886.2197265625;3185.2724609375;1171.65893554688;16517.671875;503112.35246793844;502175.62850035966;255790.97223581187;255790.97223581187;247803.06461853956;431175.4696738307;468067.60413833417;456915.21818313224;471057.33072014985;521291.09886235645;473725.5823576378;456915.21818313224;458655.62052859314;468952.88547666266;454803.04145639064;407202.30367163074;493141.24488623533;469930.7614137123;467942.7243316065;227868.02628245065;300694.37409284414;471547.0194386176;198878.53939939116;194006.91323851433;272.6583383277491;322246.57319691527;153967.21819857083;24760.200319435862;97505.24843445531;0;10;9;5;16;12;8;2;13;5;133728127044.88876;53845579119.94696;105667280659.82584;41887.954189227305;8134.609654503588;0.0;0.0;423021.0195194637;106991.7072209977;0.0;320312.8137592802;3.512043326057901;0.29141249637063044
609;2019-08-02 03:52:45.123;762;759;209;209;188;32;232;13;73;19;659;216;73;89;259;149;256;690;184;247;231;24;631;344;331;139;349;276;633;-1.0;80.0;990.0;129.0;0.0;0;90;70;1;0;0;1;0;0;0;1;0;0;0;0;17137.37109375;10411.697265625;3207.26049804688;1213.91198730469;716.0;311710;541.0;0.0;Calculated values ==>;1564710765.123;349.36;349.06000000000006;294.06;294.06;291.96000000000004;276.36;272.6583383277491;296.36;274.46000000000004;280.46000000000004;275.06;339.06000000000006;294.76000000000005;280.46000000000004;282.06;299.06;288.06;298.76000000000005;342.16;297.86;296.26000000000005;327.26000000000005;344.76;275.56;242.35481222062532;264.60387354146746;272.6583383277491;291.56;6310000.0;3440000.0;3310000.0;1390000.0;3490000.0;2760000.0;6330000.0;0.0;0.013333333333333334;0.165;0.021500000000000002;0.0;0.0;0.0;10411.697265625;3207.26049804688;1213.91198730469;17137.37109375;502440.1457206872;501857.6246481612;256073.8254598839;256073.8254598839;248412.31867742457;431175.4696738307;468067.60413833417;456501.0290787299;470754.2918620804;521312.9994827105;473594.9630407033;456501.0290787299;458496.3669476979;468952.88547666266;455218.0067134962;405762.6522988369;492524.74166425416;469930.7614137123;467942.7243316065;227031.71669481136;300275.376401361;471246.2272376559;198859.22765481;194006.91323851433;272.65833832774916;322513.10243989254;154127.96642447464;24779.09271582135;97555.87374406632;0;10;9;5;16;12;8;2;13;5;133916863244.82562;53923981619.92073;105824370759.77328;42510.89723494679;5856.320491031187;0.0;0.0;423689.4115342688;107102.50761497431;0.0;320312.8137592802;3.2608132167272323;0.256691216365757
610;2019-08-02 03:53:45.144;760;758;209;209;188;31;232;14;70;20;659;217;70;87;259;151;256;692;185;247;231;24;632;344;332;136;349;275;634;-2.0;85.0;944.0;81.0;0.0;0;86;73;1;0;0;1;0;0;0;1;0;0;0;0;17426.23828125;10535.5966796875;3228.57592773438;1193.39099121094;713.0;311711;540.0;0.0;Calculated values ==>;1564710825.144;349.16;348.96000000000004;294.06;294.06;291.96000000000004;276.26000000000005;272.6583383277491;296.36;274.56;280.16;275.16;339.06000000000006;294.86;280.16;281.86;299.06;288.26000000000005;298.76000000000005;342.36;297.86;296.26000000000005;327.16;344.46000000000004;275.56;241.71165711629368;264.4750485637546;272.6583383277491;291.66;6320000.0;3440000.0;3320000.0000000005;1360000.0;3490000.0;2750000.0;6340000.0;0.0;0.014166666666666666;0.15733333333333333;0.013500000000000002;0.0;0.0;0.0;10535.5966796875;3228.57592773438;1193.39099121094;17426.23828125;502082.95390415314;501631.9316423259;256020.69104493945;256020.69104493945;248373.7525705822;431175.4696738307;467927.3081010403;456288.82050964853;471253.26030847814;521394.631986013;473840.1570087287;456288.82050964853;458408.17369170516;468952.88547666266;455493.8744270994;405266.9444291415;492699.3146520156;469793.7823776741;467802.2005610796;226613.5671989835;299018.4200587347;471644.9034095714;198833.4659634083;194006.91323851433;272.6583383277491;322801.2333292499;154302.58830405353;24799.160595325106;97609.52448560203;0;10;9;5;16;12;8;2;13;5;134115832860.31248;54006510495.12267;105989728615.1779;40506.30911527513;3682.9544055232022;0.0;0.0;424381.46372239926;107182.0293955253;0.0;320312.8137592802;2.9543089173184196;0.2232289942189696
611;2019-08-02 03:54:45.144;760;757;208;209;189;31;231;15;67;21;659;217;67;85;259;152;256;693;185;247;231;24;631;345;332;138;350;274;633;-2.0;89.0;943.0;108.0;0.0;0;84;74;1;0;0;1;0;0;0;1;0;0;0;0;17585.15625;10684.2724609375;3233.79956054688;1174.35217285156;709.0;311712;539.0;0.0;Calculated values ==>;1564710885.144;349.16;348.86;293.96000000000004;294.06;292.06;276.26000000000005;272.7676641592781;296.26000000000005;274.66;279.86;275.26000000000005;339.06000000000006;294.86;279.86;281.66;299.06;288.36;298.76000000000005;342.46000000000004;297.86;296.26000000000005;327.06;344.06000000000006;275.56;242.14157278889297;264.3458800820626;272.7676641592781;291.66;6310000.0;3450000.0;3320000.0000000005;1380000.0;3500000.0;2740000.0;6330000.0;0.0;0.014833333333333334;0.15716666666666665;0.018000000000000002;0.0;0.0;0.0;10684.2724609375;3233.79956054688;1174.35217285156;17585.15625;502175.62850035966;501592.2281354679;255685.69869565006;256073.8254598839;248757.20195226188;431113.4868728058;467802.2005610796;456077.0789174574;471084.70712553355;521476.21383888565;473970.3882431819;456077.0789174574;458320.3533582858;468814.2162213776;455464.5207381245;405762.6522988369;492938.73896894295;469793.7823776741;467802.2005610796;226195.42121513622;297342.5633918147;471379.3427040597;199098.61861337774;194006.91323851433;272.7676641592782;323092.9949503436;154479.42054689207;24818.89178835896;97663.37761467104;0;10;9;5;16;12;8;2;13;5;134315032860.31248;54088710495.12267;106154428615.1779;40388.448011124514;4901.053033632275;0.0;0.0;425055.5866984526;107253.56279085159;0.0;320312.8137592802;3.000810238407794;0.2337233493489732
612;2019-08-02 03:55:45.134;760;758;207;207;188;30;231;16;55;22;658;216;58;83;259;153;256;695;186;247;231;24;632;345;332;137;349;271;634;-1.0;88.0;779.0;68.0;0.0;0;88;72;1;0;0;1;0;0;0;1;0;0;0;0;17486.55078125;10551.3076171875;3232.46826171875;1179.24060058594;704.0;311713;541.0;0.0;Calculated values ==>;1564710945.134;349.16;348.96000000000004;293.86;293.86;291.96000000000004;276.16;272.7676641592781;296.26000000000005;274.76000000000005;278.66;275.36;338.96000000000004;294.76000000000005;278.96000000000004;281.46000000000004;299.06;288.46000000000004;298.76000000000005;342.66;297.86;296.26000000000005;327.26000000000005;343.56000000000006;275.56;241.92719264551067;263.95629194202945;272.7676641592781;291.76000000000005;6320000.0;3450000.0;3320000.0000000005;1370000.0;3490000.0;2710000.0;6340000.0;0.0;0.014666666666666666;0.12983333333333333;0.011333333333333334;0.0;0.0;0.0;10551.3076171875;3232.46826171875;1179.24060058594;17486.55078125;502082.95390415314;501631.9316423259;255248.95331121754;255248.95331121754;248373.7525705822;431113.4868728058;467802.2005610796;455067.43715841207;471316.13971061294;521617.39947391517;474245.98357784934;455444.685413733;458552.1716222545;468952.88547666266;455602.4218440765;405266.9444291415;493113.1940521368;469793.7823776741;467802.2005610796;227031.71669481136;295247.87795992935;471512.23439352604;199084.08521303735;194006.91323851433;272.7676641592781;323385.2104649463;154656.3542203767;24838.501792595205;97717.25419893762;0;10;9;5;16;12;8;2;13;5;134514199660.34415;54171196745.13579;106317901365.20389;33235.171860907816;3087.5190240455386;0.0;0.0;425669.01460912277;107320.12312943718;0.0;320312.8137592802;2.4274978868556367;0.18469455639194765
613;2019-08-02 03:56:45.125;760;758;206;206;186;29;231;17;43;23;656;216;46;79;260;154;256;696;187;247;231;24;627;345;332;136;350;269;629;-2.0;79.0;759.0;183.0;0.0;0;80;66;1;0;0;1;0;0;0;1;0;0;0;0;16922.466796875;10155.0400390625;3211.91333007812;1132.85083007812;696.0;311714;548.0;0.0;Calculated values ==>;1564711005.125;349.16;348.96000000000004;293.76000000000005;293.76000000000005;291.76000000000005;276.06;272.7676641592781;296.26000000000005;274.86;277.46000000000004;275.46000000000004;338.76;294.76000000000005;277.76000000000005;281.06;299.16;288.56;298.76000000000005;342.76;297.86;296.26000000000005;327.96000000000004;342.76;275.56;241.71165711629368;263.6948088759802;272.7676641592781;291.86;6270000.0;3450000.0;3320000.0000000005;1360000.0;3500000.0;2690000.0;6290000.0;0.0;0.013166666666666667;0.1265;0.030500000000000003;0.0;0.0;0.0;10155.0400390625;3211.91333007812;1132.85083007812;16922.466796875;502545.7163596875;502096.46358308423;255122.10980369593;255122.10980369593;247879.14603113767;431113.4868728058;467802.2005610796;453890.5520835053;471547.0194386176;521573.97995099897;474504.9515238154;454269.86663963663;458379.1505377118;468940.9428472638;455740.1701311428;407667.47580417944;493754.9365520806;469793.7823776741;467802.2005610796;229958.8627652946;291896.6896268761;471644.9034095714;199087.35775027145;194006.91323851433;272.7676641592781;323671.90926652454;154828.88123439654;24857.76633104957;97770.94932333594;0;10;9;5;16;12;8;2;13;5;134713369780.13518;54253084460.04987;106479877065.03394;32232.604083154085;8313.005142608648;0.0;0.0;426214.49757336435;107415.11324673776;0.0;320312.8137592802;2.7962866717846686;0.24519870584022077
614;2019-08-02 03:57:45.105;760;757;204;205;186;29;231;18;46;24;654;217;46;75;260;155;256;691;187;247;231;24;626;344;332;138;348;269;628;-1.0;78.0;680.0;143.0;0.0;0;84;63;1;0;0;1;0;0;0;1;0;0;0;0;16779.86328125;9862.03125;3149.78637695312;1152.96557617188;673.0;311715;573.0;0.0;Calculated values ==>;1564711065.105;349.16;348.86;293.56;293.66;291.76000000000005;276.06;272.6583383277491;296.26000000000005;274.96000000000004;277.76000000000005;275.56;338.56000000000006;294.86;277.76000000000005;280.66;299.16;288.66;298.76000000000005;342.26;297.86;296.26000000000005;330.46000000000004;340.46000000000004;275.56;242.14157278889297;263.6948088759802;272.6583383277491;291.86;6260000.0;3440000.0;3320000.0000000005;1380000.0;3479999.9999999995;2690000.0;6280000.0;0.0;0.013000000000000001;0.11333333333333333;0.02383333333333333;0.0;0.0;0.0;9862.03125;3149.78637695312;1152.96557617188;16779.86328125;502638.08607455646;502057.0324848845;254407.69051138905;254789.4773391695;247917.40500890388;431175.4696738307;467802.2005610796;454269.86663963663;471379.3427040597;521367.6759452756;474618.46147471067;454269.86663963663;457886.8707363419;469217.58717900503;456043.782298594;408125.7923309858;493169.9006643448;469793.7823776741;467802.2005610796;240414.4444865203;282264.0715131367;471379.3427040597;198802.51660615116;194006.91323851433;272.6583383277491;323952.66839968134;154995.63455888262;24876.80845161769;97823.94581618998;0;10;9;5;16;12;8;2;13;5;134912503380.1985;54335257060.076004;106641223265.08524;28952.966337128353;6496.414355333486;0.0;0.0;426724.20736711094;107538.48393865013;0.0;320312.8137592802;2.5026419525179238;0.2143504894401044
615;2019-08-02 03:58:45.096;757;755;204;204;184;27;232;19;52;25;651;217;50;74;260;156;256;688;185;247;231;24;624;343;333;137;348;268;626;-1.0;84.0;541.0;76.0;0.0;0;83;59;1;0;0;1;0;0;0;1;0;0;0;0;16423.431640625;9643.5263671875;3197.5908203125;1147.68151855469;654.0;311716;628.0;0.0;Calculated values ==>;1564711125.096;348.86;348.66;293.56;293.56;291.56;275.86;272.5487779782249;296.36;275.06;278.36;275.66;338.26;294.86;278.16;280.56;299.16;288.76000000000005;298.76000000000005;341.96000000000004;297.86;296.26000000000005;335.96000000000004;338.56000000000006;275.56;241.92719264551067;263.56353331371673;272.5487779782249;291.66;6240000.0;3429999.9999999995;3329999.9999999995;1370000.0;3479999.9999999995;2680000.0;6260000.0;0.0;0.014;0.09016666666666667;0.012666666666666666;0.0;0.0;0.0;9643.5263671875;3197.5908203125;1147.68151855469;16423.431640625;502427.76629815967;501978.4732741752;254508.60025485998;254508.60025485998;247308.99091448757;431237.1583312671;467786.7566848617;455192.9572356003;471610.25455702154;521139.97982129507;474747.465911575;454942.16164491663;457924.41966874636;469217.58717900503;456346.1415138645;409022.924751481;492960.59159786446;469656.5655421776;467661.4201742897;263425.85118522606;274308.8830629234;471512.23439352604;198524.300845194;194006.91323851433;272.54399419899295;324229.3210196214;155158.15649024164;24895.97763491143;97876.83269189022;0;10;9;5;16;12;8;2;13;5;135111973454.98921;54417744684.989456;106802299099.91623;23142.957184534967;3457.847158278873;0.0;0.0;427158.27494276495;107621.42367501631;0.0;320312.8137592802;1.9015788919244632;0.15198056985782463
616;2019-08-02 03:59:45.106;755;751;204;204;185;27;231;20;56;26;649;217;54;75;260;156;256;679;184;247;231;23;619;343;333;137;348;268;622;-2.0;81.0;414.0;10.0;0.0;0;82;56;1;0;0;1;0;0;0;1;0;0;0;0;16144.767578125;9335.2763671875;3104.82006835938;1137.70104980469;637.0;311717;679.0;0.0;Calculated values ==>;1564711185.106;348.66;348.26;293.56;293.56;291.66;275.86;272.5487779782249;296.26000000000005;275.16;278.76000000000005;275.76000000000005;338.06000000000006;294.86;278.56;280.66;299.16;288.76000000000005;298.76000000000005;341.06000000000006;297.86;296.26000000000005;341.06000000000006;336.86;275.46000000000004;241.92719264551067;263.56353331371673;272.5487779782249;291.56;6190000.0;3429999.9999999995;3329999.9999999995;1370000.0;3479999.9999999995;2680000.0;6220000.0;0.0;0.013500000000000002;0.06899999999999999;0.0016666666666666668;0.0;0.0;0.0;9335.2763671875;3104.82006835938;1137.70104980469;16144.767578125;502627.36051333055;501822.56825371424;254713.5124285276;254713.5124285276;247804.44746835524;431237.1583312671;467661.4201742897;455693.2667597771;471708.256711685;520933.7200432599;474747.465911575;455443.32401979016;458047.44126800745;469217.58717900503;456346.1415138645;411162.816581426;492131.4046499636;469656.5655421776;467661.4201742897;284776.6418597092;267192.67376467976;471414.1961389312;198529.43925080312;194006.91323851433;272.5460301378898;324500.76791334455;155316.33953911788;24915.025663787186;97929.36153596926;0;10;9;5;16;12;8;2;13;5;135311806754.95746;54499958384.976395;106963125899.89067;17744.304098119203;454.8079281468802;0.0;0.0;427499.05890792917;107654.03456830785;0.0;320312.8137592802;1.3403581873938117;0.0934705714748541
617;2019-08-02 04:00:48.107;751;747;205;206;185;26;231;20;59;26;648;217;57;76;260;155;256;668;185;247;231;23;617;342;333;136;347;268;620;-2.0;75.0;312.0;48.0;0.0;0;80;53;1;0;0;1;0;0;0;1;0;0;0;0;15752.4853515625;9061.6015625;3119.25610351562;1118.16442871094;622.0;311718;699.0;0.0;Calculated values ==>;1564711248.107;348.26;347.86;293.66;293.76000000000005;291.66;275.76000000000005;272.43898195401505;296.26000000000005;275.16;279.06;275.76000000000005;337.96000000000004;294.86;278.86;280.76000000000005;299.16;288.66;298.76000000000005;339.96000000000004;297.86;296.26000000000005;343.06000000000006;335.36;275.46000000000004;241.71165711629368;263.56353331371673;272.43898195401505;291.66;6170000.0;3420000.0000000005;3329999.9999999995;1360000.0;3470000.0000000005;2680000.0;6200000.0;0.0;0.0125;0.052000000000000005;0.008;0.0;0.0;0.0;9061.6015625;3119.25610351562;1118.16442871094;15752.4853515625;502287.4324221541;501481.47275250696;255206.4273352424;255598.15828346633;247882.14392997924;431298.55289687274;467661.4201742897;456067.3960220159;471840.61823089625;520830.5759547292;474747.465911575;455818.0805810593;458170.3683090913;469355.54618491995;456374.5658967448;411981.7897267222;490820.5934435629;469656.5655421776;467661.4201742897;293153.3411634106;260914.8530628454;471547.0194386176;198230.7670899043;194006.91323851433;272.4234502689355;324779.87330738845;155477.31477654856;24934.764800090838;97983.82306707164;0;10;9;5;16;12;8;2;13;5;135521600085.51004;54585954750.2029;107131968580.33539;13407.504704469804;2186.5300187897064;0.0;0.0;427771.6415623099;107677.1466422569;0.0;320312.8137592802;1.1725700289980712;0.09483720316150805
618;2019-08-02 04:01:45.098;747;742;206;206;185;25;232;21;60;27;647;216;59;78;260;155;256;656;186;248;231;22;610;342;333;137;347;268;612;-1.0;-1.0;457.0;150.0;0.0;0;78;49;1;0;0;1;0;0;0;1;0;0;0;0;15509.6083984375;8741.4013671875;3103.58544921875;1104.7099609375;611.0;311719;702.0;0.0;Calculated values ==>;1564711305.098;347.86;347.36;293.76000000000005;293.76000000000005;291.66;275.66;272.43898195401505;296.36;275.26000000000005;279.16;275.86;337.86;294.76000000000005;279.06;280.96000000000004;299.16;288.66;298.76000000000005;338.76;297.96000000000004;296.26000000000005;343.36;334.26000000000005;275.36;241.92719264551067;263.56353331371673;272.43898195401505;291.76000000000005;6100000.0;3420000.0000000005;3329999.9999999995;1370000.0;3470000.0000000005;2680000.0;6120000.0;0.0;0.0;0.07616666666666667;0.025;0.0;0.0;0.0;8741.4013671875;3103.58544921875;1104.7099609375;15509.6083984375;502413.00410151365;501571.28662777867;256041.260490362;256041.260490362;248199.14220310724;431298.55289687274;467786.7566848617;456191.89878656593;471806.2409394271;520727.4223510121;474634.13052463764;456067.3960220159;458415.94071865344;469355.54618491995;456374.5658967448;414705.3189980377;489996.7664162441;469780.555230364;467661.4201742897;294410.04551340896;256311.7953858065;471316.13971061294;198148.80126552147;194006.91323851433;272.39091788281905;325027.32580501883;155618.23296249929;24952.359777063135;98033.07945075778;0;10;9;5;16;12;8;2;13;5;135711380115.30045;54663747465.11699;107284704460.1667;19654.282594519555;6829.183461127288;-0.0;0.0;428033.3393842371;107748.50977091891;0.0;320312.8137592802;2.045103179711606;0.18867779033739668
619;2019-08-02 04:02:45.098;743;736;207;207;187;25;232;21;61;27;646;216;59;79;260;154;256;629;185;248;231;22;610;340;333;137;344;267;612;95.0;-2.0;183.0;64.0;0.0;0;78;45;1;0;0;1;0;0;0;1;0;0;0;0;15306.173828125;8437.9658203125;3070.30444335938;1102.04138183594;596.0;311720;700.0;0.0;Calculated values ==>;1564711365.098;347.46000000000004;346.76;293.86;293.86;291.86;275.66;272.21867820750657;296.36;275.26000000000005;279.26000000000005;275.86;337.76;294.76000000000005;279.06;281.06;299.16;288.56;298.76000000000005;336.06;297.96000000000004;296.26000000000005;343.16;332.76000000000005;275.36;241.92719264551067;263.43189868330234;272.21867820750657;291.66;6100000.0;3400000.0;3329999.9999999995;1370000.0;3440000.0;2670000.0;6120000.0;0.01583333333333333;0.0;0.030500000000000003;0.010666666666666666;0.0;0.01583333333333333;0.0;8437.9658203125;3070.30444335938;1102.04138183594;15306.173828125;501889.3283167035;500781.96430695057;256444.20260459126;256444.20260459126;248903.5154334357;431420.45991060114;467786.7566848617;456480.5776664727;471806.2409394271;520706.3858221342;474763.1074097393;456232.27956913534;458697.64696467144;469767.9846745563;456567.8111104096;414705.3189980377;486229.38104188995;469780.555230364;467661.4201742897;293572.2367247113;250035.78352995744;471316.13971061294;197644.30899309454;197644.30899309454;272.1821899656682;325284.12399024016;155761.39435572847;24970.749371586247;98084.52853319593;0;10;9;5;16;12;8;2;13;5;135911180115.30045;54745947465.11699;107445204460.1667;7894.506194538035;2919.166194320196;-0.0;4275.27092703559;428262.91262414586;107829.74601804765;0.0;320348.4410170055;1.196555940888976;0.07127374469671814
620;2019-08-02 04:03:45.109;739;733;207;208;186;23;231;19;60;27;645;216;59;80;259;154;256;623;186;247;231;22;610;337;334;137;341;267;613;643.0;78.0;113.0;57.0;0.0;0;75;39;1;0;0;1;0;0;0;1;0;0;0;0;15222.6982421875;8147.240234375;3085.04223632812;1097.56335449219;596.0;311721;697.0;0.0;Calculated values ==>;1564711425.109;347.06000000000006;346.46000000000004;293.86;293.96000000000004;291.76000000000005;275.46000000000004;271.8864255623528;296.26000000000005;275.06;279.16;275.86;337.66;294.76000000000005;279.06;281.16;299.06;288.56;298.76000000000005;335.46000000000004;297.86;296.26000000000005;342.86;332.76000000000005;275.36;241.92719264551067;263.43189868330234;271.8864255623528;291.76000000000005;6100000.0;3370000.0000000005;3340000.0;1370000.0;3410000.0;2670000.0;6130000.0;0.10716666666666666;0.013000000000000001;0.01883333333333333;0.0095;0.0;0.10716666666666666;0.0;8147.240234375;3085.04223632812;1097.56335449219;15222.6982421875;501364.58930633083;500291.7400720606;256386.64487957058;256791.80940561125;248509.6249693367;431601.1154718507;467520.3818484166;456356.4792372799;471806.2409394271;520603.2828675353;474763.1074097393;456232.27956913534;458819.922122249;470053.55214136245;457059.47920021677;414705.3189980377;485271.76496816025;469519.1097458027;467520.3818484166;292315.56762988004;250035.78352995744;471316.13971061294;196898.36926777358;196898.36926777358;271.87270488659743;325538.5778984773;155899.62974450452;24989.08277153783;98135.83249279176;0;10;9;5;16;12;8;2;13;5;136111316800.02692;54828162535.00462;107605433829.94772;4886.461071092369;2606.968819206974;0.0;29001.65901489224;428369.44021102495;107875.8055858037;0.0;320625.7996058966;2.959898235760259;0.0030835174571268676
621;2019-08-02 04:04:45.129;736;730;207;208;186;21;231;16;59;26;644;216;59;82;259;153;256;623;185;247;231;21;609;335;334;136;340;267;612;485.0;81.0;158.0;0.0;0.0;0;74;35;1;0;0;1;0;0;0;1;0;0;0;0;14971.7919921875;7878.55615234375;3090.1982421875;1079.34741210938;590.0;311722;693.0;0.0;Calculated values ==>;1564711485.129;346.76;346.16;293.86;293.96000000000004;291.76000000000005;275.26000000000005;271.6637117239857;296.26000000000005;274.76000000000005;279.06;275.76000000000005;337.56000000000006;294.76000000000005;279.06;281.36;299.06;288.46000000000004;298.76000000000005;335.46000000000004;297.86;296.26000000000005;342.46000000000004;332.16;275.26000000000005;241.71165711629368;263.43189868330234;271.6637117239857;291.66;6090000.0;3350000.0;3340000.0;1360000.0;3400000.0;2670000.0;6120000.0;0.08083333333333333;0.013500000000000002;0.026333333333333334;0.0;0.0;0.08083333333333333;0.0;7878.55615234375;3090.1982421875;1079.34741210938;14971.7919921875;501064.41158639186;499990.1637820336;256444.20260459126;256850.48174022537;248550.3872624521;431720.082569444;467520.3818484166;456232.27956913534;471840.61823089625;520500.1703994049;474763.1074097393;456232.27956913534;459064.200054565;470190.06702285033;457250.8684874979;415078.00600373105;485382.0052806004;469519.1097458027;467520.3818484166;290640.09048841946;247525.65490268572;471351.1979698544;196395.53166622907;196395.53166622907;271.6637117239857;325790.28252393444;156033.2225637858;25007.229741561427;98187.30998354213;0;10;9;5;16;12;8;2;13;5;136311783599.96321;54910089834.97859;107765687229.89679;6842.367694776532;0.0;0.0;21915.92538972682;428467.21303078934;107897.5375675369;0.0;321050.25424686796;2.3869563476507523;-0.007059163002870498
622;2019-08-02 04:05:45.129;734;727;206;207;186;20;231;14;58;25;643;216;58;82;259;153;256;627;185;247;231;21;611;334;334;136;338;268;614;137.0;80.0;493.0;42.0;3.0;0;71;33;1;0;0;1;0;0;0;1;0;0;0;0;14889.3564453125;7804.95361328125;3130.00512695312;1084.13305664062;581.0;311723;689.0;0.0;Calculated values ==>;1564711545.129;346.56000000000006;345.86;293.76000000000005;293.86;291.76000000000005;275.16;271.55198750734434;296.26000000000005;274.56;278.96000000000004;275.66;337.46000000000004;294.76000000000005;278.96000000000004;281.36;299.06;288.46000000000004;298.76000000000005;335.86;297.86;296.26000000000005;342.06000000000006;331.26000000000005;275.26000000000005;241.71165711629368;263.56353331371673;271.55198750734434;291.66;6110000.0;3340000.0;3340000.0;1360000.0;3379999.9999999995;2680000.0;6140000.0;0.022833333333333334;0.013333333333333334;0.08216666666666667;0.007;0.0005;0.023333333333333334;0.0;7804.95361328125;3130.00512695312;1084.13305664062;14889.3564453125;500612.7606371996;499402.52761271637;255928.6164033264;256329.4205089611;248469.02914224693;431779.12508338504;467520.3818484166;455942.7901435855;471742.7696466962;520314.7120470166;474634.13052463764;455942.7901435855;458905.9726566464;470462.39699499856;457413.48809424427;414328.77282169595;485728.1081467086;469519.1097458027;467520.3818484166;288964.7057630673;243760.74795305103;471351.1979698544;196101.94984982267;197383.94984739774;271.54217830680216;326039.12542758026;156163.91847849934;25025.258745467676;98239.1450116183;0;10;9;5;16;12;8;2;13;5;136512183599.96321;54991689834.97859;107926187229.89679;21350.255710804176;1926.7447368402222;0.0;6303.1834133571065;428702.1515591692;107913.59377367723;0.0;321285.41348689364;2.4610997537012294;0.13310180547970338
623;2019-08-02 04:06:45.100;734;726;205;206;184;19;231;11;56;24;643;216;56;82;259;152;256;633;185;248;231;21;609;333;334;136;338;268;612;224.0;83.0;434.0;154.0;0.0;0;69;30;1;0;0;1;0;0;0;1;0;0;0;0;14755.7548828125;7612.09130859375;3101.70556640625;1064.46887207031;570.0;311724;685.0;0.0;Calculated values ==>;1564711605.1;346.56000000000006;345.76;293.66;293.76000000000005;291.56;275.06;271.4400167685773;296.26000000000005;274.26000000000005;278.76000000000005;275.56;337.46000000000004;294.76000000000005;278.76000000000005;281.36;299.06;288.36;298.76000000000005;336.46000000000004;297.96000000000004;296.26000000000005;341.66;330.16;275.26000000000005;241.71165711629368;263.56353331371673;271.4400167685773;291.66;6090000.0;3329999.9999999995;3340000.0;1360000.0;3379999.9999999995;2680000.0;6120000.0;0.037333333333333336;0.013833333333333333;0.07233333333333333;0.025666666666666667;0.0;0.037333333333333336;0.0;7612.09130859375;3101.70556640625;1064.46887207031;14755.7548828125;500801.4663647294;499460.8924717291;255641.5477697369;256041.260490362;247849.73814447827;431837.87352777255;467520.3818484166;455693.2667597771;471644.9034095714;520314.7120470166;474634.13052463764;455693.2667597771;458905.9726566464;470462.39699499856;457441.8358734015;415078.00600373105;486792.17269374465;469643.3164266928;467520.3818484166;287289.4124756198;239159.6471344744;471351.1979698544;195801.26869781452;195801.26869781452;271.4176602607609;326286.04861788003;156292.33175632343;25043.155107436072;98291.05083407914;0;10;9;5;16;12;8;2;13;5;136712486739.81668;55073250394.91893;108086909509.77922;18798.85452648196;7072.448184649024;0.0;10144.180224289146;429036.5657658746;107988.55080121888;0.0;321422.4086041147;3.05779167398889;0.18344718246110425
