;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
624;2019-08-02 04:07:45.101;733;724;203;204;183;18;231;10;56;24;643;216;56;83;259;152;256;635;185;247;231;21;611;332;334;136;336;271;614;136.0;78.0;782.0;62.0;0.0;0;67;32;1;0;0;1;0;0;0;1;0;0;0;0;14805.6337890625;7758.5283203125;3148.71606445312;1067.30480957031;562.0;311725;681.0;0.0;Calculated values ==>;1564711665.101;346.46000000000004;345.56000000000006;293.46000000000004;293.56;291.46000000000004;274.96000000000004;271.32779825182536;296.26000000000005;274.16;278.76000000000005;275.56;337.46000000000004;294.76000000000005;278.76000000000005;281.46000000000004;299.06;288.36;298.76000000000005;336.66;297.86;296.26000000000005;341.26;329.36;275.26000000000005;241.71165711629368;263.95629194202945;271.32779825182536;291.66;6110000.0;3320000.0000000005;3340000.0;1360000.0;3360000.0;2710000.0;6140000.0;0.02266666666666667;0.013000000000000001;0.13033333333333333;0.010333333333333333;0.0;0.02266666666666667;0.0;7758.5283203125;3148.71606445312;1067.30480957031;14805.6337890625;500480.9481536381;499004.3065486844;254744.75339952746;255136.3783379336;247424.16124166307;431896.3278553544;467520.3818484166;455193.29537137283;471644.9034095714;520067.38911215274;474245.98357784934;455193.29537137283;458552.1716222545;470733.80130270106;457603.99110624014;414328.77282169595;486856.3310279874;469519.1097458027;467520.3818484166;285614.20965156396;235813.6939595721;471351.1979698544;195568.59268093892;195568.59268093892;271.32033199103864;326532.39762990875;156420.42238839352;25060.92018424522;98343.13854926114;0;10;9;5;16;12;8;2;13;5;136912890080.37091;55154851755.14461;108248612205.22643;33837.752917319885;2849.7535879854595;0.0;6164.240554462826;429475.2114730926;108071.23719430309;0.0;321558.3143760386;3.5785687097128833;0.21698820421702875
625;2019-08-02 04:08:45.111;733;724;203;204;182;18;231;9;57;23;644;216;56;83;259;151;256;641;185;247;231;21;614;331;335;137;336;272;617;176.0;81.0;787.0;70.0;0.0;0;66;34;1;0;0;1;0;0;0;1;0;0;0;0;14959.7783203125;7906.4140625;3132.74389648438;1061.45263671875;556.0;311726;678.0;0.0;Calculated values ==>;1564711725.111;346.46000000000004;345.56000000000006;293.46000000000004;293.56;291.36;274.96000000000004;271.215330690691;296.26000000000005;274.06;278.86;275.46000000000004;337.56000000000006;294.76000000000005;278.76000000000005;281.46000000000004;299.06;288.26000000000005;298.76000000000005;337.26;297.86;296.26000000000005;340.96000000000004;328.76000000000005;275.26000000000005;241.92719264551067;264.08650396036035;271.215330690691;291.66;6140000.0;3310000.0;3350000.0;1370000.0;3360000.0;2720000.0;6170000.0;0.029333333333333333;0.013500000000000002;0.13116666666666668;0.011666666666666665;0.0;0.029333333333333333;0.0;7906.4140625;3132.74389648438;1061.45263671875;14959.7783203125;500197.0364635334;498716.5052673374;254586.88547111774;254975.69496440177;246965.15381232536;431954.4880088244;467379.0842494181;455151.83698219666;471414.1961389312;520088.3166896532;474116.19281767035;455025.77115374926;458392.7286869617;470733.80130270106;457632.3837888731;413174.833328787;487375.33921831864;469381.41381780506;467379.0842494181;284357.86631585273;233304.39079467155;471218.06502558704;195303.73750697644;195303.73750697644;271.20998374418446;326780.4840716309;156550.98533176063;25078.662786235705;98395.49277317725;0;10;9;5;16;12;8;2;13;5;137113623530.339;55236765405.13159;108411539355.20053;34083.409047833055;3219.0004877171236;0.0;7980.876837778288;430041.31549099274;108121.818573751;0.0;321676.21000028495;3.742231519243198;0.2172665054185449
626;2019-08-02 04:09:45.132;733;724;202;203;181;18;231;10;58;22;646;216;57;82;259;150;256;646;185;247;231;21;614;332;335;137;336;272;616;-2.0;78.0;791.0;96.0;0.0;0;66;36;1;0;0;1;0;0;0;1;0;0;0;0;14962.5908203125;7993.484375;3182.82055664062;1061.53869628906;551.0;311727;674.0;0.0;Calculated values ==>;1564711785.132;346.46000000000004;345.56000000000006;293.36;293.46000000000004;291.26000000000005;274.96000000000004;271.32779825182536;296.26000000000005;274.16;278.96000000000004;275.36;337.76;294.76000000000005;278.86;281.36;299.06;288.16;298.76000000000005;337.76;297.86;296.26000000000005;340.56000000000006;328.26000000000005;275.26000000000005;241.92719264551067;264.08650396036035;271.32779825182536;291.66;6140000.0;3320000.0000000005;3350000.0;1370000.0;3360000.0;2720000.0;6160000.0;0.0;0.013000000000000001;0.13183333333333333;0.016;0.0;0.0;0.0;7993.484375;3182.82055664062;1061.53869628906;14962.5908203125;500197.0364635334;498812.5081375088;254252.3094636433;254639.23059723256;246661.0533690524;431896.3278553544;467379.0842494181;455277.79300776747;471316.13971061294;520295.23332429555;474116.19281767035;455151.83698219666;458269.3293931512;470733.80130270106;457336.47579617373;413174.833328787;488183.288858505;469381.41381780506;467379.0842494181;282682.81946839223;231213.40812182956;471218.06502558704;195576.55942343778;195303.73750697644;271.32353324003196;327029.92442099896;156683.53085990806;25096.360572708498;98448.1408972693;0;10;9;5;16;12;8;2;13;5;137314693880.0323;55318994175.006165;108574796474.9515;34237.279294200795;4410.264089634389;0.0;0.0;430610.8538283153;108185.41803048694;0.0;321742.74058472237;3.1580353989515166;0.24771152555703557
627;2019-08-02 04:10:45.152;734;724;202;203;180;19;231;11;58;21;646;216;57;81;259;150;256;652;184;247;231;22;617;332;335;137;336;270;619;150.0;80.0;627.0;80.0;0.0;0;67;34;1;0;0;1;0;0;0;1;0;0;0;0;14865.9892578125;7930.8935546875;3199.0087890625;1064.08459472656;547.0;311728;670.0;0.0;Calculated values ==>;1564711845.152;346.56000000000006;345.56000000000006;293.36;293.46000000000004;291.16;275.06;271.32779825182536;296.26000000000005;274.26000000000005;278.96000000000004;275.26000000000005;337.76;294.76000000000005;278.86;281.26000000000005;299.06;288.16;298.76000000000005;338.36;297.86;296.26000000000005;340.16;327.86;275.36;241.92719264551067;263.82572766246335;271.32779825182536;291.56;6170000.0;3320000.0000000005;3350000.0;1370000.0;3360000.0;2700000.0;6190000.0;0.025;0.013333333333333334;0.1045;0.013333333333333334;0.0;0.025;0.0;7930.8935546875;3199.0087890625;1064.08459472656;14865.9892578125;500045.05741709657;498524.2916924972;254098.75954128752;254483.01195063224;246210.30222355077;431896.3278553544;467379.0842494181;455611.1469425823;471218.06502558704;520459.85029498395;474375.5695096214;455485.8189051035;458465.4742133219;470733.80130270106;457336.47579617373;411981.7897267222;488702.1476517539;469381.41381780506;467379.0842494181;281007.8604223974;229540.68826423294;471316.13971061294;195596.32920862205;195596.32920862205;271.32779825182536;327278.57877873786;156816.27824366308;25114.080004637137;98501.34053577033;0;10;9;5;16;12;8;2;13;5;137515760879.9684;55401221574.980034;108737450674.89981;27171.548453198844;3676.2641400265456;0.0;6794.568876019902;431122.764639458;108252.82822829111;0.0;321799.38086580695;3.0869625873117505;0.1845541490152821
628;2019-08-02 04:11:45.153;735;725;202;202;180;19;231;10;59;21;645;215;58;82;259;148;256;656;183;247;231;22;614;331;335;139;336;273;617;199.0;74.0;1409.0;91.0;0.0;0;73;36;1;0;0;1;0;0;0;1;0;0;0;0;14887.0068359375;8015.80078125;3182.33715820312;1105.90734863281;542.0;311729;667.0;0.0;Calculated values ==>;1564711905.153;346.66;345.66;293.36;293.36;291.16;275.06;271.215330690691;296.26000000000005;274.16;279.06;275.26000000000005;337.66;294.66;278.96000000000004;281.36;299.06;287.96000000000004;298.76000000000005;338.76;297.86;296.26000000000005;339.86;327.36;275.36;242.35481222062532;264.2163659402789;271.215330690691;291.46000000000004;6140000.0;3310000.0;3350000.0;1390000.0;3360000.0;2730000.0;6170000.0;0.033166666666666664;0.012333333333333333;0.23483333333333334;0.015166666666666667;0.0;0.033166666666666664;0.0;8015.80078125;3182.33715820312;1105.90734863281;14887.0068359375;500461.3077323839;498849.6877899245;254200.86332870295;254200.86332870295;246283.73598053123;431954.4880088244;467379.0842494181;455236.62953312014;470951.1231468757;520109.32285277697;473871.9286918394;455110.46648142725;458109.2223504308;470733.80130270106;457231.4747408366;413174.833328787;489470.98950723227;469381.41381780506;467379.0842494181;279751.69817897916;227449.86971758792;471049.5101358118;195322.2977929547;195322.2977929547;271.215330690691;327526.5245458987;156949.1695783154;25132.16357226958;98554.51930510934;0;10;9;5;16;12;8;2;13;5;137716764230.52432;55484022955.20903;108900353390.35034;61036.54890364886;4181.862720533333;0.0;9023.216750806036;431857.8443705893;108318.31371038339;0.0;321931.19794330973;6.03392027879455;0.3682278721329215
629;2019-08-02 04:12:45.113;736;726;202;203;181;19;231;10;60;20;645;215;59;82;259;148;256;658;185;247;231;22;621;331;335;143;336;275;623;158.0;85.0;1065.0;143.0;0.0;0;88;44;1;0;0;1;0;0;0;1;0;0;0;0;15541.2763671875;8520.6884765625;3243.9189453125;1188.5478515625;538.0;311730;664.0;0.0;Calculated values ==>;1564711965.113;346.76;345.76;293.36;293.46000000000004;291.26000000000005;275.06;271.215330690691;296.26000000000005;274.16;279.16;275.16;337.66;294.66;279.06;281.36;299.06;287.96000000000004;298.76000000000005;338.96000000000004;297.86;296.26000000000005;339.56000000000006;326.96000000000004;275.36;243.1966462407574;264.4750485637546;271.215330690691;291.66;6210000.0;3310000.0;3350000.0;1430000.0;3360000.0;2750000.0;6230000.0;0.026333333333333334;0.014166666666666666;0.17750000000000002;0.02383333333333333;0.0;0.026333333333333334;0.0;8520.6884765625;3243.9189453125;1188.5478515625;15541.2763671875;499931.0737920911;498406.81429832435;253897.62556027155;254278.4469088021;246402.01664550463;431954.4880088244;467379.0842494181;455027.99073138676;470315.4621069152;519944.2511782994;473610.95541515533;454901.30074959534;457787.85445092205;470733.80130270106;457231.4747408366;410323.4505029337;489116.5904187739;469381.41381780506;467379.0842494181;278495.58437821403;225777.27872811773;470513.52464679367;195337.7623145252;195337.7623145252;271.215330690691;327779.9245257272;157086.8817856191;25151.271285234052;98608.03573770376;0;10;9;5;16;12;8;2;13;5;137917630229.85342;55568566554.92665;109064643789.8016;46095.01554399293;6558.355668919065;0.0;7163.75481095218;432750.012229315;108407.7558621168;0.0;322065.99944492104;4.617957923080617;0.308968244989749
630;2019-08-02 04:13:45.114;737;728;202;203;180;19;231;10;63;20;644;214;61;84;259;148;256;665;184;247;231;22;627;331;335;146;336;276;629;302.0;83.0;914.0;129.0;0.0;0;99;51;1;0;0;1;0;0;0;1;0;0;0;0;16172.7958984375;9089.4052734375;3236.51123046875;1236.86279296875;541.0;311731;661.0;0.0;Calculated values ==>;1564712025.114;346.86;345.96000000000004;293.36;293.46000000000004;291.16;275.06;271.215330690691;296.26000000000005;274.16;279.46000000000004;275.16;337.56000000000006;294.56;279.26000000000005;281.56;299.06;287.96000000000004;298.76000000000005;339.66;297.86;296.26000000000005;339.26;327.26000000000005;275.36;243.81672145450628;264.60387354146746;271.215330690691;291.56;6270000.0;3310000.0;3350000.0;1460000.0;3360000.0;2760000.0;6290000.0;0.050333333333333334;0.013833333333333333;0.15233333333333335;0.021500000000000002;0.0;0.050333333333333334;0.0;9089.4052734375;3236.51123046875;1236.86279296875;16172.7958984375;499494.3591927536;498097.3239986484;253603.2836753397;253979.2112967348;245851.08334871515;431954.4880088244;467379.0842494181;455240.3446814246;469910.0821911929;519757.8899653373;473365.29419938574;454986.8862788728;457875.5914523212;470733.80130270106;457231.4747408366;407667.47580417944;489463.01829932467;469381.41381780506;467379.0842494181;277239.5186164033;227031.71669481136;470109.113730285;195336.1173657817;195336.1173657817;271.21533069069096;328044.2128667373;157233.63501312133;25171.483377523633;98662.04022271103;0;10;9;5;16;12;8;2;13;5;138118633580.40933;55655268000.166435;109229946545.25877;39592.077294416275;5907.619421836821;0.0;13692.829333143034;433464.0832392617;108511.64071954583;0.0;322239.807210017;4.364336007667299;0.2412177642684161
631;2019-08-02 04:14:48.104;741;730;202;203;181;20;231;11;66;19;639;214;64;86;260;148;256;672;186;247;231;22;632;333;336;149;337;276;635;183.0;132.0;960.0;157.0;0.0;0;99;57;1;0;0;1;0;0;0;1;0;0;0;0;16698.525390625;9598.8955078125;3309.568359375;1230.79919433594;564.0;311732;657.0;0.0;Calculated values ==>;1564712088.104;347.26;346.16;293.36;293.46000000000004;291.26000000000005;275.16;271.4400167685773;296.26000000000005;274.26000000000005;279.76000000000005;275.06;337.06;294.56;279.56;281.76000000000005;299.16;287.96000000000004;298.76000000000005;340.36;297.86;296.26000000000005;338.86;329.56;275.36;244.42749628697553;264.60387354146746;271.4400167685773;291.76000000000005;6320000.0;3329999.9999999995;3360000.0;1490000.0;3370000.0000000005;2760000.0;6350000.0;0.030500000000000003;0.022000000000000002;0.16;0.026166666666666668;0.0;0.030500000000000003;0.0;9598.8955078125;3309.568359375;1230.79919433594;16698.525390625;499553.7501865001;497788.05000464094;253317.2919860272;253688.603280605;245973.10180847612;431837.87352777255;467237.5260318979;455619.69550148444;469402.53390457033;519238.9976329271;473365.29419938574;455366.90589584416;458124.1965307005;470722.0968193228;456904.97624035104;405266.9444291415;489814.1798623142;469243.4765780133;467237.5260318979;275564.83829863765;236650.15891445865;469702.5915994716;195893.20919062253;195893.20919062253;271.4400167685773;328331.7912734472;157397.1316890087;25193.071992607503;98719.30932735362;0;10;9;5;16;12;8;2;13;5;138329965030.4413;55748178250.180504;109403798945.2851;41556.237809737904;7164.678839698218;0.0;8276.0016636589;434174.01829053735;108626.00517338177;0.0;322432.00396900286;4.031109546875767;0.2677174346446499
632;2019-08-02 04:15:45.105;746;734;202;203;181;21;231;11;69;19;631;215;67;87;260;148;256;679;184;247;231;22;641;334;336;145;338;276;643;292.0;86.0;926.0;107.0;0.0;0;1;62;1;0;0;1;0;0;0;1;0;1;0;0;18258.978515625;10113.76171875;3357.28564453125;2370.20483398438;595.0;311733;655.0;0.0;Calculated values ==>;1564712145.105;347.76;346.56000000000006;293.36;293.46000000000004;291.26000000000005;275.26000000000005;271.55198750734434;296.26000000000005;274.26000000000005;280.06;275.06;336.26000000000005;294.66;279.86;281.86;299.16;287.96000000000004;298.76000000000005;341.06000000000006;297.86;296.26000000000005;338.66;332.66;275.36;243.61107973660833;264.60387354146746;271.55198750734434;291.56;6409999.999999999;3340000.0;3360000.0;1450000.0;3379999.9999999995;2760000.0;6430000.0;0.048666666666666664;0.014333333333333333;0.15433333333333332;0.017833333333333333;0.0;0.048666666666666664;0.0;10113.76171875;3357.28564453125;2370.20483398438;18258.978515625;499370.0151167551;497557.0776892253;252948.11352157855;253313.65723673347;245697.1076677863;431779.12508338504;467237.5260318979;455998.05715364416;469946.05786256643;518408.2072467551;473480.15515429515;455745.92513786;458248.3511025769;470586.49162784015;456741.1248876238;400363.0647587297;489961.7693055165;469243.4765780133;467237.5260318979;274727.5295995403;249617.41799618208;470244.1503563232;196150.49545459283;196150.49545459283;271.55198750734434;328608.54303422867;157553.19296305627;25221.580441268237;98772.08951410271;0;10;9;5;16;12;8;2;13;6;138521488390.19778;55831969720.07396;109561121705.08505;40103.14035555359;4888.003512414191;0.0;13192.902154762181;434820.49970843754;108721.42391586499;0.0;322601.9691058081;3.672944871919478;0.19914185876449894
633;2019-08-02 04:16:45.145;753;739;202;202;180;22;231;12;70;17;602;215;69;95;260;149;256;687;185;247;231;21;647;336;336;139;341;276;649;92.0;129.0;1276.0;177.0;0.0;0;1;68;1;0;0;1;0;0;0;1;0;1;0;0;18633.22265625;10587.0576171875;3381.3505859375;2159.58447265625;629.0;311734;652.0;0.0;Calculated values ==>;1564712205.145;348.46000000000004;347.06000000000006;293.36;293.36;291.16;275.36;271.77519066394296;296.26000000000005;274.36;280.16;274.86;333.36;294.66;280.06;282.66;299.16;288.06;298.76000000000005;341.86;297.86;296.26000000000005;338.36;336.06;275.26000000000005;242.35481222062532;264.60387354146746;271.77519066394296;291.66;6470000.0;3360000.0;3360000.0;1390000.0;3410000.0;2760000.0;6490000.000000001;0.015333333333333334;0.021500000000000002;0.21266666666666667;0.029500000000000002;0.0;0.015333333333333334;0.0;10587.0576171875;3381.3505859375;2159.58447265625;18633.22265625;499744.17841555487;497657.78493336873;252679.76720546558;252679.76720546558;245169.4513005624;431660.74602318485;467237.5260318979;456123.9607488607;470557.3835890923;515390.47490341915;473480.15515429515;455998.05715364416;459238.10528345325;470178.28962938726;456547.6138721864;396485.07989228243;490464.17838162195;469243.4765780133;467237.5260318979;273471.60554148915;263844.3676079864;470951.1231468757;196709.4079664016;196709.4079664016;271.77519066394296;328916.183000472;157725.81479529795;25259.35385096239;98828.28225285553;0;10;9;5;16;12;8;2;13;6;138723222790.0696;55917226520.01979;109726832104.97977;55168.82822506964;8090.130597823986;0.0;4148.09781033761;435614.9620681523;108829.6471341266;0.0;322746.57377764746;4.179506897622397;0.30627353658586626
634;2019-08-02 04:17:45.096;762;744;201;201;180;25;231;13;68;18;599;217;67;97;261;149;256;693;185;247;231;21;649;340;336;135;344;275;652;-2.0;138.0;1120.0;216.0;0.0;0;1;71;1;0;0;1;0;0;0;1;0;1;0;0;18794.046875;10900.892578125;3375.8779296875;2163.32739257812;663.0;311735;649.0;0.0;Calculated values ==>;1564712265.096;349.36;347.56000000000006;293.26000000000005;293.26000000000005;291.16;275.66;272.21867820750657;296.26000000000005;274.46000000000004;279.96000000000004;274.96000000000004;333.06;294.86;279.86;282.86;299.26000000000005;288.06;298.76000000000005;342.46000000000004;297.86;296.26000000000005;338.06000000000006;339.46000000000004;275.26000000000005;241.49495122638035;264.4750485637546;272.21867820750657;291.66;6490000.000000001;3400000.0;3360000.0;1350000.0;3440000.0;2750000.0;6520000.0;0.0;0.023;0.18666666666666665;0.036000000000000004;0.0;0.0;0.0;10900.892578125;3375.8779296875;2163.32739257812;18794.046875;500766.7984682533;498049.7182103811;252190.64189852722;252190.64189852722;245071.12367415344;431420.45991060114;467237.5260318979;456037.52269416815;471190.70470879815;515163.7271744584;473840.1570087287;455911.71313070867;459641.6192752612;469893.29015171586;455886.1734081671;395033.4222548889;490998.6558752035;469243.4765780133;467237.5260318979;272215.72791638016;278076.8904731985;471484.10707214737;197783.4601531732;196709.4079664016;272.21867820750657;329227.82219974144;157904.73480941274;25295.348696674264;98884.5465037684;0;10;9;5;16;12;8;2;13;6;138924658149.9863;55999359389.985825;109891997109.91145;48207.42500765239;9853.223289083071;0.0;0.0;436475.72731190117;108979.05296863064;0.0;322781.1130292759;3.531648573416094;0.2953802319668134
635;2019-08-02 04:18:45.126;770;750;200;200;180;28;231;14;61;18;617;219;62;98;261;148;256;698;183;247;231;22;647;343;337;135;348;275;649;-2.0;95.0;1220.0;170.0;0.0;0;1;74;1;0;0;1;0;0;0;1;0;1;0;0;18641.427734375;11013.6767578125;3345.25146484375;2158.02612304688;691.0;311736;645.0;0.0;Calculated values ==>;1564712325.126;350.16;348.16;293.16;293.16;291.16;275.96000000000004;272.5487779782249;296.26000000000005;274.56;279.26000000000005;274.96000000000004;334.86;295.06;279.36;282.96000000000004;299.26000000000005;287.96000000000004;298.76000000000005;342.96000000000004;297.86;296.26000000000005;337.66;342.26;275.36;241.49495122638035;264.4750485637546;272.5487779782249;291.46000000000004;6470000.0;3429999.9999999995;3370000.0000000005;1350000.0;3479999.9999999995;2750000.0;6490000.000000001;0.0;0.01583333333333333;0.2033333333333333;0.028333333333333332;0.0;0.0;0.0;11013.6767578125;3345.25146484375;2158.02612304688;18641.427734375;502023.8391099866;499149.8263867647;251962.82347232965;251962.82347232965;245169.4513005624;431237.1583312671;467095.7058389694;455154.56847608514;471190.70470879815;517037.2488145576;474069.1503336877;455281.0346179339;459764.45107327175;469343.77563187736;455247.87768702005;396485.07989228243;492006.5977327375;469105.2968367208;467095.7058389694;270541.29595472733;289802.386634966;471581.87251044664;198584.2153080586;196709.4079664016;272.5487779782249;329539.94046914834;158087.44753116404;25331.377981593614;98940.5839200686;0;10;9;5;16;12;8;2;13;6;139126659099.89;56080399889.947205;110057079609.83278;52169.30514416539;7734.933620734328;0.0;0.0;437312.6182991431;109125.69422679636;0.0;322781.1130292759;3.626833223068377;0.2868884089617496
636;2019-08-02 04:19:45.127;774;754;200;199;181;33;231;15;51;19;638;219;54;95;261;148;256;694;184;247;231;22;635;348;337;133;352;276;637;-2.0;88.0;1168.0;150.0;0.0;0;1;80;1;0;0;1;0;0;0;1;0;1;0;0;18659.7734375;11225.8876953125;3266.10888671875;2181.36547851562;715.0;311737;639.0;0.0;Calculated values ==>;1564712385.127;350.56000000000006;348.56000000000006;293.16;293.06;291.26000000000005;276.46000000000004;273.0942459734351;296.26000000000005;274.66;278.26000000000005;275.06;336.96000000000004;295.06;278.56;282.66;299.26000000000005;287.96000000000004;298.76000000000005;342.56000000000006;297.86;296.26000000000005;337.06;344.66;275.36;241.05796691057077;264.60387354146746;273.0942459734351;291.56;6350000.0;3479999.9999999995;3370000.0000000005;1330000.0;3520000.0000000005;2760000.0;6370000.0;0.0;0.014666666666666666;0.19466666666666665;0.025;0.0;0.0;0.0;11225.8876953125;3266.10888671875;2181.36547851562;18659.7734375;503656.87525954266;500819.23199340096;252490.73442923068;252127.46051748755;245903.38197122593;430925.7729439634;467095.7058389694;453712.705894102;471554.28894245124;519135.1869880926;473939.0705692668;454096.1863580534;459238.10528345325;468790.4121278882;454403.3071405761;403726.9215203628;492671.14159239247;469105.2968367208;467095.7058389694;268029.79939014546;299856.38484229014;471846.71735943656;199897.22606699963;196709.4079664016;273.0942459734351;329850.78899382934;158272.78032428105;25367.54018106659;98995.67950806182;0;10;9;5;16;12;8;2;13;6;139328862470.44922;56160801230.16956;110222382365.28995;49409.41340634259;6798.7372823109245;0.0;0.0;438159.1217308938;109246.81016988876;0.0;322781.1130292759;3.371134776809971;0.2653366641751275
637;2019-08-02 04:20:45.077;773;755;203;202;182;36;231;17;45;20;656;220;46;91;260;148;256;688;187;247;231;23;632;349;337;136;353;276;634;-2.0;74.0;985.0;159.0;0.0;0;0;87;1;0;0;1;0;0;0;1;0;1;0;0;19112.029296875;11641.9990234375;3210.83374023438;2154.61206054688;733.0;311738;632.0;0.0;Calculated values ==>;1564712445.077;350.46000000000004;348.66;293.46000000000004;293.36;291.36;276.76000000000005;273.20264511476705;296.26000000000005;274.86;277.66;275.16;338.76;295.16;277.76000000000005;282.26000000000005;299.16;287.96000000000004;298.76000000000005;341.96000000000004;297.86;296.26000000000005;336.36;346.46000000000004;275.46000000000004;241.71165711629368;264.60387354146746;273.20264511476705;291.86;6320000.0;3490000.0;3370000.0000000005;1360000.0;3529999.9999999995;2760000.0;6340000.0;0.0;0.012333333333333333;0.16416666666666666;0.026500000000000003;0.0;0.0;0.0;11641.9990234375;3210.83374023438;2154.61206054688;19112.029296875;503798.95468704856;501233.16920115746;253736.46146533274;253364.39891101152;246341.50379932232;430862.6128555636;467095.7058389694;452942.4924149058;471253.26030847814;521002.16170846956;474053.66845554375;453071.167222556;458743.9951969625;468524.14258881606;454233.0602774565;405266.9444291415;492146.20127672347;469105.2968367208;467095.7058389694;265099.94585879904;307399.1840295507;471547.0194386176;200169.35860049614;196709.4079664016;273.20264511476705;330165.29171142954;158463.1872415626;25403.643216155448;99049.60905101326;0;10;9;5;16;12;8;2;13;6;139530893969.80646;56241433979.913025;110387844364.76352;41496.92280119892;7191.508012210219;0.0;0.0;438916.0432362137;109363.29839249128;0.0;322781.1130292759;2.8627716459839023;0.23566881719179214
638;2019-08-02 04:21:45.158;769;754;207;207;185;36;231;19;44;22;670;221;44;87;261;149;256;685;188;247;231;25;629;349;337;134;354;276;630;-2.0;-1.0;1260.0;125.0;0.0;0;0;93;1;0;0;1;0;0;0;1;0;1;0;0;19615.48046875;11955.4580078125;3200.96215820312;2171.0546875;746.0;311739;624.0;0.0;Calculated values ==>;1564712505.158;350.06000000000006;348.56000000000006;293.86;293.86;291.66;276.76000000000005;273.20264511476705;296.26000000000005;275.06;277.56;275.36;340.16;295.26000000000005;277.56;281.86;299.26000000000005;288.06;298.76000000000005;341.66;297.86;296.26000000000005;335.56;347.76;275.66;241.2770596917726;264.60387354146746;273.20264511476705;291.96000000000004;6290000.0;3490000.0;3370000.0000000005;1340000.0;3540000.0;2760000.0;6300000.0;0.0;0.0;0.21;0.020833333333333332;0.0;0.0;0.0;11955.4580078125;3200.96215820312;2171.0546875;19615.48046875;503546.93274689675;501473.72636517;255455.93501783733;255455.93501783733;247499.5787444225;430862.6128555636;467095.7058389694;452813.69355796;471714.4053827849;522451.97566195065;474168.21440381644;452813.69355796;458248.3511025769;468512.2632538827;454373.0355399536;406729.98633304343;492139.9762074712;469105.2968367208;467095.7058389694;261751.83340796042;312848.0458788934;472007.13841251616;200154.95013845776;196709.4079664016;273.20264511476705;330488.45664444345;158660.09818850845;25439.73910286061;99103.11281628393;0;10;9;5;16;12;8;2;13;6;139733366940.10855;56322543330.03404;110553667925.01094;53058.33611809547;5663.58725570955;-0.0;0.0;439705.06747504795;109470.56880637244;0.0;322781.1130292759;3.3889486996941605;0.263977341403091
639;2019-08-02 04:22:45.088;764;751;210;210;190;36;231;20;48;23;679;223;46;84;261;151;256;682;187;247;231;25;629;349;337;135;354;278;631;-2.0;-1.0;1068.0;156.0;0.0;0;0;98;1;0;0;1;0;0;0;1;0;1;0;0;20315.09375;12380.861328125;3209.42749023438;2167.14331054688;754.0;311740;615.0;0.0;Calculated values ==>;1564712565.088;349.56000000000006;348.26;294.16;294.16;292.16;276.76000000000005;273.20264511476705;296.26000000000005;275.16;277.96000000000004;275.46000000000004;341.06000000000006;295.46000000000004;277.76000000000005;281.56;299.26000000000005;288.26000000000005;298.76000000000005;341.36;297.86;296.26000000000005;334.66;348.56000000000006;275.66;241.49495122638035;264.86050150153983;273.20264511476705;291.86;6290000.0;3490000.0;3370000.0000000005;1350000.0;3540000.0;2780000.0;6310000.0;0.0;0.0;0.178;0.026000000000000002;0.0;0.0;0.0;12380.861328125;3209.42749023438;2167.14331054688;20315.09375;502888.6388823489;500981.86150350195;256573.78108767158;256573.78108767158;249183.55229821955;430862.6128555636;467095.7058389694;452982.78316289413;471679.62040862173;523222.3207833753;474137.8039299499;452724.41993006173;457553.05565504805;468512.2632538827;454652.49423248076;406729.98633304343;491622.3698685991;469105.2968367208;467095.7058389694;257985.5697089033;316201.74473053816;471875.0639052514;200153.4396551828;196709.4079664016;273.20264511476705;330820.8232160539;158862.66424676226;25475.848575959575;99156.47040684766;0;10;9;5;16;12;8;2;13;6;139935331040.33353;56403149180.12383;110719674025.19586;45003.623144372614;7064.762230501783;-0.0;0.0;440521.2970896516;109576.51463769999;0.0;322781.1130292759;2.932202415129347;0.23808502386068942
640;2019-08-02 04:23:45.109;760;748;211;211;191;34;231;22;51;24;687;224;50;84;261;153;256;681;187;247;231;26;627;350;337;135;354;279;628;-2.0;-1.0;1079.0;127.0;0.0;0;0;98;1;0;0;1;0;0;0;1;0;1;0;0;20549.05859375;12374.7080078125;3139.09741210938;2180.06762695312;757.0;311741;604.0;0.0;Calculated values ==>;1564712625.109;349.16;347.96000000000004;294.26000000000005;294.26000000000005;292.26000000000005;276.56;273.3108153835814;296.26000000000005;275.36;278.26000000000005;275.56;341.86;295.56;278.16;281.56;299.26000000000005;288.46000000000004;298.76000000000005;341.26;297.86;296.26000000000005;333.56;348.86;275.76000000000005;241.49495122638035;264.9883086891361;273.3108153835814;291.86;6270000.0;3500000.0;3370000.0000000005;1350000.0;3540000.0;2790000.0;6280000.0;0.0;0.0;0.17983333333333332;0.021166666666666667;0.0;0.0;0.0;12374.7080078125;3139.09741210938;2180.06762695312;20549.05859375;502545.7163596875;500864.5355476396;257138.38819838138;257138.38819838138;249655.57717273006;430799.1582183253;467095.7058389694;453197.025511999;471777.35084692197;523970.4630796586;474122.7489182366;453067.93596961396;457391.1995126768;468512.2632538827;454762.4379552217;407667.47580417944;491792.031483693;469105.2968367208;467095.7058389694;253382.8652305231;317459.4925940039;471972.7596631712;200413.38933500368;196709.4079664016;273.3108153835814;331161.47700550983;159069.03286132417;25512.088013082033;99209.3932974841;0;10;9;5;16;12;8;2;13;6;140137601810.025;56484177530.00024;110886832509.94089;45458.92390582965;5748.006671946212;-0.0;0.0;441275.4154963485;109683.3250823001;0.0;322781.1130292759;2.894048716305205;0.22863998144529313
641;2019-08-02 04:24:45.149;756;745;210;210;192;35;231;23;54;25;691;224;52;83;261;155;256;677;186;247;231;26;626;351;338;134;355;278;628;-3.0;92.0;718.0;155.0;0.0;0;0;98;1;0;0;1;0;0;0;1;0;1;0;0;20655.6953125;12399.6279296875;3150.7783203125;2177.99975585938;758.0;311742;595.0;0.0;Calculated values ==>;1564712685.149;348.76;347.66;294.16;294.16;292.36;276.66;273.4187578820637;296.26000000000005;275.46000000000004;278.56;275.66;342.26;295.56;278.36;281.46000000000004;299.26000000000005;288.66;298.76000000000005;340.86;297.86;296.26000000000005;332.66;348.96000000000004;275.76000000000005;241.2770596917726;264.86050150153983;273.4187578820637;291.76000000000005;6260000.0;3510000.0;3379999.9999999995;1340000.0;3550000.0;2780000.0;6280000.0;0.0;0.015333333333333334;0.11966666666666666;0.025833333333333333;0.0;0.0;0.0;12399.6279296875;3150.7783203125;2177.99975585938;20655.6953125;502110.53195276676;500465.76773902186;256739.5582428356;256739.5582428356;250008.6349341823;430735.4089219946;466953.6223021199;453754.8923217191;472007.13841251616;524464.124504003;474252.5511441494;453498.0135181044;457428.0179345776;468372.8177867572;454872.74481323524;408125.7923309858;491238.32108287804;468966.87339457986;466953.6223021199;249617.41799618208;317878.7554427003;472104.6820821746;200674.1101953239;196709.4079664016;273.41875788206374;331505.07886980975;159275.62329587174;25548.42945273451;99261.84387230837;0;10;9;5;16;12;8;2;13;6;140340236809.89624;56564931329.94893;111054043909.83466;30285.33359445862;7011.9564404103085;0.0;0.0;441907.0384432135;109789.72899685276;0.0;322781.1130292759;2.103815200449599;0.18034214012970565
642;2019-08-02 04:25:45.110;752;743;208;208;190;34;231;24;43;26;695;224;45;83;262;157;256;676;187;247;231;26;627;351;338;136;355;276;629;-2.0;128.0;410.0;182.0;0.0;0;0;98;1;0;0;1;0;0;0;1;0;1;0;0;20683.072265625;12383.978515625;3124.2255859375;2157.65478515625;758.0;311743;588.0;0.0;Calculated values ==>;1564712745.11;348.36;347.46000000000004;293.96000000000004;293.96000000000004;292.16;276.56;273.4187578820637;296.26000000000005;275.56;277.46000000000004;275.76000000000005;342.66;295.56;277.66;281.46000000000004;299.36;288.86;298.76000000000005;340.76;297.86;296.26000000000005;331.96000000000004;348.96000000000004;275.76000000000005;241.71165711629368;264.60387354146746;273.4187578820637;291.86;6270000.0;3510000.0;3379999.9999999995;1360000.0;3550000.0;2760000.0;6290000.0;0.0;0.021333333333333333;0.06833333333333333;0.030333333333333334;0.0;0.0;0.0;12383.978515625;3124.2255859375;2157.65478515625;20683.072265625;501488.59033214784;500105.0739624277;255897.35740265725;255897.35740265725;249263.9424153653;430735.4089219946;466953.6223021199;452684.7699143947;471840.61823089625;525036.3162504926;474511.5428370226;452942.4924149058;457751.13987948035;468500.50287146907;455151.7111609148;407667.47580417944;490996.24864303396;468966.87339457986;466953.6223021199;246688.97952812296;317878.7554427003;471840.61823089625;200656.79144527;196709.4079664016;273.4187578820637;331849.3446811059;159482.01910492958;25584.536422426867;99314.1015818927;0;10;9;5;16;12;8;2;13;6;140542904989.78018;56645878679.90258;111220135879.73956;17221.911862056855;8225.909412497329;0.0;0.0;442302.6748242117;109916.62867378096;0.0;322781.1130292759;1.4405085785942702;0.14225324031954792
643;2019-08-02 04:26:45.090;750;742;206;206;188;34;231;25;31;27;696;224;33;79;262;158;256;678;186;247;231;25;627;351;338;134;356;273;629;0.0;-1.0;531.0;143.0;0.0;0;0;98;1;0;0;1;0;0;0;1;0;1;0;0;20688.013671875;12409.3017578125;3154.10302734375;2145.79516601562;757.0;311744;579.0;0.0;Calculated values ==>;1564712805.09;348.16;347.36;293.76000000000005;293.76000000000005;291.96000000000004;276.56;273.4187578820637;296.26000000000005;275.66;276.26000000000005;275.86;342.76;295.56;276.46000000000004;281.06;299.36;288.96000000000004;298.76000000000005;340.96000000000004;297.86;296.26000000000005;331.06;348.86;275.66;241.2770596917726;264.2163659402789;273.4187578820637;291.76000000000005;6270000.0;3510000.0;3379999.9999999995;1340000.0;3560000.0;2730000.0;6290000.0;0.0;0.0;0.0885;0.02383333333333333;0.0;0.0;0.0;12409.3017578125;3154.10302734375;2145.79516601562;20688.013671875;501223.61748202774;499971.74312931806;255122.10980369593;255122.10980369593;248568.08428288472;430735.4089219946;466953.6223021199;451660.0887990883;472202.2088784924;525376.8558858994;474898.51198257686;451918.7312254893;457737.58565271663;468361.03954115114;455290.9539762602;407667.47580417944;491273.7711760815;468966.87339457986;466953.6223021199;242924.1476594651;317459.4925940039;472007.13841251616;200615.40409121272;196709.4079664016;273.402530057666;332193.98881101154;159688.5609037176;25620.38655133706;99366.4035472183;0;10;9;5;16;12;8;2;13;6;140745637389.84464;56726851679.92833;111384780979.79192;22217.45459664699;6468.169667991065;-0.0;0.0;442631.22665767634;110039.03851593762;0.0;322781.1130292759;1.6198148049449201;0.14453375970900809
644;2019-08-02 04:27:45.131;750;742;205;205;187;33;231;26;38;28;696;224;36;75;262;159;256;679;185;247;231;24;626;350;338;134;355;270;628;-1.0;-1.0;392.0;180.0;0.0;0;0;100;1;0;0;1;0;0;0;1;0;1;0;0;20513.9609375;12461.2822265625;3179.82250976562;2111.97192382812;755.0;311745;570.0;0.0;Calculated values ==>;1564712865.131;348.16;347.36;293.66;293.66;291.86;276.46000000000004;273.3108153835814;296.26000000000005;275.76000000000005;276.96000000000004;275.96000000000004;342.76;295.56;276.76000000000005;280.66;299.36;289.06;298.76000000000005;341.06000000000006;297.86;296.26000000000005;330.16;348.66;275.56;241.2770596917726;263.82572766246335;273.3108153835814;291.66;6260000.0;3500000.0;3379999.9999999995;1340000.0;3550000.0;2700000.0;6280000.0;0.0;0.0;0.06533333333333333;0.030000000000000002;0.0;0.0;0.0;12461.2822265625;3179.82250976562;2111.97192382812;20513.9609375;501317.1464390663;500066.3536527708;254789.4773391695;254789.4773391695;248261.55315906135;430799.1582183253;466953.6223021199;453083.5500602595;472299.7188790419;525613.7261046858;475283.68031294417;452828.2550479268;457725.9129000417;468500.50287146907;455597.1919293177;408125.7923309858;491515.3623661359;468966.87339457986;466953.6223021199;239159.6471344744;316620.98725437425;471909.57779161324;200270.03978713314;196709.4079664016;273.2626006571606;332537.5732225097;159895.95739485428;25655.892189446145;99419.22232832706;0;10;9;5;16;12;8;2;13;6;140948575970.27658;56807306620.09957;111547792295.13887;16517.149337844257;8149.186140134403;-0.0;0.0;442954.2355965348;110160.93305231868;0.0;322781.1130292759;1.3894118721031636;0.1370878831197138
645;2019-08-02 04:28:45.151;751;743;205;205;186;32;231;26;47;29;694;224;44;74;262;159;256;679;186;247;231;22;624;349;338;132;353;268;626;-1.0;-1.0;474.0;41.0;0.0;0;0;100;1;0;0;1;0;0;0;1;0;1;0;0;20509.326171875;12443.4453125;3171.60424804688;2111.55810546875;753.0;311746;560.0;0.0;Calculated values ==>;1564712925.151;348.26;347.46000000000004;293.66;293.66;291.76000000000005;276.36;273.20264511476705;296.26000000000005;275.76000000000005;277.86;276.06;342.56000000000006;295.56;277.56;280.56;299.36;289.06;298.76000000000005;341.06000000000006;297.86;296.26000000000005;329.16;348.46000000000004;275.36;240.83765695389522;263.56353331371673;273.20264511476705;291.76000000000005;6240000.0;3490000.0;3379999.9999999995;1320000.0;3529999.9999999995;2680000.0;6260000.0;0.0;0.0;0.079;0.006833333333333333;0.0;0.0;0.0;12443.4453125;3171.60424804688;2111.55810546875;20509.326171875;501636.184894111;500388.3485411436;254892.1018074952;254892.1018074952;247994.36531575647;430862.6128555636;466953.6223021199;454565.1536419974;472659.50235634967;525565.930594159;475539.4703461802;454187.15326228563;457924.41966874636;468778.68743058434;455763.9212439765;409022.924751481;491721.0489211321;468966.87339457986;466953.6223021199;234977.24436692704;315782.5089487807;471978.8095216074;200074.33910987864;196709.4079664016;273.18133956053197;332879.5479018878;160103.56597074587;25691.10000504029;99472.16852747744;0;10;9;5;16;12;8;2;13;6;141151443570.2121;56887133220.0742;111709246095.08755;20104.774348037387;1858.0138811468132;-0.0;0.0;443259.5200213859;110244.35418358068;0.0;322781.1130292759;1.2389729971454106;0.09421957483695083
646;2019-08-02 04:29:45.132;753;745;205;204;187;31;231;26;51;30;691;224;49;71;262;159;256;676;187;247;231;21;620;348;338;137;353;264;621;-1.0;-2.0;198.0;17.0;0.0;0;100;93;1;0;0;1;0;0;0;1;0;0;0;0;19074.6171875;11790.921875;3050.0888671875;1215.96850585938;750.0;311747;552.0;0.0;Calculated values ==>;1564712985.132;348.46000000000004;347.66;293.66;293.56;291.86;276.26000000000005;273.0942459734351;296.26000000000005;275.76000000000005;278.26000000000005;276.16;342.26;295.56;278.06;280.26000000000005;299.36;289.06;298.76000000000005;340.76;297.86;296.26000000000005;328.36;348.16;275.26000000000005;241.92719264551067;263.0348170998261;273.0942459734351;291.86;6200000.0;3479999.9999999995;3379999.9999999995;1370000.0;3529999.9999999995;2640000.0;6210000.0;0.0;0.0;0.033;0.0028333333333333335;0.0;0.0;0.0;11790.921875;3050.0888671875;1215.96850585938;19074.6171875;502271.9084861916;501123.7123320338;255153.34961855473;254765.40168037152;248537.34302473973;430925.7729439634;466953.6223021199;455734.44449998223;472100.0868749512;525573.7652697968;476048.7078186993;455485.93199604336;458197.77561315906;468778.68743058434;455930.2288962042;410745.76998462516;491821.1306076024;468966.87339457986;466953.6223021199;231631.59724164338;314524.84189198195;471218.06502558704;199794.2038769138;196709.4079664016;273.0667891570931;333209.30963862734;160305.45507865964;25718.820612470343;99523.9995517014;0;10;9;5;16;12;8;2;13;6;141354179350.0316;56967807665.00237;111868795554.9455;8446.027940561258;769.0342732545741;-0.0;0.0;443497.3680311842;110266.23931902635;0.0;322781.1130292759;0.5738976224271276;0.04379311091487215
647;2019-08-02 04:30:45.172;754;746;205;205;186;29;231;26;52;31;685;225;51;67;262;159;256;666;186;247;231;21;613;346;339;144;351;263;615;-2.0;-1.0;33.0;35.0;0.0;0;100;79;1;0;0;1;0;0;0;1;0;0;0;0;17924.39453125;10650.6796875;3091.81005859375;1168.79821777344;749.0;311748;545.0;0.0;Calculated values ==>;1564713045.172;348.56000000000006;347.76;293.66;293.66;291.76000000000005;276.06;272.8767566201714;296.26000000000005;275.76000000000005;278.36;276.26000000000005;341.66;295.66;278.26000000000005;279.86;299.36;289.06;298.76000000000005;339.76;297.86;296.26000000000005;327.66;348.06000000000006;275.26000000000005;243.40439225979637;262.9017227912062;272.8767566201714;291.76000000000005;6130000.0;3460000.0;3390000.0;1440000.0;3510000.0;2630000.0;6150000.0;0.0;0.0;0.0055000000000000005;0.005833333333333333;0.0;0.0;0.0;10650.6796875;3091.81005859375;1168.79821777344;17924.39453125;503050.51380817796;501816.6301063318;255476.13756793813;255476.13756793813;248428.59836021988;431051.2098666511;466811.274041071;456023.87960659934;471270.65844568226;525037.8513609805;476287.6468560409;455900.0816055211;457869.095680248;469055.89064606384;456261.5912742344;413563.6501245092;491063.48663294164;468828.20504249225;466811.274041071;228704.35009887922;314105.63291466556;470279.77213233593;198823.83860305257;196709.4079664016;272.6751666613486;333517.84028615267;160492.59310045914;25738.706917192;99575.21616437774;0;10;9;5;16;12;8;2;13;6;141557414749.90247;57052163864.94878;112027000954.84497;1414.6002255195074;1583.4929455874862;-0.0;0.0;443579.59471378353;110285.8567820999;0.0;322781.1130292759;0.20106198595130936;0.023634645560323728
648;2019-08-02 04:31:45.143;752;745;205;206;186;28;231;24;52;31;672;223;51;69;261;159;256;646;187;247;231;20;607;344;339;145;348;261;609;261.0;-1.0;13.0;51.0;0.0;0;100;63;1;0;0;1;0;0;0;1;0;0;0;0;16803.74609375;9699.8447265625;3036.3173828125;1161.47241210938;747.0;311749;538.0;0.0;Calculated values ==>;1564713105.143;348.36;347.66;293.66;293.76000000000005;291.76000000000005;275.96000000000004;272.6583383277491;296.26000000000005;275.56;278.36;276.26000000000005;340.36;295.46000000000004;278.26000000000005;280.06;299.26000000000005;289.06;298.76000000000005;337.76;297.86;296.26000000000005;326.96000000000004;347.86;275.16;243.61107973660833;262.63441904999945;272.6583383277491;291.86;6070000.0;3440000.0;3390000.0;1450000.0;3479999.9999999995;2610000.0;6090000.0;0.0435;0.0;0.0021666666666666666;0.0085;0.0;0.0435;0.0;9699.8447265625;3036.3173828125;1161.47241210938;16803.74609375;503342.6627513289;502244.33481422934;255809.769414572;256212.67216510166;248673.6874513078;431175.4696738307;466811.274041071;456353.2889422472;471137.28958763636;523864.93155827845;476316.78717916185;456230.09309013357;458433.0642989305;469343.77563187736;456591.3028330237;415812.22497109044;488928.8350638341;468828.20504249225;466811.274041071;225777.27872811773;313267.23492439475;470045.44345262425;198631.1807511185;198631.1807511185;272.5905086354813;333807.101580583;160662.09883639566;25758.116453281233;99626.25921028326;0;10;9;5;16;12;8;2;13;6;141760716439.75375;57138821959.88538;112184124974.73004;558.3979010807789;2307.0212329627993;-0.0;11665.834058112932;443596.0284180285;110318.26206343756;0.0;322878.28132563527;1.0455918357683545;0.009204341440203255
649;2019-08-02 04:32:45.083;747;742;206;207;187;25;231;22;53;30;657;222;52;72;261;159;256;629;186;247;231;19;607;340;339;146;344;261;609;89.0;-1.0;0.0;32.0;0.0;0;100;48;1;0;0;1;0;0;0;1;0;0;0;0;15905.744140625;8644.9951171875;3029.46752929688;1162.7255859375;745.0;311750;533.0;0.0;Calculated values ==>;1564713165.083;347.86;347.36;293.76000000000005;293.86;291.86;275.66;272.21867820750657;296.26000000000005;275.36;278.46000000000004;276.16;338.86;295.36;278.36;280.36;299.26000000000005;289.06;298.76000000000005;336.06;297.86;296.26000000000005;326.46000000000004;347.66;275.06;243.81672145450628;262.63441904999945;272.21867820750657;291.76000000000005;6070000.0;3400000.0;3390000.0;1460000.0;3440000.0;2610000.0;6090000.0;0.014833333333333334;0.0;0.0;0.005333333333333333;0.0;0.014833333333333334;0.0;8644.9951171875;3029.46752929688;1162.7255859375;15905.744140625;502691.23904037854;501851.6266715066;256212.67216510166;256618.92003133177;249028.62957584104;431420.45991060114;466811.274041071;456476.3869257851;470904.38115382055;522327.04481569875;476204.91814174695;456353.2889422472;458797.3340378315;469893.29015171586;457245.86583565944;415812.22497109044;486556.4728233286;468828.20504249225;466811.274041071;223686.61821467688;312428.86344474956;469810.5336897695;197446.7418689672;197446.7418689672;272.1035216812487;334079.40808704414;160814.81962824066;25777.465401633443;99676.75686972478;0;10;9;5;16;12;8;2;13;6;141963913039.94772;57226034659.96864;112340568374.8794;0.0;1452.6068897109456;-0.0;3995.573893886207;443600.6770805594;110349.5609675887;0.0;323008.6625469601;0.42440608371209426;0.010608011912812909
650;2019-08-02 04:33:45.114;742;739;207;208;186;22;231;18;55;28;642;220;53;80;260;159;256;626;185;247;231;16;605;336;339;138;341;263;608;889.0;-1.0;139.0;32.0;0.0;0;0;39;1;0;0;1;0;0;0;1;1;0;0;0;16332.9697265625;8098.91796875;3066.43359375;2037.1477050781198;743.0;311751;528.0;0.0;Calculated values ==>;1564713225.114;347.36;347.06000000000006;293.86;293.96000000000004;291.76000000000005;275.36;271.77519066394296;296.26000000000005;274.96000000000004;278.66;275.96000000000004;337.36;295.16;278.46000000000004;281.16;299.16;289.06;298.76000000000005;335.76000000000005;297.86;296.26000000000005;325.96000000000004;347.46000000000004;274.76000000000005;242.14157278889297;262.9017227912062;271.77519066394296;291.66;6050000.0;3360000.0;3390000.0;1380000.0;3410000.0;2630000.0;6080000.0;0.14816666666666667;0.0;0.023166666666666665;0.005333333333333333;0.0;0.14816666666666667;0.0;8098.91796875;3066.43359375;2037.1477050781198;16332.9697265625;502224.52138987393;501551.9884553156;256677.85578906373;257088.73527539513;248715.1302259874;431660.74602318485;466811.274041071;456394.67313711334;471771.9322026706;520623.0202126493;475726.63525725075;456147.5771645451;459451.35042570473;470178.28962938726;457894.0973600838;416532.22892852005;486244.0737865474;468828.20504249225;466811.274041071;221596.04284303306;311590.51834565785;470593.2725848416;196628.7177622514;196628.7177622514;271.76096439359736;334348.20284212584;160954.4243294575;25804.144789685164;99727.58229210739;0;10;9;5;16;12;8;2;14;6;142167418130.41327;57311278680.16365;112497849595.2392;6017.911299517634;1461.1442923871477;-0.0;40032.048755311764;443650.85225195496;110373.85477281267;0.0;323375.74896658515;3.5986447250856037;-0.027178448563529002
651;2019-08-02 04:34:45.074;738;736;207;208;186;20;231;13;57;25;622;219;56;92;259;158;256;626;186;247;231;12;609;332;337;129;337;264;612;456.0;131.0;224.0;100.0;0.0;0;0;32;1;0;0;1;0;0;0;1;1;0;0;0;16167.7197265625;7720.67529296875;3095.93383789062;2111.00341796875;741.0;311752;523.0;0.0;Calculated values ==>;1564713285.074;346.96000000000004;346.76;293.86;293.96000000000004;291.76000000000005;275.16;271.32779825182536;296.26000000000005;274.46000000000004;278.86;275.66;335.36;295.06;278.76000000000005;282.36;299.06;288.96000000000004;298.76000000000005;335.76000000000005;297.86;296.26000000000005;325.46000000000004;347.26;274.36;240.16925963744896;263.0348170998261;271.32779825182536;291.76000000000005;6090000.0;3320000.0000000005;3370000.0000000005;1290000.0;3370000.0000000005;2640000.0;6120000.0;0.076;0.021833333333333333;0.037333333333333336;0.016666666666666666;0.0;0.076;0.0;7720.67529296875;3095.93383789062;2111.00341796875;16167.7197265625;501327.0853878855;500781.96430695057;256444.20260459126;256850.48174022537;248550.3872624521;431896.3278553544;467095.7058389694;456477.544166604;472664.2518820126;518480.3822597349;475486.6307757699;456353.9449326525;460744.74411691254;470598.2143069711;458403.3875016408;415078.00600373105;485806.17636694247;469105.2968367208;467095.7058389694;219505.55070137876;310752.19949742197;471404.5141253463;195425.6692048942;195425.6692048942;271.26287689314535;334618.86136061203;161086.1663862359;25838.689670311156;99778.90111849169;0;10;9;5;16;12;8;2;14;6;142370082929.73636;57391325279.896286;112655844194.71149;9745.936665237166;4599.647415340868;0.0;20646.922784189715;443782.1300742896;110424.32769914344;0.0;323881.0699556624;2.706803497753327;0.06944042120309954
