;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
652;2019-08-02 04:35:45.135;737;735;206;208;185;17;232;9;59;23;629;219;58;94;258;157;256;637;186;247;232;9;613;329;334;131;334;263;616;88.0;123.0;0.0;133.0;0.0;0;100;21;1;0;0;1;0;0;0;1;0;0;0;0;14984.314453125;7156.85986328125;3164.326171875;1227.68188476562;738.0;311753;520.0;0.0;Calculated values ==>;1564713345.135;346.86;346.66;293.76000000000005;293.96000000000004;291.66;274.86;270.9896433162861;296.36;274.06;279.06;275.46000000000004;336.06;295.06;278.96000000000004;282.56;298.96000000000004;288.86;298.76000000000005;336.86;297.86;296.36;325.16;346.96000000000004;274.06;240.61611355647437;262.9017227912062;270.9896433162861;291.76000000000005;6130000.0;3290000.0;3340000.0;1310000.0;3340000.0;2630000.0;6160000.0;0.014666666666666666;0.0205;0.0;0.022166666666666668;0.0;0.014666666666666666;0.0;7156.85986328125;3164.326171875;1227.68188476562;14984.314453125;500819.5269952176;500272.1804191758;255817.23854987536;256617.85598851315;248039.37996616092;432069.9255137471;467645.9485778499;456887.68358046416;472207.82270811964;519285.089879316;475614.2977637536;456764.57732692285;461138.9772455001;470880.95868749486;458749.9310511223;413563.6501245092;486920.96936661855;469519.1097458027;467645.9485778499;218251.29456621417;309494.7701623936;470846.3688081762;193956.3429344427;193956.3429344427;270.65845192523653;334878.7255728694;161210.27189187994;25866.540333968172;99831.1229903149;0;10;9;5;16;12;8;2;14;6;142571587585.1011;57469404580.03762;112814104929.99796;0.0;6137.728906867758;0.0;4014.114216103306;443863.42878305493;110513.89680476226;0.0;324086.7875314896;0.879033615533785;0.07734831320464085
653;2019-08-02 04:36:45.125;738;735;205;207;183;16;232;6;61;21;649;220;60;91;258;156;256;647;186;247;232;10;614;327;332;134;332;264;617;-1.0;-1.0;241.0;78.0;0.0;0;100;14;1;0;0;1;0;0;0;1;0;0;0;0;14605.8935546875;6753.94970703125;3180.30419921875;1213.20324707031;736.0;311754;517.0;0.0;Calculated values ==>;1564713405.125;346.96000000000004;346.66;293.66;293.86;291.46000000000004;274.76000000000005;270.7629442988711;296.36;273.76000000000005;279.26000000000005;275.26000000000005;338.06000000000006;295.16;279.16;282.26000000000005;298.96000000000004;288.76000000000005;298.76000000000005;337.86;297.86;296.36;324.86;346.76;274.16;241.2770596917726;263.0348170998261;270.7629442988711;291.76000000000005;6140000.0;3270000.0000000005;3320000.0000000005;1340000.0;3320000.0000000005;2640000.0;6170000.0;0.0;0.0;0.04016666666666667;0.013000000000000001;0.0;0.0;0.0;6753.94970703125;3180.30419921875;1213.20324707031;14605.8935546875;500857.19212319027;500177.5175665082;255367.37541049218;256159.705252538;247308.33855545684;432184.1853817459;467927.3081010403;456970.9563086607;471616.79343737353;521261.0838692114;475599.1373879892;456847.7499277304;460624.31574170804;471150.954002046;458936.20235976623;413174.833328787;488216.3045832278;469793.7823776741;467927.3081010403;216997.06728235667;308656.51637580903;470541.90478511597;193970.07763426812;193956.3429344427;270.6566079484213;335125.26954212924;161326.17598441546;25886.877653285133;99883.9860980958;0;10;9;5;16;12;8;2;14;6;142771354285.13287;57548891330.050255;112972178580.02309;10563.86862675477;3595.433752961023;-0.0;0.0;443951.4463495854;110594.99297532559;0.0;324120.23290813714;1.2701822653337933;0.11671680390415227
654;2019-08-02 04:37:45.126;739;735;202;204;182;15;233;6;64;20;661;221;62;92;257;154;256;653;186;247;232;10;619;325;329;137;329;268;621;137.0;134.0;668.0;14.0;0.0;0;100;15;1;0;0;1;0;0;0;1;0;0;0;0;14639.943359375;6824.3212890625;3235.72338867188;1220.8583984375;732.0;311755;515.0;0.0;Calculated values ==>;1564713465.126;347.06000000000006;346.66;293.36;293.56;291.36;274.66;270.5352231155435;296.46000000000004;273.76000000000005;279.56;275.16;339.26;295.26000000000005;279.36;282.36;298.86;288.56;298.76000000000005;338.46000000000004;297.86;296.36;324.66;346.36;274.16;241.92719264551067;263.56353331371673;270.5352231155435;291.76000000000005;6190000.0;3250000.0;3290000.0;1370000.0;3290000.0;2680000.0;6210000.0;0.022833333333333334;0.022333333333333334;0.11133333333333333;0.0023333333333333335;0.0;0.022833333333333334;0.0;6824.3212890625;3235.72338867188;1220.8583984375;14639.943359375;500518.0859052189;499798.2026908392;253997.68776365535;254765.40168037152;246814.85198367838;432297.2667888766;468471.7793989507;456688.88995733054;471119.972000508;522170.7201524413;475200.32569459046;456440.5972329449;460124.73923734255;471431.8833130145;458990.94494330726;411162.816581426;488629.51066071575;470204.01068709133;468347.4352693821;216160.93158060662;306980.0860723078;470138.0144479632;193671.89066598067;193671.89066598067;270.52841979289855;335368.98891137383;161439.33012845053;25907.16183837065;99937.45388571192;0;10;9;5;16;12;8;2;14;6;142969657589.89334;57630192684.95204;113131781239.83029;29282.559254436954;645.0876221579593;0.0;6271.758268444333;444283.505449087;110630.33124237019;0.0;324172.4984313886;3.208910217613831;0.17236446561907712
655;2019-08-02 04:38:45.146;741;736;199;201;179;13;233;6;66;18;666;220;64;94;257;152;256;663;185;247;233;11;627;324;328;139;328;270;629;-1.0;127.0;664.0;75.0;0.0;0;100;19;1;0;0;1;0;0;0;1;0;0;0;0;14796.6806640625;7150.58349609375;3299.7431640625;1226.90417480469;729.0;311756;515.0;0.0;Calculated values ==>;1564713525.146;347.26;346.76;293.06;293.26000000000005;291.06;274.46000000000004;270.42097587401844;296.46000000000004;273.76000000000005;279.76000000000005;274.96000000000004;339.76;295.16;279.56;282.56;298.86;288.36;298.76000000000005;339.46000000000004;297.86;296.46000000000004;324.66;346.06000000000006;274.26000000000005;242.35481222062532;263.82572766246335;270.42097587401844;291.66;6270000.0;3240000.0;3279999.9999999995;1390000.0;3279999.9999999995;2700000.0;6290000.0;0.0;0.021166666666666667;0.11066666666666666;0.0125;0.0;0.0;0.0;7150.58349609375;3299.7431640625;1226.90417480469;14796.6806640625;500027.73649543064;499170.21634191734;252489.70683601213;253229.76470112384;245518.3923964195;432353.3652672049;468611.0938017699;456609.98996769276;470655.8473927239;522524.09316415264;474830.01520018437;456360.901333339;460056.39891139476;471566.07402465644;458887.40481771517;407667.47580417944;489182.9759714588;470340.2832015729;468611.0938017699;216160.93158060662;305722.83045113535;469966.18980854325;193346.0194562247;193671.89066598067;270.3925687076837;335614.3758798912;161555.82648746978;25927.56665914833;99991.93426104115;0;10;9;5;16;12;8;2;14;6;143166823289.8307;57713020284.92572;113293235039.77899;29134.546069935797;3457.752129403982;0.0;0.0;444770.4769297057;110664.53297039942;0.0;324224.78050515975;2.7910982201157113;0.2168348055921785
656;2019-08-02 04:39:45.087;746;738;198;199;177;14;233;6;68;17;666;218;66;95;257;150;256;671;183;247;233;11;631;324;329;142;329;271;634;192.0;90.0;638.0;127.0;0.0;0;100;21;1;0;0;1;0;0;0;1;0;0;0;0;14699.796875;7338.3701171875;3301.93432617188;1226.08837890625;723.0;311757;516.0;0.0;Calculated values ==>;1564713585.087;347.76;346.96000000000004;292.96000000000004;293.06;290.86;274.56;270.42097587401844;296.46000000000004;273.76000000000005;279.96000000000004;274.86;339.76;294.96000000000004;279.76000000000005;282.66;298.86;288.16;298.76000000000005;340.26;297.86;296.46000000000004;324.76000000000005;345.46000000000004;274.26000000000005;242.98782864720522;263.95629194202945;270.42097587401844;291.46000000000004;6310000.0;3240000.0;3290000.0;1420000.0;3290000.0;2710000.0;6340000.0;0.032;0.015000000000000001;0.10633333333333334;0.021166666666666667;0.0;0.032;0.0;7338.3701171875;3301.93432617188;1226.08837890625;14699.796875;500316.1772515162;498961.20647804596;251898.58971249967;252261.7861266073;244688.94874981805;432353.3652672049;468471.7793989507;456695.2632700159;470153.35528917355;522443.191346844;474473.65670033474;456445.9817565722;460022.3689399047;471431.8833130145;458624.8783306823;405762.6522988369;489778.6753077346;470204.01068709133;468471.7793989507;216578.99785978085;303208.48990285693;469559.26427123055;193337.17210368888;193337.17210368888;270.38897713768347;335859.9381520744;161676.4490386243;25947.988162846188;100046.89414303302;0;10;9;5;16;12;8;2;14;6;143363729474.78058;57797237389.90428;113455375444.73772;28003.74369401944;5846.700950879632;0.0;8804.307433448379;445246.16112774314;110741.99383455822;0.0;324298.07758734503;3.5945845310557862;0.2182001581009951
657;2019-08-02 04:40:45.137;751;741;197;198;175;15;233;5;69;16;663;217;68;96;257;149;256;680;182;247;233;12;641;324;329;144;329;272;644;145.0;76.0;456.0;151.0;0.0;0;100;24;1;0;0;1;0;0;0;1;0;0;0;0;14783.35546875;7611.2802734375;3424.33618164062;1216.27856445312;717.0;311758;522.0;0.0;Calculated values ==>;1564713645.137;348.26;347.26;292.86;292.96000000000004;290.66;274.66;270.42097587401844;296.46000000000004;273.66;280.06;274.76000000000005;339.46000000000004;294.86;279.96000000000004;282.76000000000005;298.86;288.06;298.76000000000005;341.16;297.86;296.46000000000004;325.36;344.86;274.36;243.40439225979637;264.08650396036035;270.42097587401844;291.36;6409999.999999999;3240000.0;3290000.0;1440000.0;3290000.0;2720000.0;6440000.000000001;0.024166666666666666;0.012666666666666666;0.076;0.025166666666666667;0.0;0.024166666666666666;0.0;7611.2802734375;3424.33618164062;1216.27856445312;14783.35546875;500041.7222951362;498409.4269307192;251109.28545301067;251464.07676474427;243717.01673509902;432353.3652672049;468471.7793989507;456656.2351293225;469783.5483368761;522052.43340761523;474230.23137021245;456531.44730995287;459988.4328812879;471431.8833130145;458493.4323091815;400363.0647587297;489998.2620699122;470204.01068709133;468471.7793989507;219087.46209138638;300694.37409284414;469386.1838448776;193336.22182402003;193336.22182402003;270.38859136271566;336105.83583316684;161801.1332759588;25968.358181653766;100102.99310765484;0;10;9;5;16;12;8;2;14;6;143561293975.40808;57883108890.17703;113618411195.25555;20012.32101120299;6947.257377524915;0.0;6649.109308060824;445646.62844645244;110848.69900123336;0.0;324426.96337599435;2.743141990950116;0.18554593656914853
658;2019-08-02 04:41:45.118;758;746;196;197;173;15;233;5;70;15;656;216;69;96;258;147;256;688;183;247;233;11;644;326;329;146;330;272;647;276.0;156.0;183.0;137.0;0.0;0;100;25;1;0;0;1;0;0;0;1;0;0;0;0;14745.7568359375;7691.48486328125;3404.52880859375;1206.67126464844;704.0;311759;535.0;0.0;Calculated values ==>;1564713705.118;348.96000000000004;347.76;292.76000000000005;292.86;290.46000000000004;274.66;270.64921214262944;296.46000000000004;273.66;280.16;274.66;338.76;294.76000000000005;280.06;282.76000000000005;298.96000000000004;287.86;298.76000000000005;341.96000000000004;297.86;296.46000000000004;326.66;343.56000000000006;274.26000000000005;243.81672145450628;264.08650396036035;270.64921214262944;291.46000000000004;6440000.000000001;3260000.0;3290000.0;1460000.0;3300000.0;2720000.0;6470000.0;0.046;0.026000000000000002;0.030500000000000003;0.022833333333333334;0.0;0.046;0.0;7691.48486328125;3404.52880859375;1206.67126464844;14745.7568359375;500698.2195472253;498799.1799933853;250633.11711080992;250984.27655537758;242986.35365349325;432240.87345082423;468471.7793989507;456780.9202301007;469412.11918731505;521329.22006385546;474116.19281767035;456656.2351293225;459988.4328812879;471420.04536589154;457908.5125542152;398502.0412461422;490811.490883611;470204.01068709133;468471.7793989507;224522.8720964353;295247.87795992935;469013.3471318901;193869.3083583482;193869.3083583482;270.6120978709619;336351.8338447738;161928.61593635438;25988.54303631626;100159.8822952402;0;10;9;5;16;12;8;2;14;6;143758631465.23236;57970081340.099594;113781559515.11029;8018.804162088451;6282.455551995874;0.0;12631.713667867714;445880.14718499716;110958.91169713878;0.0;324587.5860207012;2.189194758779453;0.09925918030588865
659;2019-08-02 04:42:45.128;765;750;196;196;173;18;233;5;71;14;648;216;70;97;258;145;256;694;184;247;233;11;641;329;330;147;333;272;644;-2.0;85.0;711.0;249.0;0.0;0;100;27;1;0;0;1;0;0;0;1;0;0;0;0;14647.4833984375;7838.27734375;3386.31787109375;1205.46057128906;688.0;311760;570.0;0.0;Calculated values ==>;1564713765.128;349.66;348.16;292.76000000000005;292.76000000000005;290.46000000000004;274.96000000000004;270.9896433162861;296.46000000000004;273.66;280.26000000000005;274.56;337.96000000000004;294.76000000000005;280.16;282.86;298.96000000000004;287.66;298.76000000000005;342.56000000000006;297.86;296.46000000000004;330.16;341.96000000000004;274.26000000000005;244.02132995426717;264.08650396036035;270.9896433162861;291.56;6409999.999999999;3290000.0;3300000.0;1470000.0;3329999.9999999995;2720000.0;6440000.000000001;0.0;0.014166666666666666;0.11850000000000001;0.0415;0.0;0.0;0.0;7838.27734375;3386.31787109375;1205.46057128906;14647.4833984375;501912.6913265712;499623.8774299521;250756.371985688;250756.371985688;243078.32979007292;432069.9255137471;468332.21468514844;456905.5031733059;469175.8739256364;520502.1097931759;474116.19281767035;456780.9202301007;460110.5434558276;471016.06986980746;457156.21073395916;400363.0647587297;491958.5399187427;470067.5038024914;468332.21468514844;239159.6471344744;288545.87390705565;468876.2613342076;194697.9674284616;193869.3083583482;270.9582954449087;336596.81833729945;162058.0521905066;26008.647485128982;100216.4821159601;0;10;9;5;16;12;8;2;14;6;143956364415.20093;58057995990.085625;113944786715.08435;31071.59298576405;11378.39919708846;0.0;0.0;446205.95478672907;111106.11001565603;0.0;324692.8678452968;3.415108742328451;0.3157647090661712
660;2019-08-02 04:43:45.149;770;754;195;196;172;20;233;7;72;13;636;216;71;104;259;144;256;695;185;247;233;8;642;331;330;137;336;276;645;-2.0;151.0;1102.0;254.0;0.0;0;0;39;1;0;0;1;0;0;0;1;1;0;0;0;16131.4072265625;8585.349609375;3367.17065429688;2177.26171875;674.0;311761;623.0;0.0;Calculated values ==>;1564713825.149;350.16;348.56000000000006;292.66;292.76000000000005;290.36;275.16;271.215330690691;296.46000000000004;273.86;280.36;274.46000000000004;336.76000000000005;294.76000000000005;280.26000000000005;283.56;299.06;287.56;298.76000000000005;342.66;297.86;296.46000000000004;335.46000000000004;340.56000000000006;273.96000000000004;241.92719264551067;264.60387354146746;271.215330690691;291.66;6420000.0;3310000.0;3300000.0;1370000.0;3360000.0;2760000.0;6450000.0;0.0;0.025166666666666667;0.18366666666666667;0.042333333333333334;0.0;0.0;0.0;8585.349609375;3367.17065429688;2177.26171875;16131.4072265625;502485.3667812334;500067.4520704991;250364.61904367222;250715.12043020758;242730.36997106357;431954.4880088244;468332.21468514844;456375.44611769775;470432.8002255166;518927.53319853963;473594.9630407033;456249.7568715341;460344.40931314987;470733.80130270106;456695.0518974389;399758.0261677248;491995.8540580429;470067.5038024914;468332.21468514844;261333.34086894934;282682.81946839223;469941.3943347461;195224.98008940133;193869.3083583482;271.1782905328398;336853.3988638807;162194.96365048576;26036.846703776308;100272.78088459402;0;10;9;5;16;12;8;2;15;6;144154433714.8988;58143225809.95562;114109244254.8335;47964.63559386378;11629.661536386264;0.0;0.0;446864.820546221;111297.91096165289;0.0;324692.8678452968;4.217637413258617;0.36279139408099753
661;2019-08-02 04:44:45.099;772;757;196;197;174;24;233;7;73;13;638;218;72;107;259;143;256;697;185;247;233;6;645;335;330;135;339;276;647;-1.0;147.0;762.0;208.0;0.0;0;0;46;1;0;0;1;0;0;0;1;1;0;0;0;16396.80859375;8995.9052734375;3387.86889648438;2184.97143554688;661.0;311762;665.0;0.0;Calculated values ==>;1564713885.099;350.36;348.86;292.76000000000005;292.86;290.56;275.56;271.6637117239857;296.46000000000004;273.86;280.46000000000004;274.46000000000004;336.96000000000004;294.96000000000004;280.36;283.86;299.06;287.46000000000004;298.76000000000005;342.86;297.86;296.46000000000004;339.66;339.26;273.76000000000005;241.49495122638035;264.60387354146746;271.6637117239857;291.66;6450000.0;3350000.0;3300000.0;1350000.0;3390000.0;2760000.0;6470000.0;0.0;0.0245;0.127;0.034666666666666665;0.0;0.0;0.0;8995.9052734375;3387.86889648438;2184.97143554688;16396.80859375;502474.98011035216;500282.4967799357;250633.11711080992;250984.27655537758;243304.01730345172;431720.082569444;468332.21468514844;456501.0290787299;470701.3423759907;519135.1869880926;473824.42052145285;456375.44611769775;460711.5484376061;470326.34826906264;455899.36310343666;397848.8200081519;492070.820303397;470067.5038024914;468332.21468514844;278914.2836208781;277239.5186164033;470015.4650346389;196248.4569373619;193869.3083583482;271.60481567186025;337124.24143887777;162341.35201591116;26073.16835347188;100329.02597089838;0;10;9;5;16;12;8;2;15;6;144352268715.05615;58224757810.02047;114274706254.9651;33052.07666195374;9490.589614038936;0.0;0.0;447539.39719949866;111473.7663863022;0.0;324692.8678452968;2.920132414147116;0.2588133732817988
662;2019-08-02 04:45:45.170;774;760;200;199;175;27;233;8;73;13;653;220;72;107;259;143;256;703;185;247;233;4;644;338;330;132;342;275;646;-1.0;83.0;881.0;284.0;0.0;0;0;49;1;0;0;1;0;0;0;1;1;0;0;0;16647.419921875;9254.51171875;3349.23608398438;2197.12084960938;649.0;311763;688.0;0.0;Calculated values ==>;1564713945.17;350.56000000000006;349.16;293.16;293.06;290.66;275.86;271.99741764416325;296.46000000000004;273.96000000000004;280.46000000000004;274.46000000000004;338.46000000000004;295.16;280.36;283.86;299.06;287.46000000000004;298.76000000000005;343.46000000000004;297.86;296.46000000000004;341.96000000000004;338.06000000000006;273.56;240.83765695389522;264.4750485637546;271.99741764416325;291.66;6440000.000000001;3379999.9999999995;3300000.0;1320000.0;3420000.0000000005;2750000.0;6459999.999999999;0.0;0.013833333333333333;0.14683333333333334;0.04733333333333333;0.0;0.0;0.0;9254.51171875;3349.23608398438;2197.12084960938;16647.419921875;502832.89589567087;500779.04812613945;252092.25416937316;251734.84239898025;243654.1476298687;431541.1909327263;468332.21468514844;456664.9728122422;471102.4418883194;520773.2836011906;474183.56945286045;456539.6938544177;460865.88576881395;469916.8025008186;455399.0254274343;398502.0412461422;493007.0822744832;470067.5038024914;468332.21468514844;288545.87390705565;272215.72791638016;470224.6814958697;196986.84872604848;193869.3083583482;271.91203904319553;337399.93586310546;162493.61879382058;26109.729001540803;100385.23494783587;0;10;9;5;16;12;8;2;15;6;144550503015.38345;58304952595.15288;114440201860.23834;38129.40455332278;12933.257417771538;0.0;0.0;448133.2781391018;111660.85290258998;0.0;324692.8678452968;3.4499773743352824;0.3155184184877809
663;2019-08-02 04:46:45.140;775;760;203;202;179;30;233;9;73;14;669;221;72;106;259;143;256;701;184;247;233;3;634;341;330;132;346;275;636;-1.0;92.0;739.0;269.0;0.0;0;0;52;1;0;0;1;0;0;0;1;1;0;0;0;16677.615234375;9270.2646484375;3193.455078125;2189.11938476562;635.0;311764;698.0;-1.0;Calculated values ==>;1564714005.14;350.66;349.16;293.46000000000004;293.36;291.06;276.16;272.3289490889957;296.46000000000004;274.06;280.46000000000004;274.56;340.06000000000006;295.26000000000005;280.36;283.76000000000005;299.06;287.46000000000004;298.76000000000005;343.26;297.86;296.46000000000004;342.96000000000004;336.66;273.46000000000004;240.83765695389522;264.4750485637546;272.3289490889957;291.56;6340000.0;3410000.0;3300000.0;1320000.0;3460000.0;2750000.0;6360000.0;0.0;0.015333333333333334;0.12316666666666666;0.04483333333333333;0.0;0.0;-0.002516292522829981;9270.2646484375;3193.455078125;2189.11938476562;16677.615234375;503879.8251241028;501711.6427010909;253640.970235692;253270.40321749216;245277.5320369705;431359.6534126046;468332.21468514844;456664.9728122422;471199.8837895049;522429.4254969908;474297.9371712702;456539.6938544177;460743.85870948085;469367.4335596971;454894.81871235033;404249.51347925205;493737.7900574297;470067.5038024914;468332.21468514844;292734.4514702754;266355.56789118156;470127.0640464409;197716.83274177051;193869.3083583482;272.2151275501978;337677.50563522684;162647.91474371922;26146.26272751038;100439.7301129996;0;10;9;5;16;12;8;2;15;6;144748404015.47787;58384112995.19064;114605119360.31702;31893.779252013097;12213.05870349272;0.0;0.0;448716.51290782535;111870.3007607166;0.0;324692.8678452968;3.010122312842894;0.28081137977597737
664;2019-08-02 04:47:45.131;773;760;206;206;183;32;233;10;73;15;681;222;72;105;259;144;256;691;184;247;233;1;629;342;331;131;347;274;632;-2.0;-1.0;734.0;243.0;0.0;0;0;55;1;0;0;1;0;0;0;1;1;0;0;0;16844.537109375;9399.720703125;3256.39526367188;2202.07788085938;620.0;311765;701.0;0.0;Calculated values ==>;1564714065.131;350.46000000000004;349.16;293.76000000000005;293.76000000000005;291.46000000000004;276.36;272.43898195401505;296.46000000000004;274.16;280.46000000000004;274.66;341.26;295.36;280.36;283.66;299.06;287.56;298.76000000000005;342.26;297.86;296.46000000000004;343.26;335.16;273.26000000000005;240.61611355647437;264.3458800820626;272.43898195401505;291.56;6290000.0;3420000.0000000005;3310000.0;1310000.0;3470000.0000000005;2740000.0;6320000.0;0.0;0.0;0.12233333333333334;0.0405;0.0;0.0;0.0;9399.720703125;3256.39526367188;2202.07788085938;16844.537109375;504072.3772682263;502082.95390415314;254968.30988897628;254968.30988897628;246748.6441087243;431298.55289687274;468192.39839130465;456828.508067201;471430.24820624595;523750.0094682594;474541.59528312803;456703.53087032825;460776.26500655175;469229.4929530001;454864.10656491184;406729.98633304343;492764.4077989569;469930.7614137123;468192.39839130465;293991.1381695566;260077.89159075968;470066.8993565604;197930.82068819896;193869.3083583482;272.30432345168435;337956.81500177464;162803.47461733734;26182.850549022285;100493.4708034786;0;10;9;5;16;12;8;2;15;6;144946674270.26984;58463001160.10787;114769794655.14424;31671.817089364584;11021.511186068637;-0.0;0.0;449246.1467531191;112063.89313304746;0.0;324692.8678452968;2.873386140548145;0.2630201342908988
665;2019-08-02 04:48:45.111;769;758;209;209;186;32;233;11;73;16;690;222;72;105;259;145;256;683;185;247;233;0;626;342;331;133;347;275;628;-1.0;-1.0;843.0;264.0;0.0;0;0;59;1;0;0;1;0;0;0;1;1;0;0;0;17234.708984375;9549.240234375;3181.431640625;2191.97265625;600.0;311766;704.0;0.0;Calculated values ==>;1564714125.111;350.06000000000006;348.96000000000004;294.06;294.06;291.76000000000005;276.36;272.43898195401505;296.46000000000004;274.26000000000005;280.46000000000004;274.76000000000005;342.16;295.36;280.36;283.66;299.06;287.66;298.76000000000005;341.46000000000004;297.86;296.46000000000004;343.56000000000006;333.16;273.16;241.05796691057077;264.4750485637546;272.43898195401505;291.66;6260000.0;3420000.0000000005;3310000.0;1330000.0;3470000.0000000005;2750000.0;6280000.0;0.0;0.0;0.14049999999999999;0.044000000000000004;0.0;0.0;0.0;9549.240234375;3181.431640625;2191.97265625;17234.708984375;503821.168311157;502189.18528799433;256343.78449927305;256343.78449927305;247917.40500890388;431298.55289687274;468192.39839130465;456664.9728122422;471261.7068757205;524599.4356455397;474412.25370844005;456539.6938544177;460621.7440722597;469229.4929530001;455002.18200290867;408125.7923309858;492068.3315019715;469930.7614137123;468192.39839130465;295247.87795992935;251709.28920128586;469698.58458213514;197897.13646319587;193869.3083583482;272.29093210672244;338240.7140547403;162961.32998919743;26219.455431147235;100547.10147817896;0;10;9;5;16;12;8;2;15;6;145145208070.33298;58542174760.13305;114934439755.1966;36356.88100704101;11959.26371723333;-0.0;0.0;449812.8636021635;112255.33575515001;0.0;324692.8678452968;3.237773614662865;0.29436661854204077
666;2019-08-02 04:49:45.122;765;755;210;210;189;31;233;12;73;17;695;223;72;104;260;147;256;674;183;247;233;3;624;343;331;131;347;277;626;-2.0;88.0;1064.0;145.0;0.0;0;0;70;1;0;0;1;0;0;0;1;1;0;0;0;18188.423828125;10235.833984375;3184.46411132812;2209.86938476562;592.0;311767;704.0;-1.0;Calculated values ==>;1564714185.122;349.66;348.66;294.16;294.16;292.06;276.26000000000005;272.5487779782249;296.46000000000004;274.36;280.46000000000004;274.86;342.66;295.46000000000004;280.36;283.56;299.16;287.86;298.76000000000005;340.56000000000006;297.86;296.46000000000004;343.56000000000006;332.36;273.46000000000004;240.61611355647437;264.73235714968143;272.5487779782249;291.46000000000004;6240000.0;3429999.9999999995;3310000.0;1310000.0;3470000.0000000005;2770000.0;6260000.0;0.0;0.014666666666666666;0.17733333333333334;0.024166666666666666;0.0;0.0;-0.0025220523072223677;10235.833984375;3184.46411132812;2209.86938476562;18188.423828125;503479.4409764155;501978.4732741752;256851.61872224146;256851.61872224146;249035.2298374505;431237.1583312671;468192.39839130465;456336.6739060206;471624.74038647546;524957.0643712117;474267.5798920971;456210.7846720172;460188.9280356586;469355.54618491995;455109.9117149112;409022.924751481;491029.2078550168;469930.7614137123;468192.39839130465;295247.87795992935;248362.34728340767;470261.8718852021;198372.92060305568;193869.3083583482;272.4839860586898;338535.9609464494;163126.23583465835;26256.14417314201;100600.16033504678;0;10;9;5;16;12;8;2;15;6;145343844480.0615;58621389280.02479;115100070114.97023;45745.57225239245;6570.649655985206;0.0;0.0;450497.1761460271;112409.78000930563;0.0;324692.8678452968;3.347131243075377;0.2636601705460467
667;2019-08-02 04:50:45.113;761;752;211;211;190;30;233;12;71;19;698;223;71;96;260;151;256;672;183;247;233;1;626;343;331;137;347;276;628;-1.0;82.0;1065.0;211.0;0.0;0;100;74;1;0;0;1;0;0;0;1;0;0;0;0;18031.390625;10601.7080078125;3146.18041992188;1287.78210449219;590.0;311768;702.0;0.0;Calculated values ==>;1564714245.113;349.26;348.36;294.26000000000005;294.26000000000005;292.16;276.16;272.5487779782249;296.46000000000004;274.36;280.26000000000005;275.06;342.96000000000004;295.46000000000004;280.26000000000005;282.76000000000005;299.16;288.26000000000005;298.76000000000005;340.36;297.86;296.46000000000004;343.36;332.16;273.26000000000005;241.92719264551067;264.60387354146746;272.5487779782249;291.46000000000004;6260000.0;3429999.9999999995;3310000.0;1370000.0;3470000.0000000005;2760000.0;6280000.0;0.0;0.013666666666666666;0.17750000000000002;0.035166666666666666;0.0;0.0;0.0;10601.7080078125;3146.18041992188;1287.78210449219;18031.390625;502769.80569490924;501395.2330191195;257138.38819838138;257138.38819838138;249304.3802737713;431237.1583312671;468192.39839130465;456249.7568715341;471021.86055166635;525346.0605316901;474397.15137416637;456249.7568715341;459361.3969051304;469355.54618491995;455660.8555830043;408125.7923309858;490544.0691950498;469930.7614137123;468192.39839130465;294410.04551340896;247525.65490268572;469252.60634738253;198243.80987904934;193869.3083583482;272.4327625803764;338837.7474584741;163299.85597081692;26285.286896790887;100652.90779277952;0;10;9;5;16;12;8;2;15;6;145542414689.85315;58701777219.940445;115265945229.79619;45796.05559116605;9530.476009136384;0.0;0.0;451259.9086168884;112543.93592996713;0.0;324692.8678452968;3.679685018484464;0.30590546593049595
668;2019-08-02 04:51:45.133;759;751;210;210;190;29;233;13;69;20;698;223;69;90;260;153;256;676;184;247;233;0;627;344;331;139;348;276;629;-2.0;-1.0;1020.0;166.0;0.0;0;100;80;1;0;0;1;0;0;0;1;0;0;0;0;18400.50390625;11017.4951171875;3210.375;1288.50671386719;580.0;311769;698.0;0.0;Calculated values ==>;1564714305.133;349.06000000000006;348.26;294.16;294.16;292.16;276.06;272.6583383277491;296.46000000000004;274.46000000000004;280.06;275.16;342.96000000000004;295.46000000000004;280.06;282.16;299.16;288.46000000000004;298.76000000000005;340.76;297.86;296.46000000000004;342.96000000000004;331.16;273.16;242.35481222062532;264.60387354146746;272.6583383277491;291.56;6270000.0;3440000.0;3310000.0;1390000.0;3479999.9999999995;2760000.0;6290000.0;0.0;0.0;0.16999999999999998;0.027666666666666666;0.0;0.0;0.0;11017.4951171875;3210.375;1288.50671386719;18400.50390625;502413.8149245941;501169.12654479494;256683.99447874082;256683.99447874082;249263.9424153653;431175.4696738307;468192.39839130465;455998.05715364416;470852.7170844846;525346.0605316901;474397.15137416637;455998.05715364416;458620.22926357173;469217.58717900503;455769.13045183074;407667.47580417944;490996.24864303396;469930.7614137123;468192.39839130465;292734.4514702754;243342.44575359824;468880.45426275564;198526.46632924813;193869.3083583482;272.5490189637277;339141.4477791784;163480.07605014334;26306.76312662822;100705.89674502709;0;10;9;5;16;12;8;2;15;6;145741080889.79;58784604819.91412;115431600429.74355;43770.17044014732;7479.793666160375;-0.0;0.0;452006.542628651;112685.73542796531;0.0;324692.8678452968;3.302959490113395;0.2676886244967084
669;2019-08-02 04:52:45.084;759;750;208;208;190;29;233;14;67;21;694;222;66;87;260;155;256;681;185;247;233;0;635;344;332;138;348;277;637;-1.0;88.0;1036.0;149.0;0.0;0;100;87;1;0;0;1;0;0;0;1;0;0;0;0;19207.990234375;11651.048828125;3295.03857421875;1286.60620117188;571.0;311770;694.0;0.0;Calculated values ==>;1564714365.084;349.06000000000006;348.16;293.96000000000004;293.96000000000004;292.16;276.06;272.6583383277491;296.46000000000004;274.56;279.86;275.26000000000005;342.56000000000006;295.36;279.76000000000005;281.86;299.16;288.66;298.76000000000005;341.26;297.86;296.46000000000004;342.56000000000006;330.26000000000005;273.16;242.14157278889297;264.73235714968143;272.6583383277491;291.66;6350000.0;3440000.0;3320000.0000000005;1380000.0;3479999.9999999995;2770000.0;6370000.0;0.0;0.014666666666666666;0.17266666666666666;0.024833333333333332;0.0;0.0;0.0;11651.048828125;3295.03857421875;1286.60620117188;19207.990234375;501671.73651603545;500284.83447999036;255478.38717382;255478.38717382;248946.17122029385;431175.4696738307;468052.3292377749;455579.71180825814;471084.70712553355;524853.7332053485;474152.9591606639;455453.16761822085;458088.14703306253;469217.58717900503;456043.782298594;403726.9215203628;490864.85574602295;469793.7823776741;468052.3292377749;291058.95107146574;239577.9089402584;469017.4129134338;198542.5783465707;193869.3083583482;272.5554045286333;339454.59595143655;163668.82631165834;26328.20487592261;100760.06425205177;0;10;9;5;16;12;8;2;15;6;145939818455.49817;58867636955.20999;115597364945.33421;44381.7450443847;6716.791725077101;0.0;0.0;452740.54200421274;112803.94369099625;0.0;324692.8678452968;3.1478778579542106;0.25201810220569804
670;2019-08-02 04:53:45.134;761;752;206;206;187;29;233;15;64;22;693;220;64;84;261;156;256;691;184;247;233;0;643;345;332;139;349;276;645;-2.0;83.0;879.0;187.0;0.0;0;100;92;1;0;0;1;0;0;0;1;0;0;0;0;19645.01953125;12146.8349609375;3301.130859375;1269.95739746094;563.0;311771;690.0;0.0;Calculated values ==>;1564714425.134;349.26;348.36;293.76000000000005;293.76000000000005;291.86;276.06;272.7676641592781;296.46000000000004;274.66;279.56;275.36;342.46000000000004;295.16;279.56;281.56;299.26000000000005;288.76000000000005;298.76000000000005;342.26;297.86;296.46000000000004;342.16;329.46000000000004;273.16;242.35481222062532;264.60387354146746;272.7676641592781;291.56;6430000.0;3450000.0;3320000.0000000005;1390000.0;3490000.0;2760000.0;6450000.0;0.0;0.013833333333333333;0.1465;0.03116666666666667;0.0;0.0;0.0;12146.8349609375;3301.130859375;1269.95739746094;19645.01953125;501193.1704508018;499798.47588613286;254327.5929000559;254327.5929000559;247621.8042130285;431113.4868728058;468052.3292377749;455366.90589584416;471049.5101358118;524829.7765509281;474053.66845554375;455366.90589584416;457875.5914523212;469205.79853751947;456015.2120062725;399138.04193212965;491437.51696433;469793.7823776741;468052.3292377749;289383.54333396035;236231.924509345;468880.45426275564;198687.84165387755;193869.3083583482;272.61712953658014;339778.6408451273;163867.30727282478;26349.527326474832;100815.07813735354;0;10;9;5;16;12;8;2;15;6;146139184455.33987;58950806205.14395;115763403195.20236;37603.4829114481;8421.0030929767;0.0;0.0;453424.32157849584;112930.19710462158;0.0;324692.8678452968;2.7530025951724957;0.23264673758864085
671;2019-08-02 04:54:45.115;766;755;204;204;186;30;233;16;62;23;689;219;62;82;261;156;256;698;184;247;233;0;648;347;332;139;351;276;650;-2.0;140.0;1012.0;156.0;0.0;0;100;96;1;0;0;1;0;0;0;1;0;0;0;0;20048.03515625;12563.0673828125;3316.00048828125;1267.59851074219;557.0;311772;686.0;0.0;Calculated values ==>;1564714485.115;349.76;348.66;293.56;293.56;291.76000000000005;276.16;272.9856168485579;296.46000000000004;274.76000000000005;279.36;275.46000000000004;342.06000000000006;295.06;279.36;281.36;299.26000000000005;288.76000000000005;298.76000000000005;342.96000000000004;297.86;296.46000000000004;341.76;328.86;273.16;242.35481222062532;264.60387354146746;272.9856168485579;291.56;6480000.0;3470000.0000000005;3320000.0000000005;1390000.0;3510000.0;2760000.0;6500000.0;0.0;0.02333333333333333;0.16866666666666666;0.026000000000000002;0.0;0.0;0.0;12563.0673828125;3316.00048828125;1267.59851074219;20048.03515625;501396.4022555543;499730.5032358324;253359.41921001178;253359.41921001178;247107.74325044468;430988.63858405815;468052.3292377749;455113.6716874928;471147.87813747115;524416.591500943;473939.0705692668;455113.6716874928;457626.58823324984;468929.11797782005;455682.6129146597;395771.23326980416;491904.64200488594;469793.7823776741;468052.3292377749;287708.2272785495;233722.59852315116;468880.45426275564;199296.2129314576;193869.3083583482;272.8661471196268;340109.31155500107;164073.15791881934;26370.666929362946;100870.20343666054;0;10;9;5;16;12;8;2;15;6;146338321375.16257;59034179795.06972;115928950755.05496;43147.878043517936;7009.190274613749;0.0;0.0;454097.0364919857;113058.74133067121;0.0;324692.8678452968;2.925178994050109;0.23537495043044968
672;2019-08-02 04:55:48.095;772;759;202;203;184;32;233;17;55;24;686;218;57;79;261;156;256;705;184;247;233;1;645;350;332;139;354;273;647;-2.0;86.0;740.0;211.0;0.0;0;100;97;1;0;0;1;0;0;0;1;0;0;0;0;19825.99609375;12548.17578125;3265.99926757812;1260.80407714844;553.0;311773;681.0;0.0;Calculated values ==>;1564714548.095;350.36;349.06000000000006;293.36;293.46000000000004;291.56;276.36;273.3108153835814;296.46000000000004;274.86;278.66;275.56;341.76;294.96000000000004;278.86;281.06;299.26000000000005;288.76000000000005;298.76000000000005;343.66;297.86;296.46000000000004;341.26;328.46000000000004;273.26000000000005;242.35481222062532;264.2163659402789;273.3108153835814;291.56;6450000.0;3500000.0;3320000.0000000005;1390000.0;3540000.0;2730000.0;6470000.0;0.0;0.014333333333333333;0.12333333333333334;0.035166666666666666;0.0;0.0;0.0;12548.17578125;3265.99926757812;1260.80407714844;19825.99609375;502474.98011035216;500551.2050239451;252768.43324416413;253131.24443301652;246549.18764899595;430799.1582183253;468052.3292377749;454731.31114620477;471246.2272376559;524345.866331334;474214.5781425427;454984.19281870633;457737.58565271663;468512.2632538827;455180.5306279469;397848.8200081519;493183.7583472607;469793.7823776741;468052.3292377749;285614.20965156396;232049.79005350024;468979.26049217995;199889.83566063593;193869.3083583482;273.11305366391525;340458.0985673463;164292.81154311818;26392.783428673163;100927.7776512091;0;10;9;5;16;12;8;2;15;6;146547414975.2259;59121721995.09623;116101830855.10732;31430.448643220156;9462.978106575965;0.0;0.0;454749.38968867366;113202.82704802697;0.0;324692.8678452968;2.394932752074877;0.21323413631338314
673;2019-08-02 04:56:45.116;775;763;200;200;183;35;233;20;40;25;682;217;43;75;261;155;256;704;183;247;233;3;635;352;332;140;356;271;637;-1.0;-1.0;810.0;180.0;0.0;0;100;93;1;0;0;1;0;0;0;1;0;0;0;0;19039.71875;12058.3330078125;3197.59497070312;1249.3291015625;547.0;311774;677.0;-1.0;Calculated values ==>;1564714605.116;350.66;349.46000000000004;293.16;293.16;291.46000000000004;276.66;273.5264737036516;296.46000000000004;275.16;277.16;275.66;341.36;294.86;277.46000000000004;280.66;299.26000000000005;288.66;298.76000000000005;343.56000000000006;297.86;296.46000000000004;340.86;327.86;273.46000000000004;242.56692532238324;263.95629194202945;273.5264737036516;291.46000000000004;6350000.0;3520000.0000000005;3320000.0000000005;1400000.0;3560000.0;2710000.0;6370000.0;0.0;0.0;0.13499999999999998;0.030000000000000002;0.0;0.0;-0.002527777542648721;12058.3330078125;3197.59497070312;1249.3291015625;19039.71875;503788.675272403;502017.4163934578;252490.73442923068;252490.73442923068;246568.85832703998;430671.36484660726;468052.3292377749;453166.0537454821;471211.3733730803;524093.0276817171;474359.84510531503;453548.40775852394;457564.5650489552;468233.12332088803;454703.7240561074;403726.9215203628;494050.02413642436;469793.7823776741;468052.3292377749;283939.0963198885;229540.68826423294;469040.1024831549;200525.69611468137;193869.3083583482;273.3717180697416;340765.89883436676;164487.68483970268;26412.66263752781;100978.96662432983;0;10;9;5;16;12;8;2;15;6;146736724694.92194;59201266289.96851;116256927974.85829;34106.448280158096;8055.432191054207;-0.0;0.0;455268.4146044331;113341.56555802382;0.0;324692.8678452968;2.554451606942965;0.21684970087869043
674;2019-08-02 04:57:45.096;774;764;201;201;183;36;233;22;43;26;676;217;42;70;261;154;256;695;185;247;233;4;632;351;333;138;356;271;634;-1.0;-1.0;697.0;129.0;0.0;0;100;92;1;0;0;1;0;0;0;1;0;0;0;0;18841.154296875;11957.884765625;3182.4775390625;1247.25415039062;544.0;311775;672.0;0.0;Calculated values ==>;1564714665.096;350.56000000000006;349.56000000000006;293.26000000000005;293.26000000000005;291.46000000000004;276.76000000000005;273.4187578820637;296.46000000000004;275.36;277.46000000000004;275.76000000000005;340.76;294.86;277.36;280.16;299.26000000000005;288.56;298.76000000000005;342.66;297.86;296.46000000000004;340.36;327.56;273.56;242.14157278889297;263.95629194202945;273.4187578820637;291.66;6320000.0;3510000.0;3329999.9999999995;1380000.0;3560000.0;2710000.0;6340000.0;0.0;0.0;0.11616666666666667;0.021500000000000002;0.0;0.0;0.0;11957.884765625;3182.4775390625;1247.25415039062;18841.154296875;503930.485893744;502427.56365425605;252994.63672666;252994.63672666;246676.3402648941;430735.4089219946;467912.0059342053;453548.40775852394;471575.67402331997;523474.6057780011;474359.84510531503;453421.07473185885;456944.1368567838;468233.12332088803;454733.0192483894;405266.9444291415;493113.1940521368;469656.5655421776;467912.0059342053;281845.32903042674;228286.1864045524;469411.85696526687;200318.85875702684;193869.3083583482;273.286132604251;341081.467551877;164687.75327616223;26433.46056301389;101032.1161728378;0;10;9;5;16;12;8;2;15;6;146936158194.98535;59284638489.995026;116419473774.90997;29416.832609007248;5785.499461477161;-0.0;0.0;455797.5988251197;113456.86820813255;0.0;324692.8678452968;2.1481056849836184;0.17858730585061025
675;2019-08-02 04:58:45.107;770;761;203;203;184;35;233;24;52;27;672;217;49;68;261;155;256;688;185;247;233;6;628;350;333;140;355;270;629;-2.0;-1.0;690.0;182.0;0.0;0;100;91;1;0;0;1;0;0;0;1;0;0;0;0;18656.9140625;11793.8193359375;3146.33911132812;1233.00329589844;581.0;311776;668.0;0.0;Calculated values ==>;1564714725.107;350.16;349.26;293.46000000000004;293.46000000000004;291.56;276.66;273.3108153835814;296.46000000000004;275.56;278.36;275.86;340.36;294.86;278.06;279.96000000000004;299.26000000000005;288.66;298.76000000000005;341.96000000000004;297.86;296.46000000000004;339.96000000000004;331.26000000000005;273.76000000000005;242.56692532238324;263.82572766246335;273.3108153835814;291.66;6280000.0;3500000.0;3329999.9999999995;1400000.0;3550000.0;2700000.0;6290000.0;0.0;0.0;0.115;0.030333333333333334;0.0;0.0;0.0;11793.8193359375;3146.33911132812;1233.00329589844;18656.9140625;503769.7511096642;502492.8572720094;253979.2112967348;253979.2112967348;247196.84184996577;430799.1582183253;467912.0059342053;454857.56176989106;471408.2891495208;523142.64421328355;474489.25483862637;454479.2919047325;456858.67139676074;468372.8177867572;455041.32678076427;407202.30367163074;492655.8112268347;469656.5655421776;467912.0059342053;280170.41352433193;243760.74795305103;469336.76393192314;199960.45183689822;193869.3083583482;273.14085601360983;341394.0087444019;164885.7204315169;26454.133164402385;101084.86598075398;0;10;9;5;16;12;8;2;15;6;147135994825.50616;59368053780.212425;116581803530.33304;29313.16764229418;8171.081466882422;-0.0;0.0;456287.1052215456;113573.19437205959;0.0;324692.8678452968;2.317682201194837;0.20431287013505967
676;2019-08-02 04:59:45.107;765;756;206;205;186;34;233;24;56;28;668;217;54;69;261;156;256;674;185;247;232;8;622;349;333;139;354;270;623;-1.0;-1.0;612.0;94.0;0.0;0;100;88;1;0;0;1;0;0;0;1;0;0;0;0;18403.140625;11419.822265625;3092.77905273438;1237.64489746094;643.0;311777;664.0;0.0;Calculated values ==>;1564714785.107;349.66;348.76;293.76000000000005;293.66;291.76000000000005;276.56;273.20264511476705;296.46000000000004;275.56;278.76000000000005;275.96000000000004;339.96000000000004;294.86;278.56;280.06;299.26000000000005;288.76000000000005;298.76000000000005;340.56000000000006;297.86;296.36;339.56000000000006;337.46000000000004;273.96000000000004;242.35481222062532;263.82572766246335;273.20264511476705;291.66;6220000.0;3490000.0;3329999.9999999995;1390000.0;3540000.0;2700000.0;6230000.0;0.0;0.0;0.10200000000000001;0.015666666666666666;0.0;0.0;0.0;11419.822265625;3092.77905273438;1237.64489746094;18403.140625;503662.6283653989;502388.6507858846;255436.9493124617;255048.03183156587;248110.92953831886;430862.6128555636;467912.0059342053;455360.3838755622;471639.4363266047;522730.3128187982;474489.25483862637;455109.19043650426;456982.8607938469;468512.2632538827;455348.32000140735;409895.6708071305;491339.287448143;469656.5655421776;467786.7566848617;278495.58437821403;269704.110367413;469670.3247129736;199866.35385609983;193869.3083583482;273.0995023636908;341702.8425334644;165079.16744486327;26474.721899347045;101136.85863212116;0;10;9;5;16;12;8;2;15;6;147335794825.50616;59451753780.212425;116743803530.33304;26060.391061985167;4226.928876757689;-0.0;0.0;456748.5515440813;113676.51112492326;0.0;324692.8678452968;1.9229743791764211;0.15541196838332855
677;2019-08-02 05:00:45.118;760;751;207;207;188;32;233;25;57;29;665;217;56;71;261;157;256;654;185;247;232;9;617;348;333;138;352;269;619;-2.0;-2.0;399.0;60.0;0.0;0;100;85;1;0;0;1;0;0;0;1;0;0;0;0;18199.130859375;11172.3642578125;3093.41064453125;1238.2998046875;694.0;311778;660.0;0.0;Calculated values ==>;1564714845.118;349.16;348.26;293.86;293.86;291.96000000000004;276.36;273.0942459734351;296.46000000000004;275.66;278.86;276.06;339.66;294.86;278.76000000000005;280.26000000000005;299.26000000000005;288.86;298.76000000000005;338.56000000000006;297.86;296.36;339.16;342.56000000000006;274.06;242.14157278889297;263.6948088759802;273.0942459734351;291.66;6170000.0;3479999.9999999995;3329999.9999999995;1380000.0;3520000.0000000005;2690000.0;6190000.0;0.0;0.0;0.0665;0.01;0.0;0.0;0.0;11172.3642578125;3093.41064453125;1238.2998046875;18199.130859375;503466.68898197287;502101.67392956134;256048.15255061042;256048.15255061042;248968.44605533118;430925.7729439634;467912.0059342053;455652.16317202843;471870.034071972;522501.8900488905;474618.46147471067;455527.0399303971;457393.05887810484;468790.4121278882;455654.0168554676;411981.7897267222;488981.2876552184;469656.5655421776;467786.7566848617;276820.84063482966;291058.95107146574;469904.45810332865;199607.00710430485;193869.3083583482;272.99303219532095;342007.9173822209;165267.47018147507;26495.35855453004;101188.41966398439;0;10;9;5;16;12;8;2;15;6;147535631455.23306;59534869015.09883;116905533175.112;17027.00287850362;2702.974509990238;-0.0;0.0;457107.6789877242;113734.27090708628;0.0;324692.8678452968;1.272567229023098;0.1025419919219918
678;2019-08-02 05:01:45.118;755;746;208;208;189;30;233;25;56;30;663;217;55;72;261;158;256;638;184;247;232;11;611;347;333;139;352;268;613;-2.0;-1.0;365.0;50.0;0.0;0;100;80;1;0;0;1;0;0;0;1;0;0;0;0;17947.544921875;10708.6630859375;3041.39819335938;1234.20849609375;722.0;311779;655.0;0.0;Calculated values ==>;1564714905.118;348.66;347.76;293.96000000000004;293.96000000000004;292.06;276.16;272.9856168485579;296.46000000000004;275.66;278.76000000000005;276.16;339.46000000000004;294.86;278.66;280.36;299.26000000000005;288.96000000000004;298.76000000000005;336.96000000000004;297.86;296.36;338.66;345.36;274.26000000000005;242.35481222062532;263.56353331371673;272.9856168485579;291.56;6110000.0;3470000.0000000005;3329999.9999999995;1390000.0;3520000.0000000005;2680000.0;6130000.0;0.0;0.0;0.06083333333333333;0.008333333333333333;0.0;0.0;0.0;10708.6630859375;3041.39819335938;1234.20849609375;17947.544921875;503365.26363539335;502003.0408572089;256791.80940561125;256791.80940561125;249573.00432354116;430988.63858405815;467912.0059342053;455693.2667597771;471835.9296657252;522376.7585126288;474747.465911575;455568.34810058575;457678.09077143855;468790.4121278882;455958.4348916366;414328.77282169595;487385.55163551745;469656.5655421776;467786.7566848617;274727.5295995403;302789.4550866088;469966.18980854325;199373.78392912564;193869.3083583482;272.89676974991966;342309.139680398;165449.81207600632;26515.962790369886;101239.54307096681;0;10;9;5;16;12;8;2;15;6;147735431455.23306;59617969015.09883;117066633175.112;15592.76853886463;2254.936715661813;-0.0;0.0;457379.51041620225;113775.5868339667;0.0;324692.8678452968;1.1910960975781792;0.09434920270821825
679;2019-08-02 05:02:45.109;749;741;208;208;190;29;233;25;54;30;660;217;54;73;261;158;256;620;183;247;233;11;609;345;333;138;350;268;611;-1.0;-1.0;8.0;76.0;3.0;0;100;76;1;0;0;1;0;0;0;1;0;0;0;0;17916.357421875;10399.474609375;3016.91015625;1238.48889160156;735.0;311780;648.0;0.0;Calculated values ==>;1564714965.109;348.06000000000006;347.26;293.96000000000004;293.96000000000004;292.16;276.06;272.7676641592781;296.46000000000004;275.66;278.56;276.16;339.16;294.86;278.56;280.46000000000004;299.26000000000005;288.96000000000004;298.76000000000005;335.16;297.86;296.46000000000004;337.96000000000004;346.66;274.26000000000005;242.14157278889297;263.56353331371673;272.7676641592781;291.46000000000004;6090000.0;3450000.0;3329999.9999999995;1380000.0;3500000.0;2680000.0;6110000.0;0.0;0.0;0.0013333333333333333;0.012666666666666666;0.0005;0.0005;0.0;10399.474609375;3016.91015625;1238.48889160156;17916.357421875;502767.02760510193;501533.5297710124;256909.50568054948;256909.50568054948;250018.06832364225;431113.4868728058;467912.0059342053;455443.32401979016;471968.1179040911;522067.6874189004;474747.465911575;455443.32401979016;457801.30300618423;469067.57971533516;456289.65379461227;415078.00600373105;485067.4967140655;469656.5655421776;467912.0059342053;271797.11229066993;308237.3991652946;470101.35966640816;197379.37033552956;256909.50568054948;272.09684323079665;342607.9607030711;165625.68683811062;26536.565511040662;101290.02140094183;0;10;9;5;16;12;8;2;15;6;147935201485.02347;59701056550.01166;117227409054.94331;344.08527157901415;3454.478531524462;-0.0;105.50125012682791;457512.2976100827;113823.15815754095;0.0;324693.7468905037;0.2664004579326513;0.03922262437228429
