;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
680;2019-08-02 05:03:45.109;744;738;208;209;189;27;233;23;52;30;659;216;52;73;261;158;256;617;183;247;233;12;609;342;334;138;347;267;611;-1.0;-1.0;184.0;6.0;12.0;0;100;69;1;0;0;1;0;0;0;1;0;0;0;0;17469.775390625;9931.7451171875;3065.57080078125;1227.92309570312;742.0;311781;641.0;0.0;Calculated values ==>;1564715025.109;347.56000000000006;346.96000000000004;293.96000000000004;294.06;292.06;275.86;272.43898195401505;296.46000000000004;275.46000000000004;278.36;276.16;339.06000000000006;294.76000000000005;278.36;280.46000000000004;299.26000000000005;288.96000000000004;298.76000000000005;334.86;297.86;296.46000000000004;337.26;347.36;274.36;242.14157278889297;263.43189868330234;272.43898195401505;291.46000000000004;6090000.0;3420000.0000000005;3340000.0;1380000.0;3470000.0000000005;2670000.0;6110000.0;0.0;0.0;0.03066666666666667;0.001;0.002;0.002;0.0;9931.7451171875;3065.57080078125;1227.92309570312;17469.775390625;502113.4980744468;501139.32295717555;256909.50568054948;257320.40656064817;249658.37388460146;431298.55289687274;467771.4271794078;455359.9999389805;471968.1179040911;522045.87505170424;474763.1074097393;455359.9999389805;457962.05894119164;469481.5121764388;456783.39717099577;415078.00600373105;484641.8670035476;469519.1097458027;467771.4271794078;268866.9448851554;311171.3556482807;470199.78104355885;198214.07137889304;256909.50568054948;272.4168250052861;342902.8451431753;165795.1136691653;26557.1189442682;101340.70874225043;0;10;9;5;16;12;8;2;15;6;148135301485.02347;59783856550.01166;117387909054.94331;7885.808475842682;271.9857096646658;-0.0;421.72384299771664;457580.8800579779;113854.21202621753;0.0;324698.1404329464;0.6031194288025175;0.03946652957579009
681;2019-08-02 05:04:45.130;740;735;207;208;189;25;233;20;51;29;657;216;51;74;260;158;256;621;182;247;233;13;607;341;334;137;345;265;609;672.0;-1.0;239.0;66.0;0.0;0;100;61;1;0;0;1;0;0;0;1;0;0;0;0;17141.32421875;9477.470703125;3059.79565429688;1228.92846679688;744.0;311782;636.0;0.0;Calculated values ==>;1564715085.13;347.16;346.66;293.86;293.96000000000004;292.06;275.66;272.3289490889957;296.46000000000004;275.16;278.26000000000005;276.06;338.86;294.76000000000005;278.26000000000005;280.56;299.16;288.96000000000004;298.76000000000005;335.26000000000005;297.86;296.46000000000004;336.76000000000005;347.56000000000006;274.46000000000004;241.92719264551067;263.1675429290057;272.3289490889957;291.36;6070000.0;3410000.0;3340000.0;1370000.0;3450000.0;2650000.0;6090000.0;0.112;0.0;0.03983333333333334;0.011000000000000001;0.0;0.112;0.0;9477.470703125;3059.79565429688;1228.92846679688;17141.32421875;501776.5274559001;500932.97302826436;256618.92003133177;257028.6275248448;249744.4823621905;431359.6534126046;467771.4271794078;455568.38231598947;472002.15594002855;522002.4825612747;475020.4583910028;455568.38231598947;458404.68134630343;469630.7437684126;456947.16719582607;415812.22497109044;485429.77590351197;469519.1097458027;467771.4271794078;266774.11836628895;312009.6876057385;470432.8002255166;197897.1150261351;197897.1150261351;272.28682370822366;343191.3719229999;165956.91374494327;26577.599873156207;101391.77132848652;0;10;9;5;16;12;8;2;15;6;148335771625.514;59866385425.2136;117547564915.33398;10263.9054803792;2997.892537193197;-0.0;30225.92296116654;457732.1806113157;113881.4705488196;0.0;324953.6268792428;3.1590226300031237;0.02739587490530646
682;2019-08-02 05:05:45.120;737;732;206;207;188;23;233;18;51;28;655;216;50;74;260;158;256;626;183;247;232;13;610;337;334;136;342;265;612;358.0;92.0;342.0;1.0;0.0;0;100;52;1;0;0;1;0;0;0;1;0;0;0;0;16770.359375;8962.08203125;3121.43627929688;1227.26440429688;745.0;311783;630.0;0.0;Calculated values ==>;1564715145.12;346.86;346.36;293.76000000000005;293.86;291.96000000000004;275.46000000000004;271.8864255623528;296.46000000000004;274.96000000000004;278.26000000000005;275.96000000000004;338.66;294.76000000000005;278.16;280.56;299.16;288.96000000000004;298.76000000000005;335.76000000000005;297.86;296.36;336.16;347.66;274.46000000000004;241.71165711629368;263.1675429290057;271.8864255623528;291.46000000000004;6100000.0;3370000.0000000005;3340000.0;1360000.0;3420000.0000000005;2650000.0;6120000.0;0.059666666666666666;0.015333333333333334;0.057;0.00016666666666666666;0.0;0.059666666666666666;0.0;8962.08203125;3121.43627929688;1227.26440429688;16770.359375;501101.8161979878;500254.3760590523;256041.260490362;256444.20260459126;249258.5704148213;431601.1154718507;467771.4271794078;455568.38231598947;472036.2627623985;521796.74575702497;475020.4583910028;455443.8693591263;458404.68134630343;470041.7564681216;457598.2666638605;414705.3189980377;485806.17636694247;469519.1097458027;467645.9485778499;264262.8888514036;312428.86344474956;470567.18631662737;196930.63492174062;196930.63492174062;271.8855888217558;343473.9221856426;166110.55107332033;26598.06473562492;101443.27300935895;0;10;9;5;16;12;8;2;15;6;148536138224.74954;59948271774.90118;117706538414.72745;14742.351601472184;45.60609189914779;0.0;16152.680381481186;457940.53135529027;113906.8288102172;0.0;325340.0508242303;2.324479238951779;0.04359750765407322
683;2019-08-02 05:06:45.131;736;731;205;206;185;21;233;15;52;27;655;216;51;76;259;157;256;635;184;247;233;14;610;335;334;135;340;264;612;201.0;-1.0;383.0;52.0;0.0;0;100;42;1;0;0;1;0;0;0;1;0;0;0;0;16112.564453125;8335.251953125;3095.62109375;1226.25952148438;744.0;311784;625.0;0.0;Calculated values ==>;1564715205.131;346.76;346.26;293.66;293.76000000000005;291.66;275.26000000000005;271.6637117239857;296.46000000000004;274.66;278.36;275.86;338.66;294.76000000000005;278.26000000000005;280.76000000000005;299.06;288.86;298.76000000000005;336.66;297.86;296.46000000000004;335.66;347.56000000000006;274.56;241.49495122638035;263.0348170998261;271.6637117239857;291.56;6100000.0;3350000.0;3340000.0;1350000.0;3400000.0;2640000.0;6120000.0;0.033499999999999995;0.0;0.06383333333333334;0.008666666666666666;0.0;0.033499999999999995;0.0;8335.251953125;3095.62109375;1226.25952148438;16112.564453125;500970.3278747176;500122.3049829412;255641.5477697369;256041.260490362;248199.14220310724;431720.082569444;467771.4271794078;455858.54699093295;472070.4381999017;521878.0978183062;475148.83425027895;455734.44449998223;458807.70939101087;470190.06702285033;457787.61407975823;414705.3189980377;487072.9420457823;469519.1097458027;467771.4271794078;262170.3306944222;312009.6876057385;470799.25106629904;196291.5981270037;196291.5981270037;271.6220967370363;343747.99678939156;166254.72195004835;26618.514516832394;101495.09131921816;0;10;9;5;16;12;8;2;15;6;148736574965.2719;60029586680.1131;117865267510.14113;16569.023569147485;2379.066325473893;-0.0;9094.574273255535;458201.50731921545;113927.03811810861;0.0;325550.48318576283;2.2155621754313195;0.10024216043628184
684;2019-08-02 05:07:45.101;736;729;203;205;185;20;233;12;54;26;656;216;52;78;259;157;256;639;184;247;232;15;610;333;334;133;337;265;613;167.0;86.0;406.0;95.0;0.0;0;100;35;1;0;0;1;0;0;0;1;0;0;0;0;15658.6513671875;7929.73046875;3102.83764648438;1239.36401367188;742.0;311785;618.0;0.0;Calculated values ==>;1564715265.101;346.76;346.06000000000006;293.46000000000004;293.66;291.66;275.16;271.4400167685773;296.46000000000004;274.36;278.56;275.76000000000005;338.76;294.76000000000005;278.36;280.96000000000004;299.06;288.86;298.76000000000005;337.06;297.86;296.36;334.96000000000004;347.36;274.66;241.05796691057077;263.1675429290057;271.4400167685773;291.56;6100000.0;3329999.9999999995;3340000.0;1330000.0;3370000.0000000005;2650000.0;6130000.0;0.02783333333333333;0.014333333333333333;0.06766666666666667;0.01583333333333333;0.0;0.02783333333333333;0.0;7929.73046875;3102.83764648438;1239.36401367188;15658.6513671875;500970.3278747176;499762.8340948668;254797.93758659184;255586.1038168688;248158.96016397007;431837.87352777255;467771.4271794078;455941.3015012075;472236.3865531139;521899.61860851926;475020.4583910028;455692.7916117655;458892.83410245395;470598.2143069711;458109.9061343119;414705.3189980377;487525.634450831;469519.1097458027;467645.9485778499;259240.94887492666;311171.3556482807;471164.1450065859;195704.48201212566;195704.48201212566;271.3787976348123;344012.62454128783;166390.1956995352;26639.051106203766;101546.71931516666;0;10;9;5;16;12;8;2;15;6;148936874765.36746;60109946480.151436;118023888160.2168;17609.358118761207;4361.444664078954;0.0;7569.037486079324;458486.1847568268;113983.18095758588;0.0;325689.27718544117;2.407105903017427;0.13824765400739789
685;2019-08-02 05:08:45.132;736;729;201;203;182;19;233;10;56;24;659;216;54;81;259;157;256;642;184;247;232;17;611;331;335;132;336;268;613;-1.0;91.0;890.0;50.0;0.0;0;100;36;1;0;0;1;0;0;0;1;0;0;0;0;15690.6201171875;7964.47119140625;3123.73828125;1259.93664550781;740.0;311786;612.0;0.0;Calculated values ==>;1564715325.132;346.76;346.06000000000006;293.26000000000005;293.46000000000004;291.36;275.06;271.215330690691;296.46000000000004;274.16;278.76000000000005;275.56;339.06000000000006;294.76000000000005;278.56;281.26000000000005;299.06;288.86;298.76000000000005;337.36;297.86;296.36;334.36;347.16;274.86;240.83765695389522;263.56353331371673;271.215330690691;291.56;6110000.0;3310000.0;3350000.0;1320000.0;3360000.0;2680000.0;6130000.0;0.0;0.015166666666666667;0.14833333333333334;0.008333333333333333;0.0;0.0;0.0;7964.47119140625;3123.73828125;1259.93664550781;15690.6201171875;500876.17881191155;499762.8340948668;254021.40617088464;254797.93758659184;247117.76833425893;431954.4880088244;467630.59166123247;455693.2667597771;472173.3745042847;521964.6456026698;474634.13052463764;455443.32401979016;458783.6025627991;470733.80130270106;458430.6716471112;414328.77282169595;487945.2729017217;469381.41381780506;467504.88245696475;256730.23209357203;310333.04987691523;471492.10713068635;195280.79046923437;195704.48201212566;271.20075095706545;344274.00344591413;166522.7158131816;26659.889372539677;101598.63425667894;0;10;9;5;16;12;8;2;15;6;149137678460.02933;60189487555.017494;118183870774.94739;38627.85064976384;2301.760972178766;0.0;0.0;458955.0702948682;114038.73635992986;0.0;325752.3850866303;3.3146361591668687;0.24083180470568386
686;2019-08-02 05:09:45.122;736;728;200;201;180;18;233;9;57;23;664;216;56;82;259;155;256;647;184;247;232;18;613;331;335;131;335;270;615;-2.0;97.0;1076.0;126.0;0.0;0;96;38;1;0;0;1;0;0;0;1;0;0;0;0;15735.6025390625;8124.6513671875;3154.35888671875;1238.53918457031;739.0;311787;605.0;0.0;Calculated values ==>;1564715385.122;346.76;345.96000000000004;293.16;293.26000000000005;291.16;274.96000000000004;271.215330690691;296.46000000000004;274.06;278.86;275.46000000000004;339.56000000000006;294.76000000000005;278.76000000000005;281.36;299.06;288.66;298.76000000000005;337.86;297.86;296.36;333.66;347.06000000000006;274.96000000000004;240.61611355647437;263.82572766246335;271.215330690691;291.56;6130000.0;3310000.0;3350000.0;1310000.0;3350000.0;2700000.0;6150000.0;0.0;0.016166666666666666;0.17933333333333332;0.021;0.0;0.0;0.0;8124.6513671875;3154.35888671875;1238.53918457031;15735.6025390625;500687.6842687007;499439.74910453253;253536.5757575554;253918.95646486283;246357.7187080183;431954.4880088244;467630.59166123247;455485.8189051035;472207.82270811964;522317.8371634;474375.5695096214;455360.3838755622;458588.4028396451;470869.1590714088;458165.0916354461;413563.6501245092;488429.6756401927;469381.41381780506;467504.88245696475;253801.27034056993;309913.9067706182;471721.96164693194;195266.09756827692;195704.48201212566;271.19483860873146;344535.84498722636;166656.76948852098;26680.706534354984;101650.9430135076;0;10;9;5;16;12;8;2;15;6;149338644960.06128;60268374405.03004;118345243874.97304;46666.070026404224;5805.573145651756;0.0;0.0;459665.7345035039;114106.2862174029;0.0;325752.3850866303;4.191846289879083;0.3258909492014163
687;2019-08-02 05:10:45.103;736;729;199;200;179;18;233;9;58;22;670;216;57;81;259;154;256;654;185;247;232;19;615;330;335;132;335;270;618;9.0;94.0;995.0;153.0;0.0;0;87;38;1;0;0;1;0;0;0;1;0;0;0;0;15478.845703125;8169.39013671875;3158.330078125;1183.72180175781;736.0;311788;598.0;0.0;Calculated values ==>;1564715445.103;346.76;346.06000000000006;293.06;293.16;291.06;274.96000000000004;271.1026128081217;296.46000000000004;274.06;278.96000000000004;275.36;340.16;294.76000000000005;278.86;281.26000000000005;299.06;288.56;298.76000000000005;338.56000000000006;297.86;296.36;332.96000000000004;346.76;275.06;240.83765695389522;263.82572766246335;271.1026128081217;291.66;6150000.0;3300000.0;3350000.0;1320000.0;3350000.0;2700000.0;6180000.0;0.0015;0.015666666666666666;0.16583333333333333;0.025500000000000002;0.0;0.0015;0.0;8169.39013671875;3158.330078125;1183.72180175781;15478.845703125;500498.92722724937;499286.2295228405;253010.07058552408;253387.3823819537;245909.1358278548;432012.3539207929;467630.59166123247;455611.1469425823;471978.8095216074;522936.4964086457;474375.5695096214;455485.8189051035;458465.4742133219;470869.1590714088;458192.85802763986;412781.6760409978;489087.1200663036;469381.41381780506;467504.88245696475;250872.52762923925;308656.51637580903;471686.8381748198;195007.92095966628;195007.92095966628;271.08705917917825;344795.88301755243;166792.51016943424;26700.885650478816;101703.5320963497;0;10;9;5;16;12;8;2;15;6;149539581309.8824;60347249419.95981;118507192574.82884;43216.7016421669;7055.312388986414;0.0;408.7454422459477;460414.5204094278;114213.42632498156;0.0;325755.7902200122;4.050752855358355;0.3242114069681714
688;2019-08-02 05:11:45.153;738;730;198;200;177;18;233;9;59;21;672;216;58;81;259;152;256;660;183;247;232;20;615;331;335;134;336;270;618;279.0;-1.0;1095.0;222.0;0.0;0;86;38;1;0;0;1;0;0;0;1;0;0;0;0;15325.2265625;8160.0576171875;3120.9228515625;1172.70922851562;735.0;311789;591.0;0.0;Calculated values ==>;1564715505.153;346.96000000000004;346.16;292.96000000000004;293.16;290.86;274.96000000000004;271.215330690691;296.46000000000004;274.06;279.06;275.26000000000005;340.36;294.76000000000005;278.96000000000004;281.26000000000005;299.06;288.36;298.76000000000005;339.16;297.86;296.36;332.26000000000005;346.66;275.16;241.2770596917726;263.82572766246335;271.215330690691;291.46000000000004;6150000.0;3310000.0;3350000.0;1340000.0;3360000.0;2700000.0;6180000.0;0.0465;0.0;0.1825;0.037000000000000005;0.0;0.0465;0.0;8160.0576171875;3120.9228515625;1172.70922851562;15325.2265625;500763.0182360392;499419.1695487372;252635.2253580451;253387.3823819537;245238.12958467225;431954.4880088244;467630.59166123247;455736.36858304456;471616.79343737353;523142.64421328355;474375.5695096214;455611.1469425823;458465.4742133219;470733.80130270106;457765.7561028185;412781.6760409978;489921.2678851145;469381.41381780506;467504.88245696475;247943.99896000302;308237.3991652946;471519.16422574193;195303.4480923679;195303.4480923679;271.20986730510276;345052.7975377505;166928.70230009212;26720.538939897895;101755.90281018657;0;10;9;5;16;12;8;2;15;6;149740748810.52136;60427115920.213486;118669327575.34383;47529.00798954849;10219.98149693484;-0.0;12657.366697953754;461171.36483730184;114357.50707514053;0.0;325864.76522508316;5.653453546373151;0.3614152039284763
689;2019-08-02 05:12:45.114;739;731;198;199;178;20;233;10;61;20;672;216;59;81;259;151;256;664;182;247;232;21;619;331;335;136;336;271;621;-1.0;93.0;673.0;184.0;0.0;0;85;38;1;0;0;1;0;0;0;1;0;0;0;0;15240.2841796875;8207.1171875;3178.83422851562;1172.15222167969;733.0;311790;584.0;0.0;Calculated values ==>;1564715565.114;347.06000000000006;346.26;292.96000000000004;293.06;290.96000000000004;275.16;271.215330690691;296.46000000000004;274.16;279.26000000000005;275.16;340.36;294.76000000000005;279.06;281.26000000000005;299.06;288.26000000000005;298.76000000000005;339.56000000000006;297.86;296.36;331.56;346.46000000000004;275.26000000000005;241.71165711629368;263.95629194202945;271.215330690691;291.36;6190000.0;3310000.0;3350000.0;1360000.0;3360000.0;2710000.0;6210000.0;0.0;0.015500000000000002;0.11216666666666668;0.03066666666666667;0.0;0.0;0.0;8207.1171875;3178.83422851562;1172.15222167969;15240.2841796875;500518.0859052189;499265.9943689847;252492.9300593677;252865.45714409422;245466.1714977624;431954.4880088244;467630.59166123247;455820.9636019995;471253.26030847814;523062.1480817269;474245.98357784934;455570.218459065;458305.8445173434;470733.80130270106;457632.3837888731;411162.816581426;490162.2380020234;469381.41381780506;467504.88245696475;245015.67932991832;307399.1840295507;471351.1979698544;195338.05555137436;195303.4480923679;271.215330690691;345307.3445639398;167065.00676785628;26740.06675063882;101808.36666213967;0;10;9;5;16;12;8;2;15;6;149941618160.40634;60508063270.16714;118831522080.25096;29217.49951967846;8464.40303416672;0.0;0.0;461810.50335593044;114513.1090723944;0.0;325970.1747201028;3.0006045212699526;0.2630185376039554
690;2019-08-02 05:13:45.074;740;733;199;200;177;20;233;10;63;20;670;216;61;82;259;150;256;669;183;247;232;21;621;331;335;137;336;272;624;158.0;95.0;595.0;153.0;0.0;0;88;42;1;0;0;1;0;0;0;1;0;0;0;0;15534.7109375;8472.8076171875;3176.1767578125;1184.61437988281;731.0;311791;578.0;0.0;Calculated values ==>;1564715625.074;347.16;346.46000000000004;293.06;293.16;290.86;275.16;271.215330690691;296.46000000000004;274.16;279.46000000000004;275.16;340.16;294.76000000000005;279.26000000000005;281.36;299.06;288.16;298.76000000000005;340.06000000000006;297.86;296.36;330.96000000000004;346.26;275.26000000000005;241.92719264551067;264.08650396036035;271.215330690691;291.46000000000004;6210000.0;3310000.0;3350000.0;1370000.0;3360000.0;2720000.0;6240000.0;0.026333333333333334;0.01583333333333333;0.09916666666666667;0.025500000000000002;0.0;0.026333333333333334;0.0;8472.8076171875;3176.1767578125;1184.61437988281;15534.7109375;500461.8423684144;499246.32720032387;252722.89985709643;253095.50634874238;245028.5900981197;431954.4880088244;467630.59166123247;455905.94749238197;471119.972000508;522775.18562947086;474116.19281767035;455655.00840564485;458269.3293931512;470733.80130270106;457498.87997199444;410323.4505029337;490543.3051357415;469381.41381780506;467504.88245696475;242505.85365607988;306560.99450073834;471218.06502558704;195333.593473897;195333.593473897;271.215330690691;345563.63188353187;167203.9134745158;26759.693379105167;101861.28978123238;0;10;9;5;16;12;8;2;15;6;150142484159.73544;60589908669.89377;118994313479.70723;25840.09177349976;7035.054024568096;0.0;7167.177276554117;462269.0107396683;114642.18510602464;0.0;326029.86137955653;3.1201164879326644;0.20859544463495483
691;2019-08-02 05:14:45.135;741;735;199;200;177;21;233;10;64;20;667;215;63;82;260;149;256;673;183;247;232;22;622;332;336;137;337;272;625;317.0;127.0;762.0;104.0;0.0;0;90;43;1;0;0;1;0;0;0;1;0;0;0;0;15645.2978515625;8534.4365234375;3206.22705078125;1193.93664550781;730.0;311792;573.0;0.0;Calculated values ==>;1564715685.135;347.26;346.66;293.06;293.16;290.86;275.26000000000005;271.32779825182536;296.46000000000004;274.16;279.56;275.16;339.86;294.66;279.46000000000004;281.36;299.16;288.06;298.76000000000005;340.46000000000004;297.86;296.36;330.46000000000004;346.16;275.36;241.92719264551067;264.08650396036035;271.32779825182536;291.46000000000004;6220000.0;3320000.0000000005;3360000.0;1370000.0;3370000.0000000005;2720000.0;6250000.0;0.05283333333333333;0.021166666666666667;0.127;0.017333333333333333;0.0;0.05283333333333333;0.0;8534.4365234375;3206.22705078125;1193.93664550781;15645.2978515625;500500.08329062734;499417.8218175579;252675.82689655572;253047.6751731029;244994.09540903836;431896.3278553544;467489.49805643904;456031.2574734189;471119.972000508;522465.4903481628;474002.1035898799;455905.94749238197;458269.3293931512;470722.0968193228;457202.51782365685;409895.6708071305;490994.1530538332;469243.4765780133;467363.5569879452;240414.4444865203;306141.9092990094;471316.13971061294;195604.41955846868;195604.41955846868;271.3277982518254;345823.7294545416;167345.78459842957;26779.534789298858;101914.53055287708;0;10;9;5;16;12;8;2;15;6;150343988815.1002;60672192240.04271;119157679400.00294;33074.20841519868;4779.003149303834;0.0;14357.941094190675;462760.4623771736;114740.73567396968;0.0;326209.4197318906;4.036549392463321;0.20217139139491422
692;2019-08-02 05:15:45.095;743;736;200;201;178;21;232;11;66;19;664;215;64;82;260;148;256;677;182;247;232;23;623;332;336;138;337;270;626;-3.0;83.0;395.0;109.0;0.0;0;92;39;1;0;0;1;0;0;0;1;0;0;0;0;15276.314453125;8312.8984375;3205.25366210938;1194.7197265625;728.0;311793;568.0;0.0;Calculated values ==>;1564715745.095;347.46000000000004;346.76;293.16;293.26000000000005;290.96000000000004;275.26000000000005;271.32779825182536;296.36;274.26000000000005;279.76000000000005;275.06;339.56000000000006;294.66;279.56;281.36;299.16;287.96000000000004;298.76000000000005;340.86;297.86;296.36;329.96000000000004;345.96000000000004;275.46000000000004;242.14157278889297;263.82572766246335;271.32779825182536;291.36;6230000.0;3320000.0000000005;3360000.0;1380000.0;3370000.0000000005;2700000.0;6260000.0;0.0;0.013833333333333333;0.06583333333333334;0.018166666666666668;0.0;0.0;0.0;8312.8984375;3205.25366210938;1194.7197265625;15276.314453125;500671.03839387157;499456.0385775644;253000.0704512206;253373.51790993894;245290.85827004095;431896.3278553544;467363.5569879452;456609.98996769276;470888.190022284;522317.8371634;474261.83455906744;456360.901333339;458588.4028396451;470722.0968193228;457068.4252555774;409462.2324166704;491444.59148882894;469243.4765780133;467363.5569879452;238323.1353838712;305303.7579410727;471281.1494085178;195672.1593095787;195604.41955846868;271.32779825182536;346081.23777050944;167486.0854602213;26799.426988765586;101967.92393951451;0;10;9;5;16;12;8;2;15;6;150545454415.22836;60754637240.09516;119320171000.10632;17178.40718499251;5006.89665346406;0.0;0.0;463178.9549929103;114822.23047293458;0.0;326328.9894747455;1.745105601771574;0.1531399804671188
693;2019-08-02 05:16:45.126;745;738;200;201;178;21;233;11;68;19;660;215;66;84;260;148;256;678;182;247;232;23;619;333;336;139;338;270;622;261.0;-1.0;788.0;212.0;0.0;0;97;37;1;0;0;1;0;0;0;1;0;0;0;0;15135.755859375;8129.48193359375;3185.18090820312;1232.60424804688;725.0;311794;564.0;0.0;Calculated values ==>;1564715805.126;347.66;346.96000000000004;293.16;293.26000000000005;290.96000000000004;275.26000000000005;271.4400167685773;296.46000000000004;274.26000000000005;279.96000000000004;275.06;339.16;294.66;279.76000000000005;281.56;299.16;287.96000000000004;298.76000000000005;340.96000000000004;297.86;296.36;329.56;345.66;275.46000000000004;242.35481222062532;263.82572766246335;271.4400167685773;291.36;6190000.0;3329999.9999999995;3360000.0;1390000.0;3379999.9999999995;2700000.0;6220000.0;0.0435;0.0;0.13133333333333333;0.035333333333333335;0.0;0.0435;0.0;8129.48193359375;3185.18090820312;1232.60424804688;15135.755859375;501311.11900000763;500101.967913973;253191.8574308684;253568.4416060011;245430.85916653206;431837.87352777255;467489.49805643904;456858.67139676074;470754.2918620804;521905.2149896444;474261.83455906744;456609.98996769276;458833.9803656495;470586.49162784015;456904.97624035104;411162.816581426;491993.8006218225;469243.4765780133;467363.5569879452;236650.15891445865;304046.57827927166;471147.87813747115;195923.14139048482;195923.14139048482;271.4400167685773;346334.8026302116;167623.1760899984;26819.66513949814;102021.20507521513;0;10;9;5;16;12;8;2;15;6;150747158574.8887;60837780174.955154;119482254699.83337;34269.53294082424;9724.607365060185;-0.0;11807.658078489527;463607.9093385342;114945.05643352441;0.0;326427.43746376166;4.447326894757992;0.2816631466654508
694;2019-08-02 05:17:45.106;745;738;200;201;179;22;233;11;70;19;657;214;68;87;260;148;256;676;182;247;232;24;622;333;336;139;338;271;624;184.0;124.0;195.0;132.0;0.0;0;98;39;1;0;0;1;0;0;0;1;0;0;0;0;15268.728515625;8300.9541015625;3204.06958007812;1241.71142578125;724.0;311795;560.0;0.0;Calculated values ==>;1564715865.106;347.66;346.96000000000004;293.16;293.26000000000005;291.06;275.36;271.4400167685773;296.46000000000004;274.26000000000005;280.16;275.06;338.86;294.56;279.96000000000004;281.86;299.16;287.96000000000004;298.76000000000005;340.76;297.86;296.36;329.16;345.56000000000006;275.56;242.35481222062532;263.95629194202945;271.4400167685773;291.36;6220000.0;3329999.9999999995;3360000.0;1390000.0;3379999.9999999995;2710000.0;6240000.0;0.03066666666666667;0.020666666666666667;0.0325;0.022000000000000002;0.0;0.03066666666666667;0.0;8300.9541015625;3204.06958007812;1241.71142578125;15268.728515625;501029.9130051203;499912.50446561957;253095.50634874238;253470.50699513304;245694.09302619312;431837.87352777255;467489.49805643904;456944.1368567838;470754.2918620804;521514.1332006836;474018.109869916;456695.2632700159;459043.7009511341;470586.49162784015;456904.97624035104;409895.6708071305;491512.4433886593;469243.4765780133;467363.5569879452;234977.24436692704;303627.53096179874;471246.2272376559;195984.04673655043;195984.04673655043;271.44001676857727;346588.0888765161;167760.05075023478;26840.277563687505;102074.43108138304;0;10;9;5;16;12;8;2;15;6;150948691374.9528;60921152374.98167;119644500599.88496;8481.202928907585;6055.767971024322;0.0;8322.304981042775;463964.04671885114;115076.51572699098;0.0;326595.1312394137;1.7933436043292936;0.10341838591126476
695;2019-08-02 05:18:45.117;745;739;201;201;178;21;232;11;71;19;655;214;70;89;261;148;256;679;181;247;232;24;623;333;336;139;338;272;625;149.0;87.0;424.0;138.0;0.0;0;99;39;1;0;0;1;0;0;0;1;0;0;0;0;15267.0400390625;8298.623046875;3218.2373046875;1238.06372070312;721.0;311796;557.0;0.0;Calculated values ==>;1564715925.117;347.66;347.06000000000006;293.26000000000005;293.26000000000005;290.96000000000004;275.26000000000005;271.4400167685773;296.36;274.26000000000005;280.26000000000005;275.06;338.66;294.56;280.16;282.06;299.26000000000005;287.96000000000004;298.76000000000005;341.06000000000006;297.86;296.36;328.86;345.26;275.56;242.35481222062532;264.08650396036035;271.4400167685773;291.26000000000005;6230000.0;3329999.9999999995;3360000.0;1390000.0;3379999.9999999995;2720000.0;6250000.0;0.024833333333333332;0.0145;0.07066666666666667;0.023;0.0;0.024833333333333332;0.0;8298.623046875;3218.2373046875;1238.06372070312;15267.0400390625;500936.0495687048;499950.8118494452;253421.89549514974;253421.89549514974;245325.6730329481;431837.87352777255;467363.5569879452;456905.5031733059;470754.2918620804;521225.86550164793;473887.9634693235;456780.9202301007;459131.1419717613;470710.5061540044;456904.97624035104;409462.2324166704;491823.76480239606;469243.4765780133;467363.5569879452;233722.59852315116;302370.42649719206;471246.2272376559;195952.45258137173;195952.45258137173;271.4400167685773;346842.60026700376;167898.40592063076;26860.946145174104;102127.96011742;0;10;9;5;16;12;8;2;15;6;151150328335.4783;61004567665.199066;119807430465.3096;18440.682241830014;6331.756817094535;0.0;6740.042426096574;464188.43689318333;115179.76402587949;0.0;326720.6738133867;2.470613020232872;0.16119863743653273
696;2019-08-02 05:19:45.107;746;740;201;202;179;22;232;12;72;19;655;214;70;91;261;148;256;679;182;247;232;25;621;334;337;139;338;271;623;307.0;94.0;370.0;119.0;0.0;0;99;40;1;0;0;1;0;0;0;1;0;0;0;0;15344.23046875;8371.7275390625;3256.97875976562;1241.3349609375;719.0;311797;554.0;0.0;Calculated values ==>;1564715985.107;347.76;347.16;293.26000000000005;293.36;291.06;275.36;271.55198750734434;296.36;274.36;280.36;275.06;338.66;294.56;280.16;282.26000000000005;299.26000000000005;287.96000000000004;298.76000000000005;341.06000000000006;297.86;296.36;328.56;345.06000000000006;275.66;242.35481222062532;263.95629194202945;271.55198750734434;291.36;6210000.0;3340000.0;3370000.0000000005;1390000.0;3379999.9999999995;2710000.0;6230000.0;0.051166666666666666;0.015666666666666666;0.06166666666666667;0.01983333333333333;0.0;0.051166666666666666;0.0;8371.7275390625;3256.97875976562;1241.3349609375;15344.23046875;501255.876834366;500272.9909852078;253519.3548658798;253897.62556027155;245729.61047212308;431779.12508338504;467221.97082517546;457192.60694647784;470754.2918620804;521307.57206190703;474018.109869916;456944.1368567838;459533.7565437192;470710.5061540044;456741.1248876238;410323.4505029337;492028.942518122;469105.2968367208;467221.97082517546;232467.98657752166;301532.38793589;471344.5575217925;196214.6663126727;196214.6663126727;271.55198750734434;347097.65167228924;168037.30235560428;26881.60435724845;102181.91125794339;0;10;9;5;16;12;8;2;15;6;151352194685.5104;61087953765.212326;119970303315.3355;16093.639672417985;5456.742842314209;0.0;13866.540414223056;464476.17494484514;115277.98515014065;0.0;326892.36671682936;2.75188884123284;0.12319013694369121
697;2019-08-02 05:20:45.138;746;741;202;202;179;22;232;12;72;19;654;215;71;91;261;148;256;679;183;247;232;25;624;333;337;138;338;272;626;-1.0;136.0;237.0;71.0;0.0;0;99;41;1;0;0;1;0;0;0;1;0;0;0;0;15421.3837890625;8449.220703125;3236.22924804688;1250.52087402344;716.0;311798;552.0;0.0;Calculated values ==>;1564716045.138;347.76;347.26;293.36;293.36;291.06;275.36;271.4400167685773;296.36;274.36;280.36;275.06;338.56000000000006;294.66;280.26000000000005;282.26000000000005;299.26000000000005;287.96000000000004;298.76000000000005;341.06000000000006;297.86;296.36;328.36;344.76;275.66;242.14157278889297;264.08650396036035;271.4400167685773;291.46000000000004;6240000.0;3329999.9999999995;3370000.0000000005;1380000.0;3379999.9999999995;2720000.0;6260000.0;0.0;0.02266666666666667;0.0395;0.011833333333333333;0.0;0.0;0.0;8449.220703125;3236.22924804688;1250.52087402344;15421.3837890625;500974.64043200423;500122.33665947523;253749.3780662824;253749.3780662824;245623.43819827167;431837.87352777255;467221.97082517546;457029.9845156646;470888.190022284;521122.5012363719;474002.1035898799;456905.5031733059;459376.5363782422;470710.5061540044;456904.97624035104;409022.924751481;491721.0489211321;469105.2968367208;467221.97082517546;231631.59724164338;300275.376401361;471477.517547777;195992.8229286554;196214.6663126727;271.4400167685773;347354.16425373376;168177.54934758015;26902.380551328537;102236.04928145181;0;10;9;5;16;12;8;2;15;6;151554499155.16974;61171096700.07232;120133287480.06104;10310.967882686862;3259.9022196596056;0.0;0.0;464696.32702727173;115350.66138886762;0.0;327007.98092324665;1.049080141392601;0.09387718441818929
698;2019-08-02 05:21:45.108;747;741;202;202;179;21;232;11;72;19;654;215;71;92;261;148;256;682;182;247;232;26;622;334;337;138;339;272;624;259.0;-1.0;482.0;197.0;0.0;0;99;42;1;0;0;1;0;0;0;1;0;0;0;0;15446.6240234375;8477.8583984375;3207.0400390625;1244.28918457031;714.0;311799;550.0;0.0;Calculated values ==>;1564716105.108;347.86;347.26;293.36;293.36;291.06;275.26000000000005;271.55198750734434;296.36;274.26000000000005;280.36;275.06;338.56000000000006;294.66;280.26000000000005;282.36;299.26000000000005;287.96000000000004;298.76000000000005;341.36;297.86;296.36;328.16;344.56000000000006;275.76000000000005;242.14157278889297;264.08650396036035;271.55198750734434;291.36;6220000.0;3340000.0;3370000.0000000005;1380000.0;3390000.0;2720000.0;6240000.0;0.043166666666666666;0.0;0.08033333333333334;0.03283333333333333;0.0;0.043166666666666666;0.0;8477.8583984375;3207.0400390625;1244.28918457031;15446.6240234375;501294.40794199414;500311.34060238465;253847.9662551985;253847.9662551985;245694.09302619312;431779.12508338504;467221.97082517546;457029.9845156646;470888.190022284;521122.5012363719;474002.1035898799;456905.5031733059;459499.0963885439;470574.88305886486;456741.1248876238;409895.6708071305;492339.52793232654;469105.2968367208;467221.97082517546;230795.22267914342;299437.39939995663;471575.67402331997;196270.80937835033;196270.80937835033;271.55198750734434;347611.2690355947;168318.5378106642;26923.160240118155;102289.71634524796;0;10;9;5;16;12;8;2;15;6;151756598055.26614;61253855300.1118;120296405880.13885;20947.653736030912;9039.176389176502;-0.0;11696.058469121284;464956.6852966285;115453.10246449593;0.0;327105.3993436255;3.2239371732200257;0.196388490425072
699;2019-08-02 05:22:45.109;748;742;202;202;180;22;232;12;72;19;655;216;71;92;262;148;256;682;183;247;232;26;627;334;337;138;338;274;629;-4.0;130.0;447.0;29.0;0.0;0;99;49;1;0;0;1;0;0;0;1;0;0;0;0;15904.7841796875;8969.0966796875;3243.10913085938;1261.43103027344;711.0;311800;549.0;0.0;Calculated values ==>;1564716165.109;347.96000000000004;347.36;293.36;293.36;291.16;275.36;271.55198750734434;296.36;274.36;280.36;275.06;338.66;294.76000000000005;280.26000000000005;282.36;299.36;287.96000000000004;298.76000000000005;341.36;297.86;296.36;328.06;344.26;275.76000000000005;242.14157278889297;264.3458800820626;271.55198750734434;291.46000000000004;6270000.0;3340000.0;3370000.0000000005;1380000.0;3379999.9999999995;2740000.0;6290000.0;0.0;0.021666666666666667;0.0745;0.004833333333333333;0.0;0.0;0.0;8969.0966796875;3243.10913085938;1261.43103027344;15904.7841796875;500958.3639970607;499971.74312931806;253603.2836753397;253603.2836753397;245851.08334871515;431779.12508338504;467221.97082517546;456703.53087032825;470888.190022284;521062.29944175907;473855.99313525663;456578.4500420801;459184.11401121685;470834.4409477229;456741.1248876238;407667.47580417944;491827.692512256;469105.2968367208;467221.97082517546;230377.04089860234;298180.4796168596;471575.67402331997;196168.3076091002;196270.80937835033;271.55198750734434;347872.5351246674;168463.93152599447;26944.041589899993;102343.46848411976;0;10;9;5;16;12;8;2;15;6;151958801425.02188;61336656680.01178;120460208609.94098;19409.87413296149;1331.1356043353953;0.0;0.0;465293.00363367604;115539.52317132524;0.0;327202.8681218697;1.5393772284598777;0.11242302902077694
700;2019-08-02 05:23:45.109;750;744;202;202;180;21;233;12;71;19;656;216;71;92;262;148;256;687;184;247;232;27;633;334;337;138;338;275;635;-3.0;97.0;622.0;81.0;0.0;0;99;54;1;0;0;1;0;0;0;1;0;0;0;0;16485.083984375;9421.13671875;3292.486328125;1263.96984863281;707.0;311801;548.0;-1.0;Calculated values ==>;1564716225.109;348.16;347.56000000000006;293.36;293.36;291.16;275.26000000000005;271.55198750734434;296.46000000000004;274.36;280.26000000000005;275.06;338.76;294.76000000000005;280.26000000000005;282.36;299.36;287.96000000000004;298.76000000000005;341.86;297.86;296.36;327.96000000000004;343.86;275.86;242.14157278889297;264.4750485637546;271.55198750734434;291.56;6330000.0;3340000.0;3370000.0000000005;1380000.0;3379999.9999999995;2750000.0;6350000.0;0.0;0.016166666666666666;0.10366666666666666;0.013500000000000002;0.0;0.0;-0.0025060458300815293;9421.13671875;3292.486328125;1263.96984863281;16485.083984375;500661.11220717744;499670.7460574034;253317.2919860272;253317.2919860272;245641.63609817292;431779.12508338504;467348.14503056643;456414.30994734116;470888.190022284;521084.00279974955;473725.5823576378;456414.30994734116;459026.0741620167;470834.4409477229;456741.1248876238;404762.7038610633;491905.3789653918;469105.2968367208;467221.97082517546;229958.8627652946;296504.67125881097;471673.81221397576;196216.94284851153;196270.80937835033;271.55198750734434;348142.45069270127;168617.18347098146;26965.08659722421;102397.9317796113;0;10;9;5;16;12;8;2;15;6;152161001425.02188;61419456680.01178;120624908609.94098;26973.79372257867;3718.667736433767;0.0;0.0;465679.53419913887;115581.60486583166;0.0;327202.8681218697;2.1958331229461217;0.17287212632144486
701;2019-08-02 05:24:45.110;753;746;202;202;180;22;233;12;71;19;658;216;70;91;262;149;256;693;183;247;232;27;639;335;338;138;339;277;641;262.0;80.0;771.0;74.0;0.0;0;100;64;1;0;0;1;0;0;0;1;0;0;0;0;17300.5625;10128.19140625;3314.45385742188;1282.04797363281;702.0;311802;549.0;0.0;Calculated values ==>;1564716285.11;348.46000000000004;347.76;293.36;293.36;291.16;275.36;271.6637117239857;296.46000000000004;274.36;280.26000000000005;275.06;338.96000000000004;294.76000000000005;280.16;282.26000000000005;299.36;288.06;298.76000000000005;342.46000000000004;297.86;296.36;328.06;343.36;275.86;242.14157278889297;264.73235714968143;271.6637117239857;291.46000000000004;6390000.0;3350000.0;3379999.9999999995;1380000.0;3390000.0;2770000.0;6409999.999999999;0.043666666666666666;0.013333333333333334;0.1285;0.012333333333333333;0.0;0.043666666666666666;0.0;10128.19140625;3314.45385742188;1282.04797363281;17300.5625;500497.93846951536;499370.0151167551;253039.15740814884;253039.15740814884;245436.51680727606;431720.082569444;467206.53123779886;456084.78779867635;470888.190022284;521127.64415923966;473464.13423947775;455958.6826844033;458584.9323983025;470699.0295281392;456711.9454418202;401532.0369582178;492125.4716624204;468966.87339457986;467080.12261155026;230377.04089860234;294410.04551340896;471673.81221397576;196448.04841617052;196448.04841617052;271.6637117239857;348424.00243884855;168780.09725367746;26986.303765997713;102452.99053205493;0;10;9;5;16;12;8;2;15;6;152363504799.77725;61502258059.91176;120790511369.74094;33363.321010652;3394.451086839598;0.0;11817.600573198248;466182.3518681299;115640.88184388717;0.0;327301.3497678608;3.2989055790734705;0.16825244305224984
702;2019-08-02 05:25:45.120;758;751;202;202;180;22;233;13;68;19;659;216;68;90;262;150;256;699;184;247;232;27;645;337;338;138;342;276;647;96.0;76.0;1210.0;198.0;0.0;0;100;68;1;0;0;1;0;0;0;1;0;0;0;0;17706.8515625;10475.912109375;3354.14233398438;1269.53051757812;697.0;311803;551.0;0.0;Calculated values ==>;1564716345.12;348.96000000000004;348.26;293.36;293.36;291.16;275.36;271.8864255623528;296.46000000000004;274.46000000000004;279.96000000000004;275.06;339.06000000000006;294.76000000000005;279.96000000000004;282.16;299.36;288.16;298.76000000000005;343.06000000000006;297.86;296.36;328.26000000000005;342.86;275.86;242.14157278889297;264.60387354146746;271.8864255623528;291.56;6450000.0;3370000.0000000005;3379999.9999999995;1380000.0;3420000.0000000005;2760000.0;6470000.0;0.016;0.012666666666666666;0.20166666666666666;0.033;0.0;0.016;0.0;10475.912109375;3354.14233398438;1269.53051757812;17706.8515625;500604.5051785452;499474.5637445994;252768.43324416413;252768.43324416413;245235.5477372166;431601.1154718507;467206.53123779886;455872.0454851437;470888.190022284;521312.9994827105;473594.9630407033;455872.0454851437;458620.22926357173;470291.4151892941;456518.47675580485;397848.8200081519;492349.61670167884;468966.87339457986;467080.12261155026;231213.40812182956;292315.56762988004;471673.81221397576;197036.1569343071;197036.1569343071;271.8864255623528;348715.77951073146;168951.82673309083;27007.570463946773;102508.57142891364;0;10;9;5;16;12;8;2;15;6;152566338599.74503;61585071859.8986;120956439019.71457;52198.57085775205;9063.042624229065;0.0;4320.703450835891;466895.48646954756;115744.7115935375;0.0;327435.8580490175;4.343319177479243;0.3223096756169277
703;2019-08-02 05:26:45.111;764;755;200;200;180;25;233;14;62;20;659;216;63;87;263;150;256;703;185;247;232;27;639;341;338;139;345;276;641;-2.0;-1.0;1208.0;193.0;0.0;0;100;72;1;0;0;1;0;0;0;1;0;0;0;0;17783.482421875;10635.37890625;3252.36059570312;1272.5029296875;691.0;311804;556.0;0.0;Calculated values ==>;1564716405.111;349.56000000000006;348.66;293.16;293.16;291.16;275.66;272.3289490889957;296.46000000000004;274.56;279.36;275.16;339.06000000000006;294.76000000000005;279.46000000000004;281.86;299.46000000000004;288.16;298.76000000000005;343.46000000000004;297.86;296.36;328.76000000000005;342.26;275.86;242.35481222062532;264.60387354146746;272.3289490889957;291.66;6390000.0;3410000.0;3379999.9999999995;1390000.0;3450000.0;2760000.0;6409999.999999999;0.0;0.0;0.20133333333333334;0.03216666666666666;0.0;0.0;0.0;10635.37890625;3252.36059570312;1272.5029296875;17783.482421875;501964.9784760966;500577.7436842446;252311.69906126242;252311.69906126242;245436.51680727606;431359.6534126046;467206.53123779886;455113.6716874928;470852.7170844846;521312.9994827105;473594.9630407033;455240.3446814246;458248.3511025769;470007.062131793;455856.73325194337;401532.0369582178;493510.897306802;468966.87339457986;467080.12261155026;233304.39079467155;289802.386634966;471541.1619817675;198097.97017184156;197036.1569343071;272.3289490889957;349011.4879318821;169127.7277696218;27028.750898527465;102563.61736202672;0;10;9;5;16;12;8;2;15;6;152769108180.33813;61668159395.14163;121122014180.19888;51745.82790515112;8795.756003219283;-0.0;0.0;467761.5598646066;115893.51259236987;0.0;327471.85851033375;3.9934443120787666;0.32488215875294857
704;2019-08-02 05:27:45.091;767;759;200;200;180;29;233;14;58;20;658;217;58;85;263;150;256;703;185;247;232;27;643;343;338;139;347;277;645;-3.0;76.0;1035.0;114.0;0.0;0;100;79;1;0;0;1;0;0;0;1;0;0;0;0;18114.384765625;11159.9130859375;3318.123046875;1279.98693847656;681.0;311805;569.0;0.0;Calculated values ==>;1564716465.091;349.86;349.06000000000006;293.16;293.16;291.16;276.06;272.5487779782249;296.46000000000004;274.56;278.96000000000004;275.16;338.96000000000004;294.86;278.96000000000004;281.66;299.46000000000004;288.16;298.76000000000005;343.46000000000004;297.86;296.36;330.06;341.26;275.86;242.35481222062532;264.73235714968143;272.5487779782249;291.66;6430000.0;3429999.9999999995;3379999.9999999995;1390000.0;3470000.0000000005;2770000.0;6450000.0;0.0;0.012666666666666666;0.1725;0.019;0.0;0.0;0.0;11159.9130859375;3318.123046875;1279.98693847656;18114.384765625;501993.81796995667;500738.58274283365;252135.76595087204;252135.76595087204;245302.08676914126;431237.1583312671;467206.53123779886;454436.7528742885;470852.7170844846;521127.64415923966;473579.0705405047;454436.7528742885;457839.1615416674;469733.18410938815;455523.34867213835;399138.04193212965;493108.00285641564;468966.87339457986;467080.12261155026;238741.38928724395;285614.20965156396;471541.1619817675;198604.67987952047;197036.1569343071;272.5487779782249;349310.5371089086;169309.29466047;27050.01455718596;102618.3531410555;0;10;9;5;16;12;8;2;15;6;152971840580.4026;61751531595.168144;121287858880.25162;44131.032591597475;5185.793159942694;0.0;0.0;468560.267377721;116009.98666446336;0.0;327471.85851033375;3.1296327926689527;0.2428601637945177
705;2019-08-02 05:28:45.112;769;762;201;201;180;31;233;15;55;21;658;217;55;81;263;149;256;708;185;247;232;27;642;346;338;141;351;277;644;-2.0;-2.0;1082.0;196.0;0.0;0;100;86;1;0;0;1;0;0;0;1;0;0;0;0;18475.79296875;11650.72265625;3276.24072265625;1270.59582519531;659.0;311806;597.0;0.0;Calculated values ==>;1564716525.112;350.06000000000006;349.36;293.26000000000005;293.26000000000005;291.16;276.26000000000005;272.8767566201714;296.46000000000004;274.66;278.66;275.26000000000005;338.96000000000004;294.86;278.66;281.26000000000005;299.46000000000004;288.06;298.76000000000005;343.96000000000004;297.86;296.36;332.86;339.06000000000006;275.86;242.77792619122317;264.73235714968143;272.8767566201714;291.66;6420000.0;3460000.0;3379999.9999999995;1410000.0;3510000.0;2770000.0;6440000.000000001;0.0;0.0;0.18033333333333335;0.03266666666666666;0.0;0.0;0.0;11650.72265625;3276.24072265625;1270.59582519531;18475.79296875;502352.43152586307;501233.61360960494;252540.15106231972;252540.15106231972;245335.5241324665;431051.2098666511;467206.53123779886;454053.6929290866;470683.2724168255;521127.64415923966;473579.0705405047;454053.6929290866;457339.9834209646;469182.5735780045;454881.33923131146;399758.0261677248;493900.24564304535;468966.87339457986;467080.12261155026;250454.15340279948;276402.16793126165;471275.1926151781;199424.63324080946;197036.1569343071;272.8767566201714;349615.56197758147;169499.44982238577;27071.27685271719;102673.3254059454;0;10;9;5;16;12;8;2;15;6;153174711560.09314;61835560995.03997;121454117049.99802;45918.10709711932;8880.451606229375;-0.0;0.0;469310.939517306;116127.2463972165;0.0;327471.85851033375;3.38313680554244;0.28053845474182515
706;2019-08-02 05:29:45.102;770;763;202;202;183;35;233;17;54;22;656;217;54;78;263;149;256;705;184;247;232;27;634;350;339;142;354;276;636;-1.0;0.0;1008.0;88.0;0.0;0;100;91;1;0;0;1;0;0;0;1;0;0;0;0;18655.171875;11899.84765625;3222.89038085938;1261.71264648438;642.0;311807;643.0;0.0;Calculated values ==>;1564716585.102;350.16;349.46000000000004;293.36;293.36;291.46000000000004;276.66;273.3108153835814;296.46000000000004;274.86;278.56;275.36;338.76;294.86;278.56;280.96000000000004;299.46000000000004;288.06;298.76000000000005;343.66;297.86;296.36;337.46000000000004;337.36;275.86;242.98782864720522;264.60387354146746;273.3108153835814;291.56;6340000.0;3500000.0;3390000.0;1420000.0;3540000.0;2760000.0;6360000.0;0.0;0.0;0.168;0.014666666666666666;0.0;0.0;0.0;11899.84765625;3222.89038085938;1261.71264648438;18655.171875;503220.7176685914;502110.04898043704;253270.40321749216;253270.40321749216;246604.55706878987;430799.1582183253;467064.6553208317;454096.1863580534;470647.8646651888;521002.16170846956;473709.71808729484;454096.1863580534;457127.3699855043;468767.0812784602;454202.7070667396;404249.51347925205;494287.36286066694;468828.20504249225;466938.01097833767;269704.110367413;269285.52512055053;471141.87126780767;200432.47622171624;197036.1569343071;273.3108153835814;349924.9351138774;169695.67186589568;27092.375906222776;102727.47580524566;0;10;9;5;16;12;8;2;15;6;153377777710.12543;61920446845.05347;121619989400.02438;42615.503302904646;3970.404460676007;-0.0;0.0;470048.5966407423;116234.31901604653;0.0;327471.85851033375;2.8432999472010687;0.21429306054709732
707;2019-08-02 05:30:45.103;767;760;204;203;184;37;233;19;55;23;652;217;54;76;263;150;256;700;184;247;232;27;633;350;339;142;355;275;634;-2.0;-2.0;949.0;90.0;0.0;0;100;93;1;0;0;1;0;0;0;1;0;0;0;0;18692.791015625;11987.7099609375;3198.66333007812;1261.1455078125;626.0;311808;680.0;0.0;Calculated values ==>;1564716645.103;349.86;349.16;293.56;293.46000000000004;291.56;276.86;273.3108153835814;296.46000000000004;275.06;278.66;275.46000000000004;338.36;294.86;278.56;280.76000000000005;299.46000000000004;288.16;298.76000000000005;343.16;297.86;296.36;341.16;335.76000000000005;275.86;242.98782864720522;264.4750485637546;273.3108153835814;291.56;6330000.0;3500000.0;3390000.0;1420000.0;3550000.0;2750000.0;6340000.0;0.0;0.0;0.15816666666666668;0.015000000000000001;0.0;0.0;0.0;11987.7099609375;3198.66333007812;1261.1455078125;18692.791015625;502916.43972599297;501897.4210193147;254110.8842703682;253736.46146533274;247012.6844029221;430799.1582183253;467064.6553208317;454393.4055857452;470746.7058464142;520669.69035522285;473840.1570087287;454266.14472312725;457040.1857366133;468628.0947588448;454342.8865433985;404762.7038610633;493801.20223818644;468828.20504249225;466938.01097833767;285195.4229665811;262588.8327430989;471141.87126780767;200427.04137900847;197036.1569343071;273.3108153835814;350236.173324807;169894.7381635148;27113.40007454682;102780.98964465462;0;10;9;5;16;12;8;2;15;6;153581181099.87973;62005648264.95055;121785292154.8247;40169.01327203219;4060.7224483319887;-0.0;0.0;470738.4791092163;116301.24618897504;0.0;327471.85851033375;2.689143345044575;0.20432963923386377
