;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
708;2019-08-02 05:31:45.113;763;757;206;206;186;37;233;21;54;25;648;216;54;74;263;150;256;696;183;247;232;27;626;351;339;144;355;272;628;-3.0;-1.0;837.0;97.0;0.0;0;100;92;1;0;0;1;0;0;0;1;0;0;0;0;18662.072265625;11873.8994140625;3179.89208984375;1241.43273925781;612.0;311809;696.0;0.0;Calculated values ==>;1564716705.113;349.46000000000004;348.86;293.76000000000005;293.76000000000005;291.76000000000005;276.86;273.4187578820637;296.46000000000004;275.26000000000005;278.56;275.66;337.96000000000004;294.76000000000005;278.56;280.56;299.46000000000004;288.16;298.76000000000005;342.76;297.86;296.36;342.76;334.36;275.86;243.40439225979637;264.08650396036035;273.4187578820637;291.46000000000004;6260000.0;3510000.0;3390000.0;1440000.0;3550000.0;2720000.0;6280000.0;0.0;0.0;0.13949999999999999;0.016166666666666666;0.0;0.0;0.0;11873.8994140625;3179.89208984375;1241.43273925781;18662.072265625;503033.0439594927;502057.0324848845;255173.90264832348;255173.90264832348;247917.40500890388;430735.4089219946;467064.6553208317;454773.307598347;470676.3731168869;520502.1097931759;474116.19281767035;454773.307598347;457278.64460356557;468628.0947588448;454172.4768879711;408125.7923309858;493855.49080553395;468828.20504249225;466938.01097833767;291896.6896268761;256730.23209357203;470874.54964527197;200677.3729476826;197036.1569343071;273.4187578820637;350547.51573385583;170093.618049399;27134.25836907221;102834.15313225027;0;10;9;5;16;12;8;2;15;6;153784614999.8474;62091462564.936905;121949419504.79863;35446.382883767685;4368.1876899443605;-0.0;0.0;471368.71243179805;116371.49881360248;0.0;327471.85851033375;2.4433275651554465;0.18883880058096356
709;2019-08-02 05:32:45.124;759;752;208;208;188;36;233;22;54;26;642;216;53;73;263;152;256;686;183;247;232;26;621;349;339;144;354;271;623;-2.0;-1.0;802.0;9.0;0.0;0;100;88;1;0;0;1;0;0;0;1;0;0;0;0;18470.001953125;11473.3515625;3110.625;1230.85314941406;599.0;311810;700.0;0.0;Calculated values ==>;1564716765.124;349.06000000000006;348.36;293.96000000000004;293.96000000000004;291.96000000000004;276.76000000000005;273.20264511476705;296.46000000000004;275.36;278.56;275.76000000000005;337.36;294.76000000000005;278.46000000000004;280.46000000000004;299.46000000000004;288.36;298.76000000000005;341.76;297.86;296.36;343.16;333.06;275.76000000000005;243.40439225979637;263.95629194202945;273.20264511476705;291.46000000000004;6210000.0;3490000.0;3390000.0;1440000.0;3540000.0;2710000.0;6230000.0;0.0;0.0;0.13366666666666666;0.0015;0.0;0.0;0.0;11473.3515625;3110.625;1230.85314941406;18470.001953125;502967.8069423671;501861.3927049957;256223.44805325498;256223.44805325498;248806.3722867794;430862.6128555636;467064.6553208317;454941.4693322159;470775.47163449007;519963.9761640161;474245.98357784934;454815.3912725971;457316.69204578444;468767.0812784602;454791.9797414716;410323.4505029337;492990.6598110752;468828.20504249225;466938.01097833767;293572.2367247113;251290.9062238717;470775.47163449007;200128.53018992607;197036.1569343071;273.20264511476705;350857.0064160432;170288.21414412206;27154.864528634953;102886.58371864783;0;10;9;5;16;12;8;2;15;6;153988052290.37762;62177878405.162125;122112349370.22327;34059.99619868607;405.9704121668461;-0.0;0.0;471948.0384492964;116411.29075840977;0.0;327471.85851033375;2.179344781998384;0.14848687794711143
710;2019-08-02 05:33:45.114;754;748;208;208;189;33;233;24;55;27;635;216;54;73;263;154;256;672;184;247;232;26;616;348;339;144;352;269;617;-2.0;-1.0;739.0;12.0;0.0;0;100;83;1;0;0;1;0;0;0;1;0;0;0;0;18102.197265625;10962.8623046875;3094.23583984375;1214.08435058594;594.0;311811;699.0;0.0;Calculated values ==>;1564716825.114;348.56000000000006;347.96000000000004;293.96000000000004;293.96000000000004;292.06;276.46000000000004;273.0942459734351;296.46000000000004;275.56;278.66;275.86;336.66;294.76000000000005;278.56;280.46000000000004;299.46000000000004;288.56;298.76000000000005;340.36;297.86;296.36;343.06000000000006;332.56;275.76000000000005;243.40439225979637;263.6948088759802;273.0942459734351;291.56;6160000.0;3479999.9999999995;3390000.0;1440000.0;3520000.0000000005;2690000.0;6170000.0;0.0;0.0;0.12316666666666666;0.002;0.0;0.0;0.0;10962.8623046875;3094.23583984375;1214.08435058594;18102.197265625;502773.5527083798;501893.1548305219;256560.54452350546;256560.54452350546;249404.4291159372;430925.7729439634;467064.6553208317;455401.81048351765;470874.54964527197;519405.86949005973;474504.9515238154;455276.47423739;457640.15836882865;469044.3194867202;455238.5384220354;412384.04246721696;491682.3612343969;468828.20504249225;466938.01097833767;293153.3411634106;249199.05678690012;470775.47163449007;199862.3620020989;197036.1569343071;273.09362283084454;351161.7239481934;170475.15143163686;27175.23561205833;102938.28227445914;0;10;9;5;16;12;8;2;15;6;154191418390.40994;62264264005.17586;122274322370.24902;31473.94207129474;541.8262192647823;-0.0;0.0;472494.0635822743;116419.18774728874;0.0;327471.85851033375;2.0964825939835534;0.14461799140099238
711;2019-08-02 05:34:45.115;750;744;207;207;189;31;233;24;56;28;629;216;55;74;263;156;256;653;185;247;232;25;610;346;339;143;351;268;611;-1.0;-1.0;449.0;48.0;0.0;0;100;78;1;0;0;1;0;0;0;1;0;0;0;0;17912.658203125;10564.5263671875;3026.912109375;1219.849609375;591.0;311812;698.0;0.0;Calculated values ==>;1564716885.115;348.16;347.56000000000006;293.86;293.86;292.06;276.26000000000005;272.8767566201714;296.46000000000004;275.56;278.76000000000005;275.96000000000004;336.06;294.76000000000005;278.66;280.56;299.46000000000004;288.76000000000005;298.76000000000005;338.46000000000004;297.86;296.36;342.96000000000004;332.26000000000005;275.66;243.1966462407574;263.56353331371673;272.8767566201714;291.66;6100000.0;3460000.0;3390000.0;1430000.0;3510000.0;2680000.0;6110000.0;0.0;0.0;0.07483333333333334;0.008;0.0;0.0;0.0;10564.5263671875;3026.912109375;1219.849609375;17912.658203125;502805.07246629806;501927.1312599171;256502.0980484714;256502.0980484714;249658.37388460146;431051.2098666511;467064.6553208317;455693.2667597771;471107.22338200803;518868.98789524654;474634.13052463764;455568.34810058575;457924.41966874636;469182.5735780045;455849.1226598329;414705.3189980377;489687.0459594259;468828.20504249225;466938.01097833767;292734.4514702754;247943.99896000302;470810.46499630326;199305.19284762943;197036.1569343071;272.8654446972394;351461.85274546704;170654.5493269342;27195.518733079887;102989.29269080044;0;10;9;5;16;12;8;2;15;6;154394821780.16425;62350365440.07185;122435425055.05441;19186.37419775905;2172.0421771893907;-0.0;0.0;472916.2399201615;116441.80369415804;0.0;327471.85851033375;1.4420363881266398;0.11143595852789924
712;2019-08-02 05:35:45.105;744;738;207;207;189;29;233;24;58;28;625;216;57;75;263;157;256;634;185;247;232;25;608;344;340;142;349;267;609;-2.0;-1.0;0.0;61.0;0.0;0;100;73;1;0;0;1;0;0;0;1;0;0;0;0;17424.03515625;10146.7314453125;3013.3857421875;1211.37219238281;582.0;311813;694.0;0.0;Calculated values ==>;1564716945.105;347.56000000000006;346.96000000000004;293.86;293.86;292.06;276.06;272.6583383277491;296.46000000000004;275.56;278.96000000000004;275.96000000000004;335.66;294.76000000000005;278.86;280.66;299.46000000000004;288.86;298.76000000000005;336.56;297.86;296.36;342.56000000000006;331.36;275.66;242.98782864720522;263.43189868330234;272.6583383277491;291.66;6080000.0;3440000.0;3400000.0;1420000.0;3490000.0;2670000.0;6090000.0;0.0;0.0;0.0;0.010166666666666666;0.0;0.0;0.0;10146.7314453125;3013.3857421875;1211.37219238281;17424.03515625;502206.58656662423;501327.0853878855;256618.92003133177;256618.92003133177;249744.4823621905;431175.4696738307;466922.5159107346;456107.97810590366;471240.6132432691;518539.17624372605;474763.1074097393;455983.5742871536;458207.6271742694;469458.3576695528;456317.8373438773;415446.94064170006;487257.2554208923;468689.2905614985;466795.63454504084;291058.95107146574;244179.05427248686;470944.3282388252;198506.23160170726;197036.1569343071;272.54099859630594;351756.2761114345;170827.11437642996;27215.775538067475;103039.62011693556;0;10;9;5;16;12;8;2;15;6;154598487830.19662;62435851190.08544;122595898305.07993;0.0;2769.7873158106986;-0.0;0.0;473076.0997240929;116482.97874295418;0.0;327471.85851033375;0.19272792419746299;0.0310866343190891
713;2019-08-02 05:36:45.126;739;734;207;207;188;27;233;24;59;29;622;216;58;77;262;158;256;628;185;247;232;24;606;342;340;143;347;266;608;-3.0;-1.0;245.0;83.0;16.0;0;100;64;1;0;0;1;0;0;0;1;0;0;0;0;17115.78515625;9657.044921875;3010.94360351562;1209.03930664062;570.0;311814;690.0;0.0;Calculated values ==>;1564717005.126;347.06000000000006;346.56000000000006;293.86;293.86;291.96000000000004;275.86;272.43898195401505;296.46000000000004;275.56;279.06;276.06;335.36;294.76000000000005;278.96000000000004;280.86;299.36;288.96000000000004;298.76000000000005;335.96000000000004;297.86;296.36;342.16;330.16;275.56;243.1966462407574;263.299902668528;272.43898195401505;291.66;6060000.0;3420000.0000000005;3400000.0;1430000.0;3470000.0000000005;2660000.0;6080000.0;0.0;0.0;0.04083333333333334;0.013833333333333333;0.0026666666666666666;0.0026666666666666666;0.0;9657.044921875;3010.94360351562;1209.03930664062;17115.78515625;501739.12997483293;500895.7205177655;256677.85578906373;256677.85578906373;249428.2335772002;431298.55289687274;466922.5159107346;456396.7470934617;471206.1028288316;518312.99139222305;474891.883070282;456272.74777275196;458612.06444235175;469607.3913460498;456783.39717099577;416173.9565953988;486524.99386587157;468689.2905614985;466795.63454504084;289383.54333396035;239159.6471344744;470711.50521904713;198144.7562735533;256677.85578906373;272.3893120049169;352044.20868807536;170992.20360691912;27235.952693395433;103089.84043236708;0;10;9;5;16;12;8;2;15;6;154802559229.88535;62521381114.95498;122755854269.83594;10545.28962514626;3770.506693745998;-0.0;560.3140766826056;473164.0078945965;116537.50026880817;0.0;327476.52942854835;1.0719954283897537;0.09431036427710593
714;2019-08-02 05:37:45.136;736;731;206;207;187;25;233;21;60;28;620;216;59;79;262;158;256;625;183;247;232;23;606;340;340;142;344;266;608;-2.0;-1.0;404.0;34.0;2.0;0;100;60;1;0;0;1;0;0;0;1;0;0;0;0;16981.814453125;9402.9765625;3021.33935546875;1217.39611816406;560.0;311815;686.0;0.0;Calculated values ==>;1564717065.136;346.76;346.26;293.76000000000005;293.86;291.86;275.66;272.21867820750657;296.46000000000004;275.26000000000005;279.16;275.96000000000004;335.16;294.76000000000005;279.06;281.06;299.36;288.96000000000004;298.76000000000005;335.66;297.86;296.36;341.76;329.16;275.46000000000004;242.98782864720522;263.299902668528;272.21867820750657;291.46000000000004;6060000.0;3400000.0;3400000.0;1420000.0;3440000.0;2660000.0;6080000.0;0.0;0.0;0.06733333333333333;0.005666666666666667;0.0003333333333333333;0.0003333333333333333;0.0;9402.9765625;3021.33935546875;1217.39611816406;16981.814453125;501346.27152319497;500501.1453788578;256270.47854971874;256677.85578906373;249070.6869886876;431420.45991060114;466922.5159107346;456520.64591992885;471240.6132432691;518106.44255363697;474891.883070282;456396.7470934617;458856.332752082;470018.5112375547;457110.53639008605;416173.9565953988;486103.4564056283;468689.2905614985;466795.63454504084;287708.2272785495;234977.24436692704;470746.7058464142;197697.68399933964;256270.47854971874;272.20342732816954;352328.4027092189;171151.06359151573;27256.176358648125;103140.11783518807;0;10;9;5;16;12;8;2;15;6;155006593229.8529;62606895364.94139;122915480869.81058;17427.41276931967;1547.277790466756;-0.0;70.1750519984407;473397.1525988222;116581.82252531468;0.0;327481.7843802992;1.3960759149101465;0.10370725084678213
715;2019-08-02 05:38:45.127;734;728;205;206;186;22;233;17;61;27;619;215;60;81;262;158;256;631;184;247;232;23;611;336;340;141;341;266;613;124.0;85.0;435.0;0.0;0.0;0;100;53;1;0;0;1;0;0;0;1;0;0;0;0;16715.248046875;9016.7607421875;3126.26025390625;1220.77990722656;552.0;311816;681.0;0.0;Calculated values ==>;1564717125.127;346.56000000000006;345.96000000000004;293.66;293.76000000000005;291.76000000000005;275.36;271.77519066394296;296.46000000000004;274.86;279.26000000000005;275.86;335.06;294.66;279.16;281.26000000000005;299.36;288.96000000000004;298.76000000000005;336.26000000000005;297.86;296.36;341.26;328.36;275.46000000000004;242.77792619122317;263.299902668528;271.77519066394296;291.56;6110000.0;3360000.0;3400000.0;1410000.0;3410000.0;2660000.0;6130000.0;0.020666666666666667;0.014166666666666666;0.0725;0.0;0.0;0.020666666666666667;0.0;9016.7607421875;3126.26025390625;1220.77990722656;16715.248046875;500612.7606371996;499630.43078459107;255586.1038168688;255984.77817162013;248509.6249693367;431660.74602318485;466922.5159107346;456644.4447987977;471275.1926151781;518003.152627926;474778.8468240908;456520.64591992885;459100.23984408117;470427.51774174796;457760.0600538124;414328.77282169595;486402.0793343143;468689.2905614985;466795.63454504084;285614.20965156396;231631.59724164338;470880.6574889378;196664.29993939342;196664.29993939342;271.77519066394296;352609.1694428787;171304.53837816542;27276.491444532436;103191.34014758318;0;10;9;5;16;12;8;2;15;6;155210562630.44952;62691782630.18969;123075056930.27734;18848.56050230681;0.0;0.0;5582.714248516713;473699.4070320033;116594.71457284238;0.0;327528.884725163;1.8281681183048333;0.08446156894337332
716;2019-08-02 05:39:45.117;735;728;204;206;185;21;233;14;62;26;620;215;60;82;261;157;256;640;183;248;232;22;612;334;339;138;339;266;615;128.0;83.0;454.0;58.0;0.0;0;100;46;1;0;0;1;0;0;0;1;0;0;0;0;16291.7294921875;8607.8330078125;3137.9658203125;1224.23254394531;546.0;311817;678.0;0.0;Calculated values ==>;1564717185.117;346.66;345.96000000000004;293.56;293.76000000000005;291.66;275.26000000000005;271.55198750734434;296.46000000000004;274.56;279.36;275.76000000000005;335.16;294.66;279.16;281.36;299.26000000000005;288.86;298.76000000000005;337.16;297.96000000000004;296.36;340.96000000000004;327.76000000000005;275.36;242.14157278889297;263.299902668528;271.55198750734434;291.46000000000004;6120000.0;3340000.0;3390000.0;1380000.0;3390000.0;2660000.0;6150000.0;0.021333333333333333;0.013833333333333333;0.07566666666666667;0.009666666666666665;0.0;0.021333333333333333;0.0;8607.8330078125;3137.9658203125;1224.23254394531;16291.7294921875;500650.17113763787;499439.74910453253;255082.52831265924;255872.77117281946;248079.08039632303;431779.12508338504;467064.6553208317;456768.14427255985;471575.67402331997;518106.44255363697;474778.8468240908;456520.64591992885;459222.0591093674;470574.88305886486;457948.95221963734;413948.255615498;487450.41536261415;468953.5138050897;466938.01097833767;284357.86631585273;229122.51738040973;471182.93757713656;196090.83133918993;196090.83133918993;271.5377214016412;352884.1817460569;171451.38551416967;27296.863152444814;103243.53333122931;0;10;9;5;16;12;8;2;15;6;155414228680.4819;62775468680.202995;123234630330.3027;19724.58334529166;2659.223693633484;0.0;5778.073165635151;474020.7963236401;116616.8710769266;0.0;327623.5421747579;2.171303938801886;0.12339763242484388
717;2019-08-02 05:40:45.118;736;728;202;204;183;19;233;12;62;24;623;215;61;84;261;156;256;648;182;248;233;22;613;333;338;135;337;265;616;-1.0;-1.0;300.0;90.0;0.0;0;100;39;1;0;0;1;0;0;0;1;0;0;0;0;15914.9970703125;8187.08251953125;3144.95922851562;1231.59057617188;542.0;311818;674.0;0.0;Calculated values ==>;1564717245.118;346.76;345.96000000000004;293.36;293.56;291.46000000000004;275.06;271.4400167685773;296.46000000000004;274.36;279.36;275.56;335.46000000000004;294.66;279.26000000000005;281.56;299.26000000000005;288.76000000000005;298.76000000000005;337.96000000000004;297.96000000000004;296.46000000000004;340.56000000000006;327.36;275.36;241.49495122638035;263.1675429290057;271.4400167685773;291.36;6130000.0;3329999.9999999995;3379999.9999999995;1350000.0;3370000.0000000005;2650000.0;6160000.0;0.0;0.0;0.05;0.015000000000000001;0.0;0.0;0.0;8187.08251953125;3144.95922851562;1231.59057617188;15914.9970703125;500687.6842687007;499344.3064016678;254252.3094636433;255028.9683270389;247346.79613131715;431837.87352777255;467206.53123779886;456931.3067663924;471777.35084692197;518499.90115898574;474907.5948047978;456807.9033684444;459622.3826831553;470845.89998087654;457976.5549841171;413563.6501245092;488462.6873506755;469091.9594263007;467206.53123779886;282682.81946839223;227449.86971758792;471581.87251044664;195811.86106828245;196090.83133918993;271.42191209646285;353152.57560691;171591.34547602228;27317.328686174278;103295.89191253477;0;10;9;5;16;12;8;2;15;6;155617332065.23657;62857370045.104065;123393932985.11028;13055.972284905496;4136.550171632463;-0.0;0.0;474293.97217308334;116673.50346959289;0.0;327671.69358692353;1.3684356572100698;0.1219929373599494
718;2019-08-02 05:41:48.098;738;728;200;201;180;19;234;10;63;23;628;214;62;85;261;156;256;651;180;248;233;22;609;332;337;134;336;266;612;-2.0;-2.0;403.0;123.0;0.0;0;100;34;1;0;0;1;0;0;0;1;0;0;0;0;15391.3466796875;7827.58203125;3112.89672851562;1239.22290039062;538.0;311819;670.0;0.0;Calculated values ==>;1564717308.098;346.96000000000004;345.96000000000004;293.16;293.26000000000005;291.16;275.06;271.32779825182536;296.56;274.16;279.46000000000004;275.46000000000004;335.96000000000004;294.56;279.36;281.66;299.26000000000005;288.76000000000005;298.76000000000005;338.26;297.96000000000004;296.46000000000004;340.16;326.96000000000004;275.36;241.2770596917726;263.299902668528;271.32779825182536;291.16;6090000.0;3320000.0000000005;3370000.0000000005;1340000.0;3360000.0;2660000.0;6120000.0;0.0;0.0;0.06716666666666667;0.0205;0.0;0.0;0.0;7827.58203125;3112.89672851562;1239.22290039062;15391.3466796875;501327.0853878855;499725.66995680926;253688.03460186906;254073.02920295083;246469.74086747918;431896.3278553544;467474.22890244547;456891.7448795973;471812.00014122744;518932.3926286938;474665.76280686975;456768.14427255985;459586.9853462461;470981.0656198905;458137.4408778755;415078.00600373105;489304.53233538155;469230.16130457626;467348.14503056643;281007.8604223974;225777.27872811773;471714.4053827849;195564.3524574916;196090.83133918993;271.31862809729785;353426.41915273946;171731.42930570475;27338.941440729977;103350.63076924217;0;10;9;5;16;12;8;2;15;6;155829889565.30093;62942078145.129715;123561144885.16092;17552.489857684766;5661.076084968514;-0.0;0.0;474561.71119340614;116759.20548373561;0.0;327671.69358692353;1.905922377277302;0.16906524056795155
719;2019-08-02 05:42:45.089;738;728;198;199;179;18;234;9;65;22;634;214;63;88;260;155;256;651;181;247;233;22;612;331;335;134;335;268;615;159.0;86.0;610.0;155.0;0.0;0;100;34;1;0;0;1;0;0;0;1;0;0;0;0;15282.8525390625;7902.68408203125;3179.73901367188;1266.55200195312;533.0;311820;667.0;0.0;Calculated values ==>;1564717365.089;346.96000000000004;345.96000000000004;292.96000000000004;293.06;291.06;274.96000000000004;271.215330690691;296.56;274.06;279.66;275.36;336.56;294.56;279.46000000000004;281.96000000000004;299.16;288.66;298.76000000000005;338.26;297.86;296.46000000000004;339.86;326.46000000000004;275.36;241.2770596917726;263.56353331371673;271.215330690691;291.26000000000005;6120000.0;3310000.0;3350000.0;1340000.0;3350000.0;2680000.0;6150000.0;0.026500000000000003;0.014333333333333333;0.10166666666666666;0.025833333333333333;0.0;0.026500000000000003;0.0;7902.68408203125;3179.73901367188;1266.55200195312;15282.8525390625;501045.3443939182;499439.74910453253;252779.57355554958;253156.80530507388;246018.43671906256;431954.4880088244;467756.21229798335;456812.8855534163;471714.4053827849;519385.5427284197;474407.31378483097;456564.7940334029;459638.2961607305;470992.6205373015;458165.0916354461;413948.255615498;488987.05320854636;469381.41381780506;467630.59166123247;279751.69817897916;223686.61821467688;471714.4053827849;195317.0280954896;195317.0280954896;271.215330690691;353669.21822020406;171855.9409161314;27358.775693132997;103400.43960301814;0;10;9;5;16;12;8;2;15;6;156021379325.08945;63018446085.04537;123713310854.99286;26585.41217488921;7140.2655799217955;0.0;7216.3094344921865;474911.0810784006;116860.53343679367;0.0;327728.8136828301;3.315415802974102;0.21966506063992794
720;2019-08-02 05:43:45.129;739;728;197;198;177;18;234;9;67;21;642;214;65;89;260;153;256;655;182;247;234;22;614;330;335;133;335;271;616;169.0;87.0;730.0;138.0;0.0;0;100;38;1;0;0;1;0;0;0;1;0;0;0;0;15399.3955078125;8137.994140625;3185.919921875;1263.5634765625;532.0;311821;663.0;0.0;Calculated values ==>;1564717425.129;347.06000000000006;345.96000000000004;292.86;292.96000000000004;290.86;274.96000000000004;271.1026128081217;296.56;274.06;279.86;275.26000000000005;337.36;294.56;279.66;282.06;299.16;288.46000000000004;298.76000000000005;338.66;297.86;296.56;339.46000000000004;326.36;275.36;241.05796691057077;263.95629194202945;271.1026128081217;291.36;6140000.0;3300000.0;3350000.0;1330000.0;3350000.0;2710000.0;6160000.0;0.028166666666666666;0.0145;0.12166666666666666;0.023;0.0;0.028166666666666666;0.0;8137.994140625;3185.919921875;1263.5634765625;15399.3955078125;500989.01527976786;499344.3064016678;252357.2440355944;252731.2254419433;245308.9771622845;432012.3539207929;467756.21229798335;456570.673783639;471749.2581616372;519963.9761640161;474018.109869916;456321.1866243943;459288.9110349998;470992.6205373015;458060.06003142183;413174.833328787;489437.4652467227;469381.41381780506;467756.21229798335;278076.8904731985;223268.49639005636;471846.71735943656;195059.50032448894;195059.50032448894;271.1026128081217;353925.0740773657;171989.70234944756;27379.87404497099;103453.5221255525;0;10;9;5;16;12;8;2;15;6;156222513324.96167;63098599484.994446;123875118654.89005;31817.192770863254;6366.1059918037945;0.0;7680.957387253425;475398.0939115555;116973.16156855079;0.0;327853.0403355258;3.6436415483237785;0.2335945869036455
721;2019-08-02 05:44:45.120;739;729;197;198;177;19;234;9;69;20;649;214;67;90;261;152;256;658;183;247;233;23;617;331;335;133;335;273;620;-1.0;89.0;867.0;141.0;0.0;0;100;46;1;0;0;1;0;0;0;1;0;0;0;0;15815.05078125;8654.359375;3139.99877929688;1286.15771484375;553.0;311822;660.0;0.0;Calculated values ==>;1564717485.12;347.06000000000006;346.06000000000006;292.86;292.96000000000004;290.86;275.06;271.215330690691;296.56;274.06;280.06;275.16;338.06000000000006;294.56;279.86;282.16;299.26000000000005;288.36;298.76000000000005;338.96000000000004;297.86;296.46000000000004;339.16;328.46000000000004;275.46000000000004;241.05796691057077;264.2163659402789;271.215330690691;291.46000000000004;6170000.0;3310000.0;3350000.0;1330000.0;3350000.0;2730000.0;6200000.0;0.0;0.014833333333333334;0.1445;0.0235;0.0;0.0;0.0;8654.359375;3139.99877929688;1286.15771484375;15815.05078125;500706.65319249814;499095.11264972296;252169.20262061883;252540.13760743837;245167.7874006723;431954.4880088244;467756.21229798335;456492.3109256235;471651.78204872925;520523.3570964965;473757.60964269686;456242.0255909057;459096.02552019706;471116.00414314563;457765.7561028185;411981.7897267222;489433.07618507656;469381.41381780506;467630.59166123247;276820.84063482966;232049.79005350024;471944.1597200548;195357.92616260954;195059.50032448894;271.215330690691;354185.15544477716;172129.61763815573;27401.118534392266;103506.23020727525;0;10;9;5;16;12;8;2;15;6;156423483174.75082;63178387514.910736;124038294174.71884;37733.918598255514;6499.776488599964;0.0;0.0;475977.5995668009;117080.36117342192;0.0;327917.03871248907;3.3816475993283253;0.27312638830921904
722;2019-08-02 05:45:45.110;740;730;198;199;177;19;234;10;71;19;656;215;69;90;261;151;256;666;184;247;233;23;625;331;335;134;335;275;628;249.0;88.0;974.0;166.0;0.0;0;100;53;1;0;0;1;0;0;0;1;0;0;0;0;16540.51171875;9192.4345703125;3211.80834960938;1297.87048339844;586.0;311823;657.0;0.0;Calculated values ==>;1564717545.11;347.16;346.16;292.96000000000004;293.06;290.86;275.06;271.215330690691;296.56;274.16;280.26000000000005;275.06;338.76;294.66;280.06;282.16;299.26000000000005;288.26000000000005;298.76000000000005;339.76;297.86;296.46000000000004;338.86;331.76000000000005;275.46000000000004;241.2770596917726;264.4750485637546;271.215330690691;291.56;6250000.0;3310000.0;3350000.0;1340000.0;3350000.0;2750000.0;6280000.0;0.0415;0.014666666666666666;0.16233333333333333;0.027666666666666666;0.0;0.0415;0.0;9192.4345703125;3211.80834960938;1297.87048339844;16540.51171875;500083.8776589238;498462.0871135253;252168.54934489;252535.91537561576;244891.32869897608;431954.4880088244;467756.21229798335;456414.30994734116;471421.5176682964;521084.00279974955;473610.95541515533;456163.22495542804;458779.20011545485;471116.00414314563;457632.3837888731;408577.5240774964;489707.8010106084;469381.41381780506;467630.59166123247;275564.83829863765;245852.32104278926;471812.00014122744;195363.69482731578;195363.69482731578;271.215330690691;354454.7401940388;172278.31613384315;27422.64851378632;103559.15311140353;0;10;9;5;16;12;8;2;15;6;156624449674.78278;63258474164.92347;124202666774.74496;42377.21652115079;7648.403113684888;0.0;11299.076218607543;476645.08109410334;117198.24301987691;0.0;328011.181987831;4.47556475766599;0.2773385606579279
723;2019-08-02 05:46:45.121;744;732;199;200;177;20;234;10;72;19;662;215;71;90;261;149;256;674;185;247;233;23;631;333;335;135;337;276;633;172.0;-2.0;1043.0;247.0;0.0;0;100;61;1;0;0;1;0;0;0;1;0;0;0;0;17130.1015625;9803.23828125;3250.0732421875;1286.27661132812;627.0;311824;654.0;0.0;Calculated values ==>;1564717605.121;347.56000000000006;346.36;293.06;293.16;290.86;275.16;271.4400167685773;296.56;274.16;280.36;275.06;339.36;294.66;280.26000000000005;282.16;299.26000000000005;288.06;298.76000000000005;340.56000000000006;297.86;296.46000000000004;338.56000000000006;335.86;275.46000000000004;241.49495122638035;264.60387354146746;271.4400167685773;291.66;6310000.0;3329999.9999999995;3350000.0;1350000.0;3370000.0000000005;2760000.0;6330000.0;0.028666666666666667;0.0;0.17383333333333334;0.04116666666666667;0.0;0.028666666666666667;0.0;9803.23828125;3250.0732421875;1286.27661132812;17130.1015625;500049.3975741169;498250.3530153164;252306.96065892183;252672.99009052254;244722.39208669332;431837.87352777255;467756.21229798335;456375.44611769775;471288.5232524436;521623.7472554329;473480.15515429515;456249.7568715341;458620.22926357173;470845.89998087654;457039.3945894271;405762.6522988369;490302.6446505686;469381.41381780506;467630.59166123247;274308.8830629234;263007.33956846996;471679.62040862173;195923.04600736848;195923.04600736848;271.4400167685773;354735.3800799953;172436.64242918565;27444.18702096768;103613.01199712798;0;10;9;5;16;12;8;2;15;6;156825486525.30673;63339188960.133835;124367997080.17586;45275.308885845574;11351.97897951826;-0.0;7788.949642077434;477375.6527213128;117356.60856609454;0.0;328170.27803267975;4.492195794052641;0.32805090530909425
724;2019-08-02 05:47:45.111;749;735;199;200;178;21;234;11;74;19;665;215;72;88;261;149;256;681;184;247;233;23;642;334;336;136;338;276;644;139.0;76.0;873.0;155.0;0.0;0;100;67;1;0;0;1;0;0;0;1;0;0;0;0;17847.83203125;10391.4052734375;3379.21240234375;1289.07653808594;666.0;311825;651.0;0.0;Calculated values ==>;1564717665.111;348.06000000000006;346.66;293.06;293.16;290.96000000000004;275.26000000000005;271.55198750734434;296.56;274.26000000000005;280.56;275.06;339.66;294.66;280.36;281.96000000000004;299.26000000000005;288.06;298.76000000000005;341.26;297.86;296.46000000000004;338.26;339.76;275.46000000000004;241.71165711629368;264.60387354146746;271.55198750734434;291.56;6420000.0;3340000.0;3360000.0;1360000.0;3379999.9999999995;2760000.0;6440000.000000001;0.023166666666666665;0.012666666666666666;0.14550000000000002;0.025833333333333333;0.0;0.023166666666666665;0.0;10391.4052734375;3379.21240234375;1289.07653808594;17847.83203125;499678.6569285494;497596.2712040164;251820.78844711947;252179.464615723;244684.27586446443;431779.12508338504;467615.3496788696;456626.50634140265;471155.3045861351;521934.4060413144;473480.15515429515;456375.44611769775;458372.40773382265;470710.5061540044;456875.87139940495;399758.0261677248;490138.9212327855;469243.4765780133;467489.49805643904;273052.9745269728;279332.9882161641;471547.0194386176;196178.4503308119;196178.4503308119;271.5519875073443;355026.81427952624;172604.90307738542;27465.644720336837;103668.24683683335;0;10;9;5;16;12;8;2;15;6;157026752975.3387;63420475410.14676;124533569480.20218;37895.19214954096;7113.688035284979;0.0;6285.372605643695;478068.62471546646;117510.46347781595;0.0;328287.5445037596;3.4060620396420216;0.23501224812486812
725;2019-08-02 05:48:45.102;755;740;199;199;178;23;234;12;75;19;666;216;74;88;262;148;256;688;184;247;233;23;640;337;336;137;342;276;642;-2.0;-1.0;1182.0;260.0;0.0;0;100;71;1;0;0;1;0;0;0;1;0;0;0;0;17709.484375;10700.376953125;3339.96899414062;1272.21301269531;688.0;311826;646.0;0.0;Calculated values ==>;1564717725.102;348.66;347.16;293.06;293.06;290.96000000000004;275.46000000000004;271.8864255623528;296.56;274.36;280.66;275.06;339.76;294.76000000000005;280.56;281.96000000000004;299.36;287.96000000000004;298.76000000000005;341.96000000000004;297.86;296.46000000000004;337.76;341.96000000000004;275.46000000000004;241.92719264551067;264.60387354146746;271.8864255623528;291.56;6400000.0;3370000.0000000005;3360000.0;1370000.0;3420000.0000000005;2760000.0;6420000.0;0.0;0.0;0.197;0.043333333333333335;0.0;0.0;0.0;10700.376953125;3339.96899414062;1272.21301269531;17709.484375;500671.5647024607;498465.73685553897;251907.46750102905;251907.46750102905;244749.86707086215;431601.1154718507;467615.3496788696;456751.87848793226;471021.86055166635;522037.93936910166;473594.9630407033;456626.50634140265;458372.40773382265;470291.4151892941;456247.12823609886;400954.1150222446;491326.5155963737;469243.4765780133;467489.49805643904;270959.89632461156;288545.87390705565;471414.1961389312;197003.47072829565;196178.4503308119;271.8864255623528;355323.08080262196;172780.64156436126;27486.98559829235;103724.2316161019;0;10;9;5;16;12;8;2;15;6;157228322735.12723;63502363125.060844;124699144640.02846;51170.436328648415;11891.131434460876;-0.0;0.0;478810.72695330385;117668.81321720668;0.0;328339.9147520359;4.118290608904874;0.3501773112858424
726;2019-08-02 05:49:45.122;761;744;197;198;179;27;234;13;77;20;665;216;75;88;262;147;256;689;182;247;233;23;639;341;336;139;346;276;641;-2.0;0.0;1080.0;216.0;0.0;0;100;76;1;0;0;1;0;0;0;1;0;0;0;0;18086.66796875;10754.33984375;3276.76953125;1265.81823730469;707.0;311827;640.0;0.0;Calculated values ==>;1564717785.122;349.26;347.56000000000006;292.86;292.96000000000004;291.06;275.86;272.3289490889957;296.56;274.46000000000004;280.86;275.16;339.66;294.76000000000005;280.66;281.96000000000004;299.36;287.86;298.76000000000005;342.06000000000006;297.86;296.46000000000004;337.16;343.86;275.46000000000004;242.35481222062532;264.60387354146746;272.3289490889957;291.36;6390000.0;3410000.0;3360000.0;1390000.0;3460000.0;2760000.0;6409999.999999999;0.0;0.0;0.18000000000000002;0.036000000000000004;0.0;0.0;0.0;10754.33984375;3276.76953125;1265.81823730469;18086.66796875;501565.73643467604;499100.8021699646;251235.85337277525;251592.48614946005;245109.00325380437;431359.6534126046;467615.3496788696;457002.3097389393;470852.7170844846;521934.4060413144;473594.9630407033;456751.87848793226;458372.40773382265;469744.6680173374;455445.3939719221;401532.0369582178;491568.6987851021;469243.4765780133;467489.49805643904;268448.3696465944;296504.67125881097;471147.87813747115;198052.3243764788;196178.4503308119;272.3289490889957;355621.4815058149;172959.4904673806;27508.1429087891;103779.3894836252;0;10;9;5;16;12;8;2;15;6;157429989935.06314;63585190725.03452;124864799839.97581;46610.997365242896;9831.439935395727;-0.0;0.0;479625.84384892083;117849.8949857073;0.0;328339.9147520359;3.689789134861102;0.30603844906580807
727;2019-08-02 05:50:45.123;764;748;198;198;178;30;234;14;76;20;661;215;75;89;262;147;256;693;180;247;233;23;643;343;336;141;347;275;645;-1.0;139.0;1107.0;245.0;0.0;0;100;80;1;0;0;1;0;0;0;1;0;0;0;0;18188.4375;11184.2861328125;3319.65991210938;1264.10363769531;721.0;311828;634.0;0.0;Calculated values ==>;1564717845.123;349.56000000000006;347.96000000000004;292.96000000000004;292.96000000000004;290.96000000000004;276.16;272.5487779782249;296.56;274.56;280.76000000000005;275.16;339.26;294.66;280.66;282.06;299.36;287.86;298.76000000000005;342.46000000000004;297.86;296.46000000000004;336.56;345.26;275.46000000000004;242.77792619122317;264.4750485637546;272.5487779782249;291.16;6430000.0;3429999.9999999995;3360000.0;1410000.0;3470000.0000000005;2750000.0;6450000.0;0.0;0.023166666666666665;0.1845;0.04083333333333334;0.0;0.0;0.0;11184.2861328125;3319.65991210938;1264.10363769531;18188.4375;501593.81693946006;499259.6128947435;251421.6319982547;251421.6319982547;244651.6424823595;431237.1583312671;467615.3496788696;457040.1857366133;470584.5501933917;521601.66860565887;473610.95541515533;456915.21818313224;458655.62052859314;469607.3913460498;455109.9117149112;399138.04193212965;491716.8766776354;469243.4765780133;467489.49805643904;265937.0223246507;302370.42649719206;470880.6574889378;198590.03313827407;196178.4503308119;272.5487779782249;355923.77908923174;173142.31539732913;27529.22594243334;103834.36064509088;0;10;9;5;16;12;8;2;15;6;157631593294.8196;63669192124.93305;125030102594.77614;47684.05315439359;11118.533827652105;0.0;0.0;480411.64903217;118024.48100990705;0.0;328339.9147520359;3.7292238523874057;0.311724349822757
728;2019-08-02 05:51:45.133;767;750;200;200;178;32;234;15;71;21;656;215;72;89;262;147;256;697;181;247;233;23;640;345;336;142;350;274;642;-3.0;-2.0;938.0;213.0;0.0;0;100;82;1;0;0;1;0;0;0;1;0;0;0;0;18225.130859375;11362.142578125;3284.10668945312;1255.02917480469;732.0;311829;626.0;0.0;Calculated values ==>;1564717905.133;349.86;348.16;293.16;293.16;290.96000000000004;276.36;272.7676641592781;296.56;274.66;280.26000000000005;275.26000000000005;338.76;294.66;280.36;282.06;299.36;287.86;298.76000000000005;342.86;297.86;296.46000000000004;335.76000000000005;346.36;275.46000000000004;242.98782864720522;264.3458800820626;272.7676641592781;291.26000000000005;6400000.0;3450000.0;3360000.0;1420000.0;3500000.0;2740000.0;6420000.0;0.0;0.0;0.15633333333333335;0.0355;0.0;0.0;0.0;11362.142578125;3284.10668945312;1255.02917480469;18225.130859375;502271.2347925397;499813.0444674423;252267.4294301894;252267.4294301894;244749.86707086215;431113.4868728058;467615.3496788696;456578.4500420801;470549.00337383006;521165.79283727123;473741.54627947276;456703.53087032825;458814.49920921016;469194.1272601169;454772.68936406344;400954.1150222446;492579.2929645605;469243.4765780133;467489.49805643904;262588.8327430989;306980.0860723078;470746.7058464142;199104.92819659266;196178.4503308119;272.7676641592781;356227.2760665788;173330.23361770806;27550.222214663074;103889.40120532655;0;10;9;5;16;12;8;2;15;6;157833226894.78757;63754106274.919556;125194830044.74995;40251.69391517787;9643.283106568664;-0.0;0.0;481144.569057282;118197.5249868549;0.0;328339.9147520359;3.1377965741897773;0.2646827497691694
729;2019-08-02 05:52:45.134;769;752;202;202;181;33;234;16;64;22;651;215;65;87;262;148;256;699;180;247;233;23;640;347;337;142;351;275;642;-1.0;-1.0;1253.0;148.0;0.0;0;100;87;1;0;0;1;0;0;0;1;0;0;0;0;18667.26171875;11688.7529296875;3278.01538085938;1258.11242675781;741.0;311830;617.0;0.0;Calculated values ==>;1564717965.134;350.06000000000006;348.36;293.36;293.36;291.26000000000005;276.46000000000004;272.9856168485579;296.56;274.76000000000005;279.56;275.36;338.26;294.66;279.66;281.86;299.36;287.96000000000004;298.76000000000005;343.06000000000006;297.86;296.46000000000004;334.86;347.26;275.46000000000004;242.98782864720522;264.4750485637546;272.9856168485579;291.16;6400000.0;3470000.0000000005;3370000.0000000005;1420000.0;3510000.0;2750000.0;6420000.0;0.0;0.0;0.20883333333333332;0.024666666666666667;0.0;0.0;0.0;11688.7529296875;3278.01538085938;1258.11242675781;18667.26171875;502536.85476696386;500081.5941727784;252993.5335666189;252993.5335666189;245731.19107809104;430988.63858405815;467474.22890244547;455533.634604728;470647.8646651888;520566.0869557349;473610.95541515533;455659.7696930013;458408.17369170516;469055.89064606384;454573.1053150792;400954.1150222446;492856.6590425227;469105.2968367208;467348.14503056643;258822.4845140824;310752.19949742197;470746.7058464142;199609.49525811864;196178.4503308119;272.9856168485579;356534.7177961902;173522.327615651;27571.165410448128;103944.08646746956;0;10;9;5;16;12;8;2;15;6;158035130260.34595;63839307695.15519;125359532790.20546;53445.491100216925;6688.051194511291;-0.0;0.0;481925.39194806764;118333.62170798116;0.0;328339.9147520359;3.7062548112583364;0.28285906884498996
730;2019-08-02 05:53:45.114;770;753;203;203;183;34;234;18;55;23;648;215;57;84;263;150;256;698;180;247;233;22;636;349;337;137;353;276;638;-4.0;0.0;1106.0;172.0;0.0;0;100;95;1;0;0;1;0;0;0;1;0;0;0;0;19174.109375;12260.685546875;3216.93896484375;1281.13916015625;748.0;311831;607.0;0.0;Calculated values ==>;1564718025.114;350.16;348.46000000000004;293.46000000000004;293.46000000000004;291.46000000000004;276.56;273.20264511476705;296.56;274.96000000000004;278.66;275.46000000000004;337.96000000000004;294.66;278.86;281.56;299.46000000000004;288.16;298.76000000000005;342.96000000000004;297.86;296.46000000000004;333.86;347.96000000000004;275.36;241.92719264551067;264.60387354146746;273.20264511476705;291.16;6360000.0;3490000.0;3370000.0000000005;1370000.0;3529999.9999999995;2760000.0;6380000.0;0.0;0.0;0.18433333333333335;0.028666666666666667;0.0;0.0;0.0;12260.685546875;3216.93896484375;1281.13916015625;19174.109375;503037.2353210581;500591.8718937409;253546.3705605718;253546.3705605718;246533.28690591437;430862.6128555636;467474.22890244547;454223.7768936869;471414.1961389312;520172.8131496668;473480.15515429515;454478.6076128289;457875.5914523212;468905.822452366;454512.8465101743;403194.4374087692;493122.78170710173;469105.2968367208;467348.14503056643;254638.09398592086;313686.43059754226;471316.13971061294;200115.33323713206;196178.4503308119;273.19745731319665;356849.9574404853;173721.8397434678;27592.318786869175;103998.19304549444;0;10;9;5;16;12;8;2;15;6;158237262860.41022;63922979795.18179;125524777690.25801;46840.656447358284;7774.423118906452;-0.0;0.0;482760.831271931;118454.1021537582;0.0;328339.9147520359;3.2588966964144976;0.25818940685507746
731;2019-08-02 05:54:45.125;768;752;205;205;185;36;234;19;44;24;652;215;46;79;263;151;256;696;182;248;233;22;632;350;337;133;355;276;633;-2.0;-1.0;861.0;81.0;0.0;0;100;98;1;0;0;1;0;0;0;1;0;0;0;0;19504.28125;12449.3330078125;3182.44189453125;1299.39831542969;754.0;311832;597.0;0.0;Calculated values ==>;1564718085.125;349.96000000000004;348.36;293.66;293.66;291.66;276.76000000000005;273.3108153835814;296.56;275.06;277.56;275.56;338.36;294.66;277.76000000000005;281.06;299.46000000000004;288.26000000000005;298.76000000000005;342.76;297.96000000000004;296.46000000000004;332.86;348.56000000000006;275.36;241.05796691057077;264.60387354146746;273.3108153835814;291.36;6320000.0;3500000.0;3370000.0000000005;1330000.0;3550000.0;2760000.0;6330000.0;0.0;0.0;0.1435;0.013500000000000002;0.0;0.0;0.0;12449.3330078125;3182.44189453125;1299.39831542969;19504.28125;503140.3036873712;500927.5020654242;254537.3989771527;254537.3989771527;247387.61148498915;430799.1582183253;467474.22890244547;452813.69355796;472041.5853210863;520587.56956876133;473480.15515429515;453071.167222556;457252.3274001958;468628.0947588448;454482.9008172104;405266.9444291415;493351.9256502804;469230.16130457626;467348.14503056643;250454.15340279948;316201.74473053816;471846.71735943656;200376.05529569485;196178.4503308119;273.3042371039543;357172.3364539054;173927.79431589262;27613.827208290804;104051.53099608154;0;10;9;5;16;12;8;2;15;6;158439499930.13382;64003994645.071075;125690408050.03165;36224.80109063505;3664.8539378605133;-0.0;0.0;483453.1703226949;118549.44693910757;0.0;328339.9147520359;2.355988832871991;0.1772908900284476
732;2019-08-02 05:55:45.145;764;751;207;206;187;36;234;22;25;25;661;215;30;71;263;152;256;693;182;248;233;23;629;350;337;131;355;275;631;-1.0;-1.0;1034.0;83.0;0.0;0;100;98;1;0;0;1;0;0;0;1;0;0;0;0;19633.638671875;12385.7529296875;3172.36083984375;1298.15966796875;757.0;311833;589.0;0.0;Calculated values ==>;1564718145.145;349.56000000000006;348.26;293.86;293.76000000000005;291.86;276.76000000000005;273.3108153835814;296.56;275.36;275.66;275.66;339.26;294.66;276.16;280.26000000000005;299.46000000000004;288.36;298.76000000000005;342.46000000000004;297.96000000000004;296.46000000000004;332.06;348.86;275.46000000000004;240.61611355647437;264.4750485637546;273.3108153835814;291.36;6290000.0;3500000.0;3370000.0000000005;1310000.0;3550000.0;2750000.0;6310000.0;0.0;0.0;0.17233333333333334;0.013833333333333333;0.0;0.0;0.0;12385.7529296875;3172.36083984375;1298.15966796875;19633.638671875;502888.6388823489;500981.86150350195;255403.79008890144;255019.31633373638;248145.64725515628;430799.1582183253;467474.22890244547;450522.1654167245;472402.05409754877;521601.66860565887;473610.95541515533;451175.4201514005;456414.30994734116;468628.0947588448;454622.75094037293;406729.98633304343;493141.24488623533;469230.16130457626;467348.14503056643;247107.31509690773;317459.4925940039;472207.82270811964;200378.37886594984;196178.4503308119;273.3051493524765;357498.5945029282;174134.82235165584;27635.480740251085;104104.50533774764;0;10;9;5;16;12;8;2;15;6;158641767330.06955;64083221045.0459;125855763149.9791;43108.11254891683;3760.3073064833493;-0.0;0.0;484114.4983053522;118611.34390823866;0.0;328339.9147520359;2.780473396399256;0.20620884165881842
733;2019-08-02 05:56:45.096;760;749;207;207;188;36;234;23;9;26;670;215;13;61;263;154;256;689;182;248;233;23;627;351;337;128;355;275;628;-3.0;-1.0;825.0;99.0;0.0;0;100;98;1;0;0;1;0;0;0;1;0;0;0;0;19719.5390625;12311.8271484375;3162.7333984375;1301.61010742188;758.0;311834;580.0;0.0;Calculated values ==>;1564718205.096;349.16;348.06000000000006;293.86;293.86;291.96000000000004;276.76000000000005;273.4187578820637;296.56;275.46000000000004;274.06;275.76000000000005;340.16;294.66;274.46000000000004;279.26000000000005;299.46000000000004;288.56;298.76000000000005;342.06000000000006;297.96000000000004;296.46000000000004;331.16;348.96000000000004;275.46000000000004;239.943914813709;264.4750485637546;273.4187578820637;291.36;6270000.0;3510000.0;3370000.0000000005;1280000.0;3550000.0;2750000.0;6280000.0;0.0;0.0;0.1375;0.0165;0.0;0.0;0.0;12311.8271484375;3162.7333984375;1301.61010742188;19719.5390625;502545.7163596875;500997.31577610027;255561.04207583104;255561.04207583104;248607.40702038913;430735.4089219946;467474.22890244547;448407.9913907695;472891.67638883414;522532.8518870914;473610.95541515533;448940.05220872216;455154.56847608514;468628.0947588448;454733.0192483894;407667.47580417944;492895.0470894851;469230.16130457626;467348.14503056643;243342.44575359824;317878.7554427003;472601.6926398898;200625.72175788312;196178.4503308119;273.40657597032714;357826.2698303418;174340.46743813518;27657.12779549275;104157.25467587571;0;10;9;5;16;12;8;2;15;6;158843802199.986;64160857590.01379;126020628399.9109;34070.06207452188;4487.60351955311;-0.0;0.0;484757.1245199266;118680.02036681188;0.0;328339.9147520359;2.2983591660233387;0.1782181804239339
734;2019-08-02 05:57:45.126;754;746;206;206;189;35;234;24;11;27;679;215;11;50;263;156;256;687;181;248;233;24;628;350;337;129;354;275;630;-2.0;-1.0;1072.0;128.0;0.0;0;65;98;1;0;0;1;0;0;0;1;0;0;0;0;19576.462890625;12353.591796875;3142.46899414062;1090.84594726562;759.0;311835;571.0;0.0;Calculated values ==>;1564718265.126;348.56000000000006;347.76;293.76000000000005;293.76000000000005;292.06;276.66;273.3108153835814;296.56;275.56;274.26000000000005;275.86;341.06000000000006;294.66;274.26000000000005;278.16;299.46000000000004;288.76000000000005;298.76000000000005;341.86;297.96000000000004;296.46000000000004;330.26000000000005;349.06000000000006;275.56;240.16925963744896;264.4750485637546;273.3108153835814;291.26000000000005;6280000.0;3500000.0;3370000.0000000005;1290000.0;3540000.0;2750000.0;6300000.0;0.0;0.0;0.17866666666666667;0.021333333333333333;0.0;0.0;0.0;12353.591796875;3142.46899414062;1090.84594726562;19576.462890625;501660.1609115791;500410.43660957884;255070.58201091684;255070.58201091684;248875.41405628924;430799.1582183253;467474.22890244547;448674.3237422918;472857.82487454545;523463.2669693338;473610.95541515533;448674.3237422918;453755.9330064868;468767.0812784602;455180.5306279469;407202.30367163074;492416.1190443505;469230.16130457626;467348.14503056643;239577.9089402584;318298.0250993184;472567.4425401675;200361.83734233532;196178.4503308119;273.298654756154;358153.9002464698;174546.11536849372;27677.0748978392;104209.82430079878;0;10;9;5;16;12;8;2;15;6;159046103299.8896;64237996139.97702;126185710899.83223;44365.16423679222;5807.052910887086;-0.0;0.0;485411.0782189855;118765.85206475976;0.0;328339.9147520359;3.0248085396106967;0.23324740856647588
735;2019-08-02 05:58:45.117;748;744;206;206;188;33;234;25;16;29;683;216;15;44;263;157;256;687;181;248;233;25;627;349;338;133;354;275;629;-2.0;-1.0;768.0;230.0;0.0;0;57;98;1;0;0;1;0;0;0;1;0;0;0;0;19411.39453125;12360.310546875;3145.22045898438;1026.32763671875;757.0;311836;562.0;0.0;Calculated values ==>;1564718325.117;347.96000000000004;347.56000000000006;293.76000000000005;293.76000000000005;291.96000000000004;276.46000000000004;273.20264511476705;296.56;275.66;274.76000000000005;276.06;341.46000000000004;294.76000000000005;274.66;277.56;299.46000000000004;288.86;298.76000000000005;341.86;297.96000000000004;296.46000000000004;329.36;348.86;275.66;241.05796691057077;264.4750485637546;273.20264511476705;291.26000000000005;6270000.0;3490000.0;3379999.9999999995;1330000.0;3540000.0;2750000.0;6290000.0;0.0;0.0;0.128;0.03833333333333333;0.0;0.0;0.0;12360.310546875;3145.22045898438;1026.32763671875;19411.39453125;500958.3639970607;500238.3321093013;255122.10980369593;255122.10980369593;248568.08428288472;430862.6128555636;467332.8486340685;449337.52953526564;472528.46462518856;523876.5450369598;473725.5823576378;449205.18453920004;452987.0350659651;468767.0812784602;455487.00962965307;407667.47580417944;492518.01888432517;469091.9594263007;467206.53123779886;235813.6939595721;317459.4925940039;472138.9942397944;200038.7724858773;196178.4503308119;273.16735242607245;358478.75032444723;174752.03366291602;27694.715364623687;104262.21385344958;0;10;9;5;16;12;8;2;15;6;159248572925.4818;64316584350.206894;126350686150.31479;31910.240902321708;10430.508500566819;-0.0;0.0;486046.61125274736;118901.14477996585;0.0;328339.9147520359;2.561160866318992;0.228738657152288
