;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
736;2019-08-02 05:59:45.107;743;741;205;205;188;32;234;25;24;30;681;216;22;43;263;159;256;685;182;247;233;27;626;350;338;140;354;276;628;0.0;-1.0;783.0;151.0;0.0;0;79;98;1;0;0;1;0;0;0;1;0;0;0;0;19609.044921875;12332.140625;3154.00537109375;1143.66027832031;756.0;311837;553.0;0.0;Calculated values ==>;1564718385.107;347.46000000000004;347.26;293.66;293.66;291.96000000000004;276.36;273.3108153835814;296.56;275.66;275.56;276.16;341.26;294.76000000000005;275.36;277.46000000000004;299.46000000000004;289.06;298.76000000000005;341.66;297.86;296.46000000000004;328.46000000000004;348.76;275.86;242.56692532238324;264.60387354146746;273.3108153835814;291.36;6260000.0;3500000.0;3379999.9999999995;1400000.0;3540000.0;2760000.0;6280000.0;0.0;0.0;0.1305;0.025166666666666667;0.0;0.0;0.0;12332.140625;3154.00537109375;1143.66027832031;19609.044921875;500388.3485411436;499933.07075102336;254789.4773391695;254789.4773391695;248607.40702038913;430799.1582183253;467332.8486340685;450210.48221916886;471703.5210853088;523589.7910968667;473594.9630407033;449947.1712724714;452684.7699143947;468767.0812784602;455597.1919293177;408125.7923309858;492344.2654514397;468966.87339457986;467206.53123779886;232049.79005350024;317040.2365367038;471408.2891495208;200345.08124140275;196178.4503308119;273.29207522738056;358803.8664582202;174957.76979430995;27712.795583379782;104314.69865311714;0;10;9;5;16;12;8;2;15;6;159451339125.51404;64398470700.21991;126515958600.34106;32607.434827598478;6821.75739902097;-0.0;0.0;486584.1689426992;119044.88970100485;0.0;328339.9147520359;2.3709952825658345;0.19639533573876547
737;2019-08-02 06:00:45.127;738;738;204;204;187;32;234;26;33;31;674;215;29;44;264;160;256;683;183;247;233;27;628;350;338;143;354;275;629;-2.0;77.0;586.0;176.0;0.0;0;99;100;1;0;0;1;0;0;0;1;0;0;0;0;19873.333984375;12404.955078125;3140.251953125;1252.63391113281;755.0;311838;545.0;0.0;Calculated values ==>;1564718445.127;346.96000000000004;346.96000000000004;293.56;293.56;291.86;276.36;273.3108153835814;296.56;275.76000000000005;276.46000000000004;276.26000000000005;340.56000000000006;294.66;276.06;277.56;299.56;289.16;298.76000000000005;341.46000000000004;297.86;296.46000000000004;327.66;348.66;275.86;243.1966462407574;264.4750485637546;273.3108153835814;291.46000000000004;6280000.0;3500000.0;3379999.9999999995;1430000.0;3540000.0;2750000.0;6290000.0;0.0;0.012833333333333334;0.09766666666666667;0.029333333333333333;0.0;0.0;0.0;12404.955078125;3140.251953125;1252.63391113281;19873.333984375;499532.78361039027;499437.6874568358;254357.61244780337;254357.61244780337;248222.76848986093;430799.1582183253;467332.8486340685;451565.7590020939;471403.80223619274;522946.46297651157;473610.95541515533;451045.04040683503;452987.0350659651;468894.3522621927;455735.7655689885;407202.30367163074;491965.94099019497;468966.87339457986;467206.53123779886;228704.35009887922;316620.98725437425;471008.3239875013;200301.46740056179;196178.4503308119;273.27494638554225;359132.9959556091;175163.98097259185;27732.771357991627;104367.16828151708;0;10;9;5;16;12;8;2;15;6;159654206725.44955;64483399000.19292;126681313700.28851;24540.14581308297;7940.73445988356;0.0;0.0;487060.5575244997;119167.95147337845;0.0;328339.9147520359;1.9336342321835944;0.17380181043505258
738;2019-08-02 06:01:45.118;735;735;203;203;185;32;234;26;39;31;663;214;36;48;264;160;256;683;183;247;233;27;626;351;338;146;355;273;627;-2.0;0.0;685.0;143.0;0.0;0;99;100;1;0;0;1;0;0;0;1;0;0;0;0;19844.34375;12414.1162109375;3072.005859375;1216.45263671875;752.0;311839;538.0;0.0;Calculated values ==>;1564718505.118;346.66;346.66;293.46000000000004;293.46000000000004;291.66;276.36;273.4187578820637;296.56;275.76000000000005;277.06;276.26000000000005;339.46000000000004;294.56;276.76000000000005;277.96000000000004;299.56;289.16;298.76000000000005;341.46000000000004;297.86;296.46000000000004;326.96000000000004;348.36;275.86;243.81672145450628;264.2163659402789;273.4187578820637;291.46000000000004;6260000.0;3510000.0;3379999.9999999995;1460000.0;3550000.0;2730000.0;6270000.0;0.0;0.0;0.11416666666666667;0.02383333333333333;0.0;0.0;0.0;12414.1162109375;3072.005859375;1216.45263671875;19844.34375;499322.55933919287;499227.22977015877;254077.97071499238;254077.97071499238;247612.81554377338;430735.4089219946;467332.8486340685;452691.6119330984;471003.6945412344;521971.2275880202;473757.60964269686;452305.7371264461;453842.64716872294;468755.5939051956;455568.9639010048;408125.7923309858;492170.63831252075;468966.87339457986;467206.53123779886;225777.27872811773;315363.2798926983;470606.31521307136;200588.16192361867;196178.4503308119;273.3918462055693;359463.92695595114;175370.77554261129;27753.343992843955;104418.92933124467;0;10;9;5;16;12;8;2;15;6;159856976305.23682;64570085995.10197;126845689040.11606;28781.810542748935;6435.432653398621;-0.0;0.0;487504.8405078867;119287.73489565456;0.0;328339.9147520359;2.108491883070113;0.17735123181135037
739;2019-08-02 06:02:45.108;735;734;202;202;185;33;234;27;40;32;650;214;39;52;264;159;256;681;184;247;233;27;625;350;338;148;355;270;626;-1.0;-1.0;368.0;131.0;0.0;0;99;100;1;0;0;1;0;0;0;1;0;0;0;0;19683.314453125;12370.8271484375;3181.81030273438;1193.99499511719;750.0;311840;531.0;0.0;Calculated values ==>;1564718565.108;346.66;346.56000000000006;293.36;293.36;291.66;276.46000000000004;273.3108153835814;296.56;275.86;277.16;276.36;338.16;294.56;277.06;278.36;299.56;289.06;298.76000000000005;341.26;297.86;296.46000000000004;326.26000000000005;348.16;275.86;244.22491754036054;263.82572766246335;273.3108153835814;291.56;6250000.0;3500000.0;3379999.9999999995;1480000.0;3550000.0;2700000.0;6260000.0;0.0;0.0;0.06133333333333334;0.021833333333333333;0.0;0.0;0.0;12370.8271484375;3181.81030273438;1193.99499511719;19683.314453125;499417.8218175579;499189.0062484409;253749.3780662824;253749.3780662824;247650.84847450152;430799.1582183253;467332.8486340685;453338.36804366286;470835.43282039254;520873.00346898544;474148.0497748132;453211.0183327629;454857.56176989106;468755.5939051956;455597.1919293177;408577.5240774964;491997.1379384614;468966.87339457986;467206.53123779886;222850.3779558165;314524.84189198195;470337.1587537227;200262.00203368618;196178.4503308119;273.25944279319924;359793.26920817094;175577.28231377312;27773.42770860185;104471.03578008141;0;10;9;5;16;12;8;2;15;6;160059742505.26904;64658271295.11598;127008561890.14195;15522.017115278572;5896.640921720797;-0.0;0.0;487873.9775386683;119390.48504758358;0.0;328339.9147520359;1.278982989905268;0.11912454915749149
740;2019-08-02 06:03:45.129;736;735;202;202;184;32;234;27;36;32;635;214;35;54;264;158;256;679;183;247;233;27;623;349;339;150;353;267;624;-1.0;-1.0;307.0;36.0;0.0;0;96;100;1;0;0;1;0;0;0;1;0;1;0;0;19836.513671875;12369.4365234375;3086.7060546875;1689.92175292969;748.0;311841;526.0;0.0;Calculated values ==>;1564718625.129;346.76;346.66;293.36;293.36;291.56;276.36;273.20264511476705;296.56;275.86;276.76000000000005;276.36;336.66;294.56;276.66;278.56;299.56;288.96000000000004;298.76000000000005;341.06000000000006;297.86;296.46000000000004;325.76000000000005;347.96000000000004;275.86;244.62907804385475;263.43189868330234;273.20264511476705;291.46000000000004;6230000.0;3490000.0;3390000.0;1500000.0;3529999.9999999995;2670000.0;6240000.0;0.0;0.0;0.051166666666666666;0.006;0.0;0.0;0.0;12369.4365234375;3086.7060546875;1689.92175292969;19836.513671875;499741.25942764734;499513.01729866007;253847.9662551985;253847.9662551985;247384.46434004055;430862.6128555636;467191.20752774295;453346.4092352501;470566.963290178;519571.723961519;474536.63971679076;453219.60249349655;455609.74302807474;469032.86646908184;455625.543053966;409462.2324166704;491926.39595178026;468828.20504249225;467064.6553208317;220759.83610629753;313686.43059754226;470067.0708976358;200076.06334989247;196178.4503308119;273.1820175665427;360122.71637487545;175783.5233364932;27797.468759556083;104523.29169948626;0;10;9;5;16;12;8;2;15;7;160262913589.95914;64747702584.97957;127169718274.89613;12958.999364467465;1619.9460452864596;-0.0;0.0;488111.40241193544;119453.14519559171;0.0;328339.9147520359;0.8502794068810742;0.06582744764080707
741;2019-08-02 06:04:45.119;738;736;202;202;185;31;234;27;33;31;600;215;32;62;264;157;256;675;185;247;233;24;620;348;339;137;352;266;621;-2.0;-2.0;16.0;4.0;0.0;0;0;100;1;0;0;1;0;0;0;1;0;1;0;0;20354.2578125;12262.7119140625;3073.56005859375;2078.19409179688;747.0;311842;522.0;0.0;Calculated values ==>;1564718685.119;346.96000000000004;346.76;293.36;293.36;291.66;276.26000000000005;273.0942459734351;296.56;275.86;276.46000000000004;276.26000000000005;333.16;294.66;276.36;279.36;299.56;288.86;298.76000000000005;340.66;297.86;296.46000000000004;325.36;347.86;275.56;241.92719264551067;263.299902668528;273.0942459734351;291.66;6200000.0;3479999.9999999995;3390000.0;1370000.0;3520000.0000000005;2660000.0;6210000.0;0.0;0.0;0.0026666666666666666;0.0006666666666666666;0.0;0.0;0.0;12262.7119140625;3073.56005859375;2078.19409179688;20354.2578125;500291.1676793585;499931.0737920911;253997.68776365535;253997.68776365535;247843.21994438136;430925.7729439634;467191.20752774295;453138.4146289789;472198.00020708365;516038.62400409684;474778.8468240908;453011.5958584307;456768.14427255985;469171.13772201655;455654.0168554676;410745.76998462516;491683.39865314873;468828.20504249225;467064.6553208317;219087.46209138638;313267.23492439475;471512.23439352604;199726.7919767101;196178.4503308119;273.04023815612885;360457.5836501159;175988.7570288544;27828.864491439566;104574.61869451328;0;10;9;5;16;12;8;2;15;7;160466279689.99146;64833788234.993256;127329591624.92155;675.7643270727167;181.19029494454392;-0.0;0.0;488225.00650554453;119468.15216351778;0.0;328339.9147520359;0.04920935381225952;0.004307842840873646
742;2019-08-02 06:05:45.120;740;738;203;203;185;29;234;25;33;30;588;216;32;64;264;157;256;672;185;247;233;21;618;346;339;132;351;266;619;190.0;-1.0;456.0;109.0;0.0;0;0;96;1;0;0;1;0;0;0;1;0;1;0;0;20049.1953125;11976.5498046875;3076.79858398438;2090.21215820312;745.0;311843;518.0;0.0;Calculated values ==>;1564718745.12;347.16;346.96000000000004;293.46000000000004;293.46000000000004;291.66;276.06;272.8767566201714;296.56;275.66;276.46000000000004;276.16;331.96000000000004;294.76000000000005;276.36;279.56;299.56;288.86;298.76000000000005;340.36;297.86;296.46000000000004;324.96000000000004;347.66;275.26000000000005;240.83765695389522;263.299902668528;272.8767566201714;291.66;6180000.0;3460000.0;3390000.0;1320000.0;3510000.0;2660000.0;6190000.0;0.03166666666666666;0.0;0.076;0.018166666666666668;0.0;0.03166666666666666;0.0;11976.5498046875;3076.79858398438;2090.21215820312;20049.1953125;500744.62986230064;500385.66890768096;254483.01195063224;254483.01195063224;247921.22066254422;431051.2098666511;467191.20752774295;453138.4146289789;472756.67973813636;514795.80975444795;474891.883070282;453011.5958584307;457015.24715422577;469309.1672075875;455986.76273286226;411574.7673259884;491476.1802682228;468828.20504249225;467064.6553208317;217415.1398638553;312428.86344474956;471881.50233233685;199207.5035017357;199207.5035017357;272.8268734583927;360794.2847040082;176190.75424283076;27863.601789092918;104625.872537356;0;10;9;5;16;12;8;2;15;7;160669683079.74576;64914489579.89577;127489194284.72876;19298.749245670482;4953.577645422588;-0.0;8482.143140938038;488391.4635593543;119510.94260946469;0.0;328410.6004562005;1.9094324042270254;0.11050264599027411
743;2019-08-02 06:06:45.110;742;739;203;203;185;28;234;23;34;29;603;218;33;65;263;157;256;668;185;247;233;18;613;345;339;126;350;264;615;489.0;-1.0;1018.0;0.0;0.0;0;100;85;1;0;0;1;0;0;0;1;0;0;0;0;18413.4296875;11143.59765625;3013.89428710938;1233.30078125;743.0;311844;515.0;0.0;Calculated values ==>;1564718805.11;347.36;347.06000000000006;293.46000000000004;293.46000000000004;291.66;275.96000000000004;272.7676641592781;296.56;275.46000000000004;276.56;276.06;333.46000000000004;294.96000000000004;276.46000000000004;279.66;299.46000000000004;288.86;298.76000000000005;339.96000000000004;297.86;296.46000000000004;324.66;347.46000000000004;274.96000000000004;239.4893008659735;263.0348170998261;272.7676641592781;291.66;6130000.0;3450000.0;3390000.0;1260000.0;3500000.0;2640000.0;6150000.0;0.08149999999999999;0.0;0.16966666666666666;0.0;0.0;0.08149999999999999;0.0;11143.59765625;3013.89428710938;1233.30078125;18413.4296875;501477.7120547423;500894.9596438926;254691.85216530817;254691.85216530817;248079.08039632303;431113.4868728058;467191.20752774295;453608.57175709575;473441.2765284271;516519.2490584002;475374.0781780401;453482.5372081749;457462.81808978063;469320.585913132;456152.5074520586;413563.6501245092;491338.7537941899;468828.20504249225;467064.6553208317;216160.93158060662;311590.51834565785;472381.07702132664;199068.34207438552;199068.34207438552;272.7676641592781;361114.75315874664;176383.39002705328;27891.293114269236;104676.6198519942;0;10;9;5;16;12;8;2;15;7;160873049179.77808;64991876679.908066;127648167784.75403;43186.99230283317;0.0;-0.0;21841.699529585363;488912.0912865891;119552.21554321416;0.0;328663.25702871353;4.2251684494743245;0.15461848880625495
744;2019-08-02 06:07:48.121;741;739;204;204;186;27;234;22;38;30;628;219;36;57;263;157;256;654;184;247;233;19;608;343;339;128;348;264;609;-2.0;-1.0;523.0;8.0;0.0;0;63;76;1;0;0;1;0;0;0;1;0;0;0;0;17503.5703125;10350.900390625;3040.56225585938;1003.88208007812;740.0;311845;512.0;0.0;Calculated values ==>;1564718868.121;347.26;347.06000000000006;293.56;293.56;291.76000000000005;275.86;272.5487779782249;296.56;275.36;276.96000000000004;276.16;335.96000000000004;295.06;276.76000000000005;278.86;299.46000000000004;288.86;298.76000000000005;338.56000000000006;297.86;296.46000000000004;324.36;347.16;275.06;239.943914813709;263.0348170998261;272.5487779782249;291.56;6080000.0;3429999.9999999995;3390000.0;1280000.0;3479999.9999999995;2640000.0;6090000.0;0.0;0.0;0.08716666666666667;0.0013333333333333333;0.0;0.0;0.0;10350.900390625;3040.56225585938;1003.88208007812;17503.5703125;501814.02636961336;501458.32112881914;255410.1034964328;255410.1034964328;248673.6874513078;431237.1583312671;467191.20752774295;454111.590638442;473278.11375594366;519098.9220271636;475486.6307757699;453860.3037835336;456477.544166604;469595.8900153593;456482.75535381737;415446.94064170006;490035.4284004203;468828.20504249225;467064.6553208317;214906.75144652807;310333.04987691523;472214.8363805915;198520.35539684354;199068.34207438552;272.5424308907851;361429.0817827213;176571.4997242468;27910.871882272713;104729.60559674086;0;10;9;5;16;12;8;2;15;7;161086656470.3083;65071900650.1067;127814516825.16693;22279.036005226;364.9259746449973;-0.0;0.0;489485.01905324997;119555.40920302602;0.0;328854.405269335;1.5730058855824431;0.10838908759798158
745;2019-08-02 06:08:45.121;737;736;205;205;186;26;234;21;39;30;646;219;37;54;263;157;256;636;185;247;233;20;606;340;339;131;345;264;608;129.0;-1.0;1035.0;35.0;8.0;0;51;67;1;0;0;1;0;0;0;1;0;0;0;0;16963.123046875;9872.173828125;3034.63061523438;926.8154296875;737.0;311846;510.0;0.0;Calculated values ==>;1564718925.121;346.86;346.76;293.66;293.66;291.76000000000005;275.76000000000005;272.21867820750657;296.56;275.26000000000005;277.06;276.16;337.76;295.06;276.86;278.56;299.46000000000004;288.86;298.76000000000005;336.76000000000005;297.86;296.46000000000004;324.16;346.86;275.16;240.61611355647437;263.0348170998261;272.21867820750657;291.66;6060000.0;3400000.0;3390000.0;1310000.0;3450000.0;2640000.0;6080000.0;0.021500000000000002;0.0;0.1725;0.005833333333333333;0.0013333333333333333;0.022833333333333334;0.0;9872.173828125;3034.63061523438;926.8154296875;16963.123046875;501477.29090049164;501158.4300378472;255866.48661069447;255866.48661069447;248715.1302259874;431420.45991060114;467191.20752774295;454237.06870369037;472887.3552016489;520952.4553789451;475486.6307757699;453986.0025407328;456106.4472582583;470007.062131793;456975.0670362751;416173.9565953988;487644.5453132152;468828.20504249225;467064.6553208317;214070.64678622372;309075.640036128;471916.3548916846;197707.67938017152;201103.8141089612;272.2074036397562;361701.94310514966;176731.5990618119;27926.15657089169;104777.70087363702;0;10;9;5;16;12;8;2;15;7;161279886470.3083;65145715650.1067;127964996825.16693;44251.319658306995;1599.5506071504929;-0.0;6072.772541004376;490011.71770225296;119570.96130929857;0.0;328902.4813852846;3.7534385998005297;0.22442757545493533
746;2019-08-02 06:09:45.112;732;732;206;206;186;24;234;18;40;30;652;219;38;53;262;157;256;628;185;247;233;21;607;337;340;133;342;265;609;523.0;-1.0;544.0;47.0;0.0;0;47;62;1;0;0;1;0;0;0;1;0;0;0;0;16967.82421875;9591.51953125;3027.34130859375;903.386840820312;733.0;311847;509.0;0.0;Calculated values ==>;1564718985.112;346.36;346.36;293.76000000000005;293.76000000000005;291.76000000000005;275.56;271.8864255623528;296.56;274.96000000000004;277.16;276.16;338.36;295.06;276.96000000000004;278.46000000000004;299.36;288.86;298.76000000000005;335.96000000000004;297.86;296.46000000000004;324.06;346.46000000000004;275.26000000000005;241.05796691057077;263.1675429290057;271.8864255623528;291.66;6070000.0;3370000.0000000005;3400000.0;1330000.0;3420000.0000000005;2650000.0;6090000.0;0.08716666666666667;0.0;0.09066666666666667;0.007833333333333333;0.0;0.08716666666666667;0.0;9591.51953125;3027.34130859375;903.386840820312;16967.82421875;500727.16383495013;500538.2477123128;256212.67216510166;256212.67216510166;248673.6874513078;431601.1154718507;467049.3042259847;454192.9094692754;472625.7912797831;521488.0734592047;475358.76753786707;453941.4140832149;455817.0978178465;470291.4151892941;457463.7745899158;415812.22497109044;486416.00541452237;468689.2905614985;466922.5159107346;213652.59903751023;307399.1840295507;471749.2581616372;196895.749408761;196895.749408761;271.87165864923463;361984.65858504915;176893.7721766865;27941.405968710416;104828.20972881769;0;10;9;5;16;12;8;2;15;7;161483555915.0946;65224903770.02361;128123673020.00044;23328.275845486638;2153.01915189753;-0.0;23537.33314675537;490574.79652303277;119602.22803321229;0.0;329149.195253125;3.625035519371014;0.09900713777209479
747;2019-08-02 06:10:45.122;729;730;206;207;186;21;233;14;41;30;654;219;39;54;262;157;256;634;184;247;233;22;611;335;339;134;339;265;613;-2.0;-1.0;860.0;0.0;0.0;0;44;56;1;0;0;1;0;0;0;1;0;0;0;0;16867.439453125;9266.4228515625;3101.6376953125;890.26123046875;728.0;311848;510.0;0.0;Calculated values ==>;1564719045.122;346.06000000000006;346.16;293.76000000000005;293.86;291.76000000000005;275.26000000000005;271.6637117239857;296.46000000000004;274.56;277.26000000000005;276.16;338.56000000000006;295.06;277.06;278.56;299.36;288.86;298.76000000000005;336.56;297.86;296.46000000000004;324.16;345.96000000000004;275.36;241.2770596917726;263.1675429290057;271.6637117239857;291.56;6110000.0;3350000.0;3390000.0;1340000.0;3390000.0;2650000.0;6130000.0;0.0;0.0;0.14333333333333334;0.0;0.0;0.0;0.0;9266.4228515625;3101.6376953125;890.26123046875;16867.439453125;499953.00291455537;499895.1664145464;255984.77817162013;256386.64487957058;248509.6249693367;431720.082569444;467064.6553208317;454318.49147014046;472494.68880147435;521693.86397175596;475358.76753786707;454067.2172164023;455941.3015012075;470699.0295281392;457787.61407975823;414328.77282169595;486824.1918372616;468828.20504249225;467064.6553208317;214070.64678622372;305303.7579410727;471714.4053827849;196395.53166622907;196895.749408761;271.6637117239857;362266.6661090251;177050.94788810494;27956.35552714666;104879.29306631297;0;10;9;5;16;12;8;2;15;7;161687289865.06223;65305017120.01088;128282699519.97517;36968.95757189397;0.0;-0.0;0.0;491077.35721425526;119620.17284977963;0.0;329345.37238672393;2.788358752543457;0.18793221539200128
748;2019-08-02 06:11:45.133;728;729;205;207;185;20;234;12;42;29;653;218;41;56;261;157;256;644;183;247;233;23;615;333;337;140;337;268;617;90.0;0.0;1608.0;160.0;0.0;0;60;54;1;0;0;1;0;0;0;1;0;0;0;0;17110.861328125;9175.0283203125;3147.07739257812;978.7734985351559;722.0;311849;514.0;0.0;Calculated values ==>;1564719105.133;345.96000000000004;346.06000000000006;293.66;293.86;291.66;275.16;271.4400167685773;296.56;274.36;277.36;276.06;338.46000000000004;294.96000000000004;277.26000000000005;278.76000000000005;299.26000000000005;288.86;298.76000000000005;337.56000000000006;297.86;296.46000000000004;324.56;345.36;275.46000000000004;242.56692532238324;263.56353331371673;271.4400167685773;291.46000000000004;6150000.0;3329999.9999999995;3370000.0000000005;1400000.0;3370000.0000000005;2680000.0;6170000.0;0.015000000000000001;0.0;0.26799999999999996;0.02666666666666667;0.0;0.015000000000000001;0.0;9175.0283203125;3147.07739257812;978.7734985351559;17110.861328125;499439.74910453253;499381.6859699895;255367.37541049218;256159.705252538;247999.83740123105;431837.87352777255;467474.22890244547;453934.5932790833;471605.12922355125;521346.2019770424;474860.7529179577;453808.1434416201;455693.2667597771;470845.89998087654;458109.9061343119;412781.6760409978;487796.28058858763;469105.2968367208;467348.14503056643;215742.86842915416;302789.4550866088;471014.3812069224;195806.09971914464;195806.09971914464;271.4195994912056;362549.8705264413;177204.65482209978;27971.933672003463;104931.37523862226;0;10;9;5;16;12;8;2;15;7;161890127044.785;65387232189.89851;128442628834.7566;69178.43627406356;7338.887506340741;-0.0;4073.1306796713275;491962.0809980586;119681.34145777144;0.0;329379.32136518;6.059032127052661;0.42932659685530133
749;2019-08-02 06:12:45.114;729;729;203;205;185;19;234;10;45;27;649;217;43;60;261;156;256;654;183;247;234;24;622;331;336;141;336;270;624;-2.0;-1.0;1602.0;121.0;0.0;0;69;57;1;0;0;1;0;0;0;1;0;0;0;0;17500.716796875;9448.95703125;3219.1416015625;1044.82043457031;713.0;311850;525.0;0.0;Calculated values ==>;1564719165.114;346.06000000000006;346.06000000000006;293.46000000000004;293.66;291.66;275.06;271.215330690691;296.56;274.16;277.66;275.86;338.06000000000006;294.86;277.46000000000004;279.16;299.26000000000005;288.76000000000005;298.76000000000005;338.56000000000006;297.86;296.56;325.66;344.46000000000004;275.56;242.77792619122317;263.82572766246335;271.215330690691;291.46000000000004;6220000.0;3310000.0;3360000.0;1410000.0;3360000.0;2700000.0;6240000.0;0.0;0.0;0.267;0.020166666666666666;0.0;0.0;0.0;9448.95703125;3219.1416015625;1044.82043457031;17500.716796875;498903.7231556514;498712.06025986903;254227.9515135875;254995.78537396062;247727.35217637388;431954.4880088244;467615.3496788696;453973.3620700792;471275.1926151781;520769.72976601584;474489.25483862637;453719.71266233944;455861.48441687645;470981.0656198905;458297.9455143194;409895.6708071305;488450.7175365013;469243.4765780133;467615.3496788696;220341.7376933702;299018.4200587347;470979.3205154194;195296.250078037;195806.09971914464;271.2069712938425;362838.2090089301;177359.80555388003;27988.791614791793;104984.41026399245;0;10;9;5;16;12;8;2;15;7;162091963110.40756;65471505495.158455;128603977725.25429;69066.78890187528;5559.608587153879;-0.0;0.0;493113.7597309552;119788.79488785064;0.0;329413.2533724093;5.44205045784406;0.4026906634301023
750;2019-08-02 06:13:45.084;732;730;201;202;182;18;234;9;49;26;646;215;47;63;261;156;256;665;183;247;234;24;630;331;336;139;336;271;633;-1.0;-1.0;1469.0;61.0;0.0;0;72;59;1;0;0;1;0;0;0;1;0;0;0;0;17620.7109375;9669.30859375;3308.322265625;1062.42993164062;695.0;311851;551.0;0.0;Calculated values ==>;1564719225.084;346.36;346.16;293.26000000000005;293.36;291.36;274.96000000000004;271.215330690691;296.56;274.06;278.06;275.76000000000005;337.76;294.66;277.86;279.46000000000004;299.26000000000005;288.76000000000005;298.76000000000005;339.66;297.86;296.56;328.26000000000005;342.66;275.56;242.35481222062532;263.95629194202945;271.215330690691;291.46000000000004;6300000.0;3310000.0;3360000.0;1390000.0;3360000.0;2710000.0;6330000.0;0.0;0.0;0.24483333333333332;0.010166666666666666;0.0;0.0;0.0;9669.30859375;3308.322265625;1062.42993164062;17620.7109375;498538.4730334868;497980.977285036;253041.2266172676;253411.7261784858;246377.12611082027;431954.4880088244;467615.3496788696;454309.9641204512;471442.86907493527;520377.56785912794;474132.07190432184;454056.57264714385;456071.28476509376;470981.0656198905;458297.9455143194;406250.2135437858;489041.8556281907;469243.4765780133;467615.3496788696;231213.40812182956;291477.81744585035;471246.2272376559;195309.18812681377;195806.09971914464;271.2121766357827;363130.74123424053;177519.04477472423;28006.343254308733;105038.77859847884;0;10;9;5;16;12;8;2;15;7;162293462310.5037;65555463495.19851;128766196575.33168;63412.023322442226;2805.359897626895;-0.0;0.0;494217.19783829997;119858.46810455504;0.0;329413.2533724093;4.716317415266628;0.3348239294785479
751;2019-08-02 06:14:45.124;737;733;199;200;180;19;234;9;55;24;646;214;52;65;261;155;256;674;184;247;234;25;641;332;336;142;336;275;643;-2.0;-1.0;1829.0;72.0;0.0;0;84;69;1;0;0;1;0;0;0;1;0;0;0;0;18147.53515625;10437.2236328125;3344.20141601562;1137.41052246094;683.0;311852;593.0;0.0;Calculated values ==>;1564719285.124;346.86;346.46000000000004;293.06;293.16;291.16;275.06;271.32779825182536;296.56;274.06;278.66;275.56;337.76;294.56;278.36;279.66;299.26000000000005;288.66;298.76000000000005;340.56000000000006;297.86;296.56;332.46000000000004;341.46000000000004;275.66;242.98782864720522;264.4750485637546;271.32779825182536;291.56;6409999.999999999;3320000.0000000005;3360000.0;1420000.0;3360000.0;2750000.0;6430000.0;0.0;0.0;0.30483333333333335;0.012;0.0;0.0;0.0;10437.2236328125;3344.20141601562;1137.41052246094;18147.53515625;498156.1288710553;497421.3193424943;251864.03552576678;252223.35186624643;245369.0744100978;431896.3278553544;467615.3496788696;454393.4055857452;470845.5270076962;520047.91630869376;473496.2759554444;454011.2738692397;455659.7696930013;470981.0656198905;458004.27412872337;400363.0647587297;489257.21503268945;469243.4765780133;467615.3496788696;248780.69988749037;286451.7998164319;470944.3282388252;195590.91612263146;195806.09971914464;271.32779825182536;363429.00866397726;177686.71091279588;28024.687479417113;105094.2532542555;0;10;9;5;16;12;8;2;15;7;162495196710.37552;65639819695.14491;128930105775.22754;78891.62553800583;3304.240945394325;-0.0;0.0;495403.85215387674;119909.41538710808;0.0;329413.2533724093;5.509536323436939;0.39204520394699927
752;2019-08-02 06:15:45.105;744;738;197;198;178;21;234;11;58;23;646;214;56;68;261;154;256;684;183;247;234;25;645;335;336;146;340;276;647;-2.0;-1.0;1714.0;242.0;0.0;0;99;77;1;0;0;1;0;0;0;1;0;0;0;0;18553.212890625;11140.3837890625;3351.96118164062;1216.67028808594;672.0;311853;633.0;0.0;Calculated values ==>;1564719345.105;347.56000000000006;346.96000000000004;292.86;292.96000000000004;290.96000000000004;275.26000000000005;271.6637117239857;296.56;274.26000000000005;278.96000000000004;275.46000000000004;337.76;294.56;278.76000000000005;279.96000000000004;299.26000000000005;288.56;298.76000000000005;341.56000000000006;297.86;296.56;336.46000000000004;340.36;275.66;243.81672145450628;264.60387354146746;271.6637117239857;291.46000000000004;6450000.0;3350000.0;3360000.0;1460000.0;3400000.0;2760000.0;6470000.0;0.0;0.0;0.2856666666666667;0.04033333333333333;0.0;0.0;0.0;11140.3837890625;3351.96118164062;1216.67028808594;18553.212890625;498719.5203086596;497714.48610885825;250984.27655537758;251337.27063468003;244586.69659940345;431720.082569444;467615.3496788696;454605.8491356589;470208.5969619798;519965.37255975365;473365.29419938574;454351.2504211416;455872.0454851437;470439.02960664895;457385.25701590395;397848.8200081519;490249.24363972625;469243.4765780133;467615.3496788696;265518.4816520846;281845.32903042674;470407.4988314594;196420.1401797332;195806.09971914464;271.66371172398567;363734.7513815661;177866.46736690964;28044.29860732985;105150.03693875723;0;10;9;5;16;12;8;2;15;7;162696732870.19608;65726192335.06801;129095353430.08041;73755.05085840944;11050.823465619622;-0.0;0.0;496675.504971763;120029.00304234007;0.0;329413.2533724093;5.398548090185404;0.4276322107127588
753;2019-08-02 06:16:45.105;751;743;196;196;176;25;234;13;60;22;644;214;59;71;262;153;256;690;184;247;234;25;639;341;336;149;346;277;641;-2.0;-1.0;1821.0;295.0;0.0;0;99;85;1;0;0;1;0;0;0;1;0;0;0;0;18664.369140625;11547.8876953125;3343.68994140625;1214.74536132812;661.0;311854;660.0;-1.0;Calculated values ==>;1564719405.105;348.26;347.46000000000004;292.76000000000005;292.76000000000005;290.76000000000005;275.66;272.3289490889957;296.56;274.46000000000004;279.16;275.36;337.56000000000006;294.56;279.06;280.26000000000005;299.36;288.46000000000004;298.76000000000005;342.16;297.86;296.56;339.16;339.26;275.66;244.42749628697553;264.73235714968143;272.3289490889957;291.56;6390000.0;3410000.0;3360000.0;1490000.0;3460000.0;2770000.0;6409999.999999999;0.0;0.0;0.3035;0.04916666666666667;0.0;0.0;-0.002512677626588392;11547.8876953125;3343.68994140625;1214.74536132812;18664.369140625;500230.2608726693;498966.08095778903;250881.1434153007;250881.1434153007;244134.38734480905;431359.6534126046;467615.3496788696;454691.5424637614;469702.5915994716;519675.1515175673;473234.1012262812;454564.20559267775;456084.78779867635;469744.6680173374;456266.73555073503;401532.0369582178;491708.0339341482;469243.4765780133;467615.3496788696;276820.84063482966;277239.5186164033;470002.44352694025;198044.93442086285;195806.09971914464;272.3289490889957;364044.8978984932;178055.5362959461;28064.5604044083;105205.83403144928;0;10;9;5;16;12;8;2;15;7;162898332870.19608;65814692335.06801;129261253430.08041;77892.24554101971;13371.244197715472;-0.0;0.0;497939.2324417583;120232.52027286787;0.0;329413.2533724093;5.666314387821617;0.4595263784213078
754;2019-08-02 06:17:45.116;755;746;195;195;177;31;234;15;61;22;638;214;59;73;261;152;256;689;182;247;234;25;640;345;337;152;350;279;641;-2.0;-1.0;1560.0;205.0;0.0;0;99;96;1;0;0;1;0;0;0;1;0;0;0;0;19165.947265625;12354.1357421875;3252.31201171875;1217.08117675781;652.0;311855;672.0;0.0;Calculated values ==>;1564719465.116;348.66;347.76;292.66;292.66;290.86;276.26000000000005;272.7676641592781;296.56;274.66;279.26000000000005;275.36;336.96000000000004;294.56;279.06;280.46000000000004;299.26000000000005;288.36;298.76000000000005;342.06000000000006;297.86;296.56;340.36;338.36;275.66;245.02929689885198;264.9883086891361;272.7676641592781;291.36;6400000.0;3450000.0;3370000.0000000005;1520000.0;3500000.0;2790000.0;6409999.999999999;0.0;0.0;0.26;0.034166666666666665;0.0;0.0;0.0;12354.1357421875;3252.31201171875;1217.08117675781;19165.947265625;500671.5647024607;499370.0151167551;250528.31357470833;250528.31357470833;244457.96213084768;431113.4868728058;467474.22890244547;454481.1866346143;469293.9255391741;518885.5222335488;472971.07775955065;454225.31687248964;456006.7172219452;469067.57971533516;455464.5207381245;400954.1150222446;491568.6987851021;469105.2968367208;467474.22890244547;281845.32903042674;273471.60554148915;469595.2669480673;199103.342068053;195806.09971914464;272.7676641592781;364360.2083310978;178254.75634129992;28084.82934082186;105260.81079154206;0;10;9;5;16;12;8;2;15;7;163100269884.9201;65905008889.94457;129428084009.85242;66398.23958730594;9241.807433400487;-0.0;0.0;499141.8735933141;120420.99691725401;0.0;329413.2533724093;4.49608683959512;0.3510675593951334
755;2019-08-02 06:18:45.136;756;748;198;198;178;36;234;17;54;22;621;214;55;81;261;151;256;693;183;247;234;23;641;349;337;142;354;280;643;-1.0;-1.0;1383.0;222.0;0.0;0;1;98;1;0;0;1;0;0;0;1;0;1;0;0;20149.802734375;12587.33203125;3274.17578125;2147.8701171875;640.0;311856;681.0;0.0;Calculated values ==>;1564719525.136;348.76;347.96000000000004;292.96000000000004;292.96000000000004;290.96000000000004;276.76000000000005;273.20264511476705;296.56;274.86;278.56;275.36;335.26000000000005;294.56;278.66;281.26000000000005;299.26000000000005;288.26000000000005;298.76000000000005;342.46000000000004;297.86;296.56;341.26;337.16;275.46000000000004;242.98782864720522;265.11578078379944;273.20264511476705;291.46000000000004;6409999.999999999;3490000.0;3370000.0000000005;1420000.0;3540000.0;2800000.0;6430000.0;0.0;0.0;0.2305;0.037000000000000005;0.0;0.0;0.0;12587.33203125;3274.17578125;2147.8701171875;20149.802734375;500711.5646397367;499449.3987121758;251506.6996556562;251506.6996556562;244717.01715401406;430862.6128555636;467474.22890244547;453411.7377115292;470647.8646651888;517030.74811851664;472839.2453130057;453540.67361991486;456851.7342659276;468512.2632538827;454652.49423248076;400363.0647587297;491921.33852068207;469105.2968367208;467474.22890244547;285614.20965156396;268448.3696465944;470746.7058464142;200142.2016804133;195806.09971914464;273.2026451147671;364687.9487914103;178462.6711878674;28112.879948682752;105315.21631893226;0;10;9;5;16;12;8;2;15;8;163302537284.85583;65993238289.916534;129595839909.7991;58378.628055172216;10012.366654142033;-0.0;0.0;500182.02742574766;120581.50185174945;0.0;329413.2533724093;3.797521212355444;0.3065226749873976
756;2019-08-02 06:19:45.117;755;749;202;202;181;40;234;20;49;23;619;216;49;81;261;150;256;695;182;247;234;21;638;352;337;139;356;281;639;-2.0;0.0;1417.0;174.0;0.0;0;1;98;1;0;0;1;0;0;0;1;0;1;0;0;20285.009765625;12543.208984375;3247.73095703125;2181.64526367188;642.0;311857;686.0;0.0;Calculated values ==>;1564719585.117;348.66;348.06000000000006;293.36;293.36;291.26000000000005;277.16;273.5264737036516;296.56;275.16;278.06;275.46000000000004;335.06;294.76000000000005;278.06;281.26000000000005;299.26000000000005;288.16;298.76000000000005;342.66;297.86;296.56;341.76;337.36;275.26000000000005;242.35481222062532;265.2429198363724;273.5264737036516;291.36;6380000.0;3520000.0000000005;3370000.0000000005;1390000.0;3560000.0;2810000.0;6390000.0;0.0;0.0;0.23616666666666666;0.029;0.0;0.0;0.0;12543.208984375;3247.73095703125;2181.64526367188;20285.009765625;500859.01761706406;499962.28765806934;253131.0245145336;253131.0245145336;245834.14752246212;430671.36484660726;467474.22890244547;452591.1573749446;471147.87813747115;516737.3357042381;472938.70504410804;452591.1573749446;456688.17787956086;468233.12332088803;454001.61413244915;402097.6065698708;492606.5267258665;469105.2968367208;467474.22890244547;287708.2272785495;269285.52512055053;470951.1231468757;200898.95449533063;195806.09971914464;273.51804832081393;365024.7988603052;178672.0260469379;28148.947818524466;105369.54833133164;0;10;9;5;16;12;8;2;15;8;163504673255.47934;66077511595.176476;129764086615.31807;59441.30858006883;7831.512890894807;-0.0;0.0;501163.5493203472;120730.15376040114;0.0;329413.2533724093;3.7430798465184516;0.29025355318985885
757;2019-08-02 06:20:45.107;753;749;206;206;185;41;234;22;49;24;633;218;49;79;261;151;256;694;184;247;234;18;635;352;337;137;357;281;636;-1.0;-2.0;1168.0;239.0;0.0;0;1;98;1;0;0;1;0;0;0;1;0;1;0;0;20447.306640625;12463.8017578125;3187.5830078125;2192.51098632812;635.0;311858;690.0;0.0;Calculated values ==>;1564719645.107;348.46000000000004;348.06000000000006;293.76000000000005;293.76000000000005;291.66;277.26000000000005;273.5264737036516;296.56;275.36;278.06;275.56;336.46000000000004;294.96000000000004;278.06;281.06;299.26000000000005;288.26000000000005;298.76000000000005;342.56000000000006;297.86;296.56;342.16;336.66;274.96000000000004;241.92719264551067;265.2429198363724;273.5264737036516;291.56;6350000.0;3520000.0000000005;3370000.0000000005;1370000.0;3570000.0000000005;2810000.0;6360000.0;0.0;0.0;0.19466666666666665;0.03983333333333334;0.0;0.0;0.0;12463.8017578125;3187.5830078125;2192.51098632812;20447.306640625;500873.29201306455;500245.3376555648;254766.8205542034;254766.8205542034;247276.88505371223;430671.36484660726;467474.22890244547;452591.1573749446;471512.23439352604;518197.7807188702;473169.98971404164;452591.1573749446;456435.56117564527;468093.1786096384;454142.3701868646;403726.9215203628;492772.6167304295;469105.2968367208;467474.22890244547;289383.54333396035;266355.56789118156;470923.7305949869;200820.50646538826;195806.09971914464;273.4873224744096;365364.1782577496;178880.38307119656;28185.39304539658;105423.1670097778;0;10;9;5;16;12;8;2;15;8;163706839555.51147;66160297795.18964;129932658515.34486;49011.353377060295;10759.111761162345;-0.0;0.0;502067.17087476974;120885.04981221422;0.0;329413.2533724093;3.3496309308846084;0.2821384549223152
758;2019-08-02 06:21:45.108;749;746;207;207;187;40;234;23;47;25;650;220;47;78;261;153;256;692;183;247;234;15;631;353;337;136;358;281;633;-2.0;-1.0;1360.0;304.0;0.0;0;1;98;1;0;0;1;0;0;0;1;0;1;0;0;20613.533203125;12367.2861328125;3205.21948242188;2208.57958984375;625.0;311859;692.0;0.0;Calculated values ==>;1564719705.108;348.06000000000006;347.76;293.86;293.86;291.86;277.16;273.6339639331285;296.56;275.46000000000004;277.86;275.66;338.16;295.16;277.86;280.96000000000004;299.26000000000005;288.46000000000004;298.76000000000005;342.36;297.86;296.56;342.36;335.66;274.66;241.71165711629368;265.2429198363724;273.6339639331285;291.46000000000004;6310000.0;3529999.9999999995;3370000.0000000005;1360000.0;3579999.9999999995;2810000.0;6330000.0;0.0;0.0;0.22666666666666666;0.050666666666666665;0.0;0.0;0.0;12367.2861328125;3205.21948242188;2208.57958984375;20613.533203125;500715.8033046589;500127.4645750216;255300.30219878105;255300.30219878105;248069.1154414728;430607.02586249536;467474.22890244547;452330.93776269705;471742.7696466962;519968.1245542616;473401.05368441856;452330.93776269705;456309.08981220506;467952.98239612073;454253.17960637755;405762.6522988369;492800.8304268553;469105.2968367208;467474.22890244547;290221.2356813373;262170.3306944222;470763.29942817445;201004.9158434006;195806.09971914464;273.56395873371326;365706.35762559524;179087.31225213068;28222.069411416287;105476.44125168797;0;10;9;5;16;12;8;2;15;8;163909042925.2672;66242199160.0907;130101261325.1412;56967.23163504052;13667.758101628542;-0.0;0.0;502950.34046805167;121088.61045344573;0.0;329413.2533724093;3.9724791216059354;0.3381328718557952
759;2019-08-02 06:22:45.098;744;743;207;207;188;39;234;24;46;26;666;221;46;77;261;155;256;688;186;247;233;11;632;353;338;134;358;283;633;-1.0;-2.0;1306.0;201.0;0.0;0;1;98;1;0;0;1;0;0;0;1;0;1;0;0;20719.1171875;12420.771484375;3191.2265625;2235.97509765625;613.0;311860;692.0;0.0;Calculated values ==>;1564719765.098;347.56000000000006;347.46000000000004;293.86;293.86;291.96000000000004;277.06;273.6339639331285;296.56;275.56;277.76000000000005;275.76000000000005;339.76;295.26000000000005;277.76000000000005;280.86;299.26000000000005;288.66;298.76000000000005;341.96000000000004;297.86;296.46000000000004;342.36;334.46000000000004;274.26000000000005;241.2770596917726;265.49620691782997;273.6339639331285;291.76000000000005;6320000.0;3529999.9999999995;3379999.9999999995;1340000.0;3579999.9999999995;2830000.0;6330000.0;0.0;0.0;0.21766666666666667;0.033499999999999995;0.0;0.0;0.0;12420.771484375;3191.2265625;2235.97509765625;20719.1171875;499954.83263165463;499726.4608596735;255300.30219878105;255300.30219878105;248412.31867742457;430607.02586249536;467332.8486340685;451848.94757606764;472104.6820821746;521468.4929320833;473254.35640303633;451848.94757606764;455851.6883155426;467952.98239612073;454534.2612377077;405266.9444291415;492248.2881839927;468966.87339457986;467206.53123779886;290221.2356813373;257148.6733736563;470639.7110939334;200988.4632454522;195806.09971914464;273.55751820029803;366050.7389724463;179293.8449711156;28259.10119415872;105529.73608478461;0;10;9;5;16;12;8;2;15;8;164111509175.2994;66323185660.10358;130270433125.16809;54603.96542263063;9033.316802924119;-0.0;0.0;503879.94548368413;121277.7545484097;0.0;329413.2533724093;3.5655187124177;0.29027829504059466
760;2019-08-02 06:23:45.149;739;739;206;206;188;38;234;25;46;27;679;222;45;76;261;157;256;688;186;247;233;7;634;354;338;132;358;285;635;-2.0;-2.0;1127.0;311.0;0.0;0;0;100;1;0;0;1;0;0;0;1;0;1;0;0;20836.107421875;12494.025390625;3173.06591796875;2254.89086914062;601.0;311861;691.0;0.0;Calculated values ==>;1564719825.149;347.06000000000006;347.06000000000006;293.76000000000005;293.76000000000005;291.96000000000004;276.96000000000004;273.7412296467126;296.56;275.66;277.76000000000005;275.86;341.06000000000006;295.36;277.66;280.76000000000005;299.26000000000005;288.86;298.76000000000005;341.96000000000004;297.86;296.46000000000004;342.26;333.26000000000005;273.86;240.83765695389522;265.74818594083865;273.7412296467126;291.76000000000005;6340000.0;3540000.0;3379999.9999999995;1320000.0;3579999.9999999995;2850000.0;6350000.0;0.0;0.0;0.18783333333333332;0.05183333333333333;0.0;0.0;0.0;12494.025390625;3173.06591796875;2254.89086914062;20836.107421875;499095.4444663499;499000.0711324913;254816.8178856685;254816.8178856685;248335.3341838768;430542.39183029096;467332.8486340685;451495.23087403964;472465.0996282349;522658.4203208319;473107.4938597721;451363.32787700737;455391.2189624211;467952.98239612073;454645.50595756964;404249.51347925205;492044.03163079824;468966.87339457986;467206.53123779886;289802.386634966;252127.67657613798;470517.4266440292;201025.72023941178;195806.09971914464;273.5765321853;366397.32685967186;179501.64475780266;28296.55688744101;105582.81693575405;0;10;9;5;16;12;8;2;15;8;164314481554.89325;66403053489.943756;130440977964.82683;47046.52308087093;13968.653448639334;-0.0;0.0;504727.75291047705;121469.60056407814;0.0;329413.2533724093;3.4044881824128437;0.3048774262170772
761;2019-08-02 06:24:45.129;735;735;204;204;187;38;234;26;44;29;692;223;44;74;261;158;256;687;186;247;233;5;636;355;338;133;360;287;637;-2.0;-1.0;1261.0;237.0;0.0;0;0;100;1;0;0;1;0;0;0;1;0;1;0;0;21006.333984375;12500.0234375;3176.66967773438;2266.36840820312;590.0;311862;688.0;0.0;Calculated values ==>;1564719885.129;346.66;346.66;293.56;293.56;291.86;276.96000000000004;273.8482719121499;296.56;275.76000000000005;277.56;276.06;342.36;295.46000000000004;277.56;280.56;299.26000000000005;288.96000000000004;298.76000000000005;341.86;297.86;296.46000000000004;341.96000000000004;332.16;273.66;241.05796691057077;265.9988726020314;273.8482719121499;291.76000000000005;6360000.0;3550000.0;3379999.9999999995;1330000.0;3600000.0;2870000.0;6370000.0;0.0;0.0;0.21016666666666667;0.0395;0.0;0.0;0.0;12500.0234375;3176.66967773438;2266.36840820312;21006.333984375;498366.22910430195;498270.2234679996;253965.68617421697;253965.68617421697;247917.78403893736;430477.46260093397;467332.8486340685;450873.99385183904;472528.46462518856;523849.9783536899;472960.4657548716;450873.99385183904;454798.7770914597;467671.8303827659;454616.58392338036;403194.4374087692;491700.5012207779;468966.87339457986;467206.53123779886;288545.87390705565;247525.65490268572;470187.556511304;201339.39086839263;195806.09971914464;273.70368271055906;366745.89764249756;179709.85907018982;28334.221489043968;105635.71376091396;0;10;9;5;16;12;8;2;15;8;164517213954.9577;66482526989.969025;130612520764.88138;52443.855727020986;10619.502542894998;-0.0;0.0;505556.56303864304;121674.43356363941;0.0;329413.2533724093;3.5146375766221203;0.2948320073029584
762;2019-08-02 06:25:45.080;734;733;202;202;190;41;234;28;37;30;701;222;36;59;261;159;256;689;187;247;233;3;681;353;338;133;358;269;683;-1.0;-1.0;1417.0;116.0;0.0;0;0;1;1;1;0;1;0;0;0;1;0;1;0;0;31497.46875;23118.25;3570.97607421875;2118.08227539062;581.0;311863;685.0;0.0;Calculated values ==>;1564719945.08;346.56000000000006;346.46000000000004;293.36;293.36;292.16;277.26000000000005;273.6339639331285;296.56;275.96000000000004;276.86;276.16;343.26;295.36;276.76000000000005;279.06;299.26000000000005;289.06;298.76000000000005;342.06000000000006;297.86;296.46000000000004;341.66;331.26000000000005;273.46000000000004;241.05796691057077;263.6948088759802;273.6339639331285;291.86;6809999.999999999;3529999.9999999995;3379999.9999999995;1330000.0;3579999.9999999995;2690000.0;6830000.0;0.0;0.0;0.23616666666666666;0.01933333333333333;0.0;0.0;0.0;23118.25;3570.97607421875;2118.08227539062;31497.46875;493836.44227343303;493496.65193376114;251279.16860700594;251279.16860700594;247291.03447573874;430607.02586249536;467332.8486340685;453128.81857222365;472625.7912797831;526206.4773464189;475185.2819566202;453001.45274356584;455902.093392346;467952.98239612073;455094.4432237686;273668.352726053;487185.68954486045;468966.87339457986;467206.53123779886;287289.4124756198;243760.74795305103;469992.0229553163;200984.56389390814;195806.09971914464;273.5559916621213;367183.0720142235;180006.435613241;28370.72873943611;105691.89822067897;0;11;9;5;16;12;8;2;15;8;164719848334.8739;66562261819.93605;130779184544.81244;59548.06814652884;5200.810875187224;-0.0;0.0;506489.06690327724;121806.16184271374;0.0;329413.2533724093;2.2476545963932124;0.17085580490510327
763;2019-08-02 06:26:45.090;765;753;206;206;188;39;234;29;21;31;701;223;23;47;260;156;256;705;187;247;233;0;697;360;338;132;364;263;696;-3.0;-1.0;1581.0;307.0;0.0;0;0;1;1;1;0;1;0;0;0;1;0;1;0;0;32074.212890625;23542.052734375;3624.4970703125;2075.1796875;574.0;311864;680.0;0.0;Calculated values ==>;1564720005.09;349.66;348.46000000000004;293.76000000000005;293.76000000000005;291.96000000000004;277.06;274.38016830617;296.56;276.06;275.26000000000005;276.26000000000005;343.26;295.46000000000004;275.46000000000004;277.86;299.16;288.76000000000005;298.76000000000005;343.66;297.86;296.46000000000004;341.16;330.56;273.16;240.83765695389522;262.9017227912062;274.38016830617;291.86;6970000.0;3600000.0;3379999.9999999995;1320000.0;3640000.0;2630000.0;6959999.999999999;0.0;0.0;0.2635;0.051166666666666666;0.0;0.0;0.0;23542.052734375;3624.4970703125;2075.1796875;32074.212890625;496625.63633405144;495036.2376400756;252141.38223383765;252141.38223383765;246232.17282279558;430148.3826014536;467332.8486340685;452136.5358572313;472853.8412306012;526676.7924726118;476063.376638403;452390.59391075175;455403.87407028116;466976.539238069;453478.29148776946;272064.14962153864;488149.9913228617;468966.87339457986;467206.53123779886;285195.4229665811;240832.718256323;469834.1033386381;202528.43278298186;195806.09971914464;274.18969276579395;367712.92432181345;180395.33627527498;28405.67841309626;105751.87049058656;0;11;9;5;16;12;8;2;15;8;164922682134.84167;66641775069.923416;130938811144.78708;65771.73516006472;13677.140143431076;-0.0;0.0;507533.57265261526;121963.50432055363;0.0;329413.2533724093;2.7169690946194587;0.2298825932052402
764;2019-08-02 06:27:45.121;809;788;200;199;188;45;234;31;-3;32;696;224;0;37;258;158;256;710;186;247;233;-3;664;365;339;131;370;260;663;-1.0;-1.0;1304.0;219.0;0.0;0;100;0;1;1;0;1;0;0;0;1;0;0;0;0;29636.630859375;22462.779296875;3358.88134765625;1206.80615234375;568.0;311865;673.0;0.0;Calculated values ==>;1564720065.121;354.06000000000006;351.96000000000004;293.16;293.06;291.96000000000004;277.66;274.9066339382667;296.56;276.26000000000005;272.86;276.36;342.76;295.56;273.16;276.86;298.96000000000004;288.96000000000004;298.76000000000005;344.16;297.86;296.46000000000004;340.46000000000004;329.96000000000004;272.86;240.61611355647437;262.5002047102346;274.9066339382667;291.76000000000005;6640000.000000001;3650000.0;3390000.0;1310000.0;3700000.0;2600000.0;6630000.0;0.0;0.0;0.21733333333333332;0.0365;0.0;0.0;0.0;22462.779296875;3358.88134765625;1206.80615234375;29636.630859375;505671.417167945;502961.2571161931;251379.61075693395;251032.16211079154;247315.23115765347;429811.8947417682;467191.20752774295;449598.35616603773;473081.36623795505;526400.3353045277;476554.86621630326;449985.0013450601;454663.4551903566;465856.02846295026;452899.1375264246;275734.9500296795;492265.4957213169;468828.20504249225;467064.6553208317;282264.0715131367;238323.1353838712;469676.74004353036;203832.67877417247;195806.09971914464;274.71803297717844;368227.4470537066;180778.907952773;28433.04242592992;105810.09537819325;0;11;9;5;16;12;8;2;15;8;165125887070.30652;66720715835.104004;131095792210.1462;53413.073886498714;9703.308236331563;-0.0;0.0;508527.29255375994;122158.44205665035;0.0;329413.2533724093;2.335181739947148;0.19268860545095315
