;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
765;2019-08-02 06:28:45.131;828;808;200;199;185;51;234;35;-10;35;688;224;-11;19;257;160;256;690;187;247;233;2;646;369;339;141;374;253;645;-1.0;-1.0;1041.0;276.0;0.0;17;100;0;1;1;0;1;0;0;0;1;0;0;0;0;29185.9453125;22037.83203125;3735.11547851562;1124.02673339844;560.0;311866;666.0;0.0;Calculated values ==>;1564720125.131;355.96000000000004;353.96000000000004;293.16;293.06;291.66;278.26000000000005;275.3239800832674;296.56;276.66;272.16;276.66;341.96000000000004;295.56;272.06;275.06;298.86;289.16;298.76000000000005;342.16;297.86;296.46000000000004;339.76;329.16;273.36;242.77792619122317;261.54996906429363;275.3239800832674;291.86;6459999.999999999;3690000.0;3390000.0;1410000.0;3740000.0;2530000.0;6450000.0;0.0;0.0;0.17350000000000002;0.046;0.0;0.0;0.0;22037.83203125;3735.11547851562;1124.02673339844;29185.9453125;509739.5664595907;507223.13822463545;252135.76595087204;251777.72461394186;246951.8755001016;429537.3511455088;467191.20752774295;449972.81379445735;472063.34231996303;526133.8513622876;477433.3899057612;449845.40342082403;453616.22754005145;465144.2499598919;452490.6768276049;397177.01632485323;491297.6927356444;468828.20504249225;467064.6553208317;279332.9882161641;234977.24436692704;468804.0567466073;204676.64968907498;195806.09971914464;275.06214793092926;368717.7168864168;181149.80818685307;28452.469270575915;105869.22187117532;0;11;9;5;16;12;8;2;15;8;165329320970.2742;66802329435.091034;131249717860.12173;42558.88447228385;12149.860724646487;-0.0;0.0;509327.19216767594;122340.58214958645;0.0;329413.2533724093;2.0340111382913157;0.1816035796938143
766;2019-08-02 06:29:45.132;817;799;206;205;186;52;234;38;7;38;673;225;1;23;256;158;256;638;188;247;233;2;610;366;339;147;370;272;611;-2.0;77.0;923.0;203.0;0.0;31;100;100;1;0;0;1;0;0;0;1;0;0;0;0;19747.74609375;12064.8193359375;3812.39892578125;1201.14965820312;650.0;311867;659.0;17.0;Calculated values ==>;1564720185.132;354.86;353.06000000000006;293.76000000000005;293.66;291.76000000000005;278.36;275.0112864084945;296.56;276.96000000000004;273.86;276.96000000000004;340.46000000000004;295.66;273.26000000000005;275.46000000000004;298.76000000000005;288.96000000000004;298.76000000000005;336.96000000000004;297.86;296.46000000000004;339.06000000000006;338.16;273.36;244.02132995426717;264.08650396036035;275.0112864084945;291.96000000000004;6100000.0;3660000.0;3390000.0;1470000.0;3700000.0;2720000.0;6110000.0;0.0;0.012833333333333334;0.15383333333333335;0.03383333333333333;0.0;0.0;0.04274172233247427;12064.8193359375;3812.39892578125;1201.14965820312;19747.74609375;511420.1963436542;509043.3427773257;256098.06745712276;255697.3040516489;248591.31746264308;429743.705733735;467191.20752774295;448699.704145691;471565.593789997;523084.79847165506;475140.74118490587;447902.6365248319;450799.6524007807;465592.4740536194;452724.82029402856;414705.3189980377;487600.9955242037;468828.20504249225;467064.6553208317;276402.16793126165;272634.34865687083;467976.1614092546;203934.88202366774;195806.09971914464;274.76220733140866;369125.50444398896;181434.00168438235;28471.846063423687;105932.11887273437;0;11;9;5;16;12;8;2;15;8;165532724360.0285;66888730874.986664;131407220484.93147;37652.98846977125;8933.396619212355;0.0;0.0;509995.63558192353;122516.27888880322;0.0;329413.2533724093;2.7278007657066987;0.23682109929182238
767;2019-08-02 06:30:45.112;777;770;215;214;193;46;234;38;11;39;661;224;9;35;256;154;256;581;187;247;233;0;600;360;339;144;365;279;601;-1.0;-1.0;692.0;58.0;0.0;17;0;100;1;0;0;1;0;0;0;1;1;0;0;0;20830.51171875;11861.5908203125;3335.8134765625;2134.93188476562;750.0;311868;651.0;13.0;Calculated values ==>;1564720245.112;350.86;350.16;294.66;294.56;292.46000000000004;277.76000000000005;274.38016830617;296.56;276.96000000000004;274.26000000000005;277.06;339.26;295.56;274.06;276.66;298.76000000000005;288.56;298.76000000000005;331.26000000000005;297.86;296.46000000000004;338.26;348.16;273.16;243.40439225979637;264.9883086891361;274.38016830617;291.86;6000000.0;3600000.0;3390000.0;1440000.0;3650000.0;2790000.0;6010000.0;0.0;0.0;0.11533333333333333;0.009666666666666665;0.0;0.0;0.032494562799231734;11861.5908203125;3335.8134765625;2134.93188476562;20830.51171875;507200.80447213614;506214.5257327904;260577.56831835757;260126.58062924564;251576.45836319344;430148.3826014536;467191.20752774295;447927.65120840445;472061.9191754798;521275.38952232135;474122.7489182366;447657.9753026994;451116.1208748812;466312.6374550324;453192.24889485224;418274.70696047717;480622.86188084405;468828.20504249225;467064.6553208317;273052.9745269728;314524.84189198195;468191.96898575197;202720.18392990882;195806.09971914464;274.26414821023445;369463.54387515114;181633.3219734974;28499.63747606409;105991.66745329394;0;11;9;5;16;12;8;2;16;8;165736056560.09317;66976001775.01442;131572465384.98402;28280.594559453162;2566.227255539817;-0.0;0.0;510544.8989585;122612.0771443903;0.0;329413.2533724093;1.7797267195675361;0.1357642410576348
768;2019-08-02 06:31:45.133;739;736;215;216;198;40;234;34;13;39;642;221;13;46;256;155;256;513;187;247;233;-5;590;358;339;138;363;282;591;-2.0;-1.0;1388.0;217.0;0.0;3;0;100;1;0;0;1;0;0;0;1;1;0;0;0;21164.990234375;11542.294921875;2841.56909179688;2202.08935546875;777.0;311869;642.0;0.0;Calculated values ==>;1564720305.133;347.06000000000006;346.76;294.66;294.76000000000005;292.96000000000004;277.16;274.1680685717883;296.56;276.56;274.46000000000004;277.06;337.36;295.26000000000005;274.46000000000004;277.76000000000005;298.76000000000005;288.66;298.76000000000005;324.46000000000004;297.86;296.46000000000004;337.36;350.86;272.66;242.14157278889297;265.3697278774862;274.1680685717883;291.86;5900000.0;3579999.9999999995;3390000.0;1380000.0;3629999.9999999995;2820000.0;5910000.0;0.0;0.0;0.23133333333333334;0.036166666666666666;0.0;0.0;0.0;11542.294921875;2841.56909179688;2202.08935546875;21164.990234375;503227.07206577;502746.84645002027;405813.5840258374;406304.11827288265;254016.87215758738;430280.9020939914;467191.20752774295;447632.82512284874;472850.0741107318;519052.27938415966;473385.53538219887;447632.82512284874;452025.04160881444;466598.81152663083;453680.1988514557;421544.3366480926;471781.63131102955;468828.20504249225;467064.6553208317;269285.52512055053;325846.0620002231;468523.8942198494;201911.51260119802;195806.09971914464;273.94048539254413;369813.6288777739;181828.42261571813;28535.791969322847;106043.16365865087;0;11;9;5;16;12;8;2;16;8;165939527749.7828;67060631384.88533;131740824289.72722;56843.5302966752;9642.48113520789;-0.0;0.0;511254.5149432495;122713.85198955744;0.0;329413.2533724093;4.008573396545605;0.32898997657681056
769;2019-08-02 06:32:45.113;711;707;210;210;197;39;234;34;16;39;648;222;16;49;256;159;256;455;187;247;233;-8;587;358;339;135;363;285;587;-2.0;83.0;1203.0;162.0;0.0;10;0;100;1;0;0;1;0;0;0;1;1;0;0;0;21092.552734375;11454.9794921875;3045.150390625;2257.06884765625;775.0;311870;633.0;0.0;Calculated values ==>;1564720365.113;344.26;343.86;294.16;294.16;292.86;277.06;274.1680685717883;296.56;276.56;274.76000000000005;277.06;337.96000000000004;295.36;274.76000000000005;278.06;298.76000000000005;289.06;298.76000000000005;318.66;297.86;296.46000000000004;336.46000000000004;350.66;272.36;241.49495122638035;265.74818594083865;274.1680685717883;291.86;5870000.0;3579999.9999999995;3390000.0;1350000.0;3629999.9999999995;2850000.0;5870000.0;0.0;0.013833333333333333;0.20049999999999998;0.027000000000000003;0.0;0.0;0.0;11454.9794921875;3045.150390625;2257.06884765625;21092.552734375;499876.31866774516;499353.8857288219;259339.8761184086;259339.8761184086;253838.91416064493;430280.9020939914;467191.20752774295;447473.4297492543;473241.2657668606;519428.83222169;473107.4938597721;447473.4297492543;451890.10805310577;466598.81152663083;454247.80245584727;422476.3582580669;463233.46836776385;468828.20504249225;467064.6553208317;265518.4816520846;325007.27902157017;468640.9058032574;201950.44611731288;195806.09971914464;273.95566076834683;370165.6576872283;182020.00268791176;28572.939234476802;106092.20330235476;0;11;9;5;16;12;8;2;16;8;166142859949.84747;67142504084.91136;131910867589.7813;49227.35821820425;7200.642411520504;0.0;0.0;512138.14437313087;122854.16456603717;0.0;329413.2533724093;3.367388639195681;0.27087569978687215
770;2019-08-02 06:33:45.124;688;691;210;210;194;38;233;32;22;39;668;223;20;48;256;162;256;445;186;247;233;-10;604;355;340;133;359;274;604;-1.0;77.0;947.0;21.0;0.0;1;0;0;1;0;1;1;0;0;0;1;1;0;0;0;29583.05859375;20455.10546875;3007.46215820312;2160.95922851562;769.0;311871;628.0;0.0;Calculated values ==>;1564720425.124;341.96000000000004;342.26;294.16;294.16;292.56;276.96000000000004;273.8482719121499;296.46000000000004;276.36;275.36;277.06;339.96000000000004;295.46000000000004;275.16;277.96000000000004;298.76000000000005;289.36;298.76000000000005;317.66;297.86;296.46000000000004;335.96000000000004;350.06000000000006;272.16;241.05796691057077;264.3458800820626;273.8482719121499;291.76000000000005;6040000.0;3550000.0;3400000.0;1330000.0;3590000.0;2740000.0;6040000.0;0.0;0.012833333333333334;0.15783333333333335;0.0035;0.0;0.0;0.0;20455.10546875;3007.46215820312;2160.95922851562;29583.05859375;495173.43940166297;495575.99323408515;258175.97354806974;258175.97354806974;251807.7711564536;430477.46260093397;466922.5159107346;450309.4012991416;473501.00995365425;522406.9528658895;474655.6845175018;450047.06663525285;453671.615268447;467167.9790832604;455177.70759846305;416887.13144073467;459042.191655206;468689.2905614985;466922.5159107346;263425.85118522606;322491.0997442508;468719.2324627281;201606.01125173116;195806.09971914464;273.8078070393074;370588.0318704697;182285.9688147981;28609.762884972653;106142.65098744008;0;11;10;5;16;12;8;2;16;8;166346597295.37845;67222918825.12094;132078598335.21844;39253.685062482946;934.8962742384895;0.0;0.0;512875.62158176367;122921.97315122376;0.0;329413.2533724093;1.5684250479416;0.1102722704351803
771;2019-08-02 06:34:45.114;689;690;213;213;197;36;234;31;27;38;685;221;24;31;256;165;256;509;185;247;233;-11;618;355;340;128;360;256;618;-1.0;84.0;1247.0;51.0;0.0;1;0;0;1;0;1;1;0;0;0;1;1;0;0;0;30794.96875;21052.88671875;3105.52612304688;2049.3681640625;764.0;311872;623.0;0.0;Calculated values ==>;1564720485.114;342.06000000000006;342.16;294.46000000000004;294.46000000000004;292.86;276.76000000000005;273.8482719121499;296.56;276.26000000000005;275.86;276.96000000000004;341.66;295.26000000000005;275.56;276.26000000000005;298.76000000000005;289.66;298.76000000000005;324.06;297.86;296.46000000000004;335.46000000000004;349.56000000000006;272.06;239.943914813709;261.9595390733887;273.8482719121499;291.66;6180000.0;3550000.0;3400000.0;1280000.0;3600000.0;2560000.0;6180000.0;0.0;0.014;0.20783333333333334;0.0085;0.0;0.0;0.0;21052.88671875;3105.52612304688;2049.3681640625;30794.96875;493905.9208892276;494041.99895293784;258552.94065130787;258552.94065130787;252262.7816354835;430477.46260093397;467049.3042259847;454097.5536438728;474050.2932466569;525591.6721777787;476724.8497478057;453724.662212683;454593.27306183573;467026.0813403542;455596.8419422081;411574.7673259884;467579.17222608154;468689.2905614985;466922.5159107346;261333.34086894934;320394.4760798638;469305.2539837265;201523.30979153438;195806.09971914464;273.7755282540681;371091.0982400429;182631.81109975977;28644.843098906113;106193.58406619709;0;11;10;5;16;12;8;2;16;8;166550563295.4109;67301205775.133385;132237571835.24371;52493.34701397767;2276.1465256336332;0.0;0.0;513640.0527560889;122948.72738144528;0.0;329413.2533724093;2.089818040198301;0.1497397942329704
772;2019-08-02 06:35:45.114;721;712;210;210;196;36;233;31;31;38;687;222;29;29;256;168;256;562;186;247;233;-10;597;354;340;134;358;261;598;-2.0;82.0;874.0;31.0;0.0;1;100;100;1;0;0;1;0;0;0;1;0;0;0;0;21195.197265625;11895.337890625;2905.04174804688;1224.62683105469;759.0;311873;616.0;0.0;Calculated values ==>;1564720545.114;345.26;344.36;294.16;294.16;292.76000000000005;276.76000000000005;273.7412296467126;296.46000000000004;276.26000000000005;276.26000000000005;276.96000000000004;341.86;295.36;276.06;276.06;298.76000000000005;289.96000000000004;298.76000000000005;329.36;297.86;296.46000000000004;334.76000000000005;349.06000000000006;272.16;241.2770596917726;262.63441904999945;273.7412296467126;291.76000000000005;5970000.0;3540000.0;3400000.0;1340000.0;3579999.9999999995;2610000.0;5980000.0;0.0;0.013666666666666666;0.14566666666666667;0.005166666666666667;0.0;0.0;0.0;11895.337890625;2905.04174804688;1224.62683105469;21195.197265625;500230.84739258164;498952.9351387639;258570.7077740556;258570.7077740556;252863.92116640933;430542.39183029096;466922.5159107346;453744.7720462681;473273.9119493556;525401.0313627915;476204.91814174695;453493.8998765104;453493.8998765104;467309.61631303944;456180.22461298853;419283.87939243723;478214.88081020134;468689.2905614985;466922.5159107346;258404.02479325983;318298.0250993184;468581.8515403894;201286.22603003465;195806.09971914464;273.67844019904663;371524.3496235065;182906.37963817123;28672.12639053209;106243.67213178953;0;11;10;5;16;12;8;2;16;8;166754563295.4109;67379805775.133385;132392671835.24371;36774.79486969801;1381.0273984701662;0.0;0.0;514383.9539384529;122979.20383081281;0.0;329413.2533724093;2.3810175889944096;0.17028465912048366
773;2019-08-02 06:36:45.095;730;725;208;208;192;35;234;29;36;38;683;223;33;41;256;170;256;561;186;247;233;-8;596;350;340;136;355;266;597;-2.0;82.0;932.0;61.0;0.0;1;100;100;1;0;0;1;0;0;0;1;0;0;0;0;21166.607421875;11829.8330078125;2886.22705078125;1227.09741210938;754.0;311874;609.0;0.0;Calculated values ==>;1564720605.095;346.16;345.66;293.96000000000004;293.96000000000004;292.36;276.66;273.3108153835814;296.56;276.06;276.76000000000005;276.96000000000004;341.46000000000004;295.46000000000004;276.46000000000004;277.26000000000005;298.76000000000005;290.16;298.76000000000005;329.26000000000005;297.86;296.46000000000004;334.06;348.56000000000006;272.36;241.71165711629368;263.299902668528;273.3108153835814;291.76000000000005;5960000.0;3500000.0;3400000.0;1360000.0;3550000.0;2660000.0;5970000.0;0.0;0.013666666666666666;0.15533333333333335;0.010166666666666666;0.0;0.0;0.0;11829.8330078125;2886.22705078125;1227.09741210938;21166.607421875;501501.0592366567;500754.3031126059;257775.63793415888;257775.63793415888;251392.76367763442;430799.1582183253;467049.3042259847;453518.175689324;473013.45329280203;524594.4073053893;475681.81602023204;453138.4146289789;454148.83295247785;467732.97820431984;457113.1263415801;419614.63914639363;478188.3951962117;468689.2905614985;466922.5159107346;255474.93562877487;316201.74473053816;468503.3621329318;200115.75651263265;195806.09971914464;273.2019584146691;371877.2528741591;183104.02678739236;28692.55095604574;106291.91742255526;0;11;10;5;16;12;8;2;16;8;166958498695.2293;67460780125.06129;132550721770.103;39361.842445446055;2728.6073238063746;0.0;0.0;515018.2249993881;123013.4399419319;0.0;329413.2533724093;2.640032242458692;0.1958815010320495
774;2019-08-02 06:37:45.135;723;724;207;208;191;32;234;26;38;37;683;223;36;47;256;170;256;581;186;247;233;-7;604;345;340;135;350;268;606;121.0;79.0;356.0;40.0;0.0;1;100;100;1;0;0;1;0;0;0;1;0;0;0;0;21354.515625;12023.1123046875;3069.23950195312;1244.15600585938;749.0;311875;603.0;0.0;Calculated values ==>;1564720665.135;345.46000000000004;345.56000000000006;293.86;293.96000000000004;292.26000000000005;276.36;272.7676641592781;296.56;275.76000000000005;276.96000000000004;276.86;341.46000000000004;295.46000000000004;276.76000000000005;277.86;298.76000000000005;290.16;298.76000000000005;331.26000000000005;297.86;296.46000000000004;333.46000000000004;348.06000000000006;272.46000000000004;241.49495122638035;263.56353331371673;272.7676641592781;291.76000000000005;6040000.0;3450000.0;3400000.0;1350000.0;3500000.0;2680000.0;6060000.0;0.020166666666666666;0.013166666666666667;0.059333333333333335;0.006666666666666667;0.0;0.020166666666666666;0.0;12023.1123046875;3069.23950195312;1244.15600585938;21354.515625;499827.511193333;499768.7505619869;256796.80066622642;257210.06990768184;250603.27649871973;431113.4868728058;467049.3042259847;453428.1066959028;473046.2935902154;524435.212722327;475426.4693647946;453174.1695212009;454565.1536419974;468433.49340595084;457924.1025524648;416887.13144073467;480039.1025157397;468689.2905614985;466922.5159107346;252964.46457616048;314105.63291466556;468739.21643722313;198735.10593102055;198735.10593102055;272.63584723155134;372231.83179445245;183302.93384789967;28713.158463701373;106341.57939638845;0;11;10;5;16;12;8;2;16;8;167162634695.0996;67542134325.0096;132711028570.00114;15111.784712049683;1800.027403374684;0.0;5408.4461012575675;515472.4745233406;123051.20372371623;0.0;329458.3538034806;1.3662808767246708;0.07266136413839143
775;2019-08-02 06:38:45.126;718;721;207;208;189;29;233;21;41;36;684;222;39;49;256;170;256;608;184;247;233;-5;613;342;341;136;346;267;615;93.0;80.0;902.0;0.0;0.0;0;100;100;1;0;0;1;0;0;0;1;0;0;0;0;21716.458984375;12184.185546875;3112.65380859375;1231.80993652344;744.0;311876;596.0;0.0;Calculated values ==>;1564720725.126;344.96000000000004;345.26;293.86;293.96000000000004;292.06;276.06;272.43898195401505;296.46000000000004;275.26000000000005;277.26000000000005;276.76000000000005;341.56000000000006;295.36;277.06;278.06;298.76000000000005;290.16;298.76000000000005;333.96000000000004;297.86;296.46000000000004;332.76000000000005;347.56000000000006;272.66;241.71165711629368;263.43189868330234;272.43898195401505;291.56;6130000.0;3420000.0000000005;3410000.0;1360000.0;3460000.0;2670000.0;6150000.0;0.015500000000000002;0.013333333333333334;0.15033333333333332;0.0;0.0;0.015500000000000002;0.0;12184.185546875;3112.65380859375;1231.80993652344;21716.458984375;498302.43392708397;498509.1954855074;256272.52522097647;256675.5010344329;249488.36037337955;431298.55289687274;466780.11162681173;453978.718135384;472818.15071447083;524617.6011586952;475441.3631370635;453726.1368930483;454984.5902320973;468989.41758423904;458406.0642754178;413563.6501245092;482907.31141973444;468550.1287226653;466780.11162681173;250035.78352995744;312009.6876057385;468798.72847877484;198269.91359554144;198269.91359554144;272.43898195401505;372590.7027437691;183504.6310706621;28733.78841824216;106393.08744655566;0;11;10;5;16;12;8;2;16;8;167366904049.88528;67623422129.92431;132871504494.83278;38441.55694915633;0.0;0.0;4161.90806948469;515918.68542837206;123066.2017020277;0.0;329538.0947918771;2.577552724727578;0.15036448566098665
776;2019-08-02 06:39:45.137;720;721;204;205;189;27;233;19;43;34;683;220;41;50;256;169;256;630;184;247;233;-4;620;340;341;135;345;265;622;-2.0;87.0;1147.0;93.0;0.0;0;100;100;1;0;0;1;0;0;0;1;0;0;0;0;21903.642578125;12302.0166015625;3132.49853515625;1219.96984863281;740.0;311877;590.0;0.0;Calculated values ==>;1564720785.137;345.16;345.26;293.56;293.66;292.06;275.86;272.21867820750657;296.46000000000004;275.06;277.46000000000004;276.56;341.46000000000004;295.16;277.26000000000005;278.16;298.76000000000005;290.06;298.76000000000005;336.16;297.86;296.46000000000004;332.16;347.16;272.76000000000005;241.49495122638035;263.1675429290057;272.21867820750657;291.56;6200000.0;3400000.0;3410000.0;1350000.0;3450000.0;2650000.0;6220000.0;0.0;0.0145;0.19116666666666668;0.015500000000000002;0.0;0.0;0.0;12302.0166015625;3132.49853515625;1219.96984863281;21903.642578125;497893.1102022211;497833.5822270275;254713.5124285276;255100.55219198522;249197.63754172882;431420.45991060114;466780.11162681173;454569.3272039516;472753.7123474745;524673.9341427287;475471.4440401297;454318.49147014046;455443.8693591263;469127.78557230666;458591.64458766737;410745.76998462516;485274.8436992547;468550.1287226653;466780.11162681173;247525.65490268572;310333.04987691523;469034.0285436012;197457.04755764062;198269.91359554144;272.1076275215496;372954.27023289265;183708.7201652398;28754.223662279725;106445.1399240942;0;11;10;5;16;12;8;2;16;8;167571541560.4186;67704737035.13623;133031133755.24881;49151.29745905312;4209.4432052823895;0.0;0.0;516648.759706093;123101.28682659028;0.0;329572.78371768387;3.2039862362161853;0.23957753693235861
777;2019-08-02 06:40:45.147;727;724;201;202;185;26;233;17;44;32;680;218;42;51;255;169;256;648;184;247;233;-2;628;339;341;134;343;263;630;-2.0;84.0;1070.0;91.0;0.0;0;100;95;1;0;0;1;0;0;0;1;0;0;0;0;21348.12890625;12087.626953125;3237.49877929688;1213.73071289062;737.0;311878;585.0;0.0;Calculated values ==>;1564720845.147;345.86;345.56000000000006;293.26000000000005;293.36;291.66;275.76000000000005;272.10816812424576;296.46000000000004;274.86;277.56;276.36;341.16;294.96000000000004;277.36;278.26000000000005;298.66;290.06;298.76000000000005;337.96000000000004;297.86;296.46000000000004;331.66;346.86;272.96000000000004;241.2770596917726;262.9017227912062;272.10816812424576;291.56;6280000.0;3390000.0;3410000.0;1340000.0;3429999.9999999995;2630000.0;6300000.0;0.0;0.014;0.17833333333333332;0.015166666666666667;0.0;0.0;0.0;12087.626953125;3237.49877929688;1213.73071289062;21348.12890625;498059.33004784473;497462.1297383616;253182.29903245813;253555.05244277464;247499.5787444225;431480.97241316177;466780.11162681173;455030.636299068;472689.592463476;524525.2825616655;475501.9147707831;454781.28718595096;455900.0816055211;469278.28273023304;458751.1088074588;407202.30367163074;486961.82523169665;468550.1287226653;466780.11162681173;245433.99809710225;309075.640036128;469366.78838317865;197208.14616050772;198269.91359554144;272.0043675450918;373314.76173377666;183912.00106933483;28774.507880428864;106498.23208225802;0;11;10;5;16;12;8;2;16;8;167776175660.38608;67785450485.123405;133189560155.22363;45978.34407470991;4127.739407043843;0.0;0.0;517441.63884325046;123170.77492776891;0.0;329572.78371768387;3.0295978230075873;0.22752727295650685
778;2019-08-02 06:41:45.097;737;731;198;199;182;26;233;16;46;31;677;217;44;53;256;168;256;662;184;247;233;0;630;339;341;134;343;265;632;262.0;-1.0;1356.0;70.0;0.0;0;100;90;1;0;0;1;0;0;0;1;0;0;0;0;20543.017578125;11819.8603515625;3256.07446289062;1226.7431640625;733.0;311879;579.0;0.0;Calculated values ==>;1564720905.097;346.86;346.26;292.96000000000004;293.06;291.36;275.76000000000005;272.10816812424576;296.46000000000004;274.76000000000005;277.76000000000005;276.26000000000005;340.86;294.86;277.56;278.46000000000004;298.76000000000005;289.96000000000004;298.76000000000005;339.36;297.86;296.46000000000004;331.06;346.46000000000004;273.16;241.2770596917726;263.1675429290057;272.10816812424576;291.56;6300000.0;3390000.0;3410000.0;1340000.0;3429999.9999999995;2650000.0;6320000.0;0.043666666666666666;0.0;0.226;0.011666666666666665;0.0;0.043666666666666666;0.0;11819.8603515625;3256.07446289062;1226.7431640625;20543.017578125;499208.70381510636;498211.93788879085;251987.7763673653;252352.33803074327;246412.8763682512;431480.97241316177;466780.11162681173;454944.76933570666;472592.1488768574;524057.9458960741;475133.2749099312;454694.582168557;455817.0978178465;469403.7943029461;458617.4452057138;406250.2135437858;488725.67906985106;468550.1287226653;466780.11162681173;242924.1476594651;307399.1840295507;469562.8289471395;197342.9664343759;197342.9664343759;272.05812041032004;373663.5637092972;184111.0641053565;28794.8282149369;106552.30009817894;0;11;10;5;16;12;8;2;16;8;167980605159.73566;67865783484.86782;133347828154.7201;58218.007455700754;3175.8983959822417;-0.0;11765.422006736364;518309.2181841358;123231.58785622702;0.0;329670.74719644216;4.487565046358145;0.2537201733000293
779;2019-08-02 06:42:45.118;746;738;196;197;179;26;233;16;49;29;677;217;47;55;256;166;256;673;184;247;233;1;634;339;341;134;343;266;636;192.0;0.0;1046.0;146.0;0.0;0;96;89;1;0;0;1;0;0;0;1;0;0;0;0;19952.275390625;11818.01171875;3247.53784179688;1210.28784179688;730.0;311880;575.0;0.0;Calculated values ==>;1564720965.118;347.76;346.96000000000004;292.76000000000005;292.86;291.06;275.76000000000005;272.10816812424576;296.46000000000004;274.76000000000005;278.06;276.06;340.86;294.86;277.86;278.66;298.76000000000005;289.76000000000005;298.76000000000005;340.46000000000004;297.86;296.46000000000004;330.66;346.16;273.26000000000005;241.2770596917726;263.299902668528;272.10816812424576;291.56;6340000.0;3390000.0;3410000.0;1340000.0;3429999.9999999995;2660000.0;6360000.0;0.032;0.0;0.17433333333333334;0.024333333333333332;0.0;0.032;0.0;11818.01171875;3247.53784179688;1210.28784179688;19952.275390625;500033.0110848597;498770.1456088136;251092.57445604;251450.37778848666;245277.5320369705;431480.97241316177;466780.11162681173;455152.1393357169;472397.21216106473;523978.0240124582;475004.87174727797;454901.9619922797;455900.14131549967;469403.7943029461;458349.7259048888;404249.51347925205;489849.80014305306;468550.1287226653;466780.11162681173;241250.99604349316;306141.9092990094;469660.820666735;197179.92431446305;197179.92431446305;271.9931101028272;374001.142596134;184308.1153168848;28815.143914709206;106606.51583638655;0;11;10;5;16;12;8;2;16;8;168185276770.23648;67946211625.06462;133507183910.11002;44973.15615203859;6630.368477905284;-0.0;8627.205993995158;519169.4455238657;123313.3353486545;0.0;329840.7452420292;3.7006225323475928;0.23833345447948479
780;2019-08-02 06:43:45.118;753;744;196;196;177;27;233;16;53;29;677;217;51;58;256;164;256;683;184;247;233;3;636;339;342;135;344;267;638;130.0;-1.0;975.0;130.0;0.0;0;95;87;1;0;0;1;0;0;0;1;0;0;0;0;19519.45703125;11677.7880859375;3301.97631835938;1203.78747558594;727.0;311881;571.0;0.0;Calculated values ==>;1564721025.118;348.46000000000004;347.56000000000006;292.76000000000005;292.76000000000005;290.86;275.86;272.10816812424576;296.46000000000004;274.76000000000005;278.46000000000004;276.06;340.86;294.86;278.26000000000005;278.96000000000004;298.76000000000005;289.56;298.76000000000005;341.46000000000004;297.86;296.46000000000004;330.26000000000005;345.86;273.46000000000004;241.49495122638035;263.43189868330234;272.10816812424576;291.56;6360000.0;3390000.0;3420000.0000000005;1350000.0;3440000.0;2670000.0;6380000.0;0.021666666666666667;0.0;0.1625;0.021666666666666667;0.0;0.021666666666666667;0.0;11677.7880859375;3301.97631835938;1203.78747558594;19519.45703125;500779.5485841634;499386.07002595166;251007.47101541932;251007.47101541932;244556.29602218905;431480.97241316177;466637.4410764616;455484.92409539985;472265.74392498133;523898.05444890703;474876.2690407347;455234.9699716218;456107.97810590366;469265.910748983;458081.4787275353;403194.4374087692;491040.6358161407;468410.71828697284;466637.4410764616;239577.9089402584;304884.691753025;469721.2362203577;197200.74697490086;197200.74697490086;272.0014162562908;374330.0736996496;184503.91364859053;28835.26120902073;106661.09512105452;0;11;10;5;16;12;8;2;16;8;168390176770.23648;68026911625.06462;133667083910.11002;41971.178782081086;5904.610600318232;-0.0;5837.79503886715;519893.98164831667;123417.7935076397;0.0;329961.28691730305;3.3190232169018388;0.22434784341847197
781;2019-08-02 06:44:45.149;757;749;195;196;177;28;233;17;57;28;676;217;54;60;256;162;256;690;182;247;233;5;636;341;342;137;345;269;638;150.0;0.0;931.0;35.0;0.0;0;97;86;1;0;0;1;0;0;0;1;0;0;0;0;19038.623046875;11592.419921875;3270.45874023438;1215.42199707031;724.0;311882;567.0;0.0;Calculated values ==>;1564721085.149;348.86;348.06000000000006;292.66;292.76000000000005;290.86;275.96000000000004;272.3289490889957;296.46000000000004;274.86;278.86;275.96000000000004;340.76;294.86;278.56;279.16;298.76000000000005;289.36;298.76000000000005;342.16;297.86;296.46000000000004;329.86;345.56000000000006;273.66;241.92719264551067;263.6948088759802;272.3289490889957;291.36;6360000.0;3410000.0;3420000.0000000005;1370000.0;3450000.0;2690000.0;6380000.0;0.025;0.0;0.15516666666666667;0.005833333333333333;0.0;0.025;0.0;11592.419921875;3270.45874023438;1215.42199707031;19038.623046875;501312.6019914154;500056.7020706849;250652.84550619053;251007.47101541932;244556.29602218905;431359.6534126046;466637.4410764616;455652.16317202843;471904.2073218062;523635.0132923029;474618.46147471067;455276.47423739;456026.9015359807;469127.78557230666;457488.95980444574;403194.4374087692;492014.9179381219;468410.71828697284;466637.4410764616;237904.88540968279;303627.53096179874;469646.3180116958;197932.31892691844;197932.31892691844;272.30081492455844;374651.5570470485;184697.9322395023;28855.43170396635;106715.89371110147;0;11;10;5;16;12;8;2;16;8;168595482789.89075;68108553784.92714;133827966989.8391;39989.529165366235;1584.9983279945345;-0.0;6717.628053738579;520577.34043310944;123480.23916219782;0.0;330065.96950097015;3.0035609216902897;0.17071470692929366
782;2019-08-02 06:45:45.119;759;752;196;196;177;29;233;18;59;28;674;216;57;64;257;161;256;696;182;247;233;6;640;341;342;139;346;271;642;289.0;-1.0;963.0;119.0;0.0;0;99;88;1;0;0;1;0;0;0;1;0;0;0;0;19136.6875;11786.9521484375;3301.35815429688;1231.44201660156;721.0;311883;563.0;0.0;Calculated values ==>;1564721145.119;349.06000000000006;348.36;292.76000000000005;292.76000000000005;290.86;276.06;272.3289490889957;296.46000000000004;274.96000000000004;279.06;275.96000000000004;340.56000000000006;294.76000000000005;278.86;279.56;298.86;289.26000000000005;298.76000000000005;342.76;297.86;296.46000000000004;329.46000000000004;345.26;273.76000000000005;242.35481222062532;263.95629194202945;272.3289490889957;291.36;6400000.0;3410000.0;3420000.0000000005;1390000.0;3460000.0;2710000.0;6420000.0;0.04816666666666667;0.0;0.1605;0.01983333333333333;0.0;0.04816666666666667;0.0;11786.9521484375;3301.35815429688;1231.44201660156;19136.6875;501205.93545315834;500081.5941727784;250839.38202154957;250839.38202154957;244425.4003893001;431359.6534126046;466637.4410764616;455570.218459065;471639.4363266047;523268.39475644025;474245.98357784934;455319.0445863537;456196.2878183081;469115.51044304925;457353.7210016424;400954.1150222446;492440.4711613625;468410.71828697284;466637.4410764616;236231.924509345;302370.42649719206;469472.9803218919;197815.08691100232;197815.08691100232;272.25421160152973;374969.5255712969;184892.66292613084;28875.812042156616;106770.63146934495;0;11;10;5;16;12;8;2;16;8;168800580189.9886;68191312384.96662;133989885989.91635;41369.69861346406;5387.881552649309;-0.0;12948.27672563629;521254.99500147393;123538.31744089806;0.0;330229.7700996065;3.6585026367715807;0.20119299237690355
783;2019-08-02 06:46:45.110;761;754;197;197;177;30;233;18;61;28;672;216;59;67;257;159;256;702;183;247;233;8;642;342;342;140;347;273;644;162.0;0.0;1368.0;147.0;0.0;0;99;94;1;0;0;1;0;0;0;1;0;0;0;0;19573.369140625;12250.0576171875;3315.16333007812;1237.94030761719;718.0;311884;560.0;0.0;Calculated values ==>;1564721205.11;349.26;348.56000000000006;292.86;292.86;290.86;276.16;272.43898195401505;296.46000000000004;274.96000000000004;279.26000000000005;275.96000000000004;340.36;294.76000000000005;279.06;279.86;298.86;289.06;298.76000000000005;343.36;297.86;296.46000000000004;329.16;344.96000000000004;273.96000000000004;242.56692532238324;264.2163659402789;272.43898195401505;291.46000000000004;6420000.0;3420000.0000000005;3420000.0000000005;1400000.0;3470000.0000000005;2730000.0;6440000.000000001;0.027000000000000003;0.0;0.228;0.0245;0.0;0.027000000000000003;0.0;12250.0576171875;3315.16333007812;1237.94030761719;19573.369140625;501286.4044586572;500161.6467512799;251109.28545301067;251109.28545301067;244360.5969665235;431298.55289687274;466637.4410764616;455488.6262873726;471506.718606615;522901.00977208064;473986.19631156547;455236.62953312014;456242.0255909057;468977.1230795429;456919.3867915262;399758.0261677248;493070.2919380905;468410.71828697284;466637.4410764616;234977.24436692704;301113.3779324612;469534.43403505563;198097.02997477865;198097.02997477865;272.37036154266474;375292.06098872627;185092.94129437205;28896.38714144228;106825.76087767171;0;11;10;5;16;12;8;2;16;8;169005749409.77332;68274999829.878815;134153061509.74515;58685.28395927142;6650.216399476786;-0.0;7250.59109974544;522088.6614533105;123638.61987610476;0.0;330398.06874938996;4.319787827864887;0.2865426870456242
784;2019-08-02 06:47:45.131;764;757;199;199;179;31;233;19;63;28;669;216;61;69;257;159;256;707;185;247;233;9;644;345;342;142;349;275;645;-3.0;-1.0;1494.0;177.0;0.0;0;99;98;1;0;0;1;0;0;0;1;0;0;0;0;19912.595703125;12616.6904296875;3312.46264648438;1233.6962890625;715.0;311885;557.0;0.0;Calculated values ==>;1564721265.131;349.56000000000006;348.86;293.06;293.06;291.06;276.26000000000005;272.7676641592781;296.46000000000004;275.06;279.46000000000004;275.96000000000004;340.06000000000006;294.76000000000005;279.26000000000005;280.06;298.86;289.06;298.76000000000005;343.86;297.86;296.46000000000004;328.86;344.66;274.06;242.98782864720522;264.4750485637546;272.7676641592781;291.66;6440000.000000001;3450000.0;3420000.0000000005;1420000.0;3490000.0;2750000.0;6450000.0;0.0;0.0;0.249;0.029500000000000002;0.0;0.0;0.0;12616.6904296875;3312.46264648438;1233.6962890625;19912.595703125;501500.8740754901;500470.3536073308;251777.72461394186;251777.72461394186;244976.21244901928;431113.4868728058;466637.4410764616;455407.3897860994;471240.6132432691;522429.4254969908;473725.5823576378;455154.56847608514;456163.22495542804;468699.6150421592;456426.6519421536;398502.0412461422;493661.86362737603;468410.71828697284;466637.4410764616;233722.59852315116;299856.38484229014;469361.0659032374;198869.2517816353;198097.02997477865;272.6889428222212;375621.2258639604;185300.23672328505;28916.991322071768;106881.01042485402;0;11;10;5;16;12;8;2;16;8;169211021230.2756;68359629440.08589;134317519050.14755;63877.99636311155;7979.508516587262;-0.0;0.0;523110.379601398;123760.57692073472;0.0;330458.51148959313;4.186805078255577;0.3272049425231674
785;2019-08-02 06:48:45.101;765;759;199;198;180;34;233;21;64;28;666;216;62;71;258;158;256;709;185;247;233;10;639;347;342;143;352;278;640;-3.0;-1.0;1453.0;150.0;0.0;0;99;98;1;0;0;1;0;0;0;1;0;0;0;0;19633.703125;12533.5859375;3273.31274414062;1251.11401367188;713.0;311886;554.0;0.0;Calculated values ==>;1564721325.101;349.66;349.06000000000006;293.06;292.96000000000004;291.16;276.56;272.9856168485579;296.46000000000004;275.26000000000005;279.56;275.96000000000004;339.76;294.76000000000005;279.36;280.26000000000005;298.96000000000004;288.96000000000004;298.76000000000005;344.06000000000006;297.86;296.46000000000004;328.56;344.46000000000004;274.16;243.1966462407574;264.86050150153983;272.9856168485579;291.66;6390000.0;3470000.0000000005;3420000.0000000005;1430000.0;3520000.0000000005;2780000.0;6400000.0;0.0;0.0;0.24216666666666667;0.025;0.0;0.0;0.0;12533.5859375;3273.31274414062;1251.11401367188;19633.703125;502097.9179677757;501205.93545315834;251994.89286844287;251635.65297950775;245470.41049795135;430988.63858405815;466637.4410764616;455032.147585316;471107.22338200803;521875.4905071989;473333.0950019426;454777.63015720475;455919.39967626095;468408.8672314647;455958.4348916366;401532.0369582178;494437.50959125196;468410.71828697284;466637.4410764616;232467.98657752166;299018.4200587347;469323.89381167525;199432.17953345174;198097.02997477865;272.9198129396013;375950.6135781068;185509.71756696003;28937.687721228165;106935.86444573793;0;11;10;5;16;12;8;2;16;8;169416118630.37344;68445086690.12666;134483336100.22665;61897.79226322646;6747.292856955588;-0.0;0.0;524157.987107998;123883.23890390038;0.0;330458.51148959313;4.024213508707585;0.3096976662532215
786;2019-08-02 06:49:45.112;763;760;200;199;181;37;233;22;63;28;665;217;62;73;258;157;256;708;186;247;233;11;636;350;343;144;354;281;638;-1.0;-1.0;1632.0;124.0;0.0;0;99;98;1;0;0;1;0;0;0;1;0;0;0;0;19602.328125;12445.7158203125;3179.45849609375;1269.27478027344;711.0;311887;552.0;0.0;Calculated values ==>;1564721385.112;349.46000000000004;349.16;293.16;293.06;291.26000000000005;276.86;273.3108153835814;296.46000000000004;275.36;279.46000000000004;275.96000000000004;339.66;294.86;279.36;280.46000000000004;298.96000000000004;288.86;298.76000000000005;343.96000000000004;297.86;296.46000000000004;328.36;344.26;274.26000000000005;243.40439225979637;265.2429198363724;273.3108153835814;291.76000000000005;6360000.0;3500000.0;3429999.9999999995;1440000.0;3540000.0;2810000.0;6380000.0;0.0;0.0;0.272;0.020666666666666667;0.0;0.0;0.0;12445.7158203125;3179.45849609375;1269.27478027344;19602.328125;502110.04898043704;501525.6183365312;252445.6784721476;252083.07825558176;245868.7045031449;430799.1582183253;466494.5028550329;454398.5279080716;470973.6072408108;521527.5638986504;473054.3750866931;454270.22820946336;455675.0783523902;468129.3392673732;455319.5754400347;403194.4374087692;494499.49084832025;468271.058005198;466494.5028550329;231631.59724164338;298180.4796168596;469286.7883828044;200273.69668670802;198097.02997477865;273.26403732359057;376277.6404486798;185717.9165774794;28958.69481174299;106989.64739773356;0;11;10;5;16;12;8;2;16;8;169621656305.09253;68531202475.00897;134651066844.99742;69121.9540922109;5559.603895052659;-0.0;0.0;525250.0184951911;123985.81517889696;0.0;330458.51148959313;4.420479031893435;0.33196223339717296
787;2019-08-02 06:50:45.122;758;758;202;201;182;38;233;23;62;29;664;217;61;74;258;157;256;707;187;247;233;11;637;351;343;145;356;285;639;-2.0;-1.0;1565.0;125.0;0.0;0;100;98;1;0;0;1;0;0;0;1;0;0;0;0;19563.787109375;12504.818359375;3219.39794921875;1293.61547851562;709.0;311888;550.0;0.0;Calculated values ==>;1564721445.122;348.96000000000004;348.96000000000004;293.36;293.26000000000005;291.36;276.96000000000004;273.4187578820637;296.46000000000004;275.46000000000004;279.36;276.06;339.56000000000006;294.86;279.26000000000005;280.56;298.96000000000004;288.86;298.76000000000005;343.86;297.86;296.46000000000004;328.16;344.06000000000006;274.26000000000005;243.61107973660833;265.74818594083865;273.4187578820637;291.86;6370000.0;3510000.0;3429999.9999999995;1450000.0;3560000.0;2850000.0;6390000.0;0.0;0.0;0.26083333333333336;0.020833333333333332;0.0;0.0;0.0;12504.818359375;3219.39794921875;1293.61547851562;19563.787109375;501352.4709466303;501165.85354663484;253131.0245145336;252764.8495114342;246165.27917006295;430735.4089219946;466494.5028550329;453587.31236249546;470938.95956923306;521097.01725094387;472526.2647133501;453457.53786824364;455134.9595124173;467848.8054865576;455151.7111609148;402651.5269248257;494262.3973708977;468271.058005198;466494.5028550329;230795.22267914342;297342.5633918147;469150.18905723805;200524.48593402776;198097.02997477865;273.36686659110615;376604.07913962996;185925.8723491301;28980.05579013264;107042.98008873663;0;11;10;5;16;12;8;2;16;8;169827490605.0598;68617916924.99519;134820895144.97043;66007.220560092;5596.36881506688;-0.0;0.0;526376.2826298572;124078.79711253972;0.0;330458.51148959313;4.207562412821415;0.31898582913241014
788;2019-08-02 06:51:45.123;752;754;204;204;184;40;233;25;62;30;665;218;61;75;259;158;256;707;187;247;233;12;637;353;343;145;358;288;638;-2.0;-1.0;1641.0;138.0;0.0;0;100;98;1;0;0;1;0;0;0;1;0;0;0;0;19646.60546875;12469.96484375;3159.626953125;1310.02856445312;708.0;311889;548.0;0.0;Calculated values ==>;1564721505.123;348.36;348.56000000000006;293.56;293.56;291.56;277.16;273.6339639331285;296.46000000000004;275.66;279.36;276.16;339.66;294.96000000000004;279.26000000000005;280.66;299.06;288.96000000000004;298.76000000000005;343.86;297.86;296.46000000000004;327.96000000000004;343.96000000000004;274.36;243.61107973660833;266.1237361191953;273.6339639331285;291.86;6370000.0;3529999.9999999995;3429999.9999999995;1450000.0;3579999.9999999995;2880000.0;6380000.0;0.0;0.0;0.2735;0.023;0.0;0.0;0.0;12469.96484375;3159.626953125;1310.02856445312;19646.60546875;500552.1791377368;500725.48112699774;253917.7454287857;253917.7454287857;246867.76646158294;430607.02586249536;466494.5028550329;453070.2141815135;471038.1348384378;520955.86981669435;472244.83193873154;452939.3943500931;454759.1925628689;467695.9284303967;454954.6427659729;402651.5269248257;494362.2167142228;468271.058005198;466494.5028550329;229958.8627652946;296923.61432157;469249.7498014296;201045.1295049494;198097.02997477865;273.5796979525953;376930.83785660745;186133.99901095795;29001.753185415062;107096.13951550097;0;11;10;5;16;12;8;2;16;8;170033294034.81122;68704918374.8901;134992798009.76277;68928.86065904029;6168.706266819046;-0.0;0.0;527500.768713114;124176.84103880853;0.0;330458.51148959313;4.433249702413724;0.3377492407881778
789;2019-08-02 06:52:45.113;745;750;206;206;187;41;233;26;61;31;668;218;60;73;259;160;256;706;188;247;233;12;651;360;343;146;364;278;648;-2.0;-1.0;1880.0;283.0;0.0;0;100;1;1;0;1;1;0;0;0;1;0;0;0;0;29200.904296875;22073.703125;3288.84790039062;1247.36657714844;705.0;311890;546.0;0.0;Calculated values ==>;1564721565.113;347.66;348.16;293.76000000000005;293.76000000000005;291.86;277.26000000000005;274.38016830617;296.46000000000004;275.76000000000005;279.26000000000005;276.26000000000005;339.96000000000004;294.96000000000004;279.16;280.46000000000004;299.06;289.16;298.76000000000005;343.76;297.86;296.46000000000004;327.76000000000005;343.66;274.36;243.81672145450628;264.86050150153983;274.38016830617;291.96000000000004;6509999.999999999;3600000.0;3429999.9999999995;1460000.0;3640000.0;2780000.0;6480000.0;0.0;0.0;0.31333333333333335;0.04716666666666667;0.0;0.0;0.0;22073.703125;3288.84790039062;1247.36657714844;29200.904296875;498281.49433610466;499244.76646854536;254185.29575189232;254185.29575189232;247513.02350777402;430148.3826014536;466494.5028550329;454650.1987343439;471003.6945412344;522082.8026758937;473563.27812565747;454522.6512896496;456171.90429789264;466846.5240827089;454048.237377382;393475.89846783254;493221.8027911102;468271.058005198;466494.5028550329;229122.51738040973;295666.80309349706;469113.0740164594;202772.09733704003;198097.02997477865;274.2842897495559;377337.8325942888;186421.81493342668;29023.061259660764;107149.8678497404;0;11;11;5;16;12;8;2;16;8;170239059734.84393;68792203824.90398;135162569709.78976;78921.80510448857;12562.416066712616;-0.0;0.0;528732.6522465256;124332.90770949842;0.0;330458.51148959313;3.437974612986849;0.2809520823705393
790;2019-08-02 06:53:45.113;751;749;202;201;189;52;233;30;57;31;653;217;56;65;256;160;256;698;188;247;233;12;625;370;343;135;375;272;624;-2.0;29.0;1794.0;204.0;0.0;0;0;1;1;0;1;1;0;0;0;1;1;0;0;0;28796.4140625;21271.12109375;3020.41723632812;2127.64990234375;703.0;311891;544.0;0.0;Calculated values ==>;1564721625.113;348.26;348.06000000000006;293.36;293.26000000000005;292.06;278.36;275.4277932560699;296.46000000000004;276.16;278.86;276.26000000000005;338.46000000000004;294.86;278.76000000000005;279.66;298.76000000000005;289.16;298.76000000000005;342.96000000000004;297.86;296.46000000000004;327.56;343.46000000000004;274.36;241.49495122638035;264.08650396036035;275.4277932560699;291.96000000000004;6250000.0;3700000.0;3429999.9999999995;1350000.0;3750000.0;2720000.0;6240000.0;0.0;0.004833333333333333;0.29900000000000004;0.034;0.0;0.0;0.0;21271.12109375;3020.41723632812;2127.64990234375;28796.4140625;501542.8990965785;501371.7756809182;253847.9662551985;253470.50699513304;249116.1042129916;429467.9694778635;466494.5028550329;455151.83698219666;472460.9817075043;521019.12723090354;474230.23137021245;455025.77115374926;456156.46186477825;464865.41107041325;452315.22826958535;408577.5240774964;494529.446878748;468271.058005198;466494.5028550329;228286.1864045524;294828.9587717387;470603.4154074653;205428.74219399245;198097.02997477865;275.35531560606915;377821.1435806169;186783.02180191627;29051.186396989866;107202.44505921306;0;11;11;5;16;12;8;2;17;8;170444859734.84393;68876503824.90398;135327569709.78976;74667.20534167306;9015.938889258077;0.0;0.0;530012.5606669103;124512.72733413152;0.0;330458.51148959313;3.167513834820799;0.2500777094865276
791;2019-08-02 06:54:45.104;762;759;212;212;195;59;233;36;48;34;648;218;49;62;254;157;256;681;189;247;233;12;621;371;344;130;376;268;619;-1.0;89.0;1804.0;157.0;0.0;56;0;1;1;0;1;1;0;0;0;1;1;0;0;0;30929.78125;21199.74609375;4660.5078125;2124.41918945312;701.0;311892;542.0;0.0;Calculated values ==>;1564721685.104;349.36;349.06000000000006;294.36;294.36;292.66;279.06;275.5313989812953;296.46000000000004;276.76000000000005;277.96000000000004;276.56;337.96000000000004;294.96000000000004;278.06;279.36;298.56;288.86;298.76000000000005;341.26;297.86;296.46000000000004;327.36;343.26;274.36;240.39332010688793;263.56353331371673;275.5313989812953;292.06;6210000.0;3710000.0;3440000.0;1300000.0;3760000.0;2680000.0;6190000.0;0.0;0.014833333333333334;0.30066666666666664;0.026166666666666668;0.0;0.0;0.0;21199.74609375;4660.5078125;2124.41918945312;30929.78125;503361.26388776326;503151.98530875775;258074.760071682;258074.760071682;251479.40648306825;429398.2889081932;466351.2955456792;454690.93240954535;473405.19094569265;520830.5759547292;474860.7529179577;454816.6015382149;456440.5972329449;464452.01922844147;451698.9346704969;410323.4505029337;492712.36772737623;468131.146617798;466351.2955456792;227449.86971758792;293991.1381695566;471271.5613658896;205706.04351328587;198097.02997477865;275.46621850788125;378318.78721859923;187136.89260759653;29086.614991105438;107266.44316698419;0;11;11;5;16;12;8;2;17;8;170650928820.4467;68955991900.13647;135489545410.26355;74861.45659480868;6948.964383809798;0.0;0.0;531258.4459425311;124645.74823900042;0.0;330458.51148959313;2.9234009880637117;0.22564253245769342
792;2019-08-02 06:55:45.115;760;761;219;219;202;55;233;39;33;37;660;220;34;56;253;154;256;677;187;247;233;12;618;365;344;128;370;264;616;-1.0;79.0;1501.0;107.0;0.0;62;0;1;1;0;1;1;0;0;0;1;1;0;0;0;32875.1171875;21133.845703125;4901.53515625;2115.7900390625;698.0;311893;542.0;0.0;Calculated values ==>;1564721745.115;349.16;349.26;295.06;295.06;293.36;278.66;274.9066339382667;296.46000000000004;277.06;276.46000000000004;276.86;339.16;295.16;276.56;278.76000000000005;298.46000000000004;288.56;298.76000000000005;340.86;297.86;296.46000000000004;327.36;342.96000000000004;274.36;239.943914813709;263.0348170998261;274.9066339382667;291.86;6180000.0;3650000.0;3440000.0;1280000.0;3700000.0;2640000.0;6160000.0;0.0;0.013166666666666667;0.25016666666666665;0.017833333333333333;0.0;0.0;0.0;21133.845703125;4901.53515625;2115.7900390625;32875.1171875;503374.86326199566;503689.045335289;261283.91469559207;261283.91469559207;254252.3094636433;429811.8947417682;466351.2955456792;453482.5372081749;473953.8206284208;522392.0330799425;475599.1373879892;453608.57175709575;456353.9449326525;465196.3094706972;452319.8775088197;411574.7673259884;492470.829966199;468131.146617798;466351.2955456792;227449.86971758792;292734.4514702754;471537.2440153164;204161.44294011677;198097.02997477865;274.84475419036283;378850.5921845575;187489.73721507573;29121.956546058867;107346.14146695827;0;11;11;5;16;12;8;2;17;8;170857366660.16455;69033406090.03067;135649174670.04538;62371.82708272587;4768.20178584106;0.0;0.0;532402.2663002418;124743.4091915068;0.0;330458.51148959313;2.3849817512312943;0.17921783263518612
