;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
793;2019-08-02 06:56:45.125;758;759;222;222;201;43;233;37;21;39;671;222;22;44;253;154;256;684;186;247;233;12;630;355;344;133;360;257;629;-2.0;144.0;807.0;45.0;0.0;12;100;1;1;0;1;1;0;0;0;1;0;0;0;0;32855.03125;21577.11328125;3508.06225585938;1170.10961914062;695.0;311894;541.0;0.0;Calculated values ==>;1564721805.125;348.96000000000004;349.06000000000006;295.36;295.36;293.26000000000005;277.46000000000004;273.8482719121499;296.46000000000004;276.86;275.26000000000005;277.06;340.26;295.36;275.36;277.56;298.46000000000004;288.56;298.76000000000005;341.56000000000006;297.86;296.46000000000004;327.26000000000005;342.66;274.36;241.05796691057077;262.0952818180154;273.8482719121499;291.76000000000005;6300000.0;3550000.0;3440000.0;1330000.0;3600000.0;2570000.0;6290000.0;0.0;0.024;0.1345;0.007500000000000001;0.0;0.0;0.0;21577.11328125;3508.06225585938;1170.10961914062;32855.03125;502003.68042059435;502228.6632361946;261688.59880957656;261688.59880957656;253229.76470112384;430477.46260093397;466351.2955456792;453178.7886765142;473501.00995365425;524082.4931012547;476710.1142332386;453303.8437703498;456028.3797168628;466637.4274074692;454052.7954130459;406250.2135437858;492104.09748949617;468131.146617798;466351.2955456792;227031.71669481136;291477.81744585035;470871.3547390081;201570.8579198985;198097.02997477865;273.7940886069337;379398.43471332244;187845.72119399864;29149.343606955732;107416.23312537778;0;11;11;5;16;12;8;2;17;8;171063801060.13174;69111719140.01822;135805500720.02054;33841.26668676481;2019.7537261433226;0.0;0.0;533204.1757108237;124799.984915147;0.0;330458.51148959313;1.3658591098703612;0.10025516660339649
794;2019-08-02 06:57:45.075;769;767;218;219;204;38;233;32;15;39;670;222;15;35;253;156;256;701;185;247;233;12;620;352;344;137;357;264;621;-2.0;94.0;698.0;0.0;0.0;1;100;100;1;0;0;1;0;0;0;1;0;0;0;0;24535.05078125;12328.611328125;3129.4326171875;1197.37219238281;693.0;311895;540.0;0.0;Calculated values ==>;1564721865.075;350.06000000000006;349.86;294.96000000000004;295.06;293.56;276.96000000000004;273.5264737036516;296.46000000000004;276.36;274.66;277.06;340.16;295.36;274.66;276.66;298.46000000000004;288.76000000000005;298.76000000000005;343.26;297.86;296.46000000000004;327.16;342.46000000000004;274.36;241.92719264551067;263.0348170998261;273.5264737036516;291.66;6200000.0;3520000.0000000005;3440000.0;1370000.0;3570000.0000000005;2640000.0;6210000.0;0.0;0.015666666666666666;0.11633333333333334;0.0;0.0;0.0;0.0;12328.611328125;3129.4326171875;1197.37219238281;24535.05078125;504368.0575819538;504015.7225112422;260491.08555687428;260928.55312709216;254765.40168037152;430671.36484660726;466351.2955456792;451193.9005649436;472980.6827117325;523419.2588794188;475824.0134253623;451193.9005649436;453734.4937347361;467064.51337570406;454843.65025127376;410745.76998462516;495235.8225745252;468131.146617798;466351.2955456792;226613.5671989835;290640.09048841946;470334.5574354778;200920.47264012235;198097.02997477865;273.5264737036516;379876.2868550599;188128.03344288043;29169.056181221527;107471.49948898274;0;11;11;5;16;12;8;2;17;8;171270029060.29578;69192651640.0826;135961670470.14476;29115.14211525421;0.0;0.0;0.0;533728.3752539741;124816.80217014403;0.0;330458.51148959313;1.7480885421625385;0.11845915766219525
795;2019-08-02 06:58:45.136;770;769;207;207;196;34;233;28;17;39;666;222;17;43;253;160;256;681;185;247;233;12;618;349;344;138;354;269;620;-2.0;79.0;472.0;44.0;0.0;1;100;100;1;0;0;1;0;0;0;1;0;0;0;0;22761.771484375;12271.0712890625;3105.85766601562;1217.708984375;690.0;311896;539.0;0.0;Calculated values ==>;1564721925.136;350.16;350.06000000000006;293.86;293.86;292.76000000000005;276.56;273.20264511476705;296.46000000000004;275.96000000000004;274.86;277.06;339.76;295.36;274.86;277.46000000000004;298.46000000000004;289.16;298.76000000000005;341.26;297.86;296.46000000000004;327.06;342.16;274.36;242.14157278889297;263.6948088759802;273.20264511476705;291.66;6180000.0;3490000.0;3440000.0;1380000.0;3540000.0;2690000.0;6200000.0;0.0;0.013166666666666667;0.07866666666666666;0.007333333333333333;0.0;0.0;0.0;12271.0712890625;3105.85766601562;1217.708984375;22761.771484375;504680.12855943665;504368.0575819538;255992.8416541347;255992.8416541347;251800.5647229264;430862.6128555636;466351.2955456792;450558.0579483891;472850.0741107318;522604.9456280547;475185.2819566202;450558.0579483891;453890.5520835053;467489.2432430611;455902.1451604942;411574.7673259884;492610.4425709569;468131.146617798;466351.2955456792;226195.42121513622;289383.54333396035;470199.78104355885;199902.53620745396;198097.02997477865;273.11374682164995;380270.8277489434;188333.23921155825;29189.20231875542;107523.51306799534;0;11;11;5;16;12;8;2;17;8;171476638899.8496;69275235514.90427;136121733034.7991;19718.234376953562;1982.1797954647693;0.0;0.0;534135.7337844137;124833.33712853825;0.0;330458.51148959313;1.3076762657669334;0.09978687989600077
796;2019-08-02 06:59:45.087;759;764;199;200;187;33;233;26;20;38;667;220;18;45;253;162;256;678;185;247;233;12;619;348;344;139;352;267;620;337.0;88.0;510.0;53.0;0.0;1;100;100;1;0;0;1;0;0;0;1;0;0;0;0;21630.162109375;12303.2998046875;3088.26586914062;1207.54150390625;687.0;311897;539.0;0.0;Calculated values ==>;1564721985.087;349.06000000000006;349.56000000000006;293.06;293.16;291.86;276.46000000000004;273.0942459734351;296.46000000000004;275.76000000000005;275.16;276.96000000000004;339.86;295.16;274.96000000000004;277.66;298.46000000000004;289.36;298.76000000000005;340.96000000000004;297.86;296.46000000000004;327.06;341.86;274.36;242.35481222062532;263.43189868330234;273.0942459734351;291.66;6190000.0;3479999.9999999995;3440000.0;1390000.0;3520000.0000000005;2670000.0;6200000.0;0.05616666666666667;0.014666666666666666;0.08499999999999999;0.008833333333333334;0.0;0.05616666666666667;0.0;12303.2998046875;3088.26586914062;1207.54150390625;21630.162109375;503151.98530875775;503714.7986984964;252913.43001542275;253289.14283929125;248577.37078086365;430925.7729439634;466351.2955456792;451303.1250926751;472621.17715536855;522869.4142690671;475215.4675073178;451045.4844883073;454482.53466479125;467771.10537312407;456343.4055765255;411162.816581426;492198.75918655226;468131.146617798;466351.2955456792;226195.42121513622;288127.0477506168;470064.77147337084;199713.40124925956;199713.40124925956;273.03496273985377;380640.4584169682;188537.85839500715;29209.39623430581;107575.08860964848;0;11;11;5;16;12;8;2;17;8;171682870339.7643;69358267649.86992;136282401714.73265;21385.126526690317;2388.1037703129828;0.0;14976.161729648908;534477.9820605963;124869.7264160304;0.0;330583.21091618796;2.3344262803863143;0.08791988065577444
797;2019-08-02 07:00:45.087;749;756;196;196;181;32;233;24;22;36;664;218;21;44;253;164;256;681;185;247;233;12;620;346;345;140;351;264;621;-2.0;-1.0;859.0;91.0;0.0;1;100;100;1;0;0;1;0;0;0;1;0;0;0;0;20802.62109375;12302.18359375;3151.8798828125;1185.89538574219;683.0;311898;540.0;0.0;Calculated values ==>;1564722045.087;348.06000000000006;348.76;292.76000000000005;292.76000000000005;291.26000000000005;276.36;272.8767566201714;296.46000000000004;275.56;275.36;276.76000000000005;339.56000000000006;294.96000000000004;275.26000000000005;277.56;298.46000000000004;289.56;298.76000000000005;341.26;297.86;296.46000000000004;327.16;341.46000000000004;274.36;242.56692532238324;263.0348170998261;272.8767566201714;291.66;6200000.0;3460000.0;3450000.0;1400000.0;3510000.0;2640000.0;6210000.0;0.0;0.0;0.14316666666666666;0.015166666666666667;0.0;0.0;0.0;12302.18359375;3151.8798828125;1185.89538574219;20802.62109375;501745.2232629605;502573.7558499038;251754.82419101114;251754.82419101114;246475.33916544836;431051.2098666511;466207.81771921174;452088.5383488873;472293.48310962116;522803.0253297678;475374.0781780401;451961.10086125555;454862.83014053997;467911.65304029145;456946.0707740459;410745.76998462516;492508.4341477558;467990.9828547909;466207.81771921174;226613.5671989835;286451.7998164319;469929.52753194683;199107.41155667667;199713.40124925956;272.78732972535494;380994.06494366087;188742.90408999412;29229.341541719547;107627.08982424809;0;11;11;5;16;12;8;2;17;8;171889570339.7643;69441967649.86992;136441701714.73265;36218.46465241815;4107.4687589582645;-0.0;0.0;534958.011987089;124923.85618710767;0.0;330708.01226393506;2.4234394895487825;0.1873123368530078
798;2019-08-02 07:01:45.118;745;750;195;195;179;32;233;23;24;35;659;218;23;44;253;164;256;683;185;247;233;12;617;345;346;140;350;263;619;260.0;74.0;708.0;91.0;0.0;1;100;100;1;0;0;1;0;0;0;1;0;0;0;0;20342.85546875;12283.37890625;3154.77954101562;1181.48095703125;679.0;311899;542.0;0.0;Calculated values ==>;1564722105.118;347.66;348.16;292.66;292.66;291.06;276.36;272.7676641592781;296.46000000000004;275.46000000000004;275.56;276.66;339.06000000000006;294.96000000000004;275.46000000000004;277.56;298.46000000000004;289.56;298.76000000000005;341.46000000000004;297.86;296.46000000000004;327.36;341.06000000000006;274.36;242.56692532238324;262.9017227912062;272.7676641592781;291.66;6170000.0;3450000.0;3460000.0;1400000.0;3500000.0;2630000.0;6190000.0;0.043333333333333335;0.012333333333333333;0.11800000000000001;0.015166666666666667;0.0;0.043333333333333335;0.0;12283.37890625;3154.77954101562;1181.48095703125;20342.85546875;501498.27025704714;501970.0845585148;251479.40648306825;251479.40648306825;245872.9691224603;431113.4868728058;466064.0679339479;452517.445056214;472195.2020149266;522370.293219866;475501.9147707831;452390.59391075175;455030.636299068;468051.94683308876;457109.4509825064;411981.7897267222;492986.09685885545;467850.5654356355;466064.0679339479;227449.86971758792;284776.6418597092;469929.52753194683;198873.65238793494;198873.65238793494;272.6906838734852;381337.12106993503;188947.88963246826;29249.079870824844;107679.67247323947;0;11;11;5;16;12;8;2;17;8;172096977445.23877;69526011050.06218;136599883400.09451;29929.96753485693;4111.014106350847;0.0;11578.251340327228;535509.5337289943;124992.37892960988;0.0;330804.54754279635;2.744899084256939;0.14449230181482448
799;2019-08-02 07:02:45.118;744;747;197;197;179;32;233;22;27;34;653;217;25;44;253;165;256;676;183;247;233;12;617;344;347;139;348;263;619;127.0;-2.0;720.0;156.0;0.0;0;100;95;1;0;0;1;0;0;0;1;0;0;0;0;19737.71484375;11933.345703125;3079.77587890625;1179.98254394531;673.0;311900;550.0;0.0;Calculated values ==>;1564722165.118;347.56000000000006;347.86;292.86;292.86;291.06;276.36;272.6583383277491;296.46000000000004;275.36;275.86;276.56;338.46000000000004;294.86;275.66;277.56;298.46000000000004;289.66;298.76000000000005;340.76;297.86;296.46000000000004;328.16;340.46000000000004;274.36;242.35481222062532;262.9017227912062;272.6583383277491;291.46000000000004;6170000.0;3440000.0;3470000.0000000005;1390000.0;3479999.9999999995;2630000.0;6190000.0;0.021166666666666667;0.0;0.12000000000000001;0.026000000000000002;0.0;0.021166666666666667;0.0;11933.345703125;3079.77587890625;1179.98254394531;19737.71484375;501366.50602295523;501574.9099622614;252215.88281594065;252215.88281594065;245872.9691224603;431175.4696738307;465920.0447355602;452897.2952357793;472228.6972694908;521753.9005397951;475389.48608704173;452644.1785366772;455030.636299068;468331.7779042485;457408.232515713;411981.7897267222;492026.4956133432;467709.89306910813;465920.0447355602;230795.22267914342;282264.0715131367;470064.77147337084;198465.9538701644;198465.9538701644;272.52503094881064;381671.1258225392;189149.6956708797;29268.758733332983;107731.62710173882;0;11;11;5;16;12;8;2;17;8;172304877445.23877;69609711050.06218;136757683400.09451;30531.760963873792;7061.569257683368;-0.0;5661.111589984211;536013.3814664837;125085.48379097684;0.0;330948.2089005489;2.6711643101308606;0.18739438058989916
800;2019-08-02 07:03:45.128;743;745;199;199;181;31;234;21;31;33;649;216;28;46;253;166;256;667;184;247;233;12;612;342;347;138;347;263;613;156.0;0.0;690.0;56.0;0.0;0;100;86;1;0;0;1;0;0;0;1;0;0;0;0;18963.126953125;11157.392578125;3067.60498046875;1187.00805664062;667.0;311901;564.0;0.0;Calculated values ==>;1564722225.128;347.46000000000004;347.66;293.06;293.06;291.26000000000005;276.26000000000005;272.43898195401505;296.56;275.26000000000005;276.26000000000005;276.46000000000004;338.06000000000006;294.76000000000005;275.96000000000004;277.76000000000005;298.46000000000004;289.76000000000005;298.76000000000005;339.86;297.86;296.46000000000004;329.56;339.86;274.36;242.14157278889297;262.9017227912062;272.43898195401505;291.56;6120000.0;3420000.0000000005;3470000.0000000005;1380000.0;3470000.0000000005;2630000.0;6130000.0;0.026000000000000002;0.0;0.115;0.009333333333333334;0.0;0.026000000000000002;0.0;11157.392578125;3067.60498046875;1187.00805664062;18963.126953125;501702.60323939996;501871.80926888343;253255.8406574191;253255.8406574191;246774.17626652075;431298.55289687274;466048.52313610894;453402.1464048377;472262.261994151;521342.79680413415;475277.01152019145;453023.67980688816;455279.5654911035;468471.3177107335;457867.37683749734;413948.255615498;491408.1096701907;467709.89306910813;465920.0447355602;236650.15891445865;279751.69817897916;470199.78104355885;198141.86599772196;198141.86599772196;272.3881645301234;381993.68658863107;189342.15056032938;29288.486942488344;107782.86381358777;0;11;11;5;16;12;8;2;17;8;172513112145.2057;69692824900.04897;136915509700.06943;29354.932246818313;2539.207207094478;-0.0;6962.232647183794;536512.5204191229;125165.5035959157;0.0;331053.4209682645;2.5211755738453703;0.14342080318166836
801;2019-08-02 07:04:45.129;740;741;202;202;183;30;234;20;35;31;648;216;33;49;253;166;256;651;184;247;233;12;606;342;346;138;346;264;607;-1.0;-1.0;500.0;0.0;0.0;0;100;79;1;0;0;1;0;0;0;1;0;0;0;0;18296.587890625;10508.8642578125;3035.43408203125;1192.54797363281;652.0;311902;589.0;0.0;Calculated values ==>;1564722285.129;347.16;347.26;293.36;293.36;291.46000000000004;276.16;272.43898195401505;296.56;275.16;276.66;276.26000000000005;337.96000000000004;294.76000000000005;276.46000000000004;278.06;298.46000000000004;289.76000000000005;298.76000000000005;338.26;297.86;296.46000000000004;332.06;338.36;274.36;242.14157278889297;263.0348170998261;272.43898195401505;291.56;6060000.0;3420000.0000000005;3460000.0;1380000.0;3460000.0;2640000.0;6070000.0;0.0;0.0;0.08333333333333333;0.0;0.0;0.0;0.0;10508.8642578125;3035.43408203125;1192.54797363281;18296.587890625;501869.95015805116;501907.3973078323;254727.70851208482;254727.70851208482;247699.7948102847;431298.55289687274;466192.3008097591;453734.4937347361;472066.18378088326;521158.21678958443;475148.83425027895;453482.5372081749;455485.93199604336;468610.608699331;457867.37683749734;416173.9565953988;489831.7944889198;467850.5654356355;466064.0679339479;247107.31509690773;273471.60554148915;470199.78104355885;198269.91359554144;198141.86599772196;272.43898195401505;382304.1893869143;189522.7057096131;29308.316906543896;107833.72332002482;0;11;11;5;16;12;8;2;17;8;172721015609.95456;69775626279.94894;137073612334.87845;21288.715011599554;0.0;-0.0;0.0;536934.5578462732;125186.66400861692;0.0;331111.44054056436;1.4445909632735625;0.09736379144743307
802;2019-08-02 07:05:45.120;735;737;203;204;184;29;234;18;39;30;648;215;37;52;253;167;256;639;184;247;234;12;607;339;344;138;344;264;609;121.0;-1.0;160.0;54.0;0.0;0;100;70;1;0;0;1;0;0;0;1;0;0;0;0;18142.759765625;10062.765625;3049.5390625;1192.9658203125;635.0;311903;623.0;0.0;Calculated values ==>;1564722345.12;346.66;346.86;293.46000000000004;293.56;291.56;276.06;272.10816812424576;296.56;274.96000000000004;277.06;276.16;337.96000000000004;294.66;276.86;278.36;298.46000000000004;289.86;298.76000000000005;337.06;297.86;296.56;335.46000000000004;336.66;274.36;242.14157278889297;263.0348170998261;272.10816812424576;291.56;6070000.0;3390000.0;3440000.0;1380000.0;3440000.0;2640000.0;6090000.0;0.020166666666666666;0.0;0.02666666666666667;0.009000000000000001;0.0;0.020166666666666666;0.0;10062.765625;3049.5390625;1192.9658203125;18142.759765625;501121.1798810007;501195.78228979453;255013.57188410376;255410.1034964328;247969.5440304622;431480.97241316177;466479.0415051233;454237.06870369037;471968.1179040911;521158.21678958443;475036.14252970956;453986.0025407328;455858.54699093295;468888.4491663151;458483.6511572601;415812.22497109044;487955.48840500467;468131.146617798;466479.0415051233;261333.34086894934;266355.56789118156;470199.78104355885;197183.5445464942;197183.5445464942;271.99455428522043;382607.80506787996;189694.11024391936;29328.19320624701;107884.42382329295;0;11;11;5;16;12;8;2;17;8;172927984559.7374;69858413859.86209;137231988574.71228;6854.760644191898;2457.146128473582;-0.0;5430.79252199902;537169.0516304808;125207.13715490006;0.0;331156.69035637623;1.0305781555555422;0.05030090852820069
803;2019-08-02 07:06:45.130;731;733;205;205;185;28;235;16;42;29;648;215;40;55;253;167;256;637;184;248;234;12;605;337;342;137;342;265;607;8.0;-1.0;249.0;2.0;0.0;0;100;63;1;0;0;1;0;0;0;1;0;0;0;0;17780.517578125;9507.0556640625;3058.22387695312;1194.30310058594;632.0;311904;651.0;0.0;Calculated values ==>;1564722405.13;346.26;346.46000000000004;293.66;293.66;291.66;275.96000000000004;271.8864255623528;296.66;274.76000000000005;277.36;276.06;337.96000000000004;294.66;277.16;278.66;298.46000000000004;289.86;298.76000000000005;336.86;297.96000000000004;296.56;338.26;336.36;274.36;241.92719264551067;263.1675429290057;271.8864255623528;291.56;6050000.0;3370000.0000000005;3420000.0000000005;1370000.0;3420000.0000000005;2650000.0;6070000.0;0.0013333333333333333;0.0;0.0415;0.0003333333333333333;0.0;0.0013333333333333333;0.0;9507.0556640625;3058.22387695312;1194.30310058594;17780.517578125;500784.5774485246;500858.5703880859;255923.53237116113;255923.53237116113;248402.5297006981;431601.1154718507;466891.87558532873;454443.9638422685;472002.15594002855;521076.38367511274;474907.5948047978;454192.9094692754;456065.4032244539;469165.3090921393;458802.7053667396;416532.22892852005;487891.46772856824;468536.7023439794;466764.705547968;273052.9745269728;265099.94585879904;470334.5574354778;196919.8534000098;196919.8534000098;271.8812839435824;382907.21560699394;189857.21926892432;29348.090429648335;107935.33033098663;0;11;11;5;16;12;8;2;17;8;173133818860.52246;69940927610.1768;137390715025.31767;10687.250583353736;91.13823467848933;-0.0;359.7931361972776;537315.2594218391;125228.37639729117;0.0;331204.95327952533;0.8094854505654586;0.05275189499869836
804;2019-08-02 07:07:45.151;727;729;205;206;186;26;235;14;44;28;649;214;42;59;253;167;256;638;182;248;235;13;613;335;339;137;339;267;615;185.0;88.0;7.0;19.0;0.0;0;100;62;1;0;0;1;0;0;0;1;0;0;0;0;18168.560546875;9626.5009765625;3143.99365234375;1204.02392578125;629.0;311905;659.0;0.0;Calculated values ==>;1564722465.151;345.86;346.06000000000006;293.66;293.76000000000005;291.76000000000005;275.76000000000005;271.6637117239857;296.66;274.56;277.56;275.96000000000004;338.06000000000006;294.56;277.36;279.06;298.46000000000004;289.86;298.76000000000005;336.96000000000004;297.96000000000004;296.66;339.06000000000006;336.06;274.46000000000004;241.92719264551067;263.43189868330234;271.6637117239857;291.36;6130000.0;3350000.0;3390000.0;1370000.0;3390000.0;2670000.0;6150000.0;0.030833333333333334;0.014666666666666666;0.0011666666666666668;0.0031666666666666666;0.0;0.030833333333333334;0.0;9626.5009765625;3143.99365234375;1204.02392578125;18168.560546875;499497.9562174557;499572.3953712817;255476.13756793813;255872.77117281946;248428.59836021988;431720.082569444;467317.6680550203;454356.7471838636;471904.2073218062;521015.63797134196;474536.63971679076;454104.83955248306;456232.27956913534;469578.7814885435;459120.2795982321;413563.6501245092;487169.709818189;468953.5138050897;467317.6680550203;276402.16793126165;263844.3676079864;470432.8002255166;196263.03529262953;196263.03529262953;271.6106558041241;383206.89610905637;190016.72138022643;29368.083483291393;107987.03356678637;0;11;11;5;16;12;8;2;17;8;173338190365.21072;70023156380.05138;137550370885.07416;301.1093305397731;868.2042556208089;0.0;8357.517843507048;537406.8611370316;125236.37371611373;0.0;331277.62296306907;0.6817287760136843;-0.004190269023092815
805;2019-08-02 07:08:45.101;727;727;204;205;185;25;235;12;47;26;651;214;45;61;253;166;256;650;183;248;235;13;621;333;338;136;338;268;623;149.0;81.0;411.0;45.0;0.0;0;100;61;1;0;0;1;0;0;0;1;0;0;0;0;18199.166015625;9721.580078125;3209.85498046875;1223.57189941406;625.0;311906;658.0;0.0;Calculated values ==>;1564722525.101;345.86;345.86;293.56;293.66;291.66;275.66;271.4400167685773;296.66;274.36;277.86;275.76000000000005;338.26;294.56;277.66;279.26000000000005;298.46000000000004;289.76000000000005;298.76000000000005;338.16;297.96000000000004;296.66;338.96000000000004;335.66;274.46000000000004;241.71165711629368;263.56353331371673;271.4400167685773;291.46000000000004;6210000.0;3329999.9999999995;3379999.9999999995;1360000.0;3379999.9999999995;2680000.0;6230000.0;0.024833333333333332;0.013500000000000002;0.0685;0.007500000000000001;0.0;0.024833333333333332;0.0;9721.580078125;3209.85498046875;1223.57189941406;18199.166015625;498732.61461798294;498540.593125298;254661.8906235409;255048.03183156587;247765.82528075288;431837.87352777255;467459.0752503762;454565.1536419974;471840.61823089625;521139.97982129507;474407.31378483097;454313.26469778223;456316.2990030532;469716.1256843643;459304.3083576865;410323.4505029337;487995.8370775963;469091.9594263007;467459.0752503762;275983.5004908252;262170.3306944222;470567.18631662737;195762.253377355;195762.253377355;271.40199707637146;383509.7079436614;190177.82102746965;29388.29659021309;108039.93818148639;0;11;11;5;16;12;8;2;17;8;173541121115.37213;70104988130.11647;137710737135.20172;17727.99866812801;2061.036997044543;0.0;6747.1377431800265;537556.9785016676;125260.7637179522;0.0;331403.3901996166;1.8746845894936464;0.09506979835270349
806;2019-08-02 07:09:45.091;730;728;202;203;184;24;235;11;50;25;654;214;48;63;253;166;256;661;183;247;235;13;626;333;337;135;337;268;628;172.0;83.0;438.0;30.0;0.0;0;100;58;1;0;0;1;0;0;0;1;0;0;0;0;18140.0625;9540.78125;3254.82470703125;1222.03161621094;620.0;311907;655.0;0.0;Calculated values ==>;1564722585.091;346.16;345.96000000000004;293.36;293.46000000000004;291.56;275.56;271.4400167685773;296.66;274.26000000000005;278.16;275.66;338.56000000000006;294.56;277.96000000000004;279.46000000000004;298.46000000000004;289.76000000000005;298.76000000000005;339.26;297.86;296.66;338.66;335.16;274.46000000000004;241.49495122638035;263.56353331371673;271.4400167685773;291.46000000000004;6260000.0;3329999.9999999995;3370000.0000000005;1350000.0;3370000.0000000005;2680000.0;6280000.0;0.028666666666666667;0.013833333333333333;0.073;0.005;0.0;0.028666666666666667;0.0;9540.78125;3254.82470703125;1222.03161621094;18140.0625;498654.04975230776;498193.65887245024;253651.74673930855;254028.4699694063;247234.08485551496;431837.87352777255;467600.22288498475;454942.16164491663;471875.0639052514;521449.2990372879;474407.31378483097;454690.93240954535;456564.7940334029;469853.23185471474;459304.3083576865;408125.7923309858;489008.2125402377;469105.2968367208;467600.22288498475;274727.5295995403;260077.89159075968;470701.3423759907;195801.9532569388;195801.9532569388;271.4179350543363;383812.48437685566;190338.3139519499;29408.673222841655;108093.80153350232;0;11;11;5;16;12;8;2;17;8;173743587365.40433;70186274580.1294;137871510335.2273;18917.23521232238;1374.4969455952594;0.0;7791.550396003984;537862.3045545617;125289.38839590382;0.0;331524.52574150666;2.0034247858946563;0.09191226258290129
807;2019-08-02 07:10:45.132;735;730;200;201;181;24;235;10;54;23;656;213;51;66;253;166;255;670;184;248;235;13;630;332;337;135;337;267;632;-2.0;152.0;376.0;32.0;0.0;0;100;52;1;0;0;1;0;0;0;1;0;0;0;0;17540.068359375;9228.57421875;3295.91381835938;1217.03442382812;615.0;311908;650.0;0.0;Calculated values ==>;1564722645.132;346.66;346.16;293.16;293.26000000000005;291.26000000000005;275.56;271.32779825182536;296.66;274.16;278.56;275.46000000000004;338.76;294.46000000000004;278.26000000000005;279.76000000000005;298.46000000000004;289.76000000000005;298.66;340.16;297.96000000000004;296.66;338.16;334.66;274.46000000000004;241.49495122638035;263.43189868330234;271.32779825182536;291.56;6300000.0;3320000.0000000005;3370000.0000000005;1350000.0;3370000.0000000005;2670000.0;6320000.0;0.0;0.025333333333333333;0.06266666666666666;0.005333333333333333;0.0;0.0;0.0;9228.57421875;3295.91381835938;1217.03442382812;17540.068359375;498940.8375833855;498077.33715425304;252719.07180095188;253088.03219308268;246078.60697711565;431896.3278553544;467600.22288498475;455609.74302807474;471679.62040862173;521736.90014526556;474423.33324497787;455234.9699716218;457099.57039784227;469853.23185471474;459462.1228280845;405761.75891283987;489847.94761702203;469230.16130457626;467600.22288498475;272634.34865687083;257985.5697089033;470701.3423759907;195510.44635665862;195801.9532569388;271.2969628562983;384110.0219786585;190494.83212828642;29429.0126622639;108148.42832392987;0;11;11;5;16;12;8;2;17;8;173945925535.03152;70267329929.98004;138032120009.93137;16299.555924742075;1467.6847787697711;0.0;0.0;538155.9783535568;125313.08942820912;0.0;331589.4996965712;1.2929601326212652;0.09713056548148769
808;2019-08-02 07:11:45.132;740;732;197;198;178;24;235;10;57;22;658;213;54;68;253;165;255;675;185;248;235;14;630;333;337;134;337;270;632;265.0;95.0;1087.0;33.0;0.0;0;100;53;1;0;0;1;0;0;0;1;0;0;0;0;17240.884765625;9285.8046875;3246.51953125;1235.53271484375;611.0;311909;639.0;0.0;Calculated values ==>;1564722705.132;347.16;346.36;292.86;292.96000000000004;290.96000000000004;275.56;271.4400167685773;296.66;274.16;278.86;275.36;338.96000000000004;294.46000000000004;278.56;279.96000000000004;298.46000000000004;289.66;298.66;340.66;297.96000000000004;296.66;337.06;334.26000000000005;274.56;241.2770596917726;263.82572766246335;271.4400167685773;291.66;6300000.0;3329999.9999999995;3370000.0000000005;1340000.0;3370000.0000000005;2700000.0;6320000.0;0.04416666666666667;0.01583333333333333;0.18116666666666664;0.0055000000000000005;0.0;0.04416666666666667;0.0;9285.8046875;3246.51953125;1235.53271484375;17240.884765625;499609.9436399274;498346.46147584764;251625.334453998;251987.7763673653;245084.50484744034;431837.87352777255;467600.22288498475;455485.8189051035;471714.4053827849;521698.84824528696;474034.2149435176;455109.19043650426;456858.67139676074;469853.23185471474;459172.100092396;405761.75891283987;490546.14684953756;469230.16130457626;467600.22288498475;268029.79939014546;256311.7953858065;470933.0218839325;195838.35365184522;195838.35365184522;271.4325452374131;384399.86325470015;190649.11861917184;29449.450721752833;108202.94860184328;0;11;11;5;16;12;8;2;17;8;174148125535.03152;70348029929.98004;138193220009.93137;47039.46578838195;1513.0206752764802;0.0;12002.81589113033;538683.8035344995;125337.92864032616;0.0;331689.5231623306;4.3983099655134446;0.227424878559928
809;2019-08-02 07:12:45.113;745;736;196;197;177;25;235;11;60;22;662;213;58;71;253;165;255;680;184;248;235;15;641;333;337;134;338;273;643;271.0;142.0;706.0;55.0;0.0;0;100;60;1;0;0;1;0;0;0;1;0;0;0;0;17536.787109375;9907.1689453125;3341.5244140625;1246.46691894531;608.0;311910;630.0;0.0;Calculated values ==>;1564722765.113;347.66;346.76;292.76000000000005;292.86;290.86;275.66;271.4400167685773;296.66;274.26000000000005;279.16;275.36;339.36;294.46000000000004;278.96000000000004;280.26000000000005;298.46000000000004;289.66;298.66;341.16;297.96000000000004;296.66;336.16;333.96000000000004;274.66;241.2770596917726;264.2163659402789;271.4400167685773;291.56;6409999.999999999;3329999.9999999995;3370000.0000000005;1340000.0;3379999.9999999995;2730000.0;6430000.0;0.04516666666666667;0.023666666666666666;0.11766666666666666;0.009166666666666667;0.0;0.04516666666666667;0.0;9907.1689453125;3341.5244140625;1246.46691894531;17536.787109375;499235.44679292676;497828.3537059704;250797.79203396098;251151.29952738635;244392.94556874927;431837.87352777255;467600.22288498475;455362.68259601;471714.4053827849;521867.871341284;473643.23894263495;455110.46648142725;456742.1801358189;469716.1256843643;459172.100092396;399742.97892756725;490102.37734438176;469230.16130457626;467600.22288498475;264262.8888514036;255056.51255035817;471030.75637644227;195820.53667130813;195820.53667130813;271.425394339343;384689.58541232196;190809.00941784473;29470.127502294745;108257.83158288938;0;11;11;5;16;12;8;2;17;8;174350261504.85156;70428404469.90848;138356068424.78638;30539.45917047325;2522.760347297063;0.0;12275.382493984393;539330.0898530848;125371.54949883997;0.0;331891.7774145585;3.127775142960226;0.14851764436687612
810;2019-08-02 07:13:45.134;750;740;196;197;175;26;235;12;63;21;665;213;61;73;253;164;255;688;184;248;235;16;645;336;338;136;341;273;647;163.0;151.0;1181.0;172.0;0.0;0;100;64;1;0;0;1;0;0;0;1;0;0;0;0;17687.943359375;10286.6943359375;3398.576171875;1245.73046875;604.0;311911;621.0;0.0;Calculated values ==>;1564722825.134;348.16;347.16;292.76000000000005;292.86;290.66;275.76000000000005;271.77519066394296;296.66;274.36;279.46000000000004;275.26000000000005;339.66;294.46000000000004;279.26000000000005;280.46000000000004;298.46000000000004;289.56;298.66;341.96000000000004;297.96000000000004;296.66;335.26000000000005;333.56;274.76000000000005;241.71165711629368;264.2163659402789;271.77519066394296;291.56;6450000.0;3360000.0;3379999.9999999995;1360000.0;3410000.0;2730000.0;6470000.0;0.027166666666666665;0.025166666666666667;0.19683333333333333;0.028666666666666667;0.0;0.027166666666666665;0.0;10286.6943359375;3398.576171875;1245.73046875;17687.943359375;499529.19692632864;497986.1369779057;250633.11711080992;250984.27655537758;243622.8629420697;431660.74602318485;467459.0752503762;455740.18800020067;471351.1979698544;522177.911559297;473643.23894263495;455488.6262873726;456991.63776925986;469303.37436738855;458562.30605859874;397152.7132857969;490811.490883611;469091.9594263007;467459.0752503762;260496.36997498586;253382.8652305231;470861.32822474994;196608.72105010715;196608.72105010715;271.75296812721564;384983.2275724106;190977.35051103498;29490.903082818757;108314.01874653639;0;11;11;5;16;12;8;2;17;8;174552832380.34723;70509432820.10675;138519925755.18732;51005.7104113434;7861.90807233976;0.0;7358.101289107309;540009.8707746746;125458.118691165;0.0;332055.4470441458;4.435450769626654;0.30245915868067885
811;2019-08-02 07:14:45.114;755;743;196;196;177;29;235;14;65;22;667;213;63;74;254;162;255;690;185;247;235;17;640;340;338;137;344;275;642;-1.0;148.0;1120.0;135.0;0.0;0;100;72;1;0;0;1;0;0;0;1;0;0;0;0;17665.791015625;10435.8798828125;3314.61596679688;1256.77380371094;610.0;311912;612.0;0.0;Calculated values ==>;1564722885.114;348.66;347.46000000000004;292.76000000000005;292.76000000000005;290.86;276.06;272.21867820750657;296.66;274.56;279.66;275.36;339.86;294.46000000000004;279.46000000000004;280.56;298.56;289.36;298.66;342.16;297.86;296.66;334.36;334.16;274.86;241.92719264551067;264.4750485637546;272.21867820750657;291.66;6400000.0;3400000.0;3379999.9999999995;1370000.0;3440000.0;2750000.0;6420000.0;0.0;0.024666666666666667;0.18666666666666665;0.022500000000000003;0.0;0.0;0.0;10435.8798828125;3314.61596679688;1256.77380371094;17665.791015625;500671.5647024607;498870.73608732474;250839.38202154957;250839.38202154957;244425.4003893001;431420.45991060114;467459.0752503762;455659.7696930013;471316.13971061294;522222.5441220293;473381.54375137744;455407.3897860994;456790.14739767695;469014.35682557547;457651.0229930604;400349.853404808;491605.5734704935;468966.87339457986;467459.0752503762;256730.23209357203;255893.36323571714;470825.5820460267;197683.2546917605;196608.72105010715;272.19768671866206;385277.74382081156;191149.9810668733;29511.750333695138;108369.9433666205;0;11;11;5;16;12;8;2;17;8;174755564780.41168;70591305520.13278;138684270955.23956;48155.616133564945;6145.70236547099;0.0;0.0;540835.9397146822;125574.80986815487;0.0;332116.7441157376;3.61833429753972;0.2834994896109753
812;2019-08-02 07:15:45.105;758;745;197;197;177;31;235;15;66;22;667;213;65;76;254;160;255;692;183;247;235;17;645;342;338;139;346;277;646;-3.0;147.0;1150.0;136.0;0.0;0;100;80;1;0;0;1;0;0;0;1;0;0;0;0;18310.115234375;11348.59375;3313.3623046875;1255.1181640625;648.0;311913;603.0;0.0;Calculated values ==>;1564722945.105;348.96000000000004;347.66;292.86;292.86;290.86;276.26000000000005;272.43898195401505;296.66;274.66;279.76000000000005;275.36;339.86;294.46000000000004;279.66;280.76000000000005;298.56;289.16;298.66;342.36;297.86;296.66;333.46000000000004;337.96000000000004;274.86;242.35481222062532;264.73235714968143;272.43898195401505;291.46000000000004;6450000.0;3420000.0000000005;3379999.9999999995;1390000.0;3460000.0;2770000.0;6459999.999999999;0.0;0.0245;0.19166666666666668;0.02266666666666667;0.0;0.0;0.0;11348.59375;3313.3623046875;1255.1181640625;18310.115234375;500604.5051785452;498759.2979550789;251025.7754463127;251025.7754463127;244296.21564348572;431298.55289687274;467459.0752503762;455453.16761822085;471049.5101358118;522060.3321265402;473119.00404963637;455326.5121067421;456713.7017175488;468736.96714161045;457055.2341122915;397152.7132857969;491474.7443285749;468966.87339457986;467459.0752503762;252964.46457616048;271797.11229066993;470557.3835890923;198217.86910848555;196608.72105010715;272.41833209485236;385577.4980693642;191331.49111636425;29532.679626872996;108425.16823385209;0;11;11;5;16;12;8;2;17;8;174958334360.19894;70674093100.04593;138849846115.06586;49303.43221436594;6173.028994893754;0.0;0.0;541647.9766262525;125677.4505643027;0.0;332116.7441157376;3.4853428743775985;0.2698816986982092
813;2019-08-02 07:16:45.105;760;746;200;199;178;34;235;16;60;22;665;213;61;76;254;158;255;696;183;247;235;18;646;345;338;141;350;277;647;-2.0;124.0;1197.0;197.0;0.0;0;100;89;1;0;0;1;0;0;0;1;0;0;0;0;18994.580078125;11965.041015625;3296.78369140625;1249.18139648438;694.0;311914;594.0;0.0;Calculated values ==>;1564723005.105;349.16;347.76;293.16;293.06;290.96000000000004;276.56;272.7676641592781;296.66;274.76000000000005;279.16;275.36;339.66;294.46000000000004;279.26000000000005;280.76000000000005;298.56;288.96000000000004;298.66;342.76;297.86;296.66;332.56;342.56000000000006;274.96000000000004;242.77792619122317;264.73235714968143;272.7676641592781;291.46000000000004;6459999.999999999;3450000.0;3379999.9999999995;1410000.0;3500000.0;2770000.0;6470000.0;0.0;0.020666666666666667;0.1995;0.03283333333333333;0.0;0.0;0.0;11965.041015625;3296.78369140625;1249.18139648438;18994.580078125;500779.04812613945;498799.1799933853;252048.9275938119;251692.14019839445;244586.69659940345;431113.4868728058;467459.0752503762;454691.5424637614;470781.97481897497;521853.1377746725;473119.00404963637;454818.76414995047;456713.7017175488;468179.2213026094;456289.65379461227;396457.83522220724;491931.27988774714;468966.87339457986;467459.0752503762;249199.05678690012;291058.95107146574;470387.0459242999;199012.53074565454;196608.72105010715;272.7456056791917;385888.3705303017;191525.7714060778;29553.548789877554;108480.25278381954;0;11;11;5;16;12;8;2;17;8;175161134360.19894;70758093100.04593;139016046115.06586;51007.96283776232;8910.12991503219;0.0;0.0;542483.9049183535;125803.14355521875;0.0;332116.7441157376;3.6289788991136267;0.29370080355608974
814;2019-08-02 07:17:45.095;761;747;202;202;181;37;235;18;42;23;663;213;46;74;254;157;255;698;183;247;235;18;644;348;338;140;353;278;646;-2.0;87.0;1417.0;137.0;0.0;0;100;98;1;0;0;1;0;0;0;1;0;0;0;0;19639.046875;12606.3349609375;3261.78344726562;1251.66357421875;718.0;311915;586.0;0.0;Calculated values ==>;1564723065.095;349.26;347.86;293.36;293.36;291.26000000000005;276.86;273.0942459734351;296.66;274.96000000000004;277.36;275.46000000000004;339.46000000000004;294.46000000000004;277.76000000000005;280.56;298.56;288.86;298.66;342.96000000000004;297.86;296.66;331.76000000000005;344.96000000000004;274.96000000000004;242.56692532238324;264.86050150153983;273.0942459734351;291.46000000000004;6440000.000000001;3479999.9999999995;3379999.9999999995;1400000.0;3529999.9999999995;2780000.0;6459999.999999999;0.0;0.0145;0.23616666666666666;0.022833333333333334;0.0;0.0;0.0;12606.3349609375;3261.78344726562;1251.66357421875;19639.046875;501099.8746411225;499029.5916358284;252813.0570618077;252813.0570618077;245595.55231095603;430925.7729439634;467459.0752503762;452206.16739280807;471014.3812069224;521564.44746467454;472987.415089977;452724.41993006173;456297.99369759706;467758.27701357054;455654.0168554676;397827.1718994206;492311.9783579068;468966.87339457986;467459.0752503762;245852.32104278926;301113.3779324612;470521.56202125014;199820.49840297565;196608.72105010715;273.0771425819818;386210.2637638137;191730.49874567063;29574.385691240932;108534.8984008628;0;11;11;5;16;12;8;2;17;8;175363900560.23117;70842379050.05933;139182518365.09232;59605.08215976542;6181.007619283935;0.0;0.0;543405.5266642503;125928.88207477813;0.0;332116.7441157376;3.842694366470131;0.2913328981211365
815;2019-08-02 07:18:45.116;762;748;203;202;183;39;235;19;25;24;662;213;29;67;254;157;255;699;184;247;235;18;642;350;338;138;355;279;643;-2.0;90.0;1369.0;134.0;0.0;0;100;98;1;0;0;1;0;0;0;1;0;0;0;0;19589.919921875;12555.216796875;3240.85375976562;1272.51550292969;730.0;311916;579.0;0.0;Calculated values ==>;1564723125.116;349.36;347.96000000000004;293.46000000000004;293.36;291.46000000000004;277.06;273.3108153835814;296.66;275.06;275.66;275.56;339.36;294.46000000000004;276.06;279.86;298.56;288.86;298.66;343.06000000000006;297.86;296.66;331.06;346.16;274.96000000000004;242.14157278889297;264.9883086891361;273.3108153835814;291.56;6420000.0;3500000.0;3379999.9999999995;1380000.0;3550000.0;2790000.0;6430000.0;0.0;0.015000000000000001;0.22816666666666666;0.022333333333333334;0.0;0.0;0.0;12555.216796875;3240.85375976562;1272.51550292969;19589.919921875;501419.90771709575;499449.3987121758;253313.65723673347;252948.11352157855;246357.3076490493;430799.1582183253;467459.0752503762;449797.9163606822;471379.3427040597;521379.17022469174;472855.61208729213;450326.90110163495;455245.99642298365;467476.37365174666;455319.5754400347;399120.99230070197;492755.4109191794;468966.87339457986;467459.0752503762;242924.1476594651;306141.9092990094;470789.9032000179;200340.25996529334;196608.72105010715;273.2901819550525;386537.28623777535;191940.25173119176;29595.427879040715;108589.10601019723;0;11;11;5;16;12;8;2;17;8;175566771539.92172;70925808239.93207;139349676849.83734;56917.92193421456;6040.042032242182;0.0;0.0;544376.891555647;126030.75979978027;0.0;332116.7441157376;3.6885283729261444;0.2816897220578017
816;2019-08-02 07:19:45.106;759;748;204;204;185;41;235;22;18;25;663;213;20;58;254;158;255;697;186;247;235;19;638;353;338;139;357;280;640;-2.0;91.0;1345.0;114.0;0.0;0;100;98;1;0;0;1;0;0;0;1;0;0;0;0;19577.328125;12553.595703125;3239.47534179688;1272.33251953125;736.0;311917;571.0;0.0;Calculated values ==>;1564723185.106;349.06000000000006;347.96000000000004;293.56;293.56;291.66;277.26000000000005;273.6339639331285;296.66;275.36;274.96000000000004;275.66;339.46000000000004;294.46000000000004;275.16;278.96000000000004;298.56;288.96000000000004;298.66;342.86;297.86;296.66;330.26000000000005;346.76;275.06;242.35481222062532;265.11578078379944;273.6339639331285;291.76000000000005;6380000.0;3529999.9999999995;3379999.9999999995;1390000.0;3570000.0000000005;2800000.0;6400000.0;0.0;0.015166666666666667;0.22416666666666665;0.019;0.0;0.0;0.0;12553.595703125;3239.47534179688;1272.33251953125;19577.328125;501392.4415334632;499733.58919525007;253822.53801246476;253822.53801246476;247131.13163514395;430607.02586249536;467459.0752503762;448681.26571914286;471344.5575217925;521401.38352171076;472723.5940544624;448948.9407814952;453926.7443031921;467193.43905229;454954.6427659729;401522.071191766;492782.11681214883;468966.87339457986;467459.0752503762;239577.9089402584;308656.51637580903;470754.2918620804;201137.7366918881;196608.72105010715;273.61592823095464;386863.62557259557;192149.456962041;29616.631411386785;108643.09975226174;0;11;11;5;16;12;8;2;17;8;175769537739.95395;71008894389.94528;139517348899.86398;55491.00775694294;5122.714548233653;0.0;0.0;545313.4765130421;126123.76726747044;0.0;332116.7441157376;3.5518481632297094;0.2700776937418789
817;2019-08-02 07:20:45.117;752;745;206;206;187;42;235;23;16;26;665;213;17;51;254;159;255;695;186;247;235;19;637;353;339;136;358;280;638;-1.0;78.0;1130.0;63.0;0.0;0;100;98;1;0;0;1;0;0;0;1;0;0;0;0;19659.275390625;12449.3994140625;3213.50146484375;1277.86413574219;741.0;311918;563.0;0.0;Calculated values ==>;1564723245.117;348.36;347.66;293.76000000000005;293.76000000000005;291.86;277.36;273.6339639331285;296.66;275.46000000000004;274.76000000000005;275.76000000000005;339.66;294.46000000000004;274.86;278.26000000000005;298.56;289.06;298.66;342.66;297.86;296.66;329.46000000000004;347.26;275.06;241.71165711629368;265.11578078379944;273.6339639331285;291.76000000000005;6370000.0;3529999.9999999995;3390000.0;1360000.0;3579999.9999999995;2800000.0;6380000.0;0.0;0.013000000000000001;0.18833333333333335;0.0105;0.0;0.0;0.0;12449.3994140625;3213.50146484375;1277.86413574219;19659.275390625;500552.1791377368;499520.3463524742;254667.56000119937;254667.56000119937;247880.3054966631;430607.02586249536;467317.6680550203;448412.9703041011;471840.61823089625;521609.03264012333;472723.5940544624;448547.1960637226;453024.1827406078;467051.5817240092;455094.4432237686;402089.080662156;492708.0215010045;468828.20504249225;467317.6680550203;236231.924509345;310752.19949742197;471155.3045861351;201147.66744281675;196608.72105010715;273.6198121300232;387190.65721422236;192357.85345424767;29637.886946369905;108696.88441783849;0;11;11;5;16;12;8;2;17;8;175972674975.48337;71091409515.16034;139685379700.3019;46568.29870554189;2835.0801900048423;0.0;0.0;546164.1266597202;126190.09438153724;0.0;332116.7441157376;2.916242498660971;0.2143450664837142
818;2019-08-02 07:21:45.107;746;741;206;206;188;42;235;25;14;27;670;214;14;46;255;160;255;693;185;247;235;19;635;355;339;134;359;281;636;-2.0;83.0;1444.0;125.0;0.0;0;100;98;1;0;0;1;0;0;0;1;0;0;0;0;19782.98828125;12451.2158203125;3150.60693359375;1300.63208007812;744.0;311919;556.0;0.0;Calculated values ==>;1564723305.107;347.76;347.26;293.76000000000005;293.76000000000005;291.96000000000004;277.36;273.8482719121499;296.66;275.66;274.56;275.86;340.16;294.56;274.56;277.76000000000005;298.66;289.16;298.66;342.46000000000004;297.86;296.66;328.76000000000005;347.56000000000006;275.06;241.2770596917726;265.2429198363724;273.8482719121499;291.66;6350000.0;3550000.0;3390000.0;1340000.0;3590000.0;2810000.0;6360000.0;0.0;0.013833333333333333;0.24066666666666667;0.020833333333333332;0.0;0.0;0.0;12451.2158203125;3150.60693359375;1300.63208007812;19782.98828125;499938.4927121339;499173.37319206964;254766.8205542034;254766.8205542034;248297.06235068614;430477.46260093397;467317.6680550203;447956.5183388067;472202.2088784924;522046.85390590667;472707.1977434232;447956.5183388067;452200.6317330349;467038.77096222027;454897.47462011676;403188.48577885784;492634.37359523156;468828.20504249225;467317.6680550203;233304.39079467155;312009.6876057385;471421.5176682964;201647.551600979;196608.72105010715;273.8240139991015;387519.2879639518;192565.32399704595;29659.370833593744;108749.90981546113;0;11;11;5;16;12;8;2;17;8;176176041075.5157;71172396015.17322;139853651650.32867;59278.35799490387;5620.290959735779;0.0;0.0;547046.0351231187;126260.54406422524;0.0;332116.7441157376;3.8395990163602325;0.2912912778969949
819;2019-08-02 07:22:45.108;739;736;206;206;189;42;235;26;16;28;677;214;15;42;255;162;255;689;184;247;234;19;636;355;339;132;359;282;638;-2.0;154.0;1195.0;118.0;0.0;0;93;98;1;0;0;1;0;0;0;1;0;0;0;0;19787.7421875;12519.2080078125;3235.95361328125;1263.34973144531;745.0;311920;548.0;0.0;Calculated values ==>;1564723365.108;347.06000000000006;346.76;293.76000000000005;293.76000000000005;292.06;277.36;273.8482719121499;296.66;275.76000000000005;274.76000000000005;275.96000000000004;340.86;294.56;274.66;277.36;298.66;289.36;298.66;342.06000000000006;297.86;296.56;327.96000000000004;347.66;275.06;240.83765695389522;265.3697278774862;273.8482719121499;291.56;6360000.0;3550000.0;3390000.0;1320000.0;3590000.0;2820000.0;6380000.0;0.0;0.025666666666666667;0.19916666666666666;0.019666666666666666;0.0;0.0;0.0;12519.2080078125;3235.95361328125;1263.34973144531;19787.7421875;498904.63096205774;498309.1162109802;254667.56000119937;254667.56000119937;248563.22301716174;430477.46260093397;467317.6680550203;448038.99137791176;472562.30901117553;522692.74186592276;472574.93405576923;447903.76585085865;451501.03341591975;467038.77096222027;455177.70759846305;402644.3355844138;491876.01832859695;468828.20504249225;467191.20752774295;229958.8627652946;312428.86344474956;471686.8381748198;201631.06913597314;196608.72105010715;273.8175838842345;387849.04954672785;192773.4143301434;29680.737704772546;108803.13204030976;0;11;11;5;16;12;8;2;17;8;176379444465.27;71252197345.07681;140022554465.12463;49076.24451318611;5311.096791097316;0.0;0.0;547949.005192179;126351.6404802871;0.0;332116.7441157376;3.195775481042246;0.24457121016671943
820;2019-08-02 07:23:48.108;732;731;206;206;188;41;235;27;19;30;684;214;17;39;255;162;255;688;184;247;234;20;638;355;339;141;359;282;640;-1.0;142.0;1145.0;302.0;0.0;0;99;100;1;0;0;1;0;0;0;1;0;0;0;0;19945.1484375;12630.3359375;3174.90161132812;1255.29138183594;745.0;311921;541.0;0.0;Calculated values ==>;1564723428.108;346.36;346.26;293.76000000000005;293.76000000000005;291.96000000000004;277.26000000000005;273.8482719121499;296.66;275.86;275.06;276.16;341.56000000000006;294.56;274.86;277.06;298.66;289.36;298.66;341.96000000000004;297.86;296.56;327.26000000000005;347.66;275.16;242.77792619122317;265.3697278774862;273.8482719121499;291.56;6380000.0;3550000.0;3390000.0;1410000.0;3590000.0;2820000.0;6400000.0;0.0;0.023666666666666666;0.19083333333333333;0.050333333333333334;0.0;0.0;0.0;12630.3359375;3174.90161132812;1255.29138183594;19945.1484375;497768.7800310621;497440.1323588975;254569.2612065749;254569.2612065749;248145.41773673287;430477.46260093397;467317.6680550203;448443.70157146896;471570.8910797328;523419.313400701;472574.93405576923;448174.05512744654;451106.5918625551;467038.77096222027;455177.70759846305;401522.071191766;491531.93739635515;468828.20504249225;467191.20752774295;227031.71669481136;312428.86344474956;470584.5501933917;201503.89125086542;196608.72105010715;273.7679466295306;388196.7123396966;192993.47283966487;29702.775814513756;108859.22702352509;0;11;11;5;16;12;8;2;17;8;176593014465.27;71338192345.07681;140200214465.12463;47124.347136181845;13543.726500107156;0.0;0.0;548790.760369111;126516.62018408514;0.0;332116.7441157376;3.556048812018138;0.31390065591712846
