;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
821;2019-08-02 07:24:45.119;728;727;205;205;188;40;235;28;21;31;681;213;20;39;255;163;255;686;185;247;234;20;637;356;339;148;360;281;638;-1.0;144.0;935.0;292.0;0.0;0;99;100;1;0;0;1;0;0;0;1;0;0;0;0;19884.982421875;12594.7373046875;3171.46118164062;1235.80639648438;744.0;311922;534.0;0.0;Calculated values ==>;1564723485.119;345.96000000000004;345.86;293.66;293.66;291.96000000000004;277.16;273.955091788801;296.66;275.96000000000004;275.26000000000005;276.26000000000005;341.26;294.46000000000004;275.16;277.06;298.66;289.46000000000004;298.66;341.76;297.86;296.56;326.56;347.56000000000006;275.16;244.22491754036054;265.2429198363724;273.955091788801;291.66;6370000.0;3560000.0;3390000.0;1480000.0;3600000.0;2810000.0;6380000.0;0.0;0.024;0.15583333333333332;0.048666666666666664;0.0;0.0;0.0;12594.7373046875;3171.46118164062;1235.80639648438;19884.982421875;497324.1411067888;497091.5784713112;254291.45484351492;254291.45484351492;248220.95375261497;430412.23801567365;467317.6680550203;448897.9234496305;470735.8213545205;523188.406105025;472591.35999687907;448763.908041602;451284.75162027875;466896.63142237026;455149.7080012845;402089.080662156;491458.7547565339;468828.20504249225;467191.20752774295;224104.74344509715;312009.6876057385;469638.649770301;201711.15522387868;196608.72105010715;273.8533289613241;388512.09506013506;193193.2098741845;29722.500811074242;108909.47875806251;0;11;11;5;16;12;8;2;17;8;176786281754.99194;71420573239.9583;140360700429.89377;38519.93804851299;13039.138067925885;0.0;0.0;549468.9084712833;126727.10847432235;0.0;332116.7441157376;3.0325291912226464;0.2772313930309209
822;2019-08-02 07:25:45.119;725;725;204;204;187;39;235;29;26;33;667;213;24;40;255;163;254;684;185;247;234;20;637;355;339;146;360;280;638;-1.0;145.0;1237.0;257.0;0.0;0;1;100;1;0;0;1;0;0;0;1;1;0;0;0;20886.53125;12540.69140625;3204.27954101562;2298.2587890625;742.0;311923;528.0;0.0;Calculated values ==>;1564723545.119;345.66;345.66;293.56;293.56;291.86;277.06;273.8482719121499;296.66;276.06;275.76000000000005;276.46000000000004;339.86;294.46000000000004;275.56;277.16;298.66;289.46000000000004;298.56;341.56000000000006;297.86;296.56;325.96000000000004;347.36;275.16;243.81672145450628;265.11578078379944;273.8482719121499;291.66;6370000.0;3550000.0;3390000.0;1460000.0;3600000.0;2800000.0;6380000.0;0.0;0.024166666666666666;0.20616666666666666;0.04283333333333333;0.0;0.0;0.0;12540.69140625;3204.27954101562;2298.2587890625;20886.53125;496917.4845873279;496820.1357514966;253917.7454287857;253917.7454287857;247880.3054966631;430477.46260093397;467317.6680550203;449748.3234068123;471202.2589852102;521816.6408787548;472723.5940544624;449482.46182064514;451593.26650545833;466896.63142237026;455317.5800407417;401512.9376547706;491180.10449807247;468828.20504249225;467191.20752774295;221596.04284303306;311171.3556482807;469910.0821911929;201487.46607439086;196608.72105010715;273.76153297728405;388851.8576740674;193402.671780109;29751.951354287132;108962.60993075132;0;11;11;5;16;12;8;2;18;8;176989681754.99194;71508773239.9583;140529000429.89377;51183.11342003423;11497.435390336352;0.0;0.0;550216.4339001878;126931.57991980786;0.0;332116.7441157376;3.473909589709983;0.2950101284253603
823;2019-08-02 07:26:45.110;725;724;204;204;186;38;235;30;34;32;634;213;31;52;255;164;254;683;185;247;234;19;637;356;340;141;360;282;639;-2.0;88.0;873.0;247.0;0.0;0;1;100;1;0;0;1;0;0;0;1;1;0;0;0;20731.34765625;12591.275390625;3196.02758789062;2160.27001953125;740.0;311924;522.0;0.0;Calculated values ==>;1564723605.11;345.66;345.56000000000006;293.56;293.56;291.76000000000005;276.96000000000004;273.955091788801;296.66;276.16;276.56;276.36;336.56;294.46000000000004;276.26000000000005;278.36;298.66;289.56;298.56;341.46000000000004;297.86;296.56;325.36;347.16;275.06;242.77792619122317;265.3697278774862;273.955091788801;291.66;6370000.0;3560000.0;3400000.0;1410000.0;3600000.0;2820000.0;6390000.0;0.0;0.014666666666666666;0.14550000000000002;0.04116666666666667;0.0;0.0;0.0;12591.275390625;3196.02758789062;2160.27001953125;20731.34765625;496917.4845873279;496586.74285797647;253870.03012872793;253870.03012872793;247504.39576394472;430412.23801567365;467175.99995276035;450446.38659353903;471767.92807864514;518218.2807301862;472458.9089123651;450048.5428048954;452807.05975916487;466896.63142237026;455289.7775501878;401512.9376547706;490937.40027260326;468689.2905614985;467049.3042259847;219087.46209138638;310333.04987691523;470485.8080591802;201689.5055576806;196608.72105010715;273.8448835333946;389198.621308907;193612.07342157143;29789.100187825425;109015.93782305234;0;11;11;5;16;12;8;2;18;8;177193351199.77826;71594860324.86798;140697575139.7169;36194.126190717405;11065.447786311737;0.0;0.0;550944.4683412974;127119.57574247872;0.0;332116.7441157376;2.6332013794941593;0.23610593970035323
824;2019-08-02 07:27:45.131;724;724;203;204;186;39;235;30;39;33;632;215;36;58;255;164;254;682;185;247;234;18;638;356;340;140;361;281;640;-2.0;139.0;780.0;302.0;0.0;0;0;100;1;0;0;1;0;0;0;1;1;0;0;0;20675.03125;12647.39453125;3169.7421875;2149.60620117188;739.0;311925;516.0;0.0;Calculated values ==>;1564723665.131;345.56000000000006;345.56000000000006;293.46000000000004;293.56;291.76000000000005;277.06;273.955091788801;296.66;276.16;277.06;276.46000000000004;336.36;294.66;276.76000000000005;278.96000000000004;298.66;289.56;298.56;341.36;297.86;296.56;324.76000000000005;347.06000000000006;274.96000000000004;242.56692532238324;265.2429198363724;273.955091788801;291.66;6380000.0;3560000.0;3400000.0;1400000.0;3610000.0;2810000.0;6400000.0;0.0;0.023166666666666665;0.13;0.050333333333333334;0.0;0.0;0.0;12647.39453125;3169.7421875;2149.60620117188;20675.03125;496684.2926906303;496489.12152353255;253452.6445988759;253822.53801246476;247467.68087648437;430412.23801567365;467175.99995276035;451284.75162027875;471998.58498376724;518093.54020632553;472822.9793441884;450890.18359240674;453755.8230418441;466754.22869122244;455289.7775501878;400931.915354558;490694.2178205594;468689.2905614985;467049.3042259847;216578.99785978085;309913.9067706182;470521.56202125014;201560.0028649491;196608.72105010715;273.7943407403387;389543.7952359088;193822.4692842225;29825.028393558176;109069.00447147229;0;11;11;5;16;12;8;2;18;8;177397422600.2776;71679189830.07433;140866534255.1303;32464.217338192855;13537.731810867152;0.0;0.0;551516.8214589407;127324.67399889756;0.0;332116.7441157376;2.5603944662697953;0.24398111598643774
825;2019-08-02 07:28:45.131;724;724;203;203;185;39;234;31;42;34;646;217;40;62;255;163;254;682;187;246;234;17;638;356;340;140;361;280;640;-3.0;157.0;901.0;266.0;0.0;0;0;100;1;0;0;1;0;0;0;1;1;0;0;0;20611.638671875;12597.1123046875;3186.693359375;2154.41845703125;737.0;311926;511.0;0.0;Calculated values ==>;1564723725.131;345.56000000000006;345.56000000000006;293.46000000000004;293.46000000000004;291.66;277.06;273.955091788801;296.56;276.26000000000005;277.36;276.56;337.76;294.86;277.16;279.36;298.66;289.46000000000004;298.56;341.36;297.76000000000005;296.56;324.26000000000005;346.86;274.86;242.56692532238324;265.11578078379944;273.955091788801;291.86;6380000.0;3560000.0;3400000.0;1400000.0;3610000.0;2800000.0;6400000.0;0.0;0.026166666666666668;0.15016666666666667;0.044333333333333336;0.0;0.0;0.0;12597.1123046875;3186.693359375;2154.41845703125;20611.638671875;496684.2926906303;496489.12152353255;253452.6445988759;253452.6445988759;247131.13163514395;430412.23801567365;467049.3042259847;451854.6161079829;472096.9026672395;519634.67164678406;473185.8666592127;451593.26650545833;454439.8120370909;466754.22869122244;455149.7080012845;400931.915354558;490694.2178205594;468563.6710217989;467049.3042259847;214488.6975840042;309075.640036128;470422.9394058528;201590.70420397943;196608.72105010715;273.80632675630335;389887.85081859113;194032.84017452196;29860.895265709867;109121.97476769624;0;11;11;5;16;12;8;2;18;8;177601422600.2776;71763189830.07433;141034834255.1303;37581.297437584515;11918.22909394972;0.0;0.0;552100.5340820722;127536.8070064377;0.0;332116.7441157376;2.7594440897483943;0.2512004534921647
826;2019-08-02 07:29:45.121;725;725;203;203;186;39;234;31;46;34;661;218;43;65;255;162;254;681;188;246;234;17;637;357;340;139;361;280;638;-2.0;144.0;937.0;237.0;0.0;0;0;100;1;0;0;1;0;0;0;1;1;0;0;0;20537.076171875;12588.5546875;3161.87915039062;2166.26684570312;734.0;311927;506.0;0.0;Calculated values ==>;1564723785.121;345.66;345.66;293.46000000000004;293.46000000000004;291.76000000000005;277.06;274.0616903277293;296.56;276.26000000000005;277.76000000000005;276.56;339.26;294.96000000000004;277.46000000000004;279.66;298.66;289.36;298.56;341.26;297.76000000000005;296.56;323.76000000000005;346.56000000000006;274.86;242.35481222062532;265.11578078379944;274.0616903277293;291.96000000000004;6370000.0;3570000.0000000005;3400000.0;1390000.0;3610000.0;2800000.0;6380000.0;0.0;0.024;0.15616666666666665;0.0395;0.0;0.0;0.0;12588.5546875;3161.87915039062;2166.26684570312;20537.076171875;496917.4845873279;496820.1357514966;253546.3705605718;253546.3705605718;247541.24570537225;430346.717906069;467049.3042259847;452375.7221043602;472228.6972694908;521193.6932168857;473301.29709970223;451985.09054802015;454823.36731481174;466754.22869122244;454840.80745482986;401512.9376547706;490761.4093404335;468563.6710217989;467049.3042259847;212398.47392691602;307818.28838856175;470557.3835890923;201897.08825249923;196608.72105010715;273.9303396896029;390230.69962468406;194242.6857527305;29896.8949756199;109174.87072115755;0;11;11;5;16;12;8;2;18;8;177805388600.31;71846875880.08763;141202806255.157;39116.41331986561;10612.081665795426;0.0;0.0;552739.575147221;127724.5283040338;0.0;332116.7441157376;2.775538636485525;0.24658936593836356
827;2019-08-02 07:30:45.112;726;726;204;203;186;39;234;32;47;35;672;219;45;67;256;162;254;681;188;246;234;15;637;356;340;137;361;279;639;-2.0;150.0;949.0;216.0;0.0;0;0;100;1;0;0;1;0;0;0;1;1;0;0;0;20621.212890625;12619.615234375;3177.63061523438;2156.74072265625;732.0;311928;502.0;0.0;Calculated values ==>;1564723845.112;345.76;345.76;293.56;293.46000000000004;291.76000000000005;277.06;273.955091788801;296.56;276.36;277.86;276.66;340.36;295.06;277.66;279.86;298.76000000000005;289.36;298.56;341.26;297.76000000000005;296.56;323.36;346.36;274.66;241.92719264551067;264.9883086891361;273.955091788801;291.96000000000004;6370000.0;3560000.0;3400000.0;1370000.0;3610000.0;2790000.0;6390000.0;0.0;0.025;0.15816666666666668;0.036000000000000004;0.0;0.0;0.0;12619.615234375;3177.63061523438;2156.74072265625;20621.212890625;497053.1171960594;496858.60714489047;253870.03012872793;253499.3995194496;247504.39576394472;430412.23801567365;467049.3042259847;452679.91226199997;472589.4791058512;522416.4212771006;473547.58600729285;452420.5930084575;455245.99642298365;466883.92173941486;455009.4752306659;401512.9376547706;490657.8770109208;468563.6710217989;467049.3042259847;210726.34883551928;306980.0860723078;470629.2288316383;201608.81326756987;196608.72105010715;273.8133955586786;390573.63391865045;194452.72232498002;29932.91463489231;109227.6920447618;0;11;11;5;16;12;8;2;18;8;178009358000.096;71929663460.00076;141370481099.98108;39711.078824285694;9684.734960306465;0.0;0.0;553396.3723800346;127893.64307138642;0.0;332116.7441157376;2.751244888469294;0.23996517619888455
828;2019-08-02 07:31:45.102;728;727;204;204;185;38;234;32;46;35;681;220;45;68;256;161;254;681;187;246;234;13;635;356;340;133;361;277;637;-1.0;86.0;988.0;121.0;0.0;0;0;100;1;0;0;1;0;0;0;1;1;0;0;0;20590.56640625;12576.2900390625;3143.7314453125;2172.53369140625;731.0;311929;498.0;0.0;Calculated values ==>;1564723905.102;345.96000000000004;345.86;293.56;293.56;291.66;276.96000000000004;273.955091788801;296.56;276.36;277.76000000000005;276.66;341.26;295.16;277.66;279.96000000000004;298.76000000000005;289.26000000000005;298.56;341.26;297.76000000000005;296.56;322.96000000000004;346.26;274.46000000000004;241.05796691057077;264.73235714968143;273.955091788801;291.86;6350000.0;3560000.0;3400000.0;1330000.0;3610000.0;2770000.0;6370000.0;0.0;0.014333333333333333;0.16466666666666668;0.020166666666666666;0.0;0.0;0.0;12576.2900390625;3143.7314453125;2172.53369140625;20590.56640625;497517.8555435713;497188.66926525446;253965.68617421697;253965.68617421697;247240.2470946575;430412.23801567365;467049.3042259847;452898.03541808366;473112.1826642056;523509.6101306015;473923.56138035894;452769.0138386148;455706.1453028069;466883.92173941486;454869.0781991784;402637.9483752732;490864.85574602295;468563.6710217989;467049.3042259847;209054.2704885073;306560.99450073834;470968.9690187135;201738.41854948047;196608.72105010715;273.8639625837256;390917.0081742633;194662.65320797917;29968.98590880077;109280.36128227187;0;11;11;5;16;12;8;2;18;8;178213324000.12842;72010649960.01364;141537253300.0076;41357.616911029996;5429.4827677962;0.0;0.0;554071.8322491923;128019.57389383823;0.0;332116.7441157376;2.614892016214409;0.20751468673703424
829;2019-08-02 07:32:45.133;731;729;204;204;186;38;234;32;44;35;690;220;43;66;256;161;254;681;187;246;234;10;635;355;341;126;360;275;637;-1.0;90.0;912.0;74.0;0.0;0;100;100;1;0;0;1;0;0;0;1;0;0;0;0;19869.5;12547.4521484375;3179.63500976562;1297.33618164062;728.0;311930;495.0;0.0;Calculated values ==>;1564723965.133;346.26;346.06000000000006;293.56;293.56;291.76000000000005;276.96000000000004;273.8482719121499;296.56;276.36;277.56;276.66;342.16;295.16;277.46000000000004;279.76000000000005;298.76000000000005;289.26000000000005;298.56;341.26;297.76000000000005;296.56;322.66;345.96000000000004;274.16;239.4893008659735;264.4750485637546;273.8482719121499;291.86;6350000.0;3550000.0;3410000.0;1260000.0;3600000.0;2750000.0;6370000.0;0.0;0.015000000000000001;0.152;0.012333333333333333;0.0;0.0;0.0;12547.4521484375;3179.63500976562;1297.33618164062;19869.5;497923.029252668;497459.5330308443;253965.68617421697;253965.68617421697;247578.23172514848;430477.46260093397;466907.1373596842;452987.0350659651;474018.8471967394;524599.4356455397;474183.56945286045;452858.45866016217;455785.79566519;467026.0813403542;455037.6728021549;402637.9483752732;490864.85574602295;468424.28324455564;466907.1373596842;207800.24178383037;305303.7579410727;471608.906381911;201528.88039104448;196608.72105010715;273.7777030222623;391254.349596811;194872.12589752334;29997.91643074495;109333.08322824765;0;11;11;5;16;12;8;2;18;8;178417729554.7842;72088390104.88274;141702938859.72858;38221.63951058793;3330.9869872206873;0.0;0.0;554735.3353511647;128092.61552702959;0.0;332116.7441157376;2.4407655794460528;0.18549868162558086
830;2019-08-02 07:33:45.123;732;731;205;205;186;37;234;32;41;36;698;220;40;58;255;161;254;681;186;246;234;11;634;354;341;128;359;274;636;-2.0;79.0;878.0;20.0;0.0;0;68;100;1;0;0;1;0;0;0;1;0;0;0;0;19538.806640625;12562.240234375;3182.5869140625;1086.88818359375;726.0;311931;492.0;0.0;Calculated values ==>;1564724025.123;346.36;346.26;293.66;293.66;291.76000000000005;276.86;273.7412296467126;296.56;276.36;277.26000000000005;276.76000000000005;342.96000000000004;295.16;277.16;278.96000000000004;298.66;289.26000000000005;298.56;341.26;297.76000000000005;296.56;322.36;345.76;274.26000000000005;239.943914813709;264.3458800820626;273.7412296467126;291.76000000000005;6340000.0;3540000.0;3410000.0;1280000.0;3590000.0;2740000.0;6360000.0;0.0;0.013166666666666667;0.14633333333333332;0.0033333333333333335;0.0;0.0;0.0;12562.240234375;3182.5869140625;1086.88818359375;19538.806640625;498154.17597164155;497826.58838447934;254389.11703897314;254389.11703897314;247615.3548603282;430542.39183029096;466907.1373596842;452774.8315648947;473857.33391166833;525504.0340251214;474313.26529121795;452646.2307552403;454942.7025509455;467038.77096222027;455205.8324204233;403183.32435556245;490968.21637773927;468424.28324455564;466907.1373596842;206546.2383541025;304465.6318710359;471440.3822297752;201393.11888244151;196608.72105010715;273.7202071802414;391582.6974184425;195081.33845950727;30017.781655702333;109386.09290786863;0;11;11;5;16;12;8;2;18;8;178622295454.81674;72164577404.89485;141867611409.75476;36785.52395586565;900.1575444911122;0.0;0.0;555360.2908702019;128127.86918820982;0.0;332116.7441157376;2.2389685636282;0.1575471583831362
831;2019-08-02 07:34:45.124;734;732;205;205;187;36;234;31;37;38;703;220;37;53;255;161;254;681;185;246;234;12;632;353;341;136;358;273;633;-2.0;0.0;709.0;90.0;0.0;0;71;100;1;0;0;1;0;0;0;1;0;0;0;0;19553.205078125;12567.9140625;3142.615234375;1070.52661132812;723.0;311932;490.0;0.0;Calculated values ==>;1564724085.124;346.56000000000006;346.36;293.66;293.66;291.86;276.76000000000005;273.6339639331285;296.56;276.26000000000005;276.86;276.96000000000004;343.46000000000004;295.16;276.86;278.46000000000004;298.66;289.26000000000005;298.56;341.26;297.76000000000005;296.56;322.16;345.46000000000004;274.36;241.71165711629368;264.2163659402789;273.6339639331285;291.66;6320000.0;3529999.9999999995;3410000.0;1360000.0;3579999.9999999995;2730000.0;6330000.0;0.0;0.0;0.11816666666666667;0.015000000000000001;0.0;0.0;0.0;12567.9140625;3142.615234375;1070.52661132812;19553.205078125;498615.2783835493;498250.3530153164;254537.3989771527;254537.3989771527;248069.1154414728;430607.02586249536;466907.1373596842;452434.4867414905;473013.45329280203;526098.0482095712;474442.756882826;452434.4867414905;454477.9794367209;467180.64866735716;455373.56023501215;404242.8334047337;491277.78512586036;468424.28324455564;466907.1373596842;205710.24989127388;303208.48990285693;470469.1018322894;200897.2597313974;196608.72105010715;273.521803538257;391908.46961311245;195290.7599028596;30035.76041201735;109438.80380441835;0;11;11;5;16;12;8;2;18;8;178826898865.3826;72243778725.11389;142031714145.20862;29723.315658359334;4043.57763151338;-0.0;0.0;555914.5404391921;128169.06766808701;0.0;332116.7441157376;2.0122031339736117;0.1588946810945858
832;2019-08-02 07:35:45.124;735;733;206;205;187;35;234;30;31;38;698;219;31;51;255;161;254;680;185;246;233;12;631;352;341;142;356;270;632;-2.0;83.0;677.0;127.0;0.0;0;95;100;1;0;0;1;0;0;0;1;0;0;0;0;19647.91015625;12510.3115234375;3144.82641601562;1167.10998535156;719.0;311933;489.0;0.0;Calculated values ==>;1564724145.124;346.66;346.46000000000004;293.76000000000005;293.66;291.86;276.66;273.5264737036516;296.56;276.16;276.26000000000005;276.96000000000004;342.96000000000004;295.06;276.26000000000005;278.26000000000005;298.66;289.26000000000005;298.56;341.16;297.76000000000005;296.46000000000004;322.06;345.06000000000006;274.36;242.98782864720522;263.82572766246335;273.5264737036516;291.66;6310000.0;3520000.0000000005;3410000.0;1420000.0;3560000.0;2700000.0;6320000.0;0.0;0.013833333333333333;0.11283333333333333;0.021166666666666667;0.0;0.0;0.0;12510.3115234375;3144.82641601562;1167.10998535156;19647.91015625;498845.2387154886;498480.9082098232;254968.30988897628;254587.3134054757;248107.30831568677;430671.36484660726;466907.1373596842;452187.8933737966;472226.9707426428;525819.4333864219;474716.4774746939;452187.8933737966;454731.5826876494;467463.62394289;455540.8593888144;404758.0213428848;491241.9322985396;468424.28324455564;466780.11162681173;205292.2597576877;301532.38793589;469658.33171380573;200514.7299079553;196608.72105010715;273.3674137525021;392235.1455733989;195499.74511607573;30054.407383656348;109491.19915150493;0;11;11;5;16;12;8;2;18;8;179031498865.3826;72327178725.11389;142194614145.20862;28397.121944395756;5696.8729048905;0.0;0.0;556398.877419215;128250.23808922371;0.0;332116.7441157376;2.026720507371319;0.1690157188887716
833;2019-08-02 07:36:45.125;736;734;206;206;188;34;234;29;31;38;685;216;30;50;255;161;254;679;185;246;233;11;626;350;341;144;355;267;628;-3.0;81.0;747.0;130.0;0.0;0;99;100;1;0;0;1;0;0;0;1;0;0;0;0;19529.8984375;12439.52734375;3159.6005859375;1176.20544433594;715.0;311934;489.0;0.0;Calculated values ==>;1564724205.125;346.76;346.56000000000006;293.76000000000005;293.76000000000005;291.96000000000004;276.56;273.3108153835814;296.56;276.06;276.26000000000005;276.96000000000004;341.66;294.76000000000005;276.16;278.16;298.66;289.26000000000005;298.56;341.06000000000006;297.76000000000005;296.46000000000004;322.06;344.66;274.26000000000005;243.40439225979637;263.43189868330234;273.3108153835814;291.66;6260000.0;3500000.0;3410000.0;1440000.0;3550000.0;2670000.0;6280000.0;0.0;0.013500000000000002;0.1245;0.021666666666666667;0.0;0.0;0.0;12439.52734375;3159.6005859375;1176.20544433594;19529.8984375;499456.0385775644;498998.0340827706;255173.90264832348;255173.90264832348;248607.40702038913;430799.1582183253;466907.1373596842;452711.2032532543;471963.08021786925;524720.3606339802;474763.1074097393;452583.806937409;455109.83360149694;467604.7241699096;455874.1840987435;407205.87973746116;491515.3623661359;468424.28324455564;466780.11162681173;205292.2597576877;299856.38484229014;469286.7883828044;199996.09773102577;196608.72105010715;273.1548855775805;392561.6327526481;195707.6639049732;30073.935337673964;109543.73691873928;0;11;11;5;16;12;8;2;18;8;179236102275.13544;72412980155.01025;142355716830.014;31463.03063751745;5834.631630788538;0.0;0.0;556897.7203373718;128346.33556183614;0.0;332116.7441157376;2.22336340129379;0.18319789311738396
834;2019-08-02 07:37:45.085;738;735;206;206;188;32;234;27;35;37;669;214;33;50;255;162;254;675;185;246;233;11;626;348;341;146;353;268;627;-2.0;88.0;875.0;63.0;0.0;0;99;100;1;0;0;1;0;0;0;1;0;0;0;0;19605.615234375;12418.3134765625;3122.98754882812;1173.53198242188;709.0;311935;492.0;0.0;Calculated values ==>;1564724265.085;346.96000000000004;346.66;293.76000000000005;293.76000000000005;291.96000000000004;276.36;273.0942459734351;296.56;275.86;276.66;276.86;340.06000000000006;294.56;276.46000000000004;278.16;298.66;289.36;298.56;340.66;297.76000000000005;296.46000000000004;322.36;344.06000000000006;274.26000000000005;243.81672145450628;263.56353331371673;273.0942459734351;291.66;6260000.0;3479999.9999999995;3410000.0;1460000.0;3529999.9999999995;2680000.0;6270000.0;0.0;0.014666666666666666;0.14583333333333334;0.0105;0.0;0.0;0.0;12418.3134765625;3122.98754882812;1173.53198242188;19605.615234375;499722.7766072979;499227.22977015877;255225.96353551702;255225.96353551702;248646.88480725375;430925.7729439634;466907.1373596842;453047.0251066525;471599.1411268027;522994.6592596967;474407.31378483097;452792.3811935641;454942.16164491663;467886.156361153;456343.4055765255;407205.87973746116;491064.37682543666;468424.28324455564;466780.11162681173;206546.2383541025;297342.5633918147;469013.3471318901;199690.27240842005;196608.72105010715;273.02584986705693;392887.544613934;195914.67447949183;30093.50342881258;109596.0569166282;0;11;11;5;16;12;8;2;18;8;179440565875.2655;72499922155.06557;142516109830.11606;36947.859768492235;2827.892284596436;0.0;0.0;557467.4310306155;128418.47513604404;0.0;332116.7441157376;2.3796679293473955;0.17708246614870932
835;2019-08-02 07:38:45.106;739;736;206;206;188;31;234;25;40;36;654;213;38;52;254;162;254;674;185;246;233;10;625;347;342;148;352;268;626;11.0;86.0;807.0;42.0;0.0;0;99;100;1;0;0;1;0;0;0;1;0;0;0;0;19517.0;12408.0546875;3154.7060546875;1165.27966308594;702.0;311936;498.0;0.0;Calculated values ==>;1564724325.106;347.06000000000006;346.76;293.76000000000005;293.76000000000005;291.96000000000004;276.26000000000005;272.9856168485579;296.56;275.66;277.16;276.76000000000005;338.56000000000006;294.46000000000004;276.96000000000004;278.36;298.56;289.36;298.56;340.56000000000006;297.76000000000005;296.46000000000004;322.96000000000004;343.36;274.16;244.22491754036054;263.56353331371673;272.9856168485579;291.66;6250000.0;3470000.0000000005;3420000.0000000005;1480000.0;3520000.0000000005;2680000.0;6260000.0;0.0018333333333333333;0.014333333333333333;0.1345;0.007;0.0;0.0018333333333333333;0.0;12408.0546875;3154.7060546875;1165.27966308594;19517.0;499950.8118494452;499456.0385775644;255278.2955118951;255278.2955118951;248686.51892234792;430988.63858405815;466764.705547968;453681.57950494776;471233.66481513716;521449.2990372879;474293.83201695967;453428.1066959028;455192.9572356003;467898.84525345423;456508.2662194235;407672.4198504794;491029.2078550168;468284.6456650375;466637.4410764616;209054.2704885073;294410.04551340896;468638.84502635495;199472.33003431014;199472.33003431014;272.9356517390229;393213.6805146841;196121.63329078382;30113.000347362704;109648.38933985068;0;11;11;5;16;12;8;2;18;8;179645537589.95285;72588153024.93098;142676966109.8707;34191.14405380076;1884.1656049443134;0.0;489.80270357727767;558060.4635503244;128457.75602856581;0.0;332120.82723351906;2.1858574869770973;0.15594237605222086
836;2019-08-02 07:39:45.116;739;737;206;206;188;31;234;24;45;34;641;213;42;55;254;162;254;672;185;245;233;9;623;347;342;143;351;269;624;-1.0;91.0;1002.0;137.0;0.0;0;0;100;1;0;0;1;0;0;0;1;0;1;0;0;20314.37109375;12292.2265625;3084.81298828125;2035.77136230469;684.0;311937;518.0;0.0;Calculated values ==>;1564724385.116;347.06000000000006;346.86;293.76000000000005;293.76000000000005;291.96000000000004;276.26000000000005;272.9856168485579;296.56;275.56;277.66;276.56;337.26;294.46000000000004;277.36;278.66;298.56;289.36;298.56;340.36;297.66;296.46000000000004;324.96000000000004;341.56000000000006;274.06;243.1966462407574;263.6948088759802;272.9856168485579;291.66;6230000.0;3470000.0000000005;3420000.0000000005;1430000.0;3510000.0;2690000.0;6240000.0;0.0;0.015166666666666667;0.16699999999999998;0.022833333333333334;0.0;0.0;0.0;12292.2265625;3084.81298828125;2035.77136230469;20314.37109375;500140.16595316585;499779.4147751194;255383.78520716718;255383.78520716718;248766.26133939862;430988.63858405815;466764.705547968;454143.5416770994;471700.2039591064;520025.76959522616;474164.126221929;453763.8861497668;455401.81048351765;468039.15958992945;456508.2662194235;408584.9758879136;490959.2124755251;468158.48404545814;466637.4410764616;217415.1398638553;286870.6033266602;469224.6196281288;199301.28816075725;199472.33003431014;272.8681511071154;393545.663928428;196327.50327378063;30139.680218474256;109700.39399786582;0;11;11;5;16;12;8;2;18;9;179850771789.92023;72675467574.91711;142838092959.8451;42558.656337229135;6163.249401838318;0.0;0.0;558700.151817093;128524.82899724363;0.0;332124.9096029964;2.7980494351117278;0.22271566768241333
837;2019-08-02 07:40:45.117;739;737;206;206;188;30;234;24;49;32;611;213;46;66;254;161;254;667;185;245;233;7;623;346;342;136;351;270;625;193.0;86.0;866.0;214.0;0.0;0;0;100;1;0;0;1;0;0;0;1;0;1;0;0;20374.3359375;12388.6494140625;3147.70971679688;2095.4091796875;665.0;311938;565.0;0.0;Calculated values ==>;1564724445.117;347.06000000000006;346.86;293.76000000000005;293.76000000000005;291.96000000000004;276.16;272.8767566201714;296.56;275.56;278.06;276.36;334.26000000000005;294.46000000000004;277.76000000000005;279.76000000000005;298.56;289.26000000000005;298.56;339.86;297.66;296.46000000000004;329.66;339.66;273.86;241.71165711629368;263.82572766246335;272.8767566201714;291.66;6230000.0;3460000.0;3420000.0000000005;1360000.0;3510000.0;2700000.0;6250000.0;0.03216666666666666;0.014333333333333333;0.14433333333333334;0.035666666666666666;0.0;0.03216666666666666;0.0;12388.6494140625;3147.70971679688;2095.4091796875;20374.3359375;500140.16595316585;499684.46273827995;255330.90168146486;255330.90168146486;248726.31066181554;431051.2098666511;466764.705547968;454479.2919047325;472427.34351167246;516837.78946643445;474034.2149435176;454100.0146705789;456609.98996769276;468039.15958992945;456535.82378903864;408584.9758879136;490161.159010945;468158.48404545814;466637.4410764616;237068.3971897606;278914.2836208781;469978.3967039981;198922.16892219067;198922.16892219067;272.71408160546775;393884.74213916884;196533.18066872025;30174.107296861144;109752.3325528466;0;11;11;5;16;12;8;2;18;9;180055975210.48773;72759168970.1486;142999795655.2923;36885.411417146875;9667.672124217797;0.0;8611.50792096238;559362.1967507754;128656.75554239805;0.0;332196.6733652457;3.128704420947329;0.21797606641207848
838;2019-08-02 07:41:45.087;739;736;205;205;187;30;234;23;50;30;610;214;48;70;254;161;254;659;185;245;233;5;622;346;342;131;351;273;624;-1.0;83.0;1448.0;75.0;0.0;0;0;100;1;0;0;1;0;0;0;1;0;1;0;0;20462.310546875;12358.203125;3096.91137695312;2148.7353515625;653.0;311939;614.0;0.0;Calculated values ==>;1564724505.087;347.06000000000006;346.76;293.66;293.66;291.86;276.16;272.8767566201714;296.56;275.46000000000004;278.16;276.16;334.16;294.56;277.96000000000004;280.16;298.56;289.26000000000005;298.56;339.06000000000006;297.66;296.46000000000004;334.56;338.46000000000004;273.66;240.61611355647437;264.2163659402789;272.8767566201714;291.66;6220000.0;3460000.0;3420000.0000000005;1310000.0;3510000.0;2730000.0;6240000.0;0.0;0.013833333333333333;0.24133333333333334;0.0125;0.0;0.0;0.0;12358.203125;3096.91137695312;2148.7353515625;20462.310546875;500234.74433801376;499646.2524771716;254995.78537396062;254995.78537396062;248418.21394730842;431051.2098666511;466764.705547968;454097.1267388454;472887.3552016489;516479.2859847733;473757.60964269686;453842.64716872294;456617.29726040433;468039.15958992945;456535.82378903864;409031.52728375193;489150.7081939572;468158.48404545814;466637.4410764616;257567.11924055516;273890.2417152289;470456.773871109;199214.1598551013;198922.16892219067;272.82950235507167;394224.87737265497;196739.3013272724;30209.457483895672;109804.34504252466;0;11;11;5;16;12;8;2;18;9;180261072609.7702;72839228919.86852;143162614204.72266;61511.756007943586;3390.532675200097;0.0;0.0;560181.7631549196;128765.51950615935;0.0;332268.4000497198;3.686823576842893;0.26785210209511384
839;2019-08-02 07:42:45.128;739;735;205;205;187;31;233;23;52;29;627;216;50;73;254;160;253;654;186;245;233;5;625;346;342;128;351;278;626;-2.0;89.0;1436.0;142.0;0.0;0;0;100;1;0;0;1;0;0;0;1;0;1;0;0;20615.16796875;12375.7255859375;3127.02124023438;2192.89770507812;642.0;311940;646.0;0.0;Calculated values ==>;1564724565.128;347.06000000000006;346.66;293.66;293.66;291.86;276.26000000000005;272.8767566201714;296.46000000000004;275.46000000000004;278.36;276.06;335.86;294.76000000000005;278.16;280.46000000000004;298.56;289.16;298.46000000000004;338.56000000000006;297.66;296.46000000000004;337.76;337.36;273.66;239.943914813709;264.86050150153983;272.8767566201714;291.76000000000005;6250000.0;3460000.0;3420000.0000000005;1280000.0;3510000.0;2780000.0;6260000.0;0.0;0.014833333333333334;0.23933333333333331;0.023666666666666666;0.0;0.0;0.0;12375.7255859375;3127.02124023438;2192.89770507812;20615.16796875;499950.8118494452;499322.55933919287;254892.1018074952;254892.1018074952;248339.57665351016;431051.2098666511;466637.4410764616;453498.0135181044;473181.52645050455;517824.5591751313;473333.0950019426;453240.6457288422;456171.90429789264;468039.15958992945;456398.7815805787;407208.7005403771;488237.82897124876;468158.48404545814;466637.4410764616;270959.89632461156;269285.52512055053;470858.874105103;199124.84434411462;198922.16892219067;272.79421870274484;394567.4236077669;196945.55824628548;30245.662482632975;109856.24658961687;0;11;11;5;16;12;8;2;18;9;180466412830.20724;72916982015.03401;143328027160.07474;60879.97848897488;6431.038704343393;0.0;0.0;561202.3912308321;128847.42186288912;0.0;332268.4000497198;3.803818339278287;0.29316209289081047
840;2019-08-02 07:43:45.098;737;735;205;205;186;31;233;23;55;30;650;217;53;71;254;161;253;659;185;245;233;5;628;347;342;136;352;280;629;289.0;135.0;1512.0;170.0;0.0;0;100;100;1;0;0;1;0;0;0;1;0;0;0;0;19797.703125;12431.92578125;3155.4169921875;1294.42736816406;632.0;311941;662.0;0.0;Calculated values ==>;1564724625.098;346.86;346.66;293.66;293.66;291.76000000000005;276.26000000000005;272.9856168485579;296.46000000000004;275.46000000000004;278.66;276.16;338.16;294.86;278.46000000000004;280.26000000000005;298.56;289.26000000000005;298.46000000000004;339.06000000000006;297.66;296.46000000000004;339.36;336.36;273.66;241.71165711629368;265.11578078379944;272.9856168485579;291.66;6280000.0;3470000.0000000005;3420000.0000000005;1360000.0;3520000.0000000005;2800000.0;6290000.0;0.04816666666666667;0.022500000000000003;0.252;0.028333333333333332;0.0;0.04816666666666667;0.0;12431.92578125;3155.4169921875;1294.42736816406;19797.703125;499399.20750020345;499036.3689859271;254738.55495885957;254738.55495885957;247879.14603113767;430988.63858405815;466637.4410764616;453540.67361991486;472231.8376443816;520050.6464462011;473185.8666592127;453282.67775324726;455587.35388636735;467898.84525345423;456371.03265656426;405762.14583005494;488621.68748461537;468158.48404545814;466637.4410764616;277658.20189090865;265099.94585879904;469781.98110882204;199387.7521115559;199387.7521115559;272.9022824125558;394904.02914674586;197152.1853092299;30274.708994402714;109908.57406475271;0;11;11;5;16;12;8;2;18;9;180671510230.30508;72996142415.07178;143495343460.15457;64046.536220106456;7661.1698215892075;0.0;12872.526685142959;562242.9249934262;128964.79821645904;0.0;332375.6174699526;5.010151898609761;0.3111963692706725
841;2019-08-02 07:44:45.109;735;733;204;204;186;33;233;24;59;31;670;217;57;68;254;160;253;665;184;245;233;6;629;349;342;142;354;283;630;158.0;137.0;1560.0;206.0;0.0;0;100;100;1;0;0;1;0;0;0;1;0;0;0;0;19840.8671875;12391.6875;3152.75634765625;1281.31286621094;620.0;311942;670.0;0.0;Calculated values ==>;1564724685.109;346.66;346.46000000000004;293.56;293.56;291.76000000000005;276.46000000000004;273.20264511476705;296.46000000000004;275.56;279.06;276.26000000000005;340.16;294.86;278.86;279.96000000000004;298.56;289.16;298.46000000000004;339.66;297.66;296.46000000000004;340.16;335.16;273.76000000000005;242.98782864720522;265.49620691782997;273.20264511476705;291.56;6290000.0;3490000.0;3420000.0000000005;1420000.0;3540000.0;2830000.0;6300000.0;0.026333333333333334;0.022833333333333334;0.26;0.034333333333333334;0.0;0.026333333333333334;0.0;12391.6875;3152.75634765625;1281.31286621094;19840.8671875;499036.3689859271;498672.67029257835;254307.78199635493;254307.78199635493;247841.03294993876;430862.6128555636;466637.4410764616;453542.0464659159;471536.72207099956;521884.45819983067;472790.75069046754;453282.98984291893;454701.6832150879;467617.4535800144;455902.1451604942;405263.83087608306;489357.86427957367;468158.48404545814;466637.4410764616;281007.8604223974;260077.89159075968;469063.6082102231;199863.73733373068;199863.73733373068;273.0984721539309;395234.411124492;197359.08667792229;30296.17743148519;109961.15181333327;0;11;11;5;16;12;8;2;18;9;180876747850.0246;73079557704.95778;143664274424.9237;65956.36037436816;9242.528900092906;0.0;7025.040865225247;563326.4810791024;129105.68819737577;0.0;332541.46093170723;4.88678943467192;0.3419915669539039
842;2019-08-02 07:45:45.129;732;733;207;208;189;33;233;25;54;31;676;215;52;60;254;159;253;674;185;245;233;7;708;346;343;144;351;261;709;180.0;147.0;1630.0;206.0;0.0;0;100;0;1;1;0;1;0;0;0;1;0;0;0;0;31639.169921875;23755.0703125;3798.2734375;1153.71032714844;622.0;311943;673.0;0.0;Calculated values ==>;1564724745.129;346.36;346.46000000000004;293.86;293.96000000000004;292.06;276.46000000000004;272.8767566201714;296.46000000000004;275.66;278.56;276.26000000000005;340.76;294.66;278.36;279.16;298.56;289.06;298.46000000000004;340.56000000000006;297.66;296.46000000000004;340.46000000000004;335.36;273.86;243.40439225979637;262.63441904999945;272.8767566201714;291.66;7080000.0;3460000.0;3429999.9999999995;1440000.0;3510000.0;2610000.0;7090000.000000001;0.030000000000000002;0.0245;0.27166666666666667;0.034333333333333334;0.0;0.030000000000000002;0.0;23755.0703125;3798.2734375;1153.71032714844;31639.169921875;490839.8327408427;490883.194942594;251986.09889538746;252322.86224939371;246148.6858080237;431051.2098666511;466494.5028550329;456599.3875696608;471270.65844568226;524274.72841023386;475420.5929184539;456353.2889422472;457335.37642303173;468039.15958992945;456261.5912742344;269704.70024115324;482125.20641212835;468018.3661784911;466494.5028550329;282264.0715131367;260914.8530628454;468888.98623916827;199090.48830252205;199090.48830252205;272.7806414025638;395663.5544337035;197660.41006725797;30316.476055376716;110019.09636994057;0;12;11;5;16;12;8;2;18;9;181082316349.95926;73165386304.93051;143827528824.87183;69956.58430090602;9263.08176249152;0.0;8022.1204365753265;564459.4664869937;129259.95302398902;0.0;332666.895740186;3.0390365470980036;0.21018762698620203
843;2019-08-02 07:46:45.120;767;752;204;204;190;35;233;25;55;32;661;213;53;53;254;159;253;691;186;245;233;7;680;355;343;145;359;255;680;-1.0;127.0;2130.0;295.0;0.0;0;100;0;1;1;0;1;0;0;0;1;0;0;0;0;30532.4765625;22929.5625;3533.40380859375;1114.74487304688;613.0;311944;673.0;0.0;Calculated values ==>;1564724805.12;349.86;348.36;293.56;293.56;292.16;276.66;273.8482719121499;296.46000000000004;275.66;278.66;276.36;339.26;294.46000000000004;278.46000000000004;278.46000000000004;298.56;289.06;298.46000000000004;342.26;297.66;296.46000000000004;340.46000000000004;334.46000000000004;273.86;243.61107973660833;261.82340779136865;273.8482719121499;291.76000000000005;6800000.0;3550000.0;3429999.9999999995;1450000.0;3590000.0;2550000.0;6800000.0;0.0;0.021166666666666667;0.35500000000000004;0.04916666666666667;0.0;0.0;0.0;22929.5625;3533.40380859375;1114.74487304688;30532.4765625;498527.07882201555;496452.11744670826;252083.76610472024;252083.76610472024;247391.100027578;430477.46260093397;466494.5028550329;457695.4711337854;471236.42390828294;523221.0686369103;475961.7163899709;457453.03782128124;457453.03782128124;466909.46258657274;454757.1120109396;272183.22730703204;487794.3717973434;468018.3661784911;466494.5028550329;282264.0715131367;257148.6733736563;468751.72169904737;201407.48541712953;199090.48830252205;273.73029277593514;396181.57377263834;198049.39031782968;30335.377013122845;110080.18451566403;0;12;11;5;16;12;8;2;18;9;181288085479.74338;73252073299.83955;143982305604.70944;90982.23492941284;13144.424950527628;0.0;0.0;565800.4221389821;129446.65423701823;0.0;332733.73671610345;3.7757542384177603;0.3018423068140526
844;2019-08-02 07:47:45.130;811;785;196;195;183;42;233;27;55;32;639;212;53;56;253;160;253;680;186;245;233;7;634;358;343;146;362;267;635;-3.0;76.0;1985.0;219.0;0.0;0;100;100;1;0;0;1;0;0;0;1;0;0;0;0;19347.220703125;12533.7744140625;3145.82861328125;1184.82873535156;603.0;311945;671.0;0.0;Calculated values ==>;1564724865.13;354.26;351.66;292.76000000000005;292.66;291.46000000000004;277.36;274.1680685717883;296.46000000000004;275.86;278.66;276.36;337.06;294.36;278.46000000000004;278.76000000000005;298.46000000000004;289.16;298.46000000000004;341.16;297.66;296.46000000000004;340.26;333.46000000000004;273.86;243.81672145450628;263.43189868330234;274.1680685717883;291.76000000000005;6340000.0;3579999.9999999995;3429999.9999999995;1460000.0;3620000.0000000005;2670000.0;6350000.0;0.0;0.012666666666666666;0.33083333333333337;0.0365;0.0;0.0;0.0;12533.7744140625;3145.82861328125;1184.82873535156;19347.220703125;508578.329344446;505103.06048943277;251135.39626431925;250778.9308507284;246640.3840660498;430280.9020939914;466494.5028550329;455734.45731961867;471102.9871208479;519984.46406258;474309.9780811348;455484.92409539985;455859.0675481126;466351.3762726499;454389.27195503766;402632.3689035396;490932.17786346294;468018.3661784911;466494.5028550329;281426.5920051367;252964.46457616048;468614.21108443046;202249.12619277943;199090.48830252205;274.0719528074594;396597.3071954615;198344.96738120881;30354.5433204515;110135.85406277035;0;12;11;5;16;12;8;2;18;9;181493919780.52844;73339387850.17258;144138931705.30682;83861.397047796;9722.325598545263;0.0;0.0;567257.6952493947;129637.24225169652;0.0;332733.73671610345;5.549177343368995;0.4320115466425029
845;2019-08-02 07:48:48.111;813;790;197;196;180;44;233;29;57;32;629;214;56;76;253;159;253;609;187;245;233;4;615;358;343;132;362;284;616;-2.0;88.0;1542.0;120.0;0.0;0;0;100;1;0;0;1;0;0;0;1;0;1;0;0;19343.890625;12072.94921875;3006.87084960938;2239.923828125;592.0;311946;668.0;0.0;Calculated values ==>;1564724928.111;354.46000000000004;352.16;292.86;292.76000000000005;291.16;277.56;274.1680685717883;296.46000000000004;276.06;278.86;276.36;336.06;294.56;278.76000000000005;280.76000000000005;298.46000000000004;289.06;298.46000000000004;334.06;297.66;296.46000000000004;339.96000000000004;332.36;273.56;240.83765695389522;265.62235894841564;274.1680685717883;291.86;6150000.0;3579999.9999999995;3429999.9999999995;1320000.0;3620000.0000000005;2840000.0;6160000.0;0.0;0.014666666666666666;0.257;0.02;0.0;0.0;0.0;12072.94921875;3006.87084960938;2239.923828125;19343.890625;510482.7617028726;507449.22257391067;252357.2440355944;251985.64534859298;246320.65819402432;430280.9020939914;466494.5028550329;453110.31516667345;472950.9869074988;517528.29374614503;472309.75430817134;452980.2487134915;455558.0091537114;466351.3762726499;454247.80245584727;411597.14999102853;482938.0218719614;468018.3661784911;466494.5028550329;280170.41352433193;248362.34728340767;470224.6814958697;202299.57774812775;199090.48830252205;274.091574131974;396935.7523177518;198560.21127840382;30384.50086781503;110189.67394673475;0;12;11;5;16;12;8;2;18;10;181709944610.34525;73426931440.09834;144312444360.1597;64458.35951656625;5358.502074954839;0.0;0.0;568555.1017188751;129769.1596970992;0.0;332733.73671610345;4.031056233209819;0.30507366441844974
846;2019-08-02 07:49:45.191;783;776;208;207;188;45;233;30;58;33;643;215;57;83;253;159;253;566;187;245;233;7;606;359;343;128;364;290;607;-2.0;85.0;1177.0;164.0;0.0;0;100;100;1;0;0;1;0;0;0;1;0;0;0;0;18792.25390625;11856.4921875;2909.99389648438;1358.64990234375;584.0;311947;671.0;0.0;Calculated values ==>;1564724985.191;351.46000000000004;350.76;293.96000000000004;293.86;291.96000000000004;277.66;274.27422755570615;296.46000000000004;276.16;278.96000000000004;276.46000000000004;337.46000000000004;294.66;278.86;281.46000000000004;298.46000000000004;289.06;298.46000000000004;329.76000000000005;297.66;296.46000000000004;340.26;331.56;273.86;239.943914813709;266.37251300914875;274.27422755570615;291.86;6060000.0;3590000.0;3429999.9999999995;1280000.0;3640000.0;2900000.0;6070000.0;0.0;0.014166666666666666;0.19616666666666666;0.02733333333333333;0.0;0.0;0.0;11856.4921875;2909.99389648438;1358.64990234375;18792.25390625;507435.8888550135;506447.9178526512;257149.2143319938;256737.14770954114;249471.10603656634;430214.79039162316;466494.5028550329;452196.1444332289;473567.7884962697;518489.9416519678;471626.4186719442;452064.06521970424;455455.2811821372;466064.25039095;454077.13592351135;415109.1457808467;477722.8809278078;468018.3661784911;466494.5028550329;281426.5920051367;245015.67932991832;471052.7749192473;202450.50306353232;199090.48830252205;274.15482227606213;397238.08719649265;198749.91857196536;30413.029560629002;110236.58153552025;0;12;11;5;16;12;8;2;18;10;181905729010.08356;73501135439.99916;144476263959.94073;48991.76998202214;7341.795430722875;0.0;0.0;569454.5091331978;129869.8448333013;0.0;332733.73671610345;3.4935249823944448;0.2819114778214097
847;2019-08-02 07:50:45.112;757;756;215;216;198;43;233;32;54;34;668;215;53;66;253;160;253;563;186;244;233;6;635;357;343;130;361;270;635;-2.0;146.0;1468.0;114.0;0.0;0;98;0;1;1;0;1;0;0;0;1;0;0;0;0;29500.84375;21401.365234375;3217.60620117188;1251.60217285156;576.0;311948;675.0;0.0;Calculated values ==>;1564725045.112;348.86;348.76;294.66;294.76000000000005;292.96000000000004;277.46000000000004;274.0616903277293;296.46000000000004;276.36;278.56;276.56;339.96000000000004;294.66;278.46000000000004;279.76000000000005;298.46000000000004;289.16;298.46000000000004;329.46000000000004;297.56;296.46000000000004;340.66;330.76000000000005;273.76000000000005;240.39332010688793;263.82572766246335;274.0616903277293;291.76000000000005;6350000.0;3570000.0000000005;3429999.9999999995;1300000.0;3610000.0;2700000.0;6350000.0;0.0;0.024333333333333332;0.24466666666666667;0.019;0.0;0.0;0.0;21401.365234375;3217.60620117188;1251.60217285156;29500.84375;501405.8728503206;501272.8347242465;258346.54696967924;258753.98514095938;251854.28980999393;430346.717906069;466494.5028550329;455109.19043650426;473405.19094569265;522730.3128187982;474261.83455906744;454983.4308131345;456609.98996769276;466494.5354798314;454559.116067804;402074.4873150088;473839.3401166298;467891.8850283536;466494.5028550329;283101.5729112263;241669.27786274583;470688.30480466236;202038.70225213506;199090.48830252205;273.98550606729214;397639.9997943877;199026.70247122968;30434.753020991186;110287.57763628068;0;13;11;5;16;12;8;2;18;10;182111258040.09665;73578433530.00409;144644042759.95142;61917.912775775665;5104.342448498019;0.0;0.0;570377.5395638858;129973.42608717745;0.0;332733.73671610345;2.590675268310095;0.19496614528952544
848;2019-08-02 07:51:45.122;766;760;215;216;201;40;233;32;47;36;681;214;46;55;253;163;253;617;184;244;232;5;643;356;344;131;361;261;643;-2.0;149.0;1570.0;118.0;0.0;0;80;0;1;1;0;1;0;0;0;1;0;0;0;0;30564.36328125;21707.970703125;3256.02416992188;1085.12658691406;563.0;311949;678.0;0.0;Calculated values ==>;1564725105.122;349.76;349.16;294.66;294.76000000000005;293.26000000000005;277.16;273.955091788801;296.46000000000004;276.36;277.86;276.76000000000005;341.26;294.56;277.76000000000005;278.66;298.46000000000004;289.46000000000004;298.46000000000004;334.86;297.56;296.36;340.96000000000004;329.46000000000004;273.66;240.61611355647437;262.63441904999945;273.955091788801;291.56;6430000.0;3560000.0;3440000.0;1310000.0;3610000.0;2610000.0;6430000.0;0.0;0.024833333333333332;0.26166666666666666;0.019666666666666666;0.0;0.0;0.0;21707.970703125;3256.02416992188;1085.12658691406;30564.36328125;501860.5555698475;501059.476942197;257887.37914400618;258286.23018543463;252584.69511632013;430412.23801567365;466351.2955456792;455736.3202760886;473469.2039465459;524786.7989460987;475308.36679528677;455612.62700522714;456722.2913988086;466494.5354798314;455149.7080012845;397106.86315393855;481029.3342353902;467751.2822538356;466223.4527813042;284357.86631585273;236231.924509345;470456.773871109;201761.67424508848;199090.48830252205;273.8730316256402;398140.6266101339;199386.0068113961;30454.229006109414;110341.53354718452;0;13;11;5;16;12;8;2;18;10;182317392390.0639;73656746579.99164;144803369309.9261;66456.69904477836;5284.336959311737;0.0;0.0;571447.5062936257;130060.0128442835;0.0;332733.73671610345;2.7540673920370167;0.20458867228720437
849;2019-08-02 07:52:45.113;784;775;208;208;197;39;233;32;41;37;680;213;40;49;253;166;253;659;185;244;232;5;650;357;344;133;361;253;650;-2.0;141.0;1615.0;181.0;0.0;0;76;0;1;1;0;1;0;0;0;1;0;0;0;0;30402.78515625;21980.908203125;3260.06079101562;1022.21270751953;553.0;311950;677.0;0.0;Calculated values ==>;1564725165.113;351.56000000000006;350.66;293.96000000000004;293.96000000000004;292.86;277.06;274.0616903277293;296.46000000000004;276.36;277.26000000000005;276.86;341.16;294.46000000000004;277.16;278.06;298.46000000000004;289.76000000000005;298.46000000000004;339.06000000000006;297.56;296.36;340.86;328.46000000000004;273.66;241.05796691057077;261.54996906429363;274.0616903277293;291.66;6500000.0;3570000.0000000005;3440000.0;1330000.0;3610000.0;2530000.0;6500000.0;0.0;0.0235;0.26916666666666667;0.030166666666666668;0.0;0.0;0.0;21980.908203125;3260.06079101562;1022.21270751953;30402.78515625;503612.80436950014;502414.4386806779;254832.44126549523;254832.44126549523;250860.78700777018;430346.717906069;466351.2955456792;456320.04435671825;473306.6277234293;525318.9976185026;476215.3685716893;456198.1679234473;457291.72980010055;466494.5354798314;455402.2042817116;275831.2361244103;486374.06227961706;467751.2822538356;466223.4527813042;283939.0963198885;232049.79005350024;470187.556511304;201920.14445373937;199090.48830252205;273.93932476495706;398648.6099709779;199750.02619080097;30471.78753270382;110395.82611002917;0;13;11;5;16;12;8;2;18;10;182523761429.84738;73735934699.90855;144957546179.7643;68475.97305721848;8092.733597069866;0.0;0.0;572571.7765607893;130171.4717107982;0.0;332733.73671610345;2.91543909355995;0.2263858932440412
