;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
850;2019-08-02 07:53:45.113;796;783;200;199;187;39;233;32;38;38;672;213;38;54;253;169;253;646;183;244;232;5;607;357;344;138;362;273;608;-1.0;77.0;1287.0;216.0;0.0;0;87;100;1;0;0;1;0;0;0;1;0;0;0;0;19463.97265625;11999.46875;2942.50341796875;1172.30822753906;546.0;311951;674.0;0.0;Calculated values ==>;1564725225.113;352.76;351.46000000000004;293.16;293.06;291.86;277.06;274.0616903277293;296.46000000000004;276.36;276.96000000000004;276.96000000000004;340.36;294.46000000000004;276.96000000000004;278.56;298.46000000000004;290.06;298.46000000000004;337.76;297.56;296.36;340.56000000000006;327.76000000000005;273.66;242.14157278889297;264.2163659402789;274.0616903277293;291.46000000000004;6070000.0;3570000.0000000005;3440000.0;1380000.0;3620000.0000000005;2730000.0;6080000.0;0.0;0.012833333333333334;0.2145;0.036000000000000004;0.0;0.0;0.0;11999.46875;2942.50341796875;1172.30822753906;19463.97265625;509009.8681256028;507258.39509689127;253893.63640226962;253507.82799656468;249070.6869886876;430346.717906069;466351.2955456792;452563.1114302958;472752.1489716358;522901.00977208064;473643.23894263495;452563.1114302958;454604.701866729;466351.3762726499;455821.5469402733;414735.6625339778;489034.9594911172;467751.2822538356;466223.4527813042;282682.81946839223;229122.51738040973;469510.4172373617;201768.60530771548;199090.48830252205;273.88024510581323;399064.16628608207;200033.19599874367;30490.07520716264;110447.51414510404;0;13;11;5;16;12;8;2;18;10;182730161429.84738;73817234699.90855;145115346179.7643;53795.42156329348;9638.705229467265;0.0;0.0;573590.7048492936;130319.23370101934;0.0;332733.73671610345;3.9365162598538572;0.31978371187952737
851;2019-08-02 07:54:45.144;778;769;200;199;184;39;233;32;31;38;669;213;32;60;253;168;253;570;185;244;232;5;603;356;344;145;361;279;604;-1.0;81.0;887.0;197.0;0.0;0;99;100;1;0;0;1;0;0;0;1;0;0;0;0;19162.857421875;11877.0224609375;2924.73950195312;1246.68408203125;540.0;311952;668.0;0.0;Calculated values ==>;1564725285.144;350.96000000000004;350.06000000000006;293.16;293.06;291.56;277.06;273.955091788801;296.46000000000004;276.36;276.26000000000005;276.96000000000004;340.06000000000006;294.46000000000004;276.36;279.16;298.46000000000004;289.96000000000004;298.46000000000004;330.16;297.56;296.36;339.96000000000004;327.16;273.66;243.61107973660833;264.9883086891361;273.955091788801;291.66;6030000.0;3560000.0;3440000.0;1450000.0;3610000.0;2790000.0;6040000.0;0.0;0.013500000000000002;0.14783333333333332;0.03283333333333333;0.0;0.0;0.0;11877.0224609375;2924.73950195312;1246.68408203125;19162.857421875;507061.76288594026;505816.2208532602;254103.59514874054;253714.130865998;248172.4973502819;430412.23801567365;466351.2955456792;450590.53490397916;471830.8059033014;522105.3510429139;472855.61208729213;450722.14029082085;454353.31086258846;466494.5354798314;455848.44397559477;416207.27488669916;478669.79625686764;467751.2822538356;466223.4527813042;280170.41352433193;226613.5671989835;468552.3519787662;201376.45122605684;199090.48830252205;273.72263195836933;399386.2228474327;200232.2695608496;30510.243891560975;110496.43309795565;0;13;11;5;16;12;8;2;18;10;182936668070.3198;73902178565.10287;145281031740.14334;36842.14870371951;8772.275408047291;0.0;0.0;574346.408181675;130472.73780951643;0.0;332733.73671610345;2.842295383869913;0.24373435375829233
852;2019-08-02 07:55:45.144;750;751;205;205;186;37;232;32;28;39;666;212;28;59;253;167;253;534;185;244;232;6;604;353;344;149;358;281;605;-1.0;-1.0;406.0;122.0;0.0;0;99;100;1;0;0;1;0;0;0;1;0;0;0;0;19476.455078125;11860.166015625;2977.43896484375;1239.79125976562;533.0;311953;661.0;0.0;Calculated values ==>;1564725345.144;348.16;348.26;293.66;293.66;291.76000000000005;276.86;273.6339639331285;296.36;276.36;275.96000000000004;277.06;339.76;294.36;275.96000000000004;279.06;298.46000000000004;289.86;298.46000000000004;326.56;297.56;296.36;339.26;326.46000000000004;273.76000000000005;244.42749628697553;265.2429198363724;273.6339639331285;291.66;6040000.0;3529999.9999999995;3440000.0;1490000.0;3579999.9999999995;2810000.0;6050000.0;0.0;0.0;0.06766666666666667;0.02033333333333333;0.0;0.0;0.0;11860.166015625;2977.43896484375;1239.79125976562;19476.455078125;503358.94306474173;503396.7811100609;256038.62679152194;256038.62679152194;248840.50804567497;430607.02586249536;466223.4527813042;449831.76665419305;471399.1107851406;521631.44241078384;472475.4658581872;449831.76665419305;453884.60670085205;466922.41498093086;456207.11207956326;415844.8502632541;473178.3503697345;467751.2822538356;466223.4527813042;277239.5186164033;223686.61821467688;468099.8380566385;200421.5255617313;199090.48830252205;273.3351771805946;399708.21711826604;200430.07946482097;30530.96451940928;110545.61791851229;0;13;11;5;16;12;8;2;18;10;183143068070.3198;73990378565.10287;145449031740.14334;16876.75964725658;5442.792354063112;-0.0;0.0;574794.0657512664;130591.19670753402;0.0;332733.73671610345;1.3882566348314573;0.12573955783675664
853;2019-08-02 07:56:45.145;729;733;207;207;192;37;232;31;37;38;660;212;34;57;253;167;253;525;184;244;232;6;589;358;344;146;362;283;589;-1.0;-1.0;1515.0;282.0;43.0;0;1;100;1;0;0;1;0;0;0;1;0;1;0;0;20505.216796875;11508.955078125;2802.10327148438;2446.65649414062;528.0;311954;655.0;0.0;Calculated values ==>;1564725405.145;346.06000000000006;346.46000000000004;293.86;293.86;292.36;276.86;274.1680685717883;296.36;276.26000000000005;276.86;276.96000000000004;339.16;294.36;276.56;278.86;298.46000000000004;289.86;298.46000000000004;325.66;297.56;296.36;338.66;325.96000000000004;273.76000000000005;243.81672145450628;265.49620691782997;274.1680685717883;291.56;5890000.0;3579999.9999999995;3440000.0;1460000.0;3620000.0000000005;2830000.0;5890000.0;0.0;0.0;0.2525;0.047;0.007166666666666667;0.007166666666666667;0.0;11508.955078125;2802.10327148438;2446.65649414062;20505.216796875;502027.26555247145;502544.9172801252;257871.46812560686;257871.46812560686;251783.72304960247;430280.9020939914;466223.4527813042;450663.490958967;471698.3107888524;520844.2286859994;472209.96876051655;450265.79172572616;453282.98984291893;466351.3762726499;455374.8496969889;420951.55143861444;473847.66395534;467751.2822538356;466223.4527813042;274727.5295995403;221596.04284303306;468514.36943292903;201996.77267472493;257871.46812560686;273.97371283289874;400041.40326983185;200624.82538607824;30561.685429328023;110593.7815731377;0;13;11;5;16;12;8;2;18;11;183349471510.07047;74078880039.99597;145618234559.93896;62788.346366771126;12526.327047635594;-0.0;1493.189223365831;575457.9526985128;130740.94186474498;0.0;332746.1801670039;4.583432965289954;0.3705435133664145
854;2019-08-02 07:57:45.125;709;700;207;207;193;40;232;31;45;37;648;212;42;65;252;166;253;420;184;244;232;4;588;357;345;142;361;285;589;-1.0;-2.0;1107.0;129.0;0.0;0;1;100;1;0;0;1;0;0;0;1;0;1;0;0;20290.037109375;11487.87109375;2776.05004882812;2150.05224609375;563.0;311955;649.0;0.0;Calculated values ==>;1564725465.125;344.06000000000006;343.16;293.86;293.86;292.46000000000004;277.16;274.0616903277293;296.36;276.26000000000005;277.66;276.86;337.96000000000004;294.36;277.36;279.66;298.36;289.76000000000005;298.46000000000004;315.16;297.56;296.36;338.06000000000006;329.46000000000004;273.56;242.98782864720522;265.74818594083865;274.0616903277293;291.56;5880000.0;3570000.0000000005;3450000.0;1420000.0;3610000.0;2850000.0;5890000.0;0.0;0.0;0.1845;0.021500000000000002;0.0;0.0;0.0;11487.87109375;2776.05004882812;2150.05224609375;20290.037109375;499519.4230435269;498243.10257879546;257871.46812560686;257871.46812560686;252167.10190984514;430346.717906069;466079.7312183273;451363.32787700737;472128.42060986464;519428.83222169;471943.5917221871;450966.77495634655;453975.8807005082;466364.5342688999;455402.2042817116;421269.70367468963;457093.71922123496;467610.42336678255;466079.7312183273;272215.72791638016;236231.924509345;468865.19519545574;201893.9035707181;257871.46812560686;273.92909850424724;400381.2503990089;200816.40172416542;30599.97856687343;110640.25068928475;0;13;11;5;16;12;8;2;18;11;183556102610.13617;74165251240.02344;145788577759.99313;46027.10878451037;5739.882769931861;-0.0;0.0;576364.4458932419;130893.10954046805;0.0;332758.61926278804;3.15383669320247;0.245261835023971
855;2019-08-02 07:58:45.106;693;677;210;211;195;38;232;31;47;37;649;213;45;60;252;165;253;374;183;243;232;4;612;354;345;140;359;264;612;-2.0;84.0;1247.0;136.0;0.0;0;1;0;1;0;1;1;0;0;0;1;0;1;0;0;30009.388671875;20755.59375;3010.32641601562;1982.92199707031;620.0;311956;643.0;0.0;Calculated values ==>;1564725525.106;342.46000000000004;340.86;294.16;294.26000000000005;292.66;276.96000000000004;273.7412296467126;296.36;276.26000000000005;277.86;276.86;338.06000000000006;294.46000000000004;277.66;279.16;298.36;289.66;298.46000000000004;310.56;297.46000000000004;296.36;337.46000000000004;335.16;273.56;242.56692532238324;263.0348170998261;273.7412296467126;291.46000000000004;6120000.0;3540000.0;3450000.0;1400000.0;3590000.0;2640000.0;6120000.0;0.0;0.014;0.20783333333333334;0.02266666666666667;0.0;0.0;0.0;20755.59375;3010.32641601562;1982.92199707031;30009.388671875;495049.13060420356;492878.9614581149;257673.5129251205;258090.5131683296;251801.95354282987;430542.39183029096;466079.7312183273;455237.00566835946;472391.7460337592;521261.0838692114;474810.6185908121;454987.66090120346;456847.7499277304;466650.54303335864;455763.57488601323;412807.4158738017;444584.8314169594;467483.3857502722;466079.7312183273;269704.110367413;260077.89159075968;469139.01059756253;201127.0844636796;257871.46812560686;273.6162051363869;400800.2795455504;201085.01217736973;30634.409112409332;110688.45522351096;0;13;12;5;16;12;8;2;18;11;183763037059.9519;74249824449.94814;145953225604.84653;52812.5119570393;6074.936992368014;0.0;0.0;577187.8485719113;130991.53519373632;0.0;332758.61926278804;2.2869940549726766;0.1753557068045531
856;2019-08-02 07:59:45.106;705;695;211;211;197;37;232;31;44;36;651;214;42;51;252;166;252;456;185;243;232;4;618;355;345;138;360;251;618;-1.0;82.0;1502.0;127.0;0.0;0;1;0;1;0;1;1;0;0;0;1;0;1;0;0;30907.9921875;21036.67578125;3033.98999023438;1897.9287109375;663.0;311957;637.0;0.0;Calculated values ==>;1564725585.106;343.66;342.66;294.26000000000005;294.26000000000005;292.86;276.86;273.8482719121499;296.36;276.26000000000005;277.56;276.76000000000005;338.26;294.56;277.36;278.26000000000005;298.36;289.76000000000005;298.36;318.76000000000005;297.46000000000004;296.36;336.86;339.46000000000004;273.56;242.14157278889297;261.27494424493943;273.8482719121499;291.66;6180000.0;3550000.0;3450000.0;1380000.0;3600000.0;2510000.0;6180000.0;0.0;0.013666666666666666;0.25033333333333335;0.021166666666666667;0.0;0.0;0.0;21036.67578125;3033.98999023438;1897.9287109375;30907.9921875;496073.20404963294;494721.1270538499;257722.64700092058;257722.64700092058;252262.7816354835;430477.46260093397;466079.7312183273;457011.0267116472;472556.2466753328;522523.33256532333;476578.86299072136;456768.89836207737;457855.67570293584;466507.67227632634;455736.23341735575;409919.6080860697;458789.6341947454;467483.3857502722;466079.7312183273;267192.67376467976;278076.8904731985;469411.85696526687;201464.6054386978;257871.46812560686;273.7526053080752;401307.9243860452;201433.28109013016;30666.749534976065;110738.82452689638;0;13;12;5;16;12;8;2;18;11;183970037059.9519;74333224449.94814;146107725604.84653;63971.78745866168;5671.550157312379;0.0;0.0;578161.0510670422;131089.42258665033;0.0;332758.61926278804;2.6818293020485022;0.20216172112675992
857;2019-08-02 08:00:45.097;730;717;207;207;193;37;232;30;44;36;648;217;43;61;252;167;252;507;185;243;232;5;596;352;345;137;357;271;597;-1.0;-1.0;873.0;22.0;0.0;0;1;100;1;0;0;1;0;0;0;1;0;1;0;0;21685.775390625;11758.076171875;2880.59008789062;2083.62670898438;686.0;311958;630.0;0.0;Calculated values ==>;1564725645.097;346.16;344.86;293.86;293.86;292.46000000000004;276.86;273.5264737036516;296.36;276.16;277.56;276.76000000000005;337.96000000000004;294.86;277.46000000000004;279.26000000000005;298.36;289.86;298.36;323.86;297.46000000000004;296.36;336.16;341.76;273.66;241.92719264551067;263.95629194202945;273.5264737036516;291.66;5960000.0;3520000.0000000005;3450000.0;1370000.0;3570000.0000000005;2710000.0;5970000.0;0.0;0.0;0.14550000000000002;0.0036666666666666666;0.0;0.0;0.0;11758.076171875;2880.59008789062;2083.62670898438;21685.775390625;501501.0592366567;499706.3088722265;257350.78648137758;257350.78648137758;251769.42727736005;430671.36484660726;466079.7312183273;453675.6233879279;472687.3056196521;520584.30398905283;474359.84510531503;453548.40775852394;455820.9636019995;466935.48835395055;456372.3140648671;418324.79531313834;470076.7368960122;467483.3857502722;466079.7312183273;264262.8888514036;287708.2272785495;469646.3180116958;200845.7221067424;257871.46812560686;273.49720037679674;401746.14003986033;201706.5296960129;30699.924186496333;110788.10530093728;0;13;12;5;16;12;8;2;18;11;184177006009.73474;74415712074.86159;146264302114.68225;36786.75063641249;985.6021849848293;-0.0;0.0;579000.5796021143;131144.89053467085;0.0;332758.61926278804;2.2588022403377868;0.15858043742102704
858;2019-08-02 08:01:45.107;730;721;206;206;190;34;232;28;47;35;653;219;45;73;251;168;252;502;184;243;232;6;598;349;345;133;354;278;599;-2.0;-2.0;998.0;9.0;0.0;0;0;100;1;0;0;1;0;0;0;1;0;1;0;0;21959.359375;11752.2607421875;2914.04833984375;2185.16650390625;694.0;311959;622.0;0.0;Calculated values ==>;1564725705.107;346.16;345.26;293.76000000000005;293.76000000000005;292.16;276.56;273.20264511476705;296.36;275.96000000000004;277.86;276.66;338.46000000000004;295.06;277.66;280.46000000000004;298.26000000000005;289.96000000000004;298.36;323.36;297.46000000000004;296.36;335.36;342.56000000000006;273.76000000000005;241.05796691057077;264.86050150153983;273.20264511476705;291.56;5980000.0;3490000.0;3450000.0;1330000.0;3540000.0;2780000.0;5990000.0;0.0;0.0;0.16633333333333333;0.0015;0.0;0.0;0.0;11752.2607421875;2914.04833984375;2185.16650390625;21959.359375;501313.12356589537;500040.65231004084;256806.69316202062;256806.69316202062;250554.53311068483;430862.6128555636;466079.7312183273;452853.6645019137;473112.1826642056;520526.9768214877;473678.28934170044;452595.04869517934;456171.90429789264;467232.53252066195;457002.4951182406;417635.8343551592;469034.3126053695;467483.3857502722;466079.7312183273;260914.8530628454;291058.95107146574;470285.29593420913;200103.26506522897;257871.46812560686;273.19271286955126;402109.9101158707;201902.48182428983;30735.503392285584;110836.40200279487;0;13;12;5;16;12;8;2;18;11;184384040510.52438;74496725575.17058;146429029565.31055;42040.81643963523;405.27304630347027;-0.0;0.0;579657.5854796526;131156.4830934136;0.0;332758.61926278804;2.5188351767461725;0.17201530379225574
859;2019-08-02 08:02:45.127;720;715;206;207;190;32;232;26;49;33;665;219;47;75;251;168;252;489;185;243;232;8;604;348;345;129;353;279;605;-2.0;124.0;772.0;0.0;0.0;0;0;100;1;0;0;1;0;0;0;1;0;1;0;0;22196.140625;11936.1767578125;2964.90307617188;2205.00341796875;705.0;311960;614.0;0.0;Calculated values ==>;1564725765.127;345.16;344.66;293.76000000000005;293.86;292.16;276.36;273.0942459734351;296.36;275.76000000000005;278.06;276.46000000000004;339.66;295.06;277.86;280.66;298.26000000000005;289.96000000000004;298.36;322.06;297.46000000000004;296.36;334.56;343.66;273.96000000000004;240.16925963744896;264.9883086891361;273.0942459734351;291.66;6040000.0;3479999.9999999995;3450000.0;1290000.0;3529999.9999999995;2790000.0;6050000.0;0.0;0.020666666666666667;0.12866666666666665;0.0;0.0;0.0;0.0;11936.1767578125;2964.90307617188;2205.00341796875;22196.140625;499432.09219756257;498675.3735641521;256445.9677002048;256856.81964444736;250282.67350642566;430925.7729439634;466079.7312183273;452938.7210793737;473438.18344108673;521690.45114951796;473547.58600729285;452679.91226199997;456259.40587895835;467374.0663214524;457165.7410571888;415490.48878747877;466161.9073964367;467483.3857502722;466079.7312183273;257567.11924055516;295666.80309349706;471016.3588744972;199863.94513942164;257871.46812560686;273.0942459734351;402477.9952699204;202099.9512712757;30772.100336539363;110885.40959500003;0;13;12;5;16;12;8;2;18;11;184591109510.4586;74575351775.1456;146596185265.25742;32562.287837607157;0.0;0.0;0.0;580279.4852459439;131159.86149455686;0.0;332758.61926278804;1.9035501790796716;0.1289940099387325
860;2019-08-02 08:03:45.098;713;711;206;207;188;30;232;24;50;32;681;219;49;73;251;167;252;519;185;243;232;9;613;346;345;132;350;277;615;-2.0;83.0;657.0;54.0;0.0;0;100;100;1;0;0;1;0;0;0;1;0;0;0;0;21758.560546875;12159.0;3054.79174804688;1280.96447753906;717.0;311961;605.0;0.0;Calculated values ==>;1564725825.098;344.46000000000004;344.26;293.76000000000005;293.86;291.96000000000004;276.16;272.8767566201714;296.36;275.56;278.16;276.36;341.26;295.06;278.06;280.46000000000004;298.26000000000005;289.86;298.36;325.06;297.46000000000004;296.36;333.66;344.86;274.06;240.83765695389522;264.73235714968143;272.8767566201714;291.66;6130000.0;3460000.0;3450000.0;1320000.0;3500000.0;2770000.0;6150000.0;0.0;0.013833333333333333;0.1095;0.009000000000000001;0.0;0.0;0.0;12159.0;3054.79174804688;1280.96447753906;21758.560546875;497635.67783847364;497173.5293537078;255872.77117281946;256272.52522097647;249133.19558184364;431051.2098666511;466079.7312183273;453412.8793078883;472950.9869074988;523509.6101306015;473808.7838826638;453284.35323537514;456336.6739060206;467797.11877657403;457355.01675759477;412014.35544599715;469565.39946320927;467483.3857502722;466079.7312183273;253801.27034056993;300694.37409284414;470712.50156274275;199163.8420721036;257871.46812560686;272.8096269264873;402844.10740631627;202300.64736075982;30801.136028276665;110935.54947250547;0;13;12;5;16;12;8;2;18;11;184798009460.30725;74653613930.08835;146762904645.13547;27840.26957731842;2443.9379354157522;0.0;0.0;580782.5966026217;131180.21780036486;0.0;332758.61926278804;1.8359900018260737;0.13827408026574523
861;2019-08-02 08:04:45.139;713;710;204;205;187;30;232;23;47;32;690;219;46;65;250;165;252;567;186;243;231;11;621;345;346;138;349;272;623;-3.0;125.0;547.0;0.0;0.0;0;100;100;1;0;0;1;0;0;0;1;0;0;0;0;22038.142578125;12305.0634765625;3159.27490234375;1237.81811523438;722.0;311962;597.0;0.0;Calculated values ==>;1564725885.139;344.46000000000004;344.16;293.56;293.66;291.86;276.16;272.7676641592781;296.36;275.46000000000004;277.86;276.36;342.16;295.06;277.76000000000005;279.66;298.16;289.66;298.36;329.86;297.46000000000004;296.26000000000005;332.86;345.36;274.26000000000005;242.14157278889297;264.08650396036035;272.7676641592781;291.76000000000005;6210000.0;3450000.0;3460000.0;1380000.0;3490000.0;2720000.0;6230000.0;0.0;0.020833333333333332;0.09116666666666666;0.0;0.0;0.0;0.0;12305.0634765625;3159.27490234375;1237.81811523438;22038.142578125;496856.2992794861;496255.90885041124;254661.8906235409;255048.03183156587;248457.7659279887;431113.4868728058;465935.7363171453;453886.1333921839;472164.23178385233;524837.7594810112;474458.1573135256;453758.9345247691;456156.46186477825;467810.3033291866;457245.5785871068;408595.0475091701;475932.4823715208;467342.03467306704;465807.3054556508;250454.15340279948;302789.4550866088;470101.35966640816;199068.34207438552;257871.46812560686;272.7676641592781;403209.3293295778;202504.6538652723;30822.140226245287;110987.36874682056;0;13;12;5;16;12;8;2;18;11;185005451114.92505;74734669279.939;146927717189.8318;23230.888641805952;0.0;0.0;0.0;581208.4804088696;131200.59786665792;0.0;332758.61926278804;1.3908915684005059;0.09476292179364278
862;2019-08-02 08:05:45.109;719;712;201;202;185;29;232;22;45;32;689;217;44;61;250;164;252;603;187;243;231;12;629;343;346;141;348;270;631;-1.0;137.0;610.0;22.0;0.0;0;100;100;1;0;0;1;0;0;0;1;0;0;0;0;21939.884765625;12492.0537109375;3212.00146484375;1211.64416503906;721.0;311963;588.0;0.0;Calculated values ==>;1564725945.109;345.06000000000006;344.36;293.26000000000005;293.36;291.66;276.06;272.5487779782249;296.36;275.36;277.66;276.36;342.06000000000006;294.86;277.56;279.26000000000005;298.16;289.56;298.36;333.46000000000004;297.46000000000004;296.26000000000005;331.96000000000004;345.26;274.36;242.77792619122317;263.82572766246335;272.5487779782249;291.86;6290000.0;3429999.9999999995;3460000.0;1410000.0;3479999.9999999995;2700000.0;6310000.0;0.0;0.022833333333333334;0.10166666666666666;0.0036666666666666666;0.0;0.0;0.0;12492.0537109375;3212.00146484375;1211.64416503906;21939.884765625;496884.426522541;495739.6026974918;253135.0556033134;253507.05066638818;247462.1167574161;431237.1583312671;465935.7363171453;453973.3620700792;471767.92807864514;524893.494549265;474489.25483862637;453846.5949541808;455986.4950298549;467950.78732565383;457435.0215145692;404756.3470298814;480347.0127644335;467342.03467306704;465807.3054556508;246688.97952812296;302370.42649719206;469794.0480163998;198467.66362684494;257871.46812560686;272.5215492257899;403575.62964916986;202711.19318727838;30842.54220583113;111040.43616958757;0;13;12;5;16;12;8;2;18;11;185212947315.02405;74818327429.97891;147090235889.90933;25976.412675062147;994.8634094283677;0.0;0.0;581618.3362229501;131208.88424980958;0.0;332758.61926278804;1.594452321542774;0.11472019457192237
863;2019-08-02 08:06:45.120;729;718;198;199;182;28;232;21;49;31;680;216;47;60;250;162;252;629;187;243;231;12;634;343;346;143;348;268;636;218.0;140.0;979.0;35.0;0.0;0;100;100;1;0;0;1;0;0;0;1;0;0;0;0;21513.5390625;12574.673828125;3272.0126953125;1197.85473632812;719.0;311964;579.0;0.0;Calculated values ==>;1564726005.12;346.06000000000006;344.96000000000004;292.96000000000004;293.06;291.36;275.96000000000004;272.5487779782249;296.36;275.26000000000005;278.06;276.26000000000005;341.16;294.76000000000005;277.86;279.16;298.16;289.36;298.36;336.06;297.46000000000004;296.26000000000005;331.06;345.06000000000006;274.36;243.1966462407574;263.56353331371673;272.5487779782249;291.86;6340000.0;3429999.9999999995;3460000.0;1430000.0;3479999.9999999995;2680000.0;6360000.0;0.036333333333333336;0.02333333333333333;0.16316666666666665;0.005833333333333333;0.0;0.036333333333333336;0.0;12574.673828125;3272.0126953125;1197.85473632812;21513.5390625;497749.6172925079;496063.96580010385;251810.18311052097;252172.0379315477;246270.63929466723;431237.1583312671;465935.7363171453;454816.6015382149;471403.80223619274;524126.66271341796;474634.13052463764;454565.1536419974;456191.89878656593;467950.78732565383;457163.6566190943;402068.42774135416;483578.60641250876;467342.03467306704;465807.3054556508;242924.1476594651;301532.38793589;469522.3774010839;198482.9250724907;198482.9250724907;272.527597994189;403937.80790108454;202920.12087954098;30862.625044493954;111094.47952698109;0;13;12;5;16;12;8;2;18;11;185420585374.74026;74903543049.86246;147251665479.68872;41825.11154332399;1581.0634719167933;0.0;9712.78582058815;582183.4525096597;131230.35424256863;0.0;332839.57398349396;3.1164793482132924;0.16923257644625636
864;2019-08-02 08:07:45.100;740;725;196;196;179;29;232;20;53;30;668;214;51;61;250;161;252;648;187;243;231;13;643;343;346;144;347;268;644;-2.0;141.0;789.0;0.0;0.0;0;100;100;1;0;0;1;0;0;0;1;0;0;0;0;21115.427734375;12776.8896484375;3348.10107421875;1183.98486328125;718.0;311965;569.0;0.0;Calculated values ==>;1564726065.1;347.16;345.66;292.76000000000005;292.76000000000005;291.06;276.06;272.5487779782249;296.36;275.16;278.46000000000004;276.16;339.96000000000004;294.56;278.26000000000005;279.26000000000005;298.16;289.26000000000005;298.36;337.96000000000004;297.46000000000004;296.26000000000005;330.06;344.96000000000004;274.46000000000004;243.40439225979637;263.56353331371673;272.5487779782249;291.86;6430000.0;3429999.9999999995;3460000.0;1440000.0;3470000.0000000005;2680000.0;6440000.000000001;0.0;0.0235;0.1315;0.0;0.0;0.0;0.0;12776.8896484375;3348.10107421875;1183.98486328125;21115.427734375;498369.9516477553;496234.54600622575;250756.371985688;250756.371985688;245009.24384749902;431237.1583312671;465935.7363171453;455318.1939291041;471171.66155044775;522891.69792520796;474407.31378483097;455067.61334165884;456316.2990030532;468091.0175474696;457027.7625315064;396381.6638764136;485441.6859049454;467342.03467306704;465807.3054556508;238741.38928724395;301113.3779324612;469485.55747401924;198536.37464166994;198482.9250724907;272.5487779782249;404292.9308773748;203131.31348756983;30882.467091609233;111149.62875253981;0;13;12;5;16;12;8;2;18;11;185628116174.80627;74989614349.88983;147412411879.73984;33766.80923629759;0.0;0.0;0.0;582813.1752054658;131243.5253796625;0.0;332920.4868853973;1.9508265563521325;0.13362608409060378
865;2019-08-02 08:08:45.111;751;734;194;194;176;29;232;21;54;30;658;214;52;63;250;160;252;663;186;242;231;14;638;345;346;145;349;268;640;139.0;88.0;739.0;116.0;0.0;0;100;100;1;0;0;1;0;0;0;1;0;0;0;0;20416.7265625;12687.2294921875;3266.9365234375;1183.74536132812;717.0;311966;558.0;0.0;Calculated values ==>;1564726125.111;348.26;346.56000000000006;292.56;292.56;290.76000000000005;276.06;272.7676641592781;296.36;275.26000000000005;278.56;276.16;338.96000000000004;294.56;278.36;279.46000000000004;298.16;289.16;298.36;339.46000000000004;297.36;296.26000000000005;328.96000000000004;344.86;274.56;243.61107973660833;263.56353331371673;272.7676641592781;291.76000000000005;6380000.0;3450000.0;3460000.0;1450000.0;3490000.0;2680000.0;6400000.0;0.023166666666666665;0.014666666666666666;0.12316666666666666;0.01933333333333333;0.0;0.023166666666666665;0.0;12687.2294921875;3266.9365234375;1183.74536132812;20416.7265625;500324.4341088666;497846.5002729387;250218.08371610488;250218.08371610488;244166.6645221612;431113.4868728058;465935.7363171453;455443.32401979016;471038.1348384378;521861.5946683202;474407.31378483097;455192.9572356003;456564.7940334029;467810.3033291866;456563.50279482716;399703.10010548925;488017.81876766676;467214.6683923664;465807.3054556508;234140.81001818314;300694.37409284414;469448.80467432167;198882.86692444843;198882.86692444843;272.6943293526032;404639.0956159867;203343.55338447687;30902.201794231365;111204.76417230474;0;13;12;5;16;12;8;2;18;11;185835754235.3474;75076330245.11583;147573241360.159;31599.69629890959;5230.941463164216;0.0;6183.749492639521;583357.9959518403;131287.12455035193;0.0;332972.02757869865;2.5098967026144514;0.16606370617832766
866;2019-08-02 08:09:45.141;757;740;193;193;176;31;231;22;54;30;649;213;53;66;251;158;251;668;187;242;231;14;632;346;346;142;350;272;634;-2.0;89.0;1398.0;121.0;0.0;0;0;100;1;0;0;1;0;0;0;1;1;0;0;0;21062.37890625;12536.27734375;3172.29272460938;2550.92602539062;720.0;311967;547.0;0.0;Calculated values ==>;1564726185.141;348.86;347.16;292.46000000000004;292.46000000000004;290.76000000000005;276.26000000000005;272.8767566201714;296.26000000000005;275.36;278.56;276.16;338.06000000000006;294.46000000000004;278.46000000000004;279.76000000000005;298.26000000000005;288.96000000000004;298.26000000000005;339.96000000000004;297.36;296.26000000000005;327.86;345.16;274.56;242.98782864720522;264.08650396036035;272.8767566201714;291.86;6320000.0;3460000.0;3460000.0;1420000.0;3500000.0;2720000.0;6340000.0;0.0;0.014833333333333334;0.233;0.020166666666666666;0.0;0.0;0.0;12536.27734375;3172.29272460938;2550.92602539062;21062.37890625;501685.3127187061;499229.60691221483;250112.91881577802;250112.91881577802;244362.57719069987;431051.2098666511;465807.3054556508;454773.307598347;471438.0385572268;520605.53306055017;473773.7722372557;454646.90861390857;456281.56124963466;467797.11877657403;456124.25196328654;402623.64722712204;489357.95811489294;467214.6683923664;465807.3054556508;229540.68826423294;301951.40411888575;469856.40358979115;199207.8642617386;198882.86692444843;272.82701594166315;404984.92765766755;203553.85437262125;30933.339616903293;111258.45124613475;0;13;12;5;16;12;8;2;19;11;186043458035.2484;75162473295.07477;147735322360.08176;59546.74829742976;5458.07887644906;0.0;0.0;584117.9294333;131376.244257391;0.0;333023.58459006896;3.560055920498768;0.27183155095597916
867;2019-08-02 08:10:45.121;758;743;194;194;176;32;231;23;56;28;634;213;54;75;251;157;251;672;187;242;231;12;634;347;346;132;352;278;635;-1.0;144.0;1467.0;167.0;0.0;0;0;100;1;0;0;1;0;0;0;1;1;0;0;0;20431.517578125;12524.642578125;3238.83081054688;2182.37768554688;724.0;311968;537.0;0.0;Calculated values ==>;1564726245.121;348.96000000000004;347.46000000000004;292.56;292.56;290.76000000000005;276.36;272.9856168485579;296.26000000000005;275.46000000000004;278.76000000000005;275.96000000000004;336.56;294.46000000000004;278.56;280.66;298.26000000000005;288.86;298.26000000000005;340.36;297.36;296.26000000000005;326.86;345.56000000000006;274.36;240.83765695389522;264.86050150153983;272.9856168485579;291.86;6340000.0;3470000.0000000005;3460000.0;1320000.0;3520000.0000000005;2780000.0;6350000.0;0.0;0.024;0.2445;0.02783333333333333;0.0;0.0;0.0;12524.642578125;3238.83081054688;2182.37768554688;20431.517578125;501631.9316423259;499536.7611552057;250424.39288034162;250424.39288034162;244329.65368921007;430988.63858405815;465807.3054556508;454011.28783387266;472562.30901117553;518552.86860341806;472987.415089977;453754.8923217191;456423.9752947124;467515.3410838486;455820.60020593;401490.5737235243;489814.1798623142;467214.6683923664;465807.3054556508;225359.1397227605;303627.53096179874;471004.98279486166;199439.89009613413;198882.86692444843;272.9228549490436;405330.59486765706;203762.62575837015;30972.770666441113;111311.85946693488;0;13;12;5;16;12;8;2;19;11;186250988835.3144;75244645895.10089;147900267360.13422;62242.70674687707;7558.561746781248;0.0;0.0;585132.5032549502;131484.680105284;0.0;333023.58459006896;3.8895490776659627;0.3058450147475817
868;2019-08-02 08:11:45.122;755;743;198;197;178;34;231;24;56;28;639;214;55;79;251;157;251;678;188;242;231;11;632;350;347;129;354;283;634;-2.0;129.0;1314.0;226.0;0.0;0;0;100;1;0;0;1;0;0;0;1;1;0;0;0;20433.0546875;12468.3232421875;3204.05737304688;2238.353515625;728.0;311969;527.0;0.0;Calculated values ==>;1564726305.122;348.66;347.46000000000004;292.96000000000004;292.86;290.96000000000004;276.56;273.3108153835814;296.26000000000005;275.56;278.76000000000005;275.96000000000004;337.06;294.56;278.66;281.06;298.26000000000005;288.86;298.26000000000005;340.96000000000004;297.36;296.26000000000005;325.86;345.96000000000004;274.26000000000005;240.16925963744896;265.49620691782997;273.3108153835814;291.96000000000004;6320000.0;3500000.0;3470000.0000000005;1290000.0;3540000.0;2830000.0;6340000.0;0.0;0.021500000000000002;0.219;0.03766666666666666;0.0;0.0;0.0;12468.3232421875;3204.05737304688;2238.353515625;20433.0546875;501419.86914968665;499631.6438436111;251898.58971249967;251537.4774162305;245016.6660030872;430799.1582183253;465662.78825144825;453153.27172797796;472954.5886681478;518656.1975505094;472442.45324743795;453023.4260705453;456105.9862760309;467232.53252066195;455319.5754400347;402623.64722712204;490756.89622680214;467072.8203104761;465662.78825144825;221177.93781777218;305303.7579410727;471307.4998227086;200151.09582224305;198882.86692444843;273.2158539426181;405671.1386450943;203970.9039445331;31009.610707063486;111365.55109657889;0;13;12;5;16;12;8;2;19;11;186458892300.06326;75322947200.0063;148068570164.9309;55407.476523355945;10213.557884017533;0.0;0.0;586112.9377879876;131632.78357037838;0.0;333023.58459006896;3.663782507625492;0.30569190713811717
869;2019-08-02 08:12:45.132;749;740;201;201;181;37;231;25;56;29;662;216;55;79;252;157;251;681;187;242;231;9;634;352;347;131;357;284;635;-1.0;148.0;1023.0;203.0;0.0;0;100;100;1;0;0;1;0;0;0;1;0;0;0;0;19598.580078125;12479.9912109375;3185.716796875;1063.36157226562;732.0;311970;518.0;0.0;Calculated values ==>;1564726365.132;348.06000000000006;347.16;293.26000000000005;293.26000000000005;291.26000000000005;276.86;273.5264737036516;296.26000000000005;275.66;278.76000000000005;276.06;339.36;294.76000000000005;278.66;281.06;298.36;288.86;298.26000000000005;341.26;297.36;296.26000000000005;324.96000000000004;346.36;274.06;240.61611355647437;265.62235894841564;273.5264737036516;291.86;6340000.0;3520000.0000000005;3470000.0000000005;1310000.0;3570000.0000000005;2840000.0;6350000.0;0.0;0.024666666666666667;0.1705;0.03383333333333333;0.0;0.0;0.0;12479.9912109375;3185.716796875;1063.36157226562;19598.580078125;500433.7161473344;499134.3567688699;252948.26040654042;252948.26040654042;245973.10180847612;430671.36484660726;465662.78825144825;452980.2487134915;472790.3263854694;520970.5296809426;472542.3861951242;452850.053020226;455940.5722047573;466935.48835395055;454983.4136287204;401490.5737235243;491071.49138534634;467072.8203104761;465662.78825144825;217415.1398638553;306980.0860723078;470846.3688081762;200598.59385693268;198882.86692444843;273.40032346663685;406004.7912009142;204178.84121537948;31037.1295851736;111418.80808933945;0;13;12;5;16;12;8;2;19;11;186667127000.03018;75400960199.9939;148238698514.90387;43031.07215304328;9143.383052517072;0.0;0.0;586933.3957470338;131794.1182961307;0.0;333023.58459006896;3.118790017329625;0.26478443459089535
870;2019-08-02 08:13:45.133;743;737;204;204;185;40;231;26;53;30;682;217;52;69;252;156;251;684;187;242;231;9;644;358;347;139;363;269;639;-1.0;94.0;1554.0;294.0;0.0;0;100;0;1;1;0;1;0;0;0;1;0;0;0;0;29114.92578125;21889.693359375;3238.013671875;1203.49377441406;735.0;311971;510.0;0.0;Calculated values ==>;1564726425.133;347.46000000000004;346.86;293.56;293.56;291.66;277.16;274.1680685717883;296.26000000000005;275.76000000000005;278.46000000000004;276.16;341.36;294.86;278.36;280.06;298.36;288.76000000000005;298.26000000000005;341.56000000000006;297.36;296.26000000000005;324.16;346.66;274.06;242.35481222062532;263.6948088759802;274.1680685717883;291.86;6440000.000000001;3579999.9999999995;3470000.0000000005;1390000.0;3629999.9999999995;2690000.0;6390000.0;0.0;0.015666666666666666;0.259;0.049;0.0;0.0;0.0;21889.693359375;3238.013671875;1203.49377441406;29114.92578125;498679.84711545066;498348.11397983093;253870.03012872793;253870.03012872793;247167.3713767829;430280.9020939914;465662.78825144825;455151.0305933113;471835.9296657252;524252.63722875464;474618.46147471067;455025.47894782707;457145.56807780295;466077.4508732314;453822.3608475785;394871.75813361333;491077.0166196904;467072.8203104761;465662.78825144825;214070.64678622372;308237.3991652946;469768.9665190196;202167.58785813526;198882.86692444843;274.04022784192335;406410.74384834996;204465.26002668674;31056.02036121413;111472.34006869915;0;14;12;5;16;12;8;2;19;11;186875330469.7787;75481961549.89606;148404601279.70346;65522.71166841059;13112.467554383333;0.0;0.0;587838.0256880342;131979.5868087212;0.0;333023.58459006896;2.9863878902886514;0.25116883222977043
871;2019-08-02 08:14:45.104;755;746;205;206;190;39;231;27;29;32;681;215;32;52;251;155;251;694;186;242;231;8;706;352;347;142;357;256;706;-1.0;144.0;1471.0;183.0;0.0;0;100;0;1;1;0;1;0;0;0;1;0;0;0;0;31420.751953125;23675.474609375;3781.81787109375;1132.46484375;737.0;311972;502.0;0.0;Calculated values ==>;1564726485.104;348.66;347.76;293.66;293.76000000000005;292.16;277.06;273.5264737036516;296.26000000000005;275.86;276.06;276.36;341.26;294.66;276.36;278.36;298.26000000000005;288.66;298.26000000000005;342.56000000000006;297.36;296.26000000000005;323.36;346.86;273.96000000000004;242.98782864720522;261.9595390733887;273.5264737036516;291.76000000000005;7059999.999999999;3520000.0000000005;3470000.0000000005;1420000.0;3570000.0000000005;2560000.0;7059999.999999999;0.0;0.024;0.24516666666666667;0.030500000000000003;0.0;0.0;0.0;23675.474609375;3781.81787109375;1132.46484375;31420.751953125;494340.21640875883;493056.418647742;251426.69126514203;251761.96042401934;246555.06586319924;430671.36484660726;465662.78825144825;454345.6212795007;471635.3862721799;525183.4476645989;476057.419176519;454716.9444498576;457169.62696630094;466806.3634841397;454703.7240561074;268954.49944507435;485466.18195203424;467072.8203104761;465662.78825144825;210726.34883551928;309075.640036128;469261.9347870629;200657.87190144253;198882.86692444843;273.42357480511555;406914.96400684793;204844.78623461988;31075.477274373072;111530.81039075875;0;14;12;5;16;12;8;2;19;11;187083429840.45377;75566220805.1694;148562025155.21414;62195.779889187266;8192.423918011424;0.0;0.0;588901.8320327632;132157.0417601984;0.0;333023.58459006896;2.462007739658984;0.19455038959930157
872;2019-08-02 08:15:45.104;796;776;202;202;190;40;231;28;20;33;662;214;20;40;251;155;251;710;187;242;231;6;651;357;347;142;362;260;651;-3.0;85.0;1601.0;194.0;0.0;0;100;100;1;0;0;1;0;0;0;1;0;0;0;0;20476.611328125;12898.2890625;3253.00732421875;1146.39343261719;739.0;311973;493.0;0.0;Calculated values ==>;1564726545.104;352.76;350.76;293.36;293.36;292.16;277.16;274.0616903277293;296.26000000000005;275.96000000000004;275.16;276.46000000000004;339.36;294.56;275.16;277.16;298.26000000000005;288.66;298.26000000000005;344.16;297.36;296.26000000000005;322.46000000000004;347.06000000000006;273.76000000000005;242.98782864720522;262.5002047102346;274.0616903277293;291.86;6509999.999999999;3570000.0000000005;3470000.0000000005;1420000.0;3620000.0000000005;2600000.0;6509999.999999999;0.0;0.014166666666666666;0.26683333333333337;0.03233333333333333;0.0;0.0;0.0;12898.2890625;3253.00732421875;1146.39343261719;20476.611328125;505112.25633177126;502455.9016465029;252591.8648698536;252591.8648698536;248413.12684479993;430346.717906069;465662.78825144825;452533.6833682403;471734.03124744946;522920.5581138783;475436.29144448374;452533.6833682403;455036.06532937;466090.7741585676;453851.92248961725;274415.32317990134;493475.49586347124;467072.8203104761;465662.78825144825;206964.23671620517;309913.9067706182;469063.6082102231;201945.8689560816;198882.86692444843;273.9493481133724;407347.4420341917;205149.56759855218;31094.467760009466;111589.43393405303;0;14;12;5;16;12;8;2;19;11;187291629840.45377;75651420805.1694;148716825155.21414;66865.18181231103;8636.806902550574;0.0;0.0;589977.3400469424;132297.28535036976;0.0;333023.58459006896;4.3648596722125825;0.34571396761736317
873;2019-08-02 08:16:45.095;812;784;196;195;181;41;231;29;33;33;648;215;30;49;251;157;251;655;186;242;231;5;623;355;347;142;360;279;624;-2.0;89.0;1726.0;123.0;0.0;0;100;100;1;0;0;1;0;0;0;1;0;0;0;0;18976.064453125;12249.91796875;3078.5751953125;1256.19152832031;739.0;311974;485.0;0.0;Calculated values ==>;1564726605.095;354.36;351.56000000000006;292.76000000000005;292.66;291.26000000000005;277.26000000000005;273.8482719121499;296.26000000000005;276.06;276.46000000000004;276.46000000000004;337.96000000000004;294.66;276.16;278.06;298.26000000000005;288.86;298.26000000000005;338.66;297.36;296.26000000000005;321.66;347.06000000000006;273.66;242.98782864720522;264.9883086891361;273.8482719121499;291.76000000000005;6230000.0;3550000.0;3470000.0000000005;1420000.0;3600000.0;2790000.0;6240000.0;0.0;0.014833333333333334;0.2876666666666667;0.0205;0.0;0.0;0.0;12249.91796875;3078.5751953125;1256.19152832031;18976.064453125;509663.78193424165;505960.582953532;251618.8409494874;251255.21902876787;246365.5576001531;430477.46260093397;465662.78825144825;450853.6058379327;471734.03124744946;519925.29253494204;473086.4884404952;450458.7888020466;452938.7210793737;466377.8143668663;454475.8892962338;407216.41455670714;488590.9165298733;467072.8203104761;465662.78825144825;203620.32615720207;309913.9067706182;468964.41255619563;201525.50635425458;198882.86692444843;273.77638580381637;407676.16501617915;205359.10455500064;31114.486298098407;111642.1892071823;0;14;12;5;16;12;8;2;19;11;187499798610.23535;75736608025.08002;148878500900.04453;71723.38328480473;5482.497577139792;0.0;0.0;591132.071519167;132414.9285717798;0.0;333023.58459006896;4.6552516550046;0.34809762744237316
874;2019-08-02 08:17:45.095;790;774;200;200;182;41;231;30;43;34;654;215;40;57;251;159;251;623;187;242;230;3;619;356;347;140;361;287;620;-1.0;95.0;1436.0;154.0;0.0;0;100;100;1;0;0;1;0;0;0;1;0;0;0;0;18861.978515625;12127.4130859375;3034.74731445312;1298.59851074219;740.0;311975;477.0;0.0;Calculated values ==>;1564726665.095;352.16;350.56000000000006;293.16;293.16;291.36;277.26000000000005;273.955091788801;296.26000000000005;276.16;277.46000000000004;276.56;338.56000000000006;294.66;277.16;278.86;298.26000000000005;289.06;298.26000000000005;335.46000000000004;297.36;296.16;320.86;347.16;273.46000000000004;242.56692532238324;265.9988726020314;273.955091788801;291.86;6190000.0;3560000.0;3470000.0000000005;1400000.0;3610000.0;2870000.0;6200000.0;0.0;0.01583333333333333;0.23933333333333331;0.025666666666666667;0.0;0.0;0.0;12127.4130859375;3034.74731445312;1298.59851074219;18861.978515625;507183.4567845783;505019.7316996433;253289.14283929125;253289.14283929125;246852.21459093053;430412.23801567365;465662.78825144825;450741.0503447679;472096.9026672395;519889.68796235375;472027.25476269424;450341.34149865;452589.4000005097;466234.42928284;454587.787147844;409049.264841946;484497.0831612066;467072.8203104761;465534.009143221;200276.58477070546;310333.04987691523;469040.1024831549;201676.19137276008;198882.86692444843;273.83968915411054;407991.4820409187;205562.24898045638;31135.776215090595;111693.13356143034;0;14;12;5;16;12;8;2;19;11;187707998610.23535;75821208025.08002;149048300900.04453;59609.52291396721;6862.340385166802;0.0;0.0;592226.5124041568;132517.80222146568;0.0;333023.58459006896;4.038201619864409;0.3156251745650807
875;2019-08-02 08:18:45.085;759;754;208;208;188;41;231;30;48;35;668;215;45;60;251;161;251;601;188;241;230;1;633;357;348;138;362;278;633;-1.0;137.0;1511.0;114.0;0.0;0;100;1;1;0;1;1;0;0;0;1;0;0;0;0;28572.3046875;21528.208984375;3144.03466796875;1262.27807617188;750.0;311976;470.0;0.0;Calculated values ==>;1564726725.085;349.06000000000006;348.56000000000006;293.96000000000004;293.96000000000004;291.96000000000004;277.26000000000005;274.0616903277293;296.26000000000005;276.16;277.96000000000004;276.66;339.96000000000004;294.66;277.66;279.16;298.26000000000005;289.26000000000005;298.26000000000005;333.26000000000005;297.26000000000005;296.16;320.16;348.16;273.26000000000005;242.14157278889297;264.86050150153983;274.0616903277293;291.96000000000004;6330000.0;3570000.0000000005;3479999.9999999995;1380000.0;3620000.0000000005;2780000.0;6330000.0;0.0;0.022833333333333334;0.2518333333333333;0.019;0.0;0.0;0.0;21528.208984375;3144.03466796875;1262.27807617188;28572.3046875;501857.6246481612;501193.60547778616;255685.69869565006;255685.69869565006;248412.31867742457;430346.717906069;465517.9933470363;452982.78316289413;472458.26935960614;522082.8026758937;473217.9226293048;452595.04869517934;454522.6512896496;466090.7741585676;454700.04539168015;402063.1980214893;479819.02848526335;466802.7717863549;465388.9643184882;197350.94305643384;314524.84189198195;469116.05455528694;202000.01369902663;198882.86692444843;273.97043976077;408386.701853392;205842.665753834;31157.113296545234;111744.6148296504;0;14;13;5;16;12;8;2;19;11;187916463860.2685;75904594125.09328;149217772650.07147;63205.82744331729;5075.204776268946;0.0;0.0;593249.8030804214;132617.2651845696;0.0;333023.58459006896;2.6328240379505288;0.19962744608179156
876;2019-08-02 08:19:45.126;745;739;213;213;197;40;231;31;45;35;676;212;44;48;251;163;251;620;188;241;230;0;650;356;348;137;361;265;649;-1.0;145.0;1561.0;134.0;0.0;0;100;1;1;0;1;1;0;0;0;1;0;0;0;0;30118.525390625;22092.54296875;3285.587890625;1192.06652832031;762.0;311977;464.0;0.0;Calculated values ==>;1564726785.126;347.66;347.06000000000006;294.46000000000004;294.46000000000004;292.86;277.16;273.955091788801;296.26000000000005;276.26000000000005;277.66;276.66;340.76;294.36;277.56;277.96000000000004;298.26000000000005;289.46000000000004;298.26000000000005;335.16;297.26000000000005;296.16;319.56;349.36;273.16;241.92719264551067;263.1675429290057;273.955091788801;291.96000000000004;6500000.0;3560000.0;3479999.9999999995;1370000.0;3610000.0;2650000.0;6490000.000000001;0.0;0.024166666666666666;0.26016666666666666;0.022333333333333334;0.0;0.0;0.0;22092.54296875;3285.587890625;1192.06652832031;30118.525390625;498377.1879689518;497657.78493336873;256778.73793913043;256778.73793913043;250901.7837549721;430412.23801567365;465517.9933470363;454819.7293445818;472589.4791058512;523955.2527234989;474568.71964364254;454694.582168557;455194.5301542041;466234.42928284;455149.7080012845;274551.571546026;480785.137835463;466802.7717863549;465388.9643184882;194843.3435325042;319555.8750819185;469154.1284428507;201700.67356781868;198882.86692444843;273.849240265266;408876.1263148126;206206.42041538845;31177.580144340624;111798.23163066835;0;14;13;5;16;12;8;2;19;11;188125406539.8835;75987150499.94116;149380783964.77112;65853.14101125453;5973.127158875716;0.0;0.0;594326.0294013525;132709.39753130515;0.0;333023.58459006896;2.703264380090495;0.20720398079672617
877;2019-08-02 08:20:45.126;762;750;211;211;197;39;231;31;36;36;671;211;36;44;251;165;251;653;187;241;230;0;654;357;348;135;361;259;654;-3.0;138.0;1716.0;148.0;0.0;0;100;0;1;0;1;1;0;0;0;1;0;0;0;0;30566.521484375;22255.2890625;3328.64086914062;1178.90625;769.0;311978;458.0;0.0;Calculated values ==>;1564726845.126;349.36;348.16;294.26000000000005;294.26000000000005;292.86;277.06;274.0616903277293;296.26000000000005;276.26000000000005;276.76000000000005;276.76000000000005;340.26;294.26000000000005;276.76000000000005;277.56;298.26000000000005;289.66;298.26000000000005;338.46000000000004;297.26000000000005;296.16;318.96000000000004;350.06000000000006;273.16;241.49495122638035;262.3656120759269;274.0616903277293;291.86;6540000.000000001;3570000.0000000005;3479999.9999999995;1350000.0;3610000.0;2590000.0;6540000.000000001;0.0;0.023;0.286;0.024666666666666667;0.0;0.0;0.0;22255.2890625;3328.64086914062;1178.90625;30566.521484375;500298.43305805576;498674.14771885646;255761.24358892298;255761.24358892298;250698.43215778613;430346.717906069;465517.9933470363;454707.5988438092;472948.7829819323;523922.5737001648;475228.08624754485;454707.5988438092;455697.50911575207;466234.42928284;455262.1006954997;274019.089072357;485071.6273834536;466802.7717863549;465388.9643184882;192335.8262164488;322491.0997442508;469426.83520598995;201954.84329194325;198882.86692444843;273.9528445018515;409381.8350387709;206575.98568231554;31197.338250826626;111853.3502036664;0;14;13;5;16;12;8;2;19;11;188334206539.8835;76068750499.94116;149537983964.77112;72287.28808783366;6597.642467213152;0.0;0.0;595477.199643845;132814.15394485588;0.0;333023.58459006896;2.9475549609036613;0.22497297248118944
878;2019-08-02 08:21:45.117;784;769;204;203;192;40;231;32;17;36;664;211;19;39;251;167;251;677;187;241;230;-1;647;360;348;134;365;255;647;-1.0;141.0;1923.0;177.0;0.0;0;100;0;1;0;1;1;0;0;0;1;0;0;0;0;29651.46875;22019.173828125;3237.63208007812;1150.947265625;771.0;311979;453.0;0.0;Calculated values ==>;1564726905.117;351.56000000000006;350.06000000000006;293.56;293.46000000000004;292.36;277.16;274.38016830617;296.26000000000005;276.36;274.86;276.76000000000005;339.56000000000006;294.26000000000005;275.06;277.06;298.26000000000005;289.86;298.26000000000005;340.86;297.26000000000005;296.16;318.46000000000004;350.26;273.06;241.2770596917726;261.82340779136865;274.38016830617;291.86;6470000.0;3600000.0;3479999.9999999995;1340000.0;3650000.0;2550000.0;6470000.0;0.0;0.0235;0.3205;0.029500000000000002;0.0;0.0;0.0;22019.173828125;3237.63208007812;1150.947265625;29651.46875;503885.64348859014;501890.3257683048;253496.15951252362;253131.24443301652;249246.05703660115;430148.3826014536;465517.9933470363;453023.6800612557;473079.2034362849;523527.4936225587;475739.058164707;453273.23502095015;455745.6975636472;465658.1741919227;455038.97038927546;274974.03855210607;489261.4345791109;466802.7717863549;465388.9643184882;190246.288480595;323329.7980282076;469464.8182150325;202714.81903783744;198882.86692444843;274.26206633153106;409883.5763530372;206944.88419773785;31216.750784530057;111908.06093722873;0;14;13;5;16;12;8;2;19;11;188542975220.49417;76149438395.17719;149692160835.2221;80223.98995800555;7869.124975727255;0.0;0.0;596747.9363255131;132934.692257107;0.0;333023.58459006896;3.3358807299455933;0.2563889655354043
