;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
879;2019-08-02 08:22:45.117;796;779;199;198;186;44;231;33;12;37;659;212;12;37;251;168;250;668;188;241;230;-1;608;362;348;133;367;275;609;-2.0;91.0;1673.0;163.0;0.0;0;100;100;1;0;0;1;0;0;0;1;0;0;0;0;19067.478515625;12024.796875;2875.65966796875;1255.68005371094;770.0;311980;447.0;0.0;Calculated values ==>;1564726965.117;352.76;351.06000000000006;293.06;292.96000000000004;291.76000000000005;277.56;274.5913991737795;296.26000000000005;276.46000000000004;274.36;276.86;339.06000000000006;294.36;274.36;276.86;298.26000000000005;289.96000000000004;298.16;339.96000000000004;297.26000000000005;296.16;317.86;350.16;273.06;241.05796691057077;264.4750485637546;274.5913991737795;291.96000000000004;6080000.0;3620000.0000000005;3479999.9999999995;1330000.0;3670000.0000000005;2750000.0;6090000.0;0.0;0.015166666666666667;0.2788333333333333;0.027166666666666665;0.0;0.0;0.0;12024.796875;2875.65966796875;1255.68005371094;19067.478515625;508922.419081861;506655.2202541232;253456.9166376319;253074.69239035257;248673.6874513078;430014.67791919125;465517.9933470363;448807.26297337515;473306.6277234293;521394.631986013;473266.75857452647;448807.26297337515;452084.3732885013;465368.39748007257;454842.94378697337;413233.30547096056;491957.66625956475;466802.7717863549;465388.9643184882;187738.9118479558;322910.4453824919;469600.7346410209;203212.38038097732;198882.86692444843;274.46419106979755;410289.56758025073;207228.58395359723;31236.80601219119;111959.00503512911;0;14;13;5;16;12;8;2;19;11;188751775220.49417;76229538395.17719;149851160835.2221;68480.03976284692;7236.883624064517;0.0;0.0;597987.1365731868;133060.57566210526;0.0;333023.58459006896;4.686573608350917;0.364672484766374
880;2019-08-02 08:23:45.138;777;766;203;203;185;45;231;34;20;38;667;214;18;45;250;166;250;599;190;241;230;-1;604;360;349;136;365;285;605;-2.0;128.0;1355.0;216.0;0.0;0;100;100;1;0;0;1;0;0;0;1;0;0;0;0;19009.125;11850.294921875;2912.12133789062;1299.68359375;766.0;311981;442.0;0.0;Calculated values ==>;1564727025.138;350.86;349.76;293.46000000000004;293.46000000000004;291.66;277.66;274.38016830617;296.26000000000005;276.56;275.16;276.96000000000004;339.86;294.56;274.96000000000004;277.66;298.16;289.76000000000005;298.16;333.06;297.26000000000005;296.16;317.36;349.76;273.06;241.71165711629368;265.74818594083865;274.38016830617;292.16;6040000.0;3600000.0;3490000.0;1360000.0;3650000.0;2850000.0;6050000.0;0.0;0.021333333333333333;0.22583333333333336;0.036000000000000004;0.0;0.0;0.0;11850.294921875;2912.12133789062;1299.68359375;19009.125;506844.42319266615;505339.27911412757;255234.01385208624;255234.01385208624;248485.06771904902;430148.3826014536;465372.91923633695;448017.8325868287;473013.45329280203;521409.4884599042;472176.8362199776;447745.9647427169;451363.32787700737;465526.9584903107;454897.94588362187;414770.69970392674;482750.2382553113;466660.15642007784;465243.6388485805;185649.48583044452;321233.1047070471;469192.267325385;202494.0774114841;198882.86692444843;274.176343026204;410606.9836658237;207427.61268728535;31258.108162364846;112007.25342446561;0;14;13;5;16;12;8;2;19;11;188960948405.1751;76310266640.05405;150019219634.96576;55447.448043765326;9601.134836900434;0.0;0.0;599020.2270918388;133200.94159328638;0.0;333023.58459006896;4.049818110577126;0.33785427759192077
881;2019-08-02 08:24:45.118;743;739;210;210;192;42;230;35;17;39;681;214;17;47;250;165;250;532;190;241;230;-1;603;357;349;142;361;289;604;-2.0;91.0;786.0;102.0;0.0;0;100;100;1;0;0;1;0;0;0;1;0;0;0;0;19589.326171875;11825.4140625;2914.47290039062;1298.92687988281;763.0;311982;437.0;0.0;Calculated values ==>;1564727085.118;347.46000000000004;347.06000000000006;294.16;294.16;292.36;277.36;274.0616903277293;296.16;276.66;274.86;277.06;341.26;294.56;274.86;277.86;298.16;289.66;298.16;326.36;297.26000000000005;296.16;316.86;349.46000000000004;273.06;242.98782864720522;266.24828229547654;274.0616903277293;292.16;6030000.0;3570000.0000000005;3490000.0;1420000.0;3610000.0;2890000.0;6040000.0;0.0;0.015166666666666667;0.131;0.017;0.0;0.0;0.0;11825.4140625;2914.47290039062;1298.92687988281;19589.326171875;502540.8677841527;501926.0145728305;258175.97354806974;258175.97354806974;251062.95323596077;430346.717906069;465243.6388485805;446848.65147888154;472325.50216173066;522543.67869720276;471642.9517427386;446848.65147888154;450914.8338777872;466104.2199880029;455262.1006954997;415144.9149671417;473001.4196995237;466660.15642007784;465243.6388485805;183560.10687098323;319975.17213553557;468368.779352971;201779.99449148602;198882.86692444843;273.88468733498553;410928.53020777163;207624.84449635958;31279.756031289577;112055.79219148273;0;14;13;5;16;12;8;2;19;11;189170278605.24167;76393638840.08057;150191362235.0205;32103.994065348816;4532.009342645246;0.0;0.0;599749.5792445297;133318.6785360862;0.0;333023.58459006896;2.2842090298654507;0.18544506879606995
882;2019-08-02 08:25:45.119;721;720;214;215;198;38;230;33;7;40;683;212;6;32;250;165;250;534;189;241;230;0;640;354;351;147;359;265;640;144.0;128.0;982.0;112.0;0.0;0;100;0;1;1;0;1;0;0;0;1;0;0;0;0;30509.048828125;21780.337890625;3211.1298828125;1161.20068359375;762.0;311983;434.0;0.0;Calculated values ==>;1564727145.119;345.26;345.16;294.56;294.66;292.96000000000004;276.96000000000004;273.7412296467126;296.16;276.46000000000004;273.86;277.16;341.46000000000004;294.36;273.76000000000005;276.36;298.16;289.66;298.16;326.56;297.26000000000005;296.16;316.56;349.36;273.16;244.02132995426717;263.1675429290057;273.7412296467126;292.06;6400000.0;3540000.0;3510000.0;1470000.0;3590000.0;2650000.0;6400000.0;0.024;0.021333333333333333;0.16366666666666668;0.018666666666666668;0.0;0.024;0.0;21780.337890625;3211.1298828125;1161.20068359375;30509.048828125;496080.3167533837;495943.8823081052;257658.27216020023;258057.12968133486;251635.65297950775;430542.39183029096;464952.13982784736;449982.83907029656;471764.18514258164;524673.9341427287;474568.71964364254;449853.1226543457;453184.2309635813;466391.21630984533;455763.57488601323;397045.1024725627;468630.95898833434;466374.1239446311;464952.13982784736;182306.50109390085;319555.8750819185;467775.8766937583;201086.13226804335;201086.13226804335;273.6001799149613;411346.0236237083;207904.89709642954;31300.25743597817;112106.83973205926;0;15;13;5;16;12;8;2;19;11;189380282104.98798;76480340284.97583;150357565004.81973;40736.094346635444;4978.208562613346;0.0;6332.784181435297;600356.5900972419;133397.9316727312;0.0;333076.35867107054;1.9901252973935444;0.13310104970765313
883;2019-08-02 08:26:45.119;738;731;212;212;198;36;231;31;14;39;663;211;11;19;250;166;250;598;189;241;230;0;653;355;354;145;360;252;653;-1.0;144.0;1715.0;233.0;0.0;0;100;0;1;1;0;1;0;0;0;1;0;0;0;0;31415.2421875;22076.833984375;3296.45141601562;1089.92297363281;762.0;311984;430.0;0.0;Calculated values ==>;1564727205.119;346.96000000000004;346.26;294.36;294.36;292.96000000000004;276.76000000000005;273.8482719121499;296.26000000000005;276.26000000000005;274.56;277.06;339.46000000000004;294.26000000000005;274.26000000000005;275.06;298.16;289.76000000000005;298.16;332.96000000000004;297.26000000000005;296.16;316.16;349.36;273.16;243.61107973660833;261.41265627149306;273.8482719121499;292.06;6530000.0;3550000.0;3540000.0;1450000.0;3600000.0;2520000.0;6530000.0;0.0;0.024;0.28583333333333333;0.03883333333333334;0.0;0.0;0.0;22076.833984375;3296.45141601562;1089.92297363281;31415.2421875;497135.2004668652;496176.43240821;256189.65846296775;256189.65846296775;251088.30408733763;430477.46260093397;464643.3069250969;453167.240523488;471929.7997510953;523666.1712983067;476120.23930395325;452794.0909881129;453787.02242122946;466247.85315236123;455736.23341735575;273550.8844562217;477004.8179566802;465943.0496085122;464512.7476837228;180635.0508419939;319555.8750819185;468053.524328251;201246.10741394715;201086.13226804335;273.66721060032353;411862.05938217184;208270.37352872122;31319.01679978839;112161.06957621616;0;15;13;5;16;12;8;2;19;11;189591782104.98798;76567940284.97583;150512665004.81973;72007.45721381044;10361.021356838803;0.0;0.0;601296.1196935789;133525.75858872663;0.0;333129.1318725825;3.112565846381009;0.25215175035976395
884;2019-08-02 08:27:45.120;763;749;202;201;191;37;231;31;19;38;634;212;17;34;250;169;250;614;191;241;230;2;612;355;357;139;360;269;614;-3.0;137.0;1231.0;219.0;0.0;0;0;100;1;0;0;1;0;0;0;1;1;0;0;0;21115.3203125;12125.9794921875;2994.95678710938;2067.53955078125;764.0;311985;425.0;0.0;Calculated values ==>;1564727265.12;349.46000000000004;348.06000000000006;293.36;293.26000000000005;292.26000000000005;276.86;273.8482719121499;296.26000000000005;276.26000000000005;275.06;276.96000000000004;336.56;294.36;274.86;276.56;298.16;290.06;298.16;334.56;297.26000000000005;296.16;315.66;349.56000000000006;273.36;242.35481222062532;263.6948088759802;273.8482719121499;292.26000000000005;6120000.0;3550000.0;3570000.0000000005;1390000.0;3600000.0;2690000.0;6140000.0;0.0;0.022833333333333334;0.20516666666666666;0.0365;0.0;0.0;0.0;12125.9794921875;2994.95678710938;2067.53955078125;21115.3203125;504315.166661339;502303.5081418279;254356.00516563846;253970.04958777636;250248.16069315939;430477.46260093397;464202.0896790568;450817.431538563;472621.17715536855;519302.5176160994;474050.41860258486;450558.0579483891;452746.3632638686;466247.85315236123;456153.4618424425;411624.8077343077;483879.8792390293;465509.5098274704;464070.7449757509;178545.77502346144;320394.4760798638;469078.045841938;201174.61315483882;201086.13226804335;273.6392430550606;412299.82136505446;208555.4017244057;31345.32942599652;112213.49885165223;0;15;13;5;16;12;8;2;20;11;189805085659.73032;76653141704.87291;150668967609.63092;51218.38490506074;9778.47529307912;0.0;0.0;602323.018824696;133693.59052442553;0.0;333129.1318725825;3.5487067498679195;0.3015932192713983
885;2019-08-02 08:28:45.131;758;747;198;198;184;38;231;31;23;37;624;214;21;50;250;168;250;571;193;240;231;4;606;355;345;137;360;277;607;-2.0;96.0;818.0;175.0;0.0;0;0;100;1;0;0;1;0;0;0;1;1;0;0;0;20249.818359375;11967.201171875;2943.63403320312;2146.3837890625;764.0;311986;422.0;0.0;Calculated values ==>;1564727325.131;348.96000000000004;347.86;292.96000000000004;292.96000000000004;291.56;276.96000000000004;273.8482719121499;296.26000000000005;276.26000000000005;275.46000000000004;276.86;335.56;294.56;275.26000000000005;278.16;298.16;289.96000000000004;298.16;330.26000000000005;297.16;296.26000000000005;315.36;349.56000000000006;273.56;241.92719264551067;264.73235714968143;273.8482719121499;292.46000000000004;6060000.0;3550000.0;3450000.0;1370000.0;3600000.0;2770000.0;6070000.0;0.0;0.016;0.13633333333333333;0.029166666666666667;0.0;0.0;0.0;11967.201171875;2943.63403320312;2146.3837890625;20249.818359375;504213.6702549269;502691.23904037854;253175.04441338792;253175.04441338792;248050.22680549344;430477.46260093397;465951.5464524406;449897.3407572563;472785.1150065333;517596.4968822504;473234.1012262812;449632.96503105626;453412.8793078883;466247.85315236123;456014.5423870013;414010.350411074;478459.2587677468;467101.7131086351;465951.5464524406;177292.22831007556;320394.4760798638;469547.9199074341;201139.24549913954;201086.13226804335;273.6254030466008;412644.59405162494;208756.21503948895;31380.451891858524;112262.99618146426;0;15;13;5;16;12;8;2;20;11;190015724270.2793;76735956885.08875;150832797640.0579;33914.02032018992;7828.586336908591;0.0;0.0;603032.5856001525;133840.34293806873;0.0;333129.1318725825;2.4472105723352473;0.21604822336759458
886;2019-08-02 08:29:45.101;738;737;203;202;185;39;234;32;27;37;638;217;25;56;250;167;250;563;194;241;233;6;591;362;351;136;366;283;591;-2.0;81.0;1617.0;370.0;0.0;0;0;100;1;0;0;1;0;0;0;1;1;0;0;0;19811.833984375;11631.083984375;2770.79736328125;2208.52124023438;762.0;311987;420.0;0.0;Calculated values ==>;1564727385.101;346.96000000000004;346.86;293.46000000000004;293.36;291.66;277.06;274.5913991737795;296.56;276.36;275.86;276.86;336.96000000000004;294.86;275.66;278.76000000000005;298.16;289.86;298.16;329.46000000000004;297.26000000000005;296.46000000000004;315.16;349.36;273.76000000000005;241.71165711629368;265.49620691782997;274.5913991737795;292.56;5910000.0;3620000.0000000005;3510000.0;1360000.0;3660000.0;2830000.0;5910000.0;0.0;0.013500000000000002;0.2695;0.06166666666666667;0.0;0.0;0.0;11631.083984375;2770.79736328125;2208.52124023438;19811.833984375;503005.37773684785;502876.14309075975;256047.15057115856;255634.07168389973;249082.9885550147;430014.67791919125;465470.6628459295;449332.67286264553;472915.8103579757;518551.8808665356;472790.75069046754;449064.70781730366;453153.27172797796;465381.95360251743;454701.3540030205;419364.52174229803;479194.74511090317;466374.1239446311;465341.18827288446;176456.53798984195;319555.8750819185;469880.1985323968;202976.12701406825;201086.13226804335;274.3726754044262;412978.27423109725;208952.76908969664;31416.724621682348;112310.59263299352;0;15;13;5;16;12;8;2;20;11;190224419870.37885;76817815935.12779;151000713640.138;66393.08910619158;16459.084410296928;0.0;0.0;603868.060232815;134042.63899576385;0.0;333129.1318725825;4.9879690199014;0.4474113531051601
887;2019-08-02 08:30:45.142;714;705;207;207;192;46;236;34;31;37;660;219;29;58;249;165;250;466;194;241;235;9;588;366;353;137;371;289;588;-1.0;79.0;1353.0;268.0;33.0;0;0;100;1;0;0;1;0;0;0;1;1;0;0;0;20070.96484375;11509.5302734375;2710.76489257812;2244.82275390625;760.0;311988;419.0;0.0;Calculated values ==>;1564727445.142;344.56000000000006;343.66;293.86;293.86;292.36;277.76000000000005;275.0112864084945;296.76000000000005;276.56;276.26000000000005;276.86;339.16;295.06;276.06;278.96000000000004;298.06;289.66;298.16;319.76000000000005;297.26000000000005;296.66;315.06;349.16;274.06;241.92719264551067;266.24828229547654;275.0112864084945;292.56;5880000.0;3660000.0;3529999.9999999995;1370000.0;3710000.0;2890000.0;5880000.0;0.0;0.013166666666666667;0.22549999999999998;0.04466666666666667;0.0055000000000000005;0.0055000000000000005;0.0;11509.5302734375;2710.76489257812;2244.82275390625;20070.96484375;500172.22681932704;498995.9632487818;257938.60141442934;257938.60141442934;251833.70716599983;429743.705733735;465439.7093122847;448764.28985319793;472785.1150065333;520351.63819431263;472228.85734152695;448492.64250104915;452371.38943782775;464519.832704108;453734.09205777035;420351.1505403223;464862.0022785339;466087.013047778;465309.9380718084;176038.69501535743;318717.3015803363;470039.7140759448;204128.10268514702;257938.60141442934;274.8366925994908;413310.85799776774;209145.73931443182;31453.861180885062;112356.30353282653;0;15;13;5;16;12;8;2;20;11;190435764189.98944;76899771899.97679;151172430899.8216;55165.46020639547;11877.385308788967;0.0;1140.5423516155852;604881.7403502912;134278.93760344008;0.0;333138.6428869168;4.141081053801744;0.35549616418451474
888;2019-08-02 08:31:45.092;696;688;212;213;197;50;236;36;32;38;679;219;30;48;248;162;250;433;193;241;236;10;611;368;352;135;373;269;610;-2.0;142.0;1602.0;206.0;0.0;16;0;0;1;1;0;1;0;0;0;1;1;0;0;0;30418.099609375;20759.109375;3356.3994140625;2094.298828125;757.0;311989;417.0;0.0;Calculated values ==>;1564727505.092;342.76;341.96000000000004;294.36;294.46000000000004;292.86;278.16;275.2199585193972;296.76000000000005;276.76000000000005;276.36;276.96000000000004;341.06000000000006;295.06;276.16;277.96000000000004;297.96000000000004;289.36;298.16;316.46000000000004;297.26000000000005;296.76000000000005;314.86;348.86;274.16;241.49495122638035;263.6948088759802;275.2199585193972;292.46000000000004;6110000.0;3679999.9999999995;3520000.0000000005;1350000.0;3729999.9999999995;2690000.0;6100000.0;0.0;0.023666666666666666;0.267;0.034333333333333334;0.0;0.0;0.0;20759.109375;3356.3994140625;2094.298828125;30418.099609375;495552.9114852587;494573.7704397012;258639.7505374488;259067.32262379222;252646.11620058934;429606.4342157736;465584.64511017455;452490.7919998196;473143.78782676667;523943.863660112;474845.3349038064;452234.73324238294;454522.18011340883;464092.0766318382;452955.77374129853;412034.10211316386;456025.2424373417;466230.7040123309;465584.64511017455;175203.01333496982;317459.4925940039;470407.50630016084;204788.9518286857;257938.60141442934;275.1004305245224;413731.249583375;209414.42055727384;31489.99039464196;112406.82110233659;0;16;13;5;16;12;8;2;20;11;190647087940.15753;76981303900.04164;151339691399.95462;66136.39132569275;9119.570370187314;0.0;0.0;605891.746739893;134453.76642204507;0.0;333148.1394860882;2.871290121432626;0.2356159137279308
889;2019-08-02 08:32:45.133;705;703;215;215;199;50;235;37;34;39;686;219;31;38;248;161;250;518;192;240;234;10;622;366;349;134;370;259;620;481.0;150.0;1458.0;204.0;0.0;30;0;0;1;1;0;1;0;0;0;1;1;0;0;0;32415.806640625;21081.5234375;3900.75854492188;2028.55517578125;754.0;311990;415.0;0.0;Calculated values ==>;1564727565.133;343.66;343.46000000000004;294.66;294.66;293.06;278.16;275.0112864084945;296.66;276.86;276.56;277.06;341.76;295.06;276.26000000000005;276.96000000000004;297.96000000000004;289.26000000000005;298.16;324.96000000000004;297.16;296.56;314.66;348.56000000000006;274.16;241.2770596917726;262.3656120759269;275.0112864084945;292.36;6220000.0;3660000.0;3490000.0;1340000.0;3700000.0;2590000.0;6200000.0;0.08016666666666666;0.025;0.243;0.034;0.0;0.08016666666666666;0.0;21081.5234375;3900.75854492188;2028.55517578125;32415.806640625;495678.4739924894;495605.69402661605;259268.75982377035;259268.75982377035;252913.43001542275;429743.705733735;465889.0183092921;454459.0917852496;473371.24222306634;525456.82944746;476123.0200968983;454085.5402716301;454955.68953969755;464533.7745429937;453158.4795750986;407221.31032032974;468742.6057959723;466531.8804652409;465760.1458642167;174367.33720873808;316201.74473053816;470541.90478511597;204312.66497112816;204312.66497112816;274.907749949778;414255.2232720146;209763.33075589422;31524.370988640912;112467.33874403278;0;16;13;5;16;12;8;2;20;11;190857531644.76978;77062059044.89285;151498199639.66257;60785.581715831504;9051.794153675586;0.0;20959.373051595932;606950.1525967465;134605.2979352905;0.0;333322.9202798482;3.3614933291146905;0.19564165200518085
890;2019-08-02 08:33:45.153;723;723;212;212;197;46;231;38;26;40;683;219;26;38;248;158;250;585;192;240;231;10;611;364;350;132;369;258;613;443.0;82.0;1449.0;212.0;0.0;37;0;100;1;0;0;1;0;0;0;1;1;0;0;0;21511.421875;9472.2119140625;3993.23461914062;2037.67736816406;750.0;311991;414.0;0.0;Calculated values ==>;1564727625.153;345.46000000000004;345.46000000000004;294.36;294.36;292.86;277.76000000000005;274.8017692304317;296.26000000000005;276.96000000000004;275.76000000000005;277.16;341.46000000000004;295.06;275.76000000000005;276.96000000000004;297.96000000000004;288.96000000000004;298.16;331.66;297.16;296.26000000000005;314.56;348.16;274.16;240.83765695389522;262.23063862743834;274.8017692304317;292.36;6110000.0;3640000.0;3500000.0;1320000.0;3690000.0;2580000.0;6130000.0;0.07383333333333333;0.013666666666666666;0.2415;0.035333333333333335;0.0;0.07383333333333333;0.0;9472.2119140625;3993.23461914062;2037.67736816406;21511.421875;499158.9703934662;498967.34000633337;258447.77520770792;258447.77520770792;252500.63385936414;429879.7862731237;465227.56439982605;453632.12292426935;473727.59171134117;525229.3131205105;476249.7184437282;453632.12292426935;455123.1767134581;464680.42916884983;453072.97611673607;412034.10211316386;479802.54335717345;466388.7554824311;465227.56439982605;173949.5011765382;314524.84189198195;470810.01271223003;203768.2531961925;203768.2531961925;274.6884343007615;414704.766642478;210018.03008957513;31558.267555054732;112533.14394839924;0;16;13;5;16;12;8;2;20;11;191067301545.53638;77141885645.18459;151653351340.22958;60342.12453933056;9435.475502899993;0.0;19304.41247720161;607959.8866184136;134759.40986985198;0.0;333658.56367099687;5.746068539875131;0.3453354092746933
891;2019-08-02 08:34:45.124;727;729;207;207;190;43;227;38;11;41;679;221;14;51;248;156;250;586;192;238;227;10;600;360;352;131;365;275;601;1980.0;90.0;847.0;123.0;0.0;33;0;100;1;0;0;1;0;0;0;1;1;0;0;0;22919.12109375;11858.4375;3814.06103515625;2174.87329101562;746.0;311992;414.0;0.0;Calculated values ==>;1564727685.124;345.86;346.06000000000006;293.86;293.86;292.16;277.46000000000004;274.38016830617;295.86;276.96000000000004;274.26000000000005;277.26000000000005;341.06000000000006;295.26000000000005;274.56;278.26000000000005;297.96000000000004;288.76000000000005;298.16;331.76000000000005;296.96000000000004;295.86;314.56;347.76;274.16;240.61611355647437;264.4750485637546;274.38016830617;292.36;6000000.0;3600000.0;3520000.0000000005;1310000.0;3650000.0;2750000.0;6010000.0;0.33;0.015000000000000001;0.1411666666666667;0.0205;0.0;0.33;0.0;11858.4375;3814.06103515625;2174.87329101562;22919.12109375;500732.3740568362;500899.8253966778;257100.65960586962;257100.65960586962;250463.08087106652;430148.3826014536;464415.192549656;448674.3237422918;473953.66127806285;523463.2669693338;474297.9371712702;449072.69241234916;453883.66252956877;465264.19953021937;453478.29148776946;416245.03967032814;481343.6402180779;465843.3745391188;464415.192549656;173949.5011765382;312848.0458788934;470943.72446171107;202893.96101743603;202893.96101743603;274.3315439428329;415074.8422105932;210195.69958611333;31593.35517663763;112598.17329941888;0;16;13;5;16;12;8;2;20;11;191277799755.3824;77220747510.12689;151813174055.11267;34695.99453799214;5495.020150607638;0.0;86302.00640563261;608751.4881510548;134883.77053015496;0.0;334538.19180185656;7.0874872965183355;0.07748409368555408
892;2019-08-02 08:35:45.114;710;719;208;208;187;40;221;36;10;41;687;222;10;54;248;157;250;580;190;236;220;8;601;362;358;129;366;280;601;418.0;76.0;1267.0;321.0;0.0;42;0;100;1;0;0;1;0;0;0;1;1;0;0;0;23104.2890625;11806.939453125;4127.79541015625;2223.01123046875;738.0;311993;416.0;0.0;Calculated values ==>;1564727745.114;344.16;345.06000000000006;293.96000000000004;293.96000000000004;291.86;277.16;274.5913991737795;295.26000000000005;276.76000000000005;274.16;277.26000000000005;341.86;295.36;274.16;278.56;297.96000000000004;288.86;298.16;331.16;296.76000000000005;295.16;314.76000000000005;346.96000000000004;273.96000000000004;240.16925963744896;265.11578078379944;274.5913991737795;292.16;6010000.0;3620000.0000000005;3579999.9999999995;1290000.0;3660000.0;2800000.0;6010000.0;0.06966666666666667;0.012666666666666666;0.21116666666666667;0.0535;0.0;0.06966666666666667;0.0;11806.939453125;4127.79541015625;2223.01123046875;23104.2890625;498399.6880641727;499587.0889201174;257520.18687264045;257520.18687264045;249370.19309506787;430014.67791919125;462733.1757949236;447604.2792575994;474211.1747634917;523890.54099025717;473762.47515001777;447604.2792575994;453411.7377115292;465118.6810666539;453275.884990111;415881.98145072884;480478.33616160456;464710.80611794995;462600.4079176935;174785.17458790913;309494.7701623936;471016.3588744972;203030.15515991542;203030.15515991542;274.3936164123625;415458.3067072199;210392.87819217495;31629.998106149545;112664.3444061175;0;16;13;5;16;12;8;2;20;11;191490764255.41623;77298734510.13928;151979646305.13913;51645.9025386276;14337.261898730125;0.0;18083.39427545854;609470.8840408395;135049.01200242285;0.0;335407.9251612807;4.629790408940262;0.3036112170678746
893;2019-08-02 08:36:45.155;693;706;208;209;187;42;213;38;19;42;696;222;16;46;248;157;250;590;190;233;213;8;606;364;358;138;369;279;607;602.0;-1.0;1213.0;272.0;0.0;67;100;100;1;0;0;1;0;0;0;1;0;0;0;0;23474.806640625;12004.8720703125;4887.8623046875;1279.00500488281;723.0;311994;436.0;-1.0;Calculated values ==>;1564727805.155;342.46000000000004;343.76;293.96000000000004;294.06;291.86;277.36;274.8017692304317;294.46000000000004;276.96000000000004;275.06;277.36;342.76;295.36;274.76000000000005;277.76000000000005;297.96000000000004;288.86;298.16;332.16;296.46000000000004;294.46000000000004;316.76000000000005;345.46000000000004;273.96000000000004;242.14157278889297;264.9883086891361;274.8017692304317;292.16;6060000.0;3640000.0;3579999.9999999995;1380000.0;3690000.0;2790000.0;6070000.0;0.10033333333333333;0.0;0.2021666666666667;0.04533333333333334;0.0;0.10033333333333333;-0.0025036700173891374;12004.8720703125;4887.8623046875;1279.00500488281;23474.806640625;495645.724303175;497285.8904245269;257149.2143319938;257564.95338081694;249112.92339285027;429879.7862731237;461667.65482352895;449000.0358852847;473143.7464358393;524901.8757491806;473892.8433404231;448599.0583256204;452550.3168220506;464680.42916884983;452928.8433368577;414010.350411074;481227.3858444227;464317.31521373475;461667.65482352895;183142.23651711168;303208.48990285693;469805.9777390899;203627.21632999505;203627.21632999505;274.63398217856746;415846.7310794364;210591.44554954223;31659.201516760564;112739.526226098;0;16;13;5;16;12;8;2;20;11;191705711035.02017;77378889244.9916;152147460899.82993;49606.2050200944;12066.770517212304;-0.0;25890.057328851235;610315.2281767746;135269.19596177904;0.0;335774.62099501817;4.8186379429971025;0.26512506833156585
894;2019-08-02 08:37:45.075;678;693;208;208;184;45;211;38;28;43;699;221;25;42;248;155;249;606;189;230;211;7;613;366;358;143;371;282;613;784.0;140.0;1432.0;263.0;0.0;93;100;100;1;0;0;1;0;0;0;1;0;0;0;0;24554.298828125;12079.4716796875;5808.35498046875;1271.24291992188;710.0;311995;496.0;-1.0;Calculated values ==>;1564727865.075;340.96000000000004;342.46000000000004;293.96000000000004;293.96000000000004;291.56;277.66;275.0112864084945;294.26000000000005;276.96000000000004;275.96000000000004;277.46000000000004;343.06000000000006;295.26000000000005;275.66;277.36;297.96000000000004;288.66;298.06;333.76000000000005;296.16;294.26000000000005;322.76000000000005;344.16;273.86;243.1966462407574;265.3697278774862;275.0112864084945;292.06;6130000.0;3660000.0;3579999.9999999995;1430000.0;3710000.0;2820000.0;6130000.0;0.13066666666666665;0.02333333333333333;0.23866666666666667;0.04383333333333333;0.0;0.13066666666666665;-0.002505603047729323;12079.4716796875;5808.35498046875;1271.24291992188;24554.298828125;492913.4647355129;494949.4258821935;256791.80940561125;256791.80940561125;247810.1222750622;429743.705733735;461400.04798587883;449649.3783238365;472588.3698738022;524974.6629781417;473385.53538219887;449248.86760463647;451501.03341591975;464386.83197356726;452289.45172749745;410800.5325886687;482846.268457721;463922.8230274349;461400.04798587883;208218.24852204052;297761.5184850505;469026.00599727634;204204.0646029182;204204.0646029182;274.86594898356094;416246.4399687908;210791.88081056133;31680.425246739575;112828.54252339558;0;16;13;5;16;12;8;2;20;11;191920224635.2933;77463076845.09879;152315536500.04395;58579.614874725834;11608.028431119365;0.0;33606.941828706855;611215.574612379;135466.22289994435;0.0;336269.76824419317;5.4175169989715535;0.26879010961920974
895;2019-08-02 08:38:45.126;668;683;207;207;182;48;214;40;34;44;695;219;32;43;248;153;249;620;188;228;214;6;616;371;363;146;376;287;616;954.0;145.0;1642.0;272.0;0.0;98;100;100;1;0;0;1;0;0;0;1;0;0;0;0;24752.04296875;12179.517578125;5890.078125;1285.29455566406;701.0;311996;550.0;0.0;Calculated values ==>;1564727925.126;339.96000000000004;341.46000000000004;293.86;293.86;291.36;277.96000000000004;275.5313989812953;294.56;277.16;276.56;277.56;342.66;295.06;276.36;277.46000000000004;297.96000000000004;288.46000000000004;298.06;335.16;295.96000000000004;294.56;328.16;343.26;273.76000000000005;243.81672145450628;265.9988726020314;275.5313989812953;291.96000000000004;6160000.0;3710000.0;3629999.9999999995;1460000.0;3760000.0;2870000.0;6160000.0;0.15899999999999997;0.024166666666666666;0.27366666666666667;0.04533333333333334;0.0;0.15899999999999997;0.0;12179.517578125;5890.078125;1285.29455566406;24752.04296875;491235.297014188;493290.5301344305;256215.9548337231;256215.9548337231;247003.08775902053;429398.2889081932;461034.77648449154;449537.88636327244;472292.90834925044;524161.99227813503;472494.32774148625;449268.84321339754;450741.0503447679;463647.74383381795;451108.94385021477;409507.25410964293;484513.2051132275;462912.4563373884;461034.77648449154;230795.22267914342;293991.1381695566;468514.36943292903;205518.50928819453;205518.50928819453;275.3945716372232;416657.67540286295;210994.21088847882;31701.74783446724;112926.11232964708;0;16;13;5;16;12;8;2;20;11;192136708489.8601;77549850539.92516;152486381594.7021;66779.96952621298;11922.478993227965;0.0;40627.08648421122;612261.1257773507;135662.47713584878;0.0;336888.91096992913;6.1653428879280066;0.2872420253435753
896;2019-08-02 08:39:45.106;667;678;204;204;183;59;216;43;38;45;689;216;35;38;246;155;249;628;189;226;216;4;642;386;372;139;390;268;639;1303.0;131.0;1770.0;228.0;0.0;99;1;0;1;0;1;1;0;0;0;1;0;1;0;0;34840.56640625;21821.8359375;6131.755859375;2061.21459960938;696.0;311997;576.0;0.0;Calculated values ==>;1564727985.106;339.86;340.96000000000004;293.56;293.56;291.46000000000004;279.06;277.0612115527968;294.76000000000005;277.46000000000004;276.96000000000004;277.66;342.06000000000006;294.76000000000005;276.66;276.96000000000004;297.76000000000005;288.66;298.06;335.96000000000004;295.76000000000005;294.76000000000005;330.76000000000005;342.76;273.56;242.35481222062532;263.56353331371673;277.0612115527968;292.06;6420000.0;3860000.0;3720000.0000000005;1390000.0;3900000.0;2680000.0;6390000.0;0.21716666666666665;0.021833333333333333;0.295;0.038;0.0;0.21716666666666665;0.0;21821.8359375;6131.755859375;2061.21459960938;34840.56640625;488372.553800453;490237.8595667111;253870.03012872793;253870.03012872793;246497.8418815326;428316.9747201074;459909.08206104074;453428.1066959028;473307.3401624125;525052.0896047181;474634.13052463764;453047.0251066525;453428.1066959028;461260.89342978306;448669.90212303144;394813.7411111956;483097.2999002632;461276.7080979507;459909.08206104074;241669.27786274583;291896.6896268761;469275.5542788157;209446.37067066215;209446.37067066215;276.9572312652415;417154.1149461198;211277.46105299488;31729.626114911287;113026.26088556543;0;16;14;5;16;12;8;2;20;12;192357134989.9302;77635322039.95233;152652826094.755;71974.612127446;9873.508977109834;0.0;54392.15215694388;613417.028528772;135844.04982458163;0.0;337680.4740165276;4.539102183829427;0.1766441133340038
897;2019-08-02 08:40:48.077;685;694;201;200;180;63;212;51;43;46;651;214;44;42;241;152;249;641;190;224;211;0;669;382;365;124;385;266;655;1266.0;74.0;1811.0;147.0;0.0;34;1;0;1;0;1;1;1;0;0;1;0;1;0;0;48374.3203125;22756.86328125;19230.076171875;752.9192504882809;694.0;311998;583.0;0.0;Calculated values ==>;1564728048.077;341.66;342.56000000000006;293.26000000000005;293.16;291.16;279.46000000000004;276.6576332772354;294.36;278.26000000000005;277.46000000000004;277.76000000000005;338.26;294.56;277.56;277.36;297.26000000000005;288.36;298.06;337.26;295.56;294.26000000000005;331.46000000000004;342.56000000000006;273.16;239.02933182858504;263.299902668528;276.6576332772354;292.16;6690000.000000001;3820000.0000000005;3650000.0;1240000.0;3850000.0;2660000.0;6550000.0;0.211;0.012333333333333333;0.30183333333333334;0.0245;0.0;0.211;0.0;22756.86328125;19230.076171875;752.9192504882809;48374.3203125;488088.3344334088;490830.6061746771;252062.60155035826;251708.78894119442;244973.75934294536;428611.97810654406;460454.39186355175;454400.3136980843;475330.5681646493;521303.4874270126;474665.76280686975;454525.8889938194;454274.6285591388;461336.53331966646;448952.91472052765;271209.94887176063;483208.0327000816;462075.34251113114;460318.4583724024;244597.3647265701;291058.95107146574;470909.8697727269;208502.2631269634;208502.2631269634;276.5819393904711;417881.9100333303;211667.34511779324;31754.23845137671;113248.07476386087;0;16;14;5;17;12;8;2;20;12;192589183124.76855;77718128904.89464;152820958664.63788;74220.22826405;6428.986362821206;0.0;53133.21719678763;614695.6445409774;135986.63099587825;0.0;338620.8879094244;3.1301561559057918;0.11637032565174626
898;2019-08-02 08:41:45.147;710;718;204;204;172;46;198;48;44;49;650;215;43;43;241;137;249;661;190;225;198;0;699;366;348;136;370;261;690;4028.0;137.0;1554.0;64.0;0.0;23;99;0;1;0;1;1;1;0;0;1;0;0;0;0;49381.59765625;23723.853515625;20431.55078125;1171.83642578125;693.0;311999;590.0;-1.0;Calculated values ==>;1564728105.147;344.16;344.96000000000004;293.56;293.56;290.36;277.76000000000005;275.0112864084945;292.96000000000004;277.96000000000004;277.56;278.06;338.16;294.66;277.46000000000004;277.46000000000004;297.26000000000005;286.86;298.06;339.26;295.66;292.96000000000004;332.16;342.46000000000004;273.16;241.71165711629368;262.63441904999945;275.0112864084945;292.16;6990000.000000001;3660000.0;3479999.9999999995;1360000.0;3700000.0;2610000.0;6900000.0;0.6713333333333333;0.022833333333333334;0.259;0.010666666666666666;0.0;0.6713333333333333;-0.0025080956528703334;23723.853515625;20431.55078125;1171.83642578125;49381.59765625;488566.63880557986;490654.27554392494;251691.34892888955;251691.34892888955;241451.85673368003;429743.705733735;461202.9738842933;455364.9365216554;474086.44446128915;521608.7216242362;475420.5929184539;455240.9381887029;455240.9381887029;463601.3501589486;449639.2902697909;268589.4109159332;482274.38459642086;464742.27432137955;461202.9738842933;247525.65490268572;290640.09048841946;469290.60212070297;204527.6368666203;204527.6368666203;274.9904036341807;418656.76145767164;212035.76935606776;31769.49481342881;113562.44824400298;0;16;14;5;17;12;8;2;20;12;192792637675.38052;77792319905.1178;152971338115.0902;64966.8606106541;2824.1382960435485;0.0;172314.70958453114;615798.8955390292;136059.97486058238;0.0;340407.87585666194;5.297161368378088;0.021095663745504197
899;2019-08-02 08:42:45.098;741;748;204;203;176;41;187;41;41;50;662;215;40;43;241;134;249;684;189;223;186;0;686;361;344;140;365;257;675;2541.0;88.0;1807.0;8.0;0.0;12;99;0;1;0;1;1;1;0;0;1;0;0;0;0;48304.9921875;23203.791015625;19654.62109375;1139.96081542969;688.0;312000;593.0;0.0;Calculated values ==>;1564728165.098;347.26;347.96000000000004;293.56;293.46000000000004;290.76000000000005;277.26000000000005;274.4858918419099;291.86;277.26000000000005;277.26000000000005;278.16;339.36;294.66;277.16;277.46000000000004;297.26000000000005;286.56;298.06;341.56000000000006;295.46000000000004;291.76000000000005;332.46000000000004;341.96000000000004;273.16;242.56692532238324;262.0952818180154;274.4858918419099;292.06;6859999.999999999;3610000.0;3440000.0;1400000.0;3650000.0;2570000.0;6750000.0;0.4235;0.014666666666666666;0.3011666666666667;0.0013333333333333333;0.0;0.4235;0.0;23203.791015625;19654.62109375;1139.96081542969;48304.9921875;494327.15849300026;496381.0976950355;252285.7032258028;251937.9923955872;243095.44359503986;430081.6785162784;460361.6869509762;455659.7473725802;473667.5473979283;523162.3008060022;475930.44241018995;455536.67342380155;455905.59998492966;464341.04294382274;450108.39359056647;269642.02297485614;487308.1296035797;465068.42955292604;460228.79614011437;248780.69988749037;288545.87390705565;468743.2512102924;203271.5183352862;203271.5183352862;274.48239405109405;419470.1515611856;212426.51369164127;31788.74405736638;113896.2268674869;0;16;14;5;17;12;8;2;20;12;193000068135.29474;77875052285.08359;153126611205.026;76010.92164506506;353.9623105000082;0.0;108821.40715034472;616972.7509585454;136086.4374035524;0.0;342748.76354102325;4.208934985445984;0.06229149938572943
900;2019-08-02 08:43:45.088;756;761;203;202;174;38;183;37;25;49;658;215;27;42;241;132;249;692;189;218;183;0;650;357;344;142;361;268;643;1936.0;88.0;1151.0;8.0;0.0;1;99;100;1;0;0;1;1;0;0;1;0;0;0;0;36432.28125;12894.7431640625;18007.04296875;1189.63391113281;683.0;312001;612.0;0.0;Calculated values ==>;1564728225.088;348.76;349.26;293.46000000000004;293.36;290.56;276.96000000000004;274.0616903277293;291.46000000000004;276.86;275.66;278.06;338.96000000000004;294.66;275.86;277.36;297.26000000000005;286.36;298.06;342.36;294.96000000000004;291.46000000000004;334.36;341.46000000000004;273.16;242.98782864720522;263.56353331371673;274.0616903277293;292.06;6500000.0;3570000.0000000005;3440000.0;1420000.0;3610000.0;2680000.0;6430000.0;0.32266666666666666;0.014666666666666666;0.19183333333333333;0.0013333333333333333;0.0;0.32266666666666666;0.0;12894.7431640625;18007.04296875;1189.63391113281;36432.28125;499865.40874336514;501193.1704508018;253313.65723673347;252948.11352157855;243428.28711768746;430346.717906069;459829.3746920677;451768.9676974297;473309.80541858333;521861.5946683202;474520.7465513647;452025.55824310443;453934.5932790833;464927.5523835209;450540.5129264227;273336.72536667984;491781.99747291213;464423.2082292254;459829.3746920677;256730.23209357203;286451.7998164319;468468.1067229894;202221.96803060165;202221.96803060165;274.0568232873852;420176.1778159528;212727.28467300013;31808.154111209256;114210.02176019087;0;16;14;5;17;12;8;2;20;12;193206433735.32755;77959638185.09703;153284084955.05103;47871.432769419844;354.99485158985027;0.0;83121.3232160997;618004.9318533379;136092.34439524138;0.0;344348.0197072057;4.0929242351147;0.0436851475423768
901;2019-08-02 08:44:45.108;737;741;209;208;176;32;183;32;18;47;656;216;19;50;241;131;249;660;187;217;183;1;638;351;339;144;354;277;631;3119.0;96.0;906.0;69.0;0.0;1;99;100;1;0;0;1;1;0;0;1;0;0;0;0;36221.29296875;12669.2890625;17812.501953125;1232.69384765625;664.0;312002;638.0;0.0;Calculated values ==>;1564728285.108;346.86;347.26;294.06;293.96000000000004;290.76000000000005;276.36;273.4187578820637;291.46000000000004;276.36;274.96000000000004;277.86;338.76;294.76000000000005;275.06;278.16;297.26000000000005;286.26000000000005;298.06;339.16;294.86;291.46000000000004;336.96000000000004;339.56000000000006;273.26000000000005;243.40439225979637;264.73235714968143;273.4187578820637;291.86;6380000.0;3510000.0;3390000.0;1440000.0;3540000.0;2770000.0;6310000.0;0.5198333333333334;0.016;0.151;0.0115;0.0;0.5198333333333334;0.0;12669.2890625;17812.501953125;1232.69384765625;36221.29296875;498444.0048544063;499648.6791442227;256180.94164387687;255790.97223581187;244462.01227318234;430735.4089219946;460609.1117586345;449235.306241901;472851.94155074406;520920.2694850051;473464.13423947775;449368.0064428233;453412.8793078883;465943.0496085122;451472.13719213445;397716.61220575956;488550.21374903584;465026.9693393263;460609.1117586345;267611.2341011182;278495.58437821403;468291.61117532355;200579.93194456067;200579.93194456067;273.3886182074889;420781.8260830672;212940.38928602106;31828.346904547634;114508.61746651416;0;16;14;5;17;12;8;2;20;12;193411402035.26242;78045466785.06976;153447639454.99905;37546.96151889839;3078.6843111537733;0.0;135171.83530668274;618716.9890788317;136120.9679262528;0.0;346167.7357308687;5.543129011698741;-0.007034984451159117
902;2019-08-02 08:45:45.129;714;717;215;215;181;25;185;26;24;44;660;215;22;49;240;130;249;649;187;217;184;2;635;342;334;141;346;276;629;3453.0;130.0;532.0;20.0;0.0;1;99;100;1;0;0;1;1;0;0;1;0;0;0;0;37660.2890625;12586.568359375;17872.998046875;1237.46789550781;642.0;312003;672.0;0.0;Calculated values ==>;1564728345.129;344.56000000000006;344.86;294.66;294.66;291.26000000000005;275.66;272.43898195401505;291.66;275.76000000000005;275.56;277.56;339.16;294.66;275.36;278.06;297.16;286.16;298.06;338.06000000000006;294.86;291.56;340.36;337.36;273.36;242.77792619122317;264.60387354146746;272.43898195401505;291.86;6350000.0;3420000.0000000005;3340000.0;1410000.0;3460000.0;2760000.0;6290000.0;0.5755;0.021666666666666667;0.08866666666666667;0.0033333333333333335;0.0;0.5755;0.0;12586.568359375;17872.998046875;1237.46789550781;37660.2890625;495617.48860665655;496614.0254509256;258705.23533127183;258705.23533127183;246185.244391343;431298.55289687274;461640.91301602946;450210.48221916886;472948.58913472976;521416.5920234834;473480.15515429515;449947.1712724714;453456.4546296186;466959.65225406125;452914.2109156246;399671.23530015344;487211.2802749626;465752.9460256157;461510.6572426977;281845.32903042674;269285.52512055053;468804.0567466073;198249.21680458952;198249.21680458952;272.43077079297314;421397.72142033576;213150.928427133;31848.938790347675;114806.1007154354;0;16;14;5;17;12;8;2;20;12;193613372699.95435;78130996709.9393;153613597519.7459;22340.565533426037;901.8494664733927;0.0;151506.95897213125;619216.2264754602;136154.15065090594;0.0;348557.56182603014;5.513114328249305;-0.06359048947256529
903;2019-08-02 08:46:45.119;704;707;214;214;176;13;187;16;29;40;663;213;27;45;239;126;249;650;187;216;187;3;646;327;325;143;331;269;642;88.0;145.0;385.0;83.0;0.0;1;100;100;1;0;0;1;1;0;0;1;0;0;0;0;39200.49609375;12860.0458984375;18590.021484375;1193.89819335938;618.0;312004;690.0;0.0;Calculated values ==>;1564728405.119;343.56000000000006;343.86;294.56;294.56;290.76000000000005;274.46000000000004;270.7629442988711;291.86;274.76000000000005;276.06;277.16;339.46000000000004;294.46000000000004;275.86;277.66;297.06;285.76000000000005;298.06;338.16;294.76000000000005;291.86;342.16;334.96000000000004;273.46000000000004;243.1966462407574;263.6948088759802;270.7629442988711;291.86;6459999.999999999;3270000.0000000005;3250000.0;1430000.0;3310000.0;2690000.0;6420000.0;0.014666666666666666;0.024166666666666666;0.06416666666666666;0.013833333333333333;0.0;0.014666666666666666;0.0;12860.0458984375;18590.021484375;1193.89819335938;39200.49609375;493145.8250141659;493962.4778692145;257546.81580383042;257546.81580383042;244102.21541762736;432184.1853817459;463258.7108013198;452106.5192429452;472292.48545527144;522295.75181251834;474164.126221929;451849.7183268412;454143.5416770994;468939.39024958696;454931.0623011638;273856.9869060837;485947.4607793716;466917.52468002157;463258.7108013198;289383.54333396035;259240.94887492666;468628.5149305175;193685.94344405588;193685.94344405588;270.54147683924504;422038.1212123158;213362.94820346203;31869.196797527442;115109.90856849476;0;16;14;5;17;12;8;2;20;12;193811039749.98578;78216182509.95285;153777070269.7719;16581.986947095396;3803.3722388960514;0.0;3953.733921239871;619540.5270204154;136193.3542967601;0.0;349852.85168271844;0.7455924143296299;0.05072838174432909
904;2019-08-02 08:47:45.110;709;701;207;206;185;18;190;10;25;35;660;212;25;43;237;130;249;609;186;213;190;4;585;340;340;140;345;270;585;808.0;86.0;1753.0;437.0;0.0;20;100;100;1;0;0;1;0;0;0;1;0;0;0;0;22133.046875;11566.72265625;3414.45336914062;1215.84790039062;589.0;312005;692.0;0.0;Calculated values ==>;1564728465.11;344.06000000000006;343.26;293.86;293.76000000000005;291.66;274.96000000000004;272.21867820750657;292.16;274.16;275.66;276.66;339.16;294.36;275.66;277.46000000000004;296.86;286.16;298.06;334.06;294.46000000000004;292.16;342.36;332.06;273.56;242.56692532238324;263.82572766246335;272.21867820750657;291.76000000000005;5850000.0;3400000.0;3400000.0;1400000.0;3450000.0;2700000.0;5850000.0;0.13466666666666666;0.014333333333333333;0.2921666666666667;0.07283333333333333;0.0;0.13466666666666666;0.0;11566.72265625;3414.45336914062;1215.84790039062;22133.046875;499806.6538688324;498761.5612928069;258142.91397377153;257704.8814368421;249350.79918817608;431420.45991060114;461375.94141383655;451415.3493911695;472195.2020149266;521905.2149896444;473920.3298506402;451415.3493911695;453719.71266233944;466719.1909599914;453261.2625053643;421011.21713266126;486389.21248807857;464366.5696184628;461375.94141383655;290221.2356813373;247107.31509690773;469139.01059756253;197290.541638332;197290.541638332;272.041260186186;422549.15740292385;213566.4740744102;31889.275002771676;115293.25168648813;0;16;14;5;17;12;8;2;20;12;194010509824.7765;78301069774.86378;153938746014.6023;74246.79799845403;19799.630155863957;0.0;35563.50050310128;620297.3200248531;136390.01647942376;0.0;350182.11257269944;8.002082929019796;0.45573196053618037
905;2019-08-02 08:48:45.110;706;691;203;202;186;28;192;11;17;31;657;212;18;43;234;138;249;518;186;211;192;4;580;342;346;140;346;272;581;-1.0;-1.0;1402.0;233.0;14.0;1;100;100;1;0;0;1;0;0;0;1;0;0;0;0;20777.650390625;11483.6806640625;2898.84497070312;1217.59265136719;561.0;312006;691.0;0.0;Calculated values ==>;1564728525.11;343.76;342.26;293.46000000000004;293.36;291.76000000000005;275.96000000000004;272.43898195401505;292.36;274.26000000000005;274.86;276.26000000000005;338.86;294.36;274.96000000000004;277.46000000000004;296.56;286.96000000000004;298.06;324.96000000000004;294.26000000000005;292.36;342.26;329.26000000000005;273.56;242.56692532238324;264.08650396036035;272.43898195401505;291.76000000000005;5800000.0;3420000.0000000005;3460000.0;1400000.0;3460000.0;2720000.0;5810000.0;0.0;0.0;0.23366666666666666;0.03883333333333334;0.0023333333333333335;0.0023333333333333335;0.0;11483.6806640625;2898.84497070312;1217.59265136719;20777.650390625;499894.3689915549;497839.82272526785;256672.97812732754;256246.87920074293;249905.39796973363;431298.55289687274;460715.27433744294;450016.3836545991;471801.8942764967;521432.5649600028;473659.52967369114;450147.27139929804;453376.6336760692;466192.3008097591;454032.3432269273;422579.92637579126;473814.93497399334;463217.0371347437;460715.27433744294;289802.386634966;235395.46725036926;469139.01059756253;197890.4323128554;256672.97812732754;272.28826651575656;422906.7465468041;213758.56076874613;31909.553674036324;115345.86250598684;0;16;14;5;17;12;8;2;20;12;194216309824.7765;78385069774.86378;154101346014.6023;58913.43063018744;10533.486456722796;-0.0;476.09869115693596;621406.9885967585;136642.79245119533;0.0;350482.4425659849;4.482210615045326;0.3657214685720979
906;2019-08-02 08:49:45.121;695;679;204;203;185;29;193;13;15;29;658;212;15;41;233;143;248;448;185;211;193;5;587;337;342;143;342;276;588;-2.0;146.0;1252.0;142.0;0.0;1;100;100;1;0;0;1;0;0;0;1;0;0;0;0;20923.62109375;11599.3740234375;2939.32763671875;1231.56420898438;563.0;312007;690.0;0.0;Calculated values ==>;1564728585.121;342.66;341.06000000000006;293.56;293.46000000000004;291.66;276.06;271.8864255623528;292.46000000000004;274.46000000000004;274.66;276.06;338.96000000000004;294.36;274.66;277.26000000000005;296.46000000000004;287.46000000000004;297.96000000000004;317.96000000000004;294.26000000000005;292.46000000000004;342.16;329.46000000000004;273.66;243.1966462407574;264.60387354146746;271.8864255623528;291.66;5870000.0;3370000.0000000005;3420000.0000000005;1430000.0;3420000.0000000005;2760000.0;5880000.0;0.0;0.024333333333333332;0.20866666666666667;0.023666666666666666;0.0;0.0;0.0;11599.3740234375;2939.32763671875;1231.56420898438;20923.62109375;497780.00762565894;495565.9197197506;256651.35431552085;256230.6366266126;249215.97950179424;431601.1154718507;461463.56922149693;449021.0381144767;471206.1028288316;521209.3969418474;473135.41216275404;449021.0381144767;452426.54528639966;466637.4410764616;455566.23035422503;420055.8517792344;461945.5890727729;463812.7331925523;461463.56922149693;289383.54333396035;236231.924509345;468827.3046948051;196690.41401239013;256672.97812732754;271.7896084976007;423254.3208536889;213950.95482408805;31929.96705635988;115394.52286393922;0;16;14;5;17;12;8;2;20;12;194422747665.3145;78469985340.0851;154265776155.03082;52652.990229302064;6440.573079483821;0.0;0.0;622336.8792217096;136784.26888029007;0.0;350486.41078246123;3.7471507328497613;0.2921244185394701
