;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
907;2019-08-02 08:50:45.132;686;667;206;207;185;25;194;13;23;27;655;212;20;43;233;146;248;392;186;213;194;5;601;334;339;137;339;279;603;-2.0;130.0;860.0;76.0;0.0;1;0;100;1;0;0;1;0;0;0;1;0;1;0;0;22380.91015625;11904.7294921875;3089.40307617188;2162.2216796875;553.0;312008;685.0;0.0;Calculated values ==>;1564728645.132;341.76;339.86;293.76000000000005;293.86;291.66;275.66;271.55198750734434;292.56;274.46000000000004;275.46000000000004;275.86;338.66;294.36;275.16;277.46000000000004;296.46000000000004;287.76000000000005;297.96000000000004;312.36;294.46000000000004;292.56;341.66;328.46000000000004;273.66;241.92719264551067;264.9883086891361;271.55198750734434;291.76000000000005;6010000.0;3340000.0;3390000.0;1370000.0;3390000.0;2790000.0;6030000.0;0.0;0.021666666666666667;0.14333333333333334;0.012666666666666666;0.0;0.0;0.0;11904.7294921875;3089.40307617188;2162.2216796875;22380.91015625;495204.245073836;492437.6107179839;256564.73238841954;256977.97618844314;248568.29969668487;431779.12508338504;462052.39579139766;449532.5508236818;471806.2409394271;520652.48848024674;472740.091183493;449133.38999858144;452160.7571619376;467064.6553208317;456471.215325539;415171.32965172856;449737.371631837;464513.63175637735;462052.39579139766;287289.4124756198;232049.79005350024;469646.3180116958;195951.0447222454;256672.97812732754;271.4816630165741;423615.2581066462;214146.85826216423;31958.25379034415;115444.77149703878;0;16;14;5;17;12;8;2;20;13;194627085120.03525;78554000739.97028;154432306679.80322;36346.68254120589;3466.8067949997057;0.0;0.0;623078.6791321723;136866.84551540605;0.0;350486.41078246123;2.320626443158112;0.1770135757966329
908;2019-08-02 08:51:45.112;684;677;210;211;185;22;195;12;33;24;635;212;30;50;233;148;248;476;186;214;195;4;624;333;338;126;338;279;626;-2.0;131.0;1108.0;68.0;0.0;1;0;100;1;0;0;1;0;0;0;1;0;1;0;0;24003.328125;12331.8369140625;3299.61010742188;2237.94482421875;566.0;312009;664.0;612.0;Calculated values ==>;1564728705.112;341.56000000000006;340.86;294.16;294.26000000000005;291.66;275.36;271.4400167685773;292.66;274.36;276.46000000000004;275.56;336.66;294.36;276.16;278.16;296.46000000000004;287.96000000000004;297.96000000000004;320.76000000000005;294.56;292.66;339.56000000000006;329.76000000000005;273.56;239.4893008659735;264.9883086891361;271.4400167685773;291.76000000000005;6240000.0;3329999.9999999995;3379999.9999999995;1260000.0;3379999.9999999995;2790000.0;6260000.0;0.0;0.021833333333333333;0.18466666666666667;0.011333333333333334;0.0;0.0;1.545544068417425;12331.8369140625;3299.61010742188;2237.94482421875;24003.328125;492614.4983422874;491444.59148882894;256851.61872224146;257252.53033752416;247650.84847450152;431837.87352777255;462334.44376887265;450853.6058379327;472959.5831453042;518573.3750570246;472740.091183493;450458.7888020466;453067.93596961396;467206.53123779886;456904.97624035104;405273.4864359347;461013.1848826059;464788.6342995954;462334.44376887265;278495.58437821403;237486.63934987856;471029.1365550241;195745.34699091964;256672.97812732754;271.39520871364755;424001.66458067315;214348.76232515162;31994.909621870294;115497.9955263268;0;16;14;5;17;12;8;2;20;13;194830117420.09982;78632874439.99536;154599650879.85645;47109.991800415075;3119.8829483931836;0.0;0.0;623773.9195944781;136921.71630025803;0.0;350486.41078246123;2.8109448369887593;0.20784854264436403
909;2019-08-02 08:52:45.123;693;654;210;212;188;21;196;11;42;23;644;213;39;48;234;149;248;535;186;214;195;4;656;333;338;131;338;275;658;-2.0;139.0;1197.0;43.0;0.0;1;100;100;1;0;0;1;0;0;0;1;0;0;0;0;24605.982421875;12960.587890625;3466.6875;1276.00244140625;521.0;312010;490.0;341.0;Calculated values ==>;1564728765.123;342.46000000000004;338.56000000000006;294.16;294.36;291.96000000000004;275.26000000000005;271.4400167685773;292.76000000000005;274.26000000000005;277.36;275.46000000000004;337.56000000000006;294.46000000000004;277.06;277.96000000000004;296.56;288.06;297.96000000000004;326.66;294.56;292.66;322.16;325.26000000000005;273.56;240.61611355647437;264.4750485637546;271.4400167685773;291.76000000000005;6559999.999999999;3329999.9999999995;3379999.9999999995;1310000.0;3379999.9999999995;2750000.0;6580000.0;0.0;0.023166666666666665;0.1995;0.007166666666666667;0.0;0.0;0.8630502023527378;12960.587890625;3466.6875;1276.00244140625;24605.982421875;490586.4119288502;484778.9526787845;255192.4993779125;255939.7436708437;247489.97424891958;431837.87352777255;462464.5760643593;452729.7583997895;472207.82270811964;519840.57562331413;473381.54375137744;452342.9070972537;453500.11665119574;467332.8486340685;457039.3945894271;272050.24885727;466371.5876583445;464788.6342995954;462334.44376887265;205710.24989127388;218669.37671819705;470359.3316552544;195792.87055420905;256672.97812732754;271.4142890167765;424406.81643223454;214559.5711727738;32024.19788424102;115554.39167704404;0;16;14;5;17;12;8;2;20;13;195032954599.8226;78709988574.88997;154765881349.62927;51258.909125193306;1967.7263045574919;0.0;0.0;624593.8107202252;136964.12081671102;0.0;350486.41078246123;3.006597757475495;0.2152425042858125
910;2019-08-02 08:53:45.123;711;628;202;204;185;23;196;12;45;23;668;214;42;48;234;150;248;555;186;214;196;5;654;339;342;145;343;272;656;-2.0;128.0;1517.0;302.0;0.0;0;100;100;1;0;0;1;0;0;0;1;0;0;0;0;23835.37890625;12988.5810546875;3407.84326171875;1219.22521972656;494.0;312011;489.0;26.0;Calculated values ==>;1564728825.123;344.26;335.96000000000004;293.36;293.56;291.66;275.46000000000004;272.10816812424576;292.76000000000005;274.36;277.66;275.46000000000004;339.96000000000004;294.56;277.36;277.96000000000004;296.56;288.16;297.96000000000004;328.66;294.56;292.76000000000005;322.06;322.56;273.66;243.61107973660833;264.08650396036035;272.10816812424576;291.76000000000005;6540000.000000001;3390000.0;3420000.0000000005;1450000.0;3429999.9999999995;2720000.0;6559999.999999999;0.0;0.021333333333333333;0.25283333333333335;0.050333333333333334;0.0;0.0;0.06588671716443784;12988.5810546875;3407.84326171875;1219.22521972656;23835.37890625;493313.2694549885;481173.059013896;252375.36098290907;253091.30461767348;246568.45326077123;431480.97241316177;461857.63291117485;453631.6187368087;470343.471860809;522568.7313275651;473887.9634693235;453248.96302749077;454013.21601284284;466622.0073980568;456188.43460449093;272277.5907143243;469900.83606139384;464200.82171344943;461857.63291117485;205292.2597576877;207382.2378540181;468552.3519787662;197171.21869580762;256672.97812732754;271.9896371333175;424810.4944433023;214775.81424731808;32044.991448083794;115611.67943339169;0;16;14;5;17;12;8;2;20;13;195236954599.8226;78792788574.88997;154929981349.62927;64841.737810366445;13659.517041908915;0.0;0.0;625561.3161113549;137094.34784459823;0.0;350486.41078246123;4.456336094292488;0.376167140987053
911;2019-08-02 08:54:45.114;729;655;192;192;179;29;197;13;37;23;666;213;37;51;232;154;248;573;186;213;197;6;645;343;346;148;348;273;646;-1.0;90.0;1189.0;240.0;0.0;0;1;100;1;0;0;1;0;0;0;1;0;1;0;0;22516.408203125;12800.2333984375;3283.060546875;2366.3818359375;566.0;312012;499.0;35.0;Calculated values ==>;1564728885.114;346.06000000000006;338.66;292.36;292.36;291.06;276.06;272.5487779782249;292.86;274.46000000000004;276.86;275.46000000000004;339.76;294.46000000000004;276.86;278.26000000000005;296.36;288.56;297.96000000000004;330.46000000000004;294.46000000000004;292.86;323.06;329.76000000000005;273.76000000000005;244.22491754036054;264.2163659402789;272.5487779782249;291.76000000000005;6450000.0;3429999.9999999995;3460000.0;1480000.0;3479999.9999999995;2730000.0;6459999.999999999;0.0;0.015000000000000001;0.19816666666666669;0.04;0.0;0.0;0.08838895816112725;12800.2333984375;3283.060546875;2366.3818359375;22516.408203125;496682.8951763013;486231.5638753176;249284.7877308894;249284.7877308894;244943.2906830131;431237.1583312671;461377.74804882746;452434.4867414905;469938.1447158781;522281.23935648444;473643.23894263495;452434.4867414905;454224.19252856105;465646.92061946914;456072.4731969023;273379.1943790947;474014.5722948553;463477.9819962672;461377.74804882746;209472.28574929133;237486.63934987856;468238.26565966266;198250.88060843572;256672.97812732754;272.43556885222773;425196.7013972762;214990.6887990379;32074.867024959563;115667.42860166328;0;16;14;5;17;12;8;2;20;14;195443323640.42624;78880675390.14703;155093456825.10745;50370.71794870036;10799.495402049079;0.0;0.0;626521.2758965853;137298.14237512843;0.0;350486.41078246123;3.3155169812206338;0.28065793603928624
912;2019-08-02 08:55:45.124;739;671;189;189;172;34;198;15;41;22;647;212;39;62;232;156;248;585;188;212;198;6;643;346;349;146;351;276;644;-1.0;123.0;1220.0;234.0;0.0;0;6;100;1;0;0;1;0;0;0;1;0;1;0;0;20918.267578125;12693.578125;3258.10131835938;2089.9814453125;673.0;312013;511.0;35.0;Calculated values ==>;1564728945.124;347.06000000000006;340.26;292.06;292.06;290.36;276.56;272.8767566201714;292.96000000000004;274.66;277.26000000000005;275.36;337.86;294.36;277.06;279.36;296.36;288.76000000000005;297.96000000000004;331.66;294.36;292.96000000000004;324.26000000000005;340.46000000000004;273.76000000000005;243.81672145450628;264.60387354146746;272.8767566201714;291.96000000000004;6430000.0;3460000.0;3490000.0;1460000.0;3510000.0;2760000.0;6440000.000000001;0.0;0.0205;0.2033333333333333;0.039;0.0;0.0;0.08788417356889182;12693.578125;3258.10131835938;2089.9814453125;20918.267578125;498234.6706607754;488727.7576678921;248335.28381066484;248335.28381066484;242760.76963987155;431051.2098666511;461049.02147969545;452426.54528639966;470109.113730285;520069.0980856209;473135.41216275404;452167.8125044171;455113.6716874928;465211.60993853054;455849.1226598329;273644.23331775406;476106.12355491304;462898.3910149112;461049.02147969545;214488.6975840042;282264.0715131367;468514.36943292903;199077.20288441298;256672.97812732754;272.77539032420896;425558.71735466766;215203.17263643767;32112.00957502419;115721.94736881195;0;16;14;5;17;12;8;2;20;14;195651858390.3931;78968890090.13301;155258184275.08127;51514.36628840395;10508.049495392124;0.0;0.0;627370.4597721543;137475.7348430579;0.0;350486.41078246123;3.4377331536443587;0.2912662490177985
913;2019-08-02 08:56:45.114;743;678;191;191;172;37;199;17;49;22;639;214;46;70;232;158;248;597;188;212;198;5;639;350;352;146;354;278;641;-2.0;124.0;1066.0;249.0;0.0;0;26;100;1;0;0;1;0;0;0;1;0;1;0;0;20513.259765625;12638.404296875;3276.4052734375;2223.7763671875;702.0;312014;521.0;33.0;Calculated values ==>;1564729005.114;347.46000000000004;340.96000000000004;292.26000000000005;292.26000000000005;290.36;276.86;273.3108153835814;293.06;274.86;278.06;275.36;337.06;294.56;277.76000000000005;280.16;296.36;288.96000000000004;297.96000000000004;332.86;294.36;292.96000000000004;325.26000000000005;343.36;273.66;243.81672145450628;264.86050150153983;273.3108153835814;291.96000000000004;6390000.0;3500000.0;3520000.0000000005;1460000.0;3540000.0;2780000.0;6409999.999999999;0.0;0.020666666666666667;0.17766666666666667;0.0415;0.0;0.0;0.08272377414843683;12638.404296875;3276.4052734375;2223.7763671875;20513.259765625;499156.57191193436;490029.6353258957;249134.99292701454;249134.99292701454;242852.53899969227;430799.1582183253;460718.8946201997;453111.7766587396;470109.113730285;519072.75210898655;473102.69607060007;452724.41993006173;455792.9832351243;464773.75813807436;455458.4622119091;396293.42042777047;478282.582108414;462446.4246215312;460585.14549566834;218669.37671819705;294410.04551340896;468414.5045189802;200071.93108262977;256672.97812732754;273.18472188271585;425903.9225387992;215414.2373066779;32147.95156547044;115776.3925147153;0;16;14;5;17;12;8;2;20;14;195862123340.4265;79056475490.14694;155424356575.1077;44956.74589735551;11136.216797608544;0.0;0.0;628174.2517195076;137656.0736673806;0.0;350486.41078246123;3.0924661320481754;0.2704411620733332
914;2019-08-02 08:57:45.105;742;682;195;195;176;41;200;20;53;23;642;218;50;76;231;160;248;604;188;211;199;4;635;353;355;144;357;279;636;-2.0;94.0;1186.0;264.0;0.0;0;41;100;1;0;0;1;0;0;0;1;0;1;0;0;20491.326171875;12562.263671875;3204.58520507812;2329.49682617188;712.0;312015;525.0;29.0;Calculated values ==>;1564729065.105;347.36;341.36;292.66;292.66;290.76000000000005;277.26000000000005;273.6339639331285;293.16;275.16;278.46000000000004;275.46000000000004;337.36;294.96000000000004;278.16;280.76000000000005;296.26000000000005;289.16;297.96000000000004;333.56;294.26000000000005;293.06;325.66;344.36;273.56;243.40439225979637;264.9883086891361;273.6339639331285;291.96000000000004;6350000.0;3529999.9999999995;3550000.0;1440000.0;3570000.0000000005;2790000.0;6360000.0;0.0;0.015666666666666666;0.19766666666666666;0.044000000000000004;0.0;0.0;0.07265390792346366;12562.263671875;3204.58520507812;2329.49682617188;20491.326171875;499402.7014951728;491107.5818053201;250736.7273754442;250736.7273754442;244296.83971132323;430607.02586249536;460387.3511624245;453454.8315084036;470478.11419285595;519301.5621837258;473432.3929169478;453067.93596961396;456385.5870551769;464202.0896790568;455234.082041154;399026.8036660977;479913.94881712063;461858.60828959;460252.8391778579;220341.7376933702;298599.4468028795;468590.4005405076;200840.1634460624;256672.97812732754;273.4994345737373;426245.5761655208;215624.2113720289;32185.88981711714;115830.39266740817;0;16;14;5;17;12;8;2;20;14;196074191525.204;79143462440.05568;155591431509.9324;49933.49938698944;11781.010432155588;0.0;0.0;628964.8851499077;137847.0219142276;0.0;350486.41078246123;3.4103299545436814;0.2958005985359028
915;2019-08-02 08:58:45.116;739;686;199;199;179;44;201;22;51;24;648;220;50;81;231;162;248;606;189;211;201;2;626;358;357;143;362;282;628;681.0;96.0;1283.0;235.0;0.0;0;51;100;1;0;0;1;0;0;0;1;0;1;0;0;20405.390625;12349.8291015625;3116.08740234375;2430.71411132812;718.0;312016;524.0;24.0;Calculated values ==>;1564729125.116;347.06000000000006;341.76;293.06;293.06;291.06;277.56;274.1680685717883;293.26000000000005;275.36;278.26000000000005;275.56;337.96000000000004;295.16;278.16;281.26000000000005;296.26000000000005;289.36;297.96000000000004;333.76000000000005;294.26000000000005;293.26000000000005;325.56;344.96000000000004;273.36;243.1966462407574;265.3697278774862;274.1680685717883;292.06;6260000.0;3579999.9999999995;3570000.0000000005;1430000.0;3620000.0000000005;2820000.0;6280000.0;0.11349999999999999;0.016;0.21383333333333335;0.03916666666666667;0.0;0.11349999999999999;0.06010598962490778;12349.8291015625;3116.08740234375;2430.71411132812;20405.390625;499856.0359501062;492482.0960877016;252535.91537561576;252535.91537561576;245553.284006691;430280.9020939914;460210.5064603235;452677.05023296707;470711.50521904713;519677.2996351515;473269.90219692973;452546.9110241341;456524.21332517616;463460.83753301925;454671.7010468359;404241.2487296306;481134.19395031215;461553.227934654;460210.5064603235;219923.6425635755;301113.3779324612;468529.08662627725;202263.19490542947;202263.19490542947;274.07742497404394;426586.44461945735;215831.85020499883;32225.565514086567;115883.07459564783;0;16;14;5;17;12;8;2;20;14;196287830684.91205;79229578224.93799;155759762364.70236;53546.82939753846;10428.747425733207;0.0;29277.019861480472;629827.37931688;138032.1371610315;0.0;350730.4306764204;5.210623088201394;0.26328303512242796
916;2019-08-02 08:59:45.146;733;693;205;206;188;52;204;26;47;26;654;222;46;69;228;163;248;613;192;210;203;0;648;373;370;142;378;267;647;1127.0;131.0;1490.0;286.0;0.0;13;55;0;1;1;0;1;0;0;0;1;0;1;0;0;30830.92578125;21915.6796875;3667.8359375;2304.28466796875;721.0;312017;523.0;19.0;Calculated values ==>;1564729185.146;346.46000000000004;342.46000000000004;293.66;293.76000000000005;291.96000000000004;278.36;275.73799182748917;293.56;275.76000000000005;277.86;275.76000000000005;338.56000000000006;295.36;277.76000000000005;280.06;295.96000000000004;289.46000000000004;297.96000000000004;334.46000000000004;294.16;293.46000000000004;325.46000000000004;345.26;273.16;242.98782864720522;263.43189868330234;275.73799182748917;292.36;6480000.0;3729999.9999999995;3700000.0;1420000.0;3779999.9999999995;2670000.0;6470000.0;0.18783333333333332;0.021833333333333333;0.24833333333333335;0.04766666666666666;0.0;0.18783333333333332;0.047575409377955125;21915.6796875;3667.8359375;2304.28466796875;30830.92578125;496936.9251068647;491512.0850391944;253863.22964383042;254232.50806370802;247885.42546859782;429258.0297950786;458569.3095304633;454733.78008571663;471043.10962919577;521530.8713538867;475441.3631370635;454608.2120918402;457469.7858516945;460624.8241399468;452226.9620599493;272996.41092144104;479974.06197769946;459398.01492848864;458430.6779884332;219505.55070137876;302370.42649719206;468468.1067229894;206139.34774604306;206139.34774604306;275.64144190018385;427013.62740729086;216117.53888439148;32265.04356639014;115939.63555646682;0;17;14;5;17;12;8;2;20;14;196506039734.80804;79315120974.89722;155924544714.62384;61734.28403101894;12504.337511234442;0.0;47388.72153052895;630788.5355996325;138223.34175660234;0.0;351369.6312949716;4.36131002786361;0.19068525056136035
917;2019-08-02 09:00:45.137;740;714;204;204;188;72;207;36;46;30;653;224;47;60;222;158;248;636;191;210;207;-2;627;395;386;141;399;267;622;1587.0;84.0;1787.0;161.0;0.0;98;62;0;1;1;0;1;0;0;0;1;0;1;0;0;32488.390625;21251.44140625;5831.0078125;2350.57153320312;723.0;312018;520.0;15.0;Calculated values ==>;1564729245.137;347.16;344.56000000000006;293.56;293.56;291.96000000000004;280.36;277.95803584570336;293.86;276.76000000000005;277.76000000000005;276.16;338.46000000000004;295.56;277.86;279.16;295.36;288.96000000000004;297.96000000000004;336.76000000000005;294.16;293.86;325.16;345.46000000000004;272.96000000000004;242.77792619122317;263.43189868330234;277.95803584570336;292.26000000000005;6270000.0;3950000.0;3860000.0;1410000.0;3990000.0;2670000.0;6220000.0;0.2645;0.014;0.29783333333333334;0.026833333333333334;0.0;0.2645;0.03755505026083705;21251.44140625;5831.0078125;2350.57153320312;32488.390625;499894.50167359534;496893.20189915097;254713.5124285276;254713.5124285276;248846.64485392225;427635.31824824464;456396.83575627767;454608.2120918402;471570.8910797328;521427.8431952973;475667.07127483474;454733.78008571663;456356.4792372799;456422.85298225505;447442.72684213397;403710.44189108885;486127.6948588913;456826.6162291182;456396.83575627767;218251.29456621417;303208.48990285693;468407.4610327971;211865.48662938847;211865.48662938847;277.90500661771654;427541.2092297406;216477.21093565677;32303.828216276434;116018.78071439364;0;17;14;5;17;12;8;2;20;14;196732805715.47134;79400008240.14551;156084720685.09235;72296.87506690022;6883.876313158132;0.0;64678.541844062194;631905.2943897662;138384.88597034418;0.0;352303.3850750786;4.887683613465815;0.15951921010010575
918;2019-08-02 09:01:45.157;730;719;213;213;187;72;205;53;47;39;652;226;46;64;217;152;248;630;192;210;204;-5;677;380;367;138;384;276;669;1206.0;94.0;1349.0;144.0;0.0;5;57;0;1;1;0;1;0;1;0;1;0;1;0;0;47424.78515625;22938.892578125;18661.57421875;2447.33154296875;723.0;312019;518.0;0.0;Calculated values ==>;1564729305.157;346.16;345.06000000000006;294.46000000000004;294.46000000000004;291.86;280.36;276.4546675782219;293.66;278.46000000000004;277.86;277.06;338.36;295.76000000000005;277.76000000000005;279.56;294.86;288.36;297.96000000000004;336.16;294.16;293.56;324.96000000000004;345.46000000000004;272.66;242.14157278889297;264.60387354146746;276.4546675782219;292.36;6770000.0;3800000.0;3670000.0000000005;1380000.0;3840000.0;2760000.0;6690000.000000001;0.201;0.015666666666666666;0.22483333333333333;0.024;0.0;0.201;0.0;22938.892578125;18661.57421875;2447.33154296875;47424.78515625;493671.27573515737;492925.04126587266;255779.21980543813;255779.21980543813;246782.83208579148;428757.65804586536;459184.1982711204;453199.718711981;472850.0741107318;520587.56956876133;474740.17281075334;453071.167222556;455366.90589584416;458145.4938442237;449322.99825426005;269946.89174882136;479981.66237039864;459869.6921084229;459046.6745650736;217415.1398638553;303208.48990285693;468523.8942198494;207961.1486132047;207961.1486132047;276.3677219472159;428207.3743420832;216845.58646967055;32343.824069407034;116222.95359953925;0;17;14;5;17;13;8;2;20;14;196958781015.39954;79483736140.1189;156247674985.04056;55137.8051772082;6253.505894559472;0.0;50468.190716325655;632967.6040433524;138494.40064810205;0.0;353263.26103147835;2.539502676729929;0.0853234830018977
919;2019-08-02 09:02:45.118;730;726;217;217;188;51;181;49;8;44;657;226;14;56;219;143;248;655;194;211;181;-9;702;371;355;135;374;269;692;2395.0;97.0;1450.0;96.0;0.0;14;43;0;1;1;0;1;0;1;0;1;0;1;0;0;50784.05859375;23723.21484375;20143.189453125;2297.962890625;722.0;312020;517.0;0.0;Calculated values ==>;1564729365.118;346.16;345.76;294.86;294.86;291.96000000000004;278.26000000000005;275.5313989812953;291.26000000000005;278.06;273.96000000000004;277.56;338.86;295.76000000000005;274.56;278.76000000000005;295.06;287.46000000000004;297.96000000000004;338.66;294.26000000000005;291.26000000000005;324.86;345.36;272.26000000000005;241.49495122638035;263.6948088759802;275.5313989812953;292.56;7020000.0;3710000.0;3550000.0;1350000.0;3740000.0;2690000.0;6920000.0;0.39916666666666667;0.016166666666666666;0.24166666666666667;0.016;0.0;0.39916666666666667;0.0;23723.21484375;20143.189453125;2297.962890625;50784.05859375;491159.6766659326;491598.16993689875;256171.637850067;256171.637850067;246357.42260203479;429398.2889081932;457808.6426020985;449384.17698037095;473728.41363301896;521677.11793376185;475637.8754600242;450167.9950184934;455527.0399303971;460008.79214780434;449619.11925622757;267916.17917584523;481142.2263634667;461858.60828959;457808.6426020985;216997.06728235667;302789.4550866088;468542.5750511011;205750.5410473805;205750.5410473805;275.48320497989766;429025.24940829456;217234.18461154847;32383.342485986173;116546.11643748329;0;17;14;5;17;13;8;2;20;14;197175240225.2756;79565582905.07204;156411068709.947;58878.128683806026;4204.67254405953;0.0;100613.19220392495;633917.1192386755;138581.49548657413;0.0;354521.4541976025;3.5459382074258072;0.05763596867162242
920;2019-08-02 09:03:45.138;750;750;207;205;180;47;168;45;-10;45;662;225;-9;35;220;138;248;680;193;208;167;-12;688;367;351;134;370;262;677;2107.0;90.0;1398.0;115.0;0.0;27;35;0;1;1;0;1;0;1;0;1;0;1;0;0;49232.484375;23256.14453125;20156.978515625;2189.50146484375;713.0;312021;502.0;621.0;Calculated values ==>;1564729425.138;348.16;348.16;293.86;293.66;291.16;277.86;275.1157276137837;289.96000000000004;277.66;272.16;277.66;339.36;295.66;272.26000000000005;276.66;295.16;286.96000000000004;297.96000000000004;341.16;293.96000000000004;289.86;323.36;344.46000000000004;271.96000000000004;241.2770596917726;262.7682575881327;275.1157276137837;292.46000000000004;6880000.0;3670000.0000000005;3510000.0;1340000.0;3700000.0;2620000.0;6770000.0;0.3511666666666667;0.015000000000000001;0.233;0.019166666666666665;0.0;0.3511666666666667;1.555703754023976;23256.14453125;20156.978515625;2189.50146484375;49232.484375;495395.54367886274;496464.7622405625;253254.6533517125;252552.77438491693;244287.49186130517;429675.2189834977;456674.80353496945;448320.1984203047;473954.89273139124;522759.15079669264;476414.1154707974;448450.9540604104;454075.42441806814;460767.82771810255;449604.95508747676;269003.1077009875;486512.5952811674;462069.13822976255;456537.1061020612;210726.34883551928;299018.4200587347;468385.4201070298;204664.55872473377;204664.55872473377;275.0478296545742;429858.99842316634;217625.80977110282;32420.750487448622;116882.06311536046;0;17;14;5;17;13;8;2;20;14;197387110825.20828;79646309805.04639;156570421809.89636;56771.76404906803;5054.649843160673;0.0;88449.24288733816;634881.1895941785;138658.68222678307;0.0;356097.49966295966;3.295329126088998;0.06286464298162917
921;2019-08-02 09:04:45.099;755;705;207;206;179;44;170;42;1;45;662;224;-2;22;220;135;248;669;195;204;169;-14;671;364;349;131;367;254;660;1770.0;86.0;1164.0;0.0;0.0;33;21;0;1;1;0;1;0;1;0;1;0;1;0;0;47931.0703125;22733.158203125;19782.935546875;2053.47509765625;607.0;312022;603.0;0.0;Calculated values ==>;1564729485.099;348.66;343.66;293.86;293.76000000000005;291.06;277.56;274.8017692304317;290.16;277.36;273.26000000000005;277.66;339.36;295.56;272.96000000000004;275.36;295.16;286.66;297.96000000000004;340.06000000000006;293.56;290.06;333.46000000000004;333.86;271.76000000000005;240.61611355647437;261.6868853414304;274.8017692304317;292.66;6709999.999999999;3640000.0;3490000.0;1310000.0;3670000.0000000005;2540000.0;6600000.0;0.295;0.014333333333333333;0.194;0.0;0.0;0.295;0.0;22733.158203125;19782.935546875;2053.47509765625;47931.0703125;497733.38695812854;491867.2426833497;253997.4804111921;253635.10488857035;244493.50254035217;429879.7862731237;457276.10456866643;451188.88220968534;474340.9607716398;523403.6033164626;477308.4438450748;450809.2339808877;453817.51030164596;461230.37992798607;449708.3507984093;270502.23976979795;486738.7254987665;461844.44640221214;457139.37240711367;252964.46457616048;254638.09398592086;468602.2897285814;204062.22978735768;204062.22978735768;274.8017692304317;430668.1684091776;218008.8048516135;32456.08564265951;117214.67939115634;0;17;14;5;17;13;8;2;20;14;197596974325.08813;79725758130.0009;156725121189.8078;47942.570569931566;0.0;0.0;74657.75707282801;635753.2418461916;138700.776929432;0.0;357455.84116560017;2.7507631510150152;0.04049082705169737
922;2019-08-02 09:05:48.129;746;725;215;214;185;40;174;38;12;44;660;224;9;27;221;134;247;654;195;203;173;-16;638;359;346;129;363;265;630;2163.0;96.0;301.0;4.0;0.0;22;1;100;1;0;0;1;0;1;0;1;0;1;0;0;37364.88671875;12584.0751953125;18106.78125;2109.759765625;622.0;312023;601.0;0.0;Calculated values ==>;1564729548.129;347.76;345.66;294.66;294.56;291.66;277.16;274.27422755570615;290.56;276.96000000000004;274.36;277.56;339.16;295.56;274.06;275.86;295.26000000000005;286.56;297.86;338.56000000000006;293.46000000000004;290.46000000000004;333.26000000000005;335.36;271.56;240.16925963744896;263.1675429290057;274.27422755570615;292.66;6380000.0;3590000.0;3460000.0;1290000.0;3629999.9999999995;2650000.0;6300000.0;0.3605;0.016;0.050166666666666665;0.0006666666666666666;0.0;0.3605;0.0;12584.0751953125;18106.78125;2109.759765625;37364.88671875;499654.5474375231;497596.9442497046;258644.5527938525;258234.8150385102;247499.5787444225;430214.79039162316;458304.29390047217;450629.4271721715;474500.8112759463;522311.02137585625;475921.6891760335;450241.87065580185;452550.07660853525;461976.67714593874;450471.520473373;396273.79833372496;487810.91140144237;462168.7801209382;458169.09799002606;252127.67657613798;260914.8530628454;468681.69951493083;202748.64986000393;202748.64986000393;274.2705697840921;431414.8634326831;218317.97779884865;32492.531294508608;117546.37228679843;0;17;14;5;17;13;8;2;20;14;197816003574.9887;79807697129.96371;156888684039.73355;12435.352328493738;177.28869976995125;0.0;92079.07155087298;636281.8002459917;138702.3289442572;0.0;358915.4831521809;3.1917605421152664;-0.032930114907889475
923;2019-08-02 09:06:45.080;719;710;222;222;192;35;177;34;17;43;662;224;16;41;221;135;247;616;193;203;176;-18;620;354;342;127;358;267;613;2609.0;81.0;0.0;127.0;0.0;1;1;100;1;0;0;1;0;1;0;1;0;1;0;0;38164.65234375;12320.080078125;16996.94921875;2131.79565429688;658.0;312024;594.0;0.0;Calculated values ==>;1564729605.08;345.06000000000006;344.16;295.36;295.36;292.36;276.66;273.7412296467126;290.86;276.56;274.86;277.46000000000004;339.36;295.56;274.76000000000005;277.26000000000005;295.26000000000005;286.66;297.86;334.76000000000005;293.46000000000004;290.76000000000005;332.56;338.96000000000004;271.36;239.71726792356844;263.43189868330234;273.7412296467126;292.46000000000004;6200000.0;3540000.0;3420000.0000000005;1270000.0;3579999.9999999995;2670000.0;6130000.0;0.43483333333333335;0.013500000000000002;0.0;0.021166666666666667;0.0;0.43483333333333335;0.0;12320.080078125;16996.94921875;2131.79565429688;38164.65234375;497759.1783535808;497234.72139445256;262887.59096815047;262887.59096815047;250654.42016333595;430542.39183029096;459343.66283655516;450916.47121790034;474660.41424755106;522354.7688696591;475667.07127483474;450787.3282578322;453978.718135384;462733.1757949236;451514.4162902067;406761.6995947375;484277.00286039937;462773.1128706931;459210.1103118536;249199.05678690012;275983.5004908252;468761.35877210833;201173.1254252791;201173.1254252791;273.6342167089783;432012.2915961936;218514.9662080653;32526.081408760663;117824.03791916724;0;17;14;5;17;13;8;2;20;14;198011915014.9034;79880594409.93198;157040173699.6676;0.0;5663.950939174551;0.0;112203.08226151214;636380.162155735;138748.53233849784;0.0;360531.326615612;3.747899432926018;-0.050164432871809155
924;2019-08-02 09:07:45.130;694;690;221;220;192;29;179;29;23;41;670;222;21;47;222;137;247;600;191;204;179;-19;615;346;337;127;350;265;609;3367.0;79.0;187.0;23.0;0.0;1;1;100;1;0;0;1;0;1;0;1;0;1;0;0;38945.296875;12208.7802734375;16990.662109375;2107.31298828125;692.0;312025;586.0;0.0;Calculated values ==>;1564729665.13;342.56000000000006;342.16;295.26000000000005;295.16;292.36;276.06;272.8767566201714;291.06;276.06;275.46000000000004;277.26000000000005;340.16;295.36;275.26000000000005;277.86;295.36;286.86;297.86;333.16;293.56;291.06;331.76000000000005;342.36;271.26000000000005;239.71726792356844;263.1675429290057;272.8767566201714;292.26000000000005;6150000.0;3460000.0;3370000.0000000005;1270000.0;3500000.0;2650000.0;6090000.0;0.5611666666666667;0.013166666666666667;0.03116666666666667;0.0038333333333333336;0.0;0.5611666666666667;0.0;12208.7802734375;16990.662109375;2107.31298828125;38945.296875;494885.11719431856;494943.7009022044;262737.23004933505;262268.00729985844;250833.9212906345;431051.2098666511;460392.5434249022;452040.6181146384;474467.8779583086;523338.91990885284;475696.65839636396;451785.1617156287;455069.7027408463;464057.96313179616;453204.00941393146;409081.96916275966;482438.6454277463;463650.51056937996;460392.5434249022;245852.32104278926;290221.2356813373;468664.1474473651;199296.53580856606;199296.53580856606;272.8620275195635;432655.40999415104;218719.54371761944;32561.43675248224;118107.50403954732;0;17;14;5;17;13;8;2;20;14;198215784765.55096;79956857910.17421;157199906700.17496;7877.190565205921;1032.5758446153966;0.0;146518.37627403397;636445.8601133659;138804.38323219836;0.0;362689.13545372407;4.964683846712703;-0.08478937608144811
925;2019-08-02 09:08:45.141;684;682;220;219;187;19;182;21;28;38;674;220;25;42;222;134;247;604;189;204;181;-18;617;334;328;135;338;257;612;1124.0;82.0;226.0;93.0;0.0;1;100;85;1;0;0;1;0;1;0;1;0;0;0;0;38191.3984375;11266.8017578125;17283.423828125;1167.66040039062;700.0;312026;580.0;0.0;Calculated values ==>;1564729725.141;341.56000000000006;341.36;295.16;295.06;291.86;275.06;271.55198750734434;291.36;275.26000000000005;275.96000000000004;276.96000000000004;340.56000000000006;295.16;275.66;277.36;295.36;286.56;297.86;333.56;293.56;291.26000000000005;331.16;343.16;271.36;241.49495122638035;262.0952818180154;271.55198750734434;292.06;6170000.0;3340000.0;3279999.9999999995;1350000.0;3379999.9999999995;2570000.0;6120000.0;0.18733333333333332;0.013666666666666666;0.03766666666666666;0.015500000000000002;0.0;0.18733333333333332;0.0;11266.8017578125;17283.423828125;1167.66040039062;38191.3984375;493325.5873736472;493559.4516509579;262035.59771239804;261577.97876092655;248903.5154334357;431779.12508338504;462165.94412502047;454051.8937662515;473143.78782676667;524389.0865552312;476487.5642071374;453678.3537726365;455782.72271421895;465810.91737982933;454839.7362685028;408174.87659515097;482672.2830186778;464976.33617849177;462037.01280856674;243342.44575359824;293572.2367247113;467656.67764891183;195772.7839621336;195772.7839621336;271.4101102667732;433298.33363527217;218915.209433085;32588.7332007821;118393.17378515625;0;17;14;5;17;13;8;2;20;14;198415321340.27826;80035472320.06677;157356535409.9609;9728.513135955107;4214.200352145063;0.0;49880.1655372318;636592.601208278;138848.11438301968;0.0;364326.0900199085;2.147625139106262;0.005981875896957239
926;2019-08-02 09:09:45.101;686;682;213;207;187;12;185;10;31;35;669;219;28;43;221;131;247;596;191;204;184;-17;576;336;335;138;341;256;576;977.0;127.0;2276.0;494.0;0.0;52;100;41;1;0;0;1;0;0;0;1;0;0;0;0;21057.787109375;7870.5478515625;4217.4140625;1157.94152832031;697.0;312027;575.0;0.0;Calculated values ==>;1564729785.101;341.76;341.36;294.46000000000004;293.86;291.86;274.36;271.77519066394296;291.66;274.16;276.26000000000005;276.66;340.06000000000006;295.06;275.96000000000004;277.46000000000004;295.26000000000005;286.26000000000005;297.86;332.76000000000005;293.56;291.56;330.66;342.86;271.46000000000004;242.14157278889297;261.9595390733887;271.77519066394296;292.26000000000005;5760000.0;3360000.0;3350000.0;1380000.0;3410000.0;2560000.0;5760000.0;0.16283333333333333;0.021166666666666667;0.37933333333333336;0.08233333333333334;0.0;0.16283333333333333;0.0;7870.5478515625;4217.4140625;1157.94152832031;21057.787109375;497673.4014166522;497149.5349609301;411975.8070280058;409518.1190479073;250520.99974899553;431660.74602318485;461487.91114699474;454593.27306183573;472458.26935960614;523958.07918131433;476502.54220765753;454221.63973398146;456070.70380752016;465248.33551237633;454087.80837363895;423224.61506230757;485581.4743422425;463947.2092130976;461357.37527618377;241250.99604349316;292315.56762988004;467337.2796309409;195989.15477634015;195989.15477634015;271.5047582454427;433791.74768633477;219074.5810279889;32608.100296856297;118572.22798525932;0;17;14;5;17;13;8;2;20;14;198614088740.40472;80117317720.11884;157510332810.05875;98097.16220296467;22340.995613028797;0.0;43210.79190472453;637490.5494718106;139069.26015400368;0.0;365101.3308270989;12.354683878873205;0.7190701840756946
927;2019-08-02 09:10:45.092;689;659;198;195;191;23;188;8;35;31;660;218;33;50;217;138;247;481;191;202;187;-17;567;340;342;141;345;263;569;-2.0;96.0;1167.0;282.0;0.0;1;100;37;1;0;0;1;0;0;0;1;0;0;0;0;16648.7734375;7381.62646484375;2775.07055664062;1177.53442382812;694.0;312028;572.0;0.0;Calculated values ==>;1564729845.092;342.06000000000006;339.06000000000006;292.96000000000004;292.66;292.26000000000005;275.46000000000004;272.21867820750657;291.96000000000004;273.96000000000004;276.66;276.26000000000005;339.16;294.96000000000004;276.46000000000004;278.16;294.86;286.96000000000004;297.86;321.26000000000005;293.36;291.86;330.36;342.56000000000006;271.46000000000004;242.77792619122317;262.9017227912062;272.21867820750657;292.26000000000005;5670000.0;3400000.0;3420000.0000000005;1410000.0;3450000.0;2630000.0;5690000.0;0.0;0.016;0.1945;0.047;0.0;0.0;0.0;7381.62646484375;2775.07055664062;1177.53442382812;16648.7734375;498939.4529123179;494822.13076030486;408918.82761355897;254055.2717185912;252436.20805900818;431420.45991060114;460804.44620873925;453905.18964537716;471669.41905304807;522472.99510176206;475501.9147707831;453653.8914306736;455776.1826095372;464146.3546846487;454373.4066993613;425873.25557060534;469811.7282858998;462642.6675000953;460672.2631923451;239996.17471937067;291058.95107146574;466917.0415954002;196811.13050748827;195989.15477634015;271.84981069824227;434105.92189069506;219201.66341527438;32627.559677092177;118630.48994975192;0;17;14;5;17;13;8;2;20;14;198817158275.19165;80201005165.03104;157666009454.89542;50004.79450231939;12694.97782113186;0.0;0.0;638724.5473156141;139361.1828040153;0.0;365461.3667457707;5.531894476125425;0.491997783392051
928;2019-08-02 09:11:45.142;685;605;197;196;192;24;189;9;39;28;654;217;36;57;217;141;247;351;191;202;189;-16;576;330;335;144;335;271;578;-1.0;131.0;827.0;51.0;0.0;1;100;51;1;0;0;1;0;0;0;1;0;0;0;0;16689.1171875;8351.830078125;2918.90747070312;1205.43029785156;690.0;312029;570.0;0.0;Calculated values ==>;1564729905.142;341.66;333.66;292.86;292.76000000000005;292.36;275.56;271.1026128081217;292.06;274.06;277.06;275.96000000000004;338.56000000000006;294.86;276.76000000000005;278.86;294.86;287.26000000000005;297.86;308.26000000000005;293.36;292.06;330.16;342.16;271.56;243.40439225979637;263.95629194202945;271.1026128081217;292.26000000000005;5760000.0;3300000.0;3350000.0;1440000.0;3350000.0;2710000.0;5780000.0;0.0;0.021833333333333333;0.13783333333333334;0.0085;0.0;0.0;0.0;8351.830078125;2918.90747070312;1205.43029785156;16689.1171875;497542.5396171842;486603.6836868518;254348.47887533004;253941.7324591653;252348.17446939377;432012.3539207929;462008.92584259575;453038.3644007936;470973.6072408108;521204.27712303365;474359.84510531503;452654.572528102;455319.0445863537;465608.3125269717;456456.24285755533;423224.61506230757;446488.15481100726;463690.14523554954;462008.92584259575;239159.6471344744;289383.54333396035;466594.4891701542;194792.1629204597;195989.15477634015;271.0000808559164;434383.96915881196;219332.88481314314;32647.43426478985;118677.97930812283;0;17;14;5;17;13;8;2;20;14;199020427525.03024;80286576414.96309;157826342954.7681;35594.93477070603;2310.3197731224036;0.0;0.0;639438.4728348868;139486.3311539902;0.0;365461.3667457707;3.0382129360271692;0.22991407211609122
929;2019-08-02 09:12:45.123;681;603;203;201;189;18;190;8;41;25;650;216;39;61;217;143;247;319;190;204;190;-16;594;323;328;147;328;277;596;137.0;135.0;259.0;39.0;0.0;1;100;68;1;0;0;1;0;0;0;1;0;0;0;0;18446.220703125;9679.4794921875;3087.75756835938;1229.7314453125;688.0;312030;568.0;0.0;Calculated values ==>;1564729965.123;341.26;333.46000000000004;293.46000000000004;293.26000000000005;292.06;274.96000000000004;270.30646906291605;292.16;273.96000000000004;277.26000000000005;275.66;338.16;294.76000000000005;277.06;279.26000000000005;294.86;287.46000000000004;297.86;305.06;293.56;292.16;329.96000000000004;341.96000000000004;271.56;244.02132995426717;264.73235714968143;270.30646906291605;292.16;5940000.0;3229999.9999999995;3279999.9999999995;1470000.0;3279999.9999999995;2770000.0;5960000.0;0.022833333333333334;0.022500000000000003;0.043166666666666666;0.006500000000000001;0.0;0.022833333333333334;0.0;9679.4794921875;3087.75756835938;1229.7314453125;18446.220703125;495233.8537596204;484332.68596154713;255748.88730310142;254937.911101307;250323.18704846033;432409.1687467413;463193.59025838797;452251.66274923744;470272.71409377275;520297.8987802126;473464.13423947775;451992.21766540984;454818.76414995047;466614.96380043926;457863.6527233388;417357.22395877814;436179.46308413666;464976.33617849177;463193.59025838797;238323.1353838712;288545.87390705565;466170.02114205534;192775.14836606375;192775.14836606375;270.1568797543095;434676.67092272046;219483.09814347286;32667.720853176885;118728.01899914883;0;17;14;5;17;13;8;2;20;14;199219264539.8532;80373848769.88538;157990690894.62177;11200.736204206998;1777.0666730439452;0.0;6174.55442320807;639828.3132707544;139520.38192151926;0.0;365512.8050719552;1.3683218114294888;0.06611572380998307
930;2019-08-02 09:13:45.083;683;650;215;204;189;15;191;0;41;20;643;215;40;65;217;142;247;427;190;206;191;-16;627;318;323;138;323;278;629;143.0;141.0;223.0;150.0;0.0;1;1;80;1;0;0;1;0;0;0;1;1;0;0;0;21580.841796875;11024.470703125;3389.78173828125;2151.27612304688;686.0;312031;566.0;0.0;Calculated values ==>;1564730025.083;341.46000000000004;338.16;294.66;293.56;292.06;274.66;269.7299932089509;292.26000000000005;273.16;277.26000000000005;275.16;337.46000000000004;294.66;277.16;279.66;294.86;287.36;297.86;315.86;293.76000000000005;292.26000000000005;329.76000000000005;341.76;271.56;242.14157278889297;264.86050150153983;269.7299932089509;292.16;6270000.0;3180000.0;3229999.9999999995;1380000.0;3229999.9999999995;2780000.0;6290000.0;0.02383333333333333;0.0235;0.03716666666666667;0.025;0.0;0.02383333333333333;0.0;11024.470703125;3389.78173828125;2151.27612304688;21580.841796875;492170.63831252075;487352.79170204443;258705.23533127183;254357.61244780337;248915.1297278486;432683.7555635325;464064.34582755633;452076.2818530558;470986.4579689568;519488.4603681585;473217.9226293048;451946.26579040923;455159.23490108957;467325.8987751091;458534.9366751267;403169.5856432405;451820.9511032457;465953.46411038336;464064.34582755633;237486.63934987856;287708.2272785495;467436.2840301193;190740.0979470885;190740.0979470885;269.30702268036407;435010.0074045297;219655.5160399313;32695.87713288908;118781.96250707567;0;17;14;5;17;13;8;2;21;14;199414434339.9774;80459291769.93973;158157079894.72763;9712.994835171785;6917.404652075769;0.0;6514.227907817815;640002.4781754654;139592.78754665618;0.0;365618.4744315458;1.3971559859991363;0.09980380391211857
931;2019-08-02 09:14:45.124;697;678;213;214;185;18;192;2;39;15;631;214;38;68;218;142;247;525;190;206;192;-18;659;322;325;130;327;275;663;-2.0;93.0;1575.0;166.0;0.0;1;1;82;1;0;0;0;0;0;0;1;1;0;0;0;20333.58984375;11712.3818359375;0.0;2192.19702148438;684.0;312032;563.0;0.0;Calculated values ==>;1564730085.124;342.86;340.96000000000004;294.46000000000004;294.56;291.66;274.96000000000004;270.1917013154234;292.36;273.36;277.06;274.66;336.26000000000005;294.56;276.96000000000004;279.96000000000004;294.96000000000004;287.36;297.86;325.66;293.76000000000005;292.36;329.46000000000004;341.56000000000006;271.36;240.39332010688793;264.4750485637546;270.1917013154234;292.16;6590000.000000001;3220000.0000000005;3250000.0;1300000.0;3270000.0000000005;2750000.0;6630000.0;0.0;0.015500000000000002;0.2625;0.027666666666666666;0.0;0.0;0.0;11712.3818359375;0.0;2192.19702148438;20333.58984375;490842.16416129784;487715.7807028625;256069.03106274482;256444.64215979847;246331.87866598394;432464.67707800725;463895.2557912401;452342.9070972537;471562.9649996686;518491.8267549704;473496.2759554444;452213.70399271353;456037.52269416815;466882.8584263624;457893.0714883321;271181.05656379194;464005.63608418516;465664.7010232472;463895.2557912401;236231.924509345;286870.6033266602;468348.971378296;192563.11980401343;190740.0979470885;270.06694472277405;435359.5330150146;219845.11928523734;32732.09747617045;118810.22999121196;0;17;14;5;17;13;8;2;21;14;199608967180.39142;80539746710.11096;158323093260.08096;68192.19416447557;7630.075226888483;0.0;0.0;640652.1317119492;139714.09938572173;0.0;365672.7967591355;5.4530432146740075;0.43092089151733715
932;2019-08-02 09:15:45.124;725;697;214;217;188;24;193;5;41;13;642;215;39;66;216;143;247;582;189;206;192;-18;659;334;335;129;339;271;661;265.0;95.0;1587.0;285.0;0.0;0;100;73;1;0;0;0;0;0;0;1;0;0;0;0;19901.83984375;11060.638671875;0.0;1262.47473144531;681.0;312033;560.0;0.0;Calculated values ==>;1564730145.124;345.66;342.86;294.56;294.86;291.96000000000004;275.56;271.55198750734434;292.46000000000004;273.66;277.26000000000005;274.46000000000004;337.36;294.66;277.06;279.76000000000005;294.76000000000005;287.46000000000004;297.86;331.36;293.76000000000005;292.36;329.16;341.26;271.36;240.16925963744896;263.95629194202945;271.55198750734434;292.06;6590000.000000001;3340000.0;3350000.0;1290000.0;3390000.0;2710000.0;6609999.999999999;0.04416666666666667;0.01583333333333333;0.2645;0.0475;0.0;0.04416666666666667;0.0;11060.638671875;0.0;1262.47473144531;19901.83984375;494759.22622645035;490636.23406966677;256544.6577875932;257691.12624303234;247384.76522023347;431779.12508338504;462528.16354975384;453293.6236240447;471501.512214833;519963.9761640161;474132.07190432184;453038.3644007936;456445.9817565722;464898.7860769384;456065.29708230955;271181.05656379194;473552.80791592423;464203.86296129815;462398.5186284648;234977.24436692704;285614.20965156396;468486.6802585559;195724.351433608;195724.351433608;271.3906571672194;435694.8282624104;220034.89445613578;32760.886407444865;118810.22999121196;0;17;14;5;17;13;8;2;21;14;199806967180.39142;80617446710.11096;158486893260.08096;68127.07249437051;12956.210619185027;0.0;11778.109051106176;641788.1256007729;139885.65176777233;0.0;365770.9476678947;7.535546344939207;0.53133431881181
933;2019-08-02 09:16:45.105;752;713;203;206;201;32;194;6;49;13;660;216;46;60;212;145;247;612;187;206;194;-16;649;345;346;134;350;275;651;371.0;89.0;1722.0;243.0;0.0;0;100;81;1;0;0;0;0;0;0;1;0;0;0;0;19204.7734375;11414.71484375;0.0;1267.69470214844;680.0;312034;557.0;0.0;Calculated values ==>;1564730205.105;348.36;344.46000000000004;293.46000000000004;293.76000000000005;293.26000000000005;276.36;272.7676641592781;292.56;273.76000000000005;278.06;274.46000000000004;339.16;294.76000000000005;277.76000000000005;279.16;294.36;287.66;297.86;334.36;293.76000000000005;292.56;328.86;341.16;271.56;241.2770596917726;264.4750485637546;272.7676641592781;291.86;6490000.000000001;3450000.0;3460000.0;1340000.0;3500000.0;2750000.0;6509999.999999999;0.06183333333333333;0.014833333333333334;0.287;0.0405;0.0;0.06183333333333333;0.0;11414.71484375;0.0;1267.69470214844;19204.7734375;499420.0850282558;493891.62786626664;252952.0365956622;254044.95347533814;252233.6811384052;431113.4868728058;460980.62764507247;453628.0846117082;470835.2695607642;521498.1552213111;473725.5823576378;453243.81922765734;455027.99073138676;462748.0482769476;454494.85314754205;272294.0114580395;479359.2123160771;462562.7266266023;460980.62764507247;233722.59852315116;285195.4229665811;467992.3154765687;198772.60669662032;198772.60669662032;272.650694559299;436020.6135081235;220222.12975863862;32781.96447587004;118810.22999121196;0;17;14;5;17;13;8;2;21;14;200011202485.20956;80696321725.04074;158650641389.93518;73143.52216163022;10903.398205587911;0.0;16213.195961979292;642965.0077577891;140084.41887827852;0.0;366004.1346768523;7.9054469867377914;0.5032484579063372
934;2019-08-02 09:17:45.105;770;727;193;195;196;42;196;8;57;14;674;217;54;61;209;148;246;626;188;206;195;-14;655;355;357;139;360;280;658;313.0;134.0;1504.0;184.0;0.0;0;100;98;1;0;0;0;0;0;0;1;0;0;0;0;18427.3984375;12861.8515625;0.0;1270.86352539062;679.0;312035;554.0;0.0;Calculated values ==>;1564730265.105;350.16;345.86;292.46000000000004;292.66;292.76000000000005;277.36;273.8482719121499;292.76000000000005;273.96000000000004;278.86;274.56;340.56000000000006;294.86;278.56;279.26000000000005;294.06;287.96000000000004;297.76000000000005;335.76000000000005;293.76000000000005;292.66;328.56;341.06000000000006;271.76000000000005;242.35481222062532;265.11578078379944;273.8482719121499;291.96000000000004;6550000.0;3550000.0;3570000.0000000005;1390000.0;3600000.0;2800000.0;6580000.0;0.05216666666666667;0.022333333333333334;0.25066666666666665;0.03066666666666667;0.0;0.05216666666666667;0.0;12861.8515625;0.0;1270.86352539062;18427.3984375;501282.2756621367;495134.81958177476;249168.16493555985;249850.1497523691;250193.55956147896;430477.46260093397;459534.26681895024;453798.1761961078;470261.8752935162;522542.95216803445;473185.8666592127;453411.7377115292;454311.7244101019;460823.4196012535;453201.96316929616;271067.11433630757;480645.882166191;460883.4628345854;459398.6165296522;232467.98657752166;284776.6418597092;467494.9209072685;201455.31557286752;201455.31557286752;273.74897700339744;436334.2149404152;220424.4344786907;32803.1191277662;118810.22999121196;0;17;14;5;17;13;8;2;21;14;200222102485.20956;80778221725.04074;158817141389.93518;63253.943729558894;8158.54789692163;0.0;13456.042199912268;644101.6533068824;140243.26842913276;0.0;366251.3783282014;6.00511177778649;0.37913190584208617
