;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
935;2019-08-02 09:18:45.116;778;740;188;189;184;55;199;12;63;16;679;216;63;65;207;152;246;640;189;207;198;-12;630;369;368;144;374;290;632;1148.0;81.0;1513.0;184.0;0.0;0;100;98;1;0;0;0;0;0;0;1;0;0;0;0;16307.6005859375;12276.732421875;0.0;1311.43969726562;677.0;312036;551.0;0.0;Calculated values ==>;1564730325.116;350.96000000000004;347.16;291.96000000000004;292.06;291.56;278.66;275.3239800832674;293.06;274.36;279.46000000000004;274.76000000000005;341.06000000000006;294.76000000000005;279.46000000000004;279.66;293.86;288.36;297.76000000000005;337.16;293.86;292.96000000000004;328.26000000000005;340.86;271.96000000000004;243.40439225979637;266.37251300914875;275.3239800832674;292.06;6300000.0;3690000.0;3679999.9999999995;1440000.0;3740000.0;2900000.0;6320000.0;0.19133333333333333;0.013500000000000002;0.2521666666666667;0.03066666666666667;0.0;0.19133333333333333;0.0;12276.732421875;0.0;1311.43969726562;16307.6005859375;504637.1883949016;499419.9078645549;248451.03383019942;248796.45144142112;247085.93994954787;429537.3511455088;458196.5170259769;452854.4833070556;469783.5483368761;522254.17274288676;471743.85364288924;452854.4833070556;453116.87431395537;458346.55543011316;451319.03338085645;400877.5260640615;485605.0640929715;459301.0106943719;458057.79158168816;231213.40812182956;283939.0963198885;466994.4357557345;205179.3035461922;205179.3035461922;275.2549512105135;436623.72633257444;220633.9610844441;32824.642266444396;118810.22999121196;0;17;14;5;17;13;8;2;21;14;200439642359.91226;80863137289.92468;158988172739.70145;62455.424496364394;8028.997387759297;0.0;48384.08404412489;645149.423429979;140378.189370626;0.0;366766.8071908346;8.747939375952384;0.33005704390672885
936;2019-08-02 09:19:45.096;770;741;188;188;172;75;204;19;67;20;681;216;70;74;204;156;246;614;190;207;203;-10;635;385;377;148;390;299;635;1460.0;84.0;1417.0;184.0;0.0;0;100;12;1;0;1;0;0;0;0;1;0;0;0;0;25217.791015625;21934.716796875;0.0;1343.48046875;676.0;312037;548.0;0.0;Calculated values ==>;1564730385.096;350.16;347.26;291.96000000000004;291.96000000000004;290.36;280.66;276.9606089950914;293.56;275.06;279.86;275.16;341.26;294.76000000000005;280.16;280.56;293.56;288.76000000000005;297.76000000000005;334.56;293.86;293.46000000000004;327.96000000000004;340.76;272.16;244.22491754036054;267.47669482898436;276.9606089950914;292.16;6350000.0;3850000.0;3770000.0000000005;1480000.0;3900000.0;2990000.0;6350000.0;0.24333333333333332;0.014;0.23616666666666666;0.03066666666666667;0.0;0.24333333333333332;0.0;21934.716796875;0.0;1343.48046875;25217.791015625;503129.0060270228;499268.5667944951;248335.3341838768;248335.3341838768;243038.69837161925;428391.1821097931;457442.4015505781;451808.546578525;469638.649770301;521733.37379483256;470530.8952863186;452210.0686614325;452743.41089060914;455298.50031767634;449009.81268640596;397674.0963805354;481503.871142901;457864.328372652;457301.44056452095;229958.8627652946;283520.3318566784;466632.0196655077;209289.19269129419;209289.19269129419;276.8930481169791;436969.6559143875;220918.9614628876;32846.759226389986;118810.22999121196;0;17;15;5;17;13;8;2;21;14;200663067859.9833;80950708089.95253;159164813839.75763;57274.987409701;7891.846693875882;0.0;60349.646982485174;646146.8442783692;140510.81884678156;0.0;367672.61957820266;5.392018963230143;0.16601748121175885
937;2019-08-02 09:20:45.087;749;739;201;201;176;79;204;40;68;27;681;215;53;68;203;158;246;635;192;207;204;-9;664;388;376;140;393;302;659;1472.0;138.0;1442.0;178.0;0.0;0;0;98;1;0;1;1;0;0;0;1;1;0;0;0;36719.62890625;28963.482421875;3242.6015625;2327.29443359375;677.0;312038;545.0;0.0;Calculated values ==>;1564730445.087;348.06000000000006;347.06000000000006;293.26000000000005;293.26000000000005;290.76000000000005;281.06;277.2618376815202;293.56;277.16;279.96000000000004;275.86;341.26;294.66;278.46000000000004;279.96000000000004;293.46000000000004;288.96000000000004;297.76000000000005;336.66;293.86;293.56;327.66;340.86;272.26000000000005;242.56692532238324;267.8393353686513;277.2618376815202;292.36;6640000.000000001;3879999.9999999995;3760000.0;1400000.0;3929999.9999999995;3020000.0;6590000.000000001;0.24533333333333335;0.023;0.24033333333333334;0.029666666666666668;0.0;0.24533333333333335;0.0;28963.482421875;3242.6015625;2327.29443359375;36719.62890625;497580.7362787222;496690.84891951515;251894.33724373288;251894.33724373288;243570.7579795192;428167.64408090734;457604.52988696285;451411.25423340057;471408.2891495208;521489.32011688896;470002.5792903727;449367.78088530374;451411.25423340057;454647.0653877404;448760.54151732585;270157.08136899123;481872.3849572098;458025.4475679827;457604.52988696285;228704.35009887922;283939.0963198885;467851.532398639;210029.2807645934;210029.2807645934;277.1856369609973;437485.72365808673;221343.04949984985;32877.34442874213;118837.24761761917;0;17;15;6;17;13;8;2;22;14;200888933974.74634;81037095129.8619;159345086794.56848;58012.13429033666;7648.726798476687;0.0;60738.46111802131;647107.4261826263;140640.3042000318;0.0;368681.5357845132;3.660207254470802;0.11456396012142307
938;2019-08-02 09:21:45.077;739;736;212;212;189;79;184;55;63;36;677;215;48;56;203;156;246;661;193;204;184;-8;658;397;380;138;401;296;650;1671.0;132.0;1490.0;175.0;0.0;98;0;98;1;0;1;1;0;0;0;1;1;0;0;0;40540.25390625;28832.826171875;6284.52099609375;2286.58178710938;684.0;312039;542.0;0.0;Calculated values ==>;1564730505.077;347.06000000000006;346.76;294.36;294.36;292.06;281.06;278.1552637130107;291.56;278.66;279.46000000000004;276.76000000000005;340.86;294.66;277.96000000000004;278.76000000000005;293.46000000000004;288.76000000000005;297.76000000000005;339.26;293.56;291.56;327.36;341.56000000000006;272.36;242.14157278889297;267.1113755279542;278.1552637130107;292.46000000000004;6580000.0;3970000.0000000005;3800000.0;1380000.0;4010000.0;2960000.0;6500000.0;0.2785;0.022000000000000002;0.24833333333333335;0.029166666666666667;0.0;0.2785;0.0;28832.826171875;6284.52099609375;2286.58178710938;40540.25390625;496787.8517231918;497152.410280061;256342.58299618273;256342.58299618273;248112.39197853275;427480.44529683504;454080.9160172727;451803.45453075337;472556.2466753328;521557.8797296091;470818.6570802277;449783.7990098222;450865.20829657855;453278.7718350828;446741.94172279927;270753.8792294718;486661.639693011;456953.682054251;454080.9160172727;227449.86971758792;286870.6033266602;468227.53121424763;212287.9549754076;212287.9549754076;278.0719209992916;438129.4487095671;221824.60513222349;32915.78698909268;118916.62707350541;0;17;15;6;17;13;8;2;22;14;201115696174.78238;81120481229.87515;159524456894.597;59479.68238957754;7464.9043069661675;0.0;67339.33965015943;648086.3614720358;140766.23013477618;0.0;369748.67290525;3.5901021656836436;0.10498257698966239
939;2019-08-02 09:22:45.128;724;724;216;216;193;72;65;62;54;45;687;218;38;49;203;153;246;665;195;196;66;-8;686;387;368;133;389;282;665;1387.0;-1.0;1435.0;148.0;0.0;1;0;1;1;1;1;1;1;0;0;1;1;0;0;0;64263.046875;40107.53515625;18944.3515625;2210.18188476562;693.0;312040;530.0;588.0;Calculated values ==>;1564730565.128;345.56000000000006;345.56000000000006;294.76000000000005;294.76000000000005;292.46000000000004;280.36;277.16162083772156;279.66;279.36;278.56;277.66;341.86;294.96000000000004;276.96000000000004;278.06;293.46000000000004;288.46000000000004;297.76000000000005;339.66;292.76000000000005;279.76000000000005;326.16;342.46000000000004;272.36;241.05796691057077;265.3697278774862;277.16162083772156;292.66;6859999.999999999;3870000.0000000005;3679999.9999999995;1330000.0;3890000.0;2820000.0;6650000.0;0.23116666666666666;0.0;0.23916666666666667;0.024666666666666667;0.0;0.23116666666666666;1.474760243887756;40107.53515625;18944.3515625;2210.18188476562;64263.046875;491919.4222836103;494025.04337235185;257100.82471722495;257100.82471722495;248908.42515730584;428242.4622021849;437751.2922219514;453066.69285994966;474083.7854598241;523730.55453180056;473038.4697928917;450974.8334038532;452416.64135015;455320.6411976074;448172.9914327805;268237.1267803038;485618.91713902913;457779.88837086706;437923.3388045501;222432.26289678228;290640.09048841946;468915.25611016277;209721.99277225617;209721.99277225617;277.0656046775516;439003.551907846;222399.5964719829;32953.2918718415;119127.04638308869;0;18;15;6;18;13;8;2;22;14;201340286915.22467;81201850335.03539;159698004284.93875;58199.94077097336;6393.433829001696;-0.0;52752.54449113195;649067.8585643038;140881.81444936534;0.0;370750.28925924585;1.9154743182206702;0.06642340738102567
940;2019-08-02 09:23:45.138;727;676;222;222;193;50;52;52;5;49;698;219;5;23;206;142;246;649;194;196;53;-8;715;371;346;129;374;251;698;3733.0;0.0;800.0;0.0;0.0;1;0;1;1;1;1;1;1;0;0;1;1;0;0;0;67474.15625;41238.27734375;20298.06640625;1978.45983886719;578.0;312041;555.0;1109.0;Calculated values ==>;1564730625.138;345.86;340.76;295.36;295.36;292.46000000000004;278.16;275.5313989812953;278.36;278.36;273.66;278.06;342.96000000000004;295.06;273.66;275.46000000000004;293.76000000000005;287.36;297.76000000000005;338.06000000000006;292.76000000000005;278.46000000000004;328.66;330.96000000000004;272.36;240.16925963744896;261.27494424493943;275.5313989812953;292.56;7150000.0;3710000.0;3460000.0;1290000.0;3740000.0;2510000.0;6980000.0;0.6221666666666666;0.0;0.13333333333333333;0.0;0.0;0.6221666666666666;2.798968783387456;41238.27734375;20298.06640625;1978.45983886719;67474.15625;489395.9706857311;483643.3268006458;257718.71064576364;257718.71064576364;247766.088894072;429398.2889081932;440474.2856127423;452219.7864528963;474983.2608063853;527307.7234269104;477131.29709267983;452219.7864528963;454450.03438531706;458207.06857637584;449468.92755582504;266157.7880398485;479541.37806442776;461245.4949583849;440635.04699320823;232886.18681767926;242505.85365607988;469461.0445406708;205876.8644434384;205876.8644434384;275.5313989812953;440101.54490205087;223077.5912230036;32988.20303709085;119454.12103613459;0;18;15;6;18;13;8;2;22;14;201554522615.1906;81280463435.02289;159857930934.91333;32845.72293459439;0.0;-0.0;146058.71590971513;649826.698880707;140935.10194436775;0.0;372407.3258890735;2.8167360793928005;-0.013910569757706175
941;2019-08-02 09:24:45.129;756;678;215;214;189;46;95;45;0;49;696;220;-1;13;207;137;246;640;193;180;96;-7;672;367;345;131;370;248;660;2342.0;-1.0;1023.0;64.0;0.0;14;100;49;1;0;1;1;1;0;0;1;0;0;0;0;50829.54296875;25944.357421875;19212.291015625;1086.52526855469;599.0;312042;576.0;1215.0;Calculated values ==>;1564730685.129;348.76;340.96000000000004;294.66;294.56;292.06;277.76000000000005;275.1157276137837;282.66;277.66;273.16;278.06;342.76;295.16;273.06;274.46000000000004;293.86;286.86;297.76000000000005;337.16;291.16;282.76000000000005;330.76000000000005;333.06;272.46000000000004;240.61611355647437;260.85938512811435;275.1157276137837;292.46000000000004;6720000.0;3670000.0000000005;3450000.0;1310000.0;3700000.0;2480000.0;6600000.0;0.39033333333333337;0.0;0.1705;0.010666666666666666;0.0;0.39033333333333337;3.0631773167527405;25944.357421875;19212.291015625;1086.52526855469;50829.54296875;497775.21684236056;488033.8626901222;256975.48389397055;256595.03159397256;247751.52001811322;429675.2189834977;447316.05605423194;452121.0117312498;474728.02826942276;527338.3280342482;477616.2051901537;451996.5513121719;453729.2394153389;458984.31781305023;449455.4796571053;269415.0205089842;482500.56626471615;459270.9065923585;447464.5634826953;241669.27786274583;251290.9062238717;469286.29061909765;204739.92307789475;204739.92307789475;275.07676106584086;441087.2611815489;223637.36253383636;33013.74074839452;119783.32462635804;0;18;15;6;18;13;8;2;22;14;201761791519.97314;81358451734.94107;160007608479.7563;42178.47561539704;2821.8279204394976;-0.0;94743.5179713405;650451.8067543863;140958.6136497285;0.0;374413.71016651817;3.021934056590933;0.028698615492062114
942;2019-08-02 09:25:45.119;751;669;216;215;189;45;131;42;7;49;682;220;3;11;208;134;246;615;193;170;131;-5;651;366;346;136;369;241;640;2107.0;-1.0;1387.0;72.0;0.0;29;100;1;1;0;1;1;1;0;0;1;0;0;0;0;46777.5234375;22197.919921875;18904.236328125;1079.85375976562;603.0;312043;584.0;1217.0;Calculated values ==>;1564730745.119;348.26;340.06000000000006;294.76000000000005;294.66;292.06;277.66;275.0112864084945;286.26000000000005;277.36;273.86;278.06;341.36;295.16;273.46000000000004;274.26000000000005;293.96000000000004;286.56;297.76000000000005;334.66;290.16;286.26000000000005;331.56;333.46000000000004;272.66;241.71165711629368;259.87524604437704;275.0112864084945;292.46000000000004;6509999.999999999;3660000.0;3460000.0;1360000.0;3690000.0;2410000.0;6400000.0;0.3511666666666667;0.0;0.23116666666666666;0.012;0.0;0.3511666666666667;3.0675766227133776;22197.919921875;18904.236328125;1079.85375976562;46777.5234375;499095.1657047764;488866.98162817163;258459.10578777493;258057.12968133486;248486.66792138256;429743.705733735;452356.21482583805;454185.68530180363;474086.44446128915;526467.5609504171;478483.7774058603;453699.2291166151;454670.6115906795;459280.5708841072;449190.9039345904;271502.01574625354;481078.21794814547;457762.68495711056;452356.21482583805;245015.67932991832;252964.46457616048;468798.72847877484;204475.23730614618;204475.23730614618;274.97026782175845;441900.51783636026;224038.48131415728;33031.79089810696;120100.9094146518;0;18;15;6;18;13;8;2;22;14;201969056970.0061;81438538384.9538;160154284029.7796;57724.73189499615;3171.8818940715437;-0.0;87047.53660566513;651284.194729317;141008.55290692707;0.0;375928.38313399156;3.507280718971952;0.06296106855646103
943;2019-08-02 09:26:45.140;727;655;222;222;194;42;142;40;19;49;661;220;15;20;208;135;246;594;193;168;142;-3;621;362;345;140;366;254;613;1843.0;82.0;811.0;49.0;0.0;31;100;97;1;0;0;1;1;0;0;1;0;0;0;0;37696.890625;12141.70703125;17724.4921875;1135.68078613281;598.0;312044;583.0;1215.0;Calculated values ==>;1564730805.14;345.86;338.66;295.36;295.36;292.56;277.36;274.5913991737795;287.36;277.16;275.06;278.06;339.26;295.16;274.66;275.16;293.96000000000004;286.66;297.76000000000005;332.56;289.96000000000004;287.36;331.46000000000004;332.96000000000004;272.86;242.56692532238324;261.6868853414304;274.5913991737795;292.46000000000004;6210000.0;3620000.0000000005;3450000.0;1400000.0;3660000.0;2540000.0;6130000.0;0.30716666666666664;0.013666666666666666;0.13516666666666666;0.008166666666666666;0.0;0.30716666666666664;3.06333733296652;12141.70703125;17724.4921875;1135.68078613281;37696.890625;498732.61461798294;489753.38705064345;262887.59096815047;262887.59096815047;251386.048991288;430014.67791919125;454076.89121931745;453444.9663142047;473569.51334814675;523301.5203920359;476865.45667391963;452946.7398629683;453569.25385851675;459753.05655078747;450073.87972852413;405786.5174076761;481113.72382767394;457653.1124292614;454076.89121931745;244597.3647265701;250872.52762923925;468446.20752626576;203448.514089091;203448.514089091;274.555517952186;442604.7176723119;224324.74503004574;33050.2601480104;120406.25565348734;0;18;15;6;18;13;8;2;22;14;202176429525.51352;81521367365.15646;160302836005.1431;33791.18712576119;2164.147829736927;0.0;76984.68317516788;652047.0943111206;141053.035384821;0.0;377295.79672948545;3.6430054600842885;0.03300302894266121
944;2019-08-02 09:27:45.110;692;632;221;220;195;36;150;36;29;48;648;220;25;35;209;135;246;568;190;176;149;-2;614;355;339;142;359;263;608;3878.0;92.0;458.0;83.0;0.0;1;100;92;1;0;0;1;1;0;0;1;0;0;0;0;37157.6484375;11628.7509765625;16794.787109375;1175.08337402344;587.0;312045;574.0;1214.0;Calculated values ==>;1564730865.11;342.36;336.36;295.26000000000005;295.16;292.66;276.76000000000005;273.8482719121499;288.16;276.76000000000005;276.06;277.96000000000004;337.96000000000004;295.16;275.66;276.66;294.06;286.66;297.76000000000005;329.96000000000004;290.76000000000005;288.06;330.56;331.86;272.96000000000004;242.98782864720522;262.9017227912062;273.8482719121499;292.16;6140000.0;3550000.0;3390000.0;1420000.0;3590000.0;2630000.0;6080000.0;0.6463333333333333;0.015333333333333334;0.07633333333333334;0.013833333333333333;0.0;0.6463333333333333;3.062562603039628;11628.7509765625;16794.787109375;1175.08337402344;37157.6484375;494714.36036345287;487085.588146172;262818.08607583237;262346.77237162495;251991.06121618595;430477.46260093397;456188.43460449093;453149.9494180667;473211.45657138317;521239.9986405998;475726.63525725075;452644.1785366772;453905.18964537716;460977.8470136248;451336.18998713646;409091.7660279597;477897.98211579234;459683.1638086407;456052.1565440978;240832.718256323;246270.64818160105;468269.4296827956;201616.92439189128;201616.92439189128;273.8120652164355;443228.19360173866;224522.73313584315;33069.50688776036;120693.77248295833;0;18;15;6;18;13;8;2;22;14;202381526924.79596;81605925064.86063;160457858454.60074;19200.354243664726;3688.6929898575095;0.0;164449.97171437615;652488.469689566;141101.78467131034;0.0;379306.7462021342;6.3293156811819165;-0.06432703707021505
945;2019-08-02 09:28:45.131;670;619;220;219;190;28;158;29;37;45;644;218;34;44;209;132;246;565;189;183;158;-1;616;346;330;143;349;266;611;3781.0;127.0;166.0;92.0;0.0;1;100;92;1;0;0;1;1;0;0;1;0;0;0;0;37856.16796875;11705.14453125;17090.115234375;1181.03649902344;581.0;312046;568.0;1207.0;Calculated values ==>;1564730925.131;340.16;335.06;295.16;295.06;292.16;275.96000000000004;272.8767566201714;288.96000000000004;276.06;276.86;277.66;337.56000000000006;294.96000000000004;276.56;277.56;294.06;286.36;297.76000000000005;329.66;291.46000000000004;288.96000000000004;329.96000000000004;331.26000000000005;273.06;243.1966462407574;263.299902668528;272.8767566201714;292.06;6160000.0;3460000.0;3300000.0;1430000.0;3490000.0;2660000.0;6110000.0;0.6301666666666667;0.021166666666666667;0.027666666666666666;0.015333333333333334;0.0;0.6301666666666667;3.045841414949387;11705.14453125;17090.115234375;1181.03649902344;37856.16796875;491510.491402162;484925.7304975965;262112.43250772386;261652.93442638803;250018.06832364225;431051.2098666511;458722.77966535615;453644.53318076074;472785.5327691947;520582.3846705564;475117.8130558049;453265.11707721057;454525.8889938194;462504.0309556943;452497.95239761396;408183.6807575962;477092.4328549439;461991.24279347644;458722.77966535615;238323.1353838712;243760.74795305103;468230.6668193967;199230.1032663511;199230.1032663511;272.83579869887836;443853.5275302854;224717.2503227461;33089.14809210011;120976.2455008126;0;18;15;6;18;13;8;2;22;14;202582297170.28723;81691454990.06992;160616613999.9892;7038.799227632;4124.675307813366;0.0;163523.63491077302;652707.2058332263;141166.91886294118;0.0;382040.8161870531;5.82750810520344;-0.09061915291277063
946;2019-08-02 09:29:45.101;665;615;218;218;181;18;166;20;43;42;644;216;39;49;210;128;245;569;190;187;166;-1;628;334;321;142;338;265;624;3725.0;129.0;176.0;108.0;0.0;1;100;87;1;0;0;1;1;0;0;1;0;0;0;0;39054.14453125;11582.439453125;17794.7578125;1183.05041503906;578.0;312047;566.0;1205.0;Calculated values ==>;1564730985.101;339.66;334.66;294.96000000000004;294.96000000000004;291.26000000000005;274.96000000000004;271.55198750734434;289.76000000000005;275.16;277.46000000000004;277.36;337.56000000000006;294.76000000000005;277.06;278.06;294.16;285.96000000000004;297.66;330.06;291.86;289.76000000000005;329.76000000000005;330.96000000000004;273.06;242.98782864720522;263.1675429290057;271.55198750734434;292.16;6280000.0;3340000.0;3210000.0;1420000.0;3379999.9999999995;2650000.0;6240000.0;0.6208333333333333;0.021500000000000002;0.029333333333333333;0.018000000000000002;0.0;0.6208333333333333;3.0412600396590492;11582.439453125;17794.7578125;1183.05041503906;39054.14453125;489568.08150339115;482899.35235427757;260288.45520756132;260288.45520756132;246365.5576001531;431779.12508338504;461174.816180462;454569.3272039516;472620.9849758201;520664.54697533016;475020.4583910028;454067.2172164023;455319.25216532074;464275.0988632146;454015.9464030702;401468.8819792992;476111.9987795951;463854.01359036716;461174.816180462;237486.63934987856;242505.85365607988;468368.779352971;196011.87126938143;196011.87126938143;271.50606170853575;444494.126341789;224911.2164911085;33108.83896603122;121266.80742270415;0;18;15;6;18;13;8;2;22;14;202777499520.38037;81776912240.11069;160775834350.06516;7584.352040747392;4902.424345504613;0.0;164621.99496562922;652829.0044973906;141242.10708050613;0.0;384773.9958305359;5.795397118588822;-0.08240258307437862
947;2019-08-02 09:30:45.112;677;616;213;213;172;12;171;10;46;36;643;215;43;52;210;124;245;572;190;189;171;-1;600;335;330;140;340;263;601;1929.0;134.0;2472.0;362.0;0.0;47;100;73;1;0;0;1;0;0;0;1;0;0;0;0;24321.0390625;10049.701171875;4358.76708984375;1178.4365234375;577.0;312048;566.0;1205.0;Calculated values ==>;1564731045.112;340.86;334.76000000000005;294.46000000000004;294.46000000000004;290.36;274.36;271.6637117239857;290.26000000000005;274.16;277.76000000000005;276.76000000000005;337.46000000000004;294.66;277.46000000000004;278.36;294.16;285.56;297.66;330.36;292.06;290.26000000000005;329.76000000000005;330.86;273.06;242.56692532238324;262.9017227912062;271.6637117239857;292.16;6000000.0;3350000.0;3300000.0;1400000.0;3400000.0;2630000.0;6010000.0;0.3215;0.022333333333333334;0.412;0.060333333333333336;0.0;0.3215;3.0414148626005004;10049.701171875;4358.76708984375;1178.4365234375;24321.0390625;494095.3743056692;485607.0521444945;259680.6723216568;259680.6723216568;244166.19160396;431720.082569444;460431.45638685644;455279.5654911035;472293.48310962116;520725.8726816902;475164.49087684485;454906.01452564285;456023.87960659934;463979.72426501196;453290.923113956;414460.2262871239;479317.58919417515;462765.1992656338;460431.45638685644;237486.63934987856;242087.5637286956;468644.2581567397;196118.18137587782;196118.18137587782;271.55260512677313;445022.34969421214;225091.51737850747;33128.52163165222;121451.45397563437;0;18;15;6;18;13;8;2;22;14;202972835325.1134;81861527749.99504;160934263389.84863;106774.49025547298;16442.406632445334;0.0;84976.71791602964;653782.1695634543;141420.01328190434;0.0;386854.3664330734;13.356956860493257;0.5216108386440309
948;2019-08-02 09:31:45.092;691;606;205;205;181;28;178;9;48;32;642;214;46;56;205;131;245;532;191;188;178;-1;586;353;348;136;358;266;587;1149.0;75.0;1377.0;278.0;0.0;71;100;69;1;0;0;1;0;0;0;1;0;0;0;0;22972.5859375;9609.1298828125;4790.3701171875;1211.076171875;572.0;312049;562.0;1204.0;Calculated values ==>;1564731105.092;342.26;333.76000000000005;293.66;293.66;291.26000000000005;275.96000000000004;273.6339639331285;290.96000000000004;274.06;277.96000000000004;276.36;337.36;294.56;277.76000000000005;278.76000000000005;293.66;286.26000000000005;297.66;326.36;291.96000000000004;290.96000000000004;329.36;330.36;273.06;241.71165711629368;263.299902668528;273.6339639331285;292.26000000000005;5860000.0;3529999.9999999995;3479999.9999999995;1360000.0;3579999.9999999995;2660000.0;5870000.0;0.1915;0.0125;0.22949999999999998;0.04633333333333333;0.0;0.1915;3.039661539053493;9609.1298828125;4790.3701171875;1211.076171875;22972.5859375;497351.1024782644;485752.7157399159;257140.80372656995;257140.80372656995;247813.01544630172;430607.02586249536;458524.8404200007;455027.1040612277;472427.34351167246;520376.27091369865;474665.76280686975;454776.71252877964;456024.44544099725;460594.19487161405;451114.9348329381;419443.8250960529;475140.9502488114;459870.3299684906;458524.8404200007;235813.6939595721;239996.17471937067;469192.267325385;200863.11886608807;200863.11886608807;273.5084289274984;445416.3318648235;225255.28636281792;33148.42759991756;121527.67137144718;0;18;15;6;18;13;8;2;22;14;203176167525.17807;81944300150.02136;161092910489.89908;58330.63460228454;12432.583878614088;0.0;49342.21967757427;655157.5869790262;141660.55799459934;0.0;387973.31780521595;7.693850427818444;0.3189830228132511
949;2019-08-02 09:32:45.093;685;601;203;203;177;46;184;15;49;30;648;214;48;59;202;137;245;516;190;188;184;-1;601;361;355;134;365;273;601;1140.0;75.0;1555.0;170.0;0.0;98;100;84;1;0;0;1;0;0;0;1;0;0;0;0;24518.390625;10804.025390625;5871.49609375;1257.39440917969;569.0;312050;559.0;1201.0;Calculated values ==>;1564731165.093;341.66;333.26000000000005;293.46000000000004;293.46000000000004;290.86;277.76000000000005;274.4858918419099;291.56;274.66;278.06;276.16;337.96000000000004;294.56;277.96000000000004;279.06;293.36;286.86;297.66;324.76000000000005;291.96000000000004;291.56;329.06;330.06;273.06;241.2770596917726;264.2163659402789;274.4858918419099;292.16;6010000.0;3610000.0;3550000.0;1340000.0;3650000.0;2730000.0;6010000.0;0.19;0.0125;0.25916666666666666;0.028333333333333332;0.0;0.19;3.0325466415026394;10804.025390625;5871.49609375;1257.39440917969;24518.390625;495070.1442309468;483488.07074183953;255459.5079528492;255459.5079528492;245857.2313798128;430081.6785162784;458219.12774457596;453969.9451753486;472494.68880147435;520419.8636924114;473757.60964269686;453842.64716872294;455236.62953312014;459088.8889116735;450550.0426461352;414076.8342028684;470939.831758545;458764.45873459685;458219.12774457596;234559.02529450474;238741.38928724395;469464.8182150325;203100.77914118342;203100.77914118342;274.41631879904617;445812.09659833525;225425.39882505152;33168.9985309113;121616.52173724576;0;18;15;6;18;13;8;2;22;14;203387071039.9233;82025301499.92352;161254613184.70374;65016.92553052114;7546.981107092391;0.0;48472.48623464458;656185.5004438302;141827.05714421868;0.0;388788.4539388756;6.749398346074889;0.25788348664671684
950;2019-08-02 09:33:45.133;672;599;207;207;177;54;188;22;48;29;659;214;47;61;200;140;245;532;192;190;188;-1;611;370;362;133;374;279;612;1320.0;-1.0;1581.0;116.0;0.0;98;100;98;1;0;0;1;0;0;0;1;0;0;0;0;26048.259765625;12026.1181640625;5905.47216796875;1291.22619628906;567.0;312051;558.0;1201.0;Calculated values ==>;1564731225.133;340.36;333.06;293.86;293.86;290.86;278.56;275.4277932560699;291.96000000000004;275.36;277.96000000000004;276.06;339.06000000000006;294.56;277.86;279.26000000000005;293.16;287.16;297.66;326.36;292.16;291.96000000000004;328.96000000000004;329.86;273.06;241.05796691057077;264.9883086891361;275.4277932560699;292.36;6110000.0;3700000.0;3620000.0000000005;1330000.0;3740000.0;2790000.0;6120000.0;0.22;0.0;0.2635;0.01933333333333333;0.0;0.22;3.032851711159584;12026.1181640625;5905.47216796875;1291.22619628906;26048.259765625;492298.8420999234;481952.2264544834;256444.20260459126;256444.20260459126;245452.21867339508;429467.9694778635;457640.5186074551;452809.3800945537;472528.46462518856;521067.79729660414;472971.07775955065;452679.91226199997;454481.1866346143;457366.9015654474;449352.55401709455;409985.5698101344;471978.14962749224;457916.85825212236;457640.5186074551;234140.81001818314;237904.88540968279;469600.7346410209;205505.83594212937;205505.83594212937;275.3847878629465;446233.76627715805;225615.7768553505;33190.25119494674;121714.7285669658;0;18;15;6;18;13;8;2;22;14;203602314439.78656;82105454899.87259;161420323584.59845;65164.48388416381;5105.834708178569;-0.0;55469.63018637166;657271.0687516484;141932.56756936677;0.0;389655.21569803567;6.541182380504216;0.21649416729182347
951;2019-08-02 09:34:45.094;663;598;206;206;181;63;189;30;39;31;674;214;41;62;197;145;245;546;193;191;189;0;613;384;372;134;389;285;612;1494.0;-1.0;1862.0;167.0;0.0;98;100;98;1;0;0;1;0;0;0;1;0;0;0;0;25928.853515625;11979.380859375;5693.28759765625;1313.25305175781;567.0;312052;557.0;1200.0;Calculated values ==>;1564731285.094;339.46000000000004;332.96000000000004;293.76000000000005;293.76000000000005;291.26000000000005;279.46000000000004;276.8598123268743;292.06;276.16;277.06;276.26000000000005;340.56000000000006;294.56;277.26000000000005;279.36;292.86;287.66;297.66;327.76000000000005;292.26000000000005;292.06;328.86;329.86;273.16;241.2770596917726;265.74818594083865;276.8598123268743;292.46000000000004;6130000.0;3840000.0;3720000.0000000005;1340000.0;3890000.0;2850000.0;6120000.0;0.249;0.0;0.31033333333333335;0.02783333333333333;0.0;0.249;3.0303264391269784;11979.380859375;5693.28759765625;1313.25305175781;25928.853515625;490858.01687270985;481807.85291333287;256041.260490362;256041.260490362;246812.17301116342;428465.0848360747;456143.4947249072;450568.9375471445;472592.1488768574;522138.2150740545;472176.8362199776;450834.30640168366;453587.31236249546;454445.31918519567;447495.6489141461;409102.2121184412;474117.39108433103;456426.3451327903;456143.4947249072;233722.59852315116;237904.88540968279;469562.8289471395;209071.18404424546;209071.18404424546;276.8060592477401;446666.6273466115;225815.6926514399;33211.94108115836;121811.32207205938;0;18;15;6;18;13;8;2;22;14;203822371310.53555;82185502835.14505;161589413605.17398;74944.80283706634;7250.350783130551;-0.0;61521.00535948478;658437.8872196603;142035.46885280652;0.0;390629.5039649581;7.569617251032659;0.26940358751184523
952;2019-08-02 09:35:45.104;651;596;204;205;178;61;183;43;16;35;688;214;21;59;194;143;245;553;193;191;182;0;673;373;356;134;376;291;668;1379.0;131.0;1633.0;46.0;0.0;1;100;98;1;0;0;1;0;1;0;1;0;0;0;0;39476.55859375;13254.0849609375;18625.560546875;1343.69860839844;568.0;312053;557.0;1198.0;Calculated values ==>;1564731345.104;338.26;332.76000000000005;293.56;293.66;290.96000000000004;279.26000000000005;275.73799182748917;291.46000000000004;277.46000000000004;274.76000000000005;276.66;341.96000000000004;294.56;275.26000000000005;279.06;292.56;287.46000000000004;297.66;328.46000000000004;292.26000000000005;291.36;328.86;329.96000000000004;273.16;241.2770596917726;266.49643012054327;275.73799182748917;292.46000000000004;6730000.0;3729999.9999999995;3560000.0;1340000.0;3760000.0;2910000.0;6680000.0;0.2298333333333333;0.021833333333333333;0.2721666666666666;0.007666666666666667;0.0;0.2298333333333333;3.025123834841467;13254.0849609375;18625.560546875;1343.69860839844;39476.55859375;482676.33340209775;474881.0309679903;252575.221071326;252928.69440558428;243929.30942252345;429258.0297950786;457921.40123190166;446325.17518739594;472981.82504853373;523112.5909974143;471374.66756022937;447018.573816312;452152.7058040197;456191.0313506626;449250.819863508;268842.1354888664;467996.2419709427;459013.50581512303;457784.2476305463;233722.59852315116;238323.1353838712;469562.8289471395;206341.60358660415;206341.60358660415;275.71843198365536;447211.7632882865;226026.0065797227;33234.08603520011;122014.01291607624;0;18;15;6;18;14;8;2;22;14;204040807710.50085;82265916235.13226;161762242405.1465;65315.52873734882;2018.029394430771;0.0;57789.901022766026;659606.9181219441;142112.71822702416;0.0;391623.92722757766;3.7661307879447663;0.11007187994886705
953;2019-08-02 09:36:45.125;657;607;202;201;173;46;154;44;3;38;701;214;5;49;197;133;245;565;194;191;153;0;691;367;349;133;371;279;681;2191.0;78.0;1466.0;86.0;0.0;1;100;1;1;1;0;1;0;1;0;1;0;0;0;0;49650.8828125;23459.904296875;19397.486328125;1281.16967773438;578.0;312054;564.0;1203.0;Calculated values ==>;1564731405.125;338.86;333.86;293.36;293.26000000000005;290.46000000000004;277.76000000000005;275.1157276137837;288.56;277.56;273.46000000000004;276.96000000000004;343.26;294.56;273.66;278.06;292.86;286.46000000000004;297.66;329.66;292.26000000000005;288.46000000000004;329.56;330.96000000000004;273.16;241.05796691057077;264.9883086891361;275.1157276137837;292.56;6909999.999999999;3670000.0000000005;3490000.0;1330000.0;3710000.0;2790000.0;6809999.999999999;0.3651666666666667;0.013000000000000001;0.24433333333333335;0.014333333333333333;0.0;0.3651666666666667;3.0362123051533905;23459.904296875;19397.486328125;1281.16967773438;49650.8828125;481558.2474672859;475019.21315897116;251356.4840328198;251015.1974046322;242000.1518790814;429675.2189834977;455070.4682098209;446845.0194562847;473403.82665571757;525419.0110528137;472971.07775955065;447116.6682734281;452938.7210793737;457433.55009270133;448855.33162571245;267398.46537062054;468253.0542732954;460115.4328828832;454931.3040621047;236650.15891445865;242505.85365607988;469698.58458213514;204756.3570194102;204756.3570194102;275.0830678743471;447954.75192057603;226332.0635722063;33255.96759341701;122330.98254010448;0;19;15;6;18;14;8;2;22;14;204252381735.17813;82346044270.01004;161933302254.8856;59150.32985540967;3797.5052617323913;0.0;91355.55149509062;660644.4966340553;142161.19797772766;0.0;392867.24100423313;3.49588626257648;0.06381888166489898
954;2019-08-02 09:37:45.135;683;629;200;199;173;45;143;43;13;41;704;212;10;24;198;130;245;581;195;183;143;1;682;366;349;135;370;265;671;1439.0;-1.0;1565.0;64.0;0.0;2;100;1;1;1;0;1;0;1;0;1;0;0;0;0;48041.328125;23139.302734375;19121.63671875;1204.08093261719;593.0;312055;576.0;1201.0;Calculated values ==>;1564731465.135;341.46000000000004;336.06;293.16;293.06;290.46000000000004;277.66;275.0112864084945;287.46000000000004;277.46000000000004;274.46000000000004;277.26000000000005;343.56000000000006;294.36;274.16;275.56;292.96000000000004;286.16;297.66;331.26000000000005;291.46000000000004;287.46000000000004;330.76000000000005;332.46000000000004;273.26000000000005;241.49495122638035;263.1675429290057;275.0112864084945;292.66;6820000.0;3660000.0;3490000.0;1350000.0;3700000.0;2650000.0;6709999.999999999;0.23983333333333334;0.0;0.26083333333333336;0.010666666666666666;0.0;0.23983333333333334;3.028827744386048;23139.302734375;19121.63671875;1204.08093261719;48041.328125;486415.56998640765;479599.4016971653;251060.6819693662;250717.49056568058;242280.04582500056;429743.705733735;453530.6823283508;450758.35166519665;473436.17305719486;526827.6721274968;474568.71964364254;450371.1874664829;452168.16345269367;457735.264046104;448589.89739487274;268094.58336119185;472141.3188018642;459040.8020849825;453530.6823283508;241669.27786274583;248780.69988749037;469524.9881567522;204500.41068478842;204500.41068478842;274.97994220100645;448768.9893618854;226720.45501852588;33276.6814669036;122652.02873089277;0;19;15;6;18;14;8;2;22;14;204461816635.14484;82426457669.99725;162096529454.85965;64232.27960572315;2826.9288263676135;-0.0;59725.76014918104;661672.8564108033;142216.41079572262;0.0;394126.46176955703;2.916942577182387;0.08649133073759428
955;2019-08-02 09:38:45.136;705;646;204;203;176;43;143;41;19;43;692;212;17;19;199;129;245;590;196;180;143;1;668;364;347;134;367;254;657;1360.0;59.0;1373.0;50.0;0.0;8;100;1;1;1;0;1;0;1;0;1;0;0;0;0;47319.48828125;22670.546875;18871.333984375;1156.89587402344;604.0;312056;588.0;1201.0;Calculated values ==>;1564731525.136;343.66;337.76;293.56;293.46000000000004;290.76000000000005;277.46000000000004;274.8017692304317;287.46000000000004;277.26000000000005;275.06;277.46000000000004;342.36;294.36;274.86;275.06;293.06;286.06;297.66;332.16;291.16;287.46000000000004;331.96000000000004;333.56;273.26000000000005;241.2770596917726;261.6868853414304;274.8017692304317;292.76000000000005;6680000.0;3640000.0;3470000.0000000005;1340000.0;3670000.0000000005;2540000.0;6570000.0;0.22666666666666666;0.009833333333333333;0.22883333333333333;0.008333333333333333;0.0;0.22666666666666666;3.02708785745783;22670.546875;18871.333984375;1156.89587402344;47319.48828125;491050.3680881548;483719.33903673757;253047.29327616014;252688.98022711065;243631.81658885314;429879.7862731237;453874.44805104675;453444.9663142047;473760.40514917683;526462.7218616605;475977.4966897284;453196.0695659833;453444.9663142047;458356.8847964573;448812.41734371195;269283.1042896703;475292.32298906206;458954.00245643134;453874.44805104675;246688.97952812296;253382.8652305231;469660.820666735;203988.57573628973;203988.57573628973;274.7733948158731;449563.67607553536;227102.21012728865;33296.35660151529;122968.6420965045;0;19;15;6;18;14;8;2;22;14;204670620114.8926;82507159014.89977;162252232049.67157;57083.937377246206;2213.9353744203772;0.0;56640.797724678254;662683.8417339147;142258.41869746515;0.0;395096.199246023;2.7152691328896803;0.07623394871277032
956;2019-08-02 09:39:45.126;709;648;209;208;180;39;150;39;19;43;677;213;18;26;200;130;245;583;196;181;150;2;636;359;345;133;363;266;629;1811.0;79.0;1016.0;103.0;0.0;1;99;100;1;0;0;1;0;1;0;1;0;0;0;0;36602.54296875;12589.578125;17480.634765625;1218.134765625;606.0;312057;594.0;1201.0;Calculated values ==>;1564731585.126;344.06000000000006;337.96000000000004;294.06;293.96000000000004;291.16;277.06;274.27422755570615;288.16;277.06;275.06;277.46000000000004;340.86;294.46000000000004;274.96000000000004;275.76000000000005;293.16;286.16;297.66;331.46000000000004;291.26000000000005;288.16;332.56;333.76000000000005;273.36;241.05796691057077;263.299902668528;274.27422755570615;292.76000000000005;6360000.0;3590000.0;3450000.0;1330000.0;3629999.9999999995;2660000.0;6290000.0;0.30183333333333334;0.013166666666666667;0.16933333333333334;0.017166666666666667;0.0;0.30183333333333334;3.026769152493988;12589.578125;17480.634765625;1218.134765625;36602.54296875;494835.5423770695;487069.662562237;256289.20983313516;255897.35740265725;245851.08334871515;430214.79039162316;455188.25626037497;451352.0502808316;473889.5882477202;523978.0240124582;474552.63081566995;451223.52918494487;452248.2021207474;459131.61449609476;449883.2528742092;396237.54404892615;477611.5315202192;459404.8588603953;455188.25626037497;249199.05678690012;254219.67992080047;469894.2286541028;202617.62995189734;202617.62995189734;274.21973255022294;450262.90977768647;227395.9955299395;33316.14522486184;123271.52468062383;0;19;15;6;18;14;8;2;22;14;204878185514.9256;82587245664.91249;162408206049.69635;42119.02850903287;4588.2482777211935;0.0;76234.2340407755;663510.3953345347;142315.0941137647;0.0;396203.3066289226;3.929306596124177;0.06889401524880294
957;2019-08-02 09:40:45.087;688;635;217;217;187;33;159;34;21;43;673;215;20;35;201;131;245;561;198;184;159;3;625;353;340;134;356;270;618;3180.0;89.0;300.0;68.0;0.0;1;95;100;1;0;0;1;0;1;0;1;0;0;0;0;37597.25390625;12445.4462890625;17175.912109375;1203.17541503906;601.0;312058;590.0;1200.0;Calculated values ==>;1564731645.087;341.96000000000004;336.66;294.86;294.86;291.86;276.46000000000004;273.6339639331285;289.06;276.56;275.26000000000005;277.46000000000004;340.46000000000004;294.66;275.16;276.66;293.26000000000005;286.26000000000005;297.66;329.26000000000005;291.56;289.06;332.16;333.26000000000005;273.46000000000004;241.2770596917726;263.82572766246335;273.6339639331285;292.96000000000004;6250000.0;3529999.9999999995;3400000.0;1340000.0;3560000.0;2700000.0;6180000.0;0.53;0.014833333333333334;0.05;0.011333333333333334;0.0;0.53;3.025043685979777;12445.4462890625;17175.912109375;1203.17541503906;37597.25390625;493062.021621983;486421.8944021242;260260.46053788316;260260.46053788316;248657.91144514715;430607.02586249536;457245.86583565944;450897.7534179729;473760.40514917683;523245.70478305256;474261.83455906744;450768.02640384424;452700.4269021879;460366.2921931374;451114.9348329381;403172.9457941308;475640.61689365836;460585.942006703;457245.86583565944;247525.65490268572;252127.67657613798;469856.7474154118;201109.04107884693;201109.04107884693;273.60470405295456;450880.83950239123;227604.4851268884;33336.30969425901;123560.141514788;0;19;15;6;18;14;8;2;22;14;205083551939.808;82667293599.86665;162568901529.60434;12489.435616956298;3045.8073384810687;0.0;135752.51712111064;663965.1700728101;142378.66989272874;0.0;397968.71462602535;4.908030758616198;-0.04529347757126915
958;2019-08-02 09:41:45.137;671;626;221;220;188;20;167;26;23;42;675;216;21;37;202;130;245;557;197;186;167;4;632;334;339;133;338;267;629;518.0;136.0;827.0;119.0;0.0;1;85;100;1;0;0;1;0;1;0;1;0;0;0;0;39854.8671875;12588.740234375;18012.728515625;1131.50402832031;597.0;312059;586.0;1201.0;Calculated values ==>;1564731705.137;340.26;335.76000000000005;295.26000000000005;295.16;291.96000000000004;275.16;271.55198750734434;289.86;275.76000000000005;275.46000000000004;277.36;340.66;294.76000000000005;275.26000000000005;276.86;293.36;286.16;297.66;328.86;291.76000000000005;289.86;331.76000000000005;332.86;273.56;241.05796691057077;263.43189868330234;271.55198750734434;292.86;6320000.0;3340000.0;3390000.0;1330000.0;3379999.9999999995;2670000.0;6290000.0;0.08633333333333333;0.02266666666666667;0.13783333333333334;0.01983333333333333;0.0;0.08633333333333333;3.0281976090474165;12588.740234375;18012.728515625;1131.50402832031;39854.8671875;489987.783015055;483926.20226479706;261249.91054882348;260815.6537703478;248568.08428288472;431779.12508338504;458483.6511572601;451688.6327273128;473792.46676502546;523692.3946330811;474763.1074097393;451431.75397588895;453473.10010480124;463243.0719274284;454291.15921831847;399000.25333435915;473666.4673516746;461004.13588594133;458483.6511572601;245852.32104278926;250454.15340279948;470089.7988796333;195825.45485670067;195825.45485670067;271.431259621313;451526.811708843;227813.27719709775;33355.78156940055;123853.62455315508;0;19;15;6;18;14;8;2;22;14;205287421690.45557;82747460350.12128;162730135780.11646;35266.47468316604;5439.57615645483;0.0;22676.157613948297;664363.467631509;142449.44034835225;0.0;399290.0537854779;1.99736119576138;0.09363612825235224
959;2019-08-02 09:42:45.118;678;624;218;218;182;7;168;7;26;38;674;215;23;35;203;124;245;557;196;189;168;5;594;324;326;132;329;258;595;-1.0;1.0;2376.0;265.0;0.0;1;73;92;1;0;0;1;0;0;0;1;0;0;0;0;24724.0234375;11295.8681640625;3087.59594726562;1029.10021972656;594.0;312060;584.0;1200.0;Calculated values ==>;1564731765.118;340.96000000000004;335.56;294.96000000000004;294.96000000000004;291.36;273.86;270.42097587401844;289.96000000000004;273.86;275.76000000000005;276.96000000000004;340.56000000000006;294.66;275.46000000000004;276.66;293.46000000000004;285.56;297.66;328.86;292.06;289.96000000000004;331.56;332.56;273.66;240.83765695389522;262.23063862743834;270.42097587401844;292.76000000000005;5940000.0;3240000.0;3260000.0;1320000.0;3290000.0;2580000.0;5950000.0;0.0;0.00016666666666666666;0.396;0.04416666666666667;0.0;0.0;3.026148694145226;11295.8681640625;3087.59594726562;1029.10021972656;24724.0234375;494832.9425047506;487378.7024587317;405201.0399488229;405201.0399488229;247835.26729103262;432353.3652672049;460661.47561864153;453632.12292426935;473533.532933398;524309.3476601624;475803.2722394395;453256.9557527015;454751.82338565396;464703.239996587;455165.46498975786;416678.2501443445;477843.33154179296;463364.558724271;460661.47561864153;245015.67932991832;249199.05678690012;470322.2810237028;193093.79224713735;195825.45485670067;270.2901095800941;452064.79871372203;228012.25257141318;33373.78090319037;124029.40490877755;0;19;15;6;18;14;8;2;22;14;205486858515.27798;82826935175.0505;162887585904.97626;103173.17894814428;12244.25825429831;0.0;0.0;665516.7660838793;142596.75896930322;0.0;399478.96192556556;7.488529145658696;0.6122029516151294
960;2019-08-02 09:43:45.128;697;614;211;209;191;10;169;1;30;34;669;216;28;36;203;127;245;512;195;190;169;6;591;318;323;131;323;257;593;-1.0;-1.0;1422.0;71.0;0.0;1;59;63;1;0;0;1;0;0;0;1;0;0;0;0;20963.01171875;9408.78125;3089.93823242188;954.75;588.0;312061;579.0;1204.0;Calculated values ==>;1564731825.128;342.86;334.56;294.26000000000005;294.06;292.26000000000005;274.16;269.7299932089509;290.06;273.26000000000005;276.16;276.56;340.06000000000006;294.76000000000005;275.96000000000004;276.76000000000005;293.46000000000004;285.86;297.66;324.36;292.16;290.06;331.06;331.96000000000004;273.76000000000005;240.61611355647437;262.0952818180154;269.7299932089509;292.66;5910000.0;3180000.0;3229999.9999999995;1310000.0;3229999.9999999995;2570000.0;5930000.0;0.0;0.0;0.23700000000000002;0.011833333333333333;0.0;0.0;3.0371790148447415;9408.78125;3089.93823242188;954.75;20963.01171875;497653.41990867484;486206.673989626;259356.98842876407;258473.00718661223;251208.93468198285;432683.7555635325;461253.7305234106;454300.3895860317;473275.31562819314;523878.0596915648;476041.952821855;454051.8937662515;455043.3806885206;465577.3046439847;456563.2113218868;417739.0343535776;471369.5237538325;463937.6484943615;461253.7305234106;242924.1476594651;246688.97952812296;470554.1986138099;191642.72183357648;195825.45485670067;269.6770834934113;452445.58746084577;228184.82007296046;33390.315743699655;124080.89294017534;0;19;15;6;18;14;8;2;22;14;205681590965.24704;82905848325.03796;163042111654.9517;62249.86725733189;3300.452475232762;-0.0;0.0;666895.5212229367;142726.31981523806;0.0;399478.96192556556;4.872372871415199;0.3710384263484803
961;2019-08-02 09:44:45.109;707;609;208;207;188;12;170;-2;35;30;662;216;32;40;204;130;244;492;196;192;170;7;592;317;322;132;322;263;595;133.0;80.0;594.0;147.0;0.0;1;48;51;1;0;0;0;0;0;0;1;0;0;0;0;16808.015625;8620.2763671875;0.0;905.99609375;582.0;312062;575.0;1200.0;Calculated values ==>;1564731885.109;343.86;334.06;293.96000000000004;293.86;291.96000000000004;274.36;269.6138998590099;290.16;272.96000000000004;276.66;276.16;339.36;294.76000000000005;276.36;277.16;293.56;286.16;297.56;322.36;292.36;290.16;330.66;331.36;273.86;240.83765695389522;262.9017227912062;269.6138998590099;292.76000000000005;5920000.0;3170000.0;3220000.0000000005;1320000.0;3220000.0000000005;2630000.0;5950000.0;0.022166666666666668;0.013333333333333334;0.099;0.0245;0.0;0.022166666666666668;3.028022126922047;8620.2763671875;0.0;905.99609375;16808.015625;498872.8941971458;485287.50795173144;257905.95443293173;257478.32527682438;250000.59795304103;432737.7855432766;461535.7833586182;453905.18964537716;472756.67973813636;522678.37326043204;475277.01152019145;453528.07508904516;454531.51343594707;465847.2267000129;457123.06020544114;417051.5309551097;468009.426542693;464338.34590769175;461535.7833586182;241250.99604349316;244179.05427248686;470517.4266440292;191120.17487641782;191120.17487641782;269.45962387263455;452760.24634821917;228335.0146429568;33405.81705083158;124106.63427141894;0;19;15;6;18;14;8;2;22;14;205875029690.0748;82984723339.96774;163198062254.81284;26015.71646212698;6845.232668306478;0.0;5994.212654688777;667630.8348302094;142810.84041802317;0.0;399528.8978795823;4.07873719174503;0.3016695056865161
962;2019-08-02 09:45:45.089;717;603;217;209;189;14;170;2;40;26;659;216;37;44;204;131;244;498;196;193;170;8;626;316;320;131;321;267;629;-1.0;77.0;217.0;314.0;0.0;1;35;55;1;0;0;0;0;0;0;1;0;0;0;0;17351.09765625;9383.4404296875;0.0;834.3627319335941;578.0;312063;570.0;1201.0;Calculated values ==>;1564731945.089;344.86;333.46000000000004;294.86;294.06;292.06;274.56;269.49753711883926;290.16;273.36;277.16;275.76000000000005;339.06000000000006;294.76000000000005;276.86;277.56;293.56;286.26000000000005;297.56;322.96000000000004;292.46000000000004;290.16;330.16;330.96000000000004;273.96000000000004;240.61611355647437;263.43189868330234;269.49753711883926;292.76000000000005;6260000.0;3160000.0;3200000.0;1310000.0;3210000.0;2670000.0;6290000.0;0.0;0.012833333333333334;0.036166666666666666;0.052333333333333336;0.0;0.0;3.0311645706477326;9383.4404296875;0.0;834.3627319335941;17351.09765625;496907.0277568804;480578.69345745415;259537.8211366582;256289.20983313516;248915.1297278486;432791.51925633894;461841.19699378236;453852.4841310001;472499.14586990676;522045.87505170424;474763.1074097393;453473.10010480124;454356.7471838636;465991.3940765586;457417.2153673538;402050.1301172121;464268.4487810529;464758.0158152661;461841.19699378236;239159.6471344744;242505.85365607988;470748.996002173;190186.15369665125;191120.17487641782;269.07237376097044;453044.8107392276;228484.99560598735;33420.31520672015;124106.63427141894;0;19;15;6;18;14;8;2;22;14;206067565490.13602;83063597039.99283;163357009254.86337;9535.932284042285;14682.788747322304;0.0;0.0;667926.9998152751;142990.1807964843;0.0;399578.8330011299;2.3702473661199592;0.30507707670881296
