;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
963;2019-08-02 09:46:45.100;729;601;217;217;194;18;171;1;45;24;658;217;42;47;205;133;244;526;195;194;171;9;664;320;321;130;325;269;667;-2.0;97.0;1163.0;371.0;0.0;1;14;57;1;0;0;0;0;0;0;1;0;0;0;0;19559.265625;10082.544921875;0.0;724.0449829101559;577.0;312064;569.0;1197.0;Calculated values ==>;1564732005.1;346.06000000000006;333.26000000000005;294.86;294.86;292.56;274.96000000000004;269.9613774848165;290.26000000000005;273.26000000000005;277.66;275.56;338.96000000000004;294.86;277.36;277.86;293.66;286.46000000000004;297.56;325.76000000000005;292.56;290.26000000000005;330.06;330.86;274.06;240.39332010688793;263.6948088759802;269.9613774848165;292.66;6640000.000000001;3200000.0;3210000.0;1300000.0;3250000.0;2690000.0;6670000.0;0.0;0.016166666666666666;0.19383333333333336;0.06183333333333333;0.0;0.0;3.0212228967077177;10082.544921875;0.0;724.0449829101559;19559.265625;494820.1687612993;475780.6967943494;257379.18731827813;257379.18731827813;249171.28004191173;432574.8076454491;461816.8482934964;454143.5416770994;472436.3020657052;521780.246617884;474618.46147471067;453763.8861497668;454396.0792389939;465538.9225310313;457029.4958591257;269151.77830391045;463613.7895060525;464737.36191723024;461816.8482934964;238741.38928724395;242087.5637286956;470980.00866618974;191969.40527152698;191120.17487641782;269.8176285592687;453352.45349031704;228647.24189006182;33433.304318560105;124106.63427141894;0;19;15;6;18;14;8;2;22;14;206259900744.87317;83141911394.8858;163517838734.64355;50818.08677328013;17252.155643236645;0.0;0.0;668430.0421809277;143256.3541222069;0.0;399578.8330011299;6.298956749193867;0.5997416250534189
964;2019-08-02 09:47:45.090;746;600;214;217;204;25;172;1;50;22;657;217;47;48;203;135;244;543;194;194;172;10;659;333;321;134;338;270;662;-2.0;131.0;1088.0;382.0;0.0;1;16;56;1;0;0;0;0;0;0;1;0;0;0;0;20306.2109375;9966.939453125;0.0;737.880493164062;578.0;312065;570.0;1200.0;Calculated values ==>;1564732065.09;347.76;333.16;294.56;294.86;293.56;275.66;271.4400167685773;290.36;273.26000000000005;278.16;275.36;338.86;294.86;277.86;277.96000000000004;293.46000000000004;286.66;297.56;327.46000000000004;292.56;290.36;330.16;330.96000000000004;274.16;241.2770596917726;263.82572766246335;271.4400167685773;292.56;6590000.000000001;3329999.9999999995;3210000.0;1340000.0;3379999.9999999995;2700000.0;6620000.0;0.0;0.021833333333333333;0.18133333333333335;0.06366666666666666;0.0;0.0;3.0286407033949034;9966.939453125;0.0;737.880493164062;20306.2109375;497650.36207967845;476230.0024494854;256494.52882432519;257638.47771678574;252830.0240027392;431837.87352777255;461944.93688423885;454605.4929423079;471714.4053827849;521595.6508328821;474489.25483862637;454226.55341083976;454352.9789406998;463372.44366425386;455144.7690004483;269618.4839424754;467152.16211416264;464737.36191723024;461944.93688423885;239159.6471344744;242505.85365607988;470541.90478511597;195552.28082211982;191120.17487641782;271.31764110996323;453684.6104263399;228814.29308004063;33445.48500041061;124106.63427141894;0;19;15;6;18;14;8;2;22;14;206452468644.90378;83221098194.89839;163679511784.66925;46974.98246446077;17507.67272564409;0.0;0.0;669244.8486009978;143545.97108112086;0.0;399578.8330011299;6.023702922014905;0.5814883113050086
965;2019-08-02 09:48:45.131;763;600;203;207;207;36;173;0;56;21;655;216;53;52;200;139;244;549;193;195;172;11;658;345;322;139;350;273;661;-2.0;90.0;1207.0;249.0;0.0;0;33;65;1;0;0;0;0;0;0;1;0;0;0;0;19117.861328125;10575.7607421875;0.0;840.65087890625;580.0;312066;571.0;1201.0;Calculated values ==>;1564732125.131;349.46000000000004;333.16;293.46000000000004;293.86;293.86;276.76000000000005;272.7676641592781;290.46000000000004;273.16;278.76000000000005;275.26000000000005;338.66;294.76000000000005;278.46000000000004;278.36;293.16;287.06;297.56;328.06;292.66;290.36;330.26000000000005;331.16;274.26000000000005;242.35481222062532;264.2163659402789;272.7676641592781;292.46000000000004;6580000.0;3450000.0;3220000.0000000005;1390000.0;3500000.0;2730000.0;6609999.999999999;0.0;0.015000000000000001;0.20116666666666666;0.0415;0.0;0.0;3.030855395489662;10575.7607421875;0.0;840.65087890625;19117.861328125;500057.9577057151;476350.4911042752;252517.28792877807;253952.27250185842;253952.27250185842;431113.4868728058;461920.8672667019;454857.80791772855;470951.1231468757;521144.10798769107;473986.19631156547;454477.9794367209;454351.14320836676;461160.9377506379;453657.45532638184;269714.6168473111;468270.7588501143;464716.82012134243;461792.611927746;239577.9089402584;243342.44575359824;469966.18980854325;198899.90223836576;191120.17487641782;272.7010683718385;454013.3688607758;228985.59922796453;33458.64841739842;124106.63427141894;0;19;15;6;18;14;8;2;22;14;206645500460.31464;83303054160.07283;163842523100.0162;51490.19869249848;11249.250934162365;0.0;0.0;670065.9524835573;143785.77586683384;0.0;399578.8330011299;5.495549013907234;0.48091734993316393
966;2019-08-02 09:49:45.111;774;602;192;194;197;46;173;3;63;20;654;216;60;58;197;143;244;549;195;195;173;12;650;356;322;143;361;279;653;-1.0;126.0;1019.0;236.0;0.0;0;52;85;1;0;0;0;0;0;0;1;0;0;0;0;17462.15625;11742.583984375;0.0;973.356811523438;583.0;312067;574.0;1199.0;Calculated values ==>;1564732185.111;350.56000000000006;333.36;292.36;292.56;292.86;277.76000000000005;273.955091788801;290.46000000000004;273.46000000000004;279.46000000000004;275.16;338.56000000000006;294.76000000000005;279.16;278.96000000000004;292.86;287.46000000000004;297.56;328.06;292.66;290.46000000000004;330.56;331.46000000000004;274.36;243.1966462407574;264.9883086891361;273.955091788801;292.66;6500000.0;3560000.0;3220000.0000000005;1430000.0;3610000.0;2790000.0;6530000.0;0.0;0.021;0.16983333333333334;0.03933333333333333;0.0;0.0;3.0253437976061277;11742.583984375;0.0;973.356811523438;17462.15625;502280.93497869215;477613.7687536153;249016.73678983407;249700.5767267537;250738.77875485664;430412.23801567365;461920.8672667019;454736.5862419578;470315.4621069152;520548.635140166;473201.8443689635;454353.31086258846;454097.2039778904;459038.22702066065;452312.59701289353;270521.2046676512;469327.332827698;464716.82012134243;461920.8672667019;240832.718256323;244597.3647265701;469522.3774010839;201823.12097087674;191120.17487641782;273.89698754222917;454318.10072953044;229171.52343867632;33473.760109246556;124106.63427141894;0;19;15;6;18;14;8;2;22;14;206838636060.37607;83387625960.09973;164008067900.06885;42953.13685187193;10529.504086254814;0.0;0.0;670852.7179374119;143967.20499551995;0.0;399578.8330011299;4.205952339395739;0.3781302835107042
967;2019-08-02 09:50:45.102;779;608;189;190;188;58;174;9;66;20;654;215;65;65;196;146;244;553;197;195;174;12;659;362;322;144;367;284;662;0.0;-1.0;1318.0;192.0;0.0;0;67;98;1;0;0;0;0;0;0;1;0;0;0;0;17022.806640625;12933.9541015625;0.0;1083.53295898438;587.0;312068;577.0;1199.0;Calculated values ==>;1564732245.102;351.06000000000006;333.96000000000004;292.06;292.16;291.96000000000004;278.96000000000004;274.5913991737795;290.56;274.06;279.76000000000005;275.16;338.56000000000006;294.66;279.66;279.66;292.76000000000005;287.76000000000005;297.56;328.46000000000004;292.66;290.56;330.86;331.86;274.36;243.40439225979637;265.62235894841564;274.5913991737795;292.86;6590000.000000001;3620000.0000000005;3220000.0000000005;1440000.0;3670000.0000000005;2840000.0;6620000.0;0.0;0.0;0.21966666666666665;0.032;0.0;0.0;3.0247220436939988;12933.9541015625;0.0;1083.53295898438;17022.806640625;502121.0128636042;477458.14968581055;247680.86908608378;248013.20692015273;247349.93822461;430014.67791919125;462049.0173941948;454275.222463958;470180.5696925624;520137.18308385403;472426.09908324614;454146.28526668745;454146.28526668745;457941.242533051;451686.7665824193;269618.4839424754;468790.72171776014;464716.82012134243;462049.0173941948;242087.5637286956;246270.64818160105;469386.1838448776;203440.3814055319;191120.17487641782;274.55237493690345;454605.4323137806;229377.1304101708;33490.89828620393;124106.63427141894;0;19;15;6;18;14;8;2;22;14;207031807080.1734;83473713045.00941;164176942564.89166;55100.053419167605;8510.265678059062;-0.0;0.0;671669.7052889921;144125.84594367724;0.0;399578.8330011299;4.537926007883539;0.3844675920753265
968;2019-08-02 09:51:45.142;781;615;189;189;180;64;175;13;64;21;657;214;64;70;195;149;244;560;200;196;174;13;647;367;323;143;372;292;649;-3.0;-1.0;920.0;199.0;0.0;0;74;98;1;0;0;0;0;0;0;1;0;0;0;0;16051.90234375;12593.2080078125;0.0;1160.12145996094;591.0;312069;581.0;1201.0;Calculated values ==>;1564732305.142;351.26;334.66;292.06;292.06;291.16;279.56;275.1157276137837;290.66;274.46000000000004;279.56;275.26000000000005;338.86;294.56;279.56;280.16;292.66;288.06;297.56;329.16;292.76000000000005;290.56;331.26000000000005;332.26000000000005;274.46000000000004;243.1966462407574;266.62003547228215;275.1157276137837;293.16;6470000.0;3670000.0000000005;3229999.9999999995;1430000.0;3720000.0000000005;2920000.0;6490000.000000001;0.0;0.0;0.15333333333333332;0.033166666666666664;0.0;0.0;3.029141714311378;12593.2080078125;0.0;1160.12145996094;16051.90234375;503487.82864681917;480040.63952595385;248149.19982593882;248149.19982593882;245169.4513005624;429675.2189834977;462025.2266028276;452638.1017871936;470414.5036688096;519790.4519725713;471240.18625845556;452638.1017871936;453427.1263232408;456990.0837389877;451234.9213390781;270842.75945138914;471601.4753769494;464696.3907191117;461896.91031108896;243760.74795305103;247943.99896000302;469621.5870000597;204700.47928196765;191120.17487641782;275.0616209479231;454881.2386368584;229589.9985785143;33509.60787109669;124106.63427141894;0;19;15;6;18;14;8;2;22;14;207225436080.05038;83559870444.95468;164349857764.7818;38017.10211746798;8786.550072650052;-0.0;0.0;672446.1989021682;144270.08216826234;0.0;399578.8330011299;3.403077945583106;0.30935993764058584
969;2019-08-02 09:52:45.123;775;620;193;192;177;66;175;17;59;23;665;214;60;72;195;151;244;558;202;196;175;13;667;369;323;142;374;285;667;-1.0;84.0;1364.0;272.0;0.0;0;78;0;1;0;1;0;0;0;0;1;0;0;0;0;25444.51171875;22493.015625;0.0;1149.15808105469;595.0;312070;584.0;1201.0;Calculated values ==>;1564732365.123;350.66;335.16;292.46000000000004;292.36;290.86;279.76000000000005;275.3239800832674;290.66;274.86;279.06;275.46000000000004;339.66;294.56;279.16;280.36;292.66;288.26000000000005;297.56;328.96000000000004;292.76000000000005;290.66;331.56;332.66;274.46000000000004;242.98782864720522;265.74818594083865;275.3239800832674;293.36;6670000.0;3690000.0;3229999.9999999995;1420000.0;3740000.0;2850000.0;6670000.0;0.0;0.014;0.22733333333333333;0.04533333333333334;0.0;0.0;3.028513042162959;22493.015625;0.0;1149.15808105469;25444.51171875;500840.9259155515;478698.38056927203;248835.4176862459;248501.02285683923;243644.3837748079;429537.3511455088;462025.2266028276;453197.6068055969;470746.7058464142;521201.18509225885;472176.8362199776;453327.6362687263;454878.2288214866;456662.40594016435;451171.6687043738;268882.1917076121;468947.1549575652;464696.3907191117;462025.2266028276;245015.67932991832;249617.41799618208;469757.3781218893;205195.2042296886;191120.17487641782;275.2610394362832;455226.93258264544;229882.29118654845;33528.845773322566;124106.63427141894;0;19;16;6;18;14;8;2;22;14;207419174709.87787;83645343369.87857;164522902949.62772;56379.21285225649;11993.485216446432;0.0;0.0;673232.5857581623;144443.19429264643;0.0;399578.8330011299;2.89198019263317;0.2616988507132507
970;2019-08-02 09:53:45.103;769;636;201;201;182;61;176;26;49;27;672;213;50;60;196;153;244;578;202;196;175;14;718;363;323;142;368;277;717;-2.0;-1.0;1269.0;242.0;0.0;0;88;0;1;0;1;0;0;0;0;1;0;0;0;0;27411.140625;24211.349609375;0.0;1171.21337890625;605.0;312071;592.0;1203.0;Calculated values ==>;1564732425.103;350.06000000000006;336.76000000000005;293.26000000000005;293.26000000000005;291.36;279.26000000000005;274.69669130483857;290.76000000000005;275.76000000000005;278.06;275.86;340.36;294.46000000000004;278.16;279.16;292.76000000000005;288.46000000000004;297.56;330.96000000000004;292.76000000000005;290.66;332.36;333.66;274.56;242.98782864720522;264.73235714968143;274.69669130483857;293.36;7180000.0;3629999.9999999995;3229999.9999999995;1420000.0;3679999.9999999995;2770000.0;7170000.0;0.0;0.0;0.2115;0.04033333333333333;0.0;0.0;3.0319692759000354;24211.349609375;0.0;1171.21337890625;27411.140625;495161.8633592711;475273.0378260089;249721.05297166374;249721.05297166374;243756.37657191334;429947.3805835815;462153.43766267237;453284.35323537514;471141.87126780767;522578.1469490395;473119.00404963637;453412.8793078883;454691.5424637614;457779.88837086706;452525.7912912428;265143.42016845325;465650.237445709;464696.3907191117;462025.2266028276;248362.34728340767;253801.27034056993;469856.40358979115;203596.06553593816;191120.17487641782;274.6172329615466;455667.2495310602;230271.3644959441;33548.17575668544;124106.63427141894;0;19;16;6;18;14;8;2;22;14;207612910109.93948;83730514969.90565;164691446749.6813;52809.072848430915;10739.166968172072;-0.0;0.0;674142.184838497;144632.56991465573;0.0;399578.8330011299;2.503617930385606;0.2250430926712779
971;2019-08-02 09:54:45.134;793;653;207;207;188;59;176;33;43;30;670;214;45;54;197;154;244;590;201;196;176;14;681;366;323;140;371;280;681;-2.0;-1.0;1127.0;206.0;0.0;0;88;0;1;0;1;0;0;0;0;1;0;0;0;0;26568.53515625;22971.25390625;0.0;1191.48913574219;616.0;312072;602.0;1205.0;Calculated values ==>;1564732485.134;352.46000000000004;338.46000000000004;293.86;293.86;291.96000000000004;279.06;275.0112864084945;290.76000000000005;276.46000000000004;277.46000000000004;276.16;340.16;294.56;277.66;278.56;292.86;288.56;297.56;332.16;292.76000000000005;290.76000000000005;333.36;334.76000000000005;274.56;242.56692532238324;265.11578078379944;275.0112864084945;293.26000000000005;6809999.999999999;3660000.0;3229999.9999999995;1400000.0;3710000.0;2800000.0;6809999.999999999;0.0;0.0;0.18783333333333332;0.034333333333333334;0.0;0.0;3.0352402913839627;22971.25390625;0.0;1191.48913574219;26568.53515625;501987.9047976919;482079.3150733978;253087.3576720376;253087.3576720376;246710.1054600333;429743.705733735;462153.43766267237;451985.09054802015;471703.5210853088;522127.97725316964;472839.2453130057;452245.64274829335;453411.7377115292;457433.55009270133;452143.94296542986;267713.10007131886;472321.62089424446;464696.3907191117;462153.43766267237;252546.06836287308;258404.02479325983;470126.95240123506;204338.3591676741;191120.17487641782;274.9176353314176;456117.3125760932;230664.75600679492;33567.87511709952;124106.63427141894;0;19;16;6;18;14;8;2;22;14;207806810240.38306;83815158680.09929;164858633085.06378;46516.311044275;9125.408367685593;-0.0;0.0;674970.3240237891;144798.19357086613;0.0;399578.8330011299;2.3027898494496837;0.2050551579545236
972;2019-08-02 09:55:45.164;810;665;209;208;189;53;177;37;38;33;669;215;43;53;198;156;244;577;201;196;177;15;666;362;324;139;367;280;666;-1.0;0.0;993.0;186.0;0.0;0;85;9;1;0;1;0;0;0;0;1;0;0;0;0;26661.9140625;23072.08984375;0.0;1176.88146972656;625.0;312073;610.0;1202.0;Calculated values ==>;1564732545.164;354.16;339.66;294.06;293.96000000000004;292.06;278.46000000000004;274.5913991737795;290.86;276.86;276.96000000000004;276.46000000000004;340.06000000000006;294.66;277.46000000000004;278.46000000000004;292.96000000000004;288.76000000000005;297.56;330.86;292.76000000000005;290.86;334.16;335.66;274.66;242.35481222062532;265.11578078379944;274.5913991737795;293.26000000000005;6659999.999999999;3620000.0000000005;3240000.0;1390000.0;3670000.0000000005;2800000.0;6659999.999999999;0.0;0.0;0.1655;0.031000000000000003;0.0;0.0;3.0262232258100097;23072.08984375;0.0;1176.88146972656;26661.9140625;505626.0945168112;485510.37788819085;254452.08709078032;254089.61601592324;247541.03344985345;430014.67791919125;462129.92543673015;451331.37713193725;472130.5325463717;522024.20854232565;472954.8410056351;451985.09054802015;453282.67775324726;458218.4865142734;453132.35556440166;268971.22795831424;472135.65985119774;464549.70087535214;462129.92543673015;255893.36323571714;262170.3306944222;470360.39762778033;203262.1314812685;191120.17487641782;274.4834446274709;456561.121446243;231048.64238512758;33587.621407013205;124106.63427141894;0;19;16;6;18;14;8;2;22;14;208001007290.2905;83898900530.05937;165026717084.98367;41055.460155185676;8280.046250541867;-0.0;0.0;675700.4536658167;144943.31154867643;0.0;399578.8330011299;2.034540177723289;0.18190101632386899
973;2019-08-02 09:56:45.165;811;673;213;212;192;48;177;37;15;36;671;216;28;48;198;157;244;570;203;197;177;16;653;360;324;140;365;279;653;-2.0;0.0;1039.0;182.0;0.0;0;91;18;1;0;1;0;0;0;0;1;0;0;0;0;26886.087890625;23206.345703125;0.0;1209.51733398438;630.0;312074;616.0;1203.0;Calculated values ==>;1564732605.165;354.26;340.46000000000004;294.46000000000004;294.36;292.36;277.96000000000004;274.38016830617;290.86;276.86;274.66;276.76000000000005;340.26;294.76000000000005;275.96000000000004;277.96000000000004;292.96000000000004;288.86;297.56;330.16;292.86;290.86;334.76000000000005;336.16;274.76000000000005;242.56692532238324;264.9883086891361;274.38016830617;293.46000000000004;6530000.0;3600000.0;3240000.0;1400000.0;3650000.0;2790000.0;6530000.0;0.0;0.0;0.17316666666666666;0.030333333333333334;0.0;0.0;3.0279226086171547;23206.345703125;0.0;1209.51733398438;26886.087890625;506910.6262339056;488060.0571000062;256570.90940716318;256189.65846296775;249016.73678983407;430148.3826014536;462129.92543673015;448465.09073983564;472293.48310962116;522312.74109427957;473201.8443689635;450194.8709112265;452809.3800945537;458538.7512291684;453621.0436104021;270210.51578776265;472669.89817496005;464676.07400208403;462129.92543673015;258404.02479325983;264262.8888514036;470324.29699050833;202725.9368398485;191120.17487641782;274.26638058051833;457007.36223253584;231434.3024417795;33607.50839513105;124106.63427141894;0;19;16;6;18;14;8;2;22;14;208195410530.05566;83982601924.95827;165194419879.7811;42553.83015034777;8117.150257903348;-0.0;0.0;676397.2093632559;145079.9571301368;0.0;399578.8330011299;2.0753303019121994;0.1855980111128106
974;2019-08-02 09:57:45.115;802;676;218;217;197;43;178;36;-1;37;671;217;16;39;199;157;244;567;203;197;178;16;646;357;324;138;362;277;645;-2.0;-1.0;713.0;55.0;0.0;0;89;22;1;0;1;0;0;0;0;1;0;0;0;0;27191.30078125;23200.908203125;0.0;1187.4296875;633.0;312075;619.0;1206.0;Calculated values ==>;1564732665.115;353.36;340.76;294.96000000000004;294.86;292.86;277.46000000000004;274.0616903277293;290.96000000000004;276.76000000000005;273.06;276.86;340.26;294.86;274.76000000000005;277.06;293.06;288.86;297.56;329.86;292.86;290.96000000000004;335.06;336.46000000000004;274.76000000000005;242.14157278889297;264.73235714968143;274.0616903277293;293.46000000000004;6459999.999999999;3570000.0000000005;3240000.0;1380000.0;3620000.0000000005;2770000.0;6450000.0;0.0;0.0;0.11883333333333333;0.009166666666666667;0.0;0.0;3.0349792162892433;23200.908203125;0.0;1187.4296875;27191.30078125;506348.8035746947;489329.8032572316;258975.46888460327;258572.46565727692;251067.4445892115;430346.717906069;462258.1968272019;446684.6430910718;472654.2065195329;522474.60338628816;473579.0705405047;448969.4592821377;451992.21766540984;459153.1681162232;454135.31371311087;270952.5212320934;473206.8663850231;464676.07400208403;462258.1968272019;259659.41789560125;265518.4816520846;470593.2725848416;202086.8899972115;191120.17487641782;274.0042663426411;457457.6316010716;231820.70728537568;33627.46630819387;124106.63427141894;0;19;16;6;18;14;8;2;22;14;208389648530.21014;84065932425.02455;165361080879.91367;29066.366325987066;2461.3085070532757;-0.0;0.0;676993.5469718908;145168.037491729;0.0;399578.8330011299;1.2927356909041243;0.10561879633670641
975;2019-08-02 09:58:45.086;791;676;221;220;201;39;178;33;-3;38;672;217;13;31;200;158;244;570;202;197;178;17;639;354;325;137;359;274;638;-2.0;0.0;865.0;32.0;0.0;0;83;21;1;0;1;0;0;0;0;1;0;0;0;0;27446.466796875;22904.873046875;0.0;1140.20983886719;634.0;312076;621.0;1206.0;Calculated values ==>;1564732725.086;352.26;340.76;295.26000000000005;295.16;293.26000000000005;277.06;273.7412296467126;290.96000000000004;276.46000000000004;272.86;276.96000000000004;340.36;294.86;274.46000000000004;276.26000000000005;293.16;288.96000000000004;297.56;330.16;292.86;290.96000000000004;335.26000000000005;336.56;274.86;241.92719264551067;264.3458800820626;273.7412296467126;293.36;6390000.0;3540000.0;3250000.0;1370000.0;3590000.0;2740000.0;6380000.0;0.0;0.0;0.14416666666666667;0.005333333333333333;0.0;0.0;3.034814087913431;22904.873046875;0.0;1140.20983886719;27446.466796875;505530.4477680541;490061.637654764;260648.32245671333;260226.5734615183;252810.39222320725;430542.39183029096;462106.5265146962;446987.9443787821;472882.9073446267;522820.36745010904;473970.3882431819;449124.4217084396;451483.13556196244;459762.3043333631;454785.8334167292;271761.16889317863;474543.87668310595;464529.34241060866;462106.5265146962;260496.36997498586;265937.0223246507;470825.5820460267;201373.5545506955;191120.17487641782;273.7125647993191;457912.72626177035;232204.73642500362;33646.85392901799;124106.63427141894;0;19;16;6;18;14;8;2;22;14;208584254425.06778;84148392549.96423;165526300984.79282;35409.40786688249;1437.0774799751;-0.0;0.0;677530.5853956814;145200.5083397647;0.0;399578.8330011299;1.5323916961295292;0.11900227076557017
976;2019-08-02 09:59:45.116;780;673;221;220;204;38;179;31;5;38;671;217;17;28;201;159;244;569;200;198;179;17;631;354;325;137;359;268;631;-2.0;76.0;1313.0;0.0;0.0;0;84;9;1;0;1;0;0;0;0;1;0;0;0;0;26709.791015625;21857.70703125;0.0;1120.12573242188;633.0;312077;621.0;1207.0;Calculated values ==>;1564732785.116;351.16;340.46000000000004;295.26000000000005;295.16;293.56;276.96000000000004;273.7412296467126;291.06;276.26000000000005;273.66;276.96000000000004;340.26;294.86;274.86;275.96000000000004;293.26000000000005;289.06;297.56;330.06;292.96000000000004;291.06;335.26000000000005;336.46000000000004;274.86;241.92719264551067;263.56353331371673;273.7412296467126;293.16;6310000.0;3540000.0;3250000.0;1370000.0;3590000.0;2680000.0;6310000.0;0.0;0.012666666666666666;0.21883333333333335;0.0;0.0;0.0;3.0374957828035782;21857.70703125;0.0;1120.12573242188;26709.791015625;504808.72561511875;490371.2788896417;261113.02255204323;260681.68628870373;254258.1965209878;430542.39183029096;462234.9629018061;449174.4578085088;472882.9073446267;523200.55565698893;474747.465911575;450737.53174156;452153.6674001687;459897.8941259199;454925.9962861265;398993.2890407335;475254.63096655335;464655.8702618342;462234.9629018061;260496.36997498586;265518.4816520846;470825.5820460267;201446.94854128102;191120.17487641782;273.7412296467126;458364.2540610669;232577.94443622712;33665.699476834634;124106.63427141894;0;19;16;6;18;14;8;2;22;14;208779351924.9748;84230633649.92503;165688982284.71527;54211.03661131169;0.0;0.0;0.0;678277.7958511623;145212.48997324827;0.0;399578.8330011299;2.359275444680742;0.17283214954443238
977;2019-08-02 10:00:45.107;773;670;220;220;204;37;179;30;24;38;667;217;30;30;201;160;244;564;198;198;179;18;624;353;325;136;358;264;624;-2.0;130.0;994.0;64.0;0.0;0;81;1;1;0;1;0;0;0;0;1;0;0;0;0;26313.65625;21255.953125;0.0;1084.18041992188;633.0;312078;621.0;1209.0;Calculated values ==>;1564732845.107;350.46000000000004;340.16;295.16;295.16;293.56;276.86;273.6339639331285;291.06;276.16;275.56;276.96000000000004;339.86;294.86;276.16;276.16;293.26000000000005;289.16;297.56;329.56;292.96000000000004;291.06;335.26000000000005;336.46000000000004;274.96000000000004;241.71165711629368;263.0348170998261;273.6339639331285;292.96000000000004;6240000.0;3529999.9999999995;3250000.0;1360000.0;3579999.9999999995;2640000.0;6240000.0;0.0;0.021666666666666667;0.16566666666666666;0.010666666666666666;0.0;0.0;3.0425289158322513;21255.953125;0.0;1084.18041992188;26313.65625;504526.92318735964;490682.03542843554;261158.79276232052;261158.79276232052;254610.53327474653;430607.02586249536;462234.9629018061;452343.05191013345;473013.45329280203;523111.1799741091;475261.4794011218;453103.7516302043;453103.7516302043;460054.3744995887;455234.082041154;403175.8536916932;475356.21882874495;464655.8702618342;462234.9629018061;260496.36997498586;265518.4816520846;471057.33072014985;201065.52874227686;191120.17487641782;273.5876804762834;458806.04984359693;232937.17104650475;33684.06593944186;124106.63427141894;0;19;16;6;18;14;8;2;22;14;208974322675.5451;84312521365.16455;165848558345.18204;41628.309671474904;2879.912554430645;0.0;0.0;679076.3372733385;145236.4856447147;0.0;399578.8330011299;1.9922988435323246;0.15660127063797077
978;2019-08-02 10:01:45.107;770;668;220;219;204;37;180;29;35;37;660;216;38;35;202;161;243;565;198;198;180;18;619;353;325;136;358;256;619;-2.0;77.0;1309.0;61.0;0.0;0;78;1;1;0;1;0;0;0;0;1;0;0;0;0;26283.365234375;21123.6875;0.0;1023.2846069335901;632.0;312079;621.0;1211.0;Calculated values ==>;1564732905.107;350.16;339.96000000000004;295.16;295.06;293.56;276.86;273.6339639331285;291.16;276.06;276.66;276.86;339.16;294.76000000000005;276.96000000000004;276.66;293.36;289.26000000000005;297.46000000000004;329.66;292.96000000000004;291.16;335.26000000000005;336.36;274.96000000000004;241.71165711629368;261.9595390733887;273.6339639331285;292.96000000000004;6190000.0;3529999.9999999995;3250000.0;1360000.0;3579999.9999999995;2560000.0;6190000.0;0.0;0.012833333333333334;0.21816666666666668;0.010166666666666666;0.0;0.0;3.0477276839522567;21123.6875;0.0;1023.2846069335901;26283.365234375;504589.3523915791;490924.4011258676;261514.46310571884;261069.13358312185;254869.99476920647;430607.02586249536;462363.29402385536;455087.3474150554;472915.8103579757;523038.34441819065;476168.76386856305;455456.8452999624;455087.3474150554;460189.5267902755;455373.56023501215;405301.9004756295;476120.0901782739;464655.8702618342;462363.29402385536;260496.36997498586;265099.94585879904;471057.33072014985;201101.10769464818;191120.17487641782;273.6016005801375;459244.35835596675;233290.33471837975;33701.62814799899;124106.63427141894;0;19;16;6;18;14;8;2;22;14;209169322675.5451;84394121365.16455;166004558345.18204;55411.33129900217;2744.5549340926004;0.0;0.0;679885.0009480924;145283.35620711907;0.0;399578.8330011299;2.625906871255227;0.20208465004050796
979;2019-08-02 10:02:45.138;773;667;218;218;204;37;180;29;40;37;650;215;41;38;203;162;243;568;198;198;180;19;621;353;332;136;358;248;621;-2.0;-1.0;1160.0;39.0;0.0;0;76;1;1;0;1;0;0;0;0;1;0;0;0;0;26344.203125;21256.603515625;0.0;984.605224609375;632.0;312080;621.0;1212.0;Calculated values ==>;1564732965.138;350.46000000000004;339.86;294.96000000000004;294.96000000000004;293.56;276.86;273.6339639331285;291.16;276.06;277.16;276.86;338.16;294.66;277.26000000000005;276.96000000000004;293.46000000000004;289.36;297.46000000000004;329.96000000000004;292.96000000000004;291.16;335.26000000000005;336.36;275.06;241.71165711629368;260.85938512811435;273.6339639331285;292.96000000000004;6210000.0;3529999.9999999995;3320000.0000000005;1360000.0;3579999.9999999995;2480000.0;6210000.0;0.0;0.0;0.19333333333333333;0.006500000000000001;0.0;0.0;3.0502443872420604;21256.603515625;0.0;984.605224609375;26344.203125;504798.95872045355;490578.22468021436;260491.08555687428;260491.08555687428;254765.40168037152;430607.02586249536;461296.3182447705;457015.7002368038;472915.8103579757;522664.181484125;477066.36906656204;457136.12912228703;456774.57784180244;460324.5471149659;455512.87881282286;404261.35710016254;476327.07387448836;463622.25522983976;461296.3182447705;260496.36997498586;265099.94585879904;471155.3045861351;201126.593360222;191120.17487641782;273.61156980243504;459683.1480158086;233643.686280279;33718.36920831488;124106.63427141894;0;19;16;6;18;14;8;2;22;14;209366524510.213;84475763525.02707;166155836464.9273;49471.893996139144;1755.1866229684351;-0.0;0.0;680759.4794046327;145320.873427252;0.0;399578.8330011299;2.3032507458300917;0.17445569512453268
980;2019-08-02 10:03:45.088;779;658;214;212;200;42;186;31;46;37;640;216;49;49;203;164;243;535;197;199;186;19;581;361;363;136;366;272;583;-2.0;76.0;1224.0;149.0;0.0;0;75;100;1;0;0;0;0;0;0;1;0;0;0;0;16592.435546875;11466.7236328125;0.0;1092.39709472656;628.0;312081;619.0;1211.0;Calculated values ==>;1564733025.088;351.06000000000006;338.96000000000004;294.56;294.36;293.16;277.36;274.4858918419099;291.76000000000005;276.26000000000005;277.76000000000005;276.86;337.16;294.76000000000005;278.06;278.06;293.46000000000004;289.56;297.46000000000004;326.66;293.06;291.76000000000005;335.06;335.96000000000004;275.06;241.71165711629368;264.08650396036035;274.4858918419099;292.86;5810000.0;3610000.0;3629999.9999999995;1360000.0;3660000.0;2720000.0;5830000.0;0.0;0.012666666666666666;0.20400000000000001;0.024833333333333332;0.0;0.0;3.0483884421855625;11466.7236328125;0.0;1092.39709472656;16592.435546875;509133.41935651534;493269.6667784161;409287.79445583984;408408.6241320832;255286.40151578514;430081.6785162784;457200.82393779146;453758.9345247691;472915.8103579757;519674.36169717944;474116.19281767035;454140.1830550063;454140.1830550063;459067.71765648585;454445.6974495171;420467.3626501685;476078.9408903767;458994.64414827694;457200.82393779146;259659.41789560125;263425.85118522606;471155.3045861351;203089.5093359949;191120.17487641782;274.4119548188075;460040.6551672567;233916.15342807196;33735.66313736255;124106.63427141894;0;19;16;6;18;14;8;2;22;14;209574850760.37872;84557295525.09192;166311706465.05127;51136.562738509936;6656.967248711814;0.0;0.0;681597.1845415826;145390.91629183647;0.0;399578.8330011299;4.601717846416968;0.38183268907897705
981;2019-08-02 10:04:45.119;772;640;210;209;194;47;188;32;51;38;644;218;58;62;203;166;243;460;199;200;187;19;581;360;355;137;365;286;583;-1.0;-1.0;954.0;28.0;0.0;0;76;100;1;0;0;0;0;0;0;1;0;0;0;0;16076.07421875;11379.4072265625;0.0;1163.09582519531;624.0;312082;615.0;1213.0;Calculated values ==>;1564733085.119;350.36;337.16;294.16;294.06;292.56;277.86;274.38016830617;291.96000000000004;276.36;278.26000000000005;276.96000000000004;337.56000000000006;294.96000000000004;278.96000000000004;279.36;293.46000000000004;289.76000000000005;297.46000000000004;319.16;293.16;291.86;334.66;335.56;275.06;241.92719264551067;265.87368984753493;274.38016830617;293.06;5810000.0;3600000.0;3550000.0;1370000.0;3650000.0;2860000.0;5830000.0;0.0;0.0;0.15899999999999997;0.004666666666666667;0.0;0.0;3.0540819257226293;11379.4072265625;0.0;1163.09582519531;16076.07421875;508251.2603567374;490847.1867244647;407498.9776768968;407031.6652211159;252868.09289801554;430148.3826014536;458764.45873459685;451976.8863837203;472882.9073446267;518928.11611901695;472510.2451558257;452894.1640321142;453415.42021883006;459226.0656583914;454897.94588362187;420467.3626501685;464612.7149987548;460387.3511624245;458628.33589585364;257985.5697089033;261751.83340796042;471021.86055166635;202966.3956072394;191120.17487641782;274.359613477984;460313.033404262;234106.63621686498;33754.468622813634;124106.63427141894;0;19;16;6;18;14;8;2;22;14;209790362050.0158;84639237839.95393;166479192954.76923;39592.66803346046;1250.9255030739926;-0.0;0.0;682353.6521031521;145456.8494458619;0.0;399578.8330011299;3.2564148773167165;0.2467345212032502
982;2019-08-02 10:05:45.129;750;634;210;211;192;44;188;33;55;38;656;218;63;70;203;167;243;430;199;201;188;19;606;354;346;136;359;281;606;-1.0;-1.0;901.0;96.0;0.0;0;74;1;1;1;0;0;0;0;0;1;0;0;0;0;24954.017578125;20473.65625;0.0;1119.37353515625;620.0;312083;612.0;1210.0;Calculated values ==>;1564733145.129;348.16;336.56;294.16;294.26000000000005;292.36;277.56;273.7412296467126;291.96000000000004;276.46000000000004;278.66;276.96000000000004;338.76;294.96000000000004;279.46000000000004;280.16;293.46000000000004;289.86;297.46000000000004;316.16;293.26000000000005;291.96000000000004;334.36;335.16;275.06;241.71165711629368;265.2429198363724;273.7412296467126;293.06;6060000.0;3540000.0;3460000.0;1360000.0;3590000.0;2810000.0;6060000.0;0.0;0.0;0.15016666666666667;0.016;0.0;0.0;3.047183038022136;20473.65625;0.0;1119.37353515625;24954.017578125;503174.56594533933;487580.99732003553;258047.90511662708;258472.75492975663;250970.70541004516;430542.39183029096;460183.0878186048;453368.73255117465;473013.45329280203;520592.1876945303;473169.98971404164;454398.5279080716;455293.32519833976;460168.6720338029;456041.49723122193;411293.1669377611;456134.60038492107;461905.5720509341;460183.0878186048;256730.23209357203;260077.89159075968;471155.3045861351;201268.02950834218;191120.17487641782;273.67132731714594;460655.00782208686;234372.12265282674;33773.49237090987;124106.63427141894;0;20;16;6;18;14;8;2;22;14;210000697099.9824;84721151489.94092;166649321304.7422;37857.122240265344;4318.196401244687;-0.0;0.0;682999.1745911504;145503.2665299487;0.0;399578.8330011299;1.9531913335525852;0.16116343052341342
983;2019-08-02 10:06:45.120;734;642;215;216;194;39;188;31;52;39;666;216;54;58;204;168;243;498;200;201;188;19;641;350;344;136;355;263;643;266.0;-1.0;1367.0;41.0;0.0;0;73;1;1;1;0;0;0;0;0;1;0;0;0;0;26478.935546875;21824.05859375;0.0;1034.52795410156;622.0;312084;612.0;1210.0;Calculated values ==>;1564733205.12;346.56000000000006;337.36;294.66;294.76000000000005;292.56;277.06;273.3108153835814;291.96000000000004;276.26000000000005;278.36;277.06;339.76;294.76000000000005;278.56;278.96000000000004;293.56;289.96000000000004;297.46000000000004;322.96000000000004;293.26000000000005;291.96000000000004;334.36;335.36;275.06;241.71165711629368;262.9017227912062;273.3108153835814;293.16;6409999.999999999;3500000.0;3440000.0;1360000.0;3550000.0;2630000.0;6430000.0;0.044333333333333336;0.0;0.22783333333333333;0.006833333333333333;0.0;0.044333333333333336;3.0468561526149136;21824.05859375;0.0;1034.52795410156;26478.935546875;497750.0948980577;484684.90103162295;257887.37914400618;258286.23018543463;250096.29013775982;430799.1582183253;460494.454094383;456023.87960659934;473111.07959547755;523089.02810461615;475277.01152019145;456271.17482691904;456764.57732692285;460924.1135309303;456838.85020633845;270956.52721575566;462269.068804155;462209.4808650593;460494.454094383;256730.23209357203;260914.8530628454;471155.3045861351;200344.91015849033;200344.91015849033;273.29200804561486;461083.55147315416;234724.55073734466;33791.43885759133;124106.63427141894;0;20;16;6;18;14;8;2;22;14;210207666049.76523;84802739249.85532;166812496824.57098;58252.19187259417;1850.5376952555725;-0.0;11533.296447824576;683799.965404608;145554.664936448;0.0;399674.9293881404;3.133878197836658;0.190123461136263
984;2019-08-02 10:07:45.080;754;654;223;224;202;38;189;28;52;38;661;214;52;52;205;169;243;556;200;202;189;19;673;352;345;135;357;254;675;3694.0;125.0;1883.0;159.0;0.0;0;68;1;1;1;0;0;0;0;0;1;0;0;0;0;28629.9921875;22790.185546875;0.0;981.03515625;628.0;312085;616.0;1210.0;Calculated values ==>;1564733265.08;348.56000000000006;338.56000000000006;295.46000000000004;295.56;293.36;276.96000000000004;273.5264737036516;292.06;275.96000000000004;278.36;276.96000000000004;339.26;294.56;278.36;278.36;293.66;290.06;297.46000000000004;328.76000000000005;293.36;292.06;334.76000000000005;335.96000000000004;275.06;241.49495122638035;261.6868853414304;273.5264737036516;293.16;6730000.0;3520000.0000000005;3450000.0;1350000.0;3570000.0000000005;2540000.0;6750000.0;0.6156666666666666;0.020833333333333332;0.3138333333333333;0.026500000000000003;0.0;0.6156666666666666;3.0458711932655085;22790.185546875;0.0;981.03515625;28629.9921875;497403.83023283957;482899.7338387426;259268.14433314314;259659.00246271258;251591.9704443929;430671.36484660726;460471.8815980348;457493.349522666;473143.78782676667;523301.5203920359;476199.73833312624;457493.349522666;457493.349522666;460749.12975072267;456648.2394255332;267892.22847218724;467559.2715943122;462189.07052532554;460471.8815980348;258404.02479325983;263425.85118522606;471288.5232524436;200869.04532713117;200869.04532713117;273.50633554967163;461542.48637718963;235096.08824850767;33808.224019282105;124106.63427141894;0;20;16;6;18;14;8;2;22;14;210414228249.89664;84883985049.90701;166967493424.6696;80537.260800032;7166.11616502078;0.0;159828.81286411965;684955.7731251004;145629.7536261433;0.0;401101.99495492945;10.41310385026342;0.16398981387723738
985;2019-08-02 10:08:45.081;792;664;213;214;205;40;190;30;52;38;650;215;53;57;206;170;243;580;200;201;190;19;629;355;351;136;360;271;631;287.0;84.0;1649.0;140.0;0.0;0;65;100;1;0;0;0;0;0;0;1;0;0;0;0;17884.921875;12389.12109375;0.0;1034.8603515625;631.0;312086;621.0;1211.0;Calculated values ==>;1564733325.081;352.36;339.56000000000006;294.46000000000004;294.56;293.66;277.16;273.8482719121499;292.16;276.16;278.36;276.96000000000004;338.16;294.66;278.46000000000004;278.86;293.76000000000005;290.16;297.46000000000004;331.16;293.26000000000005;292.16;335.26000000000005;336.26000000000005;275.06;241.71165711629368;263.95629194202945;273.8482719121499;293.16;6290000.0;3550000.0;3510000.0;1360000.0;3600000.0;2710000.0;6310000.0;0.04783333333333333;0.014;0.2748333333333333;0.02333333333333333;0.0;0.04783333333333333;3.047893140989303;12389.12109375;0.0;1034.8603515625;17884.921875;506554.2601590229;489112.34031654807;257770.41206345925;258175.64794276588;254637.47574818085;430477.46260093397;459667.8951279517;454689.2023543824;473013.45329280203;520791.0007101205;474132.07190432184;454815.3912725971;455319.0445863537;460418.5278520168;456292.2259040405;399632.1392332228;476920.65261207335;461140.1023613316;459667.8951279517;260496.36997498586;264681.4149301396;471155.3045861351;201584.43948046834;201584.43948046834;273.7993891165808;461930.1171225206;235389.25402400515;33825.02342854582;124106.63427141894;0;20;16;6;18;14;8;2;22;14;210623031730.47412;84965286405.13187;167124996050.10516;69561.6256631807;6289.986852465557;0.0;12344.99196180462;686206.6180294874;145741.889687169;0.0;402536.8005788087;6.570077948688475;0.43956994705377056
986;2019-08-02 10:09:45.111;806;658;204;205;197;44;191;31;48;38;650;217;53;66;206;172;243;560;201;201;191;19;621;361;356;137;366;283;624;257.0;96.0;1581.0;119.0;0.0;0;67;100;1;0;0;0;0;0;0;1;0;0;0;0;16631.78125;12213.0107421875;0.0;1095.53503417969;630.0;312087;621.0;1213.0;Calculated values ==>;1564733385.111;353.76;338.96000000000004;293.56;293.66;292.86;277.56;274.4858918419099;292.26000000000005;276.26000000000005;277.96000000000004;276.96000000000004;338.16;294.86;278.46000000000004;279.76000000000005;293.76000000000005;290.36;297.46000000000004;329.16;293.26000000000005;292.26000000000005;335.26000000000005;336.16;275.06;241.92719264551067;265.49620691782997;274.4858918419099;293.26000000000005;6210000.0;3610000.0;3560000.0;1370000.0;3660000.0;2830000.0;6240000.0;0.04283333333333333;0.016;0.2635;0.01983333333333333;0.0;0.04283333333333333;3.0530923726123103;12213.0107421875;0.0;1095.53503417969;16631.78125;509067.6023445371;489010.910064642;254610.53327474653;254995.78537396062;251984.6250723573;430081.6785162784;459013.50581512303;452110.8703177097;472882.9073446267;519802.9236094222;472790.75069046754;452763.3490683879;454444.836234358;459479.34306306764;455574.8276367245;404261.35710016254;474748.8062352872;460366.2921931374;459013.50581512303;260496.36997498586;264262.8888514036;471021.86055166635;203167.3966991412;203167.3966991412;274.4421083381238;462217.9001346881;235594.3742980895;33842.78560006598;124106.63427141894;0;20;16;6;18;14;8;2;22;14;210835237780.373;85047227355.09282;167291279150.0259;65596.60529849281;5312.446866408415;0.0;10958.741673801222;687333.4997795933;145838.624978254;0.0;402731.095457903;6.151520625497653;0.41359535249913715
987;2019-08-02 10:10:45.112;796;656;202;203;189;50;193;32;50;38;658;218;57;71;206;173;243;562;201;201;193;19;627;366;355;138;371;294;625;367.0;94.0;1587.0;123.0;0.0;0;69;1;1;1;0;0;0;0;0;1;0;0;0;0;30064.220703125;26520.943359375;0.0;1136.02697753906;629.0;312088;620.0;1210.0;Calculated values ==>;1564733445.112;352.76;338.76;293.36;293.46000000000004;292.06;278.16;275.0112864084945;292.46000000000004;276.36;278.16;276.96000000000004;338.96000000000004;294.96000000000004;278.86;280.26000000000005;293.76000000000005;290.46000000000004;297.46000000000004;329.36;293.26000000000005;292.46000000000004;335.16;336.06;275.06;242.14157278889297;266.86631818009863;275.0112864084945;293.26000000000005;6270000.0;3660000.0;3550000.0;1380000.0;3710000.0;2940000.0;6250000.0;0.06116666666666667;0.015666666666666666;0.2645;0.0205;0.0;0.06116666666666667;3.045706407531717;26520.943359375;0.0;1136.02697753906;30064.220703125;507250.9603609615;488624.93065564765;253798.55128664596;254177.70882839197;249075.58535365123;429743.705733735;459443.0104646142;450417.41326201573;472752.1489716358;519729.9888467449;471443.29079668515;451356.5526501047;453213.5563638119;458686.9175220289;454876.69327885774;400871.6416844773;474929.23998847144;460521.7338606115;459443.0104646142;260077.89159075968;263844.3676079864;470888.190022284;204471.61623673016;204471.61623673016;274.9688760730483;462607.0399693833;235917.16262826178;33861.38226008034;124106.63427141894;0;21;16;6;18;14;8;2;22;14;211048541335.11533;85129728729.99316;167464382034.8168;65052.66331318804;5461.539762603853;0.0;15595.750280272241;688422.2618291072;145928.409696441;0.0;402952.38657871017;3.1134991398943015;0.19517705010787326
988;2019-08-02 10:11:45.122;784;663;207;207;187;54;195;36;55;39;669;217;58;64;207;175;243;585;202;201;195;19;670;369;356;137;374;283;670;577.0;93.0;2171.0;112.0;0.0;0;69;1;1;1;0;0;0;0;0;1;0;0;0;0;26258.611328125;22714.09765625;0.0;1109.53845214844;635.0;312089;623.0;1211.0;Calculated values ==>;1564733505.122;351.56000000000006;339.46000000000004;293.86;293.86;291.86;278.56;275.3239800832674;292.66;276.76000000000005;278.66;277.06;340.06000000000006;294.86;278.96000000000004;279.56;293.86;290.66;297.46000000000004;331.66;293.26000000000005;292.66;335.46000000000004;336.66;275.06;241.92719264551067;265.49620691782997;275.3239800832674;293.36;6700000.0;3690000.0;3560000.0;1370000.0;3740000.0;2830000.0;6700000.0;0.09616666666666666;0.015500000000000002;0.36183333333333334;0.018666666666666668;0.0;0.09616666666666666;3.047230245147106;22714.09765625;0.0;1109.53845214844;26258.611328125;501780.71095026645;484781.87738168536;253554.08357470468;253554.08357470468;246749.34852850053;429537.3511455088;459556.22810200317;453023.4260705453;472980.6827117325;521780.4825248913;472790.75069046754;453412.5811721305;454187.5082214714;458346.55543011316;454654.4986981974;268141.4823738249;472903.09936622466;460366.2921931374;459556.22810200317;261333.34086894934;266355.56789118156;471021.86055166635;205282.97991518903;205282.97991518903;275.2946359619816;463076.475129058;236327.5230186615;33880.09842416563;124106.63427141894;0;21;16;6;18;14;8;2;22;14;211261876885.08142;85212242479.98006;167637510884.78928;89640.75143387973;4960.459105214244;0.0;24452.610700631958;689711.5884704262;146015.27416199076;0.0;403286.17854288826;4.997298510522348;0.2935240802308873
989;2019-08-02 10:12:45.123;791;675;209;209;187;55;200;39;60;41;675;217;62;65;207;177;243;606;202;201;199;19;671;370;356;138;375;286;662;619.0;-1.0;1875.0;63.0;0.0;0;71;35;1;1;0;1;0;0;0;1;0;0;0;0;31760.24609375;24902.109375;3398.52124023438;1119.25122070312;642.0;312090;629.0;1212.0;Calculated values ==>;1564733565.123;352.26;340.66;294.06;294.06;291.86;278.66;275.4277932560699;293.16;277.06;279.16;277.26000000000005;340.66;294.86;279.36;279.66;293.86;290.86;297.46000000000004;333.76000000000005;293.26000000000005;293.06;336.06;337.36;275.06;242.14157278889297;265.87368984753493;275.4277932560699;293.36;6709999.999999999;3700000.0;3560000.0;1380000.0;3750000.0;2860000.0;6620000.0;0.10316666666666667;0.0;0.3125;0.0105;0.0;0.10316666666666667;3.048578675472588;24902.109375;3398.52124023438;1119.25122070312;31760.24609375;502633.4042831734;487390.23033616436;254635.53438138418;254635.53438138418;247020.38875221836;429467.9694778635;460231.6107031601;453155.0512399479;473045.8727645816;522161.2504189838;472393.69613658765;453415.42021883006;453805.01543616154;458186.18909065775;454771.10132512817;268057.7019879411;477152.056522278;460366.2921931374;460096.79854208254;263844.3676079864;269285.52512055053;470888.190022284;205565.24209562517;205565.24209562517;275.4074875899399;463559.9736651642;236724.33135680467;33898.671980971085;124134.95575373685;0;21;16;7;18;14;8;2;22;14;211475480444.8234;85294743854.8804;167808213729.58307;77371.81535760085;2785.8909532299176;-0.0;26259.17224005952;691103.3830548638;146079.82815494842;0.0;403708.7837768534;3.617175593849532;0.19322342152863733
990;2019-08-02 10:13:45.093;785;685;212;211;190;62;205;44;62;42;678;216;59;61;208;176;243;619;203;203;205;19;673;379;362;138;384;275;673;644.0;-1.0;2023.0;65.0;0.0;46;74;18;1;1;0;1;0;0;0;1;0;0;0;0;32355.861328125;23982.125;4876.73876953125;1100.22741699219;647.0;312091;635.0;1212.0;Calculated values ==>;1564733625.093;351.66;341.66;294.36;294.26000000000005;292.16;279.36;276.35288757459654;293.66;277.56;279.36;277.36;340.96000000000004;294.76000000000005;279.06;279.26000000000005;293.96000000000004;290.76000000000005;297.46000000000004;335.06;293.46000000000004;293.66;336.66;337.86;275.06;242.14157278889297;264.4750485637546;276.35288757459654;293.46000000000004;6730000.0;3790000.0;3620000.0000000005;1380000.0;3840000.0;2750000.0;6730000.0;0.10733333333333334;0.0;0.33716666666666667;0.010833333333333334;0.0;0.10733333333333334;3.047739185886391;23982.125;4876.73876953125;1100.22741699219;32355.861328125;501639.34811884665;487665.27547169;255224.40364370795;254860.47422174443;247628.5068466638;428830.04407018964;459971.0288534705;455281.0346179339;473143.7464358393;523359.9246357626;473725.5823576378;454901.30074959534;455154.56847608514;456868.4288075529;453085.02601499896;267892.22847218724;477840.6740652178;459698.9584401166;459971.0288534705;266355.56789118156;271378.50176498963;470888.190022284;207882.02137660192;207882.02137660192;276.3326559056239;464094.0074101537;237131.4962924807;33917.15838846638;124203.88177360108;0;21;16;7;18;14;8;2;22;14;211690772744.92612;85377502454.91989;167976429579.66333;83414.70063120243;2849.2334936615557;-0.0;27057.5534691839;692442.6007449261;146126.7640456764;0.0;404152.86767161853;3.7825408951331445;0.20586825236147963
991;2019-08-02 10:14:45.134;779;691;222;222;193;60;209;47;61;45;675;216;57;60;208;171;243;634;203;204;208;19;701;379;359;137;384;272;698;909.0;0.0;1888.0;72.0;0.0;98;72;14;1;1;0;1;0;0;0;1;0;0;0;0;35981.13671875;24553.533203125;7161.705078125;1062.4287109375;653.0;312092;639.0;1212.0;Calculated values ==>;1564733685.134;351.06000000000006;342.26;295.36;295.36;292.46000000000004;279.16;276.35288757459654;294.06;277.86;279.26000000000005;277.66;340.66;294.76000000000005;278.86;279.16;293.96000000000004;290.26000000000005;297.46000000000004;336.56;293.56;293.96000000000004;337.06;338.46000000000004;275.06;241.92719264551067;264.08650396036035;276.35288757459654;293.46000000000004;7009999.999999999;3790000.0;3590000.0;1370000.0;3840000.0;2720000.0;6980000.0;0.1515;0.0;0.31466666666666665;0.012;0.0;0.1515;3.046725996129879;24553.533203125;7161.705078125;1062.4287109375;35981.13671875;498199.38102206704;485879.0716131521;257718.71064576364;257718.71064576364;247766.088894072;428830.04407018964;460977.8470136248;455655.00840564485;473566.98283907154;523291.16170357814;474116.19281767035;455151.83698219666;455529.37811051385;456868.4288075529;452349.6263704651;265820.48679556814;477215.2286839845;460303.8616837284;460843.3091966263;268029.79939014546;273890.2417152289;471021.86055166635;207871.8137733589;207871.8137733589;276.3288067104768;464663.87153632945;237536.23649531076;33935.19283802935;124304.27069146157;0;21;16;7;18;14;8;2;22;14;211907220550.3868;85460058830.09561;168140641715.01285;77969.11191095931;3157.800561339689;-0.0;38325.18155662501;693788.3848434633;146176.85686962973;0.0;404698.0961163463;3.6443134911766357;0.17085982815778733
