;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
992;2019-08-02 10:15:45.124;783;699;216;215;196;64;210;51;42;47;671;216;43;58;209;170;243;643;203;206;210;19;678;387;365;138;392;273;675;967.0;-1.0;1943.0;79.0;0.0;98;75;14;1;1;0;1;0;0;0;1;0;0;0;0;34721.61328125;23818.447265625;6734.20361328125;1078.82360839844;659.0;312093;645.0;1214.0;Calculated values ==>;1564733745.124;351.46000000000004;343.06000000000006;294.76000000000005;294.66;292.76000000000005;279.56;277.16162083772156;294.16;278.26000000000005;277.36;277.86;340.26;294.76000000000005;277.46000000000004;278.96000000000004;294.06;290.16;297.46000000000004;337.46000000000004;293.76000000000005;294.16;337.66;339.06000000000006;275.06;242.14157278889297;264.2163659402789;277.16162083772156;293.46000000000004;6780000.0;3870000.0000000005;3650000.0;1380000.0;3920000.0000000005;2730000.0;6750000.0;0.16116666666666665;0.0;0.3238333333333333;0.013166666666666667;0.0;0.16116666666666665;3.0507324256266033;23818.447265625;6734.20361328125;1078.82360839844;34721.61328125;500905.27632100484;489472.4924752701;256604.01229595445;256232.92075406792;249549.48229011009;428242.4622021849;460182.3899257622;453076.37563387153;473632.86133578786;522797.73790078866;473986.19631156547;453204.3866702287;455110.46648142725;455691.49053250987;450777.9779621973;267490.1261163292;481254.3348064688;459636.7508791465;460182.3899257622;270541.29595472733;276402.16793126165;470888.190022284;209907.0067838093;209907.0067838093;277.13459621989716;465252.9629214925;237939.2691493082;33953.03363339843;124420.05063070185;0;21;16;7;18;14;8;2;22;14;212124384350.42133;85542545080.10872;168304114465.03885;78746.34727927847;3436.25224597325;-0.0;40336.0492497114;695094.1293432296;146231.79815129272;0.0;405353.4971214605;3.873314499586039;0.17915191552184556
993;2019-08-02 10:16:45.115;773;701;214;213;190;58;207;55;0;50;668;217;7;45;208;161;243;641;202;207;207;19;710;375;353;137;379;270;699;975.0;-1.0;851.0;126.0;0.0;1;74;13;1;1;0;1;1;0;0;1;0;0;0;0;48608.12890625;24878.9296875;19953.37890625;1068.18762207031;661.0;312094;648.0;1214.0;Calculated values ==>;1564733805.115;350.46000000000004;343.26;294.56;294.46000000000004;292.16;278.96000000000004;275.94376602880345;293.86;278.66;273.16;278.16;339.96000000000004;294.86;273.86;277.66;293.96000000000004;289.26000000000005;297.46000000000004;337.26;293.86;293.86;337.96000000000004;339.26;275.06;241.92719264551067;263.82572766246335;275.94376602880345;293.36;7100000.0;3750000.0;3529999.9999999995;1370000.0;3790000.0;2700000.0;6990000.000000001;0.1625;0.0;0.14183333333333334;0.021;0.0;0.1625;3.0503906386783073;24878.9296875;19953.37890625;1068.18762207031;48608.12890625;496500.7428999;487248.19051149837;254791.66129124633;254440.12511644632;246773.44366237454;429116.5711722346;461631.72079857654;448144.4608502514;474055.1135888039;522730.3128187982;474489.25483862637;449069.18354814796;453973.3620700792;457681.9466780125;451578.60057027213;265233.52157744;478188.6953829479;461631.72079857654;461631.72079857654;271797.11229066993;277239.5186164033;471021.86055166635;206712.42134864687;206712.42134864687;275.86947953094307;465947.2732768155;238345.01975177068;33970.92270986953;124642.41379198649;0;21;16;7;19;14;8;2;22;14;212339752040.19537;85625032705.02217;168466990029.86795;34243.11093597757;5550.498223263409;-0.0;41424.386160613576;696035.5669238796;146306.6765050197;0.0;406034.7318819542;1.7694361067029494;0.05805371347986267
994;2019-08-02 10:17:45.125;757;699;218;217;191;48;202;49;-28;51;666;217;-25;20;210;148;243;647;203;207;202;19;687;369;351;137;373;263;676;2993.0;0.0;694.0;91.0;0.0;10;68;1;1;1;0;1;1;0;0;1;0;0;0;0;46718.6640625;23370.62890625;19631.50390625;1005.02911376953;664.0;312095;651.0;1215.0;Calculated values ==>;1564733865.125;348.86;343.06000000000006;294.96000000000004;294.86;292.26000000000005;277.96000000000004;275.3239800832674;293.36;278.06;270.36;278.26000000000005;339.76;294.86;270.66;275.16;294.16;287.96000000000004;297.46000000000004;337.86;293.86;293.36;338.26;339.56000000000006;275.06;241.92719264551067;262.9017227912062;275.3239800832674;293.46000000000004;6870000.0;3690000.0;3510000.0;1370000.0;3729999.9999999995;2630000.0;6759999.999999999;0.49883333333333335;0.0;0.11566666666666667;0.015166666666666667;0.0;0.49883333333333335;3.0523889072547092;23370.62890625;19631.50390625;1005.02911376953;46718.6640625;496471.4938042598;489368.53335615405;257303.08981573427;256928.20559345197;247853.78214571765;429537.3511455088;461273.1859995164;445747.0684541891;474152.6912541529;523089.02810461615;475389.48608704173;446148.33488201;452009.3275507951;458923.12726756633;450728.3279684934;266804.25875516975;481741.80873284413;461936.77970419364;461273.1859995164;273052.9745269728;278495.58437821403;471021.86055166635;205284.27728410187;205284.27728410187;275.29513238336267;466741.79561641905;238747.16641993052;33988.20239546647;124972.34279437547;0;21;16;7;19;14;8;2;22;14;212550987240.1618;85707246405.00911;168626916679.84253;27813.529512006757;4030.353346224728;-0.0;127695.80063087262;696552.7917839757;146386.53024149104;0.0;407444.30166080757;3.625311801665375;0.007230558177330876
995;2019-08-02 10:18:45.116;748;698;227;227;198;43;197;44;-53;51;659;217;-51;-7;210;145;243;644;204;207;197;19;673;363;346;142;367;254;662;2979.0;-2.0;1158.0;51.0;0.0;5;86;1;1;1;0;1;1;0;0;1;0;0;0;0;46835.8671875;22896.1171875;18940.173828125;1042.10217285156;664.0;312096;652.0;1216.0;Calculated values ==>;1564733925.116;347.96000000000004;342.96000000000004;295.86;295.86;292.96000000000004;277.46000000000004;274.69669130483857;292.86;277.56;267.86;278.26000000000005;339.06000000000006;294.86;268.06;272.46000000000004;294.16;287.66;297.46000000000004;337.56000000000006;293.86;292.86;338.36;339.56000000000006;275.06;242.98782864720522;261.6868853414304;274.69669130483857;293.56;6730000.0;3629999.9999999995;3460000.0;1420000.0;3670000.0000000005;2540000.0;6620000.0;0.4965;0.0;0.193;0.0085;0.0;0.4965;3.054901161499364;22896.1171875;18940.173828125;1042.10217285156;46835.8671875;496574.8736689891;490674.7928695097;261634.1092127933;261634.1092127933;250725.89638859013;429947.3805835815;461377.74804882746;444170.9676123838;473506.44976773835;523097.3317876484;476532.78493634815;444438.61020588543;450174.05960048403;459869.6921084229;451362.99381817644;267892.22847218724;482867.84679305047;462693.8137971133;461377.74804882746;273471.60554148915;278495.58437821403;470351.2200979448;203763.52125800293;203763.52125800293;274.6818702486611;467521.29976618715;239132.66480354135;34005.25926392298;125293.72522722757;0;21;16;7;19;14;8;2;22;14;212760055874.94244;85790933849.92131;168781993414.6798;46398.637146395515;2265.995440139506;-0.0;127905.46360164438;697171.1337402719;146438.9919442197;0.0;409573.9926922638;4.117927073713949;0.034038399101436606
996;2019-08-02 10:19:45.106;740;694;230;230;203;37;194;38;-36;50;643;216;-39;-19;211;145;243;632;204;207;194;19;642;357;344;144;361;257;635;3490.0;-1.0;962.0;0.0;0.0;1;99;100;1;0;0;1;1;0;0;1;0;0;0;0;37577.53515625;12746.08984375;17783.005859375;1117.5234375;662.0;312097;651.0;1215.0;Calculated values ==>;1564733985.106;347.16;342.56000000000006;296.16;296.16;293.46000000000004;276.86;274.0616903277293;292.56;276.96000000000004;269.56;278.16;337.46000000000004;294.76000000000005;269.26000000000005;271.26000000000005;294.26000000000005;287.66;297.46000000000004;336.36;293.86;292.56;338.26;339.36;275.06;243.40439225979637;262.0952818180154;274.0616903277293;293.56;6420000.0;3570000.0000000005;3440000.0;1440000.0;3610000.0;2570000.0;6350000.0;0.5816666666666667;0.0;0.16033333333333333;0.0;0.0;0.5816666666666667;3.052732020651857;12746.08984375;17783.005859375;1117.5234375;37577.53515625;498465.73685553897;492874.0109958488;264880.94370832725;264880.94370832725;253688.603280605;430346.717906069;461288.49833234755;445846.40158884844;473147.88962849684;521217.55497684894;476041.952821855;445447.8795747959;448078.86734152766;460938.52517989284;452424.34740285604;270843.7931588747;484124.2648587724;462994.4217726062;461288.49833234755;273052.9745269728;277658.20189090865;470081.34618783195;202234.48292222194;202234.48292222194;274.0616903277293;468224.6275449936;239429.63369245033;34023.253144532086;125599.7007202558;0;21;16;7;19;14;8;2;22;14;212967021374.97534;85876719549.93495;168935267864.70416;39059.110959549114;0.0;-0.0;150683.08563022307;697883.1629499511;146457.87209234133;0.0;411895.1770076911;5.995654567289898;0.0032491290587822906
997;2019-08-02 10:20:48.087;720;680;230;229;200;30;193;32;-14;48;628;218;-18;-1;211;144;242;596;203;206;192;19;630;349;337;145;352;266;623;2759.0;-1.0;644.0;0.0;0.0;1;99;100;1;0;0;1;1;0;0;1;0;0;0;0;37854.82421875;12556.0390625;17539.65234375;1168.70666503906;654.0;312098;645.0;1217.0;Calculated values ==>;1564734048.087;345.16;341.16;296.16;296.06;293.16;276.16;273.20264511476705;292.46000000000004;276.36;271.76000000000005;277.96000000000004;335.96000000000004;294.96000000000004;271.36;273.06;294.26000000000005;287.56;297.36;332.76000000000005;293.76000000000005;292.36;337.66;338.56000000000006;275.06;243.61107973660833;263.299902668528;273.20264511476705;293.46000000000004;6300000.0;3490000.0;3370000.0000000005;1450000.0;3520000.0000000005;2660000.0;6230000.0;0.4598333333333333;0.0;0.10733333333333334;0.0;0.0;0.4598333333333333;3.0591248203579706;12556.0390625;17539.65234375;1168.70666503906;37854.82421875;496922.08366443263;492166.5998897795;265912.5310438473;265415.95526231383;253143.56631061426;430862.6128555636;462225.6044731329;447039.24340146314;472819.8678402692;518932.3926286938;475117.8130558049;446505.6494117598;448756.56585325144;462314.2591512738;453671.4950684801;398316.83461794566;480246.6350592357;463908.20130099676;462095.41316056746;270541.29595472733;274308.8830629234;469946.05786256643;200128.53018992607;200128.53018992607;273.20264511476705;468884.46163135034;239650.9605506855;34043.25162480513;125908.68076670088;0;21;16;7;19;14;8;2;22;14;213181471679.7935;85967727094.85779;169099963179.5645;26501.74988470498;0.0;-0.0;120461.10501933326;698456.6474740248;146457.87209234133;0.0;414266.97315447155;4.700645589559525;-0.010257880963320417
998;2019-08-02 10:21:45.087;701;669;229;228;199;21;192;23;0;44;625;219;-4;9;211;140;242;591;203;206;191;19;628;337;332;142;341;266;622;1572.0;-1.0;280.0;116.0;0.0;1;99;100;1;0;0;1;1;0;0;1;0;0;0;0;38667.69921875;12500.8935546875;17660.052734375;1181.31726074219;648.0;312099;640.0;1219.0;Calculated values ==>;1564734105.087;343.26;340.06000000000006;296.06;295.96000000000004;293.06;275.26000000000005;271.8864255623528;292.36;275.46000000000004;273.16;277.56;335.66;295.06;272.76000000000005;274.06;294.26000000000005;287.16;297.36;332.26000000000005;293.76000000000005;292.26000000000005;337.16;337.96000000000004;275.06;242.98782864720522;263.299902668528;271.8864255623528;293.46000000000004;6280000.0;3370000.0000000005;3320000.0000000005;1420000.0;3410000.0;2660000.0;6220000.0;0.262;0.0;0.04666666666666666;0.01933333333333333;0.0;0.262;3.0651722410197944;12500.8935546875;17660.052734375;1181.31726074219;38667.69921875;494538.9108062918;490751.24089931935;265504.6822073426;265012.78166168556;252817.71270790306;431601.1154718507;462850.7957466488;448887.64053831814;472817.88148187683;518622.7377076334;475230.70719548844;448362.4803057478;450061.0255284139;463960.90387154784;455155.9235556743;399628.8774328564;479628.385943314;464645.1431180259;462721.8518872203;268448.3696465944;271797.11229066993;470351.2200979448;196787.33796599033;196787.33796599033;271.8283506524587;469490.2649418972;239849.3279339049;34061.85598088423;126187.34509856938;0;21;16;7;19;14;8;2;22;14;213372136679.7935;86049522094.85779;169251583179.5645;11764.68078670863;5288.901721217785;-0.0;69674.84264736225;698759.5900501735;146499.74256430098;0.0;415772.2160734995;2.7671398084401955;0.01405452564812973
999;2019-08-02 10:22:45.128;697;664;226;223;191;11;192;12;7;38;627;219;4;14;211;138;242;594;204;205;192;19;601;331;335;135;336;262;602;-2.0;-1.0;1426.0;105.0;0.0;37;99;100;1;0;0;1;0;0;0;1;0;0;0;0;24829.357421875;11945.3232421875;4094.84008789062;1189.40319824219;643.0;312100;636.0;1215.0;Calculated values ==>;1564734165.128;342.86;339.56000000000006;295.76000000000005;295.46000000000004;292.26000000000005;274.26000000000005;271.215330690691;292.36;274.36;273.86;276.96000000000004;335.86;295.06;273.56;274.56;294.26000000000005;286.96000000000004;297.36;332.56;293.66;292.36;336.76000000000005;337.46000000000004;275.06;241.49495122638035;262.7682575881327;271.215330690691;293.56;6010000.0;3310000.0;3350000.0;1350000.0;3360000.0;2620000.0;6020000.0;0.0;0.0;0.23766666666666666;0.0175;0.0;0.0;3.055956702325139;11945.3232421875;4094.84008789062;1189.40319824219;24829.357421875;496674.2147608047;492132.4207100003;405540.93579424167;403991.35954902455;250785.71186478625;431954.4880088244;462398.5186284648;450524.34938830417;473143.78782676667;519162.31247535686;475741.7693503183;450138.1913660688;451420.9266542574;464697.3221144689;455886.2897583818;412944.92054656945;482376.5328936838;464075.5870987831;462398.5186284648;266774.11836628895;269704.110367413;471288.5232524436;195189.78917954976;196787.33796599033;271.1641245994233;470019.76866215747;240053.1856152695;34081.62548468713;126368.75975450296;0;21;16;7;19;14;8;2;22;14;213572373415.21967;86132678880.03477;169410091419.9019;60684.51380961396;4831.727846275643;-0.0;0.0;699363.7458976757;146584.13877557253;0.0;416353.2365229848;3.8025472984593254;0.31053013271917335
1000;2019-08-02 10:23:45.138;705;650;210;206;200;20;194;10;10;34;633;219;8;18;211;143;242;531;201;204;194;20;583;338;339;136;343;263;584;184.0;77.0;1626.0;323.0;0.0;1;99;94;1;0;0;1;0;0;0;1;0;0;0;0;20455.169921875;11199.8359375;2939.65209960938;1187.9853515625;637.0;312101;630.0;1216.0;Calculated values ==>;1564734225.138;343.66;338.16;294.16;293.76000000000005;293.16;275.16;271.99741764416325;292.56;274.16;274.16;276.56;336.46000000000004;295.06;273.96000000000004;274.96000000000004;294.26000000000005;287.46000000000004;297.36;326.26000000000005;293.56;292.56;336.16;336.86;275.16;241.71165711629368;262.9017227912062;271.99741764416325;293.26000000000005;5830000.0;3379999.9999999995;3390000.0;1360000.0;3429999.9999999995;2630000.0;5840000.0;0.03066666666666667;0.012833333333333334;0.271;0.05383333333333333;0.0;0.03066666666666667;3.059477820831283;11199.8359375;2939.65209960938;1187.9853515625;20455.169921875;499476.7501274499;492093.1025143234;406998.32968561776;257772.40220468014;255226.680294013;431541.1909327263;462052.39579139766;450730.499220235;472622.7809936826;519696.93072771205;475614.2977637536;450473.22317971056;451754.5488381771;463664.2629044625;455399.0254274343;419496.65349295776;475366.13956578873;463352.6037265282;462052.39579139766;264262.8888514036;267192.67376467976;471253.26030847814;196993.43997141448;196993.43997141448;271.91467059384155;470397.2026184723;240246.09408779064;34101.4403578609;126427.39029285085;0;21;16;7;19;14;8;2;22;14;213774607115.18753;86213992430.02185;169567617669.87686;68762.74305643036;14764.320328145259;0.0;8128.474645146151;700442.6528259114;146747.46639373366;0.0;416420.9851012317;5.979820398674572;0.48135531941061943
1001;2019-08-02 10:24:45.109;705;641;207;206;200;24;195;11;12;30;639;219;10;24;210;148;242;475;202;204;195;21;589;333;338;139;338;268;590;-1.0;-1.0;1040.0;144.0;0.0;1;100;98;1;0;0;1;0;0;0;1;0;0;0;0;19878.29296875;11583.1123046875;3000.72875976562;1201.35913085938;633.0;312102;626.0;1214.0;Calculated values ==>;1564734285.109;343.66;337.26;293.86;293.76000000000005;293.16;275.56;271.4400167685773;292.66;274.26000000000005;274.36;276.16;337.06;295.06;274.16;275.56;294.16;287.96000000000004;297.36;320.66;293.56;292.66;335.76000000000005;336.46000000000004;275.26000000000005;242.35481222062532;263.56353331371673;271.4400167685773;293.36;5890000.0;3329999.9999999995;3379999.9999999995;1390000.0;3379999.9999999995;2680000.0;5900000.0;0.0;0.0;0.17333333333333334;0.024;0.0;0.0;3.055111748403931;11583.1123046875;3000.72875976562;1201.35913085938;19878.29296875;498899.59181356366;490248.8081775093;257804.80705045597;257374.3244928018;254875.9304530648;431837.87352777255;462334.44376887265;450088.63483019324;471835.9296657252;519901.8465370271;474973.9917484302;449828.1324052855;451640.48482228623;464275.0988632146;456904.97624035104;417439.59871134214;466015.326523975;463501.7090426016;462334.44376887265;262588.8327430989;265518.4816520846;470951.1231468757;195749.35984997905;196993.43997141448;271.39682004234413;470733.1523547562;240435.86022501742;34121.34193811791;126476.86954010876;0;21;16;7;19;14;8;2;22;14;213977608950.03903;86296452554.96153;169726840674.76038;44085.474329903795;6604.84231912552;-0.0;0.0;701382.6001092343;146925.45667875893;0.0;416488.6896502022;3.2112558613024165;0.2769606998717042
1002;2019-08-02 10:25:45.109;701;641;212;213;195;21;195;10;16;28;642;219;14;29;210;151;242;477;203;205;195;21;601;329;334;140;334;271;603;168.0;-1.0;676.0;18.0;0.0;1;100;98;1;0;0;1;0;0;0;1;0;0;0;0;20406.13671875;11835.65234375;3084.93408203125;1213.91577148438;629.0;312103;623.0;1213.0;Calculated values ==>;1564734345.109;343.26;337.26;294.36;294.46000000000004;292.66;275.26000000000005;270.9896433162861;292.66;274.16;274.76000000000005;275.96000000000004;337.36;295.06;274.56;276.06;294.16;288.26000000000005;297.36;320.86;293.66;292.66;335.46000000000004;336.06;275.26000000000005;242.56692532238324;263.95629194202945;270.9896433162861;293.46000000000004;6010000.0;3290000.0;3340000.0;1400000.0;3340000.0;2710000.0;6030000.0;0.028;0.0;0.11266666666666666;0.003;0.0;0.028;3.0532577457322088;11835.65234375;3084.93408203125;1213.91577148438;20406.13671875;497206.46091374377;488874.04213601333;259103.04960833857;259540.9402046346;252232.62415534016;432069.9255137471;462937.39400433644;450066.84531745076;471506.718606615;519963.9761640161;474587.41857533116;449805.143497955;451754.7430646106;464862.32813997846;457955.38459768286;412944.92054656945;464507.8004713624;464223.23020044906;462937.39400433644;261333.34086894934;263844.3676079864;470817.3119576869;194761.2834818568;194761.2834818568;270.98383722917754;471068.85593548534;240631.01659708773;34141.469228970775;126527.58339712373;0;21;16;7;19;14;8;2;22;14;214179208950.03903;86380152554.96153;169888540674.76038;28764.426633476916;828.1680854274903;-0.0;7508.93109462943;701989.6826172625;146987.3984321302;0.0;416551.2640759908;2.299514751674307;0.1323539489843383
1003;2019-08-02 10:26:45.120;699;643;217;218;195;18;195;7;23;25;644;219;22;33;211;154;242;520;204;205;195;22;621;325;330;140;330;271;624;241.0;79.0;540.0;0.0;0.0;1;100;98;1;0;0;1;0;0;0;1;0;0;0;0;21621.775390625;12227.7744140625;3299.69677734375;1217.04382324219;627.0;312104;621.0;1210.0;Calculated values ==>;1564734405.12;343.06000000000006;337.46000000000004;294.86;294.96000000000004;292.66;274.96000000000004;270.5352231155435;292.66;273.86;275.46000000000004;275.66;337.56000000000006;295.06;275.36;276.46000000000004;294.26000000000005;288.56;297.36;325.16;293.66;292.66;335.26000000000005;335.86;275.36;242.56692532238324;263.95629194202945;270.5352231155435;293.56;6210000.0;3250000.0;3300000.0;1400000.0;3300000.0;2710000.0;6240000.0;0.04016666666666667;0.013166666666666667;0.09000000000000001;0.0;0.0;0.04016666666666667;3.046035800455246;12227.7744140625;3299.69677734375;1217.04382324219;21621.775390625;494964.60730160004;486901.7452760019;259859.7217838043;260288.45520756132;251255.21902876787;432297.2667888766;463535.36434578145;450978.4965836621;471211.3733730803;520170.7920186503;474587.41857533116;450848.6639803379;452269.67985763925;465571.4825693321;458990.94494330726;403731.4152167385;468525.5869058444;464810.8653615016;463535.36434578145;260496.36997498586;263007.33956846996;470915.85626126267;193688.67626516946;193688.67626516946;270.5352231155435;471419.1527452282;240831.58191669738;34161.73093953185;126580.79840850961;0;21;16;7;19;14;8;2;22;14;214378445469.76672;86464167954.84671;170051170484.53812;23156.08382866434;0.0;0.0;10838.841971237916;702422.432860191;146994.30109808946;0.0;416704.190215984;2.0302126260547295;0.09123612347091166
1004;2019-08-02 10:27:45.120;707;645;224;225;194;15;196;2;33;22;643;219;32;38;211;154;242;560;204;206;195;24;656;322;327;141;327;269;659;177.0;86.0;185.0;22.0;0.0;1;100;98;1;0;0;1;0;0;0;1;0;0;0;0;23776.107421875;12925.23828125;3574.79223632812;1201.17016601562;628.0;312105;620.0;1212.0;Calculated values ==>;1564734465.12;343.86;337.66;295.56;295.66;292.56;274.66;270.1917013154234;292.76000000000005;273.36;276.46000000000004;275.36;337.46000000000004;295.06;276.36;276.96000000000004;294.26000000000005;288.56;297.36;329.16;293.76000000000005;292.66;335.16;335.96000000000004;275.56;242.77792619122317;263.6948088759802;270.1917013154234;293.56;6559999.999999999;3220000.0000000005;3270000.0000000005;1410000.0;3270000.0000000005;2690000.0;6590000.000000001;0.029500000000000002;0.014333333333333333;0.030833333333333334;0.0036666666666666666;0.0;0.029500000000000002;3.0509056911056165;12925.23828125;3574.79223632812;1201.17016601562;23776.107421875;492553.6145508463;483350.1265356077;260582.5770665049;260992.9970526948;249470.35202539832;432464.67707800725;464107.87088420667;452618.638209442;470781.97481897497;520232.3234457979;474845.3349038064;452490.7919998196;453256.06605259806;466004.75905706384;459465.3611893494;268890.9871154541;470314.510005031;465374.8197598214;463980.643247637;260077.89159075968;263425.85118522606;470979.3205154194;192880.8723293012;192880.8723293012;270.19170131542336;471797.46843533235;241041.19035582498;34181.88272277567;126638.08581695688;0;21;16;7;19;14;8;2;22;14;214575545469.76672;86548467954.84671;170213170484.53812;8008.5811146376755;1019.6943100157667;0.0;7997.443242090907;702682.1384013852;147002.79855067292;0.0;416861.15925942844;0.9618397627978164;0.03509108913014101
1005;2019-08-02 10:28:45.121;726;649;225;227;198;14;196;1;41;19;640;219;37;42;211;154;242;586;202;206;196;25;678;324;328;141;329;264;680;-1.0;88.0;1619.0;59.0;0.0;0;100;84;1;0;0;1;0;0;0;1;0;0;0;0;24399.712890625;12140.6806640625;3609.96826171875;1174.74536132812;630.0;312106;622.0;1210.0;Calculated values ==>;1564734525.121;345.76;338.06000000000006;295.66;295.86;292.96000000000004;274.56;270.42097587401844;292.76000000000005;273.26000000000005;277.26000000000005;275.06;337.16;295.06;276.86;277.36;294.26000000000005;288.56;297.36;331.76000000000005;293.76000000000005;292.76000000000005;335.36;336.16;275.66;242.77792619122317;263.0348170998261;270.42097587401844;293.36;6780000.0;3240000.0;3279999.9999999995;1410000.0;3290000.0;2640000.0;6800000.0;0.0;0.014666666666666666;0.26983333333333337;0.009833333333333333;0.0;0.0;3.0455414434137635;12140.6806640625;3609.96826171875;1174.74536132812;24399.712890625;493007.95035179926;481590.84503647574;259775.46576879208;260561.65682352666;250037.47762875672;432353.3652672049;463960.00182945636;454487.69721986423;470485.8080591802;520334.9505562683;475486.6307757699;453986.0025407328;454612.8488999558;465716.18623514444;459149.44846831815;267033.00025733677;471805.5294819812;465229.45596799435;463960.00182945636;260914.8530628454;264262.8888514036;471077.96398673364;193436.83250736844;192880.8723293012;270.42097587401844;472198.94029679964;241250.0764956579;34201.68234887989;126697.95981915627;0;21;16;7;19;14;8;2;22;14;214772048745.31018;86633069365.08069;170373073149.98035;70440.2249949218;2730.137792880424;0.0;0.0;703335.8893497736;147034.04767242682;0.0;416927.8057307195;4.323111269764028;0.33503638948559566
1006;2019-08-02 10:29:45.091;752;653;211;212;197;18;197;4;45;17;632;219;40;47;212;156;242;597;204;206;196;27;663;330;332;143;335;264;665;-1.0;83.0;1540.0;259.0;0.0;0;100;73;1;0;0;1;0;0;0;1;0;0;0;0;21453.7578125;11113.6396484375;3544.58154296875;1178.70483398438;633.0;312107;624.0;1214.0;Calculated values ==>;1564734585.091;348.36;338.46000000000004;294.26000000000005;294.36;292.86;274.96000000000004;271.1026128081217;292.86;273.56;277.66;274.86;336.36;295.06;277.16;277.86;294.36;288.76000000000005;297.36;332.86;293.76000000000005;292.76000000000005;335.56;336.46000000000004;275.86;243.1966462407574;263.0348170998261;271.1026128081217;293.56;6630000.0;3300000.0;3320000.0000000005;1430000.0;3350000.0;2640000.0;6650000.0;0.0;0.013833333333333333;0.25666666666666665;0.043166666666666666;0.0;0.0;3.055111748403931;11113.6396484375;3544.58154296875;1178.70483398438;21453.7578125;498087.545682396;483861.6299041538;255230.21683038172;255599.7514394439;250264.84925986262;432012.3539207929;463493.93823672517;454987.66090120346;470018.21299050737;519511.0852366277;475486.6307757699;454362.43735848455;455237.00566835946;464971.4050142401;458458.07145817776;268260.89536675456;475402.56820497767;464645.1431180259;463365.5181363258;261751.83340796042;265518.4816520846;471008.3239875013;195189.07598960536;192880.8723293012;271.1026128081217;472580.8614967133;241443.76560535317;34221.2846278077;126757.55125693291;0;21;16;7;19;14;8;2;22;14;214969949745.4046;86718226765.1213;170531393950.05588;66681.63679397684;11906.197538575841;0.0;0.0;704478.0001908019;147155.95614884992;0.0;416927.8057307195;4.962316184754311;0.44156470070690407
1007;2019-08-02 10:30:45.112;768;657;202;202;186;23;197;6;52;17;624;219;47;54;212;159;242;599;205;206;197;29;660;334;335;147;338;268;663;-2.0;93.0;1492.0;199.0;0.0;0;100;74;1;0;0;1;0;0;0;1;0;0;0;0;19296.017578125;11156.8212890625;3515.74975585938;1182.23156738281;635.0;312108;626.0;1213.0;Calculated values ==>;1564734645.112;349.96000000000004;338.86;293.36;293.36;291.76000000000005;275.46000000000004;271.55198750734434;292.86;273.76000000000005;278.36;274.86;335.56;295.06;277.86;278.56;294.36;289.06;297.36;333.06;293.76000000000005;292.86;335.76000000000005;336.66;276.06;244.02132995426717;263.56353331371673;271.55198750734434;293.66;6600000.0;3340000.0;3350000.0;1470000.0;3379999.9999999995;2680000.0;6630000.0;0.0;0.015500000000000002;0.24866666666666667;0.033166666666666664;0.0;0.0;3.052262830192767;11156.8212890625;3515.74975585938;1182.23156738281;19296.017578125;500546.67017247877;484668.8823273658;252079.74572443942;252079.74572443942;246658.3306473591;431779.12508338504;463045.6620704941;455192.9572356003;469475.28080483334;518352.177201948;474973.9917484302;454565.1536419974;455443.32401979016;464532.0695134284;458215.89269584103;268525.9251071376;475954.92745617585;464203.86296129815;463045.6620704941;262588.8327430989;266355.56789118156;470670.90525822196;196267.12637130142;192880.8723293012;271.55198750734434;472920.5618112952;241629.4177350602;34240.96598385357;126816.40794363299;0;21;16;7;19;14;8;2;22;14;215170119780.09927;86805257214.98856;170691049809.81235;64386.22327492232;9101.058666416197;0.0;0.0;705570.6146376347;147331.07788812165;0.0;416927.8057307195;4.635017145171272;0.40208781530468946
1008;2019-08-02 10:31:45.112;775;660;200;200;181;27;198;8;58;16;611;220;53;65;212;161;242;603;209;206;197;31;664;338;339;140;343;273;666;92.0;83.0;1391.0;256.0;0.0;0;1;85;1;0;0;1;0;0;0;1;1;0;0;0;20024.703125;12012.486328125;3510.11450195312;2096.58569335938;637.0;312109;628.0;1212.0;Calculated values ==>;1564734705.112;350.66;339.16;293.16;293.16;291.26000000000005;275.86;271.99741764416325;292.96000000000004;273.96000000000004;278.96000000000004;274.76000000000005;334.26000000000005;295.16;278.46000000000004;279.66;294.36;289.26000000000005;297.36;333.46000000000004;293.76000000000005;292.86;335.96000000000004;336.86;276.26000000000005;242.56692532238324;264.2163659402789;271.99741764416325;294.06;6640000.000000001;3379999.9999999995;3390000.0;1400000.0;3429999.9999999995;2730000.0;6659999.999999999;0.015333333333333334;0.013833333333333333;0.23183333333333334;0.042666666666666665;0.0;0.015333333333333334;3.0494137490522326;12012.486328125;3510.11450195312;2096.58569335938;20024.703125;501119.8572085276;484779.46540820104;251258.84714688518;251258.84714688518;244943.76844926662;431541.1909327263;462573.79888257565;455110.46648142725;470324.29699050833;516583.1903389668;474442.756882826;454477.9794367209;455991.3195128801;463793.99366397184;457839.71261147497;268174.12846887903;476211.03621133504;463611.34400118963;462443.6151696553;263425.85118522606;267192.67376467976;471801.8942764967;197418.34500117807;197418.34500117807;271.99741764416325;473248.23448382126;241822.49529853679;34268.28946102643;126874.9568124481;0;21;16;7;19;14;8;2;23;14;215372319780.09927;86891357214.98856;170853349809.81235;59741.623496504435;11707.031435746927;0.0;4063.720809249984;706605.0133607299;147504.478638973;0.0;416961.6700707966;4.28580375382557;0.36916301027913195
1009;2019-08-02 10:32:45.123;779;664;203;202;181;32;198;11;63;16;592;221;58;75;212;163;242;610;211;206;198;31;663;343;345;138;348;275;665;83.0;-1.0;1621.0;217.0;0.0;0;1;93;1;0;0;1;0;0;0;1;1;0;0;0;20346.640625;12523.240234375;3499.37231445312;2133.40380859375;640.0;312110;631.0;1215.0;Calculated values ==>;1564734765.123;351.06000000000006;339.56000000000006;293.46000000000004;293.36;291.26000000000005;276.36;272.5487779782249;292.96000000000004;274.26000000000005;279.46000000000004;274.76000000000005;332.36;295.26000000000005;278.96000000000004;280.66;294.36;289.46000000000004;297.36;334.16;293.76000000000005;292.96000000000004;336.26000000000005;337.16;276.26000000000005;242.14157278889297;264.4750485637546;272.5487779782249;294.26000000000005;6630000.0;3429999.9999999995;3450000.0;1380000.0;3479999.9999999995;2750000.0;6650000.0;0.013833333333333333;0.0;0.27016666666666667;0.036166666666666666;0.0;0.013833333333333333;3.056460050844727;12523.240234375;3499.37231445312;2133.40380859375;20346.640625;501752.05525702005;485473.1461767331;252348.41988861014;251996.8255946789;244975.36392923343;431237.1583312671;461662.8410481829;455407.3897860994;470593.2725848416;514434.0676900142;474297.9371712702;454774.4978913346;456915.21818313224;463048.4234566869;457299.4093329457;268260.89536675456;477407.7330561825;462713.459264432;461662.8410481829;264681.4149301396;268448.3696465944;472066.18378088326;198702.75763466372;198702.75763466372;272.5487779782249;473584.72402638657;242026.99717141595;34303.54583597848;126933.37991144316;0;21;16;7;19;14;8;2;23;14;215577557399.8188;86974772504.87456;171017779949.58762;69353.0347862462;9886.643912288273;-0.0;3637.614487220349;707680.9994062325;147684.45892363132;0.0;417025.85963077506;4.564728933606407;0.3854057541298049
1010;2019-08-02 10:33:45.073;781;667;207;206;185;38;199;14;65;16;604;224;62;79;212;165;242;614;213;207;199;31;663;348;350;134;353;277;665;-1.0;0.0;1502.0;161.0;0.0;0;1;98;1;0;0;1;0;0;0;1;1;0;0;0;20665.48046875;12997.240234375;3476.888671875;2164.01025390625;642.0;312111;633.0;1214.0;Calculated values ==>;1564734825.073;351.26;339.86;293.86;293.76000000000005;291.66;276.96000000000004;273.0942459734351;293.06;274.56;279.66;274.76000000000005;333.56;295.56;279.36;281.06;294.36;289.66;297.36;334.56;293.86;293.06;336.46000000000004;337.36;276.26000000000005;241.2770596917726;264.73235714968143;273.0942459734351;294.46000000000004;6630000.0;3479999.9999999995;3500000.0;1340000.0;3529999.9999999995;2770000.0;6650000.0;0.0;0.0;0.25033333333333335;0.026833333333333334;0.0;0.0;3.053609333352905;12997.240234375;3476.888671875;2164.01025390625;20665.48046875;502021.27928819566;485910.1015308582;253773.39944357515;253414.2817182585;246265.29848537542;430925.7729439634;461027.8975196058;455326.5121067421;471128.47311997804;515513.2320909313;474382.1488148159;454945.8713082701;457089.7819856864;462295.1400144604;456755.2348300254;268260.89536675456;478019.3313318519;462088.8242006048;461027.8975196058;265518.4816520846;269285.52512055053;472592.1488768574;200005.6479637497;198702.75763466372;273.0942459734351;473926.2068960429;242239.49061659907;34339.3277767079;126991.46697345191;0;21;16;7;19;14;8;2;23;14;215785883649.9845;87056304504.9394;171183241949.71924;63915.32299046244;7314.404441168391;-0.0;0.0;708790.6435805475;147827.6815416327;0.0;417056.1478236476;3.8217188325271465;0.33521300323449216
1011;2019-08-02 10:34:45.134;782;671;213;212;190;41;200;17;66;18;627;226;64;82;211;167;242;618;215;207;200;31;660;351;353;133;356;281;662;-1.0;-1.0;1740.0;182.0;0.0;0;1;98;1;0;0;1;0;0;0;1;1;0;0;0;20720.97265625;12944.458984375;3441.15698242188;2201.26879882812;644.0;312112;635.0;1215.0;Calculated values ==>;1564734885.134;351.36;340.26;294.46000000000004;294.36;292.16;277.26000000000005;273.4187578820637;293.16;274.86;279.76000000000005;274.96000000000004;335.86;295.76000000000005;279.56;281.36;294.26000000000005;289.86;297.36;334.96000000000004;293.86;293.16;336.66;337.56000000000006;276.26000000000005;241.05796691057077;265.2429198363724;273.4187578820637;294.66;6600000.0;3510000.0;3529999.9999999995;1330000.0;3560000.0;2810000.0;6620000.0;0.0;0.0;0.29;0.030333333333333334;0.0;0.0;3.055788565434642;12944.458984375;3441.15698242188;2201.26879882812;20720.97265625;502431.54226002377;486813.09639062535;256118.13271574664;255744.09262756334;248013.20692015273;430735.4089219946;460697.8025867657;454782.71430586115;471456.77876420494;517572.16171285755;474092.94037809665;454526.7083658545;456814.3244247764;461706.0807142488;456537.1061020612;268525.9251071376;478979.4647402366;461631.72079857654;460697.8025867657;266355.56789118156;270122.7006405761;472723.10170879104;200776.70339943998;198702.75763466372;273.4187578820637;474271.44464127073;242455.8912276543;34375.74208582746;127049.17596522898;0;21;16;7;19;14;8;2;23;14;215996998065.36664;87136485940.08455;171350812140.02255;73661.74316286214;8249.040748716981;-0.0;0.0;709938.2847173797;147957.50877541627;0.0;417056.1478236476;4.406912989694043;0.3889731880524866
1012;2019-08-02 10:35:45.144;780;673;218;218;196;44;201;20;66;20;652;227;65;84;212;168;242;619;215;207;200;31;654;355;357;134;360;284;655;-1.0;-1.0;1815.0;164.0;0.0;0;1;98;1;0;0;1;0;0;0;1;1;0;0;0;20927.625;12773.6357421875;3304.16088867188;2243.45263671875;645.0;312113;636.0;1217.0;Calculated values ==>;1564734945.144;351.16;340.46000000000004;294.96000000000004;294.96000000000004;292.76000000000005;277.56;273.8482719121499;293.26000000000005;275.16;279.76000000000005;275.16;338.36;295.86;279.66;281.56;294.36;289.96000000000004;297.36;335.06;293.86;293.16;336.76000000000005;337.66;276.26000000000005;241.2770596917726;265.62235894841564;273.8482719121499;294.66;6540000.000000001;3550000.0;3570000.0000000005;1340000.0;3600000.0;2840000.0;6550000.0;0.0;0.0;0.3025;0.02733333333333333;0.0;0.0;3.0606500793502547;12773.6357421875;3304.16088867188;2243.45263671875;20927.625;502714.4993434744;487847.7759827236;258405.69929009792;258405.69929009792;250311.56751829298;430477.46260093397;460210.5064603235;454275.222463958;471519.16422574193;519928.7361257197;473817.8099367335;454146.28526668745;456575.9244848168;461227.1456847587;456014.5423870013;269078.87162972876;479944.0695426515;461017.6682793448;460075.5242048206;266774.11836628895;270541.29595472733;472592.1488768574;201798.66654453665;198702.75763466372;273.8482719121499;474618.5741336255;242670.24440325092;34412.78760434202;127105.3963159762;0;21;16;7;19;14;8;2;23;14;216210033565.3328;87216599290.07182;171520340389.9956;76374.15816562496;7401.688517083434;-0.0;0.0;711188.7922781147;148087.95325640118;0.0;417056.1478236476;4.572605582685936;0.39825881414826875
1013;2019-08-02 10:36:45.135;774;673;221;220;200;49;203;24;65;22;672;229;64;86;211;170;242;615;215;208;203;30;641;366;363;135;370;290;643;1375.0;-1.0;1808.0;223.0;0.0;0;0;98;1;0;0;1;0;0;0;1;1;0;0;0;20764.318359375;12483.177734375;3116.57055664062;2257.28051757812;645.0;312114;637.0;1216.0;Calculated values ==>;1564735005.135;350.56000000000006;340.46000000000004;295.26000000000005;295.16;293.16;278.06;275.0112864084945;293.46000000000004;275.56;279.66;275.36;340.36;296.06;279.56;281.76000000000005;294.26000000000005;290.16;297.36;334.66;293.96000000000004;293.46000000000004;336.86;337.66;276.16;241.49495122638035;266.37251300914875;275.0112864084945;294.66;6409999.999999999;3660000.0;3629999.9999999995;1350000.0;3700000.0;2900000.0;6430000.0;0.22916666666666666;0.0;0.3013333333333333;0.03716666666666667;0.0;0.22916666666666666;3.0581351655627853;12483.177734375;3116.57055664062;2257.28051757812;20764.318359375;503108.0821042949;489115.9983315284;260329.18611896783;259913.7442706431;252223.35186624643;429743.705733735;459541.6837574574;453116.87431395537;471581.87251044664;521523.39383677207;473265.04850483773;452985.74546125706;455841.1493735516;459535.626603062;454449.53887161263;270401.81307918695;480733.42925192503;460222.37524275546;459541.6837574574;267192.67376467976;270541.29595472733;472363.3712700832;204633.16676967946;204633.16676967946;275.0112864084945;474965.9548796599;242880.68627765132;34450.28808800537;127158.89438538338;0;21;16;7;19;14;8;2;23;14;216426001165.1062;87297287184.98717;171692514559.81497;74876.4238733418;9950.639267265005;-0.0;58416.535143032444;712449.0247305563;148232.534297376;0.0;417542.8792619933;8.021692736179208;0.3776360915295788
1014;2019-08-02 10:37:45.095;760;672;223;223;201;65;207;31;46;26;688;230;49;80;209;168;242;606;214;208;207;30;671;383;374;135;388;280;668;1321.0;-1.0;1954.0;219.0;0.0;98;0;1;1;0;1;1;0;0;0;1;1;0;0;0;34281.8671875;22757.46484375;6686.177734375;2179.94555664062;646.0;312115;636.0;1220.0;Calculated values ==>;1564735065.095;349.16;340.36;295.46000000000004;295.46000000000004;293.26000000000005;279.66;276.758820704277;293.86;276.26000000000005;277.76000000000005;275.76000000000005;341.96000000000004;296.16;278.06;281.16;294.06;289.96000000000004;297.36;333.76000000000005;293.96000000000004;293.86;336.76000000000005;337.76;276.16;241.49495122638035;265.11578078379944;276.758820704277;294.56;6709999.999999999;3829999.9999999995;3740000.0;1350000.0;3879999.9999999995;2800000.0;6680000.0;0.22016666666666668;0.0;0.32566666666666666;0.0365;0.0;0.22016666666666668;3.068025637062001;22757.46484375;6686.177734375;2179.94555664062;34281.8671875;498420.1441805515;486313.6077386794;259655.33970409044;259655.33970409044;251525.55110027545;428538.6833535345;458346.55543011316;452375.7221043602;471972.7596631712;523994.13480788504;474682.2696846404;452765.1826259002;456725.7846234731;456354.4742125383;451194.632532902;267587.259570724;476434.05210421275;458485.8902098911;458346.55543011316;266774.11836628895;270959.89632461156;472363.3712700832;208983.90031014706;208983.90031014706;276.758820704277;475424.36728070024;243174.16251797474;34487.24032072473;127240.52949481439;0;21;17;7;19;14;8;2;23;14;216646953765.24677;87378233185.03867;171863400559.9237;79264.60329764873;9613.350690037669;-0.0;54901.34456891254;713732.6769520914;148395.45885829075;0.0;418486.5653830837;4.5465839595391815;0.22237030790073353
1015;2019-08-02 10:38:45.076;740;674;219;218;201;85;210;48;13;32;696;230;19;55;207;164;242;613;213;209;210;29;666;398;387;138;401;286;651;998.0;-1.0;1867.0;224.0;0.0;9;0;1;1;0;1;1;0;1;0;1;1;0;0;0;45281.34765625;22691.9765625;18069.9453125;2210.13525390625;648.0;312116;639.0;1218.0;Calculated values ==>;1564735125.076;347.16;340.56000000000006;295.06;294.96000000000004;293.26000000000005;281.66;278.25360059004004;294.16;277.96000000000004;274.46000000000004;276.36;342.76;296.16;275.06;278.66;293.86;289.56;297.36;334.46000000000004;294.06;294.16;337.06;337.96000000000004;276.06;242.14157278889297;265.87368984753493;278.25360059004004;294.46000000000004;6659999.999999999;3979999.9999999995;3870000.0000000005;1380000.0;4010000.0;2860000.0;6509999.999999999;0.16633333333333333;0.0;0.3111666666666667;0.037333333333333336;0.0;0.16633333333333333;3.0626577436932814;22691.9765625;18069.9453125;2210.13525390625;45281.34765625;496148.13346525485;488414.43765181105;259029.62519595248;258629.79962476995;252233.6811384052;427402.5427163942;456662.64421588444;446872.2591718497;472164.23178385233;524345.6274484231;473904.3740402875;447693.51814574434;452501.84781902074;453877.1786323543;447821.61415024084;268002.8644540016;479509.19951822923;456519.201748803;456662.64421588444;268029.79939014546;271797.11229066993;471870.034071972;212746.13671941243;212746.13671941243;278.24578934963756;476087.1841119911;243552.78792666376;34523.812742511254;127446.76519136335;0;21;17;7;19;15;8;2;23;14;216875181470.04355;87460107249.96576;172033146789.77258;72852.24510311674;9673.95883449556;-0.0;40571.44574691318;714999.9159348417;148556.135540452;0.0;419281.9200262552;2.8645975526668632;0.1562828499993458
1016;2019-08-02 10:39:45.126;712;669;231;231;206;61;182;57;2;41;698;230;7;40;207;154;242;617;212;209;181;28;684;379;364;139;382;276;669;3096.0;-1.0;1314.0;45.0;0.0;98;0;1;1;0;1;1;0;1;0;1;1;0;0;0;51236.25;23231.16796875;22326.447265625;2127.85815429688;648.0;312117;638.0;1220.0;Calculated values ==>;1564735185.126;344.36;340.06000000000006;296.26000000000005;296.26000000000005;293.76000000000005;279.26000000000005;276.35288757459654;291.36;278.86;273.36;277.26000000000005;342.96000000000004;296.16;273.86;277.16;293.86;288.56;297.36;334.86;294.06;291.26000000000005;336.96000000000004;337.96000000000004;275.96000000000004;242.35481222062532;264.60387354146746;276.35288757459654;294.36;6840000.000000001;3790000.0;3640000.0;1390000.0;3820000.0000000005;2760000.0;6690000.000000001;0.516;0.0;0.219;0.007500000000000001;0.0;0.516;3.067686738346308;23231.16796875;22326.447265625;2127.85815429688;51236.25;490407.68407659075;485768.7679416485;262860.37482633017;262860.37482633017;253240.9680712214;428830.04407018964;456479.2451093168;447281.4095711323;472915.35137376806;525346.0605316901;475196.8269922219;447953.6225815398;452297.24279538274;457052.978244105;449810.1572132126;266580.92198832537;478005.9192961884;460202.31914416054;456339.24340671574;267611.2341011182;271797.11229066993;471639.4363266047;207922.797755369;207922.797755369;276.3480294624235;476892.1676862488;243935.7997081793;34559.99281250511;127783.68232641753;0;21;17;7;19;15;8;2;23;14;217100669219.8645;87543276499.89972;172201887289.63858;52419.535987652154;1977.874789284268;-0.0;128182.88595609492;716044.717386026;148653.31506941761;0.0;420689.3780277439;3.828845217596287;0.04945279751747507
1017;2019-08-02 10:40:45.087;708;673;237;237;212;51;154;51;5;46;696;230;4;26;208;148;242;625;212;205;154;27;670;371;356;136;374;266;655;3128.0;-1.0;1209.0;1.0;0.0;98;0;1;1;0;1;1;0;1;0;1;1;0;0;0;52271.92578125;22814.4140625;21948.22265625;2063.50268554688;652.0;312118;641.0;1219.0;Calculated values ==>;1564735245.087;343.96000000000004;340.46000000000004;296.86;296.86;294.36;278.26000000000005;275.5313989812953;288.56;278.26000000000005;273.66;277.76000000000005;342.76;296.16;273.56;275.76000000000005;293.96000000000004;287.96000000000004;297.36;335.66;293.66;288.56;337.26;338.36;275.86;241.71165711629368;263.299902668528;275.5313989812953;294.36;6700000.0;3710000.0;3560000.0;1360000.0;3740000.0;2660000.0;6550000.0;0.5213333333333333;0.0;0.20149999999999998;0.00016666666666666666;0.0;0.5213333333333333;3.0644928795073008;22814.4140625;21948.22265625;2063.50268554688;52271.92578125;491271.1056802555;487847.7759827236;266547.5775473314;266547.5775473314;256088.96169964923;429398.2889081932;453881.61029459815;449540.90075642255;473794.00437491824;525928.9141383021;476469.4856029076;449410.527526896;452248.2021207474;458485.8902098911;450366.7401088868;267669.0008470536;480840.693848103;460903.72621589183;453881.61029459815;268866.9448851554;273471.60554148915;471938.4492427271;205876.4366990557;205876.4366990557;275.5312358628744;477754.17514798016;244319.26347798415;34594.89811627927;128152.39808775997;0;21;17;7;19;15;8;2;23;14;217316528819.7409;87625722874.85251;172364381599.54553;49098.38950755942;44.343668757278564;-0.0;129293.36383447613;716890.150209239;148670.15593620835;0.0;422833.6187784179;3.810608759995685;0.037369126665558194
1018;2019-08-02 10:41:45.117;709;675;235;233;209;44;155;45;11;46;689;230;9;22;208;144;242;625;211;203;155;26;658;364;348;135;367;259;644;4092.0;-1.0;1504.0;41.0;0.0;98;0;1;1;0;1;1;0;1;0;1;1;0;0;0;52173.34765625;22507.353515625;21621.796875;2003.17541503906;654.0;312119;643.0;1221.0;Calculated values ==>;1564735305.117;344.06000000000006;340.66;296.66;296.46000000000004;294.06;277.56;274.8017692304317;288.66;277.66;274.26000000000005;277.76000000000005;342.06000000000006;296.16;274.06;275.36;293.96000000000004;287.56;297.36;335.66;293.46000000000004;288.66;337.46000000000004;338.56000000000006;275.76000000000005;241.49495122638035;262.3656120759269;274.8017692304317;294.26000000000005;6580000.0;3640000.0;3479999.9999999995;1350000.0;3670000.0000000005;2590000.0;6440000.000000001;0.682;0.0;0.25066666666666665;0.006833333333333333;0.0;0.682;3.0691794623312094;22507.353515625;21621.796875;2003.17541503906;52173.34765625;492631.1453628745;489293.45098212216;266516.3376566187;265562.2598554165;255504.14141211694;429879.7862731237;455377.1872358765;451569.75684122;473923.1613037276;525763.4801533523;477349.01645894186;451315.625355274;452959.0387539847;459595.91619260935;451037.6613601763;268706.7248968245;482094.40156841924;461864.7007350538;455377.1872358765;269704.110367413;274308.8830629234;471972.7596631712;204048.04378997206;204048.04378997206;274.79630532253526;478624.98761830886;244697.13371648744;34628.804045061406;128515.6631268714;0;21;17;7;19;15;8;2;23;14;217527834420.47943;87707063525.1368;172521960350.09628;62045.44273817949;1830.8188918001943;-0.0;171406.47583010685;717816.8119138266;148685.79010411163;0.0;425340.7037003837;5.100170723046416;0.05001890306736651
1019;2019-08-02 10:42:45.098;710;677;233;232;205;38;167;39;8;45;680;230;7;21;209;142;241;624;210;202;167;24;652;357;343;133;361;251;639;2786.0;-1.0;1055.0;81.0;0.0;98;0;1;1;0;1;1;0;1;0;1;1;0;0;0;52281.9296875;22263.853515625;21572.6875;1947.17126464844;655.0;312120;645.0;1220.0;Calculated values ==>;1564735365.098;344.16;340.86;296.46000000000004;296.36;293.66;276.96000000000004;274.0616903277293;289.86;277.06;273.96000000000004;277.66;341.16;296.16;273.86;275.26000000000005;294.06;287.36;297.26000000000005;335.56;293.36;289.86;337.66;338.66;275.56;241.05796691057077;261.27494424493943;274.0616903277293;294.16;6520000.0;3570000.0000000005;3429999.9999999995;1330000.0;3610000.0;2510000.0;6390000.0;0.4643333333333333;0.0;0.17583333333333334;0.013500000000000002;0.0;0.4643333333333333;3.0664950289530846;22263.853515625;21572.6875;1947.17126464844;52281.9296875;493375.09036450775;490097.65675203357;265978.4873320663;265499.83364996925;254242.9740923083;430346.717906069;457841.02317242726;452593.89888176124;474083.7854598241;525477.1812629036;478343.1622500127;452469.30486379995;454203.89765197685;460668.655203527;451992.507158283;268761.5719210783;482513.6143716819;462491.7852791992;457841.02317242726;270541.29595472733;274727.5295995403;472041.5853210863;202192.3059178268;202192.3059178268;274.0452861174302;479495.1726161945;245070.10896184167;34661.713176170204;128875.50317756446;0;21;17;7;19;15;8;2;23;14;217735068775.29492;87787438065.06523;172674911899.96008;44028.946762825144;3642.9652719440037;-0.0;118706.22104521947;718700.4852403536;148731.39052739402;0.0;427757.5439303539;3.634002678976187;0.04434698577192733
