;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
1020;2019-08-02 10:43:45.108;708;675;233;233;200;28;175;31;9;42;671;230;8;32;209;138;241;616;211;201;174;23;637;345;333;129;349;267;630;3250.0;-1.0;0.0;33.0;0.0;29;0;100;1;0;0;1;0;1;0;1;0;0;0;0;39811.87109375;12668.0029296875;18771.19140625;750.0447387695309;653.0;312121;644.0;1220.0;Calculated values ==>;1564735425.108;343.96000000000004;340.66;296.46000000000004;296.46000000000004;293.16;275.96000000000004;272.7676641592781;290.66;276.26000000000005;274.06;277.36;340.26;296.16;273.96000000000004;276.36;294.06;286.96000000000004;297.26000000000005;334.76000000000005;293.26000000000005;290.56;337.56000000000006;338.46000000000004;275.46000000000004;240.16925963744896;263.43189868330234;272.7676641592781;294.26000000000005;6370000.0;3450000.0;3329999.9999999995;1290000.0;3490000.0;2670000.0;6300000.0;0.5416666666666666;0.0;0.0;0.0055000000000000005;0.0;0.5416666666666666;3.0668363987445986;12668.0029296875;18771.19140625;750.0447387695309;39811.87109375;494599.0970074444;490753.69970193016;266777.009005651;266777.009005651;252811.87078915501;431113.4868728058;460488.71211545833;449879.6288246074;474307.7343219315;523280.97321174;476343.08634032676;449749.419244064;452838.48027354735;462504.0309556943;453517.3108807604;270291.04919717374;482365.48279955174;463858.5150674996;460357.58985550096;270122.7006405761;273890.2417152289;472470.6178721596;199049.87578049503;199049.87578049503;272.7603664998282;480262.74886397296;245361.25628197362;34684.193722328455;129211.75820156159;0;21;17;7;19;15;8;2;23;14;217937902575.2627;87866051165.05273;172830337799.9354;0.0;1503.8140815041554;-0.0;141541.67845729488;719067.4542813004;148774.28750363726;0.0;429926.63788127946;4.443891705759465;-0.06385843708565521
1021;2019-08-02 10:44:45.119;702;670;229;228;193;17;179;19;13;39;671;230;11;35;209;135;241;611;210;201;179;23;641;332;327;137;336;260;637;1628.0;-1.0;63.0;57.0;0.0;1;100;100;1;0;0;1;0;1;0;1;0;0;0;0;39973.07421875;12745.1396484375;18291.615234375;1185.38110351562;650.0;312122;642.0;1221.0;Calculated values ==>;1564735485.119;343.36;340.16;296.06;295.96000000000004;292.46000000000004;274.86;271.32779825182536;291.06;275.06;274.46000000000004;277.06;340.26;296.16;274.26000000000005;276.66;294.06;286.66;297.26000000000005;334.26000000000005;293.26000000000005;291.06;337.36;338.16;275.46000000000004;241.92719264551067;262.5002047102346;271.32779825182536;294.16;6409999.999999999;3320000.0000000005;3270000.0000000005;1370000.0;3360000.0;2600000.0;6370000.0;0.27133333333333337;0.0;0.0105;0.0095;0.0;0.27133333333333337;3.0698613510559456;12745.1396484375;18291.615234375;1185.38110351562;39973.07421875;493372.7656405137;489323.74604056735;264254.3793379239;263794.83041633974;249989.8812419725;431896.3278553544;461931.1965396319;451647.1909244019;472980.6827117325;523842.54213841935;477223.92769174394;451392.83422320004;454414.5248921489;464441.16897660936;455312.6017172423;269857.54817610135;480833.09969691973;464742.54374033515;461931.1965396319;269285.52512055053;272634.34865687083;471414.1961389312;195536.09296159673;195536.09296159673;271.30727123561127;480927.7453010014;245573.07129546968;34700.32522789271;129520.67154687698;0;21;17;7;19;15;8;2;23;14;218135938874.99203;87945865794.94365;172988466784.71927;2689.1665286094544;2620.8419801846776;-0.0;72281.8714375069;719089.8681107904;148808.66593899555;0.0;431708.8274695017;2.408030304981126;-0.017070120626262092
1022;2019-08-02 10:45:45.129;710;671;224;223;182;7;183;7;16;35;668;228;14;33;209;129;241;615;209;200;183;23;614;327;326;135;332;256;616;2488.0;0.0;1488.0;378.0;0.0;14;100;68;1;0;0;1;0;0;0;1;0;0;0;0;21930.15234375;10019.0625;3656.98901367188;1171.61572265625;649.0;312123;641.0;1219.0;Calculated values ==>;1564735545.129;344.16;340.26;295.56;295.46000000000004;291.36;273.86;270.7629442988711;291.46000000000004;273.86;274.76000000000005;276.66;339.96000000000004;295.96000000000004;274.56;276.46000000000004;294.06;286.06;297.26000000000005;334.66;293.16;291.46000000000004;337.26;338.06000000000006;275.46000000000004;241.49495122638035;261.9595390733887;270.7629442988711;294.06;6140000.0;3270000.0000000005;3260000.0;1350000.0;3320000.0000000005;2560000.0;6160000.0;0.41466666666666663;0.0;0.24800000000000003;0.063;0.0;0.41466666666666663;3.0650026653705824;10019.0625;3656.98901367188;1171.61572265625;21930.15234375;497137.1698952056;491647.95215736143;263590.5157679528;263117.77096845134;247003.08775902053;432184.1853817459;462597.01392430125;452725.5354362392;472851.2559263234;523855.91695709515;477501.6164365059;452474.6473264268;454840.5135957991;465027.0883105295;455337.10330844275;406814.7396049628;483798.94608632446;464762.3664895202;462597.01392430125;268866.9448851554;272215.72791638016;471679.62040862173;194131.1855197674;194131.1855197674;270.7218088114286;481443.69149897713;245762.80459695726;34719.97014171439;129703.60706642087;0;21;17;7;19;15;8;2;23;14;218331871524.9609;88027479394.93068;173143292584.69467;64131.39877928502;17485.551397997824;-0.0;111323.83017841337;719646.798961275;148976.2471426668;0.0;433239.1299906434;12.99468645711722;0.40428313085258955
1023;2019-08-02 10:46:45.130;727;660;219;219;193;12;185;4;21;30;663;227;19;38;208;132;241;559;212;200;185;22;610;321;326;133;326;260;613;172.0;79.0;721.0;17.0;0.0;1;100;51;1;0;0;1;0;0;0;1;0;0;0;0;20002.755859375;8912.380859375;3230.85083007812;1198.96166992188;644.0;312124;637.0;1218.0;Calculated values ==>;1564735605.13;345.86;339.16;295.06;295.06;292.46000000000004;274.36;270.0766712529157;291.66;273.56;275.26000000000005;276.16;339.46000000000004;295.86;275.06;276.96000000000004;293.96000000000004;286.36;297.26000000000005;329.06;293.16;291.66;336.86;337.56000000000006;275.36;241.05796691057077;262.5002047102346;270.0766712529157;294.36;6100000.0;3210000.0;3260000.0;1330000.0;3260000.0;2600000.0;6130000.0;0.028666666666666667;0.013166666666666667;0.12016666666666667;0.0028333333333333335;0.0;0.028666666666666667;3.063333722386332;8912.380859375;3230.85083007812;1198.96166992188;20002.755859375;499783.83431831957;490444.4818725518;261503.60939237;261503.60939237;251019.13048136438;432519.89010106167;462853.27304713556;452659.8574337333;472625.7912797831;523023.03299881204;476889.58877611;452407.3937378506;454787.762694457;465771.6673331445;456733.35580505827;408697.5500520353;475953.5011090319;464762.3664895202;462853.27304713556;267192.67376467976;270122.7006405761;471846.71735943656;192581.22486302353;192581.22486302353;270.07074365713396;481793.1382256513;245920.5692547555;34739.725282620704;129761.00668858862;0;21;17;7;19;15;8;2;23;14;218527474785.50186;88107880735.15305;173298095165.1228;31252.782347246957;791.252228739837;0.0;7747.798714611213;720441.6803873307;149128.55637842245;0.0;434231.4101052224;2.9824056823938885;0.18279177421938206
1024;2019-08-02 10:47:45.110;735;657;219;222;197;12;186;0;28;25;664;226;24;44;208;134;241;553;214;201;186;23;622;319;323;134;324;265;625;0.0;-1.0;1068.0;70.0;0.0;1;100;50;1;0;0;0;0;0;0;1;0;0;0;0;17138.640625;9026.4716796875;0.0;1222.92797851562;640.0;312125;634.0;1218.0;Calculated values ==>;1564735665.11;346.66;338.86;295.06;295.36;292.86;274.36;269.84581860846123;291.76000000000005;273.16;275.96000000000004;275.66;339.56000000000006;295.76000000000005;275.56;277.56;293.96000000000004;286.56;297.26000000000005;328.46000000000004;293.26000000000005;291.76000000000005;336.56;337.16;275.46000000000004;241.2770596917726;263.1675429290057;269.84581860846123;294.56;6220000.0;3190000.0;3229999.9999999995;1340000.0;3240000.0;2650000.0;6250000.0;0.0;0.0;0.178;0.011666666666666665;0.0;0.0;3.0640068657850845;9026.4716796875;0.0;1222.92797851562;17138.640625;499703.20764216344;488765.08402219025;260653.3442251872;261974.63419707172;251939.0060419229;432629.4295301525;463429.8813501423;452677.14239144884;472007.13841251616;522722.2839863728;476146.5379099098;452168.16345269367;454694.582168557;466060.02346161235;457324.465696894;402629.6247434738;473554.063491446;465326.0771564783;463429.8813501423;265937.0223246507;268448.3696465944;471812.00014122744;192035.05834684966;192581.22486302353;269.84091819311595;482102.54669134377;246070.0098618886;34759.90096881265;129787.92147082186;0;21;17;7;19;15;8;2;23;14;218722109884.7901;88187954034.86021;173455542664.54703;46394.290959938655;3264.0643209344066;-0.0;0.0;721088.523642877;149162.33941811134;0.0;434295.95357261173;4.845001359775149;0.4098432117505564
1025;2019-08-02 10:48:45.131;745;654;220;225;196;16;187;-1;34;21;666;225;31;49;208;136;241;567;211;201;187;23;649;321;325;135;325;270;653;0.0;92.0;1304.0;160.0;0.0;1;100;55;1;0;0;0;0;0;0;1;0;0;0;0;18390.103515625;9717.21875;0.0;1238.04748535156;636.0;312126;630.0;1217.0;Calculated values ==>;1564735725.131;347.66;338.56000000000006;295.16;295.66;292.76000000000005;274.76000000000005;270.0766712529157;291.86;273.06;276.56;275.26000000000005;339.76;295.66;276.26000000000005;278.06;293.96000000000004;286.76000000000005;297.26000000000005;329.86;293.26000000000005;291.86;336.16;336.76000000000005;275.46000000000004;241.49495122638035;263.82572766246335;270.0766712529157;294.26000000000005;6490000.000000001;3210000.0;3250000.0;1350000.0;3250000.0;2700000.0;6530000.0;0.0;0.015333333333333334;0.21733333333333332;0.02666666666666667;0.0;0.0;3.0621610086818833;9717.21875;0.0;1238.04748535156;18390.103515625;498472.81505936437;485326.06106939825;259315.75385108526;261369.12589282452;250391.00654908665;432519.89010106167;463258.7108013198;452572.47738288756;471484.10707214737;522524.09316415264;475396.9761669501;452187.8933737966;454479.2919047325;465915.98378719285;457263.18531583075;269047.9145003317;472197.4599535788;465034.88369413686;463258.7108013198;264262.8888514036;266774.11836628895;471679.62040862173;192617.14656896258;192581.22486302353;270.07667125291573;482398.7231854108;246226.26195161542;34780.416275573516;129787.92147082186;0;21;17;7;19;15;8;2;23;14;218916577925.26593;88268682280.05775;173616098839.93988;56496.958563559696;7441.665969057577;0.0;0.0;721946.250823816;149251.58506245966;0.0;434295.95357261173;5.836336895792971;0.5151540869435574
1026;2019-08-02 10:49:45.101;760;652;224;229;202;21;188;0;40;19;670;225;37;53;208;137;241;587;213;201;188;22;687;328;329;136;333;272;690;171.0;-1.0;1763.0;390.0;0.0;1;100;63;1;0;0;0;0;0;0;1;0;0;0;0;20200.294921875;10879.2646484375;0.0;1247.93811035156;635.0;312127;628.0;1213.0;Calculated values ==>;1564735785.101;349.16;338.36;295.56;296.06;293.36;275.26000000000005;270.87642091645444;291.96000000000004;273.16;277.16;275.06;340.16;295.66;276.86;278.46000000000004;293.96000000000004;286.86;297.26000000000005;331.86;293.26000000000005;291.96000000000004;335.96000000000004;336.66;275.36;241.71165711629368;264.08650396036035;270.87642091645444;294.46000000000004;6870000.0;3279999.9999999995;3290000.0;1360000.0;3329999.9999999995;2720000.0;6900000.0;0.0285;0.0;0.29383333333333334;0.065;0.0;0.0285;3.052262830192767;10879.2646484375;0.0;1247.93811035156;20200.294921875;496889.4567695085;480913.02733127703;258861.8470954689;260788.9305669768;251013.0360657375;432127.2027000197;462787.04580397205;452993.2620111009;471155.3045861351;522775.18562947086;475140.74118490587;452608.8005630441;454646.90861390857;464753.57389243064;456248.61231606937;265924.3393420037;470697.4118021528;464449.0444289018;462787.04580397205;263425.85118522606;266355.56789118156;471449.11765258067;194553.77711579975;194553.77711579975;270.87642091645444;482720.14904588315;246397.8134946701;34801.12246394094;129787.92147082186;0;21;17;7;19;15;8;2;23;14;219112679825.3595;88349941630.09653;173778617540.01743;75938.13531173598;17998.197134890757;-0.0;7644.648157612912;723049.3247937453;149463.47792233073;0.0;434359.6271212549;8.376291105598932;0.7345675479079042
1027;2019-08-02 10:50:45.132;779;652;217;221;212;30;190;2;46;17;672;224;43;56;205;140;241;598;212;201;189;22;676;342;344;144;347;275;679;352.0;-1.0;1706.0;309.0;0.0;1;100;71;1;0;0;0;0;0;0;1;0;0;0;0;19611.66015625;11258.8623046875;0.0;1235.5244140625;636.0;312128;629.0;1214.0;Calculated values ==>;1564735845.132;351.06000000000006;338.36;294.86;295.26000000000005;294.36;276.16;272.43898195401505;292.16;273.36;277.76000000000005;274.86;340.36;295.56;277.46000000000004;278.76000000000005;293.66;287.16;297.26000000000005;332.96000000000004;293.26000000000005;292.06;336.06;336.76000000000005;275.36;243.40439225979637;264.4750485637546;272.43898195401505;294.36;6759999.999999999;3420000.0000000005;3440000.0;1440000.0;3470000.0000000005;2750000.0;6790000.000000001;0.058666666666666666;0.0;0.2843333333333333;0.0515;0.0;0.058666666666666666;3.0546125427607285;11258.8623046875;0.0;1235.5244140625;19611.66015625;500546.41575689794;482153.80250333843;256782.118408321;258286.4686453672;254951.53925413702;431298.55289687274;460759.6201434172;453243.81922765734;469882.8356051178;522739.676253858;474640.7341109847;452858.45866016217;454520.55096188234;462280.2023029789;454310.23493415554;266732.5761593256;473844.6030818362;462209.4808650593;460627.09826288046;263844.3676079864;266774.11836628895;470378.9536012187;198334.67931619845;198334.67931619845;272.4389819540151;483052.08675022627;246582.3932025708;34821.82867762873;129787.92147082186;0;21;17;7;19;15;8;2;23;14;219314684140.01932;88433985029.955;173942802324.74094;72479.16544815814;14010.280125678542;-0.0;15387.821911538678;724286.7746502612;149730.35304666316;0.0;434551.6635390873;8.153842983945006;0.6236432347411552
1028;2019-08-02 10:51:45.102;795;653;206;208;207;42;191;5;51;16;665;224;48;59;202;144;241;598;211;202;191;22;669;355;355;150;360;279;672;621.0;0.0;1845.0;278.0;0.0;0;100;89;1;0;0;0;0;0;0;1;0;0;0;0;18390.955078125;12327.43359375;0.0;1228.60559082031;638.0;312129;630.0;1213.0;Calculated values ==>;1564735905.102;352.66;338.46000000000004;293.76000000000005;293.96000000000004;293.86;277.36;273.8482719121499;292.26000000000005;273.66;278.26000000000005;274.76000000000005;339.66;295.56;277.96000000000004;279.06;293.36;287.56;297.26000000000005;332.96000000000004;293.36;292.26000000000005;336.16;336.96000000000004;275.36;244.62907804385475;264.9883086891361;273.8482719121499;294.26000000000005;6690000.000000001;3550000.0;3550000.0;1500000.0;3600000.0;2790000.0;6720000.0;0.1035;0.0;0.3075;0.04633333333333333;0.0;0.1035;3.051762968979281;12327.43359375;0.0;1228.60559082031;18390.955078125;503353.55674413714;483085.16088169994;253112.86617154427;253824.30202375606;253467.64435172646;430477.46260093397;459171.99905845977;453197.025511999;468965.2865306276;521690.45114951796;474122.7489182366;452809.3800945537;454225.31687248964;459876.824148246;452631.20222892443;267282.56672635436;474704.612585729;460655.98800483014;459171.99905845977;264262.8888514036;267611.2341011182;469566.6094329999;201770.66935794379;201770.66935794379;273.8482719121499;483368.6168664336;246778.84739225192;34842.352827137525;129787.92147082186;0;21;17;7;19;15;8;2;23;14;219524279290.11932;88522140929.99706;174108919224.8202;77313.60451737198;12407.878556810934;-0.0;26641.037624003402;725534.423597361;149950.39429346105;0.0;434901.7289151357;8.58381412991428;0.5657555187629691
1029;2019-08-02 10:52:45.123;803;657;201;202;198;54;194;12;57;17;643;225;55;69;200;148;241;597;210;202;194;19;665;365;365;144;371;290;668;1115.0;0.0;1669.0;242.0;0.0;0;0;98;1;0;0;0;0;0;0;1;0;1;0;0;17997.6640625;12990.9697265625;0.0;2205.42407226562;641.0;312130;632.0;1217.0;Calculated values ==>;1564735965.123;353.46000000000004;338.86;293.26000000000005;293.36;292.96000000000004;278.56;274.9066339382667;292.56;274.36;278.86;274.86;337.46000000000004;295.66;278.66;280.06;293.16;287.96000000000004;297.26000000000005;332.86;293.36;292.56;336.36;337.26;275.06;243.40439225979637;266.37251300914875;274.9066339382667;294.16;6650000.0;3650000.0;3650000.0;1440000.0;3710000.0;2900000.0;6680000.0;0.18583333333333335;0.0;0.2781666666666667;0.04033333333333333;0.0;0.18583333333333335;3.061323379250621;12990.9697265625;0.0;2205.42407226562;17997.6640625;504784.37113009294;484119.3219013219;251525.55110027545;251873.68702491777;250491.24217360938;429811.8947417682;457986.28317495435;452064.06521970424;469882.8356051178;518489.9416519678;472798.05268063233;451799.48856990173;453640.07265169924;457852.71336032555;451445.1764727166;267610.99340270006;475037.08518073923;459088.8889116735;457986.28317495435;265099.94585879904;268866.9448851554;470081.34618783195;204338.123076912;204338.123076912;274.90663393826674;483671.96149228193;246989.90793160893;34870.97975687276;129787.92147082186;0;21;17;7;19;15;8;2;23;15;219740354889.78973;88610371799.86247;174279678969.55972;68909.09957272005;10718.309998807104;-0.0;47136.283084886214;726753.3726124726;150143.17998251377;0.0;435516.7551039571;8.341695690078051;0.4178349994734386
1030;2019-08-02 10:53:45.133;801;661;200;200;185;72;200;24;63;20;618;228;64;79;198;153;241;591;213;203;200;16;668;381;375;141;386;298;668;1302.0;-1.0;1617.0;235.0;0.0;0;0;1;1;1;0;0;0;0;0;1;0;1;0;0;26619.328125;22504.3125;0.0;2283.80053710938;644.0;312131;634.0;1217.0;Calculated values ==>;1564736025.133;353.26;339.26;293.16;293.16;291.66;280.36;276.55624918942954;293.16;275.56;279.46000000000004;275.16;334.96000000000004;295.96000000000004;279.56;281.06;292.96000000000004;288.46000000000004;297.26000000000005;332.26000000000005;293.46000000000004;293.16;336.56;337.56000000000006;274.76000000000005;242.77792619122317;267.35522164206344;276.55624918942954;294.46000000000004;6680000.0;3810000.0;3750000.0;1410000.0;3860000.0;2980000.0;6680000.0;0.217;0.0;0.2695;0.03916666666666667;0.0;0.217;3.0608186700691014;22504.3125;0.0;2283.80053710938;26619.328125;504247.68036790355;484707.1521933101;251179.12118038797;251179.12118038797;246166.24966811787;428684.9695293014;457204.18955206627;451449.07916790526;470584.5501933917;515181.5330364181;472089.7402749774;451583.27949296375;453579.00823692407;455098.0132037062;449290.7779323793;267363.66082308756;474098.18517042237;457625.98977453524;457204.18955206627;265937.0223246507;270122.7006405761;470189.461290968;208418.5726088937;208418.5726088937;276.54518497924425;484043.8317284967;247285.7512491197;34908.39619697912;129787.92147082186;0;22;17;7;19;15;8;2;23;15;219962391889.75446;88695886049.84888;174456108369.53168;65496.72151765362;10252.69314004791;-0.0;53986.47887666844;727873.6077961326;150317.9674683697;0.0;436359.5852351166;5.233794655532961;0.24331953706656584
1031;2019-08-02 10:54:45.154;779;672;209;209;186;82;206;44;65;27;629;230;58;70;197;157;241;602;213;204;205;13;709;390;377;140;395;294;707;1542.0;-1.0;1603.0;303.0;0.0;0;0;86;1;1;0;1;0;0;0;1;0;1;0;0;37579.8984375;30050.388671875;3585.42236328125;2271.798828125;651.0;312132;639.0;1218.0;Calculated values ==>;1564736085.154;351.06000000000006;340.36;294.06;294.06;291.76000000000005;281.36;277.46169734231523;293.76000000000005;277.56;279.66;275.86;336.06;296.16;278.96000000000004;280.16;292.86;288.86;297.26000000000005;333.36;293.56;293.66;337.06;338.26;274.46000000000004;242.56692532238324;266.86631818009863;277.46169734231523;294.46000000000004;7090000.000000001;3900000.0;3770000.0000000005;1400000.0;3950000.0;2940000.0;7070000.0;0.257;0.0;0.26716666666666666;0.050499999999999996;0.0;0.257;3.0621489049023998;30050.388671875;3585.42236328125;2271.798828125;37579.8984375;497440.27725961915;482043.37376845925;252737.9209718384;252737.9209718384;245271.12016026024;428017.0890761298;457723.8444739631;452421.0638339417;471408.2891495208;516683.14482416544;472855.5620405601;451490.120762389;453081.8156684444;453418.3670637401;448231.3426204084;264475.0980893623;470992.4135063766;457442.4015505781;457583.2025253385;268029.79939014546;273052.9745269728;470028.2500469368;210621.0950280784;210621.0950280784;277.41671707362457;484579.01253223786;247723.86037783575;34946.37281228048;129817.8104480709;0;22;17;8;19;15;8;2;23;15;220188070850.30667;88780215555.05522;174633770529.9664;64600.89166596648;13100.061328452348;-0.0;63469.26162679585;728958.1340266883;150512.6418682841;0.0;437338.72565428447;3.9314845838729537;0.1755587193416263
1032;2019-08-02 10:55:45.115;773;692;221;221;196;82;193;58;61;37;649;230;50;58;197;159;241;629;216;204;192;11;718;398;379;139;402;295;711;1797.0;0.0;1920.0;241.0;0.0;99;0;98;1;1;0;1;0;0;0;1;0;1;0;0;43569.34375;31392.4140625;7243.5166015625;2291.4130859375;663.0;312133;648.0;1216.0;Calculated values ==>;1564736145.115;350.46000000000004;342.36;295.26000000000005;295.26000000000005;292.76000000000005;281.36;278.25360059004004;292.46000000000004;278.96000000000004;279.26000000000005;276.86;338.06000000000006;296.16;278.16;278.96000000000004;292.86;289.06;297.26000000000005;336.06;293.56;292.36;337.96000000000004;339.46000000000004;274.26000000000005;242.35481222062532;266.98899913490544;278.25360059004004;294.76000000000005;7180000.0;3979999.9999999995;3790000.0;1390000.0;4020000.0000000005;2950000.0;7109999.999999999;0.2995;0.0;0.32;0.04016666666666667;0.0;0.2995;3.0550729464351765;31392.4140625;7243.5166015625;2291.4130859375;43569.34375;495730.89349115797;484627.77670128766;256755.891360437;256755.891360437;248306.38247965073;427402.5427163942;455549.6272438685;451713.2946557393;472523.0838727012;518702.2234761971;472723.5057222721;450236.5260249333;451312.33273542335;452199.2130684081;447028.29738945223;263934.99748222536;474874.37224846176;457116.9802749001;455406.110406772;271797.11229066993;278076.8904731985;469966.18980854325;212611.7829904152;212611.7829904152;278.1965659088206;485254.81665835157;248235.55091848108;34984.374860811375;129907.9929493069;0;22;17;8;19;15;8;2;23;15;220414723430.17688;88863861150.00732;174810355674.8653;76512.48373290371;10337.068673861477;-0.0;72716.90106119886;730133.3144568893;150707.82433373743;0.0;438472.87266765384;3.8987737499569355;0.16568480766440458
1033;2019-08-02 10:56:45.125;771;705;222;222;196;70;59;65;59;47;668;231;46;55;197;155;241;639;217;188;60;9;730;386;365;141;389;296;713;2782.0;-1.0;1149.0;292.0;0.0;16;0;98;1;1;0;1;1;0;0;1;0;1;0;0;58039.2109375;31979.80078125;21166.341796875;2283.43481445312;670.0;312134;657.0;1218.0;Calculated values ==>;1564736205.125;350.26;343.66;295.36;295.36;292.76000000000005;280.16;277.0612115527968;279.06;279.66;279.06;277.86;339.96000000000004;296.26000000000005;277.76000000000005;278.66;292.86;288.66;297.26000000000005;337.06;291.96000000000004;279.16;338.86;340.16;274.06;242.77792619122317;267.1113755279542;277.0612115527968;294.86;7300000.0;3860000.0;3650000.0;1410000.0;3890000.0;2960000.0;7130000.0;0.46366666666666667;0.0;0.1915;0.048666666666666664;0.0;0.46366666666666667;3.0588896116124;31979.80078125;21166.341796875;2283.43481445312;58039.2109375;494280.8412816802;486356.8133972172;257024.8371938973;257024.8371938973;248241.55724581485;428316.9747201074;437404.9428379243;451268.20537522034;473243.34684981237;520614.21965562407;472708.9075615191;449511.86895490054;450730.57369013806;454445.31918519567;448669.90212303144;263254.6118217299;476228.03113531857;457153.08725739754;437577.1061865502;275564.83829863765;281007.8604223974;469497.271648461;209465.82307644974;209465.82307644974;276.9645016933771;486101.6957369388;248763.7407257268;35022.50494726399;130144.78122739292;0;22;17;8;20;15;8;2;23;15;220637960630.14142;88947875149.99397;174987685224.83713;46305.15621021457;12654.863830504548;-0.0;105767.5982687166;731156.9653696414;150899.45570448294;0.0;439960.4913903047;2.971836085683243;0.07876681413068719
1034;2019-08-02 10:57:45.085;761;710;230;230;202;54;43;55;44;51;682;230;37;41;199;144;241;653;217;189;44;6;740;375;352;144;378;265;717;3137.0;0.0;1275.0;239.0;0.0;87;11;1;1;1;1;1;1;0;0;1;0;1;0;0;71717.0625;42607.27734375;24514.78515625;2027.76916503906;680.0;312135;664.0;1220.0;Calculated values ==>;1564736265.085;349.26;344.16;296.16;296.16;293.36;278.56;275.94376602880345;277.46000000000004;278.66;277.56;278.26000000000005;341.36;296.16;276.86;277.26000000000005;293.06;287.56;297.26000000000005;338.46000000000004;292.06;277.56;339.56000000000006;341.16;273.76000000000005;243.40439225979637;263.1675429290057;275.94376602880345;294.86;7400000.0;3750000.0;3520000.0000000005;1440000.0;3779999.9999999995;2650000.0;7170000.0;0.5228333333333334;0.0;0.2125;0.03983333333333334;0.0;0.5228333333333334;3.06216894335073;42607.27734375;24514.78515625;2027.76916503906;71717.0625;491843.98379607726;486677.15347329935;259757.80330028606;259757.80330028606;250046.2745137658;429116.5711722346;437659.0919483519;454694.582168557;473246.5020445009;524571.2896041255;476595.6952811066;453815.4994363159;454318.49147014046;456571.7316668634;449032.07233446615;262718.49612617044;477968.24178762006;459375.61671724723;437827.4432351541;278495.58437821403;285195.4229665811;468789.48013398366;206679.18325892615;206679.18325892615;275.8568583654244;487182.27714808634;249384.8853378407;35058.407695982714;130525.20350153903;0;22;18;8;20;15;8;2;23;15;220852917230.27817;89033318150.04834;175155873024.94412;52703.272268296554;10440.726825523125;-0.0;120852.01525757118;731981.485560662;151091.79065123523;0.0;441847.72917303815;2.660830979931597;0.061791432955211896
1035;2019-08-02 10:58:45.126;776;726;246;247;223;54;80;51;11;52;677;230;10;27;201;145;241;655;218;161;81;3;693;376;358;145;379;249;668;1476.0;-1.0;1869.0;345.0;0.0;98;29;1;1;1;1;1;1;0;0;1;0;1;0;0;69293.765625;40217.02734375;22955.6484375;1964.4895019531198;692.0;312136;675.0;1223.0;Calculated values ==>;1564736325.126;350.76;345.76;297.76000000000005;297.86;295.46000000000004;278.56;276.0463484220469;281.16;278.26000000000005;274.26000000000005;278.36;340.86;296.16;274.16;275.86;293.26000000000005;287.66;297.26000000000005;338.66;289.26000000000005;281.26000000000005;340.66;342.36;273.46000000000004;243.61107973660833;260.9983114674233;276.0463484220469;294.96000000000004;6930000.0;3760000.0;3579999.9999999995;1450000.0;3790000.0;2490000.0;6680000.0;0.246;0.0;0.3115;0.0575;0.0;0.246;3.067578772809479;40217.02734375;22955.6484375;1964.4895019531198;69293.765625;498539.26634120103;494005.9210266105;269778.9641732503;270281.89286506246;259655.33970409044;429045.3911783415;442416.7057188962;453311.4647848748;473214.9576583128;525330.2676182599;478589.90250817005;453187.85305182537;455275.4288387591;456691.5416846961;448998.4609957435;265508.8140528455;483824.6545358238;454530.5711204003;442576.3078473376;283101.5729112263;290221.2356813373;468352.8904771392;206710.857671823;206710.857671823;275.8739661125671;488358.1703586216;250075.55951403233;35091.6992518415;130921.06076517109;0;22;18;8;20;15;8;2;23;15;221066062779.88544;89120077394.88849;175310178394.65982;76816.08911571564;15044.416886305682;-0.0;58022.90074317659;733061.5511110133;151304.31197217727;0.0;443339.3720635677;2.3010428239168133;0.12197488749555253
1036;2019-08-02 10:59:45.106;767;720;250;248;244;49;119;49;-7;52;660;233;-6;21;201;151;241;620;216;155;120;0;663;369;353;143;372;256;640;2640.0;0.0;1591.0;133.0;0.0;0;35;74;1;1;0;1;0;0;1;1;0;1;0;0;65149.09765625;27302.275390625;26444.271484375;2086.203125;688.0;312137;677.0;1224.0;Calculated values ==>;1564736385.106;349.86;345.16;298.16;297.96000000000004;297.56;278.06;275.3239800832674;285.06;278.06;272.46000000000004;278.36;339.16;296.46000000000004;272.56;275.26000000000005;293.26000000000005;288.26000000000005;297.26000000000005;335.16;288.66;285.16;340.86;341.96000000000004;273.16;243.1966462407574;261.9595390733887;275.3239800832674;294.76000000000005;6630000.0;3690000.0;3529999.9999999995;1430000.0;3720000.0000000005;2560000.0;6400000.0;0.44;0.0;0.26516666666666666;0.022166666666666668;0.0;0.44;3.070797039805525;27302.275390625;26444.271484375;2086.203125;65149.09765625;500130.3988604156;495943.8823081052;397045.1024725627;395553.44363644504;271641.0000867646;429537.3511455088;449364.32281062263;449811.936920635;473475.02505547635;523038.34441819065;478055.22615974006;449939.96012208186;453350.8084663683;457830.9065929275;451171.6687043738;267779.3897067288;481814.1604953188;454534.2612377077;449511.33614923514;283939.0963198885;288545.87390705565;468330.1626717748;205202.89098317848;205202.89098317848;275.26398238511035;489478.15410059015;250638.03281671228;35125.44377181954;131332.58954265114;0;22;18;8;20;15;9;2;23;15;221279291679.95325;89206448594.91595;175461627894.70798;64862.16534774889;5832.654522430553;-0.0;107495.71587306492;734241.8096812107;151478.22957544035;0.0;444718.2340952065;3.1915056260571864;0.08179441570301671
1037;2019-08-02 11:00:45.128;746;707;243;241;237;43;139;43;-10;50;647;235;-11;16;202;149;241;613;213;164;139;-5;650;363;348;138;366;251;630;2670.0;-1.0;1421.0;79.0;0.0;0;25;4;1;1;0;1;0;0;1;1;0;1;0;0;59493.58984375;22241.55078125;25834.6640625;2020.8229980468802;683.0;312138;672.0;1226.0;Calculated values ==>;1564736445.128;347.76;343.86;297.46000000000004;297.26000000000005;296.86;277.46000000000004;274.69669130483857;287.06;277.46000000000004;272.16;278.16;337.86;296.66;272.06;274.76000000000005;293.36;288.06;297.26000000000005;334.46000000000004;289.56;287.06;340.36;341.46000000000004;272.66;242.14157278889297;261.27494424493943;274.69669130483857;294.46000000000004;6500000.0;3629999.9999999995;3479999.9999999995;1380000.0;3660000.0;2510000.0;6300000.0;0.445;0.0;0.23683333333333334;0.013166666666666667;0.0;0.445;3.0766997941805876;22241.55078125;25834.6640625;2020.8229980468802;59493.58984375;498512.87250387605;495158.01990035217;398987.27720211237;397622.8319852451;268860.90977451426;429947.3805835815;453139.3580578936;450333.8573475087;473926.13026871055;522115.4218366865;478892.4685385396;450207.1837252092;453586.768352435;458930.22448036657;451945.9500721777;268951.4974462492;481928.3387098176;456618.1066066568;453139.3580578936;281845.32903042674;286451.7998164319;468523.8942198494;203699.60002207692;203699.60002207692;274.657205407227;490517.22401703417;251051.0494192364;35159.68153880052;131768.40708060717;0;22;18;8;20;15;9;2;23;15;221489668790.21396;89290779505.02046;175613783664.89655;58411.2132765731;3486.8532069373373;-0.0;111000.69232593842;735269.4645063438;151555.92061622164;0.0;446539.7051270362;3.4512770865904616;0.06822856771161075
1038;2019-08-02 11:01:45.137;732;700;239;237;234;37;155;37;7;47;640;235;0;16;202;147;241;615;211;171;155;0;645;356;341;135;359;246;627;3440.0;-1.0;1347.0;66.0;0.0;0;9;1;1;1;0;1;0;0;1;1;0;1;0;0;59168.640625;21986.02734375;25861.7109375;1909.25439453125;678.0;312139;668.0;1226.0;Calculated values ==>;1564736505.137;346.36;343.16;297.06;296.86;296.56;276.86;273.955091788801;288.66;276.86;273.86;277.86;337.16;296.66;273.16;274.76000000000005;293.36;287.86;297.26000000000005;334.66;290.26000000000005;288.66;339.96000000000004;340.96000000000004;273.16;241.49495122638035;260.58029834229245;273.955091788801;294.26000000000005;6450000.0;3560000.0;3410000.0;1350000.0;3590000.0;2460000.0;6270000.0;0.5733333333333334;0.0;0.2245;0.011000000000000001;0.0;0.5733333333333334;3.0775805897359723;21986.02734375;25861.7109375;1909.25439453125;59168.640625;497091.67428678763;494502.32468396163;398301.63168617594;269182.11164603656;267576.12446314876;430412.23801567365;456539.3396464094;453333.3911993514;474020.51154441346;521809.0887534049;479504.17518115946;452469.83032469533;454436.3296850588;460033.3497692248;452885.6662977133;269443.8521931809;482560.1374308391;458699.98687012156;456539.3396464094;280170.41352433193;284357.86631585273;469426.83520598995;201909.78557102213;201909.78557102213;273.93075894427403;491506.2242664325;251419.66785513735;35192.437096369766;132199.27482652784;0;22;18;8;20;15;9;2;23;15;221696399795.4308;89372691790.10638;175762906030.05295;56444.59946355992;2942.6875459846465;-0.0;145987.61100322203;736226.7398499482;151609.50815947814;0.0;448681.59555907163;4.127558499184195;0.04986219325170344
1039;2019-08-02 11:02:45.128;723;693;235;233;230;26;164;30;12;43;636;234;10;28;203;143;241;616;213;177;164;-5;635;342;329;130;345;263;624;2871.0;-1.0;0.0;130.0;0.0;100;1;100;1;0;0;1;0;1;0;1;0;1;0;0;100095.265625;12561.220703125;12626.787109375;2111.27221679688;672.0;312140;664.0;1223.0;Calculated values ==>;1564736565.128;345.46000000000004;342.46000000000004;296.66;296.46000000000004;296.16;275.76000000000005;272.43898195401505;289.56;276.16;274.36;277.46000000000004;336.76000000000005;296.56;274.16;275.96000000000004;293.46000000000004;287.46000000000004;297.26000000000005;334.76000000000005;290.86;289.56;339.56000000000006;340.36;272.66;240.39332010688793;262.9017227912062;272.43898195401505;294.46000000000004;6350000.0;3420000.0000000005;3290000.0;1300000.0;3450000.0;2630000.0;6240000.0;0.47850000000000004;0.0;0.0;0.021666666666666667;0.0;0.47850000000000004;3.0710984651599142;12561.220703125;12626.787109375;2111.27221679688;100095.265625;496840.9786683371;493847.4851585283;268412.6184305352;267350.3075051228;265822.08212983544;431298.55289687274;459671.2619596246;450987.26371381566;474275.9111487288;520005.7114389717;477294.68743012333;450730.499220235;453023.67980688816;462320.33871762105;454725.8751249838;270515.97967466933;483043.8534679942;461366.9550738728;459671.2619596246;278495.58437821403;281845.32903042674;469617.39609492937;198068.11187711626;198068.11187711626;272.3588765379163;492833.2244039074;251707.51840449925;35225.93645910409;132519.96419929276;0;22;18;8;20;16;9;2;23;15;221897369645.21994;89452179865.02298;175915583124.89276;0.0;5883.5678247192845;-0.0;125177.10731448025;736697.0409559017;151683.04925467097;0.0;450940.96258678404;4.800883942673529;-0.03472229773229201
1040;2019-08-02 11:03:45.098;709;683;229;227;219;17;170;18;14;38;642;233;14;45;203;139;241;603;214;182;170;-9;626;332;326;128;336;268;621;4030.0;-1.0;260.0;47.0;0.0;1;1;100;1;0;0;1;0;1;0;1;0;1;0;0;41172.6953125;12438.59375;17701.5390625;2119.48071289062;665.0;312141;657.0;1221.0;Calculated values ==>;1564736625.098;344.06000000000006;341.46000000000004;296.06;295.86;295.06;274.86;271.32779825182536;290.16;274.96000000000004;274.56;276.96000000000004;337.36;296.46000000000004;274.56;277.66;293.46000000000004;287.06;297.26000000000005;333.46000000000004;291.36;290.16;338.86;339.66;272.26000000000005;239.943914813709;263.56353331371673;271.32779825182536;294.56;6260000.0;3320000.0000000005;3260000.0;1280000.0;3360000.0;2680000.0;6210000.0;0.6716666666666666;0.0;0.043333333333333335;0.007833333333333333;0.0;0.6716666666666666;3.0672897667875834;12438.59375;17701.5390625;2119.48071289062;41172.6953125;495825.3330871994;492782.7295339866;265594.26947273826;264612.4711464006;260928.55312709216;431896.3278553544;460920.97120391816;450348.5946956786;474050.2932466569;520211.51031340443;476554.3888691218;450348.5946956786;454313.26469778223;463670.2695405943;455855.4016403544;400257.49356550834;481500.55959634035;462468.7283872809;460920.97120391816;275564.83829863765;278914.2836208781;469499.6970647479;195537.85930706732;195537.85930706732;271.30798114399346;494009.8687957774;251915.7460258144;35261.17510539776;132772.57388281985;0;22;18;8;20;16;9;2;23;15;222093771395.31363;89529541165.05989;176074803474.96872;11041.79853350649;2146.0343957684977;-0.0;178248.99015738483;736789.009936231;151749.92914986436;0.0;453468.24912484916;5.934256556917068;-0.04645284935011237
1041;2019-08-02 11:04:45.129;707;679;229;228;202;8;175;9;15;32;654;232;14;47;204;135;241;602;214;184;174;-11;630;320;325;127;324;258;627;0.0;-1.0;144.0;163.0;0.0;1;100;100;1;0;0;1;0;0;0;1;0;0;0;0;26380.515625;12481.46484375;4662.22802734375;1219.15002441406;662.0;312142;653.0;1222.0;Calculated values ==>;1564736685.129;343.86;341.06000000000006;296.06;295.96000000000004;293.36;273.96000000000004;269.9613774848165;290.66;274.06;274.66;276.36;338.56000000000006;296.36;274.56;277.86;293.56;286.66;297.26000000000005;333.36;291.56;290.56;338.46000000000004;339.36;272.06;239.71726792356844;262.23063862743834;269.9613774848165;294.56;6300000.0;3200000.0;3250000.0;1270000.0;3240000.0;2580000.0;6270000.0;0.0;0.0;0.024;0.027166666666666665;0.0;0.0;3.0703197771494404;12481.46484375;4662.22802734375;1219.15002441406;26380.515625;495158.01990035217;491618.2481588551;265069.2717268583;264589.21740495256;253700.4440504943;432574.8076454491;461720.5801195683;452251.6005123059;473600.7876625802;522262.75008402776;477695.9609410087;452125.41731027514;456231.8107227515;465558.05719644757;457293.76997203805;397622.8319852451;480663.202313333;462875.5769578878;461591.71700719075;273890.2417152289;277658.20189090865;469441.3423411015;190113.1766857077;195537.85930706732;269.055627654365;494573.10307341075;252123.52047510917;35289.011402821874;132959.0348966962;0;22;18;8;20;16;9;2;23;15;222289172299.9846;89606080689.931;176232685004.70285;6291.3221718383575;7588.415166971531;-0.0;0.0;736933.5272372463;151831.0914749639;0.0;454954.4248345879;0.7558599405218108;0.09828240593258926
1042;2019-08-02 11:05:45.069;718;671;219;216;201;10;179;4;17;28;665;231;16;37;202;138;241;562;214;186;179;-10;598;326;331;130;331;259;599;94.0;75.0;974.0;191.0;0.0;1;88;79;1;0;0;1;0;0;0;1;0;0;0;0;22290.365234375;10555.40625;3089.48852539062;1127.79052734375;656.0;312143;649.0;1218.0;Calculated values ==>;1564736745.069;344.96000000000004;340.26;295.06;294.76000000000005;293.26000000000005;274.16;270.64921214262944;291.06;273.56;274.86;275.96000000000004;339.66;296.26000000000005;274.76000000000005;276.86;293.36;286.96000000000004;297.26000000000005;329.36;291.76000000000005;291.06;338.06000000000006;338.76;272.16;240.39332010688793;262.3656120759269;270.64921214262944;294.56;5980000.0;3260000.0;3310000.0;1300000.0;3310000.0;2590000.0;5990000.0;0.015666666666666666;0.0125;0.16233333333333333;0.03183333333333333;0.0;0.015666666666666666;3.0612973194521675;10555.40625;3089.48852539062;1127.79052734375;22290.365234375;499742.122243398;493387.6747007885;403520.26701285667;261186.45836499598;254769.84493787796;432240.87345082423;461319.7483126569;452329.29032414977;472824.0414856702;523308.38795408985;477460.21725851065;452202.99536136934;454831.6959477866;464282.02656970127;456711.8903225261;413751.1533652851;478095.041888588;462227.2740055185;461319.7483126569;272215.72791638016;275146.1813398168;469129.90901797416;193400.54404775123;193400.54404775123;270.4220053958561;494978.28815695184;252315.30242714772;35308.54968293391;133023.5679370593;0;22;18;8;20;16;9;2;23;15;222485775500.17227;89683103590.00453;176387629904.85077;42032.766478868696;8777.38478488543;0.0;4197.400866816855;737335.8252756475;151967.33675969316;0.0;454989.3681968375;3.723598723137308;0.32135858492840763
1043;2019-08-02 11:06:45.120;727;665;217;216;200;11;180;2;22;26;671;230;20;37;202;141;241;525;214;188;179;-8;607;318;323;134;323;265;609;192.0;79.0;598.0;77.0;0.0;1;89;76;1;0;0;1;0;0;0;1;0;0;0;0;21449.46875;10415.220703125;3179.78686523438;1152.9765625;652.0;312144;645.0;1213.0;Calculated values ==>;1564736805.12;345.86;339.66;294.86;294.76000000000005;293.16;274.26000000000005;269.7299932089509;291.16;273.36;275.36;275.76000000000005;340.26;296.16;275.16;276.86;293.36;287.26000000000005;297.26000000000005;325.66;291.96000000000004;291.06;337.66;338.36;272.36;241.2770596917726;263.1675429290057;269.7299932089509;294.56;6070000.0;3180000.0;3229999.9999999995;1340000.0;3229999.9999999995;2650000.0;6090000.0;0.032;0.013166666666666667;0.09966666666666667;0.012833333333333334;0.0;0.032;3.0494092394112844;10415.220703125;3179.78686523438;1152.9765625;21449.46875;500069.1029053218;491547.2502797056;260894.44241060936;260447.10479730548;253841.8352828742;432683.7555635325;462665.24069224007;451912.95111002645;472104.6820821746;523441.6628984281;476595.6952811066;451657.24920203094;453815.4994363159;465451.7366557606;458404.3489691898;410037.0545201164;471286.2755589127;463683.9614968657;462537.44501583313;270541.29595472733;273471.60554148915;468778.2033631108;191476.6940422397;191476.6940422397;269.60914606037005;495343.0965965824;252490.206193348;35327.572230744765;133075.85630591057;0;22;18;8;20;16;9;2;23;15;222682142269.77933;89762370909.84592;176544963524.53595;25956.813621089415;3558.702702951179;0.0;8673.94403115499;737902.8867015381;152070.2248691723;0.0;455096.7205761321;2.589469856784437;0.17063742821846858
1044;2019-08-02 11:07:45.110;732;663;223;218;200;13;181;0;28;22;674;229;25;41;202;143;240;540;215;189;181;-7;615;319;323;136;324;270;618;-1.0;97.0;1581.0;53.0;0.0;1;93;86;1;0;0;0;0;0;0;1;0;0;0;0;19281.54296875;11262.068359375;0.0;1194.77941894531;648.0;312145;641.0;1212.0;Calculated values ==>;1564736865.11;346.36;339.46000000000004;295.46000000000004;294.96000000000004;293.16;274.46000000000004;269.84581860846123;291.26000000000005;273.16;275.96000000000004;275.36;340.56000000000006;296.06;275.66;277.26000000000005;293.36;287.46000000000004;297.16;327.16;292.06;291.26000000000005;337.26;337.96000000000004;272.46000000000004;241.71165711629368;263.82572766246335;269.84581860846123;294.66;6150000.0;3190000.0;3229999.9999999995;1360000.0;3240000.0;2700000.0;6180000.0;0.0;0.016166666666666666;0.2635;0.008833333333333334;0.0;0.0;3.0475707597342008;11262.068359375;0.0;1194.77941894531;19281.54296875;499969.9051860926;490337.044462661;262959.3130684454;260698.01780495976;253387.3823819537;432629.4295301525;462792.93388811516;451802.19078687346;471449.11765258067;523348.7565105926;475849.6839408603;451415.3493911695;453465.59988136275;465306.52666755486;458505.81211411627;405836.20670471713;472441.5337551353;463810.8538852597;462792.93388811516;268866.9448851554;271797.11229066993;468601.83797656716;191954.70795496355;191476.6940422397;269.8081064462129;495682.465123443;252670.82016155164;35347.13360315439;133102.3501134211;0;22;18;8;20;16;9;2;23;15;222875909969.81012;89843357409.8588;176705436774.56146;68469.81172620827;2443.716315190832;0.0;0.0;738689.6440981332;152120.23669097168;0.0;455168.9913959254;5.692734574858964;0.46682866500704107
1045;2019-08-02 11:08:45.081;741;662;230;222;202;16;182;4;35;19;675;228;32;43;203;144;240;567;216;190;182;-7;658;320;325;138;325;272;662;-3.0;-1.0;1701.0;18.0;0.0;1;99;91;1;0;0;0;0;0;0;1;0;0;0;0;21096.908203125;12347.541015625;0.0;1236.10583496094;646.0;312146;639.0;1216.0;Calculated values ==>;1564736925.081;347.26;339.36;296.16;295.36;293.36;274.76000000000005;269.9613774848165;291.36;273.56;276.66;275.06;340.66;295.96000000000004;276.36;277.46000000000004;293.46000000000004;287.56;297.16;329.86;292.16;291.36;337.06;337.76;272.46000000000004;242.14157278889297;264.08650396036035;269.9613774848165;294.76000000000005;6580000.0;3200000.0;3250000.0;1380000.0;3250000.0;2720000.0;6620000.0;0.0;0.0;0.28350000000000003;0.003;0.0;0.0;3.057966536612617;12347.541015625;0.0;1236.10583496094;21096.908203125;497062.1584087301;485507.80117501534;262897.0800572148;259598.45216900393;252121.45831087322;432574.8076454491;462619.6427004044;452351.87791029084;470888.190022284;523291.16170357814;475481.3718872887;451965.55668159237;453376.6336760692;465287.0890201433;458476.79866706097;267726.95187108597;471049.78304637823;463640.93637177185;462619.6427004044;268029.79939014546;270959.89632461156;468326.34008773527;192294.78617005688;191476.6940422397;269.95043841459767;496018.78958220466;252867.47181272128;35367.38118927035;133102.3501134211;0;22;18;8;20;16;9;2;23;15;223070216010.44046;89925517680.12534;176867958185.08868;73726.18550835634;828.0946617530353;-0.0;0.0;739874.038011719;152147.48860440706;0.0;455168.9913959254;5.488531981887724;0.43998256436350563
1046;2019-08-02 11:09:45.131;757;663;232;233;206;21;183;4;43;17;675;227;39;46;202;146;241;594;218;191;183;-6;691;330;331;141;335;272;694;279.0;0.0;1630.0;371.0;0.0;1;99;92;1;0;0;0;0;0;0;1;0;0;0;0;23238.869140625;13071.830078125;0.0;1216.51892089844;647.0;312147;639.0;1215.0;Calculated values ==>;1564736985.131;348.86;339.46000000000004;296.36;296.46000000000004;293.76000000000005;275.26000000000005;271.1026128081217;291.46000000000004;273.56;277.46000000000004;274.86;340.66;295.86;277.06;277.76000000000005;293.36;287.76000000000005;297.26000000000005;332.56;292.26000000000005;291.46000000000004;337.06;337.86;272.56;242.77792619122317;264.08650396036035;271.1026128081217;294.96000000000004;6909999.999999999;3300000.0;3310000.0;1410000.0;3350000.0;2720000.0;6940000.000000001;0.0465;0.0;0.27166666666666667;0.06183333333333333;0.0;0.0465;3.0552830947623475;13071.830078125;0.0;1216.51892089844;23238.869140625;496084.6422500858;482129.17997683154;261746.20083297906;262144.14541381155;252218.95564329842;432012.3539207929;461838.99506195076;453376.6336760692;470288.2636984603;523291.16170357814;475367.87674923317;452865.23023255164;453758.9345247691;463690.14523554954;457126.8337238508;265645.485353573;471329.1090809127;462872.2502414627;461838.99506195076;268029.79939014546;271378.50176498963;468010.513558456;194675.89692225365;194675.89692225365;270.9531670204801;496388.5622804516;253079.47642841123;35387.83676100263;133102.3501134211;0;22;18;8;20;16;9;2;23;15;223267180010.28406;90009287430.05882;177031294184.95898;70280.36681811989;16901.190462005176;-0.0;12423.084063495915;741075.0926589882;152295.3557670232;0.0;455272.60336778936;6.971039225765596;0.5868994187370697
1047;2019-08-02 11:10:45.122;781;665;221;224;219;31;184;4;50;16;669;226;47;50;199;149;241;607;218;192;184;-5;683;345;347;148;350;275;686;411.0;-2.0;1478.0;261.0;0.0;0;99;98;1;0;0;0;0;0;0;1;0;0;0;0;22873.759765625;13393.9033203125;0.0;1215.21875;649.0;312148;641.0;1213.0;Calculated values ==>;1564737045.122;351.26;339.66;295.26000000000005;295.56;295.06;276.26000000000005;272.7676641592781;291.56;273.56;278.16;274.76000000000005;340.06000000000006;295.76000000000005;277.86;278.16;293.06;288.06;297.26000000000005;333.86;292.36;291.56;337.26;338.06000000000006;272.66;244.22491754036054;264.4750485637546;272.7676641592781;294.96000000000004;6830000.0;3450000.0;3470000.0000000005;1480000.0;3500000.0;2750000.0;6859999.999999999;0.0685;0.0;0.24633333333333332;0.0435;0.0;0.0685;3.0499165160742554;13393.9033203125;0.0;1215.21875;22873.759765625;500167.03665075236;483318.9051413727;257932.1341693581;259068.56541273216;257186.15977071485;431113.4868728058;459491.48291755567;453755.9330064868;469239.00548437104;522429.4254969908;474869.0123921332;453372.0284250931;453755.9330064868;461027.8975196058;455049.89096212987;266210.922839453;474409.59382753476;460560.252468381;459491.48291755567;268866.9448851554;272215.72791638016;467134.6619324173;198812.88455482275;198812.88455482275;272.66663764583166;496772.7765468144;253299.99112433344;35408.09820190011;133102.3501134211;0;22;18;8;20;16;9;2;23;15;223470549500.07068;90095974424.96786;177195369569.78683;62800.97093525991;11671.997315925362;-0.0;17856.483987847205;742183.9374540974;152533.4299484381;0.0;455524.8952518258;6.319986361580008;0.46548670893085337
