;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
1048;2019-08-02 11:11:45.132;800;668;207;208;209;43;186;8;52;16;658;227;50;57;197;154;241;609;218;194;186;-5;666;359;360;148;364;285;668;505.0;-2.0;1437.0;165.0;0.0;0;0;98;1;0;0;0;0;0;0;1;1;0;0;0;20587.904296875;12993.5126953125;0.0;2590.12109375;652.0;312149;643.0;1217.0;Calculated values ==>;1564737105.132;353.16;339.96000000000004;293.86;293.96000000000004;294.06;277.46000000000004;274.27422755570615;291.76000000000005;273.96000000000004;278.36;274.76000000000005;338.96000000000004;295.86;278.16;278.86;292.86;288.56;297.26000000000005;334.06;292.56;291.76000000000005;337.46000000000004;338.36;272.66;244.22491754036054;265.74818594083865;274.27422755570615;294.96000000000004;6659999.999999999;3590000.0;3600000.0;1480000.0;3640000.0;2850000.0;6680000.0;0.08416666666666667;0.0;0.2395;0.0275;0.0;0.08416666666666667;3.0594649994752956;12993.5126953125;0.0;2590.12109375;20587.904296875;504294.3527016481;485731.1237527385;253641.25176362222;254000.4193226096;254361.5710635115;430214.79039162316;457687.92273860215;452283.7552860417;469239.00548437104;520471.78148589324;473687.3104339477;452021.45934230473;452937.16122229607;458560.75158959633;453365.2895126709;267527.86120900436;476896.76734447863;458786.89483575965;457687.92273860215;269704.110367413;273471.60554148915;467134.6619324173;202593.28918694748;202593.28918694748;274.21028325850995;497135.01744403335;253519.92290695093;35439.81465245388;133102.3501134211;0;22;18;8;20;16;9;2;24;15;223682684850.03696;90184789224.95375;177363397569.76013;59800.866630733064;7274.887750500419;-0.0;21470.4649905976;743205.7897139816;152691.34697241805;0.0;455852.67444735655;5.6820007817418015;0.3685382573074647
1049;2019-08-02 11:12:45.113;805;670;202;202;194;60;191;14;55;17;637;229;55;72;196;158;241;592;221;195;191;-7;644;373;369;140;378;300;645;1347.0;-1.0;1349.0;201.0;0.0;0;0;98;1;0;0;0;0;0;0;1;1;0;0;0;17573.611328125;12512.9609375;0.0;2341.82275390625;653.0;312150;645.0;1219.0;Calculated values ==>;1564737165.113;353.66;340.16;293.36;293.36;292.56;279.16;275.73799182748917;292.26000000000005;274.56;278.66;274.86;336.86;296.06;278.66;280.36;292.76000000000005;288.96000000000004;297.26000000000005;332.36;292.66;292.26000000000005;337.66;338.46000000000004;272.46000000000004;242.56692532238324;267.5978703862781;275.73799182748917;295.26000000000005;6440000.000000001;3729999.9999999995;3690000.0;1400000.0;3779999.9999999995;3000000.0;6450000.0;0.2245;0.0;0.22483333333333333;0.033499999999999995;0.0;0.2245;3.064322598417758;12512.9609375;0.0;2341.82275390625;17573.611328125;506919.1114706403;488480.3290593194;252857.87715027723;252857.87715027723;250015.90135728725;429258.0297950786;456919.0220638476;450007.29870154505;470422.9394058528;517018.5637568489;471941.4661304351;450007.29870154505;452301.9325362589;456144.84443125484;451490.87436442525;269545.5376710581;477050.90480021754;457478.6371371813;456919.0220638476;270541.29595472733;273890.2417152289;468049.84543673473;206228.3835853979;206228.3835853979;275.67534747600297;497452.92936995905;253732.40954495198;35480.90116962928;133102.3501134211;0;22;18;8;20;16;9;2;24;15;223901315594.8423;90271161864.87685;177538841994.6039;54809.62608194708;8771.018972019781;-0.0;56280.04833841195;744160.574708048;152825.0205182884;0.0;456500.3902162225;8.068827919838395;0.35309662563030947
1050;2019-08-02 11:13:45.134;791;678;209;208;187;80;199;25;57;23;642;231;56;68;195;163;241;593;225;197;198;-9;682;387;377;136;392;300;680;1461.0;-1.0;1388.0;194.0;0.0;0;0;64;1;0;1;0;0;0;0;1;1;0;0;0;31871.9375;27200.763671875;0.0;2346.97802734375;659.0;312151;648.0;1221.0;Calculated values ==>;1564737225.134;352.26;340.96000000000004;294.06;293.96000000000004;291.86;281.16;277.16162083772156;293.06;275.66;278.86;275.46000000000004;337.36;296.26000000000005;278.76000000000005;279.96000000000004;292.66;289.46000000000004;297.26000000000005;332.46000000000004;292.86;292.96000000000004;337.96000000000004;339.06000000000006;272.26000000000005;241.71165711629368;267.5978703862781;277.16162083772156;295.66;6820000.0;3870000.0000000005;3770000.0000000005;1360000.0;3920000.0000000005;3000000.0;6800000.0;0.2435;0.0;0.23133333333333334;0.03233333333333333;0.0;0.2435;3.068323139777663;27200.763671875;0.0;2346.97802734375;31871.9375;501624.2585130583;485897.71177807497;253834.4840118525;253480.8041103042;246420.49948072486;428242.4622021849;456735.9764841701;450279.57893523976;471547.0194386176;517546.3742577658;472178.4160016385;450143.51895193453;451765.95229852694;453638.2244163125;449713.7186657142;266283.8338337352;472926.25731257035;456452.25808433857;456594.20034266554;271797.11229066993;276402.16793126165;468404.8657701933;209779.22778547945;209779.22778547945;277.0869578564752;497865.1198273861;254063.47308253698;35519.98818523762;133102.3501134211;0;22;19;8;20;16;9;2;24;15;224125193925.3901;90353990845.07953;177718904995.0445;55635.747899311216;8362.228961505747;-0.0;60099.44581767481;745081.2749591521;152967.84755672372;0.0;457470.5587767551;4.199895340284938;0.18159537462408856
1051;2019-08-02 11:14:45.144;781;695;220;220;193;82;200;49;48;33;663;234;45;57;195;164;241;623;224;199;200;-9;729;394;377;138;398;291;724;1656.0;-1.0;1485.0;178.0;0.0;98;0;98;1;0;1;1;0;0;0;1;1;0;0;0;44398.52734375;31895.76953125;7513.001953125;2257.46826171875;668.0;312152;655.0;1219.0;Calculated values ==>;1564737285.144;351.26;342.66;295.16;295.16;292.46000000000004;281.36;277.85914330198534;293.16;278.06;277.96000000000004;276.46000000000004;339.46000000000004;296.56;277.66;278.86;292.66;289.56;297.26000000000005;335.46000000000004;293.06;293.16;338.66;339.96000000000004;272.26000000000005;242.14157278889297;266.49643012054327;277.85914330198534;295.56;7290000.000000001;3940000.0;3770000.0000000005;1380000.0;3979999.9999999995;2910000.0;7240000.000000001;0.27599999999999997;0.0;0.2475;0.029666666666666668;0.0;0.27599999999999997;3.061747347084845;31895.76953125;7513.001953125;2257.46826171875;44398.52734375;495810.8071158421;483669.5957140625;255842.75474345134;255842.75474345134;246948.500875352;427712.28976936906;456877.58755018783;450689.4807447975;472262.261994151;520500.90462464123;473717.0320850674;450287.3381097227;451887.9525623188;452598.1791283214;448573.2922734629;263309.70516388526;472314.01973359456;456735.9764841701;456877.58755018783;274727.5295995403;280170.41352433193;468128.70100736275;211534.8465233831;211534.8465233831;277.7773966637106;498500.8129655175;254556.02627100307;35558.364966037996;133164.96889774545;0;22;19;9;20;16;9;2;24;15;224351431625.35416;90436204545.06647;177896234545.01633;59190.771969800066;7612.2843496913965;-0.0;67714.5965233981;746038.3221058536;153100.99068778657;0.0;458535.85331559804;3.2284567472998495;0.12935202698822162
1052;2019-08-02 11:15:45.145;780;711;225;224;200;79;90;63;28;43;681;235;29;47;195;163;241;646;226;190;91;-10;706;398;378;139;402;296;698;1807.0;-1.0;1633.0;173.0;0.0;99;0;98;1;0;1;1;0;0;0;1;1;0;0;0;43574.578125;30827.294921875;7052.08740234375;2291.52319335938;678.0;312153;664.0;1221.0;Calculated values ==>;1564737345.145;351.16;344.26;295.66;295.56;293.16;281.06;278.25360059004004;282.16;279.46000000000004;275.96000000000004;277.46000000000004;341.26;296.66;276.06;277.86;292.66;289.46000000000004;297.26000000000005;337.76;292.16;282.26000000000005;339.56000000000006;340.96000000000004;272.16;242.35481222062532;267.1113755279542;278.25360059004004;295.76000000000005;7059999.999999999;3979999.9999999995;3779999.9999999995;1390000.0;4020000.0000000005;2960000.0;6980000.0;0.3011666666666667;0.0;0.2721666666666666;0.028833333333333332;0.0;0.3011666666666667;3.065029282273753;30827.294921875;7052.08740234375;2291.52319335938;43574.578125;497865.29884110676;488816.5664962539;258834.2427484788;258460.18717027621;250051.98428922155;427402.5427163942;439788.89012489526;447034.2773195115;473111.3802909942;521976.9818546662;473178.9973482388;447173.4108414305;449647.91442026;451895.29141961806;447663.50273592916;264661.3784775459;479078.9863818533;455286.4469727271;439958.48257961427;278495.58437821403;284357.86631585273;467891.2225561129;212517.51561255817;212517.51561255817;278.16199732630304;499233.9343953584;255078.72718568443;35596.27385992222;133286.3466651568;0;22;19;9;20;16;9;2;24;15;224577935400.08054;90519305929.96608;178072337479.8036;63827.64531124246;7363.275216872495;-0.0;68497.63788491173;747063.4926678485;153225.78909729602;0.0;459670.97418599535;3.477356475121061;0.1447564912074949
1053;2019-08-02 11:16:45.135;769;715;226;225;199;58;41;59;22;50;694;236;23;38;197;150;241;655;226;185;41;-10;732;378;356;138;381;285;715;4118.0;-1.0;1007.0;33.0;0.0;48;0;98;1;0;1;1;1;0;0;1;1;0;0;0;60294.62109375;32149.703125;22717.19921875;2204.13989257812;684.0;312154;670.0;1219.0;Calculated values ==>;1564737405.135;350.06000000000006;344.66;295.76000000000005;295.66;293.06;278.96000000000004;276.25090830309495;277.26000000000005;279.06;275.36;278.16;342.56000000000006;296.76000000000005;275.46000000000004;276.96000000000004;292.86;288.16;297.26000000000005;338.66;291.66;277.26000000000005;340.16;341.56000000000006;272.16;242.14157278889297;265.74818594083865;276.25090830309495;295.76000000000005;7320000.0;3779999.9999999995;3560000.0;1380000.0;3810000.0;2850000.0;7150000.0;0.6863333333333334;0.0;0.16783333333333333;0.0055000000000000005;0.0;0.6863333333333334;3.0589573238538073;32149.703125;22717.19921875;2204.13989257812;60294.62109375;493797.10433229996;487629.57401091553;258380.19404176428;258016.1409201753;249140.54683314278;428902.12800615287;436391.10032494814;448289.04218938557;473926.13026871055;524217.51861678006;474727.5169764702;448424.40288560564;450436.0354270658;455790.0041011893;449387.85191522463;263145.2564111913;478513.4577944178;458195.27633761574;436391.10032494814;281007.8604223974;286870.6033266602;468029.8493702001;207641.45080439947;207641.45080439947;276.2366662988971;500099.3667928755;255603.4480347723;35633.73147500115;133534.38270747394;0;22;19;9;21;16;9;2;24;15;224798098700.11554;90602392079.9793;178246608429.8313;40388.68742078017;1432.1361921119037;-0.0;156998.50945426992;747931.8173625135;153299.07197653336;0.0;461549.79555836035;3.483716527268975;0.03186258825241133
1054;2019-08-02 11:17:45.145;766;720;233;233;205;49;63;50;17;52;700;237;17;28;198;143;241;665;226;184;64;-11;714;370;347;140;373;272;697;3179.0;-1.0;813.0;48.0;0.0;73;0;98;1;0;1;1;1;0;0;1;1;0;0;0;60218.2109375;31328.28515625;23023.50390625;2087.53125;689.0;312155;675.0;1221.0;Calculated values ==>;1564737465.145;349.76;345.16;296.46000000000004;296.46000000000004;293.66;278.06;275.4277932560699;279.46000000000004;278.16;274.86;278.36;343.16;296.86;274.86;275.96000000000004;292.96000000000004;287.46000000000004;297.26000000000005;339.66;291.56;279.56;340.66;342.06000000000006;272.06;242.56692532238324;264.08650396036035;275.4277932560699;295.76000000000005;7140000.000000001;3700000.0;3470000.0000000005;1400000.0;3729999.9999999995;2720000.0;6970000.0;0.5298333333333333;0.0;0.1355;0.008;0.0;0.5298333333333333;3.063093761620758;31328.28515625;23023.50390625;2087.53125;60218.2109375;495123.25479210826;490225.8067460971;261971.02990222335;261971.02990222335;251763.27412394292;429467.9694778635;442015.72380621004;450016.3836545991;473863.56441634416;525867.7583838172;476500.6850758661;450016.3836545991;451448.68046149536;457248.5901723117;449802.42746497714;264171.68530214153;482096.45690424385;459491.48291755567;442173.676269564;283101.5729112263;288964.7057630673;467653.130300203;205544.6162819871;205544.6162819871;275.3996073039805;501103.8077719097;256132.5194342379;35669.50136183798;133915.61876220937;0;22;19;9;21;16;9;2;24;15;225009033850.08203;90685805979.96603;178413736279.80475;33125.92447898893;2096.868112145727;-0.0;125373.96361675115;748544.5412318752;153328.4852471257;0.0;463903.2916842352;2.8454764394516876;0.030009221711226816
1055;2019-08-02 11:18:45.126;766;724;242;242;214;46;113;44;4;50;695;237;5;20;199;145;241;662;224;178;113;-13;698;367;346;138;370;255;682;2200.0;-1.0;1404.0;87.0;0.0;84;0;98;1;0;1;1;1;0;0;1;1;0;0;0;60878.078125;30535.005859375;22801.080078125;1957.52990722656;693.0;312156;679.0;1221.0;Calculated values ==>;1564737525.126;349.76;345.56000000000006;297.36;297.36;294.56;277.76000000000005;275.1157276137837;284.46000000000004;277.56;273.56;278.16;342.66;296.86;273.66;275.16;293.06;287.66;297.26000000000005;339.36;290.96000000000004;284.46000000000004;341.06000000000006;342.46000000000004;271.86;242.14157278889297;261.82340779136865;275.1157276137837;295.56;6980000.0;3670000.0000000005;3460000.0;1380000.0;3700000.0;2550000.0;6820000.0;0.36666666666666664;0.0;0.23399999999999999;0.0145;0.0;0.36666666666666664;3.0623847921546767;30535.005859375;22801.080078125;1957.52990722656;60878.078125;496669.5418488445;492323.06389899115;266729.40140266326;266729.40140266326;255539.73760515839;429675.2189834977;449773.2789485789;451390.64296425926;473926.13026871055;526690.0408673986;478620.65343820414;451516.9522019146;453397.849445459;457874.65070968727;450645.1742344354;265174.7546812941;483313.84608126996;458843.72338919825;449773.2789485789;284776.6418597092;290640.09048841946;467733.16490160144;204695.51603950886;204695.51603950886;275.0597155675427;502112.62395354727;256647.88360855795;35703.19953031792;134297.36936908707;0;22;19;9;21;16;9;2;24;15;225216868014.89697;90769179569.8918;178571786214.66403;57726.65970039159;3814.0459085003426;-0.0;89861.84639999236;749301.4063494878;153377.72726567523;0.0;465696.3554493907;2.738156108908616;0.07834686150874967
1056;2019-08-02 11:19:45.086;766;724;244;243;217;44;142;42;-7;48;681;237;-7;10;200;149;241;656;223;174;142;-15;678;365;346;132;368;243;664;1761.0;-1.0;1312.0;11.0;0.0;97;0;32;1;0;1;1;1;0;0;1;1;0;0;0;56358.1796875;24785.611328125;22422.126953125;1890.2570800781198;693.0;312157;681.0;1221.0;Calculated values ==>;1564737585.086;349.76;345.56000000000006;297.56;297.46000000000004;294.86;277.56;274.9066339382667;287.36;277.36;272.46000000000004;277.96000000000004;341.26;296.86;272.46000000000004;274.16;293.16;288.06;297.26000000000005;338.76;290.56;287.36;341.26;342.46000000000004;271.66;240.83765695389522;260.1585393101385;274.9066339382667;295.46000000000004;6780000.0;3650000.0;3460000.0;1320000.0;3679999.9999999995;2430000.0;6640000.000000001;0.2935;0.0;0.21866666666666665;0.0018333333333333333;0.0;0.2935;3.0623847921546767;24785.611328125;22422.126953125;1890.2570800781198;56358.1796875;498579.1617481013;494124.4864094572;269151.77830391045;268659.6723246888;257533.97971944063;429811.8947417682;453905.7856569692;452127.61729458143;474503.22582331364;526209.312442081;480086.1882557823;452127.61729458143;454211.85146746744;458335.0929063802;451591.4542851326;266580.78784926276;484412.6004624976;458304.29390047217;453905.7856569692;285614.20965156396;290640.09048841946;468366.78916821175;204300.36005845055;204300.36005845055;274.89821531270366;503088.9414567292;257108.58141531807;35735.24304530481;134673.97818788135;0;22;19;9;21;16;9;2;24;15;225424329615.02896;90850125569.9433;178721086614.75903;54191.56024896728;484.12178670122887;-0.0;73259.19241316522;750233.4364151035;153413.52145111526;0.0;467054.7912123712;2.6057046424669554;0.07348475409046885
1057;2019-08-02 11:20:45.137;757;718;241;240;214;40;153;39;-11;47;666;237;-12;10;200;148;241;639;227;177;153;-16;664;361;343;130;364;238;651;2273.0;-1.0;1162.0;81.0;0.0;91;0;1;1;0;1;1;1;0;0;1;1;0;0;0;53214.5546875;22530.029296875;21725.544921875;1864.26037597656;690.0;312158;679.0;1221.0;Calculated values ==>;1564737645.137;348.86;344.96000000000004;297.26000000000005;297.16;294.56;277.16;274.4858918419099;288.46000000000004;277.06;272.06;277.86;339.76;296.86;271.96000000000004;274.16;293.16;287.96000000000004;297.26000000000005;337.06;290.86;288.46000000000004;341.06000000000006;342.16;271.56;240.39332010688793;259.4470641161187;274.4858918419099;295.86;6640000.000000001;3610000.0;3429999.9999999995;1300000.0;3640000.0;2380000.0;6509999.999999999;0.37883333333333336;0.0;0.19366666666666665;0.013500000000000002;0.0;0.37883333333333336;3.062916775628257;22530.029296875;21725.544921875;1864.26037597656;53214.5546875;498675.4561684353;494583.3726733013;268856.0576326597;268351.9470863786;257059.85624212262;430081.6785162784;455935.4169218811;452507.1912831611;474662.52256942244;525087.2881926227;480689.61330518126;452384.9032727536;455052.6899518108;458973.0432833828;452153.818075147;267694.83156105696;483361.10380855505;459185.56143779436;455935.4169218811;284776.6418597092;289383.54333396035;468544.31824892055;203139.61364506106;203139.61364506106;274.43135411021063;504002.8237185223;257503.21357375797;35766.557285332245;135042.18816690723;0;22;19;9;21;16;9;2;24;15;225631205310.43634;90928792380.0982;178865509270.04343;48294.18753591204;3582.9635121521032;-0.0;95767.47680803532;751088.2102557076;153447.44263719337;0.0;468464.54406423104;3.2013260488358615;0.0780541034691361
1058;2019-08-02 11:21:45.097;738;705;242;240;214;35;159;35;2;45;656;238;-7;24;201;146;240;615;228;180;159;-17;642;354;339;127;358;255;635;3823.0;-1.0;487.0;31.0;0.0;60;0;81;1;0;0;1;1;0;0;1;1;0;0;0;41029.09765625;11311.3291015625;19853.8515625;2035.17041015625;681.0;312159;673.0;1226.0;Calculated values ==>;1564737705.097;346.96000000000004;343.66;297.36;297.16;294.56;276.66;273.7412296467126;289.06;276.66;273.36;277.66;338.76;296.96000000000004;272.46000000000004;275.56;293.26000000000005;287.76000000000005;297.16;334.66;291.16;289.06;340.46000000000004;341.26;271.46000000000004;239.71726792356844;261.82340779136865;273.7412296467126;295.96000000000004;6420000.0;3540000.0;3390000.0;1270000.0;3579999.9999999995;2550000.0;6350000.0;0.6371666666666667;0.0;0.08116666666666666;0.005166666666666667;0.0;0.6371666666666667;3.0770526313629576;11311.3291015625;19853.8515625;2035.17041015625;41029.09765625;498195.34721523884;494387.2253338281;271084.3316168073;269959.1325585466;257942.41278942526;430542.39183029096;457408.5104626101;451137.6687847939;474852.896959298;522710.2063549445;478730.9420637857;449993.2742164284;453895.2343805052;460054.3744995887;453090.7323638435;269221.23355701286;481650.51194788446;460213.00932212896;457408.5104626101;282264.0715131367;285614.20965156396;468858.5522276678;201404.14165653544;201404.14165653544;273.72451256761536;504787.6639095858;257785.03688525697;35799.03087827052;135388.45213980667;0;22;19;9;21;16;9;2;24;15;225835668909.75342;91005840979.84085;179013310669.54974;20270.037951910308;1381.8477879508507;-0.0;163117.45032427058;751659.1978871685;153488.78848227113;0.0;470620.48020020407;5.565282597496738;0.006018986184598196
1059;2019-08-02 11:22:45.128;714;689;238;237;214;28;165;29;7;43;658;238;2;32;202;144;240;601;227;185;165;-15;640;346;332;136;350;264;635;4422.0;-1.0;1026.0;60.0;0.0;2;100;78;1;0;0;1;1;0;0;1;0;0;0;0;38306.5;11132.21484375;18001.228515625;1206.45642089844;671.0;312160;664.0;1223.0;Calculated values ==>;1564737765.128;344.56000000000006;342.06000000000006;296.96000000000004;296.86;294.56;275.96000000000004;272.8767566201714;289.66;276.06;273.86;277.46000000000004;338.96000000000004;296.96000000000004;273.36;276.36;293.36;287.56;297.16;333.26000000000005;291.66;289.66;339.56000000000006;340.26;271.66;241.71165711629368;263.0348170998261;272.8767566201714;295.86;6400000.0;3460000.0;3320000.0000000005;1360000.0;3500000.0;2640000.0;6350000.0;0.737;0.0;0.17099999999999999;0.01;0.0;0.737;3.0712726344029564;11132.21484375;18001.228515625;1206.45642089844;38306.5;495123.5075720152;492182.5914430924;268876.7932094146;268349.93590914115;257942.41278942526;431051.2098666511;459330.21537481115;450163.8895448452;473501.42000396166;522186.48517471325;477616.6075350949;449515.8643212122;453356.3894402828;461426.65108166065;454185.32831308246;269425.99866461847;479585.58289082657;461945.9337683183;459330.21537481115;278495.58437821403;281426.5920051367;467813.4514219761;199271.8931752054;199271.8931752054;272.85229938586167;505449.135475391;257972.16305048796;35826.05839226222;135704.07412833007;0;22;19;9;21;16;9;2;24;15;226037072915.21417;91084781745.02144;179169091114.90613;42902.531379208405;2685.415582467707;-0.0;191662.98346110943;752185.9079591396;153522.69985559725;0.0;473578.5113487168;7.819766450812162;0.06384824214025689
1060;2019-08-02 11:23:45.079;704;682;240;239;209;19;171;21;10;41;665;237;8;35;202;143;240;607;225;187;171;-13;644;336;327;140;339;265;640;2857.0;-1.0;1229.0;54.0;0.0;1;100;79;1;0;0;1;1;0;0;1;0;0;0;0;39074.22265625;11233.3037109375;18363.806640625;1200.94165039062;666.0;312161;658.0;1222.0;Calculated values ==>;1564737825.079;343.56000000000006;341.36;297.16;297.06;294.06;275.06;271.77519066394296;290.26000000000005;275.26000000000005;274.16;277.26000000000005;339.66;296.86;273.96000000000004;276.66;293.36;287.46000000000004;297.16;333.86;291.86;290.26000000000005;338.96000000000004;339.76;271.86;242.56692532238324;263.1675429290057;271.77519066394296;295.66;6440000.000000001;3360000.0;3270000.0000000005;1400000.0;3390000.0;2650000.0;6400000.0;0.4761666666666667;0.0;0.2048333333333333;0.009000000000000001;0.0;0.4761666666666667;3.0696288976255968;11233.3037109375;18363.806640625;1200.94165039062;39074.22265625;493347.30583207175;490694.2178205594;269425.99866461847;268897.3918727245;255707.61684486087;431660.74602318485;460896.2885001572;450371.1874664829;472784.61766108364;522825.0779976645;477380.0187366983;450112.4214627081;453563.3330419943;463093.4358352884;455733.00854734017;269020.93430659757;479893.81700274535;462959.2192697759;460896.2885001572;275983.5004908252;279332.9882161641;467454.6383336384;196594.778469905;196594.778469905;271.7473922320017;506093.4482117863;258158.39016192095;35846.103659166685;136006.8686035732;0;22;19;9;21;16;9;2;24;15;226234611460.13248;91167514124.98721;179327661509.84055;51981.86777613237;2437.7387387736007;-0.0;125851.56902607174;752975.9655440575;153565.35794234526;0.0;476222.30508875655;5.853330448612316;0.10544708086689249
1061;2019-08-02 11:24:45.109;708;681;238;238;200;8;176;10;11;36;667;235;11;36;202;138;240;617;222;189;176;-11;619;332;330;140;337;262;620;2578.0;-2.0;2925.0;612.0;0.0;82;100;59;1;0;0;1;0;0;0;1;0;0;0;0;25593.240234375;9583.681640625;5777.0498046875;1183.11547851562;663.0;312162;656.0;1221.0;Calculated values ==>;1564737885.109;343.96000000000004;341.26;296.96000000000004;296.96000000000004;293.16;273.96000000000004;271.32779825182536;290.76000000000005;274.16;274.26000000000005;276.76000000000005;339.86;296.66;274.26000000000005;276.76000000000005;293.36;286.96000000000004;297.16;334.86;292.06;290.76000000000005;338.76;339.46000000000004;272.06;242.56692532238324;262.7682575881327;271.32779825182536;295.36;6190000.0;3320000.0000000005;3300000.0;1400000.0;3370000.0000000005;2620000.0;6200000.0;0.4296666666666667;0.0;0.4875;0.10200000000000001;0.0;0.4296666666666667;3.067634924010979;9583.681640625;5777.0498046875;1183.11547851562;25593.240234375;496379.08087054867;492610.4425709569;402072.31675074605;402072.31675074605;253289.14283929125;431896.3278553544;461083.33677287196;451037.43277295196;472293.48310962116;523272.11305435165;477531.1989111412;451037.43277295196;454200.5832515131;463392.40101096046;455719.91815765854;403744.85472992336;483637.50517404964;462765.1992656338;461083.33677287196;275146.1813398168;278076.8904731985;467653.130300203;195122.75934077226;195122.75934077226;271.14095353555325;506632.6131833799;258331.95177720688;35865.98073546947;136208.14299409007;0;22;19;9;21;16;9;2;24;15;226431810010.03848;91251556124.94716;179485840559.76517;124758.4032981876;27798.097837861933;-0.0;114274.3947699922;754449.5375534374;153817.44922968282;0.0;478224.35531095206;16.12870918925905;0.8214366924315268
1062;2019-08-02 11:25:45.130;717;668;224;220;209;17;180;7;14;32;663;234;15;39;201;145;240;552;223;189;180;-9;603;339;340;140;343;269;604;85.0;84.0;1785.0;296.0;0.0;1;100;69;1;0;0;1;0;0;0;1;0;0;0;0;20434.685546875;9852.1943359375;3067.73706054688;1214.49072265625;658.0;312163;652.0;1219.0;Calculated values ==>;1564737945.13;344.86;339.96000000000004;295.56;295.16;294.06;274.86;272.10816812424576;291.16;273.86;274.56;276.36;339.46000000000004;296.56;274.66;277.06;293.26000000000005;287.66;297.16;328.36;292.06;291.16;338.36;338.96000000000004;272.26000000000005;242.56692532238324;263.6948088759802;272.10816812424576;295.46000000000004;6030000.0;3390000.0;3400000.0;1400000.0;3429999.9999999995;2690000.0;6040000.0;0.014166666666666666;0.014;0.29750000000000004;0.04933333333333333;0.0;0.014166666666666666;3.063468556203257;9852.1943359375;3067.73706054688;1214.49072265625;20434.685546875;499132.0019413513;492471.05001963687;403409.1379781031;262668.66334509023;257752.47202871487;431480.97241316177;460056.87564939685;450167.9950184934;471900.24888135743;522295.75181251834;476540.815603852;450298.15076826274;453383.1958718612;462360.95468371274;455505.5753219949;411337.55329665076;476011.16900146706;461244.56989116676;460056.87564939685;273471.60554148915;275983.5004908252;467851.532398639;196915.30268947588;196915.30268947588;271.8874644110854;507016.3134806127;258493.97409871296;35885.96778021289;136281.8753487758;0;22;19;9;21;16;9;2;24;15;226632880360.5305;91335585525.15277;179645196315.1551;75342.67596788272;13366.187332318714;0.0;3727.838950265547;756117.6301795508;154160.6050027724;0.0;479208.05143420957;6.53982889935702;0.5989587968039711
1063;2019-08-02 11:26:45.110;719;664;221;220;204;23;182;8;24;28;662;233;24;42;200;150;240;519;220;191;182;-8;611;332;337;143;337;274;613;-2.0;86.0;1560.0;73.0;0.0;1;100;80;1;0;0;1;0;0;0;1;0;0;0;0;20039.419921875;10730.6455078125;3194.57397460938;1232.64978027344;653.0;312164;647.0;1216.0;Calculated values ==>;1564738005.11;345.06000000000006;339.56000000000006;295.26000000000005;295.16;293.56;275.46000000000004;271.32779825182536;291.36;273.96000000000004;275.56;275.96000000000004;339.36;296.46000000000004;275.56;277.36;293.16;288.16;297.16;325.06;292.26000000000005;291.36;337.86;338.46000000000004;272.36;243.1966462407574;264.3458800820626;271.32779825182536;295.16;6110000.0;3320000.0000000005;3370000.0000000005;1430000.0;3370000.0000000005;2740000.0;6130000.0;0.0;0.014333333333333333;0.26;0.012166666666666666;0.0;0.0;3.056781197437239;10730.6455078125;3194.57397460938;1232.64978027344;20039.419921875;498628.18073344865;490995.67722298246;262420.62097324774;261959.3819332355;255190.5218873052;431896.3278553544;460787.259434792;450571.1808400517;471107.22338200803;521786.5468463078;475793.84946901724;450571.1808400517;452903.30871905416;463133.86818971863;457336.47579617373;407783.3470274067;469829.8248556832;461965.11022787186;460787.259434792;271378.50176498963;273890.2417152289;467533.5539647487;195427.4202993443;196915.30268947588;271.26358111363834;507353.4852635485;258665.44058889538;35906.35382005025;136334.04387856956;0;22;19;9;21;16;9;2;24;15;226835912659.788;91420457224.84239;179808042014.55957;66337.37774058392;3310.62462626242;0.0;0.0;757297.9037337671;154299.53211077486;0.0;479239.10640357336;4.594841211505592;0.390918791958477
1064;2019-08-02 11:27:45.121;718;664;224;227;203;19;183;8;42;26;662;232;38;45;201;153;240;545;220;193;183;-6;639;325;330;145;330;280;642;-1.0;81.0;884.0;2.0;0.0;1;100;98;1;0;0;1;0;0;0;1;0;0;0;0;22241.177734375;12624.9423828125;3436.7041015625;1246.53527832031;651.0;312165;644.0;1214.0;Calculated values ==>;1564738065.121;344.96000000000004;339.56000000000006;295.56;295.86;293.46000000000004;275.06;270.5352231155435;291.46000000000004;273.96000000000004;277.36;275.76000000000005;339.36;296.36;276.96000000000004;277.66;293.26000000000005;288.46000000000004;297.16;327.66;292.46000000000004;291.46000000000004;337.56000000000006;338.26;272.56;243.61107973660833;265.11578078379944;270.5352231155435;295.16;6390000.0;3250000.0;3300000.0;1450000.0;3300000.0;2800000.0;6420000.0;0.0;0.013500000000000002;0.14733333333333334;0.0003333333333333333;0.0;0.0;3.0520925866596995;12624.9423828125;3436.7041015625;1246.53527832031;22241.177734375;495769.1729527078;487946.86970875855;261665.0075636181;262975.0692941057;253359.7756125523;432297.2667888766;461991.24279347644;451854.6161079829;470641.3097209141;521297.5435368394;474911.6952544353;451331.37713193725;452245.64274829335;464301.8559282269;458859.68238502054;269530.1323390549;470126.8428981845;463279.05653173843;461991.24279347644;270122.7006405761;273052.9745269728;467454.15562920104;193681.48178640712;196915.30268947588;270.532307218959;507705.88817362656;258860.10617063942;35927.017483236225;136389.31466046764;0;22;19;9;21;16;9;2;24;15;227036049345.3096;91506873065.06761;179974272484.9928;38037.50845671217;91.25755794759797;0.0;0.0;758167.853915977;154327.8863263705;0.0;479239.10640357336;2.2029330716204694;0.17800797517382796
1065;2019-08-02 11:28:45.141;724;667;233;234;204;15;184;4;52;23;661;232;48;50;201;154;240;582;220;194;184;-5;687;324;328;145;328;279;689;-1.0;0.0;930.0;41.0;0.0;1;100;98;1;0;0;1;0;0;0;1;0;0;0;0;24483.16796875;13474.6025390625;3787.2861328125;1249.71801757812;651.0;312166;644.0;1217.0;Calculated values ==>;1564738125.141;345.56000000000006;339.86;296.46000000000004;296.56;293.56;274.66;270.42097587401844;291.56;273.56;278.36;275.46000000000004;339.26;296.36;277.96000000000004;278.16;293.26000000000005;288.56;297.16;331.36;292.56;291.56;337.56000000000006;338.26;272.66;243.61107973660833;264.9883086891361;270.42097587401844;295.16;6870000.0;3240000.0;3279999.9999999995;1450000.0;3279999.9999999995;2790000.0;6890000.000000001;0.0;0.0;0.155;0.006833333333333333;0.0;0.0;3.0596348253417247;13474.6025390625;3787.2861328125;1249.71801757812;24483.16796875;491818.3208470976;483286.2681978224;262439.14384041476;262845.31166272954;251729.92805357708;432353.3652672049;462423.4863516577;453325.99044689833;470343.471860809;521275.38952232135;475040.2825565796;452809.3800945537;453067.93596961396;464595.93981772;459149.44846831815;265490.66322060645;470008.3569118208;463704.9344398684;462423.4863516577;270122.7006405761;273052.9745269728;467554.11004514707;193298.2323304085;196915.30268947588;270.37316753336324;508095.387510878;259077.67487698846;35947.8265280657;136449.53464570784;0;22;19;9;21;16;9;2;24;15;227233515145.24686;91593902065.03995;180142028384.93948;40304.302508055924;1874.0818310507136;-0.0;0.0;758820.9199566174;154344.26961388302;0.0;479239.10640357336;2.2784831725674857;0.19317936382854176
1066;2019-08-02 11:29:45.081;745;672;239;241;206;17;185;5;57;19;644;231;54;62;202;155;240;608;221;195;185;-6;701;332;333;134;336;275;703;-2.0;-3.0;1980.0;361.0;0.0;1;0;98;1;0;0;1;0;0;0;1;0;1;0;0;27300.564453125;13726.9677734375;3852.62158203125;2151.92553710938;654.0;312167;646.0;1219.0;Calculated values ==>;1564738185.081;347.66;340.36;297.06;297.26000000000005;293.76000000000005;274.86;271.32779825182536;291.66;273.66;278.86;275.06;337.56000000000006;296.26000000000005;278.56;279.36;293.36;288.66;297.16;333.96000000000004;292.66;291.66;337.76;338.56000000000006;272.56;241.2770596917726;264.4750485637546;271.32779825182536;295.26000000000005;7009999.999999999;3320000.0000000005;3329999.9999999995;1340000.0;3360000.0;2750000.0;7030000.0;0.0;0.0;0.33;0.06016666666666667;0.0;0.0;3.0641521413445902;13726.9677734375;3852.62158203125;2151.92553710938;27300.564453125;493410.00838167424;482488.2660103216;264028.224069592;264850.98511574557;251874.34191422278;431896.3278553544;461793.5865594023;454647.5815120362;471421.5176682964;519840.57562331413;475438.8350040046;454266.14472312725;455281.0346179339;463541.42486092186;458004.27412872337;264563.9369894418;472473.113353031;463087.3488964148;461793.5865594023;270959.89632461156;274308.8830629234;468974.4762999833;195209.82166020366;196915.30268947588;271.17601809914146;508526.48708370165;259304.1279500562;35976.14521068551;136513.13687749463;0;22;19;9;21;16;9;2;24;16;227431616845.43597;91677518365.11977;180308062185.098;85614.46075110475;16471.50672082674;-0.0;0.0;759869.1936617506;154496.9966387232;0.0;479239.10640357336;5.17375214359899;0.4978304018308958
1067;2019-08-02 11:30:45.132;772;678;221;222;207;26;186;8;59;17;629;231;57;69;201;159;240;619;221;196;186;-6;688;340;342;130;345;275;690;150.0;-1.0;1671.0;327.0;0.0;1;0;98;1;0;0;1;0;0;0;1;0;1;0;0;24812.81640625;13492.9765625;3694.34985351562;2176.87841796875;658.0;312168;649.0;1218.0;Calculated values ==>;1564738245.132;350.36;340.96000000000004;295.26000000000005;295.36;293.86;275.76000000000005;272.21867820750657;291.76000000000005;273.96000000000004;279.06;274.86;336.06;296.26000000000005;278.86;280.06;293.26000000000005;289.06;297.16;335.06;292.76000000000005;291.76000000000005;338.06000000000006;338.96000000000004;272.56;240.39332010688793;264.4750485637546;272.21867820750657;295.26000000000005;6880000.0;3400000.0;3420000.0000000005;1300000.0;3450000.0;2750000.0;6900000.0;0.025;0.0;0.2785;0.0545;0.0;0.025;3.0609554564852894;13492.9765625;3694.34985351562;2176.87841796875;24812.81640625;498458.72312839807;484815.64554770035;257734.90347549648;258108.25041819713;252720.51757954125;431420.45991060114;460539.9591483717;454901.30074959534;471757.1522973397;518284.16437960643;475438.8350040046;454647.5815120362;456163.22495542804;462057.68729304615;457245.86583565944;265421.6697138269;475817.06822565664;461857.63291117485;460539.9591483717;272215.72791638016;275983.5004908252;469519.9348596685;197395.44185870464;197395.44185870464;272.083079779349;508961.1343931078;259531.1536270071;36012.24923926693;136576.08176371257;0;22;19;9;21;16;9;2;24;16;227634288970.03043;91756785684.96115;180473202434.76755;71715.38170111306;14830.784868552528;-0.0;6578.612932241676;761181.3900992775;154758.07079267772;0.0;479293.9747764072;4.809119728917159;0.42987486882941184
1068;2019-08-02 11:31:45.113;790;684;209;209;194;35;187;11;53;17;637;232;54;73;200;164;240;620;222;196;187;-7;683;348;350;131;353;277;685;-2.0;-1.0;1619.0;286.0;0.0;0;0;98;1;0;0;1;0;0;0;1;0;1;0;0;21759.009765625;13435.1064453125;3540.14868164062;2194.00463867188;662.0;312169;652.0;1221.0;Calculated values ==>;1564738305.113;352.16;341.56000000000006;294.06;294.06;292.56;276.66;273.0942459734351;291.86;274.26000000000005;278.46000000000004;274.86;336.86;296.36;278.56;280.46000000000004;293.16;289.56;297.16;335.16;292.76000000000005;291.86;338.36;339.36;272.46000000000004;240.61611355647437;264.73235714968143;273.0942459734351;295.36;6830000.0;3479999.9999999995;3500000.0;1310000.0;3529999.9999999995;2770000.0;6850000.0;0.0;0.0;0.26983333333333337;0.04766666666666666;0.0;0.0;3.0678072405069283;13435.1064453125;3540.14868164062;2194.00463867188;21759.009765625;501396.01515548344;486240.7342527156;253622.52336196066;253622.52336196066;248528.85768270164;430925.7729439634;459421.59611363866;453797.7280035201;471624.74038647546;518948.1257200618;475296.8613730419;453925.77008747146;456336.6739060206;460697.8025867657;456618.1066066568;265771.3327850949;476571.993608214;460628.03431206016;459421.59611363866;273471.60554148915;277658.20189090865;469286.29061909765;199512.8707911434;197395.44185870464;272.955909656958;509349.11004632;259755.48325832008;36048.661730431784;136636.3501604141;0;22;19;9;21;16;9;2;24;16;227841823229.84564;91835060889.89145;180638749994.62015;68614.53063780633;12859.199678465819;-0.0;0.0;762350.4357193478;154988.74759290493;0.0;479348.77919056517;4.250228298453848;0.4091289615695842
1069;2019-08-02 11:32:45.113;798;689;208;208;189;43;187;14;39;18;653;233;41;74;200;167;240;625;226;197;187;-8;666;359;360;131;364;279;665;681.0;-1.0;1650.0;286.0;0.0;0;0;98;1;0;0;1;0;0;0;1;0;1;0;0;20458.486328125;13017.935546875;3396.57177734375;2206.62060546875;664.0;312170;655.0;1218.0;Calculated values ==>;1564738365.113;352.96000000000004;342.06000000000006;293.96000000000004;293.96000000000004;292.06;277.46000000000004;274.27422755570615;291.86;274.56;277.06;274.96000000000004;338.46000000000004;296.46000000000004;277.26000000000005;280.56;293.16;289.86;297.16;335.66;292.86;291.86;338.66;339.56000000000006;272.36;240.61611355647437;264.9883086891361;274.27422755570615;295.76000000000005;6659999.999999999;3590000.0;3600000.0;1310000.0;3640000.0;2790000.0;6650000.0;0.11349999999999999;0.0;0.275;0.04766666666666666;0.0;0.11349999999999999;3.0599256699886723;13017.935546875;3396.57177734375;2206.62060546875;20458.486328125;504027.1767576925;489082.81156702596;254134.50493731216;254134.50493731216;247575.8112206841;430214.79039162316;457825.80360019417;451639.5105202658;471721.96164693194;520444.7712674948;475154.74293890456;451900.3984576697;456133.1161372138;458973.0432833828;455207.12558952876;267058.6041539669;479688.7925957861;459196.6552382944;457825.80360019417;274727.5295995403;278495.58437821403;469188.63230155397;202481.22514387252;202481.22514387252;274.16675969840054;509700.9225137679;259975.92527492164;36085.33360746629;136694.15616423896;0;22;19;9;21;16;9;2;24;16;228054823229.84564;91913660889.89145;180805549994.62015;68518.52847850816;12713.053074516147;-0.0;28981.609654792504;763493.2112119837;155201.8496991798;0.0;479590.2926043551;5.918717256225113;0.4082099909220429
1070;2019-08-02 11:33:45.134;795;687;214;213;194;54;190;21;45;21;668;234;43;72;200;169;240;601;230;198;190;-8;661;366;366;132;371;285;663;948.0;-1.0;1713.0;309.0;0.0;0;0;100;1;0;0;1;0;0;0;1;0;1;0;0;20335.607421875;13078.908203125;3325.01684570312;2249.25317382812;665.0;312171;656.0;1220.0;Calculated values ==>;1564738425.134;352.66;341.86;294.56;294.46000000000004;292.56;278.56;275.0112864084945;292.16;275.26000000000005;277.66;275.26000000000005;339.96000000000004;296.56;277.46000000000004;280.36;293.16;290.06;297.16;333.26000000000005;292.96000000000004;292.16;338.76;339.66;272.36;240.83765695389522;265.74818594083865;275.0112864084945;296.16;6609999.999999999;3660000.0;3660000.0;1320000.0;3710000.0;2850000.0;6630000.0;0.158;0.0;0.2855;0.0515;0.0;0.158;3.0647776539564715;13078.908203125;3325.01684570312;2249.25317382812;20335.607421875;504078.6610731422;489006.2672637983;256444.64215979847;256069.03106274482;249319.7167419012;429743.705733735;457268.8428174728;451363.32787700737;471881.50233233685;521513.6240653621;474496.73817779;451099.1007955171;454878.2288214866;457852.71336032555;454306.80485811527;267470.966251804;476263.66909624304;458378.80557116074;457268.8428174728;275146.1813398168;278914.2836208781;469052.06533105916;204287.62417073667;204287.62417073667;274.8981143015063;510040.99227862345;260193.4750891649;36122.47888534984;136750.18900753494;0;22;19;9;21;16;9;2;24;16;228272699460.37875;91992588505.08458;180974809215.0343;70540.11340814027;13635.368719756609;-0.0;39971.03254618431;764652.4388182478;155421.49673089976;0.0;480165.0990693095;6.65551538682519;0.42815330274602437
1071;2019-08-02 11:34:45.084;780;689;235;235;206;65;198;29;54;25;683;236;51;73;199;169;240;607;232;199;197;-9;657;380;374;132;384;291;656;1233.0;-1.0;1783.0;262.0;0.0;98;0;100;1;0;0;1;0;0;0;1;0;1;0;0;24431.072265625;12940.384765625;6468.69775390625;2302.92919921875;665.0;312172;656.0;1219.0;Calculated values ==>;1564738485.084;351.16;342.06000000000006;296.66;296.66;293.76000000000005;279.66;276.4546675782219;292.96000000000004;276.06;278.56;275.66;341.46000000000004;296.76000000000005;278.26000000000005;280.46000000000004;293.06;290.06;297.16;333.86;293.06;292.86;338.76;339.66;272.26000000000005;240.83765695389522;266.49643012054327;276.4546675782219;296.36;6570000.0;3800000.0;3740000.0;1320000.0;3840000.0;2910000.0;6559999.999999999;0.2055;0.0;0.29716666666666663;0.043666666666666666;0.0;0.2055;3.06226554112536;12940.384765625;6468.69775390625;2302.92919921875;24431.072265625;502439.0924328331;490020.77115649154;265537.6511515952;265537.6511515952;253815.24187971727;428757.65804586536;457085.5864237313;451489.76304385485;472270.6324499597;522590.80123412504;473949.98104225897;451090.2806318083;453990.7538466692;455577.71237912175;451877.40294125216;267813.79644490784;478017.2487808833;457226.32384720515;456944.68830145325;275146.1813398168;278914.2836208781;468954.22625790193;207926.8940110114;207926.8940110114;276.35480614086117;510413.7370632624;260410.12184120895;36160.38212611112;136831.73528402293;0;22;19;9;21;16;9;2;24;16;228494514460.55518;92071722505.14752;181147465215.17163;72378.76591425997;11398.19350811422;-0.0;51173.1567266858;765842.4369879968;155629.935905449;0.0;480924.0010347615;6.215458885024465;0.3557795567010115
1072;2019-08-02 11:35:45.115;754;688;240;240;220;77;205;41;52;30;695;236;51;64;199;168;240;619;230;202;205;-11;674;396;384;131;401;276;670;1556.0;0.0;1991.0;197.0;0.0;98;0;0;1;1;0;1;0;0;0;1;0;1;0;0;35156.796875;22866.7578125;6572.17236328125;2173.42138671875;665.0;312173;656.0;1221.0;Calculated values ==>;1564738545.115;348.56000000000006;341.96000000000004;297.16;297.16;295.16;280.86;278.0567423895505;293.66;277.26000000000005;278.36;276.16;342.66;296.76000000000005;278.26000000000005;279.56;293.06;289.96000000000004;297.16;335.06;293.36;293.66;338.76;339.66;272.06;240.61611355647437;264.60387354146746;278.0567423895505;296.16;6740000.000000001;3960000.0;3840000.0;1310000.0;4010000.0;2760000.0;6700000.0;0.25933333333333336;0.0;0.3318333333333333;0.03283333333333333;0.0;0.25933333333333336;3.0672897667875834;22866.7578125;6572.17236328125;2173.42138671875;35156.796875;497307.75433470734;488414.8606529885;266740.6168801917;266740.6168801917;258373.14630376978;427558.0369473;456439.7453760561;453840.6515447142;472887.3552016489;525036.3162504926;475880.3192774397;453712.705894102;455366.90589584416;452676.99245266663;448824.3872943269;266432.39994380815;478193.9998192322;456009.5165506935;456439.7453760561;275146.1813398168;278914.2836208781;468895.5456763309;212052.35680399183;212052.35680399183;277.97953623103643;510910.55919747864;260708.6688651656;36197.70432077389;136940.46534967385;0;23;19;9;21;16;9;2;24;16;228722031950.17206;92150663270.01459;181317653099.88504;80233.41580479636;8433.0180346418;-0.0;63377.79610302201;767114.8622470731;155795.28138574323;0.0;481879.0855122254;4.809646306819576;0.24157283567536508
1073;2019-08-02 11:36:45.115;738;693;239;239;209;61;192;52;45;37;700;237;44;52;199;161;240;637;230;202;192;-12;755;378;361;139;381;267;745;1530.0;-1.0;1548.0;234.0;0.0;30;100;0;1;1;0;1;0;1;0;1;0;0;0;0;52895.8046875;25218.431640625;22634.44140625;1220.36462402344;671.0;312174;658.0;1222.0;Calculated values ==>;1564738605.115;346.96000000000004;342.46000000000004;297.06;297.06;294.06;279.26000000000005;276.25090830309495;292.36;278.36;277.66;276.86;343.16;296.86;277.56;278.36;293.06;289.26000000000005;297.16;336.86;293.36;292.36;338.96000000000004;340.26;271.96000000000004;242.35481222062532;263.43189868330234;276.25090830309495;296.16;7550000.0;3779999.9999999995;3610000.0;1390000.0;3810000.0;2670000.0;7450000.0;0.255;0.0;0.258;0.039;0.0;0.255;3.068761373050214;25218.431640625;22634.44140625;1220.36462402344;52895.8046875;486891.67634765274;481049.563390999;261714.22511696475;261714.22511696475;251366.65194633655;428902.12800615287;458352.99863763346;454482.53466479125;472523.0838727012;526260.7952052302;477129.7108082009;454356.7471838636;455359.9999389805;456076.57134863466;451042.9788011271;261593.78443718026;472034.0319481712;459719.9477182808;458352.99863763346;275983.5004908252;281426.5920051367;467693.11601967004;207337.92647031165;207337.92647031165;276.12193329496694;511644.3308771661;261109.37877727495;36225.985870863406;137183.85379775328;0;23;19;9;21;17;9;2;24;16;228945531950.17206;92231663270.01459;181480553099.88504;63763.30891417574;10153.852392424977;-0.0;64008.84340266706;768314.8349530646;155950.17197263546;0.0;482940.6408414395;2.8106155463848896;0.13350140299202226
1074;2019-08-02 11:37:45.106;761;714;227;225;199;53;160;51;37;42;695;236;37;45;200;152;240;656;231;199;159;-11;738;374;356;147;377;261;726;1480.0;-1.0;1385.0;219.0;0.0;92;100;0;1;1;0;1;0;1;0;1;0;0;0;0;53219.0859375;24700.89453125;24591.951171875;1154.53125;685.0;312175;670.0;1219.0;Calculated values ==>;1564738665.106;349.26;344.56000000000006;295.86;295.66;293.06;278.46000000000004;275.84098080016133;289.16;278.26000000000005;276.86;277.36;342.66;296.76000000000005;276.86;277.66;293.16;288.36;297.16;338.76;293.06;289.06;340.16;341.66;272.06;244.02132995426717;262.63441904999945;275.84098080016133;296.26000000000005;7380000.0;3740000.0;3560000.0;1470000.0;3770000.0000000005;2610000.0;7259999.999999999;0.24666666666666667;0.0;0.23083333333333333;0.0365;0.0;0.24666666666666667;3.058781483421815;24700.89453125;24591.951171875;1154.53125;53219.0859375;492043.0924143362;486322.465672392;258234.2183935474;257518.35246234894;248781.38461409364;429187.4505931623;454728.515857866;454494.7689335821;471962.6950587572;526219.5909198662;477767.16373970796;454494.7689335821;455488.8326064018;456877.58755018783;450419.8278669498;262444.26850851125;477393.86900500715;460096.79854208254;454587.787147844;281007.8604223974;287289.4124756198;466672.5476016336;206275.08476251375;206275.08476251375;275.69815296120623;512528.4889878335;261525.31076244646;36245.773701173;137577.3480358341;0;23;19;9;21;17;9;2;24;16;229160599684.9464;92317450399.92458;181638929339.71887;57297.377096154945;9504.507393627873;-0.0;61250.46658838146;769323.5226762348;156113.96706439764;0.0;483984.3118494657;2.538335168489508;0.11820421529958838
1075;2019-08-02 11:38:45.086;778;728;230;229;201;49;145;47;32;45;674;235;32;43;201;144;240;664;232;194;145;-12;715;370;353;145;373;257;702;1606.0;-1.0;1328.0;178.0;0.0;98;1;0;1;1;0;1;0;1;0;1;1;0;0;0;52340.671875;24000.05078125;23972.212890625;1933.12292480469;694.0;312176;680.0;1224.0;Calculated values ==>;1564738725.086;350.96000000000004;345.96000000000004;296.16;296.06;293.26000000000005;278.06;275.4277932560699;287.66;277.86;276.36;277.66;340.56000000000006;296.66;276.36;277.46000000000004;293.26000000000005;287.56;297.16;339.56000000000006;292.56;287.66;341.16;342.56000000000006;271.96000000000004;243.61107973660833;262.0952818180154;275.4277932560699;296.36;7150000.0;3700000.0;3529999.9999999995;1450000.0;3729999.9999999995;2570000.0;7020000.0;0.26766666666666666;0.0;0.22133333333333333;0.029666666666666668;0.0;0.26766666666666666;3.0697309733704126;24000.05078125;23972.212890625;1933.12292480469;52340.671875;496727.2054094272;490871.06641266437;260525.51466748767;260142.8732188964;250240.71300680152;429467.9694778635;453122.0469699678;454548.466256717;472523.35196359537;524389.0865552312;478152.6418084086;454548.466256717;455905.59998492966;457669.3056362231;449951.93947798637;263712.0176147543;481384.321498421;459892.3736788958;453122.0469699678;285195.4229665811;291058.95107146574;466853.919156553;205294.12372095956;205294.12372095956;275.30381454935576;513407.86041500117;261931.01669310933;36271.49557582073;137981.9145026945;0;23;19;9;21;17;9;2;25;16;229373228785.01404;92405021199.95242;181794277539.76828;55168.29448124764;7759.607264589272;-0.0;66335.27412298453;770260.4242017012;156257.78673072113;0.0;485047.17195089645;2.590164803520861;0.10952506687088238
