;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
1076;2019-08-02 11:39:45.097;779;730;243;242;212;45;149;44;32;46;640;235;31;50;202;145;240;657;232;191;149;-15;683;365;350;142;368;270;673;1669.0;-1.0;908.0;48.0;0.0;98;1;100;1;0;0;1;0;1;0;1;1;0;0;0;41985.6640625;13449.5146484375;22626.857421875;2067.75756835938;696.0;312177;684.0;1222.0;Calculated values ==>;1564738785.097;351.06000000000006;346.16;297.46000000000004;297.36;294.36;277.66;274.9066339382667;288.06;277.56;276.36;277.76000000000005;337.16;296.66;276.26000000000005;278.16;293.36;287.66;297.16;338.86;292.26000000000005;288.06;341.56000000000006;342.76;271.66;242.98782864720522;263.82572766246335;274.9066339382667;296.36;6830000.0;3650000.0;3500000.0;1420000.0;3679999.9999999995;2700000.0;6730000.0;0.2781666666666667;0.0;0.15133333333333335;0.008;0.0;0.2781666666666667;3.0643589319518028;13449.5146484375;22626.857421875;2067.75756835938;41985.6640625;499893.05337564705;494068.8224630532;267892.22847218724;267425.75666090124;255224.40364370795;429811.8947417682;454202.7070667396;452316.21134581626;473014.70512905536;519839.82534778403;476527.34042362473;452187.8933737966;454605.4929423079;458611.7995580637;451005.13174328953;265771.3327850949;483567.2219998789;459959.07838641404;454202.7070667396;286870.6033266602;291896.6896268761;466975.80829061114;204211.8219362379;204211.8219362379;274.8641479242863;514194.0573230858;262243.15361921064;36304.84235900783;138370.31128112526;0;23;19;9;21;17;9;2;25;16;229584167449.72574;92491136984.83473;181952406524.55215;37546.46426398287;2102.1118908349863;-0.0;69539.13121380123;771033.1888377367;156339.98279008604;0.0;486179.6662463856;2.8625035727101946;0.07655799105425319
1077;2019-08-02 11:40:45.127;757;715;247;246;218;37;160;38;29;45;630;238;30;68;202;147;240;620;231;192;160;-15;660;356;342;142;359;280;651;3075.0;-1.0;274.0;48.0;0.0;92;1;100;1;0;0;1;0;1;0;1;1;0;0;0;42201.05078125;13055.9404296875;21674.267578125;2152.40795898438;688.0;312178;679.0;1225.0;Calculated values ==>;1564738845.127;348.86;344.66;297.86;297.76000000000005;294.96000000000004;276.86;273.955091788801;289.16;276.96000000000004;276.06;277.66;336.16;296.96000000000004;276.16;279.96000000000004;293.36;287.86;297.16;335.16;292.36;289.16;341.06000000000006;341.96000000000004;271.66;242.98782864720522;265.11578078379944;273.955091788801;296.26000000000005;6600000.0;3560000.0;3420000.0000000005;1420000.0;3590000.0;2800000.0;6509999.999999999;0.5125;0.0;0.04566666666666667;0.008;0.0;0.5125;3.0733058609164767;13055.9404296875;21674.267578125;2152.40795898438;42201.05078125;499055.24509063596;494168.59524367936;272060.2250711983;271502.01574625354;258629.79962476995;430412.23801567365;457055.2341122915;450146.0135066748;472916.3023718174;517968.99123260565;475598.74485915445;450278.2866461113;455205.8753272548;460033.3497692248;452885.6662977133;267555.5521529996;480555.18227580166;461331.9813647855;457055.2341122915;284776.6418597092;288545.87390705565;466975.80829061114;201888.31894859447;201888.31894859447;273.9223955998979;514895.96406054875;262464.1428516969;36340.027989215036;138739.6719121037;0;23;19;9;21;17;9;2;25;16;229791871250.45166;92576379585.13266;182117489025.12912;11337.101384819001;2120.699914736133;-0.0;130773.0440213947;771440.7555677581;156375.19048363806;0.0;487849.7690132462;3.9105372962371177;0.0020803439480342576
1078;2019-08-02 11:41:45.087;734;701;244;243;214;30;169;31;17;42;640;238;19;70;203;146;240;605;230;194;168;-14;653;348;337;139;352;277;646;3110.0;-1.0;591.0;90.0;0.0;42;1;100;1;0;0;1;0;1;0;1;1;0;0;0;40304.67578125;12925.92578125;19683.99609375;2160.36572265625;681.0;312179;672.0;1223.0;Calculated values ==>;1564738905.087;346.56000000000006;343.26;297.56;297.46000000000004;294.56;276.16;273.0942459734351;290.06;276.26000000000005;274.86;277.36;337.16;296.96000000000004;275.06;280.16;293.46000000000004;287.76000000000005;297.16;333.66;292.56;289.96000000000004;340.36;341.26;271.76000000000005;242.35481222062532;264.73235714968143;273.0942459734351;296.16;6530000.0;3479999.9999999995;3370000.0000000005;1390000.0;3520000.0000000005;2770000.0;6459999.999999999;0.5183333333333333;0.0;0.0985;0.015000000000000001;0.0;0.5183333333333333;3.0695231387902906;12925.92578125;19683.99609375;2160.36572265625;40304.67578125;496587.8374673023;492729.319891907;270952.5212320934;270406.5118669726;257327.50990950404;430925.7729439634;459068.92781838943;449102.45750761445;473013.37450241524;519259.77326838905;475980.7954855421;449368.0064428233;455958.6826844033;461252.63879300765;454123.6005791215;268169.1906472552;478894.01789409557;462355.6847664004;458935.8803752021;281845.32903042674;285614.20965156396;467494.9209072685;199732.93463465688;199732.93463465688;273.0426579743597;515583.0534144604;262680.5140590308;36375.94380992163;139084.0943400874;0;23;19;9;21;17;9;2;25;16;229995435449.77173;92660623384.85127;182284477624.57135;24562.898002986323;4016.4297940891743;-0.0;134353.52687551593;771739.7227838836;156426.29913587583;0.0;490057.68417128525;4.68597949369778;0.041590389825063204
1079;2019-08-02 11:42:45.138;722;694;242;241;209;24;176;24;25;38;653;238;22;64;204;146;240;607;231;195;176;-13;650;341;334;135;345;272;645;3301.0;-1.0;827.0;48.0;0.0;1;1;100;1;0;0;1;0;1;0;1;1;0;0;0;39020.66796875;12878.5830078125;18437.22265625;2150.76025390625;675.0;312180;667.0;1224.0;Calculated values ==>;1564738965.138;345.36;342.56000000000006;297.36;297.26000000000005;294.06;275.56;272.3289490889957;290.76000000000005;275.56;275.66;276.96000000000004;338.46000000000004;296.96000000000004;275.36;279.56;293.56;287.76000000000005;297.16;333.86;292.66;290.76000000000005;339.86;340.66;271.86;241.49495122638035;264.08650396036035;272.3289490889957;296.26000000000005;6500000.0;3410000.0;3340000.0;1350000.0;3450000.0;2720000.0;6450000.0;0.5501666666666666;0.0;0.13783333333333334;0.008;0.0;0.5501666666666666;3.073085606167259;12878.5830078125;18437.22265625;2150.76025390625;39020.66796875;495233.84990432486;491856.41296119755;269974.1510768876;269443.8521931809;255453.90185051988;431359.6534126046;460464.49447596865;451059.66023283626;473143.78782676667;521019.12723090354;476613.7076084999;450669.44774068607;456031.2574734189;462451.4924933424;455307.979487209;268444.6572854579;479310.82303062244;462937.39400433644;460464.49447596865;279751.69817897916;283101.5729112263;468149.0490147693;197945.7200767052;197945.7200767052;272.30614022224273;516244.65983486484;262895.73441463406;36411.900396939454;139402.04118892967;0;23;19;9;21;17;9;2;25;16;230196906555.1685;92742893255.01328;182449317619.89597;34887.5380848534;2161.6266315045127;-0.0;144429.0790486614;772235.5641928476;156477.82670075694;0.0;492382.8472686909;5.422673010725031;0.05810723865105787
1080;2019-08-02 11:43:45.109;722;692;240;240;204;15;182;17;40;33;665;237;35;60;204;143;240;616;232;196;181;-11;659;329;334;130;333;264;656;0.0;0.0;787.0;95.0;0.0;1;1;100;1;0;0;1;0;1;0;1;1;0;0;0;39810.23046875;13054.0224609375;18915.267578125;2106.73803710938;673.0;312181;664.0;1221.0;Calculated values ==>;1564739025.109;345.36;342.36;297.16;297.16;293.56;274.66;270.9896433162861;291.36;274.86;277.16;276.46000000000004;339.66;296.86;276.66;279.16;293.56;287.46000000000004;297.16;334.76000000000005;292.76000000000005;291.26000000000005;339.56000000000006;340.46000000000004;272.06;240.39332010688793;263.0348170998261;270.9896433162861;296.36;6590000.000000001;3290000.0;3340000.0;1300000.0;3329999.9999999995;2640000.0;6559999.999999999;0.0;0.0;0.13116666666666668;0.01583333333333333;0.0;0.0;3.0659021693604833;13054.0224609375;18915.267578125;2106.73803710938;39810.23046875;494343.05172045116;490445.15418074897;267901.4255553838;267901.4255553838;253091.30461767348;432069.9255137471;461249.80640076107;454362.43735848455;473308.3704715943;522905.7520160114;477504.8967065345;453734.4937347361;456847.7499277304;464242.71341123927;456888.76290652785;267640.87565295486;479377.45371648506;463066.44733724516;461119.21009343705;278495.58437821403;282264.0715131367;469032.3569117841;194315.11109041562;197945.7200767052;270.8036581816511;516901.2664746894;263111.73500927695;36447.36240108164;139713.16149312508;0;23;19;9;21;17;9;2;25;16;230397209695.02197;92822354829.95515;182610039899.77838;34109.54096216171;4349.689725505;-0.0;0.0;772810.2619462506;156532.06144422368;0.0;493585.8411983147;1.1286300915616347;0.10803311060846668
1081;2019-08-02 11:44:45.129;735;692;237;236;206;10;184;9;50;28;673;237;45;60;204;141;240;615;238;196;184;-10;623;331;335;130;336;260;624;-3.0;-1.0;1899.0;277.0;0.0;1;100;100;1;0;0;1;0;0;0;1;0;0;0;0;22685.94140625;12326.521484375;3225.56640625;1217.9931640625;672.0;312182;664.0;1222.0;Calculated values ==>;1564739085.129;346.66;342.36;296.86;296.76000000000005;293.76000000000005;274.16;271.215330690691;291.56;274.06;278.16;275.96000000000004;340.46000000000004;296.86;277.66;279.16;293.56;287.26000000000005;297.16;334.66;292.76000000000005;291.56;339.56000000000006;340.36;272.16;240.39332010688793;262.5002047102346;271.215330690691;296.96000000000004;6230000.0;3310000.0;3350000.0;1300000.0;3360000.0;2600000.0;6240000.0;0.0;0.0;0.31649999999999995;0.04616666666666667;0.0;0.0;3.068587346218655;12326.521484375;3225.56640625;1217.9931640625;22685.94140625;499608.14587579813;493710.8358078744;398971.5149840705;268958.62855114357;255383.78520716718;431954.4880088244;461357.37527618377;456271.4783607459;472824.0414856702;524047.3400759622;478002.5862482891;455655.026436199;457497.12217809167;463799.01005047007;456291.29865532275;401474.757215577;482899.35235427757;462916.4484650912;461357.37527618377;278495.58437821403;281845.32903042674;469129.90901797416;194846.7731811735;197945.7200767052;271.0258979309087;517422.24150729296;263323.3100435983;36475.07772978038;139897.72994525285;0;23;19;9;21;17;9;2;25;16;230597976594.95816;92900380829.93036;182767292299.7284;82740.91918933464;12662.738104465632;-0.0;0.0;773784.3403651484;156673.878932839;0.0;493585.8411983147;5.688920463931417;0.5678013338651814
1082;2019-08-02 11:45:45.120;753;677;228;226;215;19;186;8;55;26;679;238;52;58;202;148;240;528;239;197;186;-8;614;334;339;135;339;266;615;-1.0;0.0;1591.0;202.0;0.0;1;100;100;1;0;0;1;0;0;0;1;0;0;0;0;21013.68359375;12119.962890625;3128.78393554688;1236.59362792969;668.0;312183;660.0;1221.0;Calculated values ==>;1564739145.12;348.46000000000004;340.86;295.96000000000004;295.76000000000005;294.66;275.06;271.55198750734434;291.76000000000005;273.96000000000004;278.66;275.76000000000005;341.06000000000006;296.96000000000004;278.36;278.96000000000004;293.36;287.96000000000004;297.16;325.96000000000004;292.86;291.76000000000005;339.16;339.96000000000004;272.36;241.49495122638035;263.299902668528;271.55198750734434;297.06;6140000.0;3340000.0;3390000.0;1350000.0;3390000.0;2660000.0;6150000.0;0.0;0.0;0.26516666666666666;0.033666666666666664;0.0;0.0;3.0667707225517598;12119.962890625;3128.78393554688;1236.59362792969;21013.68359375;502827.43646609905;492572.9886561402;265640.26217148383;264642.27978507156;259596.36372887157;431779.12508338504;461004.13588594133;455900.14131549967;471972.7596631712;524183.5179191471;477366.9914770722;455526.61032282165;456272.74777275196;463093.4358352884;456741.1248876238;406335.4125698139;470971.4125090845;462443.6151696553;461004.13588594133;276820.84063482966;280170.41352433193;468640.9058032574;195751.0552716484;197945.7200767052;271.4013835243138;517786.35042404634;263527.0001884041;36495.5295514587;139950.67492177436;0;23;19;9;21;17;9;2;25;16;230800146264.74603;92979868904.84695;182925068629.56287;68982.86598262789;9187.29163456417;-0.0;0.0;775048.5155855236;156855.9352012694;0.0;493585.8411983147;4.741798195483627;0.46816122931657883
1083;2019-08-02 11:46:45.120;759;679;230;229;215;22;186;8;59;24;684;239;56;62;202;154;240;513;238;197;186;-6;620;333;338;140;338;273;622;-2.0;-1.0;1709.0;138.0;0.0;1;100;100;1;0;0;1;0;0;0;1;0;0;0;0;20873.822265625;12217.607421875;3235.92456054688;1240.65234375;665.0;312184;658.0;1221.0;Calculated values ==>;1564739205.12;349.06000000000006;341.06000000000006;296.16;296.06;294.66;275.36;271.4400167685773;291.76000000000005;273.96000000000004;279.06;275.56;341.56000000000006;297.06;278.76000000000005;279.36;293.36;288.56;297.16;324.46000000000004;292.86;291.76000000000005;338.96000000000004;339.66;272.56;242.56692532238324;264.2163659402789;271.4400167685773;296.96000000000004;6200000.0;3329999.9999999995;3379999.9999999995;1400000.0;3379999.9999999995;2730000.0;6220000.0;0.0;0.0;0.2848333333333333;0.023;0.0;0.0;3.0672897667875834;12217.607421875;3235.92456054688;1240.65234375;20873.822265625;503059.9263888177;492131.4046499636;266003.8775155271;265504.6822073426;259140.7245838374;431837.87352777255;461158.1852182332;455236.62953312014;471112.8868819084;524139.56497355975;476600.6484017975;454857.80791772855;455614.4612195893;463243.0719274284;457709.45986544725;403195.7268450201;467676.9718259868;462594.5979581228;461158.1852182332;275983.5004908252;278914.2836208781;468148.96880856965;195635.52007618884;197945.7200767052;271.35109434891;518135.4129728745;263729.81327434164;36516.17326788936;140003.71415924182;0;23;19;9;21;17;9;2;25;16;231003246264.74603;93062368904.84695;183086768629.56287;73943.04934364927;6267.809320844759;-0.0;0.0;776239.5648799092;156984.72770923114;0.0;493585.8411983147;4.804718643171173;0.4545737872210114
1084;2019-08-02 11:47:45.081;757;682;235;236;216;21;187;9;60;23;685;240;58;67;203;160;240;546;234;198;187;-5;633;332;336;143;336;280;634;-2.0;0.0;1139.0;12.0;0.0;1;100;100;1;0;0;1;0;0;0;1;0;0;0;0;21518.099609375;12430.1630859375;3328.48876953125;1271.93518066406;664.0;312185;656.0;1220.0;Calculated values ==>;1564739265.081;348.86;341.36;296.66;296.76000000000005;294.76000000000005;275.26000000000005;271.32779825182536;291.86;274.06;279.16;275.46000000000004;341.66;297.16;278.96000000000004;279.86;293.46000000000004;289.16;297.16;327.76000000000005;292.96000000000004;291.86;338.76;339.56000000000006;272.66;243.1966462407574;265.11578078379944;271.32779825182536;296.56;6330000.0;3320000.0000000005;3360000.0;1430000.0;3360000.0;2800000.0;6340000.0;0.0;0.0;0.18983333333333335;0.002;0.0;0.0;3.0649501784779805;12430.1630859375;3328.48876953125;1271.93518066406;21518.099609375;501592.2281354679;491313.75173093367;267415.8894971374;267928.6585366849;258814.01412758755;431896.3278553544;461595.87095375167;454183.5177084397;470612.52513297374;523683.3250972245;475827.3580965513;453926.7443031921;455078.4879107945;463670.2695405943;458668.82322395616;270181.6411260042;471322.2216118359;463024.9934053125;461595.87095375167;275146.1813398168;278495.58437821403;467832.4551959069;195558.18982373326;197945.7200767052;271.31615162781685;518488.44936679094;263935.07785384846;36537.09788748161;140058.38204660633;0;23;19;9;21;17;9;2;25;16;231205314835.4338;93147213720.13574;183252560795.12717;49095.7080767801;544.5485307443473;-0.0;0.0;777264.2214019643;157041.4604579158;0.0;493585.8411983147;2.9147707299933696;0.2528479426197491
1085;2019-08-02 11:48:45.101;756;683;240;240;217;20;188;9;63;22;683;239;61;71;204;165;240;580;233;200;188;-4;651;331;336;145;336;282;653;-3.0;0.0;1389.0;3.0;0.0;1;100;100;1;0;0;1;0;0;0;1;0;0;0;0;22780.404296875;12808.193359375;3477.11450195312;1276.52026367188;663.0;312186;655.0;1220.0;Calculated values ==>;1564739325.101;348.76;341.46000000000004;297.16;297.16;294.86;275.16;271.215330690691;291.96000000000004;274.06;279.46000000000004;275.36;341.46000000000004;297.06;279.26000000000005;280.26000000000005;293.56;289.66;297.16;331.16;293.16;291.96000000000004;338.66;339.46000000000004;272.76000000000005;243.61107973660833;265.3697278774862;271.215330690691;296.46000000000004;6509999.999999999;3310000.0;3360000.0;1450000.0;3360000.0;2820000.0;6530000.0;0.0;0.0;0.2315;0.0005;0.0;0.0;3.0651225284958175;12808.193359375;3477.11450195312;1276.52026367188;22780.404296875;499771.07442298415;489483.07726228645;268169.1906472552;268169.1906472552;258122.3068504628;431954.4880088244;461726.3464402373;454228.8226747377;470244.1503563232;523315.54694793135;475457.7490519961;453971.4356033254;455253.5943273464;463799.01005047007;459487.96852453414;268351.9470863786;474233.17224614;463283.4207927407;461726.3464402373;274727.5295995403;278076.8904731985;467654.04046548787;195311.4459621042;197945.7200767052;271.2130849875071;518857.7266172921;264145.46759737155;36558.342095220556;140115.11431163753;0;23;19;9;21;17;9;2;25;16;231406982035.36972;93233642520.10828;183421216995.07358;59939.37270897467;136.17129725169184;-0.0;0.0;778173.1499501145;157047.1350140357;0.0;493585.8411983147;3.420802411834694;0.2926606751221414
1086;2019-08-02 11:49:45.122;760;684;244;246;219;20;189;9;68;21;681;238;65;73;204;167;240;607;228;200;188;-3;682;332;337;146;337;284;684;-1.0;-1.0;1559.0;89.0;0.0;1;100;100;1;0;0;1;0;0;0;1;0;0;0;0;24897.814453125;13420.3515625;3698.9169921875;1279.36499023438;663.0;312187;655.0;1221.0;Calculated values ==>;1564739385.122;349.16;341.56000000000006;297.56;297.76000000000005;295.06;275.16;271.32779825182536;292.06;274.06;279.96000000000004;275.26000000000005;341.26;296.96000000000004;279.66;280.46000000000004;293.56;289.86;297.16;333.86;293.16;291.96000000000004;338.66;339.46000000000004;272.86;243.81672145450628;265.62235894841564;271.32779825182536;295.96000000000004;6820000.0;3320000.0000000005;3370000.0000000005;1460000.0;3370000.0000000005;2840000.0;6840000.000000001;0.0;0.0;0.2598333333333333;0.014833333333333334;0.0;0.0;3.067634924010979;13420.3515625;3698.9169921875;1279.36499023438;24897.814453125;497369.5821174653;486347.8849936147;267479.3431077565;268397.18234870787;257283.14366564003;431896.3278553544;461704.16707531514;454532.7321020246;470009.608838954;522946.99695895414;475086.61042799166;454146.28526668745;455174.41107977345;463650.51056937996;459593.908248274;265842.7104095033;474653.85133945517;463133.86818971863;461573.52563019627;274727.5295995403;278076.8904731985;467614.73516139743;195457.839241304;197945.7200767052;271.27581328494256;519255.1841677405;264364.115304643;36579.64859363593;140174.9355040893;0;23;19;9;21;17;9;2;25;16;231608952700.06165;93320973074.97507;183591076424.81448;67316.29299497722;4036.9939561480523;-0.0;0.0;779233.984991721;157081.9235628263;0.0;493585.8411983147;3.8781840388803857;0.3446818318018814
1087;2019-08-02 11:50:45.112;772;688;241;242;220;23;189;9;69;20;678;237;67;75;205;168;240;626;226;200;189;-3;706;338;339;140;343;283;709;-2.0;-1.0;1815.0;172.0;0.0;0;100;100;1;0;0;1;0;0;0;1;0;0;0;0;25641.26953125;13917.3701171875;3763.12133789062;1299.68762207031;665.0;312188;656.0;1219.0;Calculated values ==>;1564739445.112;350.36;341.96000000000004;297.26000000000005;297.36;295.16;275.46000000000004;271.99741764416325;292.06;274.06;280.06;275.16;340.96000000000004;296.86;279.86;280.66;293.66;289.96000000000004;297.16;335.76000000000005;293.16;292.06;338.76;339.66;272.86;242.56692532238324;265.49620691782997;271.99741764416325;295.76000000000005;7059999.999999999;3379999.9999999995;3390000.0;1400000.0;3429999.9999999995;2830000.0;7090000.000000001;0.0;0.0;0.3025;0.028666666666666667;0.0;0.0;3.06226554112536;13917.3701171875;3763.12133789062;1299.68762207031;25641.26953125;496743.6097791598;484243.6842619145;264475.0980893623;264884.5129124431;256487.07469907784;431541.1909327263;461398.0994939729;454829.92805352656;470718.74820856744;522715.8937203014;475100.035246246;454573.3195052766;455596.93870313885;462883.60355544597;458776.84794389654;264251.7935230661;474635.9763189713;462833.8357648941;461398.0994939729;275146.1813398168;278914.2836208781;468446.20752626576;197004.10920656362;197945.7200767052;271.9189300645293;519676.2730078384;264591.89168295206;36601.13711672437;140237.10879290773;0;23;19;9;21;17;9;2;25;16;231811718900.09387;93406758774.98871;183761148074.84152;77992.31020120629;7781.340151831461;-0.0;0.0;780444.6882010439;157180.39326605553;0.0;493585.8411983147;4.519117022257533;0.41295503143294265
1088;2019-08-02 11:51:45.093;790;692;227;228;213;32;190;11;57;19;681;236;59;75;204;172;240;637;228;201;190;-3;698;348;350;136;353;284;700;215.0;-1.0;1767.0;124.0;0.0;0;100;100;1;0;0;1;0;0;0;1;0;0;0;0;23448.439453125;13690.40234375;3733.1865234375;1312.73010253906;668.0;312189;659.0;1221.0;Calculated values ==>;1564739505.093;352.16;342.36;295.86;295.96000000000004;294.46000000000004;276.36;273.0942459734351;292.16;274.26000000000005;278.86;275.06;341.26;296.76000000000005;279.06;280.66;293.56;290.36;297.16;336.86;293.26000000000005;292.16;339.06000000000006;339.96000000000004;272.86;241.71165711629368;265.62235894841564;273.0942459734351;295.96000000000004;6980000.0;3479999.9999999995;3500000.0;1360000.0;3529999.9999999995;2840000.0;7000000.0;0.035833333333333335;0.0;0.29450000000000004;0.020666666666666667;0.0;0.035833333333333335;3.0667707225517598;13690.40234375;3733.1865234375;1312.73010253906;23448.439453125;500006.06902872206;485812.82138390484;259486.54616774947;259865.9910335886;254398.31039009502;430925.7729439634;459824.9031534897;453110.31516667345;471155.3045861351;522946.99695895414;474856.39805685816;453370.0634291177;455430.25900630484;461232.2140859643;457711.0656278009;264755.7436150352;477448.5271823798;461293.85537773714;459824.9031534897;276402.16793126165;280170.41352433193;468995.5380171435;199736.77939651805;199736.77939651805;273.04417252041196;520085.2243733898;264821.8835994111;36622.90037052996;140299.55824310635;0;23;19;9;21;17;9;2;25;16;232018353444.90988;93489532554.91501;183931194209.69012;74618.50628431077;5564.681011492927;-0.0;9319.824434624818;781716.0422809699;157291.57489031728;0.0;493663.4818078863;4.776979505688611;0.38025872427080876
1089;2019-08-02 11:52:45.143;799;699;217;216;205;49;193;18;31;20;686;235;34;58;202;177;240;639;230;202;192;-3;671;368;368;132;373;265;669;1209.0;-2.0;1828.0;193.0;0.0;9;100;0;1;0;1;1;0;0;0;1;0;0;0;0;29946.916015625;22704.873046875;3672.54418945312;1227.24951171875;674.0;312190;663.0;1221.0;Calculated values ==>;1564739565.143;353.06000000000006;343.06000000000006;294.86;294.76000000000005;293.66;278.06;275.2199585193972;292.46000000000004;274.96000000000004;276.26000000000005;275.16;341.76;296.66;276.56;278.96000000000004;293.36;290.86;297.16;337.06;293.36;292.36;339.46000000000004;340.56000000000006;272.86;240.83765695389522;263.1675429290057;275.2199585193972;296.16;6709999.999999999;3679999.9999999995;3679999.9999999995;1320000.0;3729999.9999999995;2650000.0;6690000.000000001;0.20149999999999998;0.0;0.3046666666666667;0.03216666666666666;0.0;0.20149999999999998;3.0657279380885134;22704.873046875;3672.54418945312;1227.24951171875;29946.916015625;503708.88823748985;490094.4817858046;257277.26313149204;256899.23670994386;252886.24309161145;429606.4342157736;457361.8889194571;453057.63364064984;471784.17857572425;524981.8199343134;477156.1446180442;453437.080001802;456437.10219499015;457809.2307788321;455108.3288836743;266662.6737241565;481335.1412241302;458611.7995580637;457222.24678663525;278076.8904731985;282682.81946839223;469540.9783333527;204966.6819954024;204966.6819954024;275.16860161332437;520530.5564696887;265125.4303057266;36644.08450604595;140361.32409435025;0;23;20;9;21;17;9;2;25;16;232233932944.7387;93569999554.8511;184096031459.55923;75585.04326791872;8510.473198870734;-0.0;50829.496305433415;782968.7816064489;157408.96558610356;0.0;494165.14385060465;4.887760971857024;0.26750587071150606
1090;2019-08-02 11:53:45.124;798;707;225;225;205;70;199;32;22;24;684;234;23;43;202;172;240;619;233;203;199;-2;663;387;381;131;392;262;659;1356.0;-1.0;2343.0;144.0;0.0;98;100;0;1;0;1;1;0;0;0;1;0;0;0;0;32275.447265625;22545.494140625;6497.42236328125;1218.54479980469;680.0;312191;668.0;1221.0;Calculated values ==>;1564739625.124;352.96000000000004;343.86;295.66;295.66;293.66;280.16;277.16162083772156;293.06;276.36;275.36;275.56;341.56000000000006;296.56;275.46000000000004;277.46000000000004;293.36;290.36;297.16;335.06;293.46000000000004;293.06;339.96000000000004;341.16;272.96000000000004;240.61611355647437;262.7682575881327;277.16162083772156;296.46000000000004;6630000.0;3870000.0000000005;3810000.0;1310000.0;3920000.0000000005;2620000.0;6590000.000000001;0.226;0.0;0.3905;0.024;0.0;0.226;3.0646789178944607;22545.494140625;6497.42236328125;1218.54479980469;32275.447265625;504298.0019492397;492249.71474654786;260992.9970526948;260992.9970526948;253318.84116394454;428242.4622021849;456076.57134863466;452438.2134286634;472304.9464017478;525014.6744574463;477419.68303714896;452564.838555993;455073.69514115615;454669.5497168375;451079.99632807984;267303.9487840176;479480.0537241064;456647.6437219274;456076.57134863466;280170.41352433193;285195.4229665811;469774.3068606054;209884.72421611403;209884.72421611403;277.12629218237026;521048.91196739493;265502.39728942735;36664.45967119206;140446.04697847262;0;23;20;9;21;17;9;2;25;16;232458561790.43158;93648874570.09439;184254081395.04675;94717.13753750053;6237.349983467792;-0.0;55639.35745194966;784387.5170423376;157531.8251951353;0.0;495052.1033418435;5.174695412138441;0.28775573572554336
1091;2019-08-02 11:54:45.114;786;712;248;249;221;80;206;46;13;29;681;235;16;38;200;172;240;629;236;204;205;-2;691;388;378;129;392;271;682;946.0;-1.0;1880.0;116.0;0.0;1;100;0;1;0;1;1;1;0;0;1;0;0;0;0;48026.3125;23527.046875;19148.720703125;1263.689453125;682.0;312192;671.0;1222.0;Calculated values ==>;1564739685.114;351.76;344.36;297.96000000000004;298.06;295.26000000000005;281.16;277.2618376815202;293.76000000000005;277.76000000000005;274.46000000000004;276.06;341.26;296.66;274.76000000000005;276.96000000000004;293.16;290.36;297.16;336.06;293.56;293.66;340.26;341.36;272.96000000000004;240.16925963744896;263.95629194202945;277.2618376815202;296.76000000000005;6909999.999999999;3879999.9999999995;3779999.9999999995;1290000.0;3920000.0000000005;2710000.0;6820000.0;0.15766666666666668;0.0;0.31333333333333335;0.01933333333333333;0.0;0.15766666666666668;3.0668375510512016;23527.046875;19148.720703125;1263.689453125;48026.3125;500107.08497850393;490612.8844002329;269506.85002433986;269989.18557402905;258133.14088609072;428167.64408090734;457562.00806214305;449674.0832985314;473051.3374214201;523989.9791606371;476401.0154975766;450066.84531745076;452910.5548887559;454375.8622438173;450900.57251588843;265217.39645586826;478319.5253826135;457279.8858885515;457421.02735945286;281426.5920051367;286033.001929769;470044.8034728446;210115.49133627894;210115.49133627894;277.21773516256343;521717.9817686596;265886.271141645;36685.141509088855;140659.72921775017;0;23;20;9;22;17;9;2;25;16;232686223840.46777;93726861570.10678;184413954745.07217;75061.69214817244;5025.300034640269;-0.0;38991.83951298709;785802.1048193462;157625.6649693983;0.0;495840.565217792;2.7100660713925127;0.16133868715520613
1092;2019-08-02 11:55:45.145;764;713;251;252;215;51;194;48;5;35;686;235;6;30;201;162;240;650;234;205;193;0;750;369;353;130;372;262;742;3076.0;-1.0;1707.0;74.0;0.0;1;95;0;1;0;1;1;1;0;0;1;0;0;0;0;53815.5859375;25111.525390625;21600.361328125;1188.05517578125;686.0;312193;672.0;1220.0;Calculated values ==>;1564739745.145;349.56000000000006;344.46000000000004;298.26000000000005;298.36;294.66;278.26000000000005;275.3239800832674;292.56;277.96000000000004;273.66;276.66;341.76;296.66;273.76000000000005;276.16;293.26000000000005;289.36;297.16;338.16;293.66;292.46000000000004;340.36;341.76;273.16;240.39332010688793;262.7682575881327;275.3239800832674;296.56;7500000.0;3690000.0;3529999.9999999995;1300000.0;3720000.0000000005;2620000.0;7420000.0;0.5126666666666667;0.0;0.28450000000000003;0.012333333333333333;0.0;0.5126666666666667;3.061114581899511;25111.525390625;21600.361328125;1188.05517578125;53815.5859375;491287.26737929427;484465.45284019515;266509.66609927826;266913.9153273504;253438.94495453345;429537.3511455088;459892.3736788958;450267.0404113439;473501.9964771252;525219.5331368754;477531.1989111412;450395.7594886955;453447.98335120955;457830.9065929275;452781.61778218456;261837.15560404342;474538.6910280869;461365.50582970696;459757.68149621814;281845.32903042674;287708.2272785495;470104.43507593067;205307.92466503265;205307.92466503265;275.3041799692829;522567.1027401605;266291.80199258396;36705.58327041803;140999.4803482083;0;23;20;9;22;17;9;2;25;16;232905637145.0983;93804601714.97588;184573937359.80276;69690.86842982557;3265.8236284010754;-0.0;130447.90866878777;787008.9993956552;157694.79336436745;0.0;497253.29264917696;4.246447755090851;0.11344192794707059
1093;2019-08-02 11:56:45.105;781;729;231;229;203;49;179;45;5;39;685;235;4;22;202;155;240;669;230;202;178;0;742;370;353;131;373;260;732;1971.0;-1.0;1842.0;98.0;0.0;8;82;0;1;0;1;1;1;0;0;1;0;0;0;0;51215.03515625;24934.84375;21448.994140625;1094.48474121094;697.0;312194;681.0;1220.0;Calculated values ==>;1564739805.105;351.26;346.06000000000006;296.26000000000005;296.06;293.46000000000004;278.06;275.4277932560699;291.06;277.66;273.66;277.06;341.66;296.66;273.56;275.36;293.36;288.66;297.16;340.06000000000006;293.36;290.96000000000004;341.26;342.86;273.16;240.61611355647437;262.5002047102346;275.4277932560699;296.16;7420000.0;3700000.0;3529999.9999999995;1310000.0;3729999.9999999995;2600000.0;7320000.0;0.3285;0.0;0.30700000000000005;0.01633333333333333;0.0;0.3285;3.059165580261352;24934.84375;21448.994140625;1094.48474121094;51215.03515625;494555.9406694478;487933.91898995667;259403.99209713945;258680.68473917636;249866.49286979256;429467.9694778635;457857.80638448976;450626.8163636772;473759.9231585776;525275.4808571169;477780.31945874693;450498.7090510377;452785.916603252;457809.2307788321;451582.38055935217;262238.1334226159;478753.80173516425;460965.25863777025;457721.05570040725;285614.20965156396;292315.56762988004;469969.38643410977;205523.42213016626;205523.42213016626;275.39150870639736;523441.7744130477;266708.57703363686;36724.59175562774;141357.9858142567;0;23;20;9;22;17;9;2;25;16;233117295945.23294;93882849515.02567;184730432959.90234;75246.74202968787;4319.284083631077;-0.0;82846.92262782417;788216.0076079721;157757.96045585396;0.0;499029.5646064938;3.4207811004729836;0.13237139677764523
1094;2019-08-02 11:57:45.116;795;741;226;225;197;48;174;45;6;41;681;235;4;18;203;148;240;681;232;197;174;2;729;369;354;131;372;257;718;1328.0;-1.0;1593.0;88.0;0.0;41;65;0;1;0;1;1;1;0;0;1;0;0;0;0;50108.97265625;24541.33203125;22284.48046875;995.83984375;704.0;312195;689.0;1220.0;Calculated values ==>;1564739865.116;352.66;347.26;295.76000000000005;295.66;292.86;277.96000000000004;275.3239800832674;290.56;277.66;273.76000000000005;277.26000000000005;341.26;296.66;273.56;274.96000000000004;293.46000000000004;287.96000000000004;297.16;341.26;292.86;290.56;342.06000000000006;343.56000000000006;273.36;240.61611355647437;262.0952818180154;275.3239800832674;296.36;7290000.000000001;3690000.0;3540000.0;1310000.0;3720000.0000000005;2570000.0;7180000.0;0.22133333333333333;0.0;0.2655;0.014666666666666666;0.0;0.22133333333333333;3.0579145894796573;24541.33203125;22284.48046875;995.83984375;50108.97265625;497799.86371036095;491133.1834124805;258240.13683935505;257878.0685439719;248400.13329966136;429537.3511455088;457009.37578815996;451289.36801950133;473953.66127806285;525104.211221932;478152.6418084086;451035.4509302521;452802.9593343046;458109.9359737484;450728.3279684934;262922.8363611199;482194.00914264924;460139.7197406941;457009.37578815996;288964.7057630673;295247.87795992935;470164.3944795548;205248.86966675846;205248.86966675846;275.28158252655953;524286.29594423185;267120.9540865189;36742.01432069672;141722.49825053397;0;23;20;9;22;17;9;2;25;16;233329434829.94302;93961463924.91823;184885561394.69034;65323.75231265323;3885.427697254346;-0.0;55722.99202153686;789387.6431530345;157826.3455889109;0.0;500184.5255976963;2.612460379524555;0.1198284114771712
1095;2019-08-02 11:58:45.116;793;741;236;235;204;45;174;44;12;44;675;235;10;22;204;146;240;677;232;195;174;5;691;365;352;135;368;277;683;1189.0;-1.0;1140.0;16.0;0.0;52;67;100;1;0;0;1;1;0;0;1;0;0;0;0;38902.38671875;13618.1474609375;21298.32421875;1082.61462402344;704.0;312196;692.0;1224.0;Calculated values ==>;1564739925.116;352.46000000000004;347.26;296.76000000000005;296.66;293.56;277.66;274.9066339382667;290.56;277.56;274.36;277.56;340.66;296.66;274.16;275.36;293.56;287.76000000000005;297.16;340.86;292.66;290.56;342.36;343.56000000000006;273.66;241.49495122638035;264.73235714968143;274.9066339382667;296.36;6909999.999999999;3650000.0;3520000.0000000005;1350000.0;3679999.9999999995;2770000.0;6830000.0;0.19816666666666669;0.0;0.19;0.0026666666666666666;0.0;0.19816666666666669;3.067940538953361;13618.1474609375;21298.32421875;1082.61462402344;38902.38671875;501067.42561311054;494622.81976044667;264053.6964772855;263633.77599307697;251964.4707032926;429811.8947417682;457335.44088390906;448435.9519905463;473728.41363301896;522888.72001806635;475639.0499863016;448168.2758132763;449765.22528954566;458887.9186232276;451152.0166174168;265217.39645586826;485426.8465936781;460183.1353502939;457335.44088390906;290221.2356813373;295247.87795992935;469917.4077512355;204296.2448796596;204296.2448796596;274.89663233978547;525028.0572723568;267438.9497489538;36759.334774594834;142085.68828959647;0;23;20;9;22;17;9;2;25;16;233541234829.94302;94041263924.91823;185045761394.69034;46386.54435106847;708.3231009908691;-0.0;50143.934008175434;790318.5622918989;157864.62684556292;0.0;501066.7499812773;2.701146374657042;0.1000409597721176
1096;2019-08-02 11:59:45.107;767;724;246;246;215;40;175;40;19;45;676;236;17;35;204;148;240;639;231;196;175;6;673;360;348;135;364;285;665;2806.0;-2.0;1171.0;90.0;0.0;41;67;100;1;0;0;1;1;0;0;1;0;0;0;0;38559.640625;13254.0703125;20296.208984375;1111.26599121094;695.0;312197;686.0;1226.0;Calculated values ==>;1564739985.107;349.86;345.56000000000006;297.76000000000005;297.76000000000005;294.66;277.16;274.38016830617;290.66;277.16;275.06;277.66;340.76;296.76000000000005;274.86;276.66;293.56;287.96000000000004;297.16;337.06;292.76000000000005;290.66;341.76;342.66;273.76000000000005;241.49495122638035;265.74818594083865;274.38016830617;296.26000000000005;6730000.0;3600000.0;3479999.9999999995;1350000.0;3640000.0;2850000.0;6650000.0;0.4676666666666666;0.0;0.19516666666666668;0.015000000000000001;0.0;0.4676666666666666;3.0745683057207245;13254.0703125;20296.208984375;1111.26599121094;38559.640625;499189.45559631754;494025.04337235185;270061.1523491968;270061.1523491968;256721.99960890954;430148.3826014536;458118.576123233;447881.9814975303;473825.7953575257;522346.3282018264;474727.5169764702;447609.7812033877;450036.44719571416;459520.7761648076;452329.7272228385;266508.57553426415;481788.42473656323;460937.4381672583;458118.576123233;287708.2272785495;291477.81744585035;470015.4650346389;202935.14000684;202935.14000684;274.3475030831683;525673.4773412418;267662.85130744847;36777.61437075782;142432.25740746973;0;23;20;9;22;17;9;2;25;16;233751203330.5572;94122251775.15512;185214336105.1834;47805.458564266395;4006.2048754169837;-0.0;119340.78695709979;791103.3779118187;157903.90868565458;0.0;502478.91080421733;4.937819389593477;0.10418633816093416
1097;2019-08-02 12:00:45.087;741;709;248;247;217;36;179;36;23;45;685;236;21;38;205;150;240;623;230;197;179;8;663;355;343;137;359;285;656;3827.0;-2.0;885.0;0.0;0.0;16;69;100;1;0;0;1;1;0;0;1;0;0;0;0;38228.50390625;13079.80078125;19159.826171875;1121.47717285156;686.0;312198;678.0;1225.0;Calculated values ==>;1564740045.087;347.26;344.06000000000006;297.96000000000004;297.86;294.86;276.76000000000005;273.8482719121499;291.06;276.76000000000005;275.46000000000004;277.66;341.66;296.76000000000005;275.26000000000005;276.96000000000004;293.66;288.16;297.16;335.46000000000004;292.86;291.06;340.96000000000004;341.76;273.96000000000004;241.92719264551067;265.74818594083865;273.8482719121499;296.16;6630000.0;3550000.0;3429999.9999999995;1370000.0;3590000.0;2850000.0;6559999.999999999;0.6378333333333334;0.0;0.1475;0.0;0.0;0.6378333333333334;3.0736601334646734;13079.80078125;19159.826171875;1121.47717285156;38228.50390625;496577.7559023022;492833.0948934928;272050.24885727;271500.955496686;257958.48478010317;430477.46260093397;459452.89102084085;448424.40288560564;473566.98283907154;523282.3290641928;474727.5169764702;448153.5191184827;450436.0354270658;460438.91947669676;453486.27250343625;267303.9487840176;480427.32492077525;461836.49346927885;459452.89102084085;284357.86631585273;287708.2272785495;469941.3943347461;201709.7481601087;201709.7481601087;273.8482719121499;526313.1652429281;267882.2270827855;36796.21436165931;142760.94809913883;0;23;20;9;22;17;9;2;25;16;233958434229.79935;94203824574.85681;185385279104.5583;36390.411572010795;0.0;-0.0;164397.16795467032;791804.7762829723;157937.28259781413;0.0;504842.6055921856;6.018613136078378;0.04263528341939728
1098;2019-08-02 12:01:45.118;724;698;243;242;212;32;183;32;22;44;691;234;21;38;205;148;240;619;226;198;183;10;660;351;341;142;355;281;654;2445.0;0.0;685.0;28.0;0.0;1;91;100;1;0;0;1;1;0;0;1;0;0;0;0;37890.234375;13036.580078125;18664.478515625;1223.10827636719;679.0;312199;672.0;1225.0;Calculated values ==>;1564740105.118;345.56000000000006;342.96000000000004;297.46000000000004;297.36;294.36;276.36;273.4187578820637;291.46000000000004;276.36;275.36;277.56;342.26;296.56;275.26000000000005;276.96000000000004;293.66;287.96000000000004;297.16;335.06;292.96000000000004;291.46000000000004;340.36;341.06000000000006;274.16;242.98782864720522;265.2429198363724;273.4187578820637;295.76000000000005;6600000.0;3510000.0;3410000.0;1420000.0;3550000.0;2810000.0;6540000.000000001;0.4075;0.0;0.11416666666666667;0.004666666666666667;0.0;0.4075;3.074894658695265;13036.580078125;18664.478515625;1223.10827636719;37890.234375;494521.5182136429;491496.0046390776;269590.00398559216;269078.87162972876;256139.1865612965;430735.4089219946;460298.2592576188;449031.7845717049;472817.88148187683;524225.1576745284;475012.4795154156;448897.9234496305;451153.3677284994;461057.9863477555;453891.2068399796;267555.5521529996;480059.7738748661;462271.42832239304;460298.2592576188;281845.32903042674;284776.6418597092;469460.1756994288;200627.02077968782;200627.02077968782;273.4070853429644;526947.8157968469;268099.9760359738;36815.762668523756;143076.31349356796;0;23;20;9;22;17;9;2;25;16;234163740250.269;94287567820.04839;185555166834.94693;28359.543866255284;1254.5547229587912;-0.0;105816.02967975687;792344.6380307232;157947.74262208445;0.0;507095.5456622273;4.11339575586621;0.0416466485118371
1099;2019-08-02 12:02:45.118;717;693;240;239;205;27;187;28;10;42;688;233;12;36;206;147;240;625;227;199;186;11;666;345;337;144;349;275;660;2291.0;0.0;458.0;0.0;0.0;1;99;100;1;0;0;1;1;0;0;1;0;0;0;0;37963.4140625;13169.6005859375;18963.68359375;1230.96032714844;675.0;312200;667.0;1222.0;Calculated values ==>;1564740165.118;344.86;342.46000000000004;297.16;297.06;293.66;275.86;272.7676641592781;291.86;275.96000000000004;274.16;277.36;341.96000000000004;296.46000000000004;274.36;276.76000000000005;293.76000000000005;287.86;297.16;335.66;293.06;291.76000000000005;339.86;340.66;274.26000000000005;243.40439225979637;264.4750485637546;272.7676641592781;295.86;6659999.999999999;3450000.0;3370000.0000000005;1440000.0;3490000.0;2750000.0;6600000.0;0.38183333333333336;0.0;0.07633333333333334;0.0;0.0;0.38183333333333336;3.068064224457834;13169.6005859375;18963.68359375;1230.96032714844;37963.4140625;492945.7274527033;490172.82446617965;267555.5521529996;267079.6813022979;253274.75363076615;431113.4868728058;461442.77011433174;448541.2335422638;472358.32031004626;524392.9398892028;475666.4192201848;448807.26297337515;451954.91421603045;462108.63169200567;454772.68936406344;267058.6041539669;480266.2090614448;463004.44165083364;461311.89990299684;279751.69817897916;283101.5729112263;469286.7883828044;199068.34207438552;199068.34207438552;272.7676641592781;527579.9295338261;268318.360874841;36836.21324021972;143389.8815111461;0;23;20;9;22;17;9;2;25;16;234367140250.269;94373367820.04839;185721966834.94693;19043.097382048043;0.0;-0.0;100133.33183089143;792739.6600411257;157958.19724477577;0.0;508811.79034148273;3.571980453162116;0.014447070142703135
1100;2019-08-02 12:03:45.099;721;693;239;238;201;18;189;20;4;39;678;231;4;31;206;143;240;635;226;200;189;11;677;334;329;143;338;265;673;329.0;-1.0;541.0;73.0;0.0;1;99;100;1;0;0;1;1;0;0;1;0;0;0;0;38673.1171875;13429.6923828125;19499.921875;1181.43371582031;674.0;312201;665.0;1223.0;Calculated values ==>;1564740225.099;345.26;342.46000000000004;297.06;296.96000000000004;293.26000000000005;274.96000000000004;271.55198750734434;292.06;275.16;273.56;277.06;340.96000000000004;296.26000000000005;273.56;276.26000000000005;293.76000000000005;287.46000000000004;297.16;336.66;293.16;292.06;339.66;340.56000000000006;274.26000000000005;243.1966462407574;263.1675429290057;271.55198750734434;295.76000000000005;6770000.0;3340000.0;3290000.0;1430000.0;3379999.9999999995;2650000.0;6730000.0;0.05483333333333333;0.0;0.09016666666666667;0.012166666666666666;0.0;0.05483333333333333;3.07074960547277;13429.6923828125;19499.921875;1181.43371582031;38673.1171875;492401.9008473901;488819.27792197315;266057.4349081743;265610.99713658367;251326.25332875238;431779.12508338504;462915.50517059874;449593.28441780614;472193.81962526246;524160.6308814103;476707.8731916911;449593.28441780614;453057.63364064984;463759.92296047014;456065.29708230955;266207.2497869629;480276.87967180234;464321.8000801202;462915.50517059874;278914.2836208781;282682.81946839223;469423.14637040184;195911.93829955655;195911.93829955655;271.4659721899386;528218.3650583834;268539.9514568046;36856.3101578534;143710.3100552526;0;23;20;9;22;17;9;2;25;16;234566876980.0912;94459440554.97174;185883915534.80273;22873.601374995505;3327.7196981952843;-0.0;14640.695583428813;793088.8552502795;157985.9194607535;0.0;509767.93769317836;1.1973251800469367;0.06797013354949337
1101;2019-08-02 12:04:45.139;737;696;235;234;200;11;191;11;11;34;662;231;8;27;206;140;240;637;226;200;190;12;638;333;334;143;338;256;639;4517.0;0.0;1919.0;343.0;0.0;35;99;100;1;0;0;1;0;0;0;1;0;0;0;0;22748.591796875;12647.6494140625;4477.8994140625;1130.42944335938;674.0;312202;666.0;1222.0;Calculated values ==>;1564740285.139;346.86;342.76;296.66;296.56;293.16;274.26000000000005;271.4400167685773;292.26000000000005;274.26000000000005;274.26000000000005;276.56;339.36;296.26000000000005;273.96000000000004;275.86;293.76000000000005;287.16;297.16;336.86;293.16;292.16;339.76;340.56000000000006;274.36;243.1966462407574;261.9595390733887;271.4400167685773;295.76000000000005;6380000.0;3329999.9999999995;3340000.0;1430000.0;3379999.9999999995;2560000.0;6390000.0;0.7528333333333334;0.0;0.31983333333333336;0.05716666666666667;0.0;0.7528333333333334;3.068238771780641;12647.6494140625;4477.8994140625;1130.42944335938;22748.591796875;498444.0048544063;492745.0132610917;266955.3828930764;266463.5573749372;252400.82167278352;431837.87352777255;462420.1108576435;452097.464469165;471700.2039591064;523242.7837878464;477833.9029659302;451719.24484936637;454097.5536438728;463759.92296047014;455824.6290432139;269635.4770420577;484403.43246703316;463581.6077299804;462290.51975061046;279332.9882161641;282682.81946839223;469522.3774010839;195746.77901972385;195746.77901972385;271.3957837366107;528730.5538646444;268757.4075124281;36875.58852785186;143910.2584426527;0;23;20;9;22;17;9;2;25;16;234765909579.96472;94545297754.91719;186040319734.70337;81989.4942295796;15650.838374134419;-0.0;200663.01281356913;793963.2969525155;158144.17954768945;0.0;511563.33139372594;16.34003617780535;0.3994689236598461
1102;2019-08-02 12:05:45.110;756;678;229;228;212;20;192;10;26;30;644;231;21;30;206;147;240;544;225;201;192;13;615;338;342;142;342;259;616;-2.0;-2.0;1480.0;277.0;0.0;1;99;100;1;0;0;1;0;0;0;1;0;0;0;0;20129.56640625;12173.2529296875;3175.68310546875;1148.87817382812;671.0;312203;663.0;1221.0;Calculated values ==>;1564740345.11;348.76;340.96000000000004;296.06;295.96000000000004;294.36;275.16;271.99741764416325;292.36;274.16;275.76000000000005;276.16;337.56000000000006;296.26000000000005;275.26000000000005;276.16;293.76000000000005;287.86;297.16;327.56;293.26000000000005;292.36;339.46000000000004;340.26;274.46000000000004;242.98782864720522;262.3656120759269;271.99741764416325;295.66;6150000.0;3379999.9999999995;3420000.0000000005;1420000.0;3420000.0000000005;2590000.0;6160000.0;0.0;0.0;0.24666666666666667;0.04616666666666667;0.0;0.0;3.0662501116974727;12173.2529296875;3175.68310546875;1148.87817382812;20129.56640625;503127.6019759444;492607.6652332815;266055.84902740427;265547.94510961155;258259.49752555357;431541.1909327263;461331.9813647855;453460.80531021586;471438.0385572268;521156.43404874136;477460.21725851065;452833.31703712314;453960.80980778224;463163.7860380647;455945.41005762987;405836.20670471713;473309.49581884575;462512.1106470476;461331.9813647855;278076.8904731985;281426.5920051367;469757.3781218893;196935.86168801892;195746.77901972385;271.8916790759282;529087.6991457164;268964.1483920626;36894.57357743663;143974.0074700059;0;23;20;9;22;17;9;2;25;16;234968611559.81644;94630756429.85468;186194745059.5904;63276.152760141915;12595.260008697018;-0.0;0.0;795173.2589121333;158379.44993170022;0.0;513234.7149399259;4.59887666376561;0.4513756874908864
1103;2019-08-02 12:06:45.100;760;678;229;228;211;24;193;10;38;27;633;232;33;37;205;154;240;506;227;201;193;13;619;335;340;145;340;263;621;-2.0;-1.0;1159.0;233.0;0.0;1;99;100;1;0;0;1;0;0;0;1;0;0;0;0;19884.3359375;12283.732421875;3267.00952148438;1173.59985351562;668.0;312204;661.0;1223.0;Calculated values ==>;1564740405.1;349.16;340.96000000000004;296.06;295.96000000000004;294.26000000000005;275.56;271.6637117239857;292.46000000000004;274.16;276.96000000000004;275.86;336.46000000000004;296.36;276.46000000000004;276.86;293.66;288.56;297.16;323.76000000000005;293.26000000000005;292.46000000000004;339.26;339.96000000000004;274.46000000000004;243.61107973660833;262.9017227912062;271.6637117239857;295.86;6190000.0;3350000.0;3400000.0;1450000.0;3400000.0;2630000.0;6210000.0;0.0;0.0;0.19316666666666665;0.03883333333333334;0.0;0.0;3.071794098018675;12283.732421875;3267.00952148438;1173.59985351562;19884.3359375;503282.97740131797;492096.3221565358;265594.26947273826;265099.84727246844;257543.73478741889;431720.082569444;461769.35948540457;454281.31025820156;470740.5471029485;519696.93072771205;477071.20446199295;453653.8914306736;454156.0461158545;463332.8815017349;457385.25701590395;403744.85472992336;466688.339425882;462813.4765079522;461769.35948540457;277239.5186164033;280170.41352433193;469349.2883074021;196162.65573277915;195746.77901972385;271.5704335169479;529421.0927571029;269167.9226353228;36913.92433533698;144027.68762705484;0;23;20;9;22;17;9;2;25;16;235173177459.84897;94716842079.86836;186351318959.6153;49859.92009916076;10608.747564981193;-0.0;0.0;796115.9023860095;158572.7844337233;0.0;513234.7149399259;3.6156082193584878;0.36079094629735237
