;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
1104;2019-08-02 12:07:45.111;758;682;233;233;212;23;193;11;47;25;627;233;43;45;206;159;240;533;227;202;193;15;629;333;338;146;338;266;632;-1.0;-1.0;741.0;111.0;0.0;1;100;100;1;0;0;1;0;0;0;1;0;0;0;0;20361.693359375;12523.0537109375;3330.90161132812;1187.15075683594;666.0;312205;659.0;1221.0;Calculated values ==>;1564740465.111;348.96000000000004;341.36;296.46000000000004;296.46000000000004;294.36;275.46000000000004;271.4400167685773;292.46000000000004;274.26000000000005;277.86;275.66;335.86;296.46000000000004;277.46000000000004;277.66;293.76000000000005;289.06;297.16;326.46000000000004;293.36;292.46000000000004;339.06000000000006;339.76;274.66;243.81672145450628;263.299902668528;271.4400167685773;295.86;6290000.0;3329999.9999999995;3379999.9999999995;1460000.0;3379999.9999999995;2660000.0;6320000.0;0.0;0.0;0.1235;0.018500000000000003;0.0;0.0;3.067116926350944;12523.0537109375;3330.90161132812;1187.15075683594;20361.693359375;502096.46358308423;491519.58185940067;266593.5871559102;266593.5871559102;257311.7552122067;431837.87352777255;462073.845585921;454901.9619922797;470407.4988314594;518829.18441192247;476806.3816594699;454400.3136980843;454651.3550658584;463759.92296047014;458376.2193970578;270644.41535296285;469530.6222930713;463243.0719274284;462073.845585921;276402.16793126165;279332.9882161641;469412.11918731505;195727.291711252;195746.77901972385;271.3879583162762;529756.5378224404;269374.68375289167;36933.600863843516;144082.6803001136;0;23;20;9;22;17;9;2;25;16;235376614750.37918;94804158085.09593;186510048055.029;32008.07177970692;5063.169308307167;-0.0;0.0;796798.2607295437;158703.40768454748;0.0;513234.7149399259;2.175401110464102;0.20905557801343394
1105;2019-08-02 12:08:45.111;758;684;237;238;213;20;194;11;54;24;622;233;50;52;206;162;240;570;223;203;193;16;648;330;335;147;335;267;650;227.0;-1.0;674.0;92.0;0.0;1;100;100;1;0;0;1;0;0;0;1;0;0;0;0;21287.134765625;12859.966796875;3509.11083984375;1184.83825683594;665.0;312206;657.0;1221.0;Calculated values ==>;1564740525.111;348.96000000000004;341.56000000000006;296.86;296.96000000000004;294.46000000000004;275.16;271.1026128081217;292.56;274.26000000000005;278.56;275.56;335.36;296.46000000000004;278.16;278.36;293.76000000000005;289.36;297.16;330.16;293.46000000000004;292.46000000000004;338.86;339.66;274.76000000000005;244.02132995426717;263.43189868330234;271.1026128081217;295.46000000000004;6480000.0;3300000.0;3350000.0;1470000.0;3350000.0;2670000.0;6500000.0;0.03783333333333334;0.0;0.11233333333333334;0.015333333333333334;0.0;0.03783333333333334;3.0672897667875834;12859.966796875;3509.11083984375;1184.83825683594;21287.134765625;500322.98552368063;489937.4119545043;266967.25515312015;267452.9126123092;256726.38367936618;432012.3539207929;462657.69977746403;455609.74302807474;470173.1121333911;518229.2133767359;476680.47935083363;455109.83360149694;455359.9999389805;464203.86296129815;459250.70330512273;268632.84593894397;473047.44047595;463818.72877107275;462528.16354975384;275564.83829863765;278914.2836208781;469375.5011993562;194972.63333826436;194972.63333826436;271.0728409281541;530103.6113901488;269586.2089237901;36953.36743895745;144139.68040387335;0;23;20;9;22;17;9;2;25;16;235578514750.37918;94892058085.09593;186669948055.029;29278.235321822034;4207.510640536742;-0.0;10122.51755966802;797308.9799553899;158780.66335078786;0.0;513319.06925292313;2.484247035616625;0.17140417120403054
1106;2019-08-02 12:09:45.142;765;686;240;242;216;19;194;8;58;20;605;232;55;66;207;164;240;600;225;204;194;16;674;329;334;132;334;271;676;85.0;0.0;1040.0;204.0;0.0;1;1;100;1;0;0;1;0;0;0;1;0;1;0;0;23446.626953125;13337.0966796875;3653.93872070312;2136.87377929688;665.0;312207;657.0;1221.0;Calculated values ==>;1564740585.142;349.66;341.76;297.16;297.36;294.76000000000005;275.06;270.9896433162861;292.56;273.96000000000004;278.96000000000004;275.16;333.66;296.36;278.66;279.76000000000005;293.86;289.56;297.16;333.16;293.56;292.56;338.86;339.66;274.76000000000005;240.83765695389522;263.95629194202945;270.9896433162861;295.66;6740000.000000001;3290000.0;3340000.0;1320000.0;3340000.0;2710000.0;6759999.999999999;0.014166666666666666;0.0;0.17333333333333334;0.034;0.0;0.014166666666666666;3.0672897667875834;13337.0966796875;3653.93872070312;2136.87377929688;23446.626953125;498820.96915213205;487492.16618866037;266281.7465168256;267188.27299406094;256555.6126295025;432069.9255137471;462808.23425887636;455444.685413733;471784.17857572425;516130.277954432;476061.8929626201;455067.43715841207;456445.9817565722;464479.1686661927;459671.2619596246;266432.39994380815;474528.88392276707;464095.10976832046;462808.23425887636;275564.83829863765;278914.2836208781;471394.71633190295;194715.89742951049;194715.89742951049;270.9655293516154;530476.5853408732;269804.63057863916;36981.06267436097;144199.40332435185;0;23;20;9;22;17;9;2;25;17;235779318445.04105;94975801329.95491;186831431444.75705;45192.98991726524;9407.079842681345;-0.0;3797.9747717493497;797929.8941380009;158894.1768896659;0.0;513435.1332909426;3.053028116304032;0.2795478008981362
1107;2019-08-02 12:10:45.112;780;690;237;239;217;19;194;8;59;18;599;233;57;73;207;165;240;623;228;205;194;16;702;333;336;128;337;271;705;-1.0;-2.0;1900.0;375.0;0.0;0;1;100;1;0;0;1;0;0;0;1;0;1;0;0;24270.90234375;13827.533203125;3813.92333984375;2168.37866210938;668.0;312208;659.0;1221.0;Calculated values ==>;1564740645.112;351.16;342.16;296.86;297.06;294.86;275.06;271.4400167685773;292.56;273.96000000000004;279.06;274.96000000000004;333.06;296.46000000000004;278.86;280.46000000000004;293.86;289.66;297.16;335.46000000000004;293.66;292.56;339.06000000000006;339.96000000000004;274.76000000000005;239.943914813709;263.95629194202945;271.4400167685773;295.96000000000004;7020000.0;3329999.9999999995;3360000.0;1280000.0;3370000.0000000005;2710000.0;7050000.0;0.0;0.0;0.31666666666666665;0.0625;0.0;0.0;3.0667707225517598;13827.533203125;3813.92333984375;2168.37866210938;24270.90234375;498244.09608786914;484976.9878758157;263100.09721963346;263905.9641973737;255594.67655398123;431837.87352777255;462506.85057035123;455570.218459065;472118.08411335974;515507.15850021853;476174.9804139011;455319.0445863537;457316.69204578444;464036.8909748543;459172.100092396;264500.7680496226;474640.76887504;463927.64693526766;462506.85057035123;276402.16793126165;280170.41352433193;471924.5332295724;195825.06746178985;194715.89742951049;271.4272128546689;530874.032595498;270030.8893084794;37016.92183950462;144261.60439212748;0;23;20;9;22;17;9;2;25;17;235980217945.1369;95053762329.9921;186993950144.8346;82252.63114913713;17256.216610486408;-0.0;0.0;798991.4099573062;159116.259929813;0.0;513466.7672558274;5.0232042179793135;0.5021511242379755
1108;2019-08-02 12:11:45.103;801;695;226;226;210;24;195;11;56;18;617;234;55;72;207;168;240;636;227;205;195;18;691;341;343;134;346;273;693;134.0;-1.0;1866.0;377.0;0.0;0;100;100;1;0;0;1;0;0;0;1;0;0;0;0;21992.0546875;13618.1494140625;3731.82666015625;1251.29455566406;671.0;312209;662.0;1223.0;Calculated values ==>;1564740705.103;353.26;342.66;295.76000000000005;295.76000000000005;294.16;275.56;272.3289490889957;292.66;274.26000000000005;278.76000000000005;274.96000000000004;334.86;296.56;278.66;280.36;293.86;289.96000000000004;297.16;336.76000000000005;293.66;292.66;339.36;340.26;274.96000000000004;241.2770596917726;264.2163659402789;272.3289490889957;295.86;6909999.999999999;3410000.0;3429999.9999999995;1340000.0;3460000.0;2730000.0;6930000.0;0.022333333333333334;0.0;0.311;0.06283333333333334;0.0;0.022333333333333334;3.0712726344029564;13618.1494140625;3731.82666015625;1251.29455566406;21992.0546875;502160.1892980331;487002.06688344665;259467.7050299864;259467.7050299864;253640.13126631244;431359.6534126046;461573.57082785445;454857.80791772855;471323.8536851003;517206.3748058993;476034.4642518948;454731.31114620477;456866.96011813096;462693.8137971133;458297.518925755;265217.39645586826;478113.4417311367;462883.60355544597;461573.57082785445;277658.20189090865;281426.5920051367;471323.8536851003;198003.1308676477;198003.1308676477;272.3289490889957;531259.4994083244;270259.56902294606;37045.41484169798;144324.47620987403;0;23;20;9;22;17;9;2;25;17;236183887389.92322;95132350539.90964;187157125664.6634;79881.80456257514;17173.652083696605;-0.0;5886.4064924446175;800342.3275854418;159403.13246462768;0.0;513515.8132852048;5.534130715422257;0.5179215222959888
1109;2019-08-02 12:12:45.143;816;700;218;218;202;33;196;13;55;19;642;235;54;69;207;172;240;639;226;205;195;19;693;347;349;143;352;278;695;168.0;-1.0;1767.0;315.0;0.0;0;100;100;1;0;0;1;0;0;0;1;0;0;0;0;20739.6484375;13634.8896484375;3672.12158203125;1250.43725585938;674.0;312210;664.0;1222.0;Calculated values ==>;1564740765.143;354.76;343.16;294.96000000000004;294.96000000000004;293.36;276.46000000000004;272.9856168485579;292.76000000000005;274.46000000000004;278.66;275.06;337.36;296.66;278.56;280.06;293.86;290.36;297.16;337.06;293.66;292.66;339.56000000000006;340.56000000000006;275.06;243.1966462407574;264.86050150153983;272.9856168485579;295.76000000000005;6930000.0;3470000.0000000005;3490000.0;1430000.0;3520000.0000000005;2780000.0;6950000.0;0.028;0.0;0.29450000000000004;0.0525;0.0;0.028;3.068238771780641;13634.8896484375;3672.12158203125;1250.43725585938;20739.6484375;504016.43294924387;487523.67182987166;256397.07572629795;256397.07572629795;250827.05364120417;430988.63858405815;460782.9056653087;453883.1501370634;470216.3998685916;519384.54968564486;475511.37875506136;453754.8923217191;455666.4565528745;461784.41255085584;457872.6074510276;265083.405580201;478344.68945120927;461976.5980532765;460649.6620257743;278495.58437821403;282682.81946839223;470216.3998685916;199599.05379143672;199599.05379143672;272.9856168485579;531615.8343324903;270486.8290874284;37066.27650529082;144386.21691156548;0;23;20;9;22;17;9;2;25;17;236391625789.79123;95215505939.85681;187322535864.5583;74886.66637378707;14207.410669050629;-0.0;7309.4170305614525;801632.9246672633;159664.81565997182;0.0;513625.8517912906;5.194867933726057;0.4655530682727732
1110;2019-08-02 12:13:45.104;819;701;216;215;200;45;198;18;47;21;651;235;48;69;206;175;240;626;229;206;197;20;665;360;361;150;365;285;666;171.0;-1.0;1622.0;292.0;0.0;0;100;100;1;0;0;1;0;0;0;1;0;0;0;0;19505.43359375;13111.19921875;3412.55249023438;1259.96411132812;676.0;312211;667.0;1221.0;Calculated values ==>;1564740825.104;355.06000000000006;343.26;294.76000000000005;294.66;293.16;277.66;274.38016830617;292.96000000000004;274.96000000000004;277.86;275.26000000000005;338.26;296.66;277.96000000000004;280.06;293.76000000000005;290.66;297.16;335.76000000000005;293.76000000000005;292.86;339.86;340.76;275.16;244.62907804385475;265.74818594083865;274.38016830617;296.06;6650000.0;3600000.0;3610000.0;1500000.0;3650000.0;2850000.0;6659999.999999999;0.0285;0.0;0.2703333333333333;0.048666666666666664;0.0;0.0285;3.065378956045172;13111.19921875;3412.55249023438;1259.96411132812;19505.43359375;506906.9647962596;490688.3306875057;257050.0586312836;256672.0404915872;251258.84714688518;430148.3826014536;459174.84848194243;451626.9946652076;469466.4477347666;519741.8356308472;474612.1542837762;451758.6201082205;454492.2372360504;459636.7508791465;456161.252676308;267139.7124427751;479724.04015401535;460262.8667298895;459038.22702066065;279751.69817897916;283520.3318566784;469366.2626612982;203005.42936258938;203005.42936258938;274.3747341259724;531950.9920230305;270709.5682874317;37087.18291874781;144445.21748705063;0;23;20;9;22;17;9;2;25;17;236604487340.51575;95303348805.15579;187491326080.13278;67210.69648680778;12962.893887203829;-0.0;7296.9347332550315;802816.2996677472;159891.08769289442;0.0;513747.49227199773;4.9185741602639705;0.4430909995905231
1111;2019-08-02 12:14:45.144;807;702;231;229;203;57;201;25;30;23;646;235;34;75;206;173;240;622;228;207;201;18;672;373;370;143;378;292;672;1517.0;-1.0;1443.0;284.0;0.0;50;1;100;1;0;0;1;0;0;0;1;0;1;0;0;22315.484375;13245.1591796875;5025.41796875;2237.17919921875;676.0;312212;667.0;1222.0;Calculated values ==>;1564740885.144;353.86;343.36;296.26000000000005;296.06;293.46000000000004;278.86;275.73799182748917;293.26000000000005;275.66;276.16;275.46000000000004;337.76;296.66;276.56;280.66;293.76000000000005;290.46000000000004;297.16;335.36;293.86;293.26000000000005;339.86;340.76;274.96000000000004;243.1966462407574;266.62003547228215;275.73799182748917;295.96000000000004;6720000.0;3729999.9999999995;3700000.0;1430000.0;3779999.9999999995;2920000.0;6720000.0;0.25283333333333335;0.0;0.2405;0.04733333333333333;0.0;0.25283333333333335;3.067889503920721;13245.1591796875;5025.41796875;2237.17919921875;22315.484375;504690.1452265645;490212.3989516783;262667.2386791953;261839.25284932682;252059.41265446928;429258.0297950786;458152.96638546156;448068.14268610877;470612.52513297374;518637.47472349706;473703.0454227218;448615.1939803106;454081.0098745531;457562.00806214305;453684.3209866556;266585.3300839434;478417.6824115501;458984.31781305023;458152.96638546156;279751.69817897916;283520.3318566784;470117.3168609056;206349.68025274546;206349.68025274546;275.72150415094694;532299.7320109817;270929.3510314924;37116.34520822445;144515.58078511112;0;23;20;9;22;17;9;2;25;18;236823933540.3763;95391307405.09991;187664541480.02274;58133.290215223875;12485.00146611958;-0.0;63664.264177221725;803861.5292450817;160103.29486456703;0.0;514339.2298247586;6.54789112871003;0.3122344523728329
1112;2019-08-02 12:15:45.135;788;708;247;248;217;69;206;35;25;28;643;235;24;54;206;169;240;642;227;207;206;15;728;386;374;140;391;272;726;1719.0;-3.0;1535.0;295.0;0.0;98;1;0;1;1;0;1;0;0;0;1;0;1;0;0;37156.34375;24429.712890625;7502.31884765625;2079.45581054688;681.0;312213;669.0;1224.0;Calculated values ==>;1564740945.135;351.96000000000004;343.96000000000004;297.86;297.96000000000004;294.86;280.06;277.0612115527968;293.76000000000005;276.66;275.66;275.96000000000004;337.46000000000004;296.66;275.56;278.56;293.76000000000005;290.06;297.16;337.36;293.86;293.76000000000005;340.06000000000006;341.26;274.66;242.56692532238324;264.08650396036035;277.0612115527968;295.86;7280000.0;3860000.0;3740000.0;1400000.0;3910000.0;2720000.0;7259999.999999999;0.28650000000000003;0.0;0.2558333333333333;0.04916666666666667;0.0;0.28650000000000003;3.0720329696478474;24429.712890625;7502.31884765625;2079.45581054688;37156.34375;496902.83970779326;485421.0931709414;265871.2524027714;266280.64645062794;254724.45865413602;428316.9747201074;458207.06857637584;451059.66023283626;471506.718606615;519984.8432146247;476274.50068801345;450929.7229579562;454773.307598347;455422.1127825996;450806.86520196154;262977.33487433306;475158.40765464294;458346.55543011316;458207.06857637584;280589.13426710566;285614.20965156396;470225.6346856305;209618.35977052394;209618.35977052394;277.0214762232403;532795.2562383849;271243.26120482554;37152.31177080766;144619.96293213396;0;24;20;9;22;17;9;2;25;18;237047100060.14215;95476194670.01085;187833716099.84525;61768.73270160823;12813.191016659408;-0.0;71220.66507287658;804860.5628908118;160314.0815122951;0.0;515463.102294502;4.286863036549774;0.19503022717977697
1113;2019-08-02 12:16:45.105;792;720;239;239;217;79;206;49;36;34;646;237;35;47;204;172;240;660;227;208;206;12;762;389;373;140;393;276;751;1352.0;-1.0;1657.0;273.0;0.0;33;0;0;1;1;0;1;0;1;0;1;0;1;0;0;53479.40234375;25610.53515625;22739.16015625;2121.72143554688;689.0;312214;675.0;1225.0;Calculated values ==>;1564741005.105;352.36;345.16;297.06;297.06;294.86;281.06;277.3618629098277;293.76000000000005;278.06;276.76000000000005;276.56;337.76;296.86;276.66;277.86;293.56;290.36;297.16;339.16;293.96000000000004;293.76000000000005;340.66;342.06000000000006;274.36;242.56692532238324;264.60387354146746;277.3618629098277;295.86;7620000.0;3890000.0;3729999.9999999995;1400000.0;3929999.9999999995;2760000.0;7509999.999999999;0.22533333333333333;0.0;0.27616666666666667;0.0455;0.0;0.22533333333333333;3.0731284668185324;25610.53515625;22739.16015625;2121.72143554688;53479.40234375;494217.8679448457;484571.6950179494;261420.4950743569;261420.4950743569;253773.6726004891;428092.51987082884;458367.3899514374;451778.747100868;472096.9026672395;519965.37255975365;475994.0636137069;451648.7978452298;453199.718711981;454793.8132995418;450720.6270124549;261261.8579925813;475096.1155739477;458645.55770072906;458367.3899514374;283101.5729112263;288964.7057630673;469929.52753194683;210308.02394580148;210308.02394580148;277.29487778696296;533550.1764739176;271660.05477104813;37187.30407630328;144871.84925112416;0;24;20;9;22;18;9;2;25;18;237271088010.24902;95560152670.0509;187998033899.92365;66686.16471132419;11812.778413169613;-0.0;55896.043806603295;805930.4851410241;160519.19531610224;0.0;516521.8785493825;2.662794024625787;0.13933732076072008
1114;2019-08-02 12:17:45.096;788;731;228;226;201;60;159;56;39;43;652;238;37;49;205;156;240;675;228;207;158;8;742;380;363;140;383;271;728;1804.0;-1.0;1566.0;208.0;0.0;98;0;0;1;1;0;1;0;1;0;1;0;1;0;0;53826.296875;25014.013671875;24942.423828125;2080.4580078125;699.0;312215;684.0;1223.0;Calculated values ==>;1564741065.096;351.96000000000004;346.26;295.96000000000004;295.76000000000005;293.26000000000005;279.16;276.4546675782219;289.06;278.76000000000005;277.06;277.46000000000004;338.36;296.96000000000004;276.86;278.06;293.66;288.76000000000005;297.16;340.66;293.86;288.96000000000004;341.56000000000006;343.06000000000006;273.96000000000004;242.56692532238324;263.95629194202945;276.4546675782219;295.96000000000004;7420000.0;3800000.0;3629999.9999999995;1400000.0;3829999.9999999995;2710000.0;7280000.0;0.30066666666666664;0.0;0.261;0.034666666666666665;0.0;0.30066666666666664;3.0663306634972187;25014.013671875;24942.423828125;2080.4580078125;53826.296875;495564.9368557795;488645.19378362875;258503.1557682551;257786.07370405534;249355.92749877291;428757.65804586536;453389.8950399728;453038.3644007936;472980.94656883925;520997.6583221372;476739.7214769823;452782.62450223195;454309.9641204512;456604.28568787983;449929.863150558;262238.1334226159;480148.7115170277;460086.50895382016;453246.3397903811;286870.6033266602;293153.3411634106;469534.43403505563;207991.60745995617;207991.60745995617;276.3792038517028;534444.2565010117;272081.8627301539;37222.31698557023;145269.1361819305;0;24;20;9;22;18;9;2;25;18;237491854890.0174;95644140069.96278;188162109284.7515;63957.20356155858;9066.817987936782;-0.0;73739.92285401441;807019.016571279;160693.1658531001;0.0;517602.0162254627;2.8203824031254046;0.11861304991094436
1115;2019-08-02 12:18:45.107;782;734;243;243;216;56;124;54;36;47;656;239;35;48;206;148;240;676;229;195;123;5;715;377;360;138;379;266;692;1466.0;-2.0;1274.0;165.0;0.0;41;0;0;1;1;0;1;0;0;1;1;0;1;0;0;59200.15625;24061.7890625;30501.740234375;2062.7548828125;702.0;312216;689.0;1223.0;Calculated values ==>;1564741125.107;351.36;346.56000000000006;297.46000000000004;297.46000000000004;294.76000000000005;278.76000000000005;276.14872888175563;285.56;278.56;276.76000000000005;277.86;338.76;297.06;276.66;277.96000000000004;293.76000000000005;287.96000000000004;297.16;340.76;292.66;285.46000000000004;342.06000000000006;343.36;273.66;242.14157278889297;263.299902668528;276.14872888175563;296.06;7150000.0;3770000.0000000005;3600000.0;1380000.0;3790000.0;2660000.0;6920000.0;0.24433333333333335;0.0;0.21233333333333335;0.0275;0.0;0.24433333333333335;3.0657932055617647;24061.7890625;30501.740234375;2062.7548828125;59200.15625;497291.23205297097;492740.063930164;266442.1382984593;266442.1382984593;255810.2388790283;428973.91024759493;448808.67253077246;453518.175689324;473632.86133578786;521818.2845548255;477478.9825332786;453391.7038751564;455027.1040612277;457399.7865327986;449268.88571999554;263712.0176147543;484300.3985533407;458923.6217875544;448659.31221096753;288964.7057630673;294410.04551340896;469510.4172373617;207188.27758675243;207188.27758675243;276.06013636662476;535386.3162921453;272490.9027309273;37256.85008965735;145731.25559001748;0;24;20;9;22;18;10;2;25;18;237708794655.5828;95727555360.18018;188323238820.17145;52304.04836377936;7213.858840391756;-0.0;58999.42279318323;807988.0379612062;160828.86303361275;0.0;518708.3802382953;2.092973814444068;0.08948949744607933
1116;2019-08-02 12:19:45.127;767;726;261;262;248;47;123;49;34;49;657;239;32;47;207;153;240;653;229;192;123;4;682;368;353;137;370;260;661;3329.0;0.0;636.0;17.0;0.0;64;0;0;1;1;0;1;0;0;1;1;0;1;0;0;62073.953125;23065.88671875;30004.916015625;2001.1110839843802;700.0;312217;688.0;1223.0;Calculated values ==>;1564741185.127;349.86;345.76;299.26000000000005;299.36;297.96000000000004;277.86;275.2199585193972;285.46000000000004;278.06;276.56;278.06;338.86;297.06;276.36;277.86;293.86;288.46000000000004;297.16;338.46000000000004;292.36;285.46000000000004;341.96000000000004;343.16;273.56;241.92719264551067;262.5002047102346;275.2199585193972;296.06;6820000.0;3679999.9999999995;3529999.9999999995;1370000.0;3700000.0;2600000.0;6609999.999999999;0.5548333333333333;0.0;0.10600000000000001;0.0028333333333333335;0.0;0.5548333333333333;3.0661516807635527;23065.88671875;30004.916015625;2001.1110839843802;62073.953125;498337.261967407;494700.09572944156;279589.3566604407;390365.8477809965;271505.40265057347;429606.4342157736;449951.1211743574;454289.90091751266;473957.519860846;522408.06057849794;478224.6893950172;454040.3323306458;455901.90446988266;458984.31781305023;451644.0475796746;265842.7104095033;484303.0564484078;459622.85760126676;449951.1211743574;288545.87390705565;293572.2367247113;469547.9199074341;205081.89290393563;205081.89290393563;275.2127482531197;536397.270742475;272883.76427252335;37290.72692788647;146235.645799319;0;24;20;9;22;18;10;2;25;18;237922765955.5148;95810082860.15395;188481091420.12128;26416.04884943917;749.3204098432457;-0.0;135861.610152039;808644.2574380445;160895.24498061932;0.0;520332.76345963636;2.9602562923275957;0.017181948482147862
1117;2019-08-02 12:20:45.087;756;720;254;252;245;38;143;41;32;48;655;240;30;45;207;151;240;633;224;194;143;0;668;358;344;136;360;255;650;4214.0;-1.0;1159.0;109.0;0.0;28;0;0;1;1;0;1;0;0;1;1;0;1;0;0;59995.25;22617.841796875;28156.970703125;1955.81335449219;698.0;312218;687.0;1224.0;Calculated values ==>;1564741245.087;348.76;345.16;298.56;298.36;297.66;276.96000000000004;274.1680685717883;287.46000000000004;277.26000000000005;276.36;277.96000000000004;338.66;297.16;276.16;277.66;293.86;288.26000000000005;297.16;336.46000000000004;292.56;287.46000000000004;341.86;342.96000000000004;273.16;241.71165711629368;261.82340779136865;274.1680685717883;295.56;6680000.0;3579999.9999999995;3440000.0;1360000.0;3600000.0;2550000.0;6500000.0;0.7023333333333334;0.0;0.19316666666666665;0.018166666666666668;0.0;0.7023333333333334;3.0690168428460796;22617.841796875;28156.970703125;1955.81335449219;59995.25;498157.58040352183;494958.39905922604;276499.578105835;275182.5289120646;271062.5862576267;430280.9020939914;454386.65624240885;454884.978498866;473988.9803413144;522608.0105144967;478951.40357735584;454638.1590671916;456479.6629458928;460553.62251606805;453109.7795175533;266898.34498403315;482592.70042717987;461288.49833234755;454386.65624240885;288127.0477506168;292734.4514702754;469290.60212070297;202403.00385530628;202403.00385530628;274.1317779386947;537413.835936215;273264.2082103911;37323.67931518349;146720.00506543124;0;24;20;9;22;18;10;2;25;18;238131726554.81686;95891928259.88057;188635488419.6056;48771.10143531429;4848.4580351547065;-0.0;176976.5185265417;809270.399315269;160941.8620354028;0.0;522938.00986698567;4.373095791302199;0.05186396163369315
1118;2019-08-02 12:21:45.148;748;715;246;243;239;30;163;33;31;45;652;239;30;53;207;148;240;621;221;195;163;-5;646;349;336;132;351;269;633;4256.0;-1.0;1062.0;118.0;0.0;1;0;100;1;0;0;1;0;0;1;1;0;1;0;0;47908.79296875;12766.138671875;26275.05859375;2123.3974609375;693.0;312219;684.0;1225.0;Calculated values ==>;1564741305.148;347.96000000000004;344.66;297.76000000000005;297.46000000000004;297.06;276.16;273.20264511476705;289.46000000000004;276.46000000000004;276.26000000000005;277.66;338.36;297.06;276.16;278.46000000000004;293.86;287.96000000000004;297.16;335.26000000000005;292.66;289.46000000000004;341.56000000000006;342.46000000000004;272.66;240.83765695389522;263.6948088759802;273.20264511476705;295.26000000000005;6459999.999999999;3490000.0;3360000.0;1320000.0;3510000.0;2690000.0;6330000.0;0.7093333333333334;0.0;0.177;0.019666666666666666;0.0;0.7093333333333334;3.0724171747661577;12766.138671875;26275.05859375;2123.3974609375;47908.79296875;499164.6220815123;495950.56984307023;399008.16439567675;396934.88197653304;269627.76608698774;430862.6128555636;458428.9254858772;452362.82391837507;474212.47449241596;521161.3343110397;477103.66746330203;452234.73324238294;455151.0305933113;461936.77970419364;454233.0602774565;268824.87442830537;482753.58043195755;462636.5487197811;458428.9254858772;286870.6033266602;290640.09048841946;469345.4692593809;200022.88143762693;200022.88143762693;273.16110202331726;538313.950482948;273559.3744957773;37357.70729868752;147174.066470642;0;24;20;9;22;18;10;2;25;18;238335933955.18652;95972410000.02625;188792848239.89044;44664.16981909242;5296.677560494493;-0.0;183296.02057822555;810049.8181815146;161026.49078402962;0.0;525943.333340644;5.666443930937028;0.052523180441019834
1119;2019-08-02 12:22:45.128;733;705;241;240;236;19;174;23;33;40;656;239;32;65;208;145;240;613;223;197;174;-10;641;337;328;128;340;270;634;2809.0;-1.0;936.0;50.0;0.0;62;0;100;1;0;0;1;0;1;0;1;0;1;0;0;41104.73828125;12701.3662109375;20181.98046875;2143.99194335938;686.0;312220;678.0;1222.0;Calculated values ==>;1564741365.128;346.46000000000004;343.66;297.26000000000005;297.16;296.76000000000005;275.06;271.8864255623528;290.56;275.46000000000004;276.46000000000004;277.16;338.76;297.06;276.36;279.66;293.96000000000004;287.66;297.16;334.46000000000004;292.86;290.56;340.96000000000004;341.76;272.16;239.943914813709;263.82572766246335;271.8864255623528;295.46000000000004;6409999.999999999;3370000.0000000005;3279999.9999999995;1280000.0;3400000.0;2700000.0;6340000.0;0.4681666666666667;0.0;0.156;0.008333333333333333;0.0;0.4681666666666667;3.066132802525576;12701.3662109375;20181.98046875;2143.99194335938;41104.73828125;497614.591494414;494487.010801247;270630.6407865115;270069.6855697987;267928.6585366849;431601.1154718507;461131.44904024666;452444.40577210765;474243.19645526423;521492.4440120837;476978.1927064027;452316.21134581626;456485.49683021253;463721.3049992381;455839.02703042177;269323.0429370282;481471.5831820413;464087.3861746112;461131.44904024666;284357.86631585273;287708.2272785495;469402.4843174077;196868.95311001668;196868.95311001668;271.8609566625289;539055.4826504581;273771.5329601324;37393.25702320851;147561.07941562182;0;24;20;9;22;19;10;2;25;18;238535067555.24985;96050384000.05104;188954494339.94183;39869.770615286194;2271.1127600615923;-0.0;123718.89184466936;810754.0328688571;161089.53468174787;0.0;528500.9381257803;4.735152076637837;0.060839772062901615
1120;2019-08-02 12:23:45.099;732;701;238;237;224;8;180;12;33;35;666;238;32;61;207;142;240;611;223;197;180;-11;641;322;324;131;326;260;636;0.0;-1.0;228.0;171.0;0.0;1;100;100;1;0;0;1;0;1;0;1;0;0;0;0;38229.671875;12687.806640625;18427.763671875;1215.10803222656;683.0;312221;674.0;1224.0;Calculated values ==>;1564741425.099;346.36;343.26;296.96000000000004;296.86;295.56;273.96000000000004;270.1917013154234;291.16;274.36;276.46000000000004;276.66;339.76;296.96000000000004;276.36;279.26000000000005;293.86;287.36;297.16;334.26000000000005;292.86;291.16;340.56000000000006;341.46000000000004;272.06;240.61611355647437;262.5002047102346;270.1917013154234;295.46000000000004;6409999.999999999;3220000.0000000005;3240000.0;1310000.0;3260000.0;2600000.0;6360000.0;0.0;0.0;0.038;0.0285;0.0;0.0;3.071680708056312;12687.806640625;18427.763671875;1215.10803222656;38229.671875;497479.00820635725;493737.7900574297;268774.7449824424;268251.1027814108;262076.77733416832;432464.67707800725;462514.42608783836;454165.1702643625;473372.2673856561;523330.4090036278;478113.6581935429;454040.3323306458;457619.169241473;465645.8301518013;457893.0714883321;269323.0429370282;480948.19589905295;464676.07400208403;462514.42608783836;282682.81946839223;286451.7998164319;468895.5456763309;190950.9710471602;196868.95311001668;269.4072711818117;539716.2831932359;273983.00713846117;37421.23599327636;147882.67177175565;0;24;20;9;22;19;10;2;25;18;238730573015.10684;96128046444.99423;189113417489.8256;10002.139570253685;7921.420376931365;-0.0;0.0;811169.4312471278;161174.4314045689;0.0;529531.4305781955;0.5543824276148711;0.06849549606682204
1121;2019-08-02 12:24:45.099;744;692;226;222;212;5;183;3;35;30;672;236;33;52;204;139;240;584;223;197;183;-11;600;331;335;131;336;258;601;-1.0;84.0;2010.0;366.0;0.0;1;100;72;1;0;0;0;0;0;0;1;0;0;0;0;16247.3876953125;9942.3388671875;0.0;1200.40502929688;677.0;312222;670.0;1221.0;Calculated values ==>;1564741485.099;347.56000000000006;342.36;295.76000000000005;295.36;294.36;273.66;271.215330690691;291.46000000000004;273.46000000000004;276.66;276.16;340.36;296.76000000000005;276.46000000000004;278.36;293.56;287.06;297.16;331.56;292.86;291.46000000000004;340.16;340.86;272.06;240.61611355647437;262.23063862743834;271.215330690691;295.46000000000004;6000000.0;3310000.0;3350000.0;1310000.0;3360000.0;2580000.0;6010000.0;0.0;0.014;0.335;0.061000000000000006;0.0;0.0;3.0652042055552995;9942.3388671875;0.0;1200.40502929688;16247.3876953125;502949.02776739927;496007.2042029561;406056.74493562116;404013.2839396449;259239.6249668456;431954.4880088244;461226.72529152135;454751.82338565396;472887.3552016489;524104.82839841896;478139.5513736157;454503.73903592775;456844.3087148479;463799.01005047007;456021.43364065833;412574.77776568825;481055.696589688;463045.6620704941;461226.72529152135;281007.8604223974;283939.0963198885;468895.5456763309;194702.1281433573;196868.95311001668;270.9675299030244;540170.2586896551;274171.5916843596;37441.36526878905;148036.23646902127;0;24;20;9;22;19;10;2;25;18;238928273015.10684;96206646444.99423;189268817489.8256;87116.6479061694;16725.798469511392;0.0;0.0;811978.754476098;161379.8248949559;0.0;529531.4305781955;9.31928861870763;0.903395946048082
1122;2019-08-02 12:25:45.110;765;673;219;217;213;9;184;1;38;26;674;235;36;54;202;140;240;496;222;198;184;-10;600;328;333;134;333;262;602;-2.0;88.0;1171.0;164.0;0.0;1;99;59;1;0;0;0;0;0;0;1;0;0;0;0;13452.462890625;9225.6162109375;0.0;1201.90625;670.0;312223;664.0;1221.0;Calculated values ==>;1564741545.11;349.66;340.46000000000004;295.06;294.86;294.46000000000004;274.06;270.87642091645444;291.56;273.26000000000005;276.96000000000004;275.76000000000005;340.56000000000006;296.66;276.76000000000005;278.56;293.36;287.16;297.16;322.76000000000005;292.96000000000004;291.56;339.56000000000006;340.16;272.16;241.2770596917726;262.7682575881327;270.87642091645444;295.36;6000000.0;3279999.9999999995;3329999.9999999995;1340000.0;3329999.9999999995;2620000.0;6020000.0;0.0;0.014666666666666666;0.19516666666666668;0.02733333333333333;0.0;0.0;3.0664238224784404;9225.6162109375;0.0;1201.90625;13452.462890625;505662.16657627537;493353.1172590721;262355.84339631954;261418.44220148577;259610.55010644425;432127.2027000197;461663.60909830674;454450.57648395357;472104.6820821746;523989.9164501171;477531.1989111412;454200.5832515131;456435.4872589836;463986.6825090702;456651.03372867726;412574.77776568825;467687.6091241374;463473.3984064024;461663.60909830674;278495.58437821403;281007.8604223974;468581.8515403894;194071.70393884837;196868.95311001668;270.7014606221526;540417.8028189713;274331.3539275014;37461.38819962028;148036.23646902127;0;24;20;9;22;19;10;2;25;18;239128709754.83292;96286161019.88556;189424846089.61237;50817.27662505303;7503.277367775454;0.0;0.0;813128.414578005;161581.77087663428;0.0;529531.4305781955;5.592944461285303;0.5229227683702056
1123;2019-08-02 12:26:45.130;776;670;223;217;215;11;185;3;41;22;674;235;39;58;203;141;240;480;225;200;185;-9;613;327;331;138;332;270;616;85.0;95.0;1376.0;196.0;0.0;1;99;71;1;0;0;0;0;0;0;1;0;0;0;0;13829.7841796875;10076.951171875;0.0;1230.18371582031;666.0;312224;660.0;1222.0;Calculated values ==>;1564741605.13;350.76;340.16;295.46000000000004;294.86;294.66;274.26000000000005;270.7629442988711;291.66;273.46000000000004;277.26000000000005;275.36;340.56000000000006;296.66;277.06;278.96000000000004;293.46000000000004;287.26000000000005;297.16;321.16;293.16;291.66;339.16;339.76;272.26000000000005;242.14157278889297;263.82572766246335;270.7629442988711;295.66;6130000.0;3270000.0000000005;3310000.0;1380000.0;3320000.0000000005;2700000.0;6160000.0;0.014166666666666666;0.01583333333333333;0.22933333333333333;0.03266666666666666;0.0;0.014166666666666666;3.0696288976255968;10076.951171875;0.0;1230.18371582031;13829.7841796875;505910.04353238887;491510.491402162;263117.77096845134;260397.78731865445;259529.9576575132;432184.1853817459;462097.9566142005;453465.59988136275;471182.93757713656;523348.7565105926;476527.34042362473;453211.0183327629;455611.1469425823;464262.31229917344;456948.6230077372;406826.07934789296;463142.2208313069;464026.6188076216;462097.9566142005;276820.84063482966;279332.9882161641;468128.70100736275;193871.6294652221;193871.6294652221;270.6167371312086;540645.2306627413;274492.2622745223;37481.66237188167;148036.23646902127;0;24;20;9;22;19;10;2;25;18;239327976155.56116;96367788220.18387;189584499290.19583;59533.55054876826;8959.06433704326;0.0;3799.87296794386;814048.3113378908;161719.00278673624;0.0;529563.1067415802;6.393528384668494;0.5703950399844319
1124;2019-08-02 12:27:45.071;780;674;232;220;217;13;186;6;44;20;673;234;42;61;203;142;240;522;228;201;186;-7;641;326;330;140;331;275;644;151.0;81.0;1255.0;135.0;0.0;1;99;84;1;0;0;0;0;0;0;1;0;0;0;0;15191.455078125;11438.7890625;0.0;1248.72875976562;664.0;312225;657.0;1220.0;Calculated values ==>;1564741665.071;351.16;340.56000000000006;296.36;295.16;294.86;274.46000000000004;270.64921214262944;291.76000000000005;273.76000000000005;277.56;275.16;340.46000000000004;296.56;277.36;279.26000000000005;293.46000000000004;287.36;297.16;325.36;293.26000000000005;291.76000000000005;338.86;339.56000000000006;272.46000000000004;242.56692532238324;264.4750485637546;270.64921214262944;295.96000000000004;6409999.999999999;3260000.0;3300000.0;1400000.0;3310000.0;2750000.0;6440000.000000001;0.025166666666666667;0.013500000000000002;0.20916666666666667;0.022500000000000003;0.0;0.025166666666666667;3.0649501784779805;11438.7890625;0.0;1248.72875976562;15191.455078125;503901.91481828736;489152.18267715996;265094.13907531276;259852.33006147656;258630.16295080306;432240.87345082423;462378.70253183524;452987.0350659651;470718.74820856744;522843.07430271927;475780.1382644174;452729.7583997895;455154.56847608514;464409.58106818545;457245.02812608716;269323.0429370282;466139.5795593573;464301.8559282269;462378.70253183524;275564.83829863765;278495.58437821403;468049.84543673473;193727.16197362842;193727.16197362842;270.5545065136937;540886.8365102288;274671.3838002251;37502.29966252907;148036.23646902127;0;24;20;9;22;19;10;2;25;18;239526081160.51074;96451106210.16266;189747838515.15424;54228.523455147086;6172.260377919892;0.0;6761.063770714873;814995.3964040204;161844.97316652912;0.0;529651.028006704;5.293537202833951;0.43803895792341935
1125;2019-08-02 12:28:45.131;783;677;236;231;222;18;187;6;49;18;671;233;47;62;204;143;240;571;229;201;187;-6;686;328;332;143;332;276;689;-1.0;-1.0;1336.0;154.0;0.0;0;99;91;1;0;0;0;0;0;0;1;0;0;0;0;17070.3125;12802.841796875;0.0;1237.07739257812;663.0;312226;656.0;1218.0;Calculated values ==>;1564741725.131;351.46000000000004;340.86;296.76000000000005;296.26000000000005;295.36;274.96000000000004;270.87642091645444;291.86;273.76000000000005;278.06;274.96000000000004;340.26;296.46000000000004;277.86;279.36;293.56;287.46000000000004;297.16;330.26000000000005;293.26000000000005;291.86;338.76;339.46000000000004;272.56;243.1966462407574;264.60387354146746;270.87642091645444;296.06;6859999.999999999;3279999.9999999995;3320000.0000000005;1430000.0;3320000.0000000005;2760000.0;6890000.000000001;0.0;0.0;0.22266666666666665;0.025666666666666667;0.0;0.0;3.060097737465497;12802.841796875;0.0;1237.07739257812;17070.3125;500161.2413553886;484776.016110435;263667.3350236045;261636.01988008674;258157.9706134489;432127.2027000197;462205.00649444934;453456.4546296186;470117.3168609056;522555.4606641588;475538.7942857516;453199.718711981;455113.6716874928;464390.02182120323;457052.2356886758;265560.11919111287;468193.1679360081;464006.59293188446;462205.00649444934;275146.1813398168;278076.8904731985;467732.8447218648;194258.02233822763;193727.16197362842;270.77683742616324;541155.9534211867;274873.59940411773;37523.03542883012;148036.23646902127;0;24;20;9;22;19;10;2;25;18;239724879760.32135;96536091110.0817;189913303814.99658;57714.85092354972;7019.187107846688;-0.0;0.0;815929.1907177396;161955.01182420139;0.0;529707.4265469376;4.610713007523936;0.4341826832608296
1126;2019-08-02 12:29:45.122;797;681;241;241;233;25;188;5;52;16;665;233;50;62;203;145;240;603;227;201;188;-5;702;340;341;146;345;274;705;232.0;0.0;1735.0;252.0;0.0;0;99;92;1;0;0;0;0;0;0;1;0;0;0;0;18192.716796875;13178.716796875;0.0;1216.87194824219;665.0;312227;656.0;1219.0;Calculated values ==>;1564741785.122;352.86;341.26;297.26000000000005;297.26000000000005;296.46000000000004;275.66;272.21867820750657;291.96000000000004;273.66;278.36;274.76000000000005;339.66;296.46000000000004;278.16;279.36;293.46000000000004;287.66;297.16;333.46000000000004;293.26000000000005;291.96000000000004;338.76;339.66;272.66;243.81672145450628;264.3458800820626;272.21867820750657;295.86;7020000.0;3400000.0;3410000.0;1460000.0;3450000.0;2740000.0;7050000.0;0.03866666666666666;0.0;0.2891666666666667;0.042;0.0;0.03866666666666666;3.06226554112536;13178.716796875;0.0;1216.87194824219;18192.716796875;500600.54120859137;483627.00143875176;264724.20468598854;264724.20468598854;261522.7591673209;431420.45991060114;460958.93229944515;454181.43656811543;469511.7560845713;522096.7928586843;475793.84946901724;453926.760543954;455447.963381487;462320.33871762105;455338.2094610023;264500.7680496226;471408.7117661046;462662.95063466055;460958.93229944515;275146.1813398168;278914.2836208781;467414.5527947445;197497.85564597917;197497.85564597917;272.1238832277363;541449.7679195657;275090.0799152236;37543.48193921216;148036.23646902127;0;24;20;9;22;19;10;2;25;18;239926749475.10956;96622778104.99074;190078279064.8235;74224.33548331774;11336.501280248143;-0.0;10187.161630600684;817028.5190126605;162107.95294933123;0.0;529792.3068264849;6.651204066012455;0.5610882041241876
1127;2019-08-02 12:30:45.122;817;683;233;236;234;37;189;6;50;15;657;233;49;64;200;148;240;619;228;202;189;-4;696;354;354;147;359;278;698;607.0;-1.0;1947.0;191.0;0.0;0;100;98;1;0;0;0;0;0;0;1;0;0;0;0;18627.513671875;13577.341796875;0.0;1241.99829101562;667.0;312228;658.0;1220.0;Calculated values ==>;1564741845.122;354.86;341.46000000000004;296.46000000000004;296.76000000000005;296.56;276.86;273.7412296467126;292.06;273.76000000000005;278.16;274.66;338.86;296.46000000000004;278.06;279.56;293.16;287.96000000000004;297.16;335.06;293.36;292.06;338.96000000000004;339.86;272.76000000000005;244.02132995426717;264.86050150153983;273.7412296467126;295.96000000000004;6959999.999999999;3540000.0;3540000.0;1470000.0;3590000.0;2780000.0;6980000.0;0.10116666666666667;0.0;0.32449999999999996;0.03183333333333333;0.0;0.10116666666666667;3.0644320819821385;13577.341796875;0.0;1241.99829101562;18627.513671875;503882.5001166824;484690.3042748431;261913.94902679388;263113.2771075384;262310.80656389054;430542.39183029096;459059.1975581312;453240.6457288422;469275.6989400007;520942.0883946121;475282.95699408464;453111.7766587396;455032.147585316;459762.3043333631;453374.9750990159;264885.5833551871;474851.9004382226;460810.79226618685;459059.1975581312;275983.5004908252;279751.69817897916;467375.0144371895;201314.6969055663;201314.6969055663;273.6895675968846;541756.6031734719;275313.0470701715;37563.972524539306;148036.23646902127;0;24;20;9;22;19;10;2;25;18;240135249475.10956;96710678104.99074;190243879064.8235;81749.97039315301;8469.58677475667;-0.0;26075.15198268448;818328.3048949644;162273.00368312292;0.0;530094.4927732622;7.847495803515737;0.5438702040435082
1128;2019-08-02 12:31:45.123;832;687;219;220;220;52;193;11;49;15;646;233;50;70;198;153;240;619;229;203;193;-5;671;369;366;139;374;289;673;1789.0;0.0;1559.0;122.0;0.0;0;0;98;1;0;0;0;0;0;0;1;1;0;0;0;17721.482421875;13103.80859375;0.0;2268.51684570312;669.0;312229;660.0;1220.0;Calculated values ==>;1564741905.123;356.36;341.86;295.06;295.16;295.16;278.36;275.3239800832674;292.46000000000004;274.26000000000005;278.06;274.66;337.76;296.46000000000004;278.16;280.16;292.96000000000004;288.46000000000004;297.16;335.06;293.46000000000004;292.46000000000004;339.16;340.06000000000006;272.66;242.35481222062532;266.24828229547654;275.3239800832674;296.06;6709999.999999999;3690000.0;3660000.0;1390000.0;3740000.0;2890000.0;6730000.0;0.2981666666666667;0.0;0.2598333333333333;0.02033333333333333;0.0;0.2981666666666667;3.0640858137285973;13103.80859375;0.0;2268.51684570312;17721.482421875;508098.3559425539;487954.44794278167;257833.25029515734;258215.3772854714;258215.3772854714;429537.3511455088;457686.21237540204;451180.9418917502;470360.39762778033;518887.495244182;473861.5632336321;451313.7790558921;453941.5576684367;457085.5864237313;451466.1927043094;266662.6737241565;477840.6740652178;459067.71765648585;457686.21237540204;276820.84063482966;280589.13426710566;468386.10659383785;205290.2759205824;205290.2759205824;275.297427626095;542059.5165223589;275535.39369554014;37593.227304881504;148036.23646902127;0;24;20;9;22;19;10;2;26;18;240351253074.84863;96796479534.88708;190413981899.618;63890.59137484176;5349.615223689527;-0.0;75256.05505294539;819541.9964694207;162388.16561897114;0.0;530938.9335713178;9.3997659768916;0.36025657428025554
1129;2019-08-02 12:32:45.113;830;689;215;214;198;76;200;18;52;19;634;236;61;79;196;159;240;602;233;203;200;-6;685;386;377;133;391;299;686;1385.0;0.0;1393.0;104.0;0.0;0;0;11;1;0;1;0;0;0;0;1;1;0;0;0;27683.16015625;23785.3984375;0.0;2357.611328125;672.0;312230;661.0;1220.0;Calculated values ==>;1564741965.113;356.16;342.06000000000006;294.66;294.56;292.96000000000004;280.76000000000005;277.0612115527968;293.16;274.96000000000004;278.36;275.06;336.56;296.76000000000005;279.26000000000005;281.06;292.76000000000005;289.06;297.16;333.36;293.46000000000004;293.16;339.26;340.36;272.56;241.05796691057077;267.47669482898436;277.0612115527968;296.46000000000004;6850000.0;3860000.0;3770000.0000000005;1330000.0;3910000.0;2990000.0;6859999.999999999;0.23083333333333333;0.0;0.23216666666666666;0.017333333333333333;0.0;0.23083333333333333;3.063565108336137;23785.3984375;0.0;2357.611328125;27683.16015625;506609.1188318269;486866.70725081576;255720.21018681524;255358.85258393938;249817.91103174002;428316.9747201074;456877.58755018783;449780.52381404105;471554.28894245124;516786.4398311637;472901.6794314094;451001.4982258487;453406.92067388125;453957.47150395194;449285.2273092888;265630.044627343;473615.88909086253;457301.44056452095;456877.58755018783;277239.5186164033;281845.32903042674;469111.20244295575;209636.68469126418;209636.68469126418;277.02831643552327;542437.8254818998;275842.75251917297;37631.77194782485;148036.23646902127;0;24;21;9;22;19;10;2;26;18;240574115924.88406;96878065934.90005;190590352499.64606;55753.39464967136;4497.558307695987;-0.0;57071.44174326821;820538.8635142474;162470.21172178249;0.0;532041.4789232715;4.487715674378885;0.19340077326946495
1130;2019-08-02 12:33:48.134;807;703;232;232;201;83;205;41;54;27;653;237;55;68;196;164;240;625;233;204;205;-7;740;397;379;130;401;291;737;1892.0;-1.0;1496.0;118.0;0.0;51;0;80;1;0;1;1;0;0;0;1;1;0;0;0;41417.109375;31173.9296875;6198.56787109375;2304.44140625;679.0;312231;666.0;1218.0;Calculated values ==>;1564742028.134;353.86;343.46000000000004;296.36;296.36;293.26000000000005;281.46000000000004;278.1552637130107;293.66;277.26000000000005;278.56;275.86;338.46000000000004;296.86;278.66;279.96000000000004;292.76000000000005;289.56;297.16;335.66;293.56;293.66;339.76;341.06000000000006;272.46000000000004;240.39332010688793;266.49643012054327;278.1552637130107;296.46000000000004;7400000.0;3970000.0000000005;3790000.0;1300000.0;4010000.0;2910000.0;7370000.0;0.31533333333333335;0.0;0.24933333333333335;0.019666666666666666;0.0;0.31533333333333335;3.0573238320741494;31173.9296875;6198.56787109375;2304.44140625;41417.109375;498466.0974032918;483476.14843997324;259533.44958064062;259533.44958064062;249066.5046094069;427480.44529683504;457258.46467016917;451489.76304385485;472727.1298661593;519454.24263635627;474066.37064835813;451622.63534370565;453337.29904994735;452223.38701464125;448010.42747206363;262340.7148753318;471027.8333668559;457116.9802749001;457258.46467016917;279332.9882161641;284776.6418597092;469422.455618094;212403.8068144224;212403.8068144224;278.1144604809214;543042.6543841605;276323.80693942815;37672.57850699953;148090.49201717606;0;24;21;10;22;19;10;2;26;18;240812335305.4392;96960938550.09319;190776264450.0793;59612.09841987183;5054.700093138875;-0.0;77210.83544384548;821548.6480636472;162553.82184373832;0.0;533216.8405080397;3.575821060252875;0.1336995525866568
1131;2019-08-02 12:34:45.144;801;721;243;243;218;83;95;61;57;38;679;239;49;58;197;169;240;652;236;199;97;-6;720;400;378;134;404;296;714;1967.0;-1.0;1339.0;159.0;0.0;98;0;98;1;0;1;1;0;0;0;1;1;0;0;0;43686.22265625;31489.953125;7248.18505859375;2330.34423828125;689.0;312232;675.0;1217.0;Calculated values ==>;1564742085.144;353.26;345.26;297.46000000000004;297.46000000000004;294.96000000000004;281.46000000000004;278.44972407329936;282.66;279.26000000000005;278.86;276.96000000000004;341.06000000000006;297.06;278.06;278.96000000000004;292.86;290.06;297.16;338.36;293.06;282.86;340.66;342.06000000000006;272.56;241.2770596917726;267.1113755279542;278.44972407329936;296.76000000000005;7200000.0;4000000.0;3779999.9999999995;1340000.0;4040000.0;2960000.0;7140000.000000001;0.32783333333333337;0.0;0.22316666666666668;0.026500000000000003;0.0;0.32783333333333337;3.0530590564229834;31489.953125;7248.18505859375;2330.34423828125;43686.22265625;499486.2299259453;488618.6656607846;264982.7062163029;264982.7062163029;255562.87659969946;427245.8023896546;440633.03369768115;450999.69113773113;473273.9119493556;521767.4537450109;473648.1325311613;449919.52377522737;451134.023178608;451846.5589539203;448233.7774123866;263423.49321929476;478159.78301385127;456571.7316668634;440968.0692482618;283101.5729112263;288964.7057630673;468974.4762999833;213074.48244293075;213074.48244293075;278.3776665094203;543716.5072950341;276819.9830447814;37709.27699721488;148196.96415389734;0;24;21;10;22;19;10;2;26;18;241028118155.4031;97036191750.0806;190943588800.05133;53096.97574038962;6781.349837211893;-0.0;74711.11420768104;822441.0847743141;162647.5403446295;0.0;534419.7669452876;3.2771953539143652;0.12720524088165916
