;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
1132;2019-08-02 12:35:45.095;792;730;242;241;213;62;41;62;57;47;700;240;48;54;198;159;240;665;237;193;42;-5;746;381;358;135;384;286;729;3793.0;-1.0;984.0;95.0;0.0;50;0;98;1;0;1;1;0;1;0;1;1;0;0;0;60366.9921875;32516.59375;23036.044921875;2230.93334960938;697.0;312233;682.0;1220.0;Calculated values ==>;1564742145.095;352.36;346.16;297.36;297.26000000000005;294.46000000000004;279.36;276.55624918942954;277.26000000000005;279.36;278.86;277.86;343.16;297.16;277.96000000000004;278.56;292.96000000000004;289.06;297.16;339.66;292.46000000000004;277.36;341.36;342.86;272.66;241.49495122638035;265.87368984753493;276.55624918942954;296.86;7459999.999999999;3810000.0;3579999.9999999995;1350000.0;3840000.0;2860000.0;7290000.000000001;0.6321666666666667;0.0;0.164;0.01583333333333333;0.0;0.6321666666666667;3.059165580261352;32516.59375;23036.044921875;2230.93334960938;60366.9921875;495756.9475216752;488393.6310861017;263699.11046125647;263309.70516388526;253252.7548864482;428684.9695293014;435919.11457929364;452763.5241406031;474020.51154441346;524761.2029211334;475060.0647058035;451581.73157609697;452370.8097826607;455433.42227619747;450201.0744191546;262035.81112234015;478468.28880011884;458968.31293219293;436093.27495369175;286033.001929769;292315.56762988004;468935.7777164408;208348.86197931858;208348.86197931858;276.5189744054098;544582.9092784394;277352.93533507525;37747.2566017369;148449.12663595402;0;24;21;10;22;20;10;2;26;18;241248737835.31186;97116825845.04724;191118046209.9792;40084.004594450664;4125.959499171101;-0.0;143972.42640196625;823216.9587951117;162738.36035876215;0.0;536240.6415199635;3.2566763166808093;0.05413650556202509
1133;2019-08-02 12:36:45.095;788;738;245;245;216;51;38;52;52;50;711;240;45;48;199;149;240;679;237;190;39;-4;728;371;347;138;374;272;711;2734.0;-2.0;886.0;-1.0;0.0;90;0;98;1;0;1;1;0;1;0;1;1;0;0;0;60952.94921875;31889.18359375;24163.97265625;2102.349609375;704.0;312234;689.0;1223.0;Calculated values ==>;1564742205.095;351.96000000000004;346.96000000000004;297.66;297.66;294.76000000000005;278.26000000000005;275.5313989812953;276.96000000000004;278.36;278.36;278.16;344.26;297.16;277.66;277.96000000000004;293.06;288.06;297.16;341.06000000000006;292.16;277.06;342.06000000000006;343.56000000000006;272.76000000000005;242.14157278889297;264.08650396036035;275.5313989812953;296.86;7280000.0;3710000.0;3470000.0000000005;1380000.0;3740000.0;2720000.0;7109999.999999999;0.45566666666666666;0.0;0.14766666666666667;0.0;0.0;0.45566666666666666;3.065434051584936;31889.18359375;24163.97265625;2102.349609375;60952.94921875;496902.83970779326;491404.7310350466;266000.8464131626;266000.8464131626;254988.7488120719;429398.2889081932;437960.9576553604;454520.3973115141;473926.13026871055;526999.8175432679;476839.6143141309;453631.6187368087;454013.21601284284;457226.32384720515;450515.6079917945;262977.33487433306;482664.0425460905;460293.8193947865;438127.3775264764;288964.7057630673;295247.87795992935;468622.6396700515;205876.8644434384;205876.8644434384;275.5313989812953;545593.9087901581;277889.65014627314;37783.367293061776;148842.4601157717;0;24;21;10;22;20;10;2;26;18;241460237835.31186;97198725845.04724;191285446209.9792;36716.36168685252;0.0;-0.0;105828.81712817098;823856.9618474559;162772.74335458857;0.0;538322.3185493813;2.451103755501843;0.040872074602129965
1134;2019-08-02 12:37:45.116;791;743;251;250;222;47;90;46;41;50;707;241;38;44;200;150;240;680;238;182;91;-4;705;367;346;138;370;254;689;2172.0;0.0;1335.0;1.0;0.0;98;0;98;1;0;1;1;0;1;0;1;1;0;0;0;60548.72265625;30793.08984375;23583.982421875;1955.7685546875;709.0;312235;694.0;1221.0;Calculated values ==>;1564742265.116;352.26;347.46000000000004;298.26000000000005;298.16;295.36;277.86;275.1157276137837;282.16;277.76000000000005;277.26000000000005;278.16;343.86;297.26000000000005;276.96000000000004;277.56;293.16;288.16;297.16;341.16;291.36;282.26000000000005;342.56000000000006;344.06000000000006;272.76000000000005;242.14157278889297;261.6868853414304;275.1157276137837;296.96000000000004;7050000.0;3670000.0000000005;3460000.0;1380000.0;3700000.0;2540000.0;6890000.000000001;0.362;0.0;0.2225;0.00016666666666666666;0.0;0.362;3.0595217022517547;30793.08984375;23583.982421875;1955.7685546875;60548.72265625;499491.7498581217;494313.0973219098;270341.6015226668;269862.56242505636;258157.9706134489;429675.2189834977;446376.45780486456;456155.5982786601;473926.13026871055;527989.9899565633;479184.0419596955;455788.79455217137;456521.5489337401;458013.8845142973;451381.8430543043;264313.4914904101;485220.424704091;459381.0236953352;446526.6206433237;291058.95107146574;297342.5633918147;468622.6396700515;204839.97765747728;204839.97765747728;275.11514779033695;546606.7771007811;278412.18524741946;37817.19678055534;149240.49900568457;0;24;21;10;22;20;10;2;26;18;241668210599.99463;97281554824.9209;191443301439.7384;55917.72558821318;43.96377700209571;-0.0;87490.5647608764;824629.1827563248;162773.10984762406;0.0;539933.8772441957;2.5465119819479374;0.07529838479380259
1135;2019-08-02 12:38:45.126;789;743;250;249;224;45;127;42;28;49;691;242;28;39;201;152;240;670;236;175;128;-4;685;365;346;133;368;244;672;2019.0;-1.0;1326.0;7.0;0.0;98;0;6;1;0;1;1;0;1;0;1;1;0;0;0;52998.88671875;23409.203125;22822.642578125;1896.99169921875;709.0;312236;695.0;1225.0;Calculated values ==>;1564742325.126;352.06000000000006;347.46000000000004;298.16;298.06;295.56;277.66;274.9066339382667;285.86;277.36;275.96000000000004;278.06;342.26;297.36;275.96000000000004;277.06;293.26000000000005;288.36;297.16;340.16;290.66;285.96000000000004;342.66;344.06000000000006;272.76000000000005;241.05796691057077;260.2995467637923;274.9066339382667;296.76000000000005;6850000.0;3650000.0;3460000.0;1330000.0;3679999.9999999995;2440000.0;6720000.0;0.3365;0.0;0.221;0.0011666666666666668;0.0;0.3365;3.0695447053713343;23409.203125;22822.642578125;1896.99169921875;52998.88671875;501074.96642534964;495979.12085678143;271428.8749368704;270914.3504520071;259826.0052821769;429811.8947417682;451787.471427889;456224.1462691358;474471.99884926213;527143.4162205147;480507.7720330667;456224.1462691358;457543.0965616577;458473.52012050984;452029.09594127483;265630.044627343;485590.0802678685;458439.35360353265;451929.92864969507;291477.81744585035;297342.5633918147;469307.07216708397;204311.46153368457;204311.46153368457;274.902485462839;547553.1648837688;278863.9463030497;37849.308467055365;149627.28533426893;0;24;21;10;22;20;10;2;26;18;241875845199.96164;97362868374.90797;191592726339.71466;55672.70332653473;309.16154573896597;-0.0;83323.61418453754;825559.2579838401;162776.05304909826;0.0;541357.5659770964;2.8944285084689665;0.08731926467625507
1136;2019-08-02 12:39:45.117;778;735;249;248;221;43;140;41;27;47;675;242;26;41;202;152;240;653;232;174;140;-6;673;363;345;129;366;239;660;1758.0;-1.0;1264.0;0.0;0.0;98;0;1;1;0;1;1;0;1;0;1;1;0;0;0;52303.2421875;22837.546875;22284.1953125;1888.06298828125;704.0;312237;692.0;1226.0;Calculated values ==>;1564742385.117;350.96000000000004;346.66;298.06;297.96000000000004;295.26000000000005;277.46000000000004;274.69669130483857;287.16;277.26000000000005;275.86;277.86;340.66;297.36;275.76000000000005;277.26000000000005;293.36;288.36;297.16;338.46000000000004;290.56;287.16;342.36;343.56000000000006;272.56;240.16925963744896;259.59022785621676;274.69669130483857;296.36;6730000.0;3629999.9999999995;3450000.0;1290000.0;3660000.0;2390000.0;6600000.0;0.293;0.0;0.21066666666666667;0.0;0.0;0.293;3.072953513690213;22837.546875;22284.1953125;1888.06298828125;52303.2421875;500689.6249576138;496043.0986812444;272156.3561192513;271611.8357380058;259313.8383780246;429947.3805835815;453797.4328181856;456921.581039535;474790.3222967973;525917.3688963552;481108.3868319203;456802.49673609936;458580.17310246325;458930.22448036657;452381.11837450357;266508.57553426415;484413.15716922854;458464.43444099964;453797.4328181856;290221.2356813373;295247.87795992935;469655.7011622637;203801.94454194742;203801.94454194742;274.69669130483857;548430.5509995595;279249.27807907265;37880.84585822509;150003.1192675761;0;24;21;10;22;20;10;2;26;18;242083114105.5679;97441456585.13785;191737604605.13843;53323.87008882512;0.0;-0.0;73248.67806493778;826467.4265192411;162778.62900886836;0.0;542662.139367626;2.6924712340431305;0.0818524499037206
1137;2019-08-02 12:40:45.097;755;720;247;246;219;37;146;37;34;47;665;243;32;50;202;149;240;628;227;180;146;-5;652;356;339;134;359;263;644;3014.0;-1.0;365.0;23.0;0.0;91;100;100;1;0;0;1;0;1;0;1;0;0;0;0;41168.03515625;12914.7646484375;21315.546875;1220.27661132812;693.0;312238;685.0;1227.0;Calculated values ==>;1564742445.097;348.66;345.16;297.86;297.76000000000005;295.06;276.86;273.955091788801;287.76000000000005;276.86;276.56;277.86;339.66;297.46000000000004;276.36;278.16;293.36;288.06;297.16;335.96000000000004;291.16;287.76000000000005;341.66;342.46000000000004;272.66;241.2770596917726;262.9017227912062;273.955091788801;295.86;6520000.0;3560000.0;3390000.0;1340000.0;3590000.0;2630000.0;6440000.000000001;0.5023333333333333;0.0;0.06083333333333333;0.0038333333333333336;0.0;0.5023333333333333;3.0774333660718995;12914.7646484375;21315.546875;1220.27661132812;41168.03515625;499541.5270572012;495550.5688786656;272907.10018894315;272317.5312618901;259441.59567558655;430412.23801567365;455642.44277523;453779.59607081395;474149.3184965571;522986.37699351815;478298.26473337447;453528.07508904516;455776.1826095372;460033.3497692248;453171.10944888456;268260.13156550354;482534.7080336807;460213.00932212896;455642.44277523;287289.4124756198;290640.09048841946;469072.58341095806;201937.9363819413;201937.9363819413;273.94172468024954;549209.2186654727;279547.114695369;37906.74005385047;150366.32934074872;0;24;21;10;22;20;10;2;26;18;242288245704.81775;97520330284.84941;191888154404.58786;15320.367631073084;1024.0161469445643;-0.0;127444.23037822866;827039.2711530442;162787.15963223908;0.0;544334.0227849039;4.0560290173362725;0.0015356461574548366
1138;2019-08-02 12:41:45.118;732;705;245;244;218;30;156;31;42;45;670;243;39;57;203;148;240;622;229;185;155;-5;650;348;333;131;352;270;643;3726.0;-2.0;877.0;54.0;0.0;39;99;100;1;0;0;1;0;1;0;1;0;0;0;0;39425.14453125;12881.59765625;19513.740234375;1242.69775390625;684.0;312239;676.0;1223.0;Calculated values ==>;1564742505.118;346.36;343.66;297.66;297.56;294.96000000000004;276.16;273.0942459734351;288.76000000000005;276.26000000000005;277.36;277.66;340.16;297.46000000000004;277.06;278.86;293.46000000000004;287.96000000000004;297.16;335.36;291.66;288.66;340.76;341.56000000000006;272.66;240.61611355647437;263.82572766246335;273.0942459734351;296.06;6500000.0;3479999.9999999995;3329999.9999999995;1310000.0;3520000.0000000005;2700000.0;6430000.0;0.621;0.0;0.14616666666666667;0.009000000000000001;0.0;0.621;3.068994919666289;12881.59765625;19513.740234375;1242.69775390625;39425.14453125;496605.93677520857;493586.1591442914;271859.1115230967;271290.08526118234;259093.3596034505;430925.7729439634;457976.5549841171;453592.71452856576;474340.9607716398;522936.4964086457;477428.32413936575;453211.0183327629;455485.8189051035;461252.63879300765;454403.3071405761;268444.6572854579;481766.7830927772;461793.5865594023;457843.0731486611;283520.3318566784;286870.6033266602;469481.5519309444;199807.5981182927;199807.5981182927;273.07206332702634;549881.0635612865;279762.1596211576;37927.2720239529;150706.69248624708;0;24;21;10;22;20;10;2;26;18;242489916265.31122;97599858110.044;192048110369.97925;37094.92451530158;2427.0655843138657;-0.0;160240.0299938588;827476.2181332685;162815.92871239167;0.0;546732.2307062988;5.938575670840364;0.05618980170413567
1139;2019-08-02 12:42:45.098;723;698;245;244;212;24;166;24;48;43;682;240;45;59;203;146;240;628;227;188;166;-5;653;341;329;129;345;269;648;4312.0;-1.0;752.0;80.0;0.0;1;75;100;1;0;0;1;0;1;0;1;0;0;0;0;38771.02734375;12925.478515625;18528.7421875;1110.72192382812;679.0;312240;670.0;1222.0;Calculated values ==>;1564742565.098;345.46000000000004;342.96000000000004;297.66;297.56;294.36;275.56;272.3289490889957;289.76000000000005;275.56;277.96000000000004;277.46000000000004;341.36;297.16;277.66;279.06;293.46000000000004;287.76000000000005;297.16;335.96000000000004;291.96000000000004;289.76000000000005;340.16;341.06000000000006;272.66;240.16925963744896;263.6948088759802;272.3289490889957;295.86;6530000.0;3410000.0;3290000.0;1290000.0;3450000.0;2690000.0;6480000.0;0.7186666666666667;0.0;0.12533333333333332;0.013333333333333334;0.0;0.7186666666666667;3.067364304429072;12925.478515625;18528.7421875;1110.72192382812;38771.02734375;495075.5792103296;492108.4722796381;271283.0420087607;270734.3106353687;256445.8174606503;431359.6534126046;459933.41496040946;454522.18011340883;474404.2798038372;524252.63722875464;477216.1033304655;454143.5416770994;455902.093392346;462320.33871762105;455307.979487209;268169.1906472552;482082.62959827395;462787.04580397205;459933.41496040946;281007.8604223974;284776.6418597092;469753.00298397493;197930.79374758765;197930.79374758765;272.30020882768025;550532.4811155301;279977.1469030022;37946.877317330036;151023.60749963453;0;24;21;10;22;20;10;2;26;18;242688450065.37436;97677832110.0688;192209756470.03064;32159.453757849584;3624.2961231518307;-0.0;188292.55044494793;828053.1455791219;162866.3399172985;0.0;549635.7007314888;6.880905730215765;0.038328506967236185
1140;2019-08-02 12:43:45.129;726;697;242;242;206;16;173;16;54;40;689;238;51;58;204;143;240;637;225;189;173;-3;663;331;326;133;334;263;660;2667.0;0.0;939.0;0.0;0.0;1;71;100;1;0;0;1;0;1;0;1;0;0;0;0;39685.86328125;13128.1220703125;19114.158203125;1053.30334472656;677.0;312241;668.0;1224.0;Calculated values ==>;1564742625.129;345.76;342.86;297.36;297.36;293.76000000000005;274.76000000000005;271.215330690691;290.46000000000004;274.76000000000005;278.56;277.16;342.06000000000006;296.96000000000004;278.26000000000005;278.96000000000004;293.56;287.46000000000004;297.16;336.86;292.06;290.46000000000004;339.96000000000004;340.86;272.86;241.05796691057077;262.9017227912062;271.215330690691;295.66;6630000.0;3310000.0;3260000.0;1330000.0;3340000.0;2630000.0;6600000.0;0.4445;0.0;0.1565;0.0;0.0;0.4445;3.0727354198195633;13128.1220703125;19114.158203125;1053.30334472656;39685.86328125;494502.1276102799;490739.2406242002;268525.9251071376;268525.9251071376;253635.10488857035;431954.4880088244;461309.37833016395;456271.17482691904;473598.1776897576;525447.7671139877;477741.1417619693;455900.0816055211;456764.57732692285;464095.10976832046;456560.6056133164;267303.9487840176;482056.1138334062;463364.558724271;461309.37833016395;280170.41352433193;283939.0963198885;469404.97851980914;195317.0280954896;195317.0280954896;271.215330690691;551186.6263368048;280194.3724160773;37964.92017853529;151337.46040929345;0;24;21;10;22;20;10;2;26;18;242885051590.0433;97756472719.93637;192369438929.76175;40839.323963468705;0.0;-0.0;118233.59967931276;828661.7830260675;162896.55798954883;0.0;552191.4050769225;4.777598298532327;0.05965253732916107
1141;2019-08-02 12:44:45.109;742;696;235;234;207;13;179;9;58;37;687;236;55;59;202;142;240;628;228;191;179;-2;622;338;337;135;343;264;622;1132.0;-2.0;2513.0;463.0;0.0;65;70;93;1;0;0;1;0;0;0;1;0;0;0;0;23926.9296875;11800.9140625;5229.81005859375;1039.91137695312;675.0;312242;667.0;1223.0;Calculated values ==>;1564742685.109;347.36;342.76;296.66;296.56;293.86;274.46000000000004;271.99741764416325;291.06;274.06;278.96000000000004;276.86;341.86;296.76000000000005;278.66;279.06;293.36;287.36;297.16;335.96000000000004;292.26000000000005;291.06;339.86;340.66;272.96000000000004;241.49495122638035;263.0348170998261;271.99741764416325;295.96000000000004;6220000.0;3379999.9999999995;3370000.0000000005;1350000.0;3429999.9999999995;2640000.0;6220000.0;0.18866666666666668;0.0;0.41883333333333334;0.07716666666666666;0.0;0.18866666666666668;3.0705749153125472;11800.9140625;5229.81005859375;1039.91137695312;23926.9296875;500632.64634917415;494457.1591497846;268626.0210515275;268082.909285772;255883.1319160122;431541.1909327263;460392.5434249022;456601.04438692535;473046.2935902154;525163.6517988831;477393.1432058374;456230.2461447043;456724.4461298918;462491.7852791992;455262.05732351186;402061.4525966549;484989.6741330174;461965.11022787186;460392.5434249022;279751.69817897916;283101.5729112263;469230.471024758;196770.75678357785;196770.75678357785;271.82570840737606;551716.5562428436;280402.04513659416;37982.3578200695;151540.25918940487;0;24;21;10;22;20;10;2;26;18;243083885290.10654;97836845919.96193;192527486229.812;108825.58545786871;21024.807948944403;-0.0;49736.643746329864;829908.5748691156;163071.7063202681;0.0;553590.690521905;9.938058745778656;0.6811373698803591
1142;2019-08-02 12:45:45.130;754;687;230;228;209;25;183;10;61;33;681;235;59;64;200;150;240;558;230;192;183;-1;617;343;344;137;348;269;618;338.0;-1.0;1703.0;263.0;0.0;8;79;98;1;0;0;1;0;0;0;1;0;0;0;0;21279.513671875;12083.6923828125;3322.36157226562;1107.75573730469;671.0;312243;663.0;1222.0;Calculated values ==>;1564742745.13;348.56000000000006;341.86;296.16;295.96000000000004;294.06;275.66;272.5487779782249;291.46000000000004;274.16;279.26000000000005;276.46000000000004;341.26;296.66;279.06;279.56;293.16;288.16;297.16;328.96000000000004;292.36;291.46000000000004;339.46000000000004;340.26;273.06;241.92719264551067;263.6948088759802;272.5487779782249;296.16;6170000.0;3429999.9999999995;3440000.0;1370000.0;3479999.9999999995;2690000.0;6180000.0;0.05633333333333333;0.0;0.2838333333333333;0.04383333333333333;0.0;0.05633333333333333;3.068761373050214;12083.6923828125;3322.36157226562;1107.75573730469;21279.513671875;502681.1096486276;493633.50961324485;266378.6864462595;265366.0724352726;256906.5662252186;431237.1583312671;459829.3746920677;456151.60580436233;472393.7743832905;524149.7211831336;476653.4762664055;455902.093392346;456525.10104843223;461468.0240855677;455523.34867213835;404810.4292324515;475187.8852414698;461024.2997607715;459829.3746920677;278076.8904731985;281426.5920051367;469055.6303606666;198155.327819643;198155.327819643;272.39763527401686;552093.4084572203;280601.1531875611;38000.26131009454;151611.55223033705;0;24;21;10;22;20;10;2;26;18;243288256795.60663;97918474480.16167;192687442195.2034;73227.94356799618;11874.463261381532;-0.0;14740.97130714659;831426.218604171;163345.96287056626;0.0;554128.1920417097;6.046053575546426;0.49349203200758707
1143;2019-08-02 12:46:45.100;755;686;230;230;208;32;187;12;62;31;678;235;61;69;199;156;240;548;230;193;187;0;624;346;347;139;351;277;625;397.0;0.0;1851.0;242.0;0.0;1;86;98;1;0;0;1;0;0;0;1;0;0;0;0;20940.8671875;12199.5732421875;3178.888671875;1170.01135253906;667.0;312244;660.0;1221.0;Calculated values ==>;1564742805.1;348.66;341.76;296.16;296.16;293.96000000000004;276.36;272.8767566201714;291.86;274.36;279.36;276.26000000000005;340.96000000000004;296.66;279.26000000000005;280.06;293.06;288.76000000000005;297.16;327.96000000000004;292.46000000000004;291.86;339.16;339.86;273.16;242.35481222062532;264.73235714968143;272.8767566201714;296.16;6240000.0;3460000.0;3470000.0000000005;1390000.0;3510000.0;2770000.0;6250000.0;0.06616666666666667;0.0;0.30850000000000005;0.04033333333333333;0.0;0.06616666666666667;3.066943911557534;12199.5732421875;3178.888671875;1170.01135253906;20940.8671875;502164.17819506483;492787.4810399527;265732.5099338725;265732.5099338725;256113.56773120843;431051.2098666511;459893.22604025964;454945.8713082701;471934.1488268154;523199.20742090454;475639.0499863016;454818.76414995047;455832.46872283914;460873.564739189;455849.1226598329;400873.84508136206;472784.32237482315;460693.28237616323;459893.22604025964;276820.84063482966;279751.69817897916;468880.45426275564;199037.0688443824;199037.0688443824;272.7595247165603;552445.0690448979;280803.41255345504;38019.23321174732;151665.70222697276;0;24;21;10;22;20;10;2;26;18;243495453144.88174;98001233079.87213;192851160294.6306;78947.86556010936;10883.683211874388;-0.0;17259.98240112721;832693.7162765993;163535.51926490324;0.0;554394.7333177057;6.471384365665026;0.5093240686384545
1144;2019-08-02 12:47:45.131;752;686;234;236;211;34;190;13;63;29;679;235;62;73;200;160;239;574;231;194;190;1;646;346;347;144;351;284;647;380.0;-1.0;1587.0;275.0;0.0;1;99;98;1;0;0;1;0;0;0;1;0;0;0;0;21958.927734375;12604.2119140625;3324.4521484375;1271.4248046875;665.0;312245;657.0;1219.0;Calculated values ==>;1564742865.131;348.36;341.76;296.56;296.76000000000005;294.26000000000005;276.56;272.8767566201714;292.16;274.46000000000004;279.46000000000004;276.06;341.06000000000006;296.66;279.36;280.46000000000004;293.16;289.16;297.06;330.56;292.56;292.16;338.86;339.66;273.26000000000005;243.40439225979637;265.62235894841564;272.8767566201714;296.26000000000005;6459999.999999999;3460000.0;3470000.0000000005;1440000.0;3510000.0;2840000.0;6470000.0;0.06333333333333332;0.0;0.2645;0.04583333333333333;0.0;0.06333333333333332;3.06226554112536;12604.2119140625;3324.4521484375;1271.4248046875;21958.927734375;499703.97474493907;490530.5660794325;265788.66305656015;266741.9803526179;256114.0494363767;431051.2098666511;460293.8193947865;453888.042546181;471072.6445122798;522739.1232549952;474741.213008853;453758.7355770381;455174.41107977345;461006.8955048023;456398.7815805787;268314.59852632246;474045.3771791304;460826.18879335455;460293.8193947865;275564.83829863765;278914.2836208781;468291.61117532355;198992.7366825457;198992.7366825457;272.74199502743545;552802.7520441822;281010.21755763853;38039.58902484312;151719.92473442794;0;24;21;10;22;20;10;2;26;18;243703760715.35828;98086176945.06645;193019547250.0158;67419.80840093154;12342.865080918984;-0.0;16549.068571775246;833914.0770898849;163729.1738376469;0.0;554676.6209765386;5.5994909559658765;0.4512279843763448
1145;2019-08-02 12:48:45.111;752;686;241;243;213;35;194;15;65;28;680;235;64;76;200;163;240;604;230;195;194;2;680;349;350;149;354;288;681;420.0;0.0;1664.0;271.0;0.0;1;99;98;1;0;0;1;0;0;0;1;0;0;0;0;23797.814453125;13288.0888671875;3576.13208007812;1283.83056640625;664.0;312246;656.0;1220.0;Calculated values ==>;1564742925.111;348.36;341.76;297.26000000000005;297.46000000000004;294.46000000000004;276.66;273.20264511476705;292.56;274.66;279.66;275.96000000000004;341.16;296.66;279.56;280.76000000000005;293.16;289.46000000000004;297.16;333.56;292.66;292.56;338.76;339.56000000000006;273.36;244.42749628697553;266.1237361191953;273.20264511476705;296.16;6800000.0;3490000.0;3500000.0;1490000.0;3540000.0;2880000.0;6809999.999999999;0.07;0.0;0.2773333333333333;0.04516666666666667;0.0;0.07;3.0649501784779805;13288.0888671875;3576.13208007812;1283.83056640625;23797.814453125;496452.11744670826;486960.78350348986;266357.26718244824;267256.3374597211;255222.80324251682;430862.6128555636;460360.83308859565;453461.8882917676;470302.0924079783;522520.23441262817;474223.7643631448;453331.4603685713;454888.2417365361;460542.747743898;456315.9007471617;265986.97145284695;474546.939429931;460494.49674625666;460360.83308859565;275146.1813398168;278495.58437821403;467698.18490490515;199828.88733076138;199828.88733076138;273.0847489892066;553183.9311271376;281225.91480782646;38060.87572167742;151777.41043472767;0;24;21;10;22;20;10;2;26;18;243912791015.42474;98174047645.09439;193191090050.07037;70340.8855998524;12098.763273765493;-0.0;18237.2362030484;835061.7002049952;163932.7861805886;0.0;554966.4102211299;5.547531370010778;0.43594114365948616
1146;2019-08-02 12:49:45.122;761;688;240;241;215;42;199;17;68;27;677;235;66;79;199;165;240;625;229;197;199;3;718;363;360;152;368;283;716;1150.0;-1.0;1891.0;270.0;0.0;5;99;0;1;1;0;1;0;0;0;1;0;0;0;0;38065.07421875;26817.013671875;4043.80981445312;1225.72045898438;664.0;312247;656.0;1220.0;Calculated values ==>;1564742985.122;349.26;341.96000000000004;297.16;297.26000000000005;294.66;277.36;274.69669130483857;293.06;274.86;279.96000000000004;275.86;340.86;296.66;279.76000000000005;281.06;293.06;289.66;297.16;335.66;292.86;293.06;338.76;339.56000000000006;273.46000000000004;245.02929689885198;265.49620691782997;274.69669130483857;296.06;7180000.0;3629999.9999999995;3600000.0;1520000.0;3679999.9999999995;2830000.0;7159999.999999999;0.19166666666666668;0.0;0.31516666666666665;0.045000000000000005;0.0;0.19166666666666668;3.0649501784779805;26817.013671875;4043.80981445312;1225.72045898438;38065.07421875;494019.0648810025;483480.15332110523;263653.6896761718;264052.6889126537;254437.25196052255;429947.3805835815;459469.1335377376;454701.6832150879;469796.04211954505;522611.9998854093;474870.07092054444;454444.836234358;456105.9862760309;458196.5170259769;454247.4472455145;263537.9756242626;473623.71934135124;459196.6552382944;459469.1335377376;275146.1813398168;278495.58437821403;467380.2709712743;203604.9471967245;203604.9471967245;274.6206630613268;553699.5497114451;281560.18526687956;38081.79248089671;151840.92159200652;0;25;21;10;22;20;10;2;26;18;244125830065.13358;98264364199.97096;193362421454.8362;79137.32130178754;11869.88956985474;-0.0;49040.63571536085;836307.5802969557;164132.56157278758;0.0;555527.1619386546;4.364690906745742;0.257226210860445
1147;2019-08-02 12:50:45.122;775;699;224;224;205;64;205;29;64;28;650;235;62;72;198;167;240;643;230;200;205;1;760;383;372;143;387;273;758;1354.0;-1.0;2168.0;264.0;0.0;98;0;0;1;1;0;1;0;0;0;1;0;1;0;0;39251.91796875;25456.71875;7973.92529296875;2073.21923828125;674.0;312248;661.0;1221.0;Calculated values ==>;1564743045.122;350.66;343.06000000000006;295.56;295.56;293.66;279.56;276.758820704277;293.66;276.06;279.56;275.96000000000004;338.16;296.66;279.36;280.36;292.96000000000004;289.86;297.16;337.46000000000004;293.16;293.66;339.26;340.56000000000006;273.26000000000005;243.1966462407574;264.2163659402789;276.758820704277;296.16;7600000.0;3829999.9999999995;3720000.0000000005;1430000.0;3870000.0000000005;2730000.0;7580000.0;0.22566666666666665;0.0;0.36133333333333334;0.044000000000000004;0.0;0.22566666666666665;3.0657279380885134;25456.71875;7973.92529296875;2073.21923828125;39251.91796875;491916.62454985164;480543.7446007901;255850.8247677228;255850.8247677228;249670.1501651569;428538.6833535345;458388.35545943934;455865.8072319587;471107.22338200803;520626.84045966103;476147.795189124;455614.4612195893;456866.96011813096;454929.66729469574;451044.6099607641;261355.6786314727;471434.0450121577;457691.16086404154;458388.35545943934;277239.5186164033;282682.81946839223;468429.6359069716;208772.70746816858;208772.70746816858;276.68881358561504;554343.8579796742;281995.7997037285;38109.28364504059;151941.06938456837;0;25;21;10;22;20;10;2;26;19;244345430065.13358;98352864199.97096;193529221454.8362;89282.97338131617;11424.904851307334;-0.0;56329.931230030095;837711.0827526482;164326.6848596306;0.0;556405.2499965329;4.423118921415718;0.2536527088527816
1148;2019-08-02 12:51:45.103;803;720;217;216;196;82;204;50;60;35;626;237;55;71;196;165;240;658;231;203;204;0;762;392;376;139;395;283;752;1263.0;-3.0;2060.0;243.0;3.0;8;0;0;1;1;0;1;1;0;0;1;0;1;0;0;51662.3515625;25606.2265625;21913.314453125;2198.142578125;687.0;312249;672.0;1220.0;Calculated values ==>;1564743105.103;353.46000000000004;345.16;294.86;294.76000000000005;292.76000000000005;281.36;277.66079706904804;293.56;278.16;279.16;276.66;335.76000000000005;296.86;278.66;280.26000000000005;292.76000000000005;289.66;297.16;338.96000000000004;293.46000000000004;293.56;340.36;341.86;273.16;242.35481222062532;265.49620691782997;277.66079706904804;296.26000000000005;7620000.0;3920000.0000000005;3760000.0;1390000.0;3950000.0;2830000.0;7520000.0;0.21050000000000002;0.0;0.3433333333333334;0.0405;0.0005;0.21100000000000002;3.0609382542663006;25606.2265625;21913.314453125;2198.142578125;51662.3515625;495818.316857813;484464.69627399975;253737.3533095512;253407.38672035356;247053.318019844;427865.30569749116;457604.52988696285;453671.38646819635;472326.8440106818;517299.1589048596;475100.035246246;453023.4260705453;455086.0638469009;453269.439934752;449100.46966999804;261261.8579925813;474650.3940801576;457463.9087315346;457604.52988696285;281845.32903042674;288127.0477506168;468880.45426275564;211015.01249025716;211116.25026471046;277.57392210507817;555101.2369791046;282421.1894981816;38144.86705516306;152190.05084645926;0;25;21;10;23;20;10;2;26;19;244569759004.93384;98437437409.89566;193695968634.68774;83312.0217324258;10443.55039178619;-0.0;52009.02700029526;839148.9189183009;164508.8642780706;0.0;557307.7887531756;2.93184614785294;0.16939685499504284
1149;2019-08-02 12:52:45.113;799;734;226;226;198;62;136;58;56;43;631;240;51;67;196;150;240;673;235;203;135;-4;744;381;364;128;384;277;728;2053.0;-2.0;1750.0;153.0;0.0;98;0;0;1;1;0;1;1;0;0;1;0;1;0;0;54297.41015625;24962.109375;25004.01953125;2209.80053710938;697.0;312250;682.0;1220.0;Calculated values ==>;1564743165.113;353.06000000000006;346.56000000000006;295.76000000000005;295.76000000000005;292.96000000000004;279.36;276.55624918942954;286.76000000000005;278.96000000000004;278.76000000000005;277.46000000000004;336.26000000000005;297.16;278.26000000000005;279.86;292.76000000000005;288.16;297.16;340.46000000000004;293.46000000000004;286.66;341.36;342.86;272.76000000000005;239.943914813709;264.73235714968143;276.55624918942954;296.66;7440000.000000001;3810000.0;3640000.0;1280000.0;3840000.0;2770000.0;7280000.0;0.3421666666666667;0.0;0.2916666666666667;0.025500000000000002;0.0;0.3421666666666667;3.059165580261352;24962.109375;25004.01953125;2209.80053710938;54297.41015625;496951.36788451223;489088.7796312579;257786.07370405534;257786.07370405534;248399.8484704534;428684.9695293014;449856.90194320853;454181.4972186479;474532.44719515945;518324.5330784944;476208.3823906474;453541.28331856837;455579.71180825814;455144.3020352643;448832.45070128725;262136.5050157151;479836.91546225443;459384.05359044083;449708.3507984093;286033.001929769;292315.56762988004;469985.49985533324;208272.15497199193;208272.15497199193;276.49011777116795;555984.3821596229;282842.6625313937;38181.60603659405;152581.09379256412;0;25;21;10;23;20;10;2;26;19;244791796004.89856;98517550759.88293;193863996634.66104;71723.55815527467;6673.690294525204;-0.0;82611.41833860581;840441.0974110207;164651.53172437925;0.0;558429.812770329;3.0858801847160544;0.12831460848616616
1150;2019-08-02 12:53:45.114;787;733;248;249;222;56;84;55;52;48;649;241;49;59;198;149;240;663;240;187;84;-4;701;377;360;137;379;272;679;1289.0;-2.0;1227.0;93.0;0.0;30;100;0;1;1;0;1;0;0;1;1;0;0;0;0;58059.015625;23700.619140625;29323.595703125;1249.97790527344;698.0;312251;687.0;1223.0;Calculated values ==>;1564743225.114;351.86;346.46000000000004;297.96000000000004;298.06;295.36;278.76000000000005;276.14872888175563;281.56;278.66;278.36;277.96000000000004;338.06000000000006;297.26000000000005;278.06;279.06;292.96000000000004;288.06;297.16;339.46000000000004;291.86;281.56;341.86;342.96000000000004;272.76000000000005;241.92719264551067;264.08650396036035;276.14872888175563;297.16;7009999.999999999;3770000.0000000005;3600000.0;1370000.0;3790000.0;2720000.0;6790000.000000001;0.21483333333333335;0.0;0.2045;0.015500000000000002;0.0;0.21483333333333335;3.066509476144408;23700.619140625;29323.595703125;1249.97790527344;58059.015625;499311.04544945987;493894.2849756355;269768.53101623023;270257.7219037581;258668.56612643413;428973.91024759493;442639.751493181;454520.3973115141;473859.9099963197;520605.53306055017;476952.49886918423;454140.1830550063;455403.63984674186;456264.6031465988;449420.4841643599;264563.9369894418;483793.9421731584;457825.80360019417;442639.751493181;288127.0477506168;292734.4514702754;468760.0141276226;207240.63665632354;207240.63665632354;276.07995982535795;556920.7013154486;283248.1920288577;38210.43800421843;153033.83146627145;0;25;21;10;23;20;11;2;26;19;245008999625.49927;98597052085.1028;194028699380.11655;50568.71105398647;4053.5503508051356;-0.0;50571.57650411821;841460.2166422871;164740.92688656543;0.0;559539.6895613926;1.9381925843715582;0.08938316547333686
1151;2019-08-02 12:54:45.124;763;720;260;259;250;46;106;48;47;50;669;241;46;54;199;154;240;639;236;187;106;-3;678;366;351;142;369;265;658;3986.0;-1.0;818.0;0.0;0.0;33;100;0;1;1;0;1;0;0;1;1;0;0;0;0;60763.79296875;22968.923828125;28403.96484375;1195.60546875;695.0;312252;684.0;1224.0;Calculated values ==>;1564743285.124;349.46000000000004;345.16;299.16;299.06;298.16;277.76000000000005;275.0112864084945;283.76000000000005;277.96000000000004;277.86;278.16;340.06000000000006;297.26000000000005;277.76000000000005;278.56;293.06;288.56;297.16;337.06;291.86;283.76000000000005;341.56000000000006;342.66;272.86;242.98782864720522;263.1675429290057;275.0112864084945;296.76000000000005;6780000.0;3660000.0;3510000.0;1420000.0;3690000.0;2650000.0;6580000.0;0.6643333333333333;0.0;0.13633333333333333;0.0;0.0;0.6643333333333333;3.0695526967391253;22968.923828125;28403.96484375;1195.60546875;60763.79296875;498166.21537333145;494164.6966622079;391137.70559940796;278663.06380551675;272943.0839196078;429743.705733735;447813.0162209303;455069.7027408463;473408.136457304;523236.1684999124;477827.25092278403;454944.76933570666;455941.3015012075;458035.7731655658;452143.94296542986;266133.29420940456;482577.4294076404;459263.6713298943;447813.0162209303;286870.6033266602;291477.81744585035;468170.05761196464;204581.99993955647;204581.99993955647;275.0112864084945;557911.0564185844;283637.1697056785;38230.82126230896;153514.9746479197;0;25;21;10;23;20;11;2;26;19;245222335175.46536;98680766035.0895;194189826230.09094;34149.82348190918;0.0;-0.0;161586.47181625938;842166.3220946053;164774.7121027478;0.0;561307.9679610708;3.723452583111056;0.031593289985958
1152;2019-08-02 12:55:45.105;752;715;254;252;245;38;141;40;36;50;667;240;36;50;200;153;240;628;234;189;141;-2;667;358;343;148;360;259;649;3960.0;-1.0;1133.0;60.0;0.0;1;100;0;1;1;0;1;0;0;1;1;0;0;0;0;59352.09765625;22629.1484375;27079.896484375;1122.19079589844;692.0;312253;681.0;1224.0;Calculated values ==>;1564743345.105;348.36;344.66;298.56;298.36;297.66;276.96000000000004;274.1680685717883;287.26000000000005;277.16;276.76000000000005;278.16;339.86;297.16;276.76000000000005;278.16;293.16;288.46000000000004;297.16;335.96000000000004;292.06;287.26000000000005;341.26;342.36;272.96000000000004;244.22491754036054;262.3656120759269;274.1680685717883;296.56;6670000.0;3579999.9999999995;3429999.9999999995;1480000.0;3600000.0;2590000.0;6490000.000000001;0.66;0.0;0.18883333333333333;0.01;0.0;0.66;3.0700870138338545;22629.1484375;27079.896484375;1122.19079589844;59352.09765625;497704.4635227445;494367.7902077586;393390.7355840586;275327.5352674609;271172.1442654432;430280.9020939914;454278.82799857965;454707.5988438092;472624.856427415;523513.1480357353;478459.1778118796;454707.5988438092;456435.7429073308;459605.1665242781;453395.3457919151;266978.15236455016;481969.3294764375;460781.9733125516;454278.82799857965;285614.20965156396;290221.2356813373;467435.94244764873;202436.00473249896;202436.00473249896;274.1446003580571;558911.7052004127;284017.03331264085;38250.13011475703;153977.19374283068;0;25;21;10;23;20;11;2;26;19;245430469245.28003;98767738485.01205;194346976449.95102;47637.28602135242;2649.999377151498;-0.0;166216.26335561328;842847.6655127646;164796.7884378172;0.0;564038.7923834093;4.259261961605538;0.06143391275119365
1153;2019-08-02 12:56:45.095;749;715;251;249;241;31;162;33;25;46;645;238;25;47;201;150;240;633;231;191;163;-2;663;349;336;140;352;249;647;4376.0;-1.0;1232.0;106.0;0.0;1;1;0;1;1;0;1;0;0;1;1;1;0;0;0;59786.9375;22420.419921875;27199.38671875;1868.17028808594;691.0;312254;680.0;1225.0;Calculated values ==>;1564743405.095;348.06000000000006;344.66;298.26000000000005;298.06;297.26000000000005;276.26000000000005;273.20264511476705;289.36;276.46000000000004;275.66;277.76000000000005;337.66;296.96000000000004;275.66;277.86;293.26000000000005;288.16;297.16;336.46000000000004;292.26000000000005;289.46000000000004;341.16;342.26;272.96000000000004;242.56692532238324;260.9983114674233;273.20264511476705;296.26000000000005;6630000.0;3490000.0;3360000.0;1400000.0;3520000.0000000005;2490000.0;6470000.0;0.7293333333333333;0.0;0.20533333333333334;0.017666666666666667;0.0;0.7293333333333333;3.0727731636542073;22420.419921875;27199.38671875;1868.17028808594;59786.9375;497676.78927997674;494566.6836118292;274974.03855210607;273723.9356278934;269243.7776685242;430862.6128555636;458295.41508647427;455031.3174767616;473275.3081037601;522074.0194459844;479465.8910231017;455031.3174767616;457696.1591200651;460986.0157669899;454512.8465101743;267303.9487840176;482929.85532976297;462117.0981941417;458428.9254858772;285195.4229665811;289802.386634966;468545.2436277732;200040.78310654234;200040.78310654234;273.16814321663605;559904.3650226571;284392.38381351705;38275.045637181574;154429.44571503528;0;25;21;10;23;20;11;2;27;19;245634135295.3124;98854124085.02579;194499351049.97525;52358.05639068502;4743.578802541745;-0.0;188451.08517532822;843680.8211505774;164858.39132046583;0.0;566993.8610280973;4.769127377223262;0.06722390192258154
1154;2019-08-02 12:57:45.106;744;711;245;243;236;21;173;23;25;41;621;237;25;61;201;147;240;625;232;193;173;-4;644;338;328;132;341;265;638;3100.0;-3.0;583.0;66.0;0.0;47;1;100;1;0;0;1;1;0;0;1;1;0;0;0;42693.07421875;12742.484375;19807.125;2092.08178710938;687.0;312255;678.0;1224.0;Calculated values ==>;1564743465.106;347.56000000000006;344.26;297.66;297.46000000000004;296.76000000000005;275.26000000000005;271.99741764416325;290.46000000000004;275.46000000000004;275.66;277.26000000000005;335.26000000000005;296.86;275.66;279.26000000000005;293.26000000000005;287.86;297.16;335.66;292.46000000000004;290.46000000000004;340.96000000000004;341.86;272.76000000000005;240.83765695389522;263.1675429290057;271.99741764416325;296.36;6440000.000000001;3379999.9999999995;3279999.9999999995;1320000.0;3410000.0;2650000.0;6380000.0;0.5166666666666667;0.0;0.09716666666666667;0.011000000000000001;0.0;0.5166666666666667;3.0709741173950422;12742.484375;19807.125;2092.08178710938;42693.07421875;498814.94011549954;494910.7933594205;272475.71900929254;271303.6203310888;267547.28106506047;431541.1909327263;461001.64074778446;452295.5878413076;473824.5983165287;518293.5173334643;477380.0187366983;452295.5878413076;456807.9033684444;462662.95063466055;455945.41005762987;269020.93430659757;482772.45037097536;463577.25035800657;461001.64074778446;284357.86631585273;288127.0477506168;469443.23309354973;197123.69377016614;197123.69377016614;271.9666535301293;560758.5216858306;284685.46173669427;38308.05378814821;154821.23846099342;0;25;21;10;24;20;11;2;27;19;245833371815.0401;98935739044.91425;194653579319.76447;24794.20237391258;2995.5149325572197;-0.0;136336.9392717695;844323.87451091;164922.8955917856;0.0;569700.9240987164;4.737836146918798;0.039677507816067215
1155;2019-08-02 12:58:45.116;742;706;240;238;225;10;179;12;28;34;628;238;27;66;202;143;240;611;230;194;179;-6;643;323;321;126;327;261;639;8.0;-2.0;439.0;60.0;0.0;1;1;100;1;0;0;1;1;0;0;1;1;0;0;0;40579.80859375;12737.83203125;18577.404296875;2098.39916992188;684.0;312256;674.0;1223.0;Calculated values ==>;1564743525.116;347.36;343.76;297.16;296.96000000000004;295.66;274.16;270.30646906291605;291.06;274.36;275.96000000000004;276.56;335.96000000000004;296.96000000000004;275.86;279.76000000000005;293.36;287.46000000000004;297.16;334.26000000000005;292.56;291.06;340.56000000000006;341.56000000000006;272.56;239.4893008659735;262.63441904999945;270.30646906291605;296.16;6430000.0;3229999.9999999995;3210000.0;1260000.0;3270000.0000000005;2610000.0;6390000.0;0.0013333333333333333;0.0;0.07316666666666666;0.01;0.0;0.0013333333333333333;3.068994919666289;12737.83203125;18577.404296875;2098.39916992188;40579.80859375;498640.27843635384;494124.8987834101;269530.1323390549;268475.2737358835;262305.5261068226;432409.1687467413;462838.6581866109;453368.29725579347;473922.61981710925;519348.31106891163;477989.6663508223;453242.58276183764;458067.99001765647;464869.18873624725;457863.6527233388;269120.5403151381;480602.5487076593;464737.36191723024;462838.6581866109;282682.81946839223;286870.6033266602;470061.5837748559;192686.0486677323;192686.0486677323;270.1205996810355;561452.578032606;284897.83309604094;38342.98028289703;155141.16285026277;0;25;21;10;24;20;11;2;27;19;246028104265.00916;99013151944.90195;194811405619.73938;19073.251188359805;2773.7553510712355;-0.0;360.2034793585048;844689.4975508897;164970.98085701693;0.0;570840.2568119374;0.6646151993873165;0.062855172128828
1156;2019-08-02 12:59:45.127;751;700;232;228;208;5;182;3;32;30;644;238;30;59;201;140;240;586;227;195;181;-6;611;322;327;129;327;257;613;-2.0;0.0;1917.0;94.0;0.0;1;97;66;1;0;0;1;0;0;0;1;0;0;0;0;20813.19921875;9869.240234375;3216.45678710938;1171.84460449219;678.0;312257;670.0;1225.0;Calculated values ==>;1564743585.127;348.26;343.16;296.36;295.96000000000004;293.96000000000004;273.66;270.1917013154234;291.36;273.46000000000004;276.36;276.16;337.56000000000006;296.96000000000004;276.16;279.06;293.26000000000005;287.16;297.16;331.76000000000005;292.66;291.26000000000005;340.16;340.96000000000004;272.56;240.16925963744896;262.0952818180154;270.1917013154234;295.86;6110000.0;3220000.0000000005;3270000.0000000005;1290000.0;3270000.0000000005;2570000.0;6130000.0;0.0;0.0;0.3195;0.015666666666666666;0.0;0.0;3.0750703282435277;9869.240234375;3216.45678710938;1171.84460449219;20813.19921875;502843.21765315236;495893.195427555;402707.30436401005;265827.77334951045;256791.80940561125;432464.67707800725;462317.49616507784;454548.466256717;473148.0712050766;521319.9843383827;478484.5606960207;454300.3895860317;457858.72095545434;464742.54374033515;457629.3074636688;407783.3470274067;479948.7444172019;463980.643247637;462188.83622860844;281007.8604223974;284357.86631585273;469655.7011622637;192706.3225129688;192686.0486677323;270.12526926640146;561964.2802272502;285086.25990399485;38370.237310627286;155322.81165594605;0;25;21;10;24;20;11;2;27;19;246222539905.5159;99089665970.10136;194966834110.14447;83658.56492612755;4338.8735988389535;-0.0;0.0;845545.7529721278;165030.2636316038;0.0;570843.2590579174;6.171992397668285;0.5420204262891307
1157;2019-08-02 13:00:45.097;763;688;227;225;210;8;183;0;37;26;658;238;35;58;201;144;240;522;227;196;182;-5;614;318;322;131;323;262;616;215.0;-1.0;1269.0;13.0;0.0;1;83;55;1;0;0;0;0;0;0;1;0;0;0;0;15236.7880859375;9191.861328125;0.0;1104.96057128906;672.0;312258;665.0;1221.0;Calculated values ==>;1564743645.097;349.46000000000004;341.96000000000004;295.86;295.66;294.16;273.96000000000004;269.7299932089509;291.46000000000004;273.16;276.86;275.76000000000005;338.96000000000004;296.96000000000004;276.66;278.96000000000004;293.26000000000005;287.56;297.16;325.36;292.76000000000005;291.36;339.66;340.36;272.66;240.61611355647437;262.7682575881327;269.7299932089509;295.86;6140000.0;3180000.0;3220000.0000000005;1310000.0;3229999.9999999995;2620000.0;6160000.0;0.035833333333333335;0.0;0.2115;0.0021666666666666666;0.0;0.035833333333333335;3.0660762272773963;9191.861328125;0.0;1104.96057128906;15236.7880859375;504132.7190653796;493971.2414679799;265047.88341316144;264069.55368776113;257431.63811180764;432683.7555635325;463197.72487261763;454325.6337369566;472499.14586990676;522348.63047429116;477865.494452927;454075.42441806814;456927.7039580028;465326.0771564783;458795.7550065283;406335.4125698139;469904.01124784345;464842.7898998561;463070.4969946178;278914.2836208781;281845.32903042674;469481.5519309444;191745.9203643046;191745.9203643046;269.71928163093696;562264.5465787917;285245.02299520373;38389.20120033755;155349.60206050827;0;25;21;10;24;20;11;2;27;19;246417142554.83508;99167626969.82861;195122456259.6;55535.60937831589;601.7605350610528;-0.0;9722.463995919556;846705.1244448824;165071.4149966001;0.0;570924.2390806668;6.396132180653162;0.4484387055224235
1158;2019-08-02 13:01:45.088;771;683;229;227;210;11;184;4;43;23;666;238;40;61;202;146;240;520;230;197;183;-4;618;318;323;132;323;267;621;-2.0;84.0;765.0;52.0;0.0;1;76;60;1;0;0;0;0;0;0;1;0;0;0;0;14888.3212890625;9595.232421875;0.0;1082.29211425781;666.0;312259;659.0;1219.0;Calculated values ==>;1564743705.088;350.26;341.46000000000004;296.06;295.86;294.16;274.26000000000005;269.7299932089509;291.56;273.56;277.46000000000004;275.46000000000004;339.76;296.96000000000004;277.16;279.26000000000005;293.36;287.76000000000005;297.16;325.16;292.86;291.46000000000004;339.06000000000006;339.76;272.76000000000005;240.83765695389522;263.43189868330234;269.7299932089509;296.16;6180000.0;3180000.0;3229999.9999999995;1320000.0;3229999.9999999995;2670000.0;6210000.0;0.0;0.014;0.1275;0.008666666666666666;0.0;0.0;3.062092983801638;9595.232421875;0.0;1082.29211425781;14888.3212890625;504810.3071583288;492782.7295339866;265594.26947273826;264612.4711464006;257137.39697663102;432683.7555635325;463175.4039525264;454230.8490233495;472076.1002201579;522766.50279019075;477241.90813496505;453852.4841310001;456480.5776664727;465451.7366557606;459056.1016703225;404282.88705314166;468926.1990337513;464822.51476538973;463048.0149862437;276402.16793126165;279332.9882161641;469443.23309354973;191604.54986861884;191745.9203643046;269.66146905127965;562515.5515012642;285401.5586263778;38407.42557203789;155349.60206050827;0;25;21;10;24;20;11;2;27;19;246610613530.401;99246515135.05936;195281132455.06415;33484.85314222817;2407.9352546160676;0.0;0.0;847446.850359145;165096.49203280103;0.0;571005.247461123;3.3615271288193074;0.30459161907509485
1159;2019-08-02 13:02:45.128;780;679;235;228;211;13;184;3;48;20;672;237;46;63;203;147;240;539;231;198;184;-2;642;317;321;135;322;270;645;95.0;-1.0;490.0;0.0;0.0;1;78;63;1;0;0;0;0;0;0;1;0;0;0;0;15221.90234375;10065.84765625;0.0;1094.93762207031;662.0;312260;655.0;1221.0;Calculated values ==>;1564743765.128;351.16;341.06000000000006;296.66;295.96000000000004;294.26000000000005;274.46000000000004;269.6138998590099;291.56;273.46000000000004;277.96000000000004;275.16;340.36;296.86;277.76000000000005;279.46000000000004;293.46000000000004;287.86;297.16;327.06;292.96000000000004;291.56;338.66;339.36;272.96000000000004;241.49495122638035;263.82572766246335;269.6138998590099;296.26000000000005;6420000.0;3170000.0;3210000.0;1350000.0;3220000.0000000005;2700000.0;6450000.0;0.01583333333333333;0.0;0.08166666666666668;0.0;0.0;0.01583333333333333;3.0678072405069283;10065.84765625;0.0;1094.93762207031;15221.90234375;503810.92020004924;489753.1480025954;266430.9019421371;263203.0472233071;256217.12931254884;432737.7855432766;463473.9946745531;454352.9789406998;471386.32401312795;523142.64421328355;476752.8574192206;454100.0146705789;456236.2029136106;465721.9907049879;459344.12799745274;269221.23355701286;468771.5835179186;465240.06863770017;463473.9946745531;274727.5295995403;277658.20189090865;469230.471024758;191496.79982474018;191496.79982474018;269.6138998590099;562766.6373103983;285565.51018848066;38425.58124888318;155349.60206050827;0;25;21;10;24;20;11;2;27;19;246803942330.27817;99326668535.00842;195442339854.96173;21466.5879611367;0.0;-0.0;4306.305585122037;847905.0843204991;165116.57153732816;0.0;571041.1572648962;2.309236572835271;0.15900225811505322
