;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
1160;2019-08-02 13:03:45.139;789;678;240;235;214;17;184;1;53;18;673;236;50;66;203;148;240;576;232;199;184;0;683;319;323;138;324;269;686;-1.0;-1.0;669.0;209.0;2.0;1;88;62;1;0;0;0;0;0;0;1;0;0;0;0;16494.693359375;10674.830078125;0.0;1138.55529785156;660.0;312261;653.0;1220.0;Calculated values ==>;1564743825.139;352.06000000000006;340.96000000000004;297.16;296.66;294.56;274.86;269.84581860846123;291.56;273.26000000000005;278.46000000000004;274.96000000000004;340.46000000000004;296.76000000000005;278.16;279.76000000000005;293.46000000000004;287.96000000000004;297.16;330.76000000000005;293.06;291.56;338.46000000000004;339.16;273.16;242.14157278889297;263.6948088759802;269.84581860846123;296.36;6830000.0;3190000.0;3229999.9999999995;1380000.0;3240000.0;2690000.0;6859999.999999999;0.0;0.0;0.1115;0.034833333333333334;0.0003333333333333333;0.0003333333333333333;3.065638530069661;10674.830078125;0.0;1138.55529785156;16494.693359375;501259.77688878786;485249.60859585437;265560.11919111287;263442.50368856225;255358.85258393938;432629.4295301525;463175.4039525264;455151.0305933113;470789.9032000179;523326.0852129229;476766.09159636946;454774.0492147389;456773.58885773347;465432.3379308666;459157.88479159155;265771.3327850949;469411.7947418199;465074.4817746939;463175.4039525264;273890.2417152289;276820.84063482966;469017.4129134338;191625.1362153594;265560.11919111287;269.67337674612776;563030.9907301398;285738.3808565107;38444.197102137936;155349.60206050827;0;25;21;10;24;20;11;2;27;19;246997177750.01407;99408583549.89647;195604069499.7407;29383.13722314163;9662.49763831626;-0.0;65.87176158713784;848328.909716869;165197.10711301988;0.0;571077.5987557843;3.310778864675093;0.3585325879465041
1161;2019-08-02 13:04:45.149;804;678;242;243;220;22;185;1;58;16;669;236;55;68;203;150;240;602;233;199;184;1;702;328;329;141;333;267;705;335.0;0.0;1223.0;318.0;0.0;0;99;55;1;0;0;0;0;0;0;1;0;0;0;0;17156.70703125;10423.39453125;0.0;1188.44189453125;659.0;312262;652.0;1217.0;Calculated values ==>;1564743885.149;353.56000000000006;340.96000000000004;297.36;297.46000000000004;295.16;275.36;270.87642091645444;291.66;273.26000000000005;278.96000000000004;274.76000000000005;340.06000000000006;296.76000000000005;278.66;279.96000000000004;293.46000000000004;288.16;297.16;333.36;293.06;291.56;338.36;339.06000000000006;273.26000000000005;242.77792619122317;263.43189868330234;270.87642091645444;296.46000000000004;7020000.0;3279999.9999999995;3290000.0;1410000.0;3329999.9999999995;2670000.0;7050000.0;0.05583333333333333;0.0;0.20383333333333334;0.053000000000000005;0.0;0.05583333333333333;3.0582713031199154;10423.39453125;0.0;1188.44189453125;17156.70703125;501563.8528409025;483174.5862635931;265138.20225977915;265555.58786544413;256665.70362692367;432127.2027000197;462401.0370052769;456107.97810590366;470189.461290968;523075.2110665251;477017.4694491988;455734.45731961867;457346.4778140661;464114.74844822293;457983.7504964951;264500.7680496226;471245.0472781753;464194.4573490418;462272.1553038908;273471.60554148915;276402.16793126165;468704.9404502916;194252.83061019288;194252.83061019288;270.77473811829975;563311.4658047399;285914.22869798396;38463.591977345255;155349.60206050827;0;25;21;10;24;20;11;2;27;19;247192810349.98297;99492297499.88316;195764896299.71515;53374.80756454238;14545.961821525236;-0.0;14964.412295398137;849018.6741982468;165398.8778980135;0.0;571202.8719983005;7.137990808881827;0.6066707228218419
1162;2019-08-02 13:05:45.110;824;676;235;238;230;31;185;1;62;14;661;236;59;73;201;153;240;614;236;200;185;3;694;340;342;145;345;269;697;407.0;-1.0;1271.0;260.0;0.0;0;99;52;1;0;0;0;0;0;0;1;0;0;0;0;16762.595703125;10080.3740234375;0.0;1179.44104003906;659.0;312263;652.0;1220.0;Calculated values ==>;1564743945.11;355.56000000000006;340.76;296.66;296.96000000000004;296.16;276.26000000000005;272.21867820750657;291.66;273.26000000000005;279.36;274.56;339.26;296.76000000000005;279.06;280.46000000000004;293.26000000000005;288.46000000000004;297.16;334.56;293.16;291.66;338.36;339.06000000000006;273.46000000000004;243.61107973660833;263.6948088759802;272.21867820750657;296.76000000000005;6940000.000000001;3400000.0;3420000.0000000005;1450000.0;3450000.0;2690000.0;6970000.0;0.06783333333333334;0.0;0.21183333333333335;0.043333333333333335;0.0;0.06783333333333334;3.0658101806132274;10080.3740234375;0.0;1179.44104003906;16762.595703125;505008.20364977943;483753.0823179398;262769.6436296559;263990.35608507704;260794.2259271652;431420.45991060114;460407.5333990476;456276.2067687335;469448.80467432167;522089.5772371403;476766.09159636946;455902.093392346;457640.15836882865;462057.68729304615;456431.77367163514;265017.0488909985;474177.5792215955;462381.4417095876;460407.5333990476;273471.60554148915;276402.16793126165;468352.8904771392;197588.9971704505;197588.9971704505;272.16017487972306;563593.9429311415;286084.98237376224;38483.311509089486;155349.60206050827;0;25;21;10;24;20;11;2;27;19;247393979504.8678;99578041729.83408;195925591779.62314;54798.573899902956;11733.102043289846;-0.0;17827.857374173178;849919.5331041184;165617.7277518324;0.0;571475.9632872632;7.492088710320193;0.5972499715395978
1163;2019-08-02 13:06:45.120;841;676;224;227;228;42;186;2;67;14;650;236;64;79;199;156;240;617;238;201;186;4;693;351;352;149;356;273;696;283.0;-1.0;884.0;254.0;0.0;0;99;62;1;0;0;0;0;0;0;1;0;0;0;0;15683.6259765625;10771.091796875;0.0;1180.18872070312;660.0;312264;652.0;1220.0;Calculated values ==>;1564744005.12;357.26;340.76;295.56;295.86;295.96000000000004;277.36;273.4187578820637;291.76000000000005;273.36;279.86;274.56;338.16;296.76000000000005;279.56;281.06;293.06;288.76000000000005;297.16;334.86;293.26000000000005;291.76000000000005;338.36;339.16;273.56;244.42749628697553;264.2163659402789;273.4187578820637;296.96000000000004;6930000.0;3510000.0;3520000.0000000005;1490000.0;3560000.0;2730000.0;6959999.999999999;0.04716666666666667;0.0;0.14733333333333334;0.042333333333333334;0.0;0.04716666666666667;3.065638530069661;10771.091796875;0.0;1180.18872070312;15683.6259765625;507378.5790717835;483862.74017934356;258559.1797313143;259692.97962365713;260075.72156349098;430735.4089219946;458970.0676224462;456242.0255909057;468901.9729757383;520626.84045966103;476261.0788761979;455865.8072319587;457737.58565271663;460096.79854208254;455012.3084437483;265083.405580201;474776.7975313195;460986.0157669899;458970.0676224462;273471.60554148915;276820.84063482966;467899.06101517385;200477.52357899037;200477.52357899037;273.34843722521;563864.3731759593;286258.7735492731;38502.97836768944;155349.60206050827;0;25;21;10;24;20;11;2;27;19;247602214204.83472;99666256429.82005;196088218879.5973;37682.63662975553;11320.845084798435;-0.0;12192.231660716336;850690.3383045355;165809.87599724028;0.0;571726.1723904156;5.120431512360767;0.4401541096614144
1164;2019-08-02 13:07:45.111;853;678;217;219;220;53;189;6;69;13;638;237;67;85;198;160;240;621;242;202;189;4;694;362;362;144;367;279;697;1133.0;-2.0;1225.0;174.0;0.0;0;0;80;1;0;0;0;0;0;0;1;0;1;0;0;16464.958984375;12006.6865234375;0.0;2127.03979492188;662.0;312265;653.0;1220.0;Calculated values ==>;1564744065.111;358.46000000000004;340.96000000000004;294.86;295.06;295.16;278.46000000000004;274.5913991737795;292.06;273.76000000000005;280.06;274.46000000000004;336.96000000000004;296.86;279.86;281.66;292.96000000000004;289.16;297.16;335.26000000000005;293.36;292.06;338.46000000000004;339.36;273.56;243.40439225979637;264.9883086891361;274.5913991737795;297.36;6940000.000000001;3620000.0000000005;3620000.0000000005;1440000.0;3670000.0000000005;2790000.0;6970000.0;0.18883333333333333;0.0;0.20416666666666666;0.029;0.0;0.18883333333333333;3.0652947038644163;12006.6865234375;0.0;2127.03979492188;16464.958984375;508891.33651789505;484052.52691021375;255945.9762953131;256668.17892854605;257032.26303818572;430014.67791919125;457778.76280914614;455500.0174954674;469485.55747401924;518885.5222335488;475612.07981162576;455245.99642298365;457516.43018749484;458218.4865142734;453705.38493801095;265017.0488909985;475289.9251915998;459562.71824716876;457778.76280914614;273890.2417152289;277658.20189090865;468590.4005405076;203479.87388348978;203479.87388348978;274.56763589454556;564132.2378656862;286448.55989694124;38530.534471364605;155349.60206050827;0;25;21;10;24;20;11;2;27;20;247816382075.46118;99754143245.07712;196253794040.0816;51454.11265411209;7688.205273053515;-0.0;48020.106858794774;851433.0331298035;165968.2609893727;0.0;572227.8666141225;7.582036214098676;0.40242462350283575
1165;2019-08-02 13:08:45.101;859;682;215;214;203;68;196;14;71;15;620;239;70;95;198;165;240;623;250;202;196;2;677;378;373;139;383;296;680;1251.0;-1.0;1676.0;210.0;0.0;0;0;98;1;0;0;0;0;0;0;1;0;1;0;0;17071.2109375;13125.0751953125;0.0;2303.54809570312;666.0;312266;656.0;1216.0;Calculated values ==>;1564744125.101;359.06000000000006;341.36;294.66;294.56;293.46000000000004;279.96000000000004;276.25090830309495;292.76000000000005;274.56;280.26000000000005;274.66;335.16;297.06;280.16;282.66;292.96000000000004;289.66;297.16;335.46000000000004;293.36;292.76000000000005;338.76;339.76;273.36;242.35481222062532;267.1113755279542;276.25090830309495;298.16;6770000.0;3779999.9999999995;3729999.9999999995;1390000.0;3829999.9999999995;2960000.0;6800000.0;0.2085;0.0;0.2793333333333334;0.035;0.0;0.2085;3.0545570699776805;13125.0751953125;0.0;2303.54809570312;17071.2109375;511131.39272327826;486483.43002776377;255996.74491391884;255631.36836977667;251738.74845847566;428902.12800615287;456967.3201168606;452867.0400813026;470360.39762778033;515564.24392758677;473648.1325311613;452734.5845688224;456006.3630305345;455600.49154770875;451638.2690733752;266207.2497869629;477630.338094532;457809.2307788321;456967.3201168606;275146.1813398168;279332.9882161641;469078.045841938;207593.32980153628;207593.32980153628;276.21849316760756;564411.6593703991;286657.95633940614;38567.449883531386;155349.60206050827;0;25;21;10;24;20;11;2;27;20;248036845325.49622;99839029095.0906;196426265290.109;68513.1230714814;9151.965061414061;-0.0;51994.47698074512;852432.5934731816;166108.57235305678;0.0;573061.1825704402;8.403832452707807;0.50647062743035
1166;2019-08-02 13:09:45.122;850;690;225;225;197;84;205;26;72;21;632;243;72;96;198;169;240;618;253;204;204;0;710;390;379;135;395;308;709;1471.0;0.0;1538.0;234.0;0.0;0;0;47;1;0;1;0;0;0;0;1;0;1;0;0;31010.578125;27066.513671875;0.0;2419.55883789062;672.0;312267;660.0;1217.0;Calculated values ==>;1564744185.122;358.16;342.16;295.66;295.66;292.86;281.56;277.46169734231523;293.66;275.76000000000005;280.36;275.26000000000005;336.36;297.46000000000004;280.36;282.76000000000005;292.96000000000004;290.06;297.16;334.96000000000004;293.56;293.56;339.16;340.36;273.16;241.49495122638035;268.5567601203482;277.46169734231523;298.46000000000004;7100000.0;3900000.0;3790000.0;1350000.0;3950000.0;3080000.0;7090000.000000001;0.24516666666666667;0.0;0.25633333333333336;0.039;0.0;0.24516666666666667;3.056031751512359;27066.513671875;0.0;2419.55883789062;31010.578125;507107.0828976988;484544.1400912;258297.75911034495;258297.75911034495;248693.81560449055;428017.0890761298;457258.46467016917;450882.9148253411;471484.10707214737;515809.31668378186;472541.922515166;450882.9148253411;454121.21793974494;453567.0891895496;450082.7377309691;264008.51827012014;473349.4762537294;457116.9802749001;457116.9802749001;276820.84063482966;281845.32903042674;469426.83520598995;210593.92546753085;210593.92546753085;277.40663416517333;564812.48118386;286993.0034715892;38606.8228836465;155349.60206050827;0;25;22;10;24;20;11;2;27;20;248262524285.15198;99921257864.96518;196607528709.83252;61594.07760538536;10094.483479799905;-0.0;60439.23560360669;853517.1996231697;166269.01555946373;0.0;573998.4581055419;4.481023935793143;0.2533201799885713
1167;2019-08-02 13:10:45.122;822;712;250;251;216;83;200;52;61;32;659;245;57;74;198;172;240;645;259;205;200;-1;754;398;378;133;402;293;748;1907.0;-1.0;1298.0;239.0;0.0;98;0;98;1;0;1;1;0;0;0;1;0;1;0;0;45338.7578125;32725.345703125;7793.95751953125;2307.6025390625;684.0;312268;669.0;1216.0;Calculated values ==>;1564744245.122;355.36;344.36;298.16;298.26000000000005;294.76000000000005;281.46000000000004;278.25360059004004;293.16;278.36;279.26000000000005;276.36;339.06000000000006;297.66;278.86;280.56;292.96000000000004;290.36;297.16;337.66;293.66;293.16;340.06000000000006;341.56000000000006;273.06;241.05796691057077;266.74333088950624;278.25360059004004;299.06;7540000.000000001;3979999.9999999995;3779999.9999999995;1330000.0;4020000.0000000005;2930000.0;7480000.0;0.31783333333333336;0.0;0.21633333333333335;0.03983333333333334;0.0;0.31783333333333336;3.0514291269944454;32725.345703125;7793.95751953125;2307.6025390625;45338.7578125;499293.9865180771;483665.7461109189;265755.46540428174;266150.9256386423;253551.69926999643;427402.5427163942;456713.69217327517;452066.1049550147;472820.39598721155;519917.42185106117;474737.9243605067;451534.20056110213;453779.4656375349;452350.8393785992;449076.90616428683;261642.02970220236;472993.36084708216;457421.02735945286;456713.69217327517;280589.13426710566;286870.6033266602;469600.7346410209;212544.03879412875;212544.03879412875;278.17172621946423;565448.7256500059;287491.26896638086;38646.21589512111;155414.55170650437;0;25;22;11;24;20;11;2;27;20;248489624285.15198;100001657864.96518;196787828709.83252;51816.60697947167;10239.425051234539;-0.0;77605.2548323387;854462.2886613769;166438.46479722235;0.0;575148.8288591747;3.2610641459855945;0.15983135660584247
1168;2019-08-02 13:11:45.132;817;732;246;245;219;77;66;65;53;42;682;247;48;63;199;171;240;664;259;193;67;-3;758;391;368;128;393;296;745;1592.0;-2.0;1270.0;0.0;0.0;1;0;98;1;0;1;1;1;0;0;1;0;1;0;0;59528.60546875;33060.03125;21581.66796875;2343.80249023438;697.0;312269;681.0;1220.0;Calculated values ==>;1564744305.132;354.86;346.36;297.76000000000005;297.66;295.06;280.86;277.5613417927498;279.76000000000005;279.66;278.46000000000004;277.36;341.36;297.86;277.96000000000004;279.46000000000004;293.06;290.26000000000005;297.16;339.56000000000006;292.46000000000004;279.86;341.26;342.86;272.86;239.943914813709;267.1113755279542;277.5613417927498;299.06;7580000.0;3910000.0;3679999.9999999995;1280000.0;3929999.9999999995;2960000.0;7450000.0;0.2653333333333333;0.0;0.21166666666666664;0.0;0.0;0.2653333333333333;3.059165580261352;33060.03125;21581.66796875;2343.80249023438;59528.60546875;498210.39061460417;487028.9691639335;264363.5911521128;263978.18188328634;254664.34216902158;427941.3511905804;437923.3388045501;450460.8452756256;474436.0440701247;522081.72879766906;474583.6049128308;449783.7990098222;451803.45453075337;454058.13716118666;450206.4586761553;261450.3043630375;476451.57191175816;457361.8889194571;438094.9669865802;285614.20965156396;292315.56762988004;470082.60878908826;210996.21921671522;210996.21921671522;277.5613417927498;566322.765992993;288039.5718094822;38684.98406397719;155659.3893850143;0;25;22;11;25;20;11;2;27;20;248713461585.1164;100079970914.95273;196964558159.80444;50686.67918246936;0.0;-0.0;60256.867741604176;855316.6250782659;166523.8075607261;0.0;576297.871355612;1.9468732150616845;0.08405335718396474
1169;2019-08-02 13:12:45.163;808;744;243;242;213;57;35;58;39;48;701;247;37;50;200;155;241;682;264;193;36;-3;758;378;353;136;380;279;739;3705.0;-1.0;1113.0;174.0;0.0;98;100;98;1;0;1;1;1;0;0;1;0;0;0;0;62380.8046875;32927.5078125;25630.306640625;1280.39697265625;707.0;312270;691.0;1223.0;Calculated values ==>;1564744365.163;353.96000000000004;347.56000000000006;297.46000000000004;297.36;294.46000000000004;278.86;276.25090830309495;276.66;278.96000000000004;277.06;277.96000000000004;343.26;297.86;276.86;278.16;293.16;288.66;297.26000000000005;341.36;292.46000000000004;276.76000000000005;342.26;343.86;272.86;241.71165711629368;264.9883086891361;276.25090830309495;299.56;7580000.0;3779999.9999999995;3529999.9999999995;1360000.0;3800000.0;2790000.0;7390000.000000001;0.6174999999999999;0.0;0.18550000000000003;0.029;0.0;0.6174999999999999;3.0648940501897104;32927.5078125;25630.306640625;1280.39697265625;62380.8046875;496919.34604746295;489441.2580564418;263535.04969196947;263151.8121995936;252884.92068677957;428902.12800615287;436061.7692676645;451639.5105202658;473988.9803413144;525419.0110528137;476751.96286653454;451378.0868609802;453067.93596961396;456384.6989666979;450143.5492459671;261815.06906039076;480000.5760771111;459757.68149621814;436234.2779913113;289802.386634966;296504.67125881097;468995.5380171435;207505.12392573996;207505.12392573996;276.1851653963091;567339.2026343585;288589.7520826104;38715.2013304292;156053.02578143915;0;25;22;11;25;20;11;2;27;20;248929873340.61145;100159211835.134;197137147285.19928;45286.92871328455;7583.222008650703;-0.0;141240.25263549027;856116.8183655951;166587.03372759314;0.0;577977.8815863103;3.24392054395184;0.10083717935494509
1170;2019-08-02 13:13:45.134;810;755;256;256;226;49;65;50;4;51;705;246;9;34;202;151;241;694;265;190;66;-1;735;370;346;136;373;264;718;2557.0;-2.0;883.0;0.0;0.0;98;100;98;1;0;1;1;1;0;0;1;0;0;0;0;61582.2890625;31925.1015625;24836.533203125;1208.70812988281;716.0;312271;699.0;1223.0;Calculated values ==>;1564744425.134;354.16;348.66;298.76000000000005;298.76000000000005;295.76000000000005;278.06;275.4277932560699;279.66;278.16;273.56;278.26000000000005;343.66;297.76000000000005;274.06;276.56;293.36;288.26000000000005;297.26000000000005;342.56000000000006;292.16;279.76000000000005;343.06000000000006;344.76;273.06;241.71165711629368;263.0348170998261;275.4277932560699;299.66;7350000.0;3700000.0;3460000.0;1360000.0;3729999.9999999995;2640000.0;7180000.0;0.4261666666666667;0.0;0.14716666666666667;0.0;0.0;0.4261666666666667;3.0632649312589506;31925.1015625;24836.533203125;1208.70812988281;61582.2890625;499355.26716137055;493157.7171696099;270284.36309134547;270284.36309134547;258240.13683935505;429467.9694778635;442539.5908101307;449775.47733975266;474281.32534014026;527008.2129343983;478508.77876366046;450422.1690619446;453608.57175709575;457809.2307788321;450992.4459802804;262983.2573681014;484170.37061415444;460449.4295776438;442696.3367116593;293153.3411634106;300275.376401361;469192.267325385;205618.40361802047;205618.40361802047;275.4277932560699;568371.7291190589;289129.92928177473;38735.93384737297;156473.37951061354;0;25;22;11;25;20;11;2;27;20;249139471985.45813;100240772395.07434;197299968550.08017;35931.78268271492;0.0;-0.0;101034.7124867391;856793.313829146;166650.1967007526;0.0;579995.8637977988;2.362699413669808;0.06312763770706302
1171;2019-08-02 13:14:45.104;811;758;262;262;235;46;120;45;-16;51;695;246;-12;13;202;155;241;690;268;180;120;0;712;367;346;140;370;248;697;1936.0;-1.0;1501.0;126.0;0.0;98;100;67;1;0;1;1;1;0;0;1;0;0;0;0;58885.859375;28235.669921875;24016.119140625;1095.13586425781;720.0;312272;704.0;1225.0;Calculated values ==>;1564744485.104;354.26;348.96000000000004;299.36;299.36;296.66;277.76000000000005;275.1157276137837;285.16;277.66;271.56;278.26000000000005;342.66;297.76000000000005;271.96000000000004;274.46000000000004;293.36;288.66;297.26000000000005;342.16;291.16;285.16;343.56000000000006;345.16;273.16;242.56692532238324;260.85938512811435;275.1157276137837;299.96000000000004;7120000.0;3670000.0000000005;3460000.0;1400000.0;3700000.0;2480000.0;6970000.0;0.32266666666666666;0.0;0.25016666666666665;0.021;0.0;0.32266666666666666;3.067544743705102;28235.669921875;24016.119140625;1095.13586425781;58885.859375;501612.17148826533;495643.0979117932;275165.72226815135;275165.72226815135;262769.6436296559;429675.2189834977;450785.0779821554;450116.04094343167;473765.5643948878;527236.8603012761;480460.2564859237;450620.06324577733;453729.2394153389;458291.8972404618;452113.43256641144;264292.0185639345;485838.2577181668;459112.636614165;450785.0779821554;295247.87795992935;301951.40411888575;468743.2512102924;204663.88312473742;204663.88312473742;275.04757023328324;569375.1284058983;289631.0183745024;38755.12294798333;156880.28139428748;0;25;22;11;25;20;11;2;27;20;249346968185.55713;100323530995.11383;197453491750.1534;61403.94814764334;5545.666729796655;-0.0;79415.1055406602;857604.0393542406;166696.3874832449;0.0;581498.8604078357;2.7436393122762057;0.13720902136167262
1172;2019-08-02 13:15:45.134;802;753;258;257;231;45;146;43;-5;51;670;246;-16;4;203;158;240;671;270;176;146;1;691;366;346;145;369;241;678;1947.0;0.0;1335.0;122.0;0.0;98;100;1;1;0;1;1;1;0;0;1;0;0;0;0;53076.58984375;23307.3984375;23050.14453125;1033.20446777344;717.0;312273;704.0;1225.0;Calculated values ==>;1564744545.134;353.36;348.46000000000004;298.96000000000004;298.86;296.26000000000005;277.66;275.0112864084945;287.76000000000005;277.46000000000004;272.66;278.26000000000005;340.16;297.76000000000005;271.56;273.56;293.46000000000004;288.96000000000004;297.16;340.26;290.76000000000005;287.76000000000005;343.56000000000006;344.86;273.26000000000005;243.61107973660833;259.87524604437704;275.0112864084945;300.16;6909999.999999999;3660000.0;3460000.0;1450000.0;3690000.0;2410000.0;6780000.0;0.32449999999999996;0.0;0.2225;0.02033333333333333;0.0;0.32449999999999996;3.0680922069715217;23307.3984375;23050.14453125;1033.20446777344;53076.58984375;502296.4342143393;496784.1984130311;275126.9781122987;274558.67267746344;262291.4913760608;429743.705733735;454464.21638583316;452721.59022914467;473116.2133098127;525253.836953023;481300.5052610563;451366.5955535709;453820.9884293093;458590.48981361865;452724.82029402856;265217.39645586826;485085.6634783685;458574.2778946514;454464.21638583316;295247.87795992935;300694.37409284414;468153.3363693269;204404.1294969186;204404.1294969186;274.94293147235476;570308.6153258148;290060.7587067439;38772.86798549318;157272.6963674647;0;25;22;11;25;20;11;2;27;20;249554671985.45813;100409073745.07306;197600265100.08347;55250.6350129203;5362.900539738968;-0.0;81144.49819545276;858576.6469408782;166787.3376628113;0.0;582837.5261033475;2.9912597166353394;0.14314739815183075
1173;2019-08-02 13:16:45.115;783;741;259;257;230;42;157;41;-6;50;638;248;-14;9;203;157;240;654;279;180;157;2;673;361;343;148;364;255;665;2011.0;-1.0;999.0;0.0;0.0;98;100;98;1;0;0;1;1;0;0;1;0;0;0;0;42740.54296875;13139.72265625;22321.30078125;1096.05114746094;709.0;312274;699.0;1229.0;Calculated values ==>;1564744605.115;351.46000000000004;347.26;299.06;298.86;296.16;277.36;274.4858918419099;288.86;277.26000000000005;272.56;278.16;336.96000000000004;297.96000000000004;271.76000000000005;274.06;293.46000000000004;288.86;297.16;338.56000000000006;291.16;288.86;343.06000000000006;344.06000000000006;273.36;244.22491754036054;261.82340779136865;274.4858918419099;301.06;6730000.0;3610000.0;3429999.9999999995;1480000.0;3640000.0;2550000.0;6650000.0;0.33516666666666667;0.0;0.1665;0.0;0.0;0.33516666666666667;3.0795677084909148;13139.72265625;22321.30078125;1096.05114746094;42740.54296875;501368.38211880287;496383.51364658726;277508.1908566488;276219.054159839;262699.0998952809;430081.6785162784;456482.75535381737;450120.92465055885;472624.856427415;520869.4503285254;479831.7291131558;449096.13911833207;452021.0196084868;459384.05359044083;453448.69786058774;266508.57553426415;484008.75048712164;459586.36343998555;456482.75535381737;293153.3411634106;297342.5633918147;467837.30044707935;203280.56203811016;203280.56203811016;274.4858918419099;571106.8385811078;290364.38853568526;38790.60616340202;157650.6720145294;0;25;22;11;25;20;11;2;27;20;249761306530.27414;100496945909.99481;197749017979.95102;41098.92037497271;0.0;-0.0;84864.93512631454;859379.3056459582;166832.01434850405;0.0;584220.4999660152;3.445676573724173;0.12969471556912252
1174;2019-08-02 13:17:45.115;759;725;259;259;233;34;163;35;-13;46;616;251;-15;35;204;155;240;641;273;186;163;1;676;352;336;137;355;266;668;3770.0;-1.0;472.0;96.0;0.0;98;0;98;1;0;0;1;1;0;0;1;1;0;0;0;44664.6796875;13240.7578125;22635.419921875;2072.65795898438;700.0;312275;691.0;1226.0;Calculated values ==>;1564744665.115;349.06000000000006;345.66;299.06;299.06;296.46000000000004;276.56;273.5264737036516;289.46000000000004;276.66;271.86;277.76000000000005;334.76000000000005;298.26000000000005;271.66;276.66;293.56;288.66;297.16;337.26;291.76000000000005;289.46000000000004;342.26;343.16;273.26000000000005;241.92719264551067;263.299902668528;273.5264737036516;300.46000000000004;6759999.999999999;3520000.0000000005;3360000.0;1370000.0;3550000.0;2660000.0;6680000.0;0.6283333333333334;0.0;0.07866666666666666;0.016;0.0;0.6283333333333334;3.0736729032020564;13240.7578125;22635.419921875;2072.65795898438;44664.6796875;497805.76856424636;493866.1414956674;277058.41964354005;277058.41964354005;263778.32109187974;430671.36484660726;458428.9254858772;447172.250456594;473664.6415601712;517693.22035000246;478819.55426332593;446906.08080741635;453391.7038751564;460924.1135309303;454703.7240561074;266281.7465168256;481747.4949627342;461465.2819941882;458428.9254858772;289802.386634966;293572.2367247113;469252.60634738253;200822.83423983934;200822.83423983934;273.4882344158111;571835.2154365765;290584.22587292484;38817.0120726224;158025.31135372212;0;25;22;11;25;20;11;2;28;20;249965006530.27414;100582445909.99481;197905317979.95102;19379.487409051366;4294.876353720691;-0.0;161862.4939995938;859883.2923774917;166867.80498478506;0.0;586276.5618753978;4.889131757863989;0.09195655884941951
1175;2019-08-02 13:18:45.146;749;718;258;257;225;26;168;27;-27;42;617;253;-16;43;204;153;240;650;263;190;168;0;674;343;330;131;347;267;668;3974.0;0.0;970.0;0.0;0.0;33;0;98;1;0;0;1;1;0;0;1;1;0;0;0;42618.578125;13211.6806640625;20308.5078125;2105.9375;695.0;312276;686.0;1226.0;Calculated values ==>;1564744725.146;348.06000000000006;344.96000000000004;298.96000000000004;298.86;295.66;275.76000000000005;272.5487779782249;289.96000000000004;275.86;270.46000000000004;277.36;334.86;298.46000000000004;271.56;277.46000000000004;293.56;288.46000000000004;297.16;338.16;292.16;289.96000000000004;341.76;342.66;273.16;240.61611355647437;263.43189868330234;272.5487779782249;299.46000000000004;6740000.000000001;3429999.9999999995;3300000.0;1310000.0;3470000.0000000005;2670000.0;6680000.0;0.6623333333333333;0.0;0.16166666666666665;0.0;0.0;0.6623333333333333;3.0745683057207245;13211.6806640625;20308.5078125;2105.9375;42618.578125;496616.5261609363;492885.0417678542;276425.1829357453;275807.73743274383;260453.5428393083;431237.1583312671;460038.94026831986;445099.0985038702;474050.5081408163;517712.4002498983;478919.7052173119;446581.18869554676;454230.8490233495;462148.60996916407;455935.4169218811;266432.39994380815;483085.7543656885;462893.8201535903;460038.94026831986;287708.2272785495;291477.81744585035;469969.38643410977;198536.37464166994;198536.37464166994;272.5487779782249;572562.9517200375;290804.77675230155;38851.85169256349;158383.36231503895;0;25;22;11;25;20;11;2;28;20;250164909759.9375;100662887449.85934;198065300594.6816;39860.973691055704;0.0;-0.0;173201.8659667178;860377.2179489239;166903.6141128345;0.0;589070.2075086292;5.980522266101624;0.11280824657141283
1176;2019-08-02 13:19:45.137;751;716;250;249;217;20;175;20;-23;37;634;253;-17;38;205;150;240;655;261;191;175;-2;667;338;329;129;342;261;662;2610.0;0.0;1280.0;96.0;0.0;1;100;89;1;0;0;1;1;0;0;1;0;0;0;0;38469.01171875;12325.5810546875;19085.806640625;895.664428710938;693.0;312277;683.0;1225.0;Calculated values ==>;1564744785.137;348.26;344.76;298.16;298.06;294.86;275.16;271.99741764416325;290.66;275.16;270.86;276.86;336.56;298.46000000000004;271.46000000000004;276.96000000000004;293.66;288.16;297.16;338.66;292.26000000000005;290.66;341.46000000000004;342.46000000000004;272.96000000000004;240.16925963744896;262.63441904999945;271.99741764416325;299.26000000000005;6670000.0;3379999.9999999995;3290000.0;1290000.0;3420000.0000000005;2610000.0;6620000.0;0.435;0.0;0.21333333333333335;0.016;0.0;0.435;3.0724171747661577;12325.5810546875;19085.806640625;895.664428710938;38469.01171875;497567.11883044516;493207.47225709044;272484.71732924454;271937.624114596;257638.47771678574;431541.1909327263;461107.33540421724;446798.39716741734;473824.7944200122;519965.2245270433;479653.27705902315;447589.67162258807;454619.3928120343;463033.67154922616;456353.66160076036;266978.15236455016;484485.9187482855;463172.1118742556;461107.33540421724;286451.7998164319;290640.09048841946;470044.8034728446;197109.7879495908;197109.7879495908;271.96110575236844;573238.580277891;291017.5553456697;38876.86129004016;158711.59902688203;0;25;22;11;25;20;11;2;28;20;250362580105.5157;100740875750.08746;198223676835.14487;53266.903299803;4366.960248372061;-0.0;114838.93314276249;861153.1671829378;166939.99998964372;0.0;591470.1874572294;5.338549491573303;0.1848036350667368
1177;2019-08-02 13:20:45.117;754;715;248;246;211;13;180;14;-8;34;650;252;-10;26;205;148;240;649;255;192;180;-1;670;327;328;132;330;257;667;186.0;-1.0;54.0;77.0;0.0;1;100;52;1;0;0;1;1;0;0;1;0;0;0;0;35677.06640625;9859.3388671875;19393.892578125;1178.16613769531;691.0;312278;681.0;1225.0;Calculated values ==>;1564744845.117;348.56000000000006;344.66;297.96000000000004;297.76000000000005;294.26000000000005;274.46000000000004;270.7629442988711;291.16;274.56;272.36;276.56;338.16;298.36;272.16;275.76000000000005;293.66;287.96000000000004;297.16;338.06000000000006;292.36;291.16;341.26;342.26;273.06;240.83765695389522;262.0952818180154;270.7629442988711;298.66;6700000.0;3270000.0000000005;3279999.9999999995;1320000.0;3300000.0;2570000.0;6670000.0;0.031000000000000003;0.0;0.009000000000000001;0.012833333333333334;0.0;0.031000000000000003;3.0727731636542073;9859.3388671875;19393.892578125;1178.16613769531;35677.06640625;497691.6621420069;492564.06947461463;270890.9335255733;269872.114840084;255136.5360300284;432184.1853817459;461907.9739261227;449501.5132941892;473145.2311080622;521934.3842877313;480028.88773980795;449244.0607981676;453802.9740710638;464810.8653615016;457879.732418896;266740.6168801917;483049.1234698293;463449.46532006224;461907.9739261227;285614.20965156396;289802.386634966;469736.4133710638;193404.89371707648;193404.89371707648;270.4274191653077;573856.2583011343;291202.3680536332;38894.13745079191;159032.15629908684;0;25;22;11;25;20;11;2;28;20;250559614405.57834;100819149650.11235;198379025035.19427;2304.8695761940144;3546.2545022261716;-0.0;8323.595486480435;861616.1109243493;167005.9214647676;0.0;592496.1997446642;0.46579259221454417;0.028669950316190115
1178;2019-08-02 13:21:45.127;759;697;244;240;217;14;184;9;4;31;658;251;0;28;205;149;240;584;252;193;184;0;629;331;334;131;336;263;631;-3.0;-1.0;1401.0;191.0;0.0;1;98;41;1;0;0;1;0;0;0;1;0;0;0;0;17694.478515625;8591.5146484375;3299.55883789062;1201.61938476562;684.0;312279;678.0;1222.0;Calculated values ==>;1564744905.127;349.06000000000006;342.86;297.56;297.16;294.86;274.56;271.215330690691;291.56;274.06;273.56;276.26000000000005;338.96000000000004;298.26000000000005;273.16;275.96000000000004;293.66;288.06;297.16;331.56;292.46000000000004;291.56;340.96000000000004;341.56000000000006;273.16;240.61611355647437;262.9017227912062;271.215330690691;298.36;6290000.0;3310000.0;3340000.0;1310000.0;3360000.0;2630000.0;6310000.0;0.0;0.0;0.23349999999999999;0.03183333333333333;0.0;0.0;3.066485520713168;8591.5146484375;3299.55883789062;1201.61938476562;17694.478515625;502228.6632361946;493690.86187937204;398993.2890407335;270409.9401060358;259411.93492692508;431954.4880088244;461510.6572426977;449957.11133362807;472984.3684616349;522267.58275754115;479187.5274909616;449438.8768022122;453023.67980688816;463927.64693526766;457365.2438816705;270644.41535296285;477521.9536313774;462678.9675340796;461510.6572426977;284357.86631585273;286870.6033266602;469969.38643410977;194955.30600550387;193404.89371707648;271.06966271050027;574301.0953025583;291356.1507924244;38913.97230206693;159221.29991287275;0;25;22;11;25;20;11;2;28;20;250758247505.54678;100898062800.09981;198535051035.1695;59542.921544116994;8754.614893643953;-0.0;0.0;862131.5950833132;167108.4457942577;0.0;592565.5746009232;5.216462122055072;0.5454250567609105
1179;2019-08-02 13:22:45.108;764;685;243;239;219;16;185;7;9;28;666;249;6;32;205;152;240;523;254;195;185;0;645;322;326;131;326;268;647;162.0;0.0;0.0;2.0;0.0;1;81;48;1;0;0;1;0;0;0;1;0;0;0;0;17247.2734375;9192.19921875;3486.07885742188;1116.9150390625;678.0;312280;671.0;1220.0;Calculated values ==>;1564744965.108;349.56000000000006;341.66;297.46000000000004;297.06;295.06;274.76000000000005;270.1917013154234;291.66;273.86;274.06;275.96000000000004;339.76;298.06;273.76000000000005;276.36;293.66;288.36;297.16;325.46000000000004;292.66;291.66;340.26;340.96000000000004;273.16;240.61611355647437;263.56353331371673;270.1917013154234;298.56;6450000.0;3220000.0000000005;3260000.0;1310000.0;3260000.0;2680000.0;6470000.0;0.027000000000000003;0.0;0.0;0.0003333333333333333;0.0;0.027000000000000003;3.062519020781308;9192.19921875;3486.07885742188;1116.9150390625;17247.2734375;501407.8700706655;490389.9547741663;270300.41058411327;268220.90393780125;259262.98467391793;432464.67707800725;462853.27304713556;449697.6756173371;472693.2819402637;522685.7488122288;478349.7255627435;449305.47261046694;452664.88030591793;465393.8792002706;459204.51090912055;268922.3878526821;465892.3719883133;464128.46955776797;462853.27304713556;281426.5920051367;284357.86631585273;469969.38643410977;192836.34782756248;192836.34782756248;270.17818788094934;574592.1843611741;291504.30147860746;38933.28730389357;159277.82898707277;0;25;22;11;25;20;11;2;28;20;250956184805.37054;100976637910.02985;198694300590.0277;0.0;92.37767953551575;-0.0;7290.456980928474;862627.628968585;167182.1473860715;0.0;592626.3091703376;0.5351744334996615;0.00022179093813065636
1180;2019-08-02 13:23:45.098;767;689;256;242;222;13;186;0;11;26;674;248;9;35;206;153;240;558;259;197;186;2;675;318;322;131;322;270;678;-2.0;-1.0;579.0;2.0;0.0;1;63;51;1;0;0;0;0;0;0;1;0;0;0;0;14545.6884765625;9785.294921875;0.0;1035.98803710938;674.0;312281;667.0;1218.0;Calculated values ==>;1564745025.098;349.86;342.06000000000006;298.76000000000005;297.36;295.36;274.46000000000004;269.7299932089509;291.76000000000005;273.16;274.26000000000005;275.76000000000005;340.56000000000006;297.96000000000004;274.06;276.66;293.76000000000005;288.46000000000004;297.16;328.96000000000004;292.86;291.76000000000005;339.86;340.56000000000006;273.36;240.61611355647437;263.82572766246335;269.7299932089509;299.06;6750000.0;3180000.0;3220000.0000000005;1310000.0;3220000.0000000005;2700000.0;6780000.0;0.0;0.0;0.0965;0.0003333333333333333;0.0;0.0;3.0581954370121283;9785.294921875;0.0;1035.98803710938;14545.6884765625;499000.51886887447;487715.5389340336;274001.109711265;267033.00025733677;258721.0221686989;432683.7555635325;463578.81173550006;449594.4067470239;472499.14586990676;523348.7565105926;477989.9927009893;449332.07961580367;452700.4269021879;466097.4301304541;459963.67571080005;266356.7934637495;467490.9539103758;464968.666327034;463578.81173550006;279751.69817897916;282682.81946839223;470164.3944795548;191764.08824494053;192836.34782756248;269.72670813826596;574857.0815536085;291662.42090550705;38951.22517272136;159306.87480244637;0;25;22;11;25;20;11;2;28;20;251150552405.40143;101055224810.04234;198855673690.05338;24880.62573545105;92.80010207820474;-0.0;0.0;862834.9329599888;167183.6902770605;0.0;592687.052852887;2.3078063786138263;0.21973245108664807
1181;2019-08-02 13:24:45.139;779;688;256;248;224;16;186;0;13;23;679;247;11;35;206;154;241;593;258;198;186;4;702;320;325;133;325;271;706;-1.0;-1.0;1505.0;225.0;2.0;1;58;52;1;0;0;0;0;0;0;1;0;0;0;0;15603.125;10284.6298828125;0.0;1004.15795898438;670.0;312282;664.0;1219.0;Calculated values ==>;1564745085.139;351.06000000000006;341.96000000000004;298.76000000000005;297.96000000000004;295.56;274.76000000000005;269.9613774848165;291.76000000000005;273.16;274.46000000000004;275.46000000000004;341.06000000000006;297.86;274.26000000000005;276.66;293.76000000000005;288.56;297.26000000000005;332.46000000000004;292.96000000000004;291.76000000000005;339.56000000000006;340.16;273.56;241.05796691057077;263.95629194202945;269.9613774848165;298.96000000000004;7020000.0;3200000.0;3250000.0;1330000.0;3250000.0;2710000.0;7059999.999999999;0.0;0.0;0.25083333333333335;0.0375;0.0003333333333333333;0.0003333333333333333;3.0614010152344138;10284.6298828125;0.0;1004.15795898438;15603.125;498104.70856452064;484569.4993912026;271263.5099753856;267625.44785536535;258073.21147172363;432574.8076454491;463131.1011440237;449674.0832985314;471944.1597200548;523783.8560653574;477753.3913245625;449411.5399174374;452526.3982471922;465664.7010232472;459779.83064262447;264914.94933262723;469634.1798930344;464655.8702618342;463131.1011440237;278495.58437821403;281007.8604223974;470089.7988796333;192080.4377260791;271263.5099753856;269.8629742508838;575108.4933461933;291829.7845656429;38968.23800682216;159306.87480244637;0;25;22;11;25;20;11;2;28;20;251344785040.04355;101134478929.89632;199018084594.75412;64613.07276442346;10425.35104325828;-0.0;63.95586372287936;863581.2233963403;167271.4014314707;0.0;592687.5861826101;6.652829402403782;0.716629367857813
1182;2019-08-02 13:25:45.130;798;687;256;258;217;20;187;6;16;21;680;247;14;36;207;156;241;616;254;199;186;5;734;327;329;135;332;273;737;140.0;0.0;1671.0;430.0;0.0;1;59;58;1;0;0;0;0;0;0;1;0;0;0;0;17389.232421875;11149.12109375;0.0;1004.3164672851599;669.0;312283;662.0;1217.0;Calculated values ==>;1564745145.13;352.96000000000004;341.86;298.76000000000005;298.96000000000004;294.86;275.16;270.7629442988711;291.86;273.76000000000005;274.76000000000005;275.26000000000005;341.16;297.86;274.56;276.76000000000005;293.86;288.76000000000005;297.26000000000005;334.76000000000005;293.06;291.76000000000005;339.36;340.06000000000006;273.66;241.49495122638035;264.2163659402789;270.7629442988711;298.56;7340000.000000001;3270000.0000000005;3290000.0;1350000.0;3320000.0000000005;2730000.0;7370000.0;0.02333333333333333;0.0;0.2785;0.07166666666666667;0.0;0.02333333333333333;3.056551176481724;11149.12109375;0.0;1004.3164672851599;17389.232421875;497753.377065667;481005.8732908476;268898.4506820957;269754.8196221132;254295.60555597895;432184.1853817459;462658.4816925321;449703.3112438269;471484.10707214737;523726.8566409107;477504.1365265163;449440.0561512203;452305.7371264461;464772.55591191043;458936.20235976623;263036.98967611813;469516.86157026596;464194.4573490418;462529.812279851;277658.20189090865;280589.13426710566;469917.4077512355;193932.2869603049;193932.2869603049;270.64130554759305;575383.3884183996;292008.37236544787;38984.972783163656;159306.87480244637;0;25;22;11;25;20;11;2;28;20;251540955610.61737;101214866870.13145;199181260115.2314;71232.23026296087;19778.933656683363;-0.0;6267.275590789409;864713.0977849171;167523.06604935048;0.0;592740.338530846;8.004191326272633;0.851428013824807
1183;2019-08-02 13:26:45.110;820;686;244;248;234;29;187;5;25;20;679;246;24;38;206;158;241;628;260;200;187;7;727;342;343;139;347;277;730;527.0;-1.0;1616.0;293.0;0.0;1;69;72;1;0;0;0;0;0;0;1;0;0;0;0;17765.470703125;12071.513671875;0.0;1083.73486328125;671.0;312284;662.0;1217.0;Calculated values ==>;1564745205.11;355.16;341.76;297.56;297.96000000000004;296.56;276.06;272.43898195401505;291.86;273.66;275.66;275.16;341.06000000000006;297.76000000000005;275.56;276.96000000000004;293.76000000000005;288.96000000000004;297.26000000000005;335.96000000000004;293.16;291.86;339.36;340.26;273.86;242.35481222062532;264.73235714968143;272.43898195401505;299.16;7270000.0;3420000.0000000005;3429999.9999999995;1390000.0;3470000.0000000005;2770000.0;7300000.0;0.08783333333333333;0.0;0.2693333333333333;0.04883333333333333;0.0;0.08783333333333333;3.056205066286507;12071.513671875;0.0;1083.73486328125;17765.470703125;501489.50350177503;481630.4929320231;264427.9497068285;266030.7961859826;260602.03222337845;431298.55289687274;460517.1467250389;450161.14096806425;470852.7170844846;523302.6843533585;476889.9924346015;450029.3123482247;451862.30002300174;462411.6790659898;456783.39717099577;263420.7383495743;472394.44914432894;462230.01082278346;460517.1467250389;277658.20189090865;281426.5920051367;469571.6626778283;198115.8294653484;198115.8294653484;272.3778268151613;575676.2466247506;292201.81315269077;39002.36741071218;159306.87480244637;0;25;22;11;25;20;11;2;28;20;251742488409.88037;101297039469.83095;199346205114.6282;67884.2038980648;13256.093188542767;-0.0;23047.582365976148;865872.0149641482;167798.2661747575;0.0;592984.547582765;7.919871614295293;0.6840548183030088
1184;2019-08-02 13:27:45.130;839;689;231;234;234;39;189;7;40;19;677;246;37;43;205;162;241;634;269;201;188;9;726;357;358;142;362;281;728;555.0;-1.0;1594.0;242.0;0.0;0;87;92;1;0;0;0;0;0;0;1;0;0;0;0;17419.20703125;13575.5185546875;0.0;1191.05261230469;673.0;312285;664.0;1217.0;Calculated values ==>;1564745265.13;357.06000000000006;342.06000000000006;296.26000000000005;296.56;296.56;277.06;274.0616903277293;292.06;273.86;277.16;275.06;340.86;297.76000000000005;276.86;277.46000000000004;293.66;289.36;297.26000000000005;336.56;293.26000000000005;291.96000000000004;339.56000000000006;340.46000000000004;274.06;242.98782864720522;265.2429198363724;274.0616903277293;300.06;7259999.999999999;3570000.0000000005;3579999.9999999995;1420000.0;3620000.0000000005;2810000.0;7280000.0;0.0925;0.0;0.26566666666666666;0.04033333333333333;0.0;0.0925;3.0558582638097525;13575.5185546875;0.0;1191.05261230469;17419.20703125;504204.0944413624;482314.06941617356;259593.0951544374;260701.2338299062;260701.2338299062;430346.717906069;458421.9707624873;451415.9978691364;470351.2200979448;522773.4350383821;476385.64120324206;451021.845339793;451808.919184031;459971.0288534705;454840.80745482986;263476.6844483222;473621.8487205944;460054.3744995887;458285.0314232081;278495.58437821403;282264.0715131367;469361.0659032374;202134.2665629082;202134.2665629082;274.02270512108777;575969.5500088248;292415.609663783;39021.33029193213;159306.87480244637;0;25;22;11;25;20;11;2;28;20;251952858510.64917;101381367570.13913;199513660915.24017;66225.84661702129;10778.147573393277;-0.0;23693.94574957774;866989.9712504443;167998.6182769524;0.0;593374.1901560633;6.81931768731004;0.5888603865711771
1185;2019-08-02 13:28:45.121;849;694;223;223;215;57;193;12;52;19;676;246;49;50;204;166;241;635;279;202;193;10;715;372;370;146;377;293;718;1279.0;-2.0;1512.0;195.0;0.0;0;99;98;1;0;0;0;0;0;0;1;0;0;0;0;16920.033203125;13937.2412109375;0.0;1308.61962890625;677.0;312286;667.0;1217.0;Calculated values ==>;1564745325.121;358.06000000000006;342.56000000000006;295.46000000000004;295.46000000000004;294.66;278.86;275.63479819532273;292.46000000000004;274.36;278.36;275.06;340.76;297.76000000000005;278.06;278.16;293.56;289.76000000000005;297.26000000000005;336.66;293.36;292.46000000000004;339.86;340.86;274.16;243.81672145450628;266.74333088950624;275.63479819532273;301.06;7150000.0;3720000.0000000005;3700000.0;1460000.0;3770000.0000000005;2930000.0;7180000.0;0.21316666666666664;0.0;0.252;0.0325;0.0;0.21316666666666664;3.0551625865362815;13937.2412109375;0.0;1308.61962890625;16920.033203125;506536.44054279645;484170.37061415444;257159.66805947872;257159.66805947872;254357.02600681066;429328.3091220336;457036.00486017246;450866.05441559193;469810.5336897695;521697.2852066211;474854.17307541135;450463.380576391;450597.7562528841;457442.4015505781;452840.67155594303;264112.0220222918;474992.7966725731;458291.8972404618;457036.00486017246;279751.69817897916;283939.0963198885;468913.5974984004;206076.4995780513;206076.4995780513;275.612488710167;576255.6674197607;292644.84827063966;39042.157769330064;159306.87480244637;0;25;22;11;25;20;11;2;28;20;252171225750.42004;101467754610.0485;199685835085.05954;61686.96781906024;8542.205682411346;-0.0;53496.20120930549;868055.7514786087;168159.5970701403;0.0;594017.3448923621;8.115341994164831;0.5471771262146735
1186;2019-08-02 13:29:45.122;847;701;232;231;203;84;203;23;55;22;681;249;61;61;204;171;241;640;281;204;203;11;740;395;381;148;400;305;737;1862.0;-2.0;1309.0;153.0;0.0;0;99;32;1;1;0;0;0;0;0;1;0;0;0;0;29904.755859375;27190.541015625;0.0;1361.07043457031;682.0;312287;670.0;1216.0;Calculated values ==>;1564745385.122;357.86;343.26;296.36;296.26000000000005;293.46000000000004;281.56;277.95803584570336;293.46000000000004;275.46000000000004;278.66;275.36;341.26;298.06;279.26000000000005;279.26000000000005;293.56;290.26000000000005;297.26000000000005;337.16;293.56;293.46000000000004;340.16;341.36;274.26000000000005;244.22491754036054;268.19934244402924;277.95803584570336;301.26000000000005;7400000.0;3950000.0;3810000.0;1480000.0;4000000.0;3050000.0;7370000.0;0.31033333333333335;0.0;0.21816666666666668;0.025500000000000002;0.0;0.31033333333333335;3.0517794288692808;27190.541015625;0.0;1361.07043457031;29904.755859375;504063.36434232024;483169.42380412814;259533.44958064062;259172.16962153697;249703.08883588584;427635.31824824464;456647.6437219274;449090.67229019303;469838.3355584004;521244.81884672784;473648.9578539646;449917.82812037505;449917.82812037505;453600.89977172296;449475.19481303485;262718.49612617044;473507.8092680246;456789.9885413815;456647.6437219274;281007.8604223974;286033.001929769;468738.93038076704;211958.9592514819;211958.9592514819;277.9394171895807;576645.8804982532;292987.5855009723;39064.405557289116;159306.87480244637;0;26;22;11;25;20;11;2;28;20;252396529505.1479;101555956079.94196;199865238074.84283;51734.23539461215;6547.889263796772;-0.0;75935.0550806616;869000.943923859;168285.34995705332;0.0;595095.956670039;4.700861805057676;0.2509854405145775
1187;2019-08-02 13:30:45.082;833;723;271;274;238;89;203;53;41;31;688;251;47;56;205;175;241;662;286;206;202;11;756;401;383;149;405;297;750;1858.0;-1.0;1446.0;168.0;0.0;98;99;98;1;1;0;1;0;0;0;1;0;0;0;0;45418.6953125;32862.75;7818.466796875;1312.95178222656;695.0;312288;680.0;1214.0;Calculated values ==>;1564745445.082;356.46000000000004;345.46000000000004;300.26000000000005;300.56;296.96000000000004;282.06;278.54751220026105;293.46000000000004;278.46000000000004;277.26000000000005;276.26000000000005;341.96000000000004;298.26000000000005;277.86;278.76000000000005;293.66;290.66;297.26000000000005;339.36;293.76000000000005;293.36;341.16;342.66;274.26000000000005;244.42749628697553;267.23344911666527;278.54751220026105;301.76000000000005;7559999.999999999;4010000.0;3829999.9999999995;1490000.0;4050000.0;2970000.0;7500000.0;0.30966666666666665;0.0;0.24100000000000002;0.028;0.0;0.30966666666666665;3.0444746518311243;32862.75;7818.466796875;1312.95178222656;45418.6953125;500668.87771083706;485137.2339333335;274581.1382435988;276006.86969074915;261102.66138342544;427166.96342816413;456318.3529010661;448643.4835266502;470601.5409266918;522629.3050897574;474921.3726043959;449464.70566308004;450685.5967077544;452886.555730755;448989.802935096;261911.8618691776;475540.0736430232;456746.9968082216;456175.12906118156;285195.4229665811;291477.81744585035;468601.3529771432;213426.855714999;213426.855714999;278.51223445903605;577273.1574614668;293487.6959636928;39086.67422009761;159371.98525653512;0;26;22;12;25;20;11;2;28;20;252625576705.2936;101644996679.9986;200045717674.95764;56687.20730260794;7144.885923340038;-0.0;75171.04864620119;869903.853605562;168399.38034604542;0.0;596354.3347235427;3.310058195587761;0.19129103464055514
