;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
1188;2019-08-02 13:31:45.123;826;743;263;262;235;79;61;65;23;41;682;254;39;50;206;178;241;676;281;201;62;11;746;399;375;141;400;301;744;1876.0;-2.0;1134.0;152.0;0.0;0;0;98;1;1;0;1;0;1;0;1;1;0;0;0;63239.39453125;33163.265625;24441.984375;2305.63500976562;706.0;312289;691.0;1215.0;Calculated values ==>;1564745505.123;355.76;347.46000000000004;299.46000000000004;299.36;296.66;281.06;278.3517537891185;279.26000000000005;279.66;275.46000000000004;277.26000000000005;341.36;298.56;277.06;278.16;293.76000000000005;290.96000000000004;297.26000000000005;340.76;293.26000000000005;279.36;342.26;343.76;274.26000000000005;242.77792619122317;267.7187500070086;278.3517537891185;301.26000000000005;7459999.999999999;3990000.0;3750000.0;1410000.0;4000000.0;3010000.0;7440000.000000001;0.3126666666666667;0.0;0.189;0.025333333333333333;0.0;0.3126666666666667;3.0450246746898992;33163.265625;24441.984375;2305.63500976562;63239.39453125;500594.4080767492;488780.8447612081;271427.0960157936;270987.6650026225;260294.37186666418;427324.32861471217;435408.94601525774;445360.3359981657;472653.6706096803;521675.81732450443;474756.85858618637;447616.0868409365;449139.50056535646;453899.2954814759;449825.05894358066;262409.01991008525;478485.9295578691;457344.94878049195;435588.8378370104;289802.386634966;296085.73418796173;469695.1433260035;212877.49821813812;212877.49821813812;278.29973885057336;578179.2602892846;294038.2887410312;39116.84971581673;159641.00605448536;0;26;22;12;25;21;11;2;29;20;252853132094.87433;101732056129.8382;200225240264.62686;43939.256340425214;6506.047009399256;-0.0;69634.41218750074;870742.9804795147;168513.21585475438;0.0;597561.8714815839;2.0043054866866337;0.10534087048092747
1189;2019-08-02 13:32:45.103;815;753;254;252;222;60;39;61;15;48;670;256;24;40;207;162;241;694;287;196;40;10;791;381;354;132;383;283;774;3918.0;0.0;930.0;37.0;0.0;98;0;98;1;1;0;1;0;1;0;1;1;0;0;0;65807.8203125;34209.76953125;27002.947265625;2233.62475585938;717.0;312290;700.0;1216.0;Calculated values ==>;1564745565.103;354.66;348.46000000000004;298.56;298.36;295.36;279.16;276.55624918942954;277.06;279.26000000000005;274.66;277.96000000000004;340.16;298.76000000000005;275.56;277.16;293.86;289.36;297.26000000000005;342.56000000000006;292.76000000000005;277.16;343.16;344.86;274.16;240.83765695389522;265.49620691782997;276.55624918942954;301.86;7909999.999999999;3810000.0;3540000.0;1320000.0;3829999.9999999995;2830000.0;7740000.000000001;0.653;0.0;0.155;0.006166666666666667;0.0;0.653;3.0455511213692827;34209.76953125;27002.947265625;2233.62475585938;65807.8203125;494811.0362972178;487200.0340501532;265852.1110998899;265093.9702554109;254592.02804390705;428684.9695293014;436515.5988461327;447715.4361085694;474503.22582331364;521884.45819983067;477274.5856702762;448930.4937666105;451059.9008072155;456889.5391784477;450653.13664374914;260329.31045903094;477942.75585532235;460005.1178186515;436687.2200625221;293572.2367247113;300694.37409284414;470810.01271223003;208420.03695461072;208420.03695461072;276.54573541630896;579254.295282172;294599.54355352523;39154.66427148739;160069.57091570564;0;26;22;12;25;21;11;2;29;20;253071759194.94385;101813928829.86423;200400381864.68256;37090.78686886359;1618.0715171719858;-0.0;149058.47056946612;871418.0057563534;168580.89427550143;0.0;599383.7046915748;2.9594666037510775;0.08787791148142197
1190;2019-08-02 13:33:45.124;825;769;260;260;228;52;66;53;6;51;678;258;10;25;208;153;241;707;282;190;67;10;764;373;347;127;376;267;748;3027.0;-1.0;681.0;63.0;0.0;98;93;98;1;1;0;1;0;1;0;1;0;0;0;0;62763.96484375;33054.453125;26012.732421875;1195.02197265625;729.0;312291;710.0;1217.0;Calculated values ==>;1564745625.124;355.66;350.06000000000006;299.16;299.16;295.96000000000004;278.36;275.73799182748917;279.76000000000005;278.46000000000004;273.76000000000005;278.26000000000005;340.96000000000004;298.96000000000004;274.16;275.66;293.96000000000004;288.46000000000004;297.26000000000005;343.86;292.16;279.86;344.16;346.06000000000006;274.16;239.71726792356844;263.43189868330234;275.73799182748917;301.36;7640000.000000001;3729999.9999999995;3470000.0000000005;1270000.0;3760000.0;2670000.0;7480000.0;0.5045;0.0;0.11349999999999999;0.0105;0.0;0.5045;3.045871151966675;33054.453125;26012.732421875;1195.02197265625;62763.96484375;498797.50223726616;492221.46307012526;269841.65414633986;269841.65414633986;257625.6821862197;429258.0297950786;442488.6835883741;449488.58799934597;475430.02874110744;524000.87175036455;479476.88026428863;450009.7021802555;451945.0111460462;458165.4414044304;450749.6144434651;261529.68257188864;482894.5584749416;460293.8193947865;442645.7436190526;297761.5184850505;305722.83045113535;471476.3165183707;206326.98140308954;206326.98140308954;275.71286961645603;580326.1018288034;295160.27493101545;39183.24632784791;160511.522876582;0;26;22;12;25;21;11;2;29;20;253282132800.45862;101891656025.05441;200565439615.08643;27598.8423486751;2784.0680187104526;-0.0;119222.81553795334;871957.2746792376;168617.59161129722;0.0;601620.1645683602;2.482579581188608;0.07115033784486652
1191;2019-08-02 13:34:45.124;830;775;268;268;238;47;118;47;6;52;688;258;6;13;208;155;241;704;277;184;118;10;738;368;344;135;371;247;724;2896.0;-1.0;1730.0;26.0;0.0;98;95;98;1;1;0;1;0;1;0;1;0;0;0;0;61503.3515625;31687.765625;24990.5859375;1071.53649902344;734.0;312292;717.0;1218.0;Calculated values ==>;1564745685.124;356.16;350.66;299.96000000000004;299.96000000000004;296.96000000000004;277.86;275.2199585193972;284.96000000000004;277.86;273.76000000000005;278.36;341.96000000000004;298.96000000000004;273.76000000000005;274.46000000000004;293.96000000000004;288.66;297.26000000000005;343.56000000000006;291.56;284.96000000000004;344.86;346.56000000000006;274.16;241.49495122638035;260.72004837742526;275.2199585193972;300.86;7380000.0;3679999.9999999995;3440000.0;1350000.0;3710000.0;2470000.0;7240000.000000001;0.4826666666666667;0.0;0.28833333333333333;0.004333333333333333;0.0;0.4826666666666667;3.0474559001129;31687.765625;24990.5859375;1071.53649902344;61503.3515625;501882.3887852422;495436.3530445096;275498.1610878046;275498.1610878046;262423.16057883366;429606.4342157736;450857.72157691256;453038.1541300931;474507.02969162643;526604.7940873242;481883.62532153743;453038.1541300931;453899.64000490285;458963.79091515415;451936.91700112884;262823.63131557143;485032.41516437416;459962.6407174804;450857.72157691256;300694.37409284414;307818.28838856175;470407.50630016084;205077.8062069932;205077.8062069932;275.2111829046553;581361.6627988555;295699.7934205988;39202.13431511191;160936.55052957678;0;26;22;12;25;21;11;2;29;20;253489432800.45862;101970256025.05441;200719639615.08643;71495.23365116047;1149.7620337370595;-0.0;118629.77248521442;872783.0586459029;168650.37352840096;0.0;603602.2694685532;3.3121236177347857;0.14127464461973077
1192;2019-08-02 13:35:45.135;828;775;266;265;236;45;146;43;7;52;676;257;6;10;209;159;241;697;281;183;146;11;720;366;343;140;369;239;709;2156.0;-2.0;1289.0;78.0;0.0;98;99;1;1;1;0;1;0;1;0;1;0;0;0;0;52983.36328125;24041.111328125;24277.638671875;1039.005859375;734.0;312293;719.0;1219.0;Calculated values ==>;1564745745.135;355.96000000000004;350.66;299.76000000000005;299.66;296.76000000000005;277.66;275.0112864084945;287.76000000000005;277.46000000000004;273.86;278.36;340.76;298.86;273.76000000000005;274.16;294.06;289.06;297.26000000000005;342.86;291.46000000000004;287.76000000000005;345.06000000000006;346.56000000000006;274.26000000000005;242.56692532238324;259.59022785621676;275.0112864084945;301.26000000000005;7200000.0;3660000.0;3429999.9999999995;1400000.0;3690000.0;2390000.0;7090000.000000001;0.35933333333333334;0.0;0.21483333333333335;0.013000000000000001;0.0;0.35933333333333334;3.0499579164512527;24041.111328125;24277.638671875;1039.005859375;52983.36328125;503228.69411797053;496878.2516051415;276008.9461350119;275476.7641962979;262473.29424222367;429743.705733735;454971.79081003426;454523.40445336147;473863.56441634416;526018.388824041;482721.04181296175;454402.5514246187;454885.4075547598;459418.15383522364;452869.56159724866;263818.58031686046;485591.5882557695;459986.0199319998;454971.79081003426;301532.38793589;307818.28838856175;469830.78476507135;204492.71330521096;204492.71330521096;274.97698419686105;582315.8936648413;296164.28586924647;39219.725392514236;161347.19433832573;0;26;22;12;25;21;11;2;29;20;253695570585.17688;102052771149.94164;200865466344.88712;53714.92681499434;3449.394928978186;-0.0;90005.48185006651;873826.6679416619;168688.706862861;0.0;605341.2153339426;2.9816956024771466;0.1388008302015706
1193;2019-08-02 13:36:45.115;817;768;268;267;238;43;160;41;10;51;649;257;9;17;209;159;241;687;289;183;160;11;702;362;343;142;365;248;695;1768.0;-1.0;652.0;46.0;0.0;98;99;93;1;0;0;1;0;1;0;1;0;0;0;0;41663.83984375;13131.2177734375;23560.53515625;1081.10205078125;729.0;312294;717.0;1223.0;Calculated values ==>;1564745805.115;354.86;349.96000000000004;299.96000000000004;299.86;296.96000000000004;277.46000000000004;274.5913991737795;289.16;277.26000000000005;274.16;278.26000000000005;338.06000000000006;298.86;274.06;274.86;294.06;289.06;297.26000000000005;341.86;291.46000000000004;289.16;344.86;346.06000000000006;274.26000000000005;242.98782864720522;260.85938512811435;274.5913991737795;302.06;7020000.0;3620000.0000000005;3429999.9999999995;1420000.0;3650000.0;2480000.0;6950000.0;0.2946666666666667;0.0;0.10866666666666666;0.007666666666666667;0.0;0.2946666666666667;3.0608877722721806;13131.2177734375;23560.53515625;1081.10205078125;41663.83984375;503342.5362837279;497236.82030274585;278874.75943149935;278263.108806604;264116.18128185073;430014.67791919125;456891.72622130346;453359.6852396347;473506.44976773835;522562.40856668405;481656.3037727344;453236.29401887336;454220.5541673909;460046.18574337027;453562.39847631933;264914.94933262723;485608.96665243997;459986.0199319998;456891.72622130346;300694.37409284414;305722.83045113535;469559.26427123055;203467.75983199605;203467.75983199605;274.5629551241996;583104.3574489028;296473.9520220549;39237.387069249184;161745.71290320397;0;26;22;12;25;21;11;2;29;20;253901301985.2423;102137342949.96854;201011517644.93356;27154.922560963398;2040.0348673674646;-0.0;74675.59542938259;874500.3587148719;168734.43686276232;0.0;606713.100197604;2.7498729686019736;0.10626677338743173
1194;2019-08-02 13:37:45.125;795;753;269;268;236;35;168;36;15;49;631;259;13;35;210;159;241;664;285;188;167;12;702;353;335;142;356;262;696;4525.0;-1.0;366.0;85.0;0.0;98;99;82;1;0;0;1;0;1;0;1;0;0;0;0;41308.30859375;12360.3369140625;23767.869140625;1146.1298828125;721.0;312295;710.0;1220.0;Calculated values ==>;1564745865.125;352.66;348.46000000000004;300.06;299.96000000000004;296.76000000000005;276.66;273.6339639331285;289.96000000000004;276.76000000000005;274.66;278.06;336.26000000000005;299.06;274.46000000000004;276.66;294.16;289.06;297.26000000000005;339.56000000000006;291.96000000000004;289.86;344.16;345.26;274.36;242.98782864720522;262.7682575881327;273.6339639331285;301.66;7020000.0;3529999.9999999995;3350000.0;1420000.0;3560000.0;2620000.0;6959999.999999999;0.7541666666666667;0.0;0.061000000000000006;0.014166666666666666;0.0;0.7541666666666667;3.0548420758476444;12360.3369140625;23767.869140625;1146.1298828125;41308.30859375;500324.5746992029;495036.2376400756;279356.6416893962;278736.31147779553;263233.90532153373;430607.02586249536;459252.8440399618;451548.5107667386;473309.80541858333;519573.94638639473;480195.327165131;451293.2194436414;454075.42441806814;461572.66604716954;455094.4432237686;264914.94933262723;482056.85258774215;461878.8402637593;459120.2795982321;297761.5184850505;302370.42649719206;469658.33171380573;201121.48306759537;201121.48306759537;273.60957093946996;583795.9072582005;296686.417049354;39255.950428737204;162140.18200617676;0;26;22;12;25;21;11;2;29;20;254104735885.21;102222557149.95499;201164543144.90924;15276.04868964774;3804.2720224879804;-0.0;194574.09238352187;874854.0090738087;168783.14753726294;0.0;608957.221553588;5.731944184167468;0.10710032999777325
1195;2019-08-02 13:38:45.126;785;746;269;268;228;24;173;27;17;46;630;260;16;44;210;154;241;675;282;191;172;12;710;341;327;141;345;262;705;2774.0;-1.0;0.0;51.0;0.0;48;99;76;1;0;0;1;0;1;0;1;0;0;0;0;39693.75390625;12180.015625;22239.046875;1159.38671875;717.0;312296;705.0;1219.0;Calculated values ==>;1564745925.126;351.66;347.76;300.06;299.96000000000004;295.96000000000004;275.56;272.3289490889957;290.46000000000004;275.86;274.86;277.76000000000005;336.16;299.16;274.76000000000005;277.56;294.16;288.56;297.26000000000005;340.66;292.26000000000005;290.36;343.66;344.86;274.36;242.77792619122317;262.7682575881327;272.3289490889957;301.36;7100000.0;3410000.0;3270000.0000000005;1410000.0;3450000.0;2620000.0;7050000.0;0.4623333333333333;0.0;0.0;0.0085;0.0;0.4623333333333333;3.0530648165700294;12180.015625;22239.046875;1159.38671875;39693.75390625;498186.19951604627;493155.7677273429;278150.2072389745;277574.2608513775;259609.52447141183;431359.6534126046;461155.6773445666;451803.3126146753;473145.1120115388;519471.05219758826;480305.83959396736;451675.97251198156;455198.0039910322;463236.04670404014;456403.1100850398;264413.72189898684;482720.9324187537;463470.738859821;461026.0387757534;295666.80309349706;300694.37409284414;469794.0480163998;197942.6337831337;197942.6337831337;272.30491384038066;584470.9356951715;296890.9233953148;39275.163387270986;162523.57936235995;0;26;22;12;25;21;11;2;29;20;254303339194.9701;102307458564.85243;201321745764.71936;0.0;2310.737020982762;-0.0;121632.22757492117;874981.3116010753;168834.10679520378;0.0;611592.3181342698;3.483652809987723;0.03824037996146822
1196;2019-08-02 13:39:45.107;788;744;260;259;227;22;179;21;22;42;633;260;19;47;210;156;241;671;284;192;179;12;692;339;334;140;343;260;689;1538.0;0.0;693.0;17.0;0.0;1;99;56;1;0;0;1;0;1;0;1;0;0;0;0;35067.5546875;10423.548828125;19913.33203125;1159.28930664062;714.0;312297;703.0;1219.0;Calculated values ==>;1564745985.107;351.96000000000004;347.56000000000006;299.16;299.06;295.86;275.36;272.10816812424576;291.06;275.26000000000005;275.36;277.36;336.46000000000004;299.16;275.06;277.86;294.16;288.76000000000005;297.26000000000005;340.26;292.36;291.06;343.46000000000004;344.56000000000006;274.36;242.56692532238324;262.5002047102346;272.10816812424576;301.56;6920000.0;3390000.0;3340000.0;1400000.0;3429999.9999999995;2600000.0;6890000.000000001;0.25633333333333336;0.0;0.11549999999999999;0.0028333333333333335;0.0;0.25633333333333336;3.0536080932956238;10423.548828125;19913.33203125;1159.28930664062;35067.5546875;500288.9107231178;494454.0727340292;274965.2420570048;274419.0209339478;260064.2302147662;431480.97241316177;460857.672572605;452785.916603252;472882.7909566239;519945.09838613524;480547.21908820217;452407.3937378506;455901.90446988266;463534.42477838293;457003.085915272;265576.92569234077;483883.73725352;462549.5932588311;460857.672572605;294828.9587717387;299437.39939995663;469929.52753194683;197446.25649339255;197446.25649339255;272.0992733279483;585093.7493152539;297079.2267847099;39294.47956881375;162874.73795221752;0;26;22;12;25;21;11;2;29;20;254501576400.58157;102391731870.11238;201478296175.20224;29491.730742688764;772.0359346092371;-0.0;67521.12632163813;875226.9981992884;168859.78843481763;0.0;613168.0969335844;3.1046597882699425;0.11958027112290949
1197;2019-08-02 13:40:45.117;787;741;262;261;221;13;184;15;27;38;633;260;24;53;210;153;241;664;286;194;184;12;702;325;330;140;329;258;701;269.0;-1.0;796.0;53.0;0.0;1;100;28;1;0;0;1;0;1;0;1;0;0;0;0;33612.90234375;8575.2890625;20515.716796875;1145.28088378906;711.0;312298;700.0;1218.0;Calculated values ==>;1564746045.117;351.86;347.26;299.36;299.26000000000005;295.26000000000005;274.46000000000004;270.5352231155435;291.56;274.66;275.86;276.96000000000004;336.46000000000004;299.16;275.56;278.46000000000004;294.16;288.46000000000004;297.26000000000005;339.56000000000006;292.56;291.56;343.16;344.26;274.36;242.56692532238324;262.23063862743834;270.5352231155435;301.76000000000005;7020000.0;3250000.0;3300000.0;1400000.0;3290000.0;2580000.0;7009999.999999999;0.04483333333333333;0.0;0.13266666666666665;0.008833333333333334;0.0;0.04483333333333333;3.0516444063832626;8575.2890625;20515.716796875;1145.28088378906;33612.90234375;499217.37266387953;492839.2197230528;274735.6273890352;274211.4475105315;257210.81321033422;432297.2667888766;462120.50399535155;453756.9605529044;472489.9908694221;520110.2784185726;480787.9377895255;453382.1211453705;456966.5238690893;465589.8985203087;458859.68238502054;264914.94933262723;481496.6706416268;463407.2617215237;462120.50399535155;293572.2367247113;298180.4796168596;469929.52753194683;193567.2947294931;193567.2947294931;270.4860121977872;585666.1818466136;297237.5768210481;39313.687521189546;163211.70284385505;0;26;22;12;25;21;11;2;29;20;254700809600.54993;102475745870.09903;201633722075.17755;34518.495665905895;2441.1997230883417;-0.0;12040.135548752653;875760.5056557008;168886.56986145483;0.0;613831.2179508182;1.6205637733881118;0.13931874820723286
1198;2019-08-02 13:41:48.118;795;732;260;259;224;10;187;8;34;33;632;260;30;62;210;152;241;630;290;195;186;12;669;326;331;135;331;269;672;-2.0;-1.0;1738.0;27.0;0.0;1;100;35;1;0;0;1;0;0;0;1;0;0;0;0;16854.634765625;8779.0;3644.31958007812;1236.56726074219;704.0;312299;696.0;1217.0;Calculated values ==>;1564746108.118;352.66;346.36;299.16;299.06;295.56;274.16;270.64921214262944;291.86;273.96000000000004;276.56;276.46000000000004;336.36;299.16;276.16;279.36;294.16;288.36;297.26000000000005;336.16;292.66;291.76000000000005;342.76;343.56000000000006;274.36;241.49495122638035;263.6948088759802;270.64921214262944;302.16;6690000.000000001;3260000.0;3310000.0;1350000.0;3310000.0;2690000.0;6720000.0;0.0;0.0;0.28966666666666663;0.0045000000000000005;0.0;0.0;3.0503951273743803;8779.0;3644.31958007812;1236.56726074219;16854.634765625;503353.55674413714;494447.66371281294;277117.57387030503;276492.9282666114;259826.0052821769;432240.87345082423;462356.4832504347;452746.3632638686;472656.1521691498;519095.78335903806;479455.73328019463;452234.73324238294;456276.2067687335;465299.7214231928;458568.81986488897;267282.56672635436;479635.32945348223;463386.3322743425;462227.2740055185;291896.6896268761;295247.87795992935;470603.4154074653;193929.57076579824;193567.2947294931;270.63649990349364;586107.7798051928;297389.4292604882;39334.52902324246;163423.1065174708;0;26;22;12;25;21;11;2;29;20;254909027905.3104;102562372244.99937;201799729709.98657;74970.59756027437;1245.032300887502;-0.0;0.0;876718.5504271463;168918.8249036042;0.0;613936.5708089897;5.57952132029411;0.6014071856416993
1199;2019-08-02 13:42:48.138;806;714;260;260;233;12;188;4;39;29;644;261;36;64;210;154;241;563;293;197;187;11;701;319;323;135;323;278;703;-1.0;0.0;383.0;223.0;0.0;1;98;62;1;0;0;1;0;0;0;1;0;0;0;0;19227.25;10944.728515625;3896.71850585938;1253.70275878906;699.0;312300;690.0;1217.0;Calculated values ==>;1564746168.138;353.76;344.56000000000006;299.16;299.16;296.46000000000004;274.36;269.84581860846123;291.96000000000004;273.56;277.06;276.06;337.56000000000006;299.26000000000005;276.76000000000005;279.56;294.16;288.56;297.26000000000005;329.46000000000004;292.86;291.86;342.16;343.06000000000006;274.26000000000005;241.49495122638035;264.86050150153983;269.84581860846123;302.46000000000004;7009999.999999999;3190000.0;3229999.9999999995;1350000.0;3229999.9999999995;2780000.0;7030000.0;0.0;0.0;0.06383333333333334;0.03716666666666667;0.0;0.0;3.0512873405364793;10944.728515625;3896.71850585938;1253.70275878906;19227.25;501929.75082495203;488734.57048590283;273498.4208875114;273498.4208875114;261633.06590143667;432629.4295301525;463683.9614968657;451816.1184125153;472265.74392498133;519592.3601965929;478463.34596425935;451424.8803584727;455032.147585316;466453.75635551446;459936.5299878991;264979.3030630496;464963.2213632983;464822.51476538973;463556.9708220981;289383.54333396035;293153.3411634106;470505.470076914;191399.30404155556;193567.2947294931;269.58092067705087;586408.5624056018;297553.8484528676;39355.28819081534;163485.9694488283;0;26;22;12;25;21;11;2;29;20;255105293305.24802;102643399244.97363;201963884409.93442;16623.273317346266;10373.445837647489;-0.0;0.0;877482.0871116362;169015.67782827825;0.0;613936.5708089897;1.6773201569134517;0.24249762807648098
1200;2019-08-02 13:43:45.098;819;716;265;264;238;14;188;-1;43;25;658;262;40;64;210;155;241;597;291;199;188;12;730;319;324;154;324;278;734;-2.0;-1.0;1646.0;211.0;0.0;1;99;71;1;0;0;0;0;0;0;1;0;0;0;0;16676.853515625;11919.3486328125;0.0;1190.12341308594;695.0;312301;687.0;1216.0;Calculated values ==>;1564746225.098;355.06000000000006;344.76;299.66;299.56;296.96000000000004;274.56;269.84581860846123;291.96000000000004;273.06;277.46000000000004;275.66;338.96000000000004;299.36;277.16;279.56;294.16;288.66;297.26000000000005;332.86;293.06;291.96000000000004;341.86;342.66;274.36;245.4256646245625;264.86050150153983;269.84581860846123;302.26000000000005;7300000.0;3190000.0;3240000.0;1540000.0;3240000.0;2780000.0;7340000.000000001;0.0;0.0;0.2743333333333334;0.035166666666666666;0.0;0.0;3.0494902608127252;11919.3486328125;0.0;1190.12341308594;16676.853515625;501076.52880300104;485775.10475010145;273128.1980328224;272663.2297492095;261896.1567340612;432629.4295301525;463535.24277230515;452335.923195116;469322.6211745161;521045.84043670126;478576.25910437375;451946.26579040923;455032.147585316;466310.46645181323;460065.90567472257;263254.6118217299;466662.25906069163;464928.5362271764;463535.24277230515;288127.0477506168;291477.81744585035;468010.8109533724;191898.00829125053;193567.2947294931;269.78494423738;586692.603758049;297734.728707763;39374.621571210235;163516.79682191752;0;26;22;12;25;21;11;2;29;20;255289558905.37143;102725706445.02875;202122233210.04047;71446.80132196043;9709.966893617951;-0.0;0.0;878178.8192581382;169174.559937992;0.0;613936.5708089897;6.190696919863368;0.7315479483190552
1201;2019-08-02 13:44:45.129;840;717;271;273;238;18;189;0;51;18;634;262;47;78;211;157;241;631;282;200;188;11;772;328;330;148;333;279;776;458.0;-1.0;2494.0;433.0;0.0;1;32;83;1;0;0;0;0;0;0;1;0;1;0;0;19732.865234375;13546.552734375;0.0;2251.67895507812;695.0;312302;685.0;1217.0;Calculated values ==>;1564746285.129;357.16;344.86;300.26000000000005;300.46000000000004;296.96000000000004;274.96000000000004;270.87642091645444;292.06;273.16;278.26000000000005;274.96000000000004;336.56;299.36;277.86;280.96000000000004;294.26000000000005;288.86;297.26000000000005;336.26000000000005;293.16;291.96000000000004;341.66;342.66;274.26000000000005;244.22491754036054;264.9883086891361;270.87642091645444;301.36;7720000.0;3279999.9999999995;3300000.0;1480000.0;3329999.9999999995;2790000.0;7759999.999999999;0.07633333333333334;0.0;0.4156666666666667;0.07216666666666667;0.0;0.07633333333333334;3.0519980653035255;13546.552734375;0.0;2251.67895507812;19732.865234375;500205.10366522294;481396.95894926926;272570.8422007215;273431.6839263736;259924.3443221821;432127.2027000197;462765.1992656338;453197.025511999;469438.873348793;518469.3034508899;478452.8870518478;452679.91226199997;456637.6261191919;465135.68422204774;458909.0022251634;261160.27659536165;467099.80870852433;464174.3575890018;462636.473073542;287289.4124756198;291477.81744585035;468738.93038076704;194414.9363343771;194414.9363343771;270.840258043226;586996.1748445212;297947.05419698515;39403.31807643459;163516.79682191752;0;26;22;12;25;21;11;2;29;21;255485860275.04086;102816353254.8761;202289419544.75894;107567.08840149817;19797.048237014475;-0.0;20474.24397108959;879671.3724242344;169420.5787744259;0.0;614107.2776614561;9.357906854113233;0.9632882204061858
1202;2019-08-02 13:45:45.100;869;718;262;265;252;28;190;2;60;14;615;264;56;89;209;160;241;650;283;201;189;10;760;347;348;147;352;281;763;573.0;0.0;1981.0;223.0;0.0;1;56;96;1;0;0;0;0;0;0;1;0;1;0;0;20473.857421875;14427.9990234375;0.0;2443.32788085938;697.0;312303;686.0;1215.0;Calculated values ==>;1564746345.1;360.06000000000006;344.96000000000004;299.36;299.66;298.36;275.96000000000004;272.9856168485579;292.16;273.36;279.16;274.56;334.66;299.56;278.76000000000005;282.06;294.06;289.16;297.26000000000005;338.16;293.26000000000005;292.06;341.76;342.86;274.16;244.02132995426717;265.2429198363724;272.9856168485579;301.46000000000004;7600000.0;3470000.0000000005;3479999.9999999995;1470000.0;3520000.0000000005;2810000.0;7630000.0;0.0955;0.0;0.33016666666666666;0.03716666666666667;0.0;0.0955;3.0466280164078228;14427.9990234375;0.0;2443.32788085938;20473.857421875;505351.51898709027;482971.02382046735;269674.6731270775;270928.2606770746;265686.55005464185;430988.63858405815;460137.86306112877;454013.2683084627;469175.8739256364;516319.630365836;478432.2676990285;453497.8866936353;457694.38487729407;462049.5740961287;456233.650191232;261719.11827683757;471995.52124341414;461600.3687944173;460004.1603534115;287708.2272785495;292315.56762988004;468776.3442791801;199566.97056811667;199566.97056811667;272.97297063660034;587331.0689226676;298180.06278618524;39442.424222927926;163516.79682191752;0;26;22;12;25;21;11;2;29;21;255689161964.89215;102904810479.81139;202457338344.6361;84009.68597060425;10005.615056261191;-0.0;24871.751624495657;881267.0739141601;169668.81426318333;0.0;614484.9783142164;7.0466924934684485;0.6462654928837308
1203;2019-08-02 13:46:45.120;894;722;248;249;246;43;192;7;69;13;621;267;65;97;207;165;242;653;276;203;192;10;753;362;363;144;366;292;756;405.0;0.0;1955.0;297.0;0.0;0;65;98;1;0;0;0;0;0;0;1;0;1;0;0;19354.578125;14586.37890625;0.0;2607.70458984375;700.0;312304;689.0;1216.0;Calculated values ==>;1564746405.12;362.56000000000006;345.36;297.96000000000004;298.06;297.76000000000005;277.46000000000004;274.5913991737795;292.36;273.86;280.06;274.46000000000004;335.26000000000005;299.86;279.66;282.86;293.86;289.66;297.36;338.46000000000004;293.46000000000004;292.36;342.06000000000006;343.16;274.16;243.40439225979637;266.62003547228215;274.5913991737795;300.76000000000005;7530000.0;3620000.0000000005;3629999.9999999995;1440000.0;3660000.0;2920000.0;7559999.999999999;0.06749999999999999;0.0;0.32583333333333336;0.0495;0.0;0.06749999999999999;3.048602161740376;14586.37890625;0.0;2607.70458984375;19354.578125;509386.18436468305;484343.8057633921;264532.8790935053;264916.2084378833;263773.14925915125;430014.67791919125;458031.83721652924;453295.9568435395;469485.55747401924;516011.3896414986;477408.0633105293;452769.9431998679;456921.2724990365;459616.26960334147;454417.6614094304;262428.88053800486;473347.09458791936;459541.6837574574;458031.83721652924;288964.7057630673;293572.2367247113;469187.37098983396;203508.05806155203;203508.05806155203;274.5785245722538;587663.0831866626;298421.92986435;39484.53019081616;163516.79682191752;0;26;22;12;25;21;11;2;29;21;255902533064.82434;102992139579.78363;202629295644.58145;81389.22368646426;13151.125989949958;-0.0;17180.35509296096;882645.85760228;169861.85142945443;0.0;614835.5293481579;6.497624883277816;0.6349303294651069
1204;2019-08-02 13:47:45.141;906;728;239;240;226;67;198;19;72;16;640;266;73;102;206;170;242;657;270;204;198;11;801;383;375;141;388;298;802;1455.0;-2.0;1759.0;328.0;0.0;0;65;2;1;0;1;0;0;0;0;1;0;1;0;0;31204.990234375;27069.86328125;0.0;2695.48217773438;706.0;312305;692.0;1219.0;Calculated values ==>;1564746465.141;363.76;345.96000000000004;297.06;297.16;295.76000000000005;279.86;276.758820704277;292.96000000000004;275.06;280.36;274.76000000000005;337.16;299.76000000000005;280.46000000000004;283.36;293.76000000000005;290.16;297.36;338.86;293.56;292.96000000000004;342.36;343.76;274.26000000000005;242.77792619122317;267.35522164206344;276.758820704277;300.16;8009999.999999999;3829999.9999999995;3750000.0;1410000.0;3879999.9999999995;2980000.0;8020000.0;0.24250000000000002;0.0;0.2931666666666667;0.05466666666666666;0.0;0.24250000000000002;3.05504944728147;27069.86328125;0.0;2695.48217773438;31204.990234375;506982.1978649968;480298.6680237565;259196.83244869122;259535.30028758795;254914.2947154413;428538.6833535345;456922.18867833546;452651.624565437;470189.461290968;517503.78652109386;476538.90972533857;452784.52402562875;456580.94529052486;455922.0237517826;451494.0255375299;260257.4723267431;468360.09006382996;457766.27349474904;456922.18867833546;290221.2356813373;296085.73418796173;469695.1433260035;208913.64186206923;208913.64186206923;276.74166612954923;588084.5603894298;298769.1867141353;39528.73888161555;163516.79682191752;0;26;23;12;25;21;11;2;29;21;256124010555.36627;103077669504.99292;202806357595.0147;71455.851929204;14256.055413361739;-0.0;60142.072602944565;883920.0123669988;170090.32454598683;0.0;615480.1084376151;4.900127235092637;0.3376682166622433
1205;2019-08-02 13:48:45.121;901;753;265;266;231;89;208;47;59;26;663;266;65;84;206;176;242;687;277;206;208;11;844;408;385;137;412;301;839;2371.0;-2.0;1880.0;353.0;2.0;44;54;98;1;0;1;1;0;0;0;1;0;1;0;0;46489.828125;36233.58984375;6224.8037109375;2675.81103515625;722.0;312306;703.0;1215.0;Calculated values ==>;1564746525.121;363.26;348.46000000000004;299.66;299.76000000000005;296.26000000000005;282.06;279.22699122562386;293.96000000000004;277.86;279.06;275.76000000000005;339.46000000000004;299.76000000000005;279.66;281.56;293.76000000000005;290.76000000000005;297.36;341.86;293.76000000000005;293.96000000000004;343.46000000000004;345.36;274.26000000000005;241.92719264551067;267.7187500070086;279.22699122562386;300.86;8440000.0;4079999.9999999995;3850000.0;1370000.0;4120000.0000000005;3010000.0;8390000.0;0.39516666666666667;0.0;0.31333333333333335;0.05883333333333333;0.0003333333333333333;0.3955;3.0421407342350992;36233.58984375;6224.8037109375;2675.81103515625;46489.828125;502569.3004784158;480324.4512267141;266631.04230005754;266989.43187515;255279.2779063915;426606.28025861573;456704.547679445;450370.6358326275;471708.256711685;519676.8981229788;476159.2914501762;451184.1741644558;453724.9364526304;451811.7303537777;447837.9148654145;258617.03351204025;469075.4649244639;456418.22225025896;456704.547679445;294828.9587717387;302789.4550866088;470236.29553865286;215168.7264131028;215212.09962497547;279.1863180233943;588731.8013903572;299296.5396474193;39573.48473814494;163568.6528950704;0;26;23;13;25;21;11;2;29;21;256351934555.43875;103161041705.01944;202985997695.07184;73696.59828478441;15006.475316886528;-0.0;95510.26320554271;885129.212917916;170334.09768400883;0.0;616776.778868832;4.081457477344488;0.2435494737215512
1206;2019-08-02 13:49:45.121;897;781;286;286;259;87;78;71;43;41;687;268;58;72;207;184;242;689;275;202;79;8;769;402;380;138;406;303;759;1701.0;-3.0;1547.0;173.0;0.0;98;54;3;1;1;1;1;0;0;0;1;0;1;0;0;58298.23046875;44607.80078125;7990.22216796875;2675.7939453125;737.0;312307;719.0;1216.0;Calculated values ==>;1564746585.121;362.86;351.26;301.76000000000005;301.76000000000005;299.06;281.86;278.64511892235623;280.96000000000004;280.26000000000005;277.46000000000004;277.26000000000005;341.86;299.96000000000004;278.96000000000004;280.36;293.86;291.56;297.36;342.06000000000006;293.36;281.06;345.06000000000006;346.86;273.96000000000004;242.14157278889297;267.9596281332873;278.64511892235623;300.66;7690000.000000001;4020000.0000000005;3800000.0;1380000.0;4060000.0;3030000.0;7590000.000000001;0.28350000000000003;0.0;0.25783333333333336;0.028833333333333332;0.0;0.28350000000000003;3.0418999806397817;44607.80078125;7990.22216796875;2675.7939453125;58298.23046875;508445.5668212724;492898.755318857;281218.48704606324;281218.48704606324;268699.53959778725;427087.8111062005;437263.0270123179;447796.21272308455;473045.8727645816;522039.11023566517;476138.9222217709;449870.8715090784;451773.65031303524;453015.3216104648;450207.22454437346;261656.89487555082;478845.2479487897;456669.52540536266;437439.212207342;301532.38793589;309075.640036128;469805.9777390899;213611.47698246597;213611.47698246597;278.58547801448157;589605.0352119717;299970.21790262766;39618.08144631552;163687.1114440613;0;27;23;13;25;21;11;2;29;21;256581434555.43875;103243541705.01944;203167197695.07184;60380.6310317895;7386.941438482657;-0.0;63455.16293625235;886246.5231622208;170520.70949030356;0.0;618101.490753347;2.374048740960163;0.1421591395746895
1207;2019-08-02 13:50:45.102;870;791;274;273;244;66;40;68;19;52;705;268;31;49;208;176;242;704;288;201;41;-3;846;387;357;139;389;281;825;3619.0;-1.0;1649.0;71.0;0.0;68;60;24;1;1;1;1;1;0;0;1;0;1;0;0;81702.8203125;49717.40625;27646.658203125;2496.36645507812;748.0;312308;727.0;1218.0;Calculated values ==>;1564746645.102;360.16;352.26;300.56;300.46000000000004;297.56;279.76000000000005;277.16162083772156;277.16;279.96000000000004;275.06;278.36;343.66;299.96000000000004;276.26000000000005;278.06;293.96000000000004;290.76000000000005;297.36;343.56000000000006;293.26000000000005;277.26000000000005;345.86;347.96000000000004;272.86;242.35481222062532;265.2429198363724;277.16162083772156;301.96000000000004;8460000.0;3870000.0000000005;3570000.0000000005;1390000.0;3890000.0;2810000.0;8250000.0;0.6031666666666666;0.0;0.2748333333333333;0.011833333333333333;0.0;0.6031666666666666;3.044863535815842;49717.40625;27646.658203125;2496.36645507812;81702.8203125;497836.98014854325;487847.1703586317;270688.7694383128;270305.162709549;259977.74894290572;428242.4622021849;435981.958921699;448629.73733768077;473992.66496117425;525675.0433898949;478885.0345118876;450229.75375902606;452591.1573749446;456045.00752502575;451681.3773685582;258546.3035670883;473712.66801009263;460210.5064603235;436155.6998607666;304884.691753025;313686.43059754226;468583.909348124;209907.62148096762;209907.62148096762;277.13482527903494;590771.341186893;300756.0123801143;39661.169134190466;163983.99140512178;0;27;23;13;26;21;11;2;29;21;256802464540.24194;103326615389.94547;203342342214.9159;65608.79484128665;3061.0027397613503;-0.0;136465.29927608208;887296.1025714659;170607.74812074762;0.0;619766.9670357472;2.568670047534879;0.11045638990777341
1208;2019-08-02 13:51:45.122;873;809;282;281;253;60;60;60;13;56;707;270;18;33;210;163;242;723;292;193;60;-25;792;380;354;143;381;274;762;1932.0;-1.0;1413.0;25.0;3.0;0;81;16;1;1;1;1;0;0;1;1;0;1;0;0;85247.4921875;46409.97265625;33955.83984375;2523.63110351562;762.0;312309;741.0;1222.0;Calculated values ==>;1564746705.122;360.46000000000004;354.06000000000006;301.36;301.26000000000005;298.46000000000004;279.16;276.4546675782219;279.16;279.16;274.46000000000004;278.76000000000005;343.86;300.16;274.96000000000004;276.46000000000004;294.16;289.46000000000004;297.36;345.46000000000004;292.46000000000004;279.16;347.26;349.36;270.66;243.1966462407574;264.3458800820626;276.4546675782219;302.36;7920000.0;3800000.0;3540000.0;1430000.0;3810000.0;2740000.0;7620000.0;0.322;0.0;0.23550000000000001;0.004166666666666667;0.0005;0.3225;3.052230074599593;46409.97265625;33955.83984375;2523.63110351562;85247.4921875;503107.4070709598;496686.0014615806;278812.9492594696;278312.4629815423;266129.84781508474;428757.65804586536;440035.678959561;449124.4217084396;473868.6248578208;526431.6407080811;479964.6985039607;449784.1698640263;451742.5001806335;457640.58306361805;450983.12152342696;260633.61085879375;483854.85870876705;459600.5238445695;440035.678959561;310752.19949742197;319555.8750819185;465835.70944531803;208132.37233382536;208241.95462363257;276.4322341508701;592163.0575414855;301557.340891242;39703.01639160311;164497.51667339934;0;27;23;13;26;21;12;2;29;21;257015835640.17413;103411243589.91858;203508897714.86298;56753.62762772165;1073.7639046312195;-0.0;74753.47609833692;888316.129320668;170642.21599490283;0.0;621527.7102154617;1.599490379798696;0.08553770978645367
1209;2019-08-02 13:52:45.153;862;806;295;294;274;47;115;49;4;54;697;273;10;25;210;169;242;720;290;193;115;-46;752;367;344;141;368;254;727;3411.0;0.0;1395.0;74.0;0.0;1;84;1;1;1;1;1;0;0;1;1;0;1;0;0;81183.7109375;42933.40234375;31121.51953125;2338.78247070312;764.0;312310;745.0;1223.0;Calculated values ==>;1564746765.153;359.36;353.76;302.66;302.56;300.56;277.86;275.1157276137837;284.66;278.06;273.56;278.56;342.86;300.46000000000004;274.16;275.66;294.16;290.06;297.36;345.16;292.46000000000004;284.66;347.66;349.56000000000006;268.56;242.77792619122317;261.6868853414304;275.1157276137837;302.16;7520000.0;3670000.0000000005;3440000.0;1410000.0;3679999.9999999995;2540000.0;7270000.0;0.5685;0.0;0.23249999999999998;0.012333333333333333;0.0;0.5685;3.0543487479255305;42933.40234375;31121.51953125;2338.78247070312;81183.7109375;505080.6924139185;499535.613223793;293314.77694665996;292307.08644115814;278336.8506128714;429675.2189834977;450426.66236985434;451567.4616795063;473930.50160220906;526971.9724811208;482685.5368937154;452321.4886820454;454189.10725268105;459712.81932707026;454136.30299986363;262478.97025404446;487114.300183258;461156.45884403517;450426.66236985434;312428.86344474956;320394.4760798638;464020.2239062102;204691.21068377208;204691.21068377208;275.05806269663725;593550.7008161595;302302.2536908107;39743.55744020612;165040.1081969518;0;27;23;13;26;21;12;2;29;21;257225343830.6534;103496487610.11359;203667379555.22552;57398.7283565082;3198.391163076737;-0.0;139700.60428353777;889267.8904453578;170677.8356812162;0.0;623315.7509000249;2.621914011352543;0.10670134185972595
1210;2019-08-02 13:53:45.144;860;808;280;277;254;39;149;40;1;50;674;273;2;21;211;164;242;711;286;197;150;-57;732;358;338;146;361;244;715;2087.0;-1.0;1623.0;416.0;0.0;1;99;65;1;1;0;1;0;0;1;1;0;1;0;0;65256.109375;28610.6484375;30303.6875;2280.59790039062;765.0;312311;748.0;1222.0;Calculated values ==>;1564746825.144;359.16;353.96000000000004;301.16;300.86;298.56;277.06;274.1680685717883;288.06;277.16;273.26000000000005;278.16;340.56000000000006;300.46000000000004;273.36;275.26000000000005;294.26000000000005;289.56;297.36;344.26;292.86;288.16;347.96000000000004;349.66;267.46000000000004;243.81672145450628;260.2995467637923;274.1680685717883;301.76000000000005;7320000.0;3579999.9999999995;3379999.9999999995;1460000.0;3610000.0;2440000.0;7150000.0;0.3478333333333333;0.0;0.2705;0.06933333333333333;0.0;0.3478333333333333;3.0516617062623355;28610.6484375;30303.6875;2280.59790039062;65256.109375;506550.6935434589;500922.5258909961;283625.47134951956;281645.4514522364;269614.7034405346;430280.9020939914;456217.72235203144;452939.70912997477;472886.79897258285;525421.4014897161;483854.75587938534;453062.6282332388;455379.2476138297;460938.52517989284;454953.4575107284;263532.012902971;487036.92176951934;462594.5979581228;456353.66160076036;313686.43059754226;320813.78693149507;462172.7799704337;201416.1921953087;201416.1921953087;273.74709091885717;594770.8496010414;302898.36468329886;39782.04650236605;165551.90814016646;0;27;23;13;26;21;12;2;29;21;257429913140.43878;103582574695.02327;203816757145.0688;68037.11133082717;18079.12341907533;-0.0;88675.74977486294;890313.0323135228;170855.12170565492;0.0;625218.6017114059;2.8563146254525065;0.18862875621238104
1211;2019-08-02 13:54:45.134;853;803;278;277;247;30;169;31;11;44;644;273;9;40;211;160;242;707;291;203;169;-61;735;346;332;150;348;242;723;3820.0;0.0;662.0;55.0;0.0;1;99;1;1;1;0;1;0;0;1;1;0;1;0;0;61427.734375;24522.765625;30791.58984375;2225.9306640625;761.0;312312;745.0;1224.0;Calculated values ==>;1564746885.134;358.46000000000004;353.46000000000004;300.96000000000004;300.86;297.86;276.16;272.8767566201714;290.06;276.26000000000005;274.26000000000005;277.56;337.56000000000006;300.46000000000004;274.06;277.16;294.26000000000005;289.16;297.36;343.86;293.46000000000004;290.06;347.66;349.26;267.06;244.62907804385475;260.01710675043796;272.8767566201714;302.26000000000005;7350000.0;3460000.0;3320000.0000000005;1500000.0;3479999.9999999995;2420000.0;7230000.0;0.6366666666666667;0.0;0.11033333333333334;0.009166666666666667;0.0;0.6366666666666667;3.0574149821926095;24522.765625;30791.58984375;2225.9306640625;61427.734375;505330.99302586075;499486.9587862277;281129.2578399073;280530.33054527023;266059.11426860536;431051.2098666511;459857.1157259857;454502.3077960133;471764.45720038965;522540.1218468053;484086.798777103;454259.41943859;457983.5322133978;462917.3566618822;456398.7815805787;263367.4436447852;485591.05538713105;464262.31229917344;459857.1157259857;312428.86344474956;319136.5849023705;461163.12742601504;199205.3384888662;199205.3384888662;272.8260183733222;595826.3723493429;303341.06933748163;39819.594648008344;166060.95059689344;0;27;23;13;26;21;12;2;29;21;257630879640.47073;103671359895.03738;203962532845.09195;28167.76561355523;2401.2797319238643;-0.0;165948.29817429945;891114.6060036354;171025.763286936;0.0;627340.1151334752;3.4153000745631332;0.09064551818230182
1212;2019-08-02 13:55:45.124;850;798;272;271;239;23;180;22;20;36;615;275;17;60;211;161;242;711;296;210;180;-63;710;339;331;144;343;256;706;2006.0;-1.0;1298.0;215.0;0.0;32;0;98;1;0;0;1;0;1;0;1;1;1;0;0;42695.90234375;13802.826171875;21622.037109375;3601.77856445312;756.0;312313;742.0;1223.0;Calculated values ==>;1564746945.124;358.16;352.96000000000004;300.36;300.26000000000005;297.06;275.46000000000004;272.10816812424576;291.16;275.36;275.16;276.76000000000005;334.66;300.66;274.86;279.16;294.26000000000005;289.26000000000005;297.36;344.26;294.16;291.16;347.36;348.76;266.86;243.40439225979637;261.9595390733887;272.10816812424576;302.76000000000005;7100000.0;3390000.0;3310000.0;1440000.0;3429999.9999999995;2560000.0;7059999.999999999;0.3343333333333333;0.0;0.21633333333333335;0.035833333333333335;0.0;0.3343333333333333;3.0558610837090314;13802.826171875;21622.037109375;3601.77856445312;42695.90234375;507107.0828976988;500368.48806527536;279810.6248458406;279202.91772245994;263845.3579809131;431480.97241316177;461449.7269519381;453225.9738641032;471765.34391292307;518429.6919325199;482668.0924746484;452850.8113075221;458140.1973536295;463664.2629044625;457678.10463056795;264822.0251026151;487982.0998317136;465299.7214231928;461449.7269519381;311171.3556482807;317040.2365367038;461863.4257927896;196863.6133649398;196863.6133649398;271.86680927519086;596693.924705975;303660.3960391844;39868.150797546434;166497.65802486814;0;27;23;13;26;22;12;2;30;21;257829746490.50235;103759545195.0514;204111907945.1157;55459.723987985686;9495.82661199795;-0.0;88459.95730925309;891811.3856011346;171124.88931605898;0.0;629459.8305847092;3.9310455794732433;0.23140035320729865
1213;2019-08-02 13:56:45.125;844;789;272;271;232;16;186;14;28;28;599;278;25;93;212;159;242;694;309;216;186;-66;719;330;331;141;334;259;716;771.0;0.0;947.0;356.0;0.0;1;0;94;1;0;0;1;0;1;0;1;1;1;0;0;41229.9765625;13525.482421875;20910.466796875;3342.56811523438;750.0;312314;736.0;1222.0;Calculated values ==>;1564747005.125;357.56000000000006;352.06000000000006;300.36;300.26000000000005;296.36;274.76000000000005;271.1026128081217;291.76000000000005;274.56;275.96000000000004;275.96000000000004;333.06;300.96000000000004;275.66;282.46000000000004;294.36;289.06;297.36;342.56000000000006;294.76000000000005;291.76000000000005;346.76;348.16;266.56;242.77792619122317;262.3656120759269;271.1026128081217;304.06;7190000.000000001;3300000.0;3310000.0;1410000.0;3340000.0;2590000.0;7159999.999999999;0.1285;0.0;0.15783333333333335;0.059333333333333335;0.0;0.1285;3.0544889031277824;13525.482421875;20910.466796875;3342.56811523438;41229.9765625;505506.98046445585;498180.49357180536;278514.74249021045;277952.08383051277;260557.24941082645;432012.3539207929;462227.2740055185;453711.02531543287;471373.7779470034;516531.8046047746;482642.6355972471;453335.5304366992;461631.11543980124;465117.27492883854;458854.9461099063;264275.4894000282;484387.25778751826;466058.97053207667;462227.2740055185;308656.51637580903;314524.84189198195;462009.44070639496;193439.15182099366;193439.15182099366;270.45226176582366;597393.3186857209;303888.13573945564;39926.02131763318;166852.1014642843;0;27;23;13;26;22;12;2;30;21;258028349800.26245;103845046619.94812;204266410519.92905;41079.57736653899;15935.170473867145;-0.0;34539.27370071145;892615.8931863535;171336.81782360145;0.0;630484.8412584473;2.4234413630298413;0.22691713529311103
1214;2019-08-02 13:57:45.126;850;784;269;269;231;9;190;5;35;19;607;281;32;107;211;158;242;691;320;218;190;-66;689;327;332;136;332;263;691;-3.0;-1.0;1401.0;596.0;0.0;2;0;80;1;0;0;1;0;0;0;1;1;1;0;0;22684.3828125;11948.3173828125;3808.712890625;3451.64428710938;744.0;312315;733.0;1221.0;Calculated values ==>;1564747065.126;358.16;351.56000000000006;300.06;300.06;296.26000000000005;274.06;270.7629442988711;292.16;273.66;276.66;275.06;333.86;301.26000000000005;276.36;283.86;294.26000000000005;288.96000000000004;297.36;342.26;294.96000000000004;292.16;346.46000000000004;347.56000000000006;266.56;241.71165711629368;262.9017227912062;270.7629442988711;305.16;6890000.000000001;3270000.0000000005;3320000.0000000005;1360000.0;3320000.0000000005;2630000.0;6909999.999999999;0.0;0.0;0.23349999999999999;0.09933333333333333;0.0;0.0;3.0531089896417223;11948.3173828125;3808.712890625;3451.64428710938;22684.3828125;508922.71478234354;499831.97124081996;280101.7804487979;280101.7804487979;261521.1282866635;432184.1853817459;462592.8016022848;453905.18964537716;471155.3045861351;517017.13893925387;482500.17309571785;453528.07508904516;462691.8842571645;465281.23310753296;459199.0849073595;266218.84375383036;486627.3617317466;466167.7437734437;462592.8016022848;307399.1840295507;312009.6876057385;462753.407346283;191725.37640527403;193439.15182099366;269.7422189794094;597925.9472235302;304100.420942266;39982.6406978916;167058.09806131735;0;27;23;13;26;22;12;2;30;21;258227253115.0222;103928148004.84773;204423013129.73987;61218.986391564074;26922.117740140227;-0.0;0.0;893468.3954247751;171693.96784402122;0.0;630772.6733360601;4.588609373014172;0.6748916751477142
1215;2019-08-02 13:58:45.116;868;766;265;265;241;13;191;1;43;14;623;284;39;112;211;161;242;601;319;220;191;-65;705;322;327;136;327;273;708;285.0;-1.0;448.0;350.0;0.0;1;0;98;1;0;0;1;0;0;0;1;1;1;0;0;24268.59765625;13771.8115234375;3877.04125976562;3573.71923828125;736.0;312316;725.0;1221.0;Calculated values ==>;1564747125.116;359.96000000000004;349.76;299.66;299.66;297.26000000000005;274.46000000000004;270.1917013154234;292.26000000000005;273.26000000000005;277.46000000000004;274.56;335.46000000000004;301.56;277.06;284.36;294.26000000000005;289.26000000000005;297.36;333.26000000000005;295.16;292.26000000000005;345.66;346.76;266.66;241.71165711629368;264.2163659402789;270.1917013154234;305.06;7050000.0;3220000.0000000005;3270000.0000000005;1360000.0;3270000.0000000005;2730000.0;7080000.0;0.0475;0.0;0.07466666666666667;0.058333333333333334;0.0;0.0475;3.0545926769931713;13771.8115234375;3877.04125976562;3573.71923828125;24268.59765625;509947.0180212127;495705.0713076817;275582.9326031075;275582.9326031075;264536.8298694354;432464.67707800725;463470.738859821;453204.3866702287;470665.25215363293;517829.15161944565;481646.7600662763;452691.6119330984;461779.79230771755;466004.75905706384;460374.6950593546;265138.20225977915;470701.2518361382;467132.9450992227;463470.738859821;304046.57827927166;308656.51637580903;462853.242138469;190344.90908916597;190344.90908916597;269.1578412859049;598317.156848359;304314.7196274509;40041.17563649648;167122.13533792223;0;27;23;13;26;22;12;2;30;21;258424920165.05362;104009734404.8607;204583786329.76544;19626.84099271935;15896.319427876011;-0.0;12973.476914106113;894141.9983672132;172050.72868375978;0.0;630880.7676249769;2.285144198620534;0.2808962950427147
