;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
1216;2019-08-02 13:59:45.126;884;765;269;272;244;14;193;3;49;10;642;283;46;112;211;164;242;637;317;222;193;-64;763;323;328;135;328;275;766;-1.0;-1.0;1368.0;539.0;0.0;1;0;98;1;0;0;1;0;0;0;1;1;1;0;0;25675.3203125;14676.7314453125;4278.8818359375;3600.78515625;733.0;312317;721.0;1220.0;Calculated values ==>;1564747185.126;361.56000000000006;349.66;300.06;300.36;297.56;274.56;270.30646906291605;292.46000000000004;273.46000000000004;278.06;274.16;337.36;301.46000000000004;277.76000000000005;284.36;294.26000000000005;289.56;297.36;336.86;295.36;292.46000000000004;345.26;346.46000000000004;266.76000000000005;241.49495122638035;264.4750485637546;270.30646906291605;304.86;7630000.0;3229999.9999999995;3279999.9999999995;1350000.0;3279999.9999999995;2750000.0;7659999.999999999;0.0;0.0;0.228;0.08983333333333333;0.0;0.0;3.0526441697412614;14676.7314453125;4278.8818359375;3600.78515625;25675.3203125;507166.518675313;489830.1550469103;272427.74675883545;273744.17049765727;262526.11306665686;432409.1687467413;463577.25035800657;453628.0846117082;470407.50630016084;519633.1930825777;481296.7745227096;453243.81922765734;461474.7229879259;465860.6112275567;460607.83365526627;261940.11021506635;469416.95102805155;467241.12917301146;463577.25035800657;302370.42649719206;307399.1840295507;463100.53647947777;191077.71290914653;190344.90908916597;269.4627479974131;598733.4255312518;304551.8303306847;40100.97313769751;167190.1126913799;0;27;23;13;26;22;12;2;30;21;258621452915.0224;104091047954.84778;204748213729.73932;59861.484748184055;24436.716984068087;-0.0;0.0;894804.5114820679;172386.8933385787;0.0;630988.8979512953;3.7372190407891726;0.5397700499193476
1217;2019-08-02 14:00:45.087;905;770;269;271;241;19;195;6;53;9;659;284;51;114;211;167;242;680;312;224;195;-64;782;334;336;138;339;275;785;273.0;-1.0;1632.0;549.0;2.0;1;0;98;1;0;0;1;0;0;0;1;1;1;0;0;26122.1484375;15005.4130859375;4390.90380859375;3596.939453125;734.0;312318;721.0;1219.0;Calculated values ==>;1564747245.087;363.66;350.16;300.06;300.26000000000005;297.26000000000005;275.06;271.55198750734434;292.66;273.76000000000005;278.46000000000004;274.06;339.06000000000006;301.56;278.26000000000005;284.56;294.26000000000005;289.86;297.36;341.16;295.56;292.66;345.26;346.56000000000006;266.76000000000005;242.14157278889297;264.4750485637546;271.55198750734434;304.36;7820000.0;3340000.0;3360000.0;1380000.0;3390000.0;2750000.0;7850000.0;0.0455;0.0;0.272;0.0915;0.0003333333333333333;0.04583333333333333;3.0499579164512527;15005.4130859375;4390.90380859375;3596.939453125;26122.1484375;508450.6989798287;488663.3355346272;271126.02409708133;271951.6003851195;260585.06803227335;431779.12508338504;462636.5487197811;454138.7677080995;469904.45810332865;521394.631986013;481408.300265572;453883.66252956877;461717.6602909395;464256.3531902463;459278.5177921224;261066.99680649987;474368.7080484659;466352.7547432837;462636.5487197811;302370.42649719206;307818.28838856175;462657.1658486099;194505.08508132023;195062.32827416214;270.8991784656821;599164.7905342991;304799.0207566874;40160.91518839968;167262.3139437041;0;27;23;13;26;22;12;2;30;21;258820523434.90842;104172894719.80092;204913106479.6449;70620.36167448397;24535.915390207;-0.0;12263.818437090868;895891.1534249665;172794.73333970545;0.0;631091.030009196;4.671808719808901;0.5863001899651743
1218;2019-08-02 14:01:45.147;929;774;257;257;237;32;196;6;57;9;668;286;55;116;209;174;242;697;312;226;196;-68;774;348;349;139;352;280;777;359.0;-1.0;1534.0;296.0;0.0;1;0;98;1;0;0;1;0;0;0;1;1;1;0;0;24948.44921875;14868.4013671875;4322.73291015625;3648.3291015625;737.0;312319;723.0;1220.0;Calculated values ==>;1564747305.147;366.06000000000006;350.56000000000006;298.86;298.86;296.86;276.36;273.0942459734351;292.76000000000005;273.76000000000005;278.86;274.06;339.96000000000004;301.76000000000005;278.66;284.76000000000005;294.06;290.56;297.36;342.86;295.76000000000005;292.76000000000005;345.46000000000004;346.86;266.36;242.35481222062532;265.11578078379944;273.0942459734351;304.36;7740000.000000001;3479999.9999999995;3490000.0;1390000.0;3520000.0000000005;2800000.0;7770000.0;0.05983333333333333;0.0;0.25566666666666665;0.04933333333333333;0.0;0.05983333333333333;3.0519062305760967;14868.4013671875;4322.73291015625;3648.3291015625;24948.44921875;512401.62591332494;490074.5630820834;266838.05745117925;266838.05745117925;259533.32904719622;430925.7729439634;460782.9056653087;453798.1761961078;469768.9665190196;521920.4297634521;481033.77051833353;453540.67361991486;461196.91048318753;462049.5740961287;457982.87884967105;261426.2876788389;478086.51217679546;464725.47885546635;460782.9056653087;303208.48990285693;309075.640036128;462107.0426974006;198827.88782960016;198827.88782960016;272.6851443927149;599590.8044377002;305048.218159669;40221.352803775706;167335.00019688564;0;27;23;13;26;22;12;2;30;21;259026228935.52902;104256077820.05188;205079772980.14774;65187.403725703785;12988.438306811488;-0.0;15673.641900503226;897024.0165380975;173107.74899107244;0.0;631324.0749915486;4.10909321187006;0.45855094918200306
1219;2019-08-02 14:02:45.118;943;778;251;250;230;49;197;9;60;11;673;288;58;120;208;182;242;702;298;228;198;-75;789;361;362;143;365;288;794;566.0;0.0;1512.0;351.0;0.0;1;0;98;1;0;0;1;0;0;0;1;1;1;0;0;24774.494140625;15269.50390625;4385.484375;3738.15405273438;739.0;312320;726.0;1221.0;Calculated values ==>;1564747365.118;367.46000000000004;350.96000000000004;298.26000000000005;298.16;296.16;278.06;274.4858918419099;292.86;274.06;279.16;274.26000000000005;340.46000000000004;301.96000000000004;278.96000000000004;285.16;293.96000000000004;291.36;297.36;343.36;295.96000000000004;292.96000000000004;345.76;347.06000000000006;265.66;243.1966462407574;266.1237361191953;274.4858918419099;302.96000000000004;7890000.000000001;3610000.0;3620000.0000000005;1430000.0;3650000.0;2880000.0;7940000.000000001;0.09433333333333334;0.0;0.252;0.058499999999999996;0.0;0.09433333333333334;3.0540375300510783;15269.50390625;4385.484375;3738.15405273438;24774.494140625;513086.601211202;488971.2741584173;263728.8107932782;263368.72543637885;256498.6909414998;430081.6785162784;458879.43525809655;452808.4423036152;469423.14637040184;521790.5006208994;480296.0942656302;452546.1383542647;460455.7558072114;459909.8450383343;456971.59247700404;260761.86488227613;476963.83702935546;463062.42787711835;459016.37217970134;304465.6318710359;309913.9067706182;460797.40119110857;202034.10812377013;202034.10812377013;274.0018481303636;600004.962025759;305299.24598131224;40282.8770789038;167407.5335994448;0;27;23;13;26;22;12;2;30;21;259239425840.37308;104340636929.99002;205250090620.02313;63195.13221332096;15137.652644439298;-0.0;24241.993575942844;898093.3539071486;173342.0197965174;0.0;631656.5445156328;4.384822567624343;0.4415079866179413
1220;2019-08-02 14:03:45.109;950;786;268;267;233;65;201;15;55;16;678;289;55;122;208;190;242;720;306;225;201;-89;830;385;378;142;390;293;830;1608.0;-1.0;1561.0;281.0;0.0;98;0;98;1;0;0;1;0;0;0;1;1;1;0;0;30038.03125;15884.97265625;8888.849609375;3793.96215820312;745.0;312321;729.0;1220.0;Calculated values ==>;1564747425.109;368.16;351.76;299.96000000000004;299.86;296.46000000000004;279.66;276.9606089950914;293.26000000000005;274.66;278.66;274.76000000000005;340.96000000000004;302.06;278.66;285.36;293.96000000000004;292.16;297.36;345.16;295.66;293.26000000000005;346.06000000000006;347.66;264.26000000000005;242.98782864720522;266.74333088950624;276.9606089950914;303.76000000000005;8300000.0;3850000.0;3779999.9999999995;1420000.0;3900000.0;2930000.0;8300000.0;0.26799999999999996;0.0;0.26016666666666666;0.04683333333333333;0.0;0.26799999999999996;3.050422442014608;15884.97265625;8888.849609375;3793.96215820312;30038.03125;510723.20665920665;486559.31862940104;268161.30755759473;267793.60970678314;256208.14560449848;428391.1821097931;456855.48681519245;451267.3830049981;470054.39208017604;521906.46311140613;479803.59119650867;451267.3830049981;459926.5891829682;455879.1045795927;454102.0090161041;259125.12084453384;475845.95826455;460211.3620386878;456855.48681519245;305722.83045113535;312428.86344474956;459527.9807975978;208612.55588732415;208612.55588732415;276.6393007207939;600461.664554545;305558.82767596503;40345.63529878384;167518.13645628106;0;27;23;13;26;22;12;2;30;21;259461392540.1402;104426124104.90033;205424364474.84027;63130.6975217815;11751.205733297815;-0.0;66529.10548866869;899145.9112465496;173566.0600050238;0.0;632412.8568765039;4.950016656727444;0.3696978750921953
1221;2019-08-02 14:04:45.129;943;800;287;288;260;89;210;36;33;29;683;290;41;99;208;193;242;719;322;222;210;-105;808;394;378;143;397;292;800;1328.0;-2.0;1264.0;277.0;0.0;10;0;46;1;0;1;1;1;0;0;1;1;1;0;0;60514.078125;30502.328125;23695.384765625;3755.763671875;757.0;312322;738.0;1219.0;Calculated values ==>;1564747485.129;367.46000000000004;353.16;301.86;301.96000000000004;299.16;282.06;277.85914330198534;294.16;276.76000000000005;276.46000000000004;276.06;341.46000000000004;302.16;277.26000000000005;283.06;293.96000000000004;292.46000000000004;297.36;345.06000000000006;295.36;294.16;346.96000000000004;348.86;262.66;243.1966462407574;266.62003547228215;277.85914330198534;305.36;8080000.0;3940000.0;3779999.9999999995;1430000.0;3970000.0000000005;2920000.0;8000000.0;0.22133333333333333;0.0;0.21066666666666667;0.04616666666666667;0.0;0.22133333333333333;3.045678588458858;30502.328125;23695.384765625;3755.763671875;60514.078125;511544.6115214988;491707.0373773865;277780.7012156814;278235.98176068376;266737.5598567741;427712.28976936906;458124.34288288234;448478.68257516116;471206.1028288316;522510.03149923246;480038.95238233026;449566.1939008764;457176.66433726705;454706.0579166499;452995.3367778435;259973.44491247603;479063.644559699;459796.6170405434;458124.34288288234;309494.7701623936;317459.4925940039;457737.3394348842;210456.13197606898;210456.13197606898;277.3776053223414;601216.5169994006;305945.5173692992;40408.570652141796;167789.76225441523;0;27;24;13;27;22;12;2;30;21;259688268140.06808;104511652604.87315;205599922974.7845;50143.41732620875;11416.14907768197;-0.0;54817.230680708024;900090.1768536351;173759.1856488173;0.0;633424.4134174166;2.0081072609870443;0.16418382104375978
1222;2019-08-02 14:05:45.119;907;813;274;272;244;68;155;54;13;42;687;292;22;77;208;179;243;736;323;222;154;-115;822;387;366;137;390;281;808;1680.0;-1.0;1405.0;329.0;0.0;98;0;50;1;0;1;1;1;0;0;1;1;1;0;0;64958.8671875;31057.138671875;28107.365234375;3666.48779296875;767.0;312323;747.0;1218.0;Calculated values ==>;1564747545.119;363.86;354.46000000000004;300.56;300.36;297.56;279.96000000000004;277.16162083772156;288.66;278.56;274.46000000000004;277.36;341.86;302.36;275.36;280.86;293.96000000000004;291.06;297.46000000000004;346.76;295.36;288.56;347.86;349.86;261.66;241.92719264551067;265.2429198363724;277.16162083772156;305.46000000000004;8220000.0;3870000.0000000005;3660000.0;1370000.0;3900000.0;2810000.0;8080000.0;0.28;0.0;0.2341666666666667;0.05483333333333333;0.0;0.28;3.0412941538046483;31057.138671875;28107.365234375;3666.48779296875;64958.8671875;505332.44711425505;492883.3261825165;271695.25907629984;270900.4892499922;260654.44314996776;428242.4622021849;452289.45172749745;447821.39409297484;473273.90776018414;523810.5714969856;481587.00436548056;449031.7845717049;456182.5089633356;455879.1045795927;452130.1388566124;259759.56838906585;480931.03358745255;461653.8592145803;452143.94296542986;313267.23492439475;321652.42942325486;457667.9265381594;208475.63352760157;208475.63352760157;276.59834818540565;602261.9506091913;306458.42742676195;40470.4124390094;168221.3798895533;0;27;24;13;27;22;12;2;30;21;259911430940.10358;104595638604.8865;205771794324.8118;56046.798932391575;13664.044066745586;-0.0;68227.12664259193;900974.9478361859;173968.15242478583;0.0;634449.6121669997;2.1953810677071366;0.1754467729935092
1223;2019-08-02 14:06:45.150;885;818;278;277;248;59;83;55;0;48;691;292;7;60;210;164;243;747;324;221;83;-116;787;379;357;131;381;277;763;1371.0;-1.0;1146.0;336.0;0.0;98;0;55;1;0;1;1;0;0;1;1;1;1;0;0;72839.3984375;30440.654296875;36806.3828125;3654.18701171875;772.0;312324;754.0;1220.0;Calculated values ==>;1564747605.15;361.66;354.96000000000004;300.96000000000004;300.86;297.96000000000004;279.06;276.35288757459654;281.46000000000004;278.66;273.16;277.96000000000004;342.26;302.36;273.86;279.16;294.16;289.56;297.46000000000004;347.86;295.26000000000005;281.46000000000004;348.56000000000006;350.36;261.56;240.61611355647437;264.73235714968143;276.35288757459654;305.56;7870000.0;3790000.0;3570000.0000000005;1310000.0;3810000.0;2770000.0;7630000.0;0.2285;0.0;0.191;0.056;0.0;0.2285;3.045337489719972;30440.654296875;36806.3828125;3654.18701171875;72839.3984375;505237.86296616925;497887.4873596422;276756.91473669396;276281.5152650272;264162.1062014471;428830.04407018964;443100.77108726196;446820.33853057295;474631.2829063033;524543.686470274;482062.3603713548;447765.5855029603;454691.5424637614;457640.58306361805;451311.4906751911;261198.83134899117;487424.63065002183;462883.5339337955;443100.77108726196;316201.74473053816;323749.15769815433;458511.9243421617;206037.29655461968;206037.29655461968;275.63244846026555;603410.8627901161;306971.173818172;40531.449582093504;168762.6072809306;0;27;24;13;27;22;13;2;30;21;260128443005.60004;104676080145.07053;205939280815.19495;45989.561017407075;14138.579156102352;-0.0;54169.003930708765;901825.6901609303;174199.96065791207;0.0;635470.1069074518;1.6120616466227382;0.13653527648599637
1224;2019-08-02 14:07:48.091;867;813;297;297;276;49;105;48;2;49;697;291;3;49;211;170;243;733;310;220;106;-110;749;369;349;130;371;266;728;1192.0;-1.0;1011.0;259.0;0.0;98;0;29;1;0;1;1;0;0;1;1;1;1;0;0;69909.1875;27000.697265625;34864.10546875;3516.38305664062;772.0;312325;756.0;1221.0;Calculated values ==>;1564747668.091;359.86;354.46000000000004;302.86;302.86;300.76000000000005;278.06;275.3239800832674;283.66;277.96000000000004;273.36;278.06;342.86;302.26000000000005;273.46000000000004;278.06;294.26000000000005;290.16;297.46000000000004;346.46000000000004;295.16;283.76000000000005;348.76;350.36;262.16;240.39332010688793;263.299902668528;275.3239800832674;304.16;7490000.000000001;3690000.0;3490000.0;1300000.0;3710000.0;2660000.0;7280000.0;0.19866666666666666;0.0;0.16849999999999998;0.043166666666666666;0.0;0.19866666666666666;3.0478336679902345;27000.697265625;34864.10546875;3516.38305664062;69909.1875;506032.6100034015;500422.67641482665;295159.59208701376;295159.59208701376;279326.9753127461;429537.3511455088;448042.06837804895;449149.36460266326;474855.74369336525;526031.5138716055;483246.8593351707;449280.015766297;455152.1393357169;459378.0053511534;453937.81769967073;263005.9044471759;488941.03733321954;463945.06333759974;448190.25902642746;317040.2365367038;323749.15769815433;459268.01284219936;203719.8749443899;203719.8749443899;274.69334411531213;604658.7431714097;307473.31494425796;40594.133311338395;169389.13675340512;0;27;24;13;27;22;13;2;30;21;260350624735.54617;104758218150.05061;206110165630.1535;41354.86900741905;11031.161285922108;-0.0;48568.11630429812;902589.238184383;174419.9896346867;0.0;636368.2148356662;1.5440855863386915;0.11986075953275524
1225;2019-08-02 14:08:45.131;853;805;288;286;264;38;142;39;11;46;700;290;9;48;211;169;243;711;311;219;142;-104;736;356;338;131;358;259;719;1894.0;-2.0;623.0;52.0;0.0;83;100;1;1;0;1;1;0;0;1;1;1;0;0;0;65464.515625;24817.525390625;33693.6015625;2601.25415039062;769.0;312326;753.0;1221.0;Calculated values ==>;1564747725.131;358.46000000000004;353.66;301.96000000000004;301.76000000000005;299.56;276.96000000000004;273.955091788801;287.36;277.06;274.26000000000005;277.76000000000005;343.16;302.16;274.06;277.96000000000004;294.26000000000005;290.06;297.46000000000004;344.26;295.06;287.36;348.46000000000004;350.06000000000006;262.76000000000005;240.61611355647437;262.3656120759269;273.955091788801;304.26000000000005;7359999.999999999;3560000.0;3379999.9999999995;1310000.0;3579999.9999999995;2590000.0;7190000.000000001;0.3156666666666667;0.0;0.10383333333333335;0.008666666666666666;0.0;0.3156666666666667;3.0484049672565137;24817.525390625;33693.6015625;2601.25415039062;65464.515625;505243.18551207904;500137.03706832905;288935.1605209749;287285.31528467446;273975.43182203814;430412.23801567365;455262.05732351186;451569.75684122;474437.7492251421;526887.3170960806;483953.04848687985;451315.625355274;456190.05618597474;461400.04798587883;455987.71266879217;263698.9117755619;486614.6434678088;465428.29785348976;455262.05732351186;315782.5089487807;322491.0997442508;459712.9286052123;201674.20872546633;201674.20872546633;273.8389156087276;605731.2037298939;307883.83041902684;40642.59859273502;169932.26614318945;0;27;24;13;27;22;13;2;30;21;260546557135.41513;104832655350.00082;206259895630.05338;25947.487746019095;2236.3355722911315;-0.0;80049.23087411639;903122.4224103064;174525.0976930598;0.0;637387.150040965;1.7710495359212943;0.07847085015491709
1226;2019-08-02 14:09:48.101;848;804;282;281;249;25;167;26;13;42;699;287;11;44;211;162;243;722;318;220;167;-98;752;341;329;133;344;245;741;3692.0;-1.0;548.0;0.0;0.0;1;99;1;1;0;1;1;0;0;1;1;1;0;0;0;62664.734375;24904.359375;31697.044921875;2398.798828125;768.0;312327;751.0;1221.0;Calculated values ==>;1564747788.101;357.96000000000004;353.56000000000006;301.36;301.26000000000005;298.06;275.66;272.3289490889957;289.86;275.76000000000005;274.46000000000004;277.36;343.06000000000006;301.86;274.26000000000005;277.56;294.26000000000005;289.36;297.46000000000004;345.36;295.16;289.86;348.26;349.96000000000004;263.36;241.05796691057077;260.44013211722256;272.3289490889957;304.96000000000004;7520000.0;3410000.0;3290000.0;1330000.0;3440000.0;2450000.0;7409999.999999999;0.6153333333333334;0.0;0.09133333333333334;0.0;0.0;0.6153333333333334;3.048595077484738;24904.359375;31697.044921875;2398.798828125;62664.734375;503135.29463256226;497946.7794822337;281136.4862320509;280571.6859960067;265768.6967185413;431359.6534126046;460064.314082079;454239.06529731845;473792.46676502546;527875.6355727648;485242.3003219107;453994.699906057;457979.2212488642;463515.49129032175;457488.95980444574;262852.00671020633;485939.8409224102;466848.6449806176;460064.314082079;314944.0575458753;322071.7610967587;460005.69020762306;198003.1308676477;198003.1308676477;272.3289490889957;606851.800796028;308318.68973640376;40686.32822276282;170504.16183916054;0;27;24;13;27;22;13;2;30;21;260756562085.51056;104915775750.03859;206418580030.1255;23402.882011243262;0.0;-0.0;161254.98140461338;903554.0325193378;174544.65631126135;0.0;639497.5564651449;3.1297835199759176;0.09927516325283389
1227;2019-08-02 14:10:45.142;863;811;279;278;231;12;180;12;14;33;687;284;13;58;211;156;243;743;318;222;180;-95;752;326;325;131;330;251;750;787.0;-1.0;464.0;412.0;0.0;1;86;69;1;0;0;1;1;0;0;1;1;0;0;0;40003.19921875;12032.7705078125;22047.82421875;2421.16284179688;768.0;312328;752.0;1224.0;Calculated values ==>;1564747845.142;359.46000000000004;354.26;301.06;300.96000000000004;296.26000000000005;274.36;270.64921214262944;291.16;274.36;274.56;276.46000000000004;341.86;301.56;274.46000000000004;278.96000000000004;294.26000000000005;288.76000000000005;297.46000000000004;347.46000000000004;295.36;291.16;348.36;349.96000000000004;263.66;240.61611355647437;261.27494424493943;270.64921214262944;304.96000000000004;7520000.0;3260000.0;3250000.0;1310000.0;3300000.0;2510000.0;7500000.0;0.13116666666666668;0.0;0.07733333333333332;0.06866666666666667;0.0;0.13116666666666668;3.0560854830805235;12032.7705078125;22047.82421875;2421.16284179688;40003.19921875;505219.0479984883;498100.1732684756;278499.4694290201;277988.0933298242;258591.64553738802;432240.87345082423;462363.29402385536;453339.18957366527;473178.34860283375;526189.3075050402;484228.8870334243;453215.2420408981;458696.0885306946;465571.4825693321;459094.8386212156;262852.00671020633;488163.7456644968;467665.00869348476;462363.29402385536;315363.2798926983;322071.7610967587;460610.9408632277;190847.4594829873;190847.4594829873;269.37826045288415;607665.1732389118;308611.3190171759;40724.5136995796;170929.9480995362;0;27;24;13;28;22;13;2;30;21;260943086155.1488;104991069869.89256;206560041709.85114;20299.36046034576;18523.759054776507;-0.0;35613.826963943866;903900.2574648916;174691.4082193439;0.0;641057.2222535298;2.0392702006105563;0.19244179838669426
1228;2019-08-02 14:11:45.102;881;802;269;267;233;8;185;2;18;24;677;285;16;84;210;155;243;713;317;223;185;-92;673;335;336;134;340;259;675;2903.0;-1.0;2412.0;785.0;0.0;1;75;25;1;0;0;0;0;0;0;1;1;0;0;0;13478.955078125;8002.64501953125;0.0;2441.11108398438;759.0;312329;750.0;1224.0;Calculated values ==>;1564747905.102;361.26;353.36;300.06;299.86;296.46000000000004;273.96000000000004;271.6637117239857;291.66;273.36;274.96000000000004;275.56;340.86;301.66;274.76000000000005;281.56;294.16;288.66;297.46000000000004;344.46000000000004;295.46000000000004;291.66;348.16;349.06000000000006;263.96000000000004;241.2770596917726;262.3656120759269;271.6637117239857;304.86;6730000.0;3350000.0;3360000.0;1340000.0;3400000.0;2590000.0;6750000.0;0.48383333333333334;0.0;0.402;0.13083333333333333;0.0;0.48383333333333334;3.057793375833082;8002.64501953125;0.0;2441.11108398438;13478.955078125;514326.02671664197;503749.84169138037;283041.51941173483;281453.2467527916;263312.3844342415;431720.082569444;461334.57894103305;452455.4693029914;471909.57779161324;524536.4797864191;483407.6299095782;452202.99536136934;460556.61741814035;463979.72426501196;457519.5102626887;267892.22847218724;491470.60964177566;466225.9884142758;461334.57894103305;314524.84189198195;318298.0250993184;460453.6804675869;194921.2891417437;194921.2891417437;271.07110943543415;608110.5607352563;308778.16950547916;40765.00563635395;171113.5574802303;0;27;24;13;28;22;13;2;30;21;261141253955.27487;105070516869.94312;206712939709.94843;103528.74042482158;34740.487865131145;-0.0;128899.63004788948;904931.4703723637;175134.98103147576;0.0;642427.25376585;25.581683035273723;2.097759561472774
1229;2019-08-02 14:12:45.103;902;749;261;260;249;16;187;0;23;18;674;286;23;102;207;157;243;561;326;222;186;-89;681;334;339;142;339;275;684;-2.0;-1.0;1260.0;327.0;0.0;1;99;62;1;0;0;0;0;0;0;1;1;0;0;0;15243.173828125;10578.6513671875;0.0;2690.14575195312;745.0;312330;736.0;1220.0;Calculated values ==>;1564747965.103;363.36;348.06000000000006;299.26000000000005;299.16;298.06;274.76000000000005;271.55198750734434;291.86;273.16;275.46000000000004;274.96000000000004;340.56000000000006;301.76000000000005;275.46000000000004;283.36;293.86;288.86;297.46000000000004;329.26000000000005;295.36;291.76000000000005;346.76;347.66;264.26000000000005;242.98782864720522;264.4750485637546;271.55198750734434;305.76000000000005;6809999.999999999;3340000.0;3390000.0;1420000.0;3390000.0;2750000.0;6840000.000000001;0.0;0.0;0.21;0.0545;0.0;0.0;3.050422442014608;10578.6513671875;0.0;2690.14575195312;15243.173828125;516383.796007849;495645.5645885135;276124.57668164384;275548.0466370658;269814.1011632375;431779.12508338504;461135.57405780157;450259.9024812768;470252.297931023;522946.46297651157;481631.23337787285;450259.9024812768;460254.8701594778;463740.5551892622;457948.95221963734;267256.3374597211;467189.854212437;465666.3974303391;461004.13588594133;308656.51637580903;312428.86344474956;459527.9807975978;193916.6866570481;194921.2891417437;270.6608042738663;608349.9157983705;308933.0162225837;40807.766822609665;171113.5574802303;0;27;24;13;28;22;13;2;30;21;261343757330.03024;105153318249.8431;206873142379.7549;53832.07532308802;14475.81553065996;-0.0;0.0;906242.832357681;175545.1237282096;0.0;643501.4352510112;5.148009291302819;0.7215693943449059
1230;2019-08-02 14:13:45.123;915;747;266;265;255;18;188;3;29;14;673;287;27;105;208;158;243;582;330;223;187;-113;736;330;335;144;335;282;739;-1.0;-1.0;1197.0;222.0;0.0;1;99;88;1;0;0;0;0;0;0;1;1;0;0;0;18051.81640625;13369.6845703125;0.0;2744.47631835938;739.0;312331;729.0;1219.0;Calculated values ==>;1564748025.123;364.66;347.86;299.76000000000005;299.66;298.66;274.96000000000004;271.1026128081217;291.96000000000004;273.46000000000004;276.06;274.56;340.46000000000004;301.86;275.86;283.66;293.96000000000004;288.96000000000004;297.46000000000004;331.36;295.46000000000004;291.86;346.06000000000006;347.06000000000006;261.86;243.40439225979637;265.3697278774862;271.1026128081217;306.16;7359999.999999999;3300000.0;3350000.0;1440000.0;3350000.0;2820000.0;7390000.000000001;0.0;0.0;0.1995;0.037000000000000005;0.0;0.0;3.049035011574337;13369.6845703125;0.0;2744.47631835938;18051.81640625;513621.69414982724;489885.2841643726;273176.36906003114;272715.63857128995;268342.1206351162;432012.3539207929;461878.8402637593;449782.58145653835;469584.9093677517;522277.3392177098;480906.11282602383;449516.0256151549;459530.3059979182;464460.1107297734;458722.77966535615;263698.9117755619;463359.48670543946;466369.44115884305;461748.6430268604;305722.83045113535;309913.9067706182;456755.4639613809;193039.38714781604;194921.2891417437;270.28962504296715;608627.4665363193;309132.65221182146;40853.07043602029;171113.5574802303;0;27;24;13;28;22;13;2;30;21;261546024729.96597;105239146849.81583;207040298079.70178;51220.267264590104;9757.494842101902;-0.0;0.0;907118.5603576961;175747.1352960028;0.0;643501.4352510112;3.784110294539684;0.516759394448598
1231;2019-08-02 14:14:45.114;924;757;272;276;263;24;188;0;34;10;673;287;32;102;208;159;243;643;332;224;188;-191;783;339;341;145;344;281;786;218.0;-2.0;1436.0;275.0;0.0;1;99;98;1;0;0;0;0;0;0;1;1;0;0;0;19986.421875;15084.0478515625;0.0;2742.505859375;738.0;312332;727.0;1221.0;Calculated values ==>;1564748085.114;365.56000000000006;348.86;300.36;300.76000000000005;299.46000000000004;275.56;272.10816812424576;291.96000000000004;273.16;276.56;274.16;340.46000000000004;301.86;276.36;283.36;293.96000000000004;289.06;297.46000000000004;337.46000000000004;295.56;291.96000000000004;345.86;346.96000000000004;254.06000000000003;243.61107973660833;265.2429198363724;272.10816812424576;306.36;7830000.0;3390000.0;3410000.0;1450000.0;3440000.0;2810000.0;7859999.999999999;0.036333333333333336;0.0;0.23933333333333331;0.04583333333333333;0.0;0.036333333333333336;3.0542227440403673;15084.0478515625;0.0;2742.505859375;19986.421875;510981.53225881374;486572.0227968474;272301.0963158551;273998.78506421484;268659.22912463645;431480.97241316177;460958.93229944515;450626.43853525014;469050.60597520845;522358.3059124943;481026.0994193577;450362.1255042662;459315.5285184013;463124.853902195;457408.5104626101;261375.78417914532;467924.3214798873;465632.59387845;460958.93229944515;304884.691753025;309494.7701623936;448402.9929774468;194525.04734354382;194525.04734354382;270.92590899051464;608944.404308459;309369.7310821984;40898.78842890741;171113.5574802303;0;27;24;13;28;22;13;2;30;21;261748794310.55908;105325833845.0694;207209172745.19574;61293.59962521504;11636.072508220554;-0.0;9680.431153397747;908056.0352755197;175925.38828248435;0.0;643582.0934103198;4.634103967955839;0.5746163125368337
1232;2019-08-02 14:15:45.104;941;765;279;279;268;35;189;-4;41;8;671;287;38;99;206;162;243;679;339;223;189;-225;797;355;355;147;360;284;800;759.0;-1.0;1486.0;324.0;0.0;0;99;98;1;0;0;0;0;0;0;1;1;0;0;0;20301.87890625;15308.111328125;0.0;2751.72290039062;740.0;312333;727.0;1218.0;Calculated values ==>;1564748145.104;367.26;349.66;301.06;301.06;299.96000000000004;276.66;273.8482719121499;292.06;272.76000000000005;277.26000000000005;273.96000000000004;340.26;301.86;276.96000000000004;283.06;293.76000000000005;289.36;297.46000000000004;341.06000000000006;295.46000000000004;292.06;345.86;347.16;250.66000000000003;244.02132995426717;265.62235894841564;273.8482719121499;307.06;7970000.0;3550000.0;3550000.0;1470000.0;3600000.0;2840000.0;8000000.0;0.1265;0.0;0.24766666666666665;0.054000000000000006;0.0;0.1265;3.04634882897028;15308.111328125;0.0;2751.72290039062;20301.87890625;512164.76154735876;486360.6683004059;274279.064090194;274279.064090194;269801.0572290999;430477.46260093397;458900.4430022252;451013.29501898016;468576.4402621359;521907.22014403454;480665.6516200518;450616.17186585657;458465.78911318525;460418.5278520168;455177.70759846305;260768.35376980316;472414.27026144287;463446.8648078147;458900.4430022252;304884.691753025;310333.04987691523;444344.3377365319;198653.6168956884;198653.6168956884;272.6450982867155;609280.0841923829;309622.9568640705;40944.56603770613;171113.5574802303;0;27;24;13;28;22;13;2;30;21;261957559510.5923;105413419245.08331;207378644495.2227;62501.080281868584;13267.298925405552;-0.0;32921.2235024769;909087.4856711873;176132.88178978168;0.0;643937.0480302103;6.018305668505822;0.6413763849601539
1233;2019-08-02 14:16:45.105;959;769;272;273;263;52;192;0;47;9;668;288;48;101;205;168;243;689;343;220;192;-228;762;372;369;143;377;299;764;2005.0;-1.0;1767.0;253.0;0.0;0;0;98;1;0;0;0;0;0;0;1;1;1;0;0;21153.671875;14712.2509765625;0.0;4304.41455078125;742.0;312334;729.0;1221.0;Calculated values ==>;1564748205.105;369.06000000000006;350.06000000000006;300.36;300.46000000000004;299.46000000000004;278.36;275.63479819532273;292.36;273.16;277.86;274.06;339.96000000000004;301.96000000000004;277.96000000000004;283.26000000000005;293.66;289.96000000000004;297.46000000000004;342.06000000000006;295.16;292.36;346.06000000000006;347.36;250.36;243.1966462407574;267.47669482898436;275.63479819532273;307.46000000000004;7620000.0;3720000.0000000005;3690000.0;1430000.0;3770000.0000000005;2990000.0;7640000.000000001;0.33416666666666667;0.0;0.29450000000000004;0.042166666666666665;0.0;0.33416666666666667;3.0534808994334135;14712.2509765625;0.0;4304.41455078125;21153.671875;517389.0237821749;490628.5662107651;273899.28310277447;274349.2656910709;270023.18062441604;429328.3091220336;457059.16158718464;449096.5729453799;469224.6196281288;520367.85978693725;478956.0512900822;449233.69419269334;456287.05659996864;457583.2025253385;453131.7163708785;262353.9907827519;478276.7510854563;460922.345510139;457059.16158718464;305722.83045113535;311171.3556482807;444789.65356079803;204599.16162394724;204599.16162394724;275.04680884577647;609625.552872858;309873.13071913546;41003.36816308062;171113.5574802303;0;27;24;13;28;22;13;2;30;22;262174763130.3299;105500420694.97821;207553547410.0114;72004.48763416192;10128.032410003874;-0.0;84363.71665438183;910208.3840837957;176327.84613335948;0.0;644914.4388199118;8.755280280822388;0.718248581861479
1234;2019-08-02 14:17:45.115;955;779;264;263;241;81;202;23;42;16;667;290;58;96;205;175;243;695;341;221;202;-222;827;394;377;135;398;305;827;2792.0;-1.0;1598.0;419.0;0.0;0;0;71;1;1;0;0;0;0;0;1;1;1;0;0;38607.4296875;33319.61328125;0.0;3995.72045898438;750.0;312335;734.0;1218.0;Calculated values ==>;1564748265.115;368.66;351.06000000000006;299.56;299.46000000000004;297.26000000000005;281.26000000000005;277.85914330198534;293.36;275.46000000000004;277.36;274.76000000000005;339.86;302.16;278.96000000000004;282.76000000000005;293.66;290.66;297.46000000000004;342.66;295.26000000000005;293.36;346.56000000000006;348.16;250.96000000000004;241.49495122638035;268.19934244402924;277.85914330198534;307.26000000000005;8270000.0;3940000.0;3770000.0000000005;1350000.0;3979999.9999999995;3050000.0;8270000.0;0.4653333333333334;0.0;0.26633333333333337;0.06983333333333334;0.0;0.4653333333333334;3.0444905761126346;33319.61328125;0.0;3995.72045898438;38607.4296875;511663.2523103036;485765.9706768665;266847.44961637777;266485.06596647267;258907.0953070358;427712.28976936906;457160.3185729334;447276.8002363944;470995.0139456755;519768.1968407587;478448.3446927771;449505.0126014062;454630.7613768229;454092.4638523993;450273.72763517394;259568.2891870972;471930.1136411315;459815.03396777547;457160.3185729334;307818.28838856175;314524.84189198195;446943.3403451754;209660.95046784068;209660.95046784068;277.0807866145939;610123.6450539964;310273.4629654762;41072.54748278296;171113.5574802303;0;28;24;13;28;22;13;2;30;22;262398600430.2943;105583834594.96495;207734777609.9826;63285.02132169148;16570.220226433878;-0.0;115169.70595823647;911335.9845603444;176550.36865286753;0.0;646577.4944711729;5.226402338084431;0.3946652845370579
1235;2019-08-02 14:18:45.116;943;808;290;291;257;96;195;65;27;37;681;290;51;79;206;185;244;732;339;219;194;-203;838;414;388;132;417;313;827;2358.0;-1.0;2080.0;506.0;0.0;98;0;98;1;1;0;1;0;0;0;1;1;1;0;0;50588.46875;35978.828125;8858.185546875;4129.88525390625;767.0;312336;746.0;1218.0;Calculated values ==>;1564748325.116;367.46000000000004;353.96000000000004;302.16;302.26000000000005;298.86;282.76000000000005;279.80251680384475;292.66;279.66;275.86;276.86;341.26;302.16;278.26000000000005;281.06;293.76000000000005;291.66;297.56;346.36;295.06;292.56;347.76;349.86;252.86;240.83765695389522;269.14681796795327;279.80251680384475;307.06;8380000.0;4140000.0;3879999.9999999995;1320000.0;4170000.0000000005;3130000.0;8270000.0;0.39299999999999996;0.0;0.3466666666666667;0.08433333333333333;0.0;0.39299999999999996;3.0412941538046483;35978.828125;8858.185546875;4129.88525390625;50588.46875;509085.3728860902;490273.400342203;277024.0161234242;277451.37761461653;264346.5580128668;426113.2987047488;454322.39717374503;443539.3130676669;473436.4806182908;520590.6120818711;477454.86074046546;447024.4503235365;450946.24759362446;450921.32738183555;448148.19285284885;259486.51933651985;478185.8821587043;457784.7720371604;454175.85126383114;312848.0458788934;321652.42942325486;449478.334191601;214329.61336763218;214329.61336763218;278.91884969646145;610866.9565950636;310850.9596012809;41140.26199219827;171187.37692333528;0;28;24;14;28;22;13;2;30;22;262628104255.0171;105663935929.8682;207920180699.75864;79459.36256267871;19830.875456154707;-0.0;94259.57149320618;912525.5409168861;176853.7161722304;0.0;648322.7675352263;3.9526662655399423;0.34250615661858025
1236;2019-08-02 14:19:45.116;921;824;301;302;274;77;56;73;22;54;706;291;49;65;207;189;244;738;340;207;57;-181;841;394;363;130;395;296;820;1165.0;-1.0;631.0;343.0;0.0;24;0;62;1;1;1;1;0;1;0;1;1;1;0;0;84668.9140625;52994.02734375;25421.357421875;3908.0693359375;777.0;312337;758.0;1220.0;Calculated values ==>;1564748385.116;365.26;355.56000000000006;303.26000000000005;303.36;300.56;280.86;277.85914330198534;278.76000000000005;280.46000000000004;275.36;278.56;343.76;302.26000000000005;278.06;279.66;293.86;292.06;297.56;346.96000000000004;293.86;278.86;348.96000000000004;350.86;255.06000000000003;240.39332010688793;267.1113755279542;277.85914330198534;307.16;8410000.0;3940000.0;3629999.9999999995;1300000.0;3950000.0;2960000.0;8200000.0;0.19416666666666668;0.0;0.10516666666666666;0.05716666666666667;0.0;0.19416666666666668;3.0443828844937815;52994.02734375;25421.357421875;3908.0693359375;84668.9140625;505710.43209624715;493383.2163714455;282565.2245410155;283049.0780709222;270975.8803086156;427712.28976936906;437348.5841517321;446195.5879020462;475338.5540459908;524592.341640791;479667.0587230414;449919.52377522737;452070.2042570713;454896.590762846;452396.6812584665;259376.15387671298;479943.83392391127;460086.50895382016;437520.3941472015;317878.7554427003;325846.0620002231;452094.93397000403;208029.29411241808;208029.29411241808;276.4662590577546;611994.1014518344;311592.40006352053;41207.244947113635;171473.0397814082;0;28;25;14;28;23;13;2;30;22;262853404255.0171;105742535929.8682;208102880699.75864;25047.155230209224;13952.41907852533;-0.0;44559.52192342045;913396.4285651601;177135.24362668608;0.0;649479.5933136982;1.015009600168964;0.09017279905697098
1237;2019-08-02 14:20:45.097;908;840;293;291;258;60;81;61;-22;58;727;290;-13;32;209;174;244;766;328;209;82;-162;879;379;346;134;381;275;861;2132.0;-1.0;1148.0;33.0;0.0;98;99;44;1;1;1;1;0;1;0;1;1;0;0;0;87633.875;52660.16796875;30500.77734375;2750.11938476562;794.0;312338;769.0;1221.0;Calculated values ==>;1564748445.097;363.96000000000004;357.16;302.46000000000004;302.26000000000005;298.96000000000004;279.16;276.35288757459654;281.26000000000005;279.26000000000005;270.96000000000004;278.96000000000004;345.86;302.16;271.86;276.36;294.06;290.56;297.56;349.76;294.06;281.36;350.06000000000006;352.56000000000006;256.96000000000004;241.2770596917726;264.4750485637546;276.35288757459654;305.96000000000004;8790000.0;3790000.0;3460000.0;1340000.0;3810000.0;2750000.0;8610000.0;0.35533333333333333;0.0;0.19133333333333333;0.0055000000000000005;0.0;0.35533333333333333;3.0435999961602658;52660.16796875;30500.77734375;2750.11938476562;87633.875;500537.0275396736;491898.1236487996;275971.2831246316;275181.25205797463;263252.43541235937;428830.04407018964;445014.0181698929;444196.28028599295;475217.58053522854;528413.5507972251;482076.63044703315;445436.105233883;451435.77863534173;457499.22578343895;452791.4646605069;258065.04107608498;480090.518056666;462955.64932560903;445166.39904373715;322491.0997442508;332976.8817968329;453362.08432878787;207717.98841976977;207717.98841976977;276.27076603755023;613429.5033381616;312472.57288065896;41262.712282849876;171938.9099984069;0;28;25;14;28;23;13;2;30;22;263066036899.82776;105821710849.7977;208274126454.60617;45246.179843737365;1351.0425274995996;-0.0;84373.33524171641;913982.0208606208;177262.73208915466;0.0;650553.6935496338;1.5244899836181627;0.08905029042425538
1238;2019-08-02 14:21:45.117;928;866;294;293;258;54;138;52;-52;57;728;288;-57;-10;210;167;244;797;325;212;139;-145;862;376;345;133;377;263;837;1904.0;-2.0;1796.0;195.0;3.0;12;91;8;1;1;1;1;0;0;1;1;1;0;0;0;89655.1875;48420.53125;36758.23046875;2564.27075195312;810.0;312339;785.0;1223.0;Calculated values ==>;1564748505.117;365.96000000000004;359.76;302.56;302.46000000000004;298.96000000000004;278.56;276.0463484220469;286.96000000000004;278.36;267.96000000000004;278.86;345.96000000000004;301.96000000000004;267.46000000000004;272.16;294.16;289.86;297.56;352.86;294.36;287.06;351.66;354.16;258.66;241.05796691057077;262.9017227912062;276.0463484220469;305.66;8620000.0;3760000.0;3450000.0;1330000.0;3770000.0000000005;2630000.0;8370000.0;0.3173333333333333;0.0;0.29933333333333334;0.0325;0.0005;0.3178333333333333;3.0454528834801673;48420.53125;36758.23046875;2564.27075195312;89655.1875;504935.8197980224;498062.5461426165;278002.0369987521;277577.49880222307;264254.25685815426;429045.3911783415;453517.3108807604;442481.436400322;475247.7170733161;529438.3676086233;483268.3957553371;441787.7057246934;448133.64952516684;458284.8413989961;452287.1504063556;258632.65210649383;487574.1131197789;463496.67692964146;453657.45532638184;329201.48028520535;339690.1980837097;455264.1233042037;206164.97885629037;206277.98943543425;275.66623056506415;614907.4046673474;313315.19282361463;41307.013629679255;172499.58856280398;0;28;25;14;28;23;14;2;30;22;263273406000.5856;105901837550.09053;208435580255.1962;70737.39295818013;8095.722194557183;-0.0;78625.4402423395;914948.8728140946;177341.48136980605;0.0;651912.4694580097;1.7945419819818889;0.13547756019862933
1239;2019-08-02 14:22:45.098;929;870;301;300;271;51;162;48;-54;55;715;286;-41;-19;211;166;244;792;328;220;162;-130;807;372;347;142;373;251;780;1436.0;-1.0;1380.0;498.0;0.0;72;99;1;1;1;1;1;0;0;1;1;1;0;0;0;86883.734375;45174.3515625;36704.6796875;2434.32446289062;815.0;312340;792.0;1222.0;Calculated values ==>;1564748565.098;366.06000000000006;360.16;303.26000000000005;303.16;300.26000000000005;278.26000000000005;275.63479819532273;289.36;277.96000000000004;267.76000000000005;278.66;344.66;301.76000000000005;269.06;271.26000000000005;294.26000000000005;289.76000000000005;297.56;352.36;295.16;289.36;352.36;354.66;260.16;242.98782864720522;261.27494424493943;275.63479819532273;305.96000000000004;8070000.0;3720000.0000000005;3470000.0000000005;1420000.0;3729999.9999999995;2510000.0;7800000.0;0.23933333333333331;0.0;0.23;0.083;0.0;0.23933333333333331;3.0419763295634548;45174.3515625;36704.6796875;2434.32446289062;86883.734375;509688.2002513692;503739.9212187962;287121.9327224048;286523.92673009844;272291.4250048684;429328.3091220336;456508.2662194235;444634.0051275619;473899.5273185741;529034.7241789752;484445.02507457265;446346.66835728165;449189.33536165266;459061.6899629751;452840.67155594303;260695.5507100328;492467.5558084169;464240.5609807288;456508.2662194235;332137.8522128359;341788.5100793522;455326.4905920987;203344.0742928086;203344.0742928086;274.56178097884083;616378.0964817302;314094.90319319494;41348.6553990285;173111.58561977046;0;28;25;14;28;23;14;2;30;22;263480940260.40082;105984311425.01709;208589731425.05896;55496.684091993266;20914.540552841077;-0.0;60590.629934436496;916000.4903375398;177583.1570042925;0.0;653072.2359993762;1.624912843533337;0.14955788358122335
1240;2019-08-02 14:23:45.138;918;862;300;298;276;45;168;43;-35;52;686;285;-30;-12;212;171;244;772;329;225;168;-118;755;364;343;148;366;244;736;1323.0;-1.0;1231.0;417.0;0.0;66;99;66;1;1;0;1;0;0;1;1;1;0;0;0;70148.4453125;29639.693359375;33844.640625;2286.4296875;811.0;312341;792.0;1223.0;Calculated values ==>;1564748625.138;364.96000000000004;359.36;303.16;302.96000000000004;300.76000000000005;277.66;274.8017692304317;289.96000000000004;277.46000000000004;269.66;278.36;341.76;301.66;270.16;271.96000000000004;294.36;290.26000000000005;297.56;350.36;295.66;289.96000000000004;352.36;354.26;261.36;244.22491754036054;260.2995467637923;274.8017692304317;306.06;7550000.0;3640000.0;3429999.9999999995;1480000.0;3660000.0;2440000.0;7359999.999999999;0.2205;0.0;0.20516666666666666;0.06949999999999999;0.0;0.2205;3.0452557560677436;29639.693359375;33844.640625;2286.4296875;70148.4453125;512469.0793748019;506476.2443643558;295651.7535974942;293569.62769113656;278413.05470386276;429879.7862731237;457976.08149584336;448441.13568103086;472823.27505443466;526637.1192438611;485142.46179843554;449075.0361484653;451332.16494572116;460298.8245555552;454930.2705150204;263073.174080512;493839.1091855717;465470.9747394851;457976.08149584336;332137.8522128359;340109.845020078;455589.07007649716;201643.29223239303;201643.29223239303;273.8626713996076;617687.5703792924;314718.7692007304;41388.02124333536;173699.88856266925;0;28;25;14;28;23;14;2;30;22;263688078260.26923;106071369424.96178;208738330424.96454;50634.690880878865;17649.231560165234;-0.0;56521.3800325908;916885.5080805013;177904.73601487497;0.0;654048.8200374251;1.8975802545988125;0.1712757087015224
1241;2019-08-02 14:24:45.129;892;843;289;287;263;38;176;36;-15;48;647;286;-17;10;212;169;244;737;332;229;176;-111;740;356;338;151;359;243;726;1821.0;-1.0;1167.0;321.0;0.0;34;99;1;1;1;0;1;0;0;1;1;1;0;0;0;62279.61328125;24573.142578125;31923.91796875;2258.52587890625;800.0;312342;784.0;1224.0;Calculated values ==>;1564748685.129;362.36;357.46000000000004;302.06;301.86;299.46000000000004;276.96000000000004;273.955091788801;290.76000000000005;276.76000000000005;271.66;277.96000000000004;337.86;301.76000000000005;271.46000000000004;274.16;294.36;290.06;297.56;346.86;296.06;290.76000000000005;351.56000000000006;353.16;262.06;244.82967444194236;260.1585393101385;273.955091788801;306.36;7400000.0;3560000.0;3379999.9999999995;1510000.0;3590000.0;2430000.0;7259999.999999999;0.3035;0.0;0.1945;0.0535;0.0;0.3035;3.049907225940196;24573.142578125;31923.91796875;2258.52587890625;62279.61328125;510208.5936258378;504752.77542984986;288171.8033289906;286638.69242990424;272867.2769349664;430412.23801567365;459840.13305871404;451136.34200655797;472030.90062267246;522763.53693729197;485363.9469817416;450887.4226905345;454211.85146746744;461380.6943720889;455987.71266879217;263865.77592562156;489735.80951676494;466700.3448048009;459840.13305871404;328782.02776382567;335494.14909123123;455830.27113678976;200400.6655617562;200400.6655617562;273.3400209643212;618790.9719980094;315170.47506702406;41425.89019182122;174247.87767301063;0;28;25;14;28;23;14;2;30;22;263892347615.0549;106161055969.86768;208884408509.81128;48768.089068513946;13665.483898264294;-0.0;78739.8783853267;917713.7403257356;178165.65283336048;0.0;655175.8281131523;2.402723892994109;0.1843420504160736
1242;2019-08-02 14:25:45.149;873;830;285;283;256;30;184;28;0;40;622;286;-3;39;213;166;244;742;331;231;184;-106;729;347;332;140;349;258;720;1586.0;-1.0;896.0;201.0;0.0;1;0;100;1;0;0;1;0;0;1;1;1;1;0;0;51059.99609375;14206.3740234375;30426.7265625;3350.91381835938;790.0;312343;776.0;1222.0;Calculated values ==>;1564748745.149;360.46000000000004;356.16;301.66;301.46000000000004;298.76000000000005;276.16;272.9856168485579;291.56;275.96000000000004;273.16;277.16;335.36;301.76000000000005;272.86;277.06;294.46000000000004;289.76000000000005;297.56;347.36;296.26000000000005;291.56;350.76;352.16;262.56;242.56692532238324;262.23063862743834;272.9856168485579;306.26000000000005;7290000.000000001;3470000.0000000005;3320000.0000000005;1400000.0;3490000.0;2580000.0;7200000.0;0.2643333333333333;0.0;0.14933333333333335;0.033499999999999995;0.0;0.2643333333333333;3.046868853600989;14206.3740234375;30426.7265625;3350.91381835938;51059.99609375;508574.0726622136;503503.5552916975;286309.2696911901;284851.5119289288;270129.7077671898;430988.63858405815;461816.23285256804;450346.3118233077;472686.4266018815;518981.24004400085;483633.3295468991;449961.9185128199;455246.7572435928;463029.6163375073;457055.72942991543;264485.79752758914;491076.68390452827;467802.2005610796;461816.23285256804;325426.6669566859;331298.85215519386;458109.25355589937;198506.98827438772;198506.98827438772;272.5537643565579;619735.783574749;315493.7454261471;41472.651104393844;174767.63957350736;0;28;25;14;28;23;14;2;30;23;264093414614.991;106248385069.83992;209034758609.7635;37608.00564997205;8696.67588693064;-0.0;69601.41031683232;918433.781048424;178352.06628195505;0.0;656412.417577746;2.4155146936467204;0.16924863039791413
1243;2019-08-02 14:26:45.120;861;819;285;285;241;18;191;17;8;33;620;286;5;74;213;159;244;743;345;232;191;-100;739;335;328;135;339;263;736;3281.0;-1.0;1130.0;369.0;0.0;32;0;100;1;0;0;1;1;0;0;1;1;1;0;0;43707.71875;14376.912109375;22678.0859375;3459.07592773438;781.0;312344;768.0;1221.0;Calculated values ==>;1564748805.12;359.26;355.06000000000006;301.66;301.66;297.26000000000005;274.96000000000004;271.6637117239857;292.26000000000005;274.86;273.96000000000004;276.46000000000004;335.16;301.76000000000005;273.66;280.56;294.46000000000004;289.06;297.56;347.46000000000004;296.36;292.26000000000005;349.96000000000004;351.26;263.16;241.49495122638035;262.9017227912062;271.6637117239857;307.66;7390000.000000001;3350000.0;3279999.9999999995;1350000.0;3390000.0;2630000.0;7359999.999999999;0.5468333333333334;0.0;0.18833333333333335;0.0615;0.0;0.5468333333333334;3.04611107768612;14376.912109375;22678.0859375;3459.07592773438;43707.71875;506078.43175066187;500527.15846267215;283604.4201896738;283604.4201896738;262929.7886942949;431720.082569444;463321.5787976368;450473.22317971056;472656.1521691498;518357.8795739501;483049.0778441953;450086.33625899255;458722.95774770115;464513.63175637735;458055.18620850856;263920.7079430475;489599.40648483066;468486.9729327314;463321.5787976368;322071.7610967587;327523.71359711495;459496.98480789416;195379.68799336225;195379.68799336225;271.25590305355956;620525.132827907;315731.824349955;41529.373589777766;175209.96578296678;0;28;25;14;29;23;14;2;30;23;264291318914.84622;106330845194.7796;209190983064.6492;48042.61579342894;16243.213754093711;-0.0;146519.55728813747;919147.1912449274;178559.79824314502;0.0;658212.5551525733;5.203263117102817;0.3429087212716441
