;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
1244;2019-08-02 14:27:45.110;869;816;284;284;238;9;195;7;10;24;631;287;8;86;213;157;244;753;356;232;195;-92;772;321;325;133;325;260;770;191.0;-1.0;2.0;256.0;0.0;1;0;100;1;0;0;1;1;0;0;1;1;1;0;0;44285.1953125;14883.099609375;22673.05859375;3418.15649414062;779.0;312345;764.0;1220.0;Calculated values ==>;1564748865.11;360.06000000000006;354.76;301.56;301.56;296.96000000000004;274.06;270.0766712529157;292.66;273.86;274.16;275.56;336.26000000000005;301.86;273.96000000000004;281.76000000000005;294.46000000000004;288.86;297.56;348.46000000000004;296.36;292.66;349.56000000000006;351.06000000000006;263.96000000000004;241.05796691057077;262.5002047102346;270.0766712529157;308.76000000000005;7720000.0;3210000.0;3250000.0;1330000.0;3250000.0;2600000.0;7700000.0;0.03183333333333333;0.0;0.0003333333333333333;0.042666666666666665;0.0;0.03183333333333333;3.043999917992033;14883.099609375;22673.05859375;3418.15649414062;44285.1953125;504302.16889774107;496943.87942037993;279027.34440130374;279027.34440130374;260185.29432909022;432519.89010106167;464275.99872220744;451265.47346842394;472041.5853210863;519739.6200131045;483509.33642335754;451010.38351294905;460641.63815180265;466542.61222299834;460012.3008898039;262238.71438569936;487612.61522986816;468904.0895093297;464275.99872220744;320394.4760798638;326684.87348024134;460606.04280326504;186075.73693204715;186075.73693204715;267.3765306513953;621258.284899497;315975.6171420782;41586.67430825747;175587.8289997532;0;28;25;14;29;23;14;2;30;23;264487186264.87735;106411231794.79239;209347856914.67413;88.39657884545892;11713.293050505295;-0.0;8856.04166698677;919548.2161661318;178792.7303047387;0.0;659507.1360112955;0.5041629481533731;0.07279854309652918
1245;2019-08-02 14:28:45.111;897;813;273;273;236;7;198;0;12;16;642;289;10;91;213;156;244;723;353;232;198;-85;727;321;326;128;326;264;730;-1.0;-1.0;1717.0;524.0;0.0;1;0;92;1;0;0;1;0;0;0;1;1;1;0;0;23744.337890625;13514.41015625;4059.4697265625;3535.69116210938;773.0;312346;761.0;1220.0;Calculated values ==>;1564748925.111;362.86;354.46000000000004;300.46000000000004;300.46000000000004;296.76000000000005;273.86;270.0766712529157;292.96000000000004;273.16;274.36;274.76000000000005;337.36;302.06;274.16;282.26000000000005;294.46000000000004;288.76000000000005;297.56;345.46000000000004;296.36;292.96000000000004;349.26;350.46000000000004;264.66;239.943914813709;263.0348170998261;270.0766712529157;308.46000000000004;7270000.0;3210000.0;3260000.0;1280000.0;3260000.0;2640000.0;7300000.0;0.0;0.0;0.2861666666666667;0.08733333333333333;0.0;0.0;3.0451468903540357;13514.41015625;4059.4697265625;3535.69116210938;23744.337890625;511964.18474690756;500238.54468813865;277469.77873314056;277469.77873314056;261348.51403990082;432519.89010106167;464509.0972404609;450808.61149632855;471924.5332295724;520540.8225504859;483261.1213185384;450551.11265846086;460624.31574170804;466399.48863520887;459882.5732986634;264602.42702208896;487247.72090769425;468765.29879948584;464509.0972404609;319136.5849023705;324168.52440917626;462055.1337449621;190288.0746940457;186075.73693204715;269.13107580179343;621825.2071263039;316212.26700154477;41644.62400469866;175810.6037825564;0;28;25;14;29;23;14;2;30;23;264682489520.41748;106489533100.00894;209505059535.1089;74552.29361491995;23734.323157113366;-0.0;0.0;920170.2322862293;179088.13203056587;0.0;659580.9375887302;4.6560215062104335;0.7131026223481829
1246;2019-08-02 14:29:45.121;922;804;271;273;247;11;198;3;15;12;655;290;13;90;213;159;244;699;355;233;198;-80;771;324;329;136;329;266;775;-2.0;-1.0;1561.0;636.0;0.0;1;100;93;1;0;0;1;0;0;0;1;0;1;0;0;23446.564453125;14266.4462890625;4288.66845703125;2651.8759765625;768.0;312347;756.0;1220.0;Calculated values ==>;1564748985.121;365.36;353.56000000000006;300.26000000000005;300.46000000000004;297.86;274.26000000000005;270.42097587401844;292.96000000000004;273.46000000000004;274.66;274.36;338.66;302.16;274.46000000000004;282.16;294.46000000000004;289.06;297.56;343.06000000000006;296.46000000000004;292.96000000000004;348.76;349.96000000000004;265.16;241.71165711629368;263.299902668528;270.42097587401844;308.66;7709999.999999999;3240000.0;3290000.0;1360000.0;3290000.0;2660000.0;7750000.0;0.0;0.0;0.26016666666666666;0.10600000000000001;0.0;0.0;3.046098275619476;14266.4462890625;4288.66845703125;2651.8759765625;23446.564453125;511696.5571205484;494722.37818616873;272641.79394094466;273505.332691232;263187.0062554022;432353.3652672049;464067.01572677953;450837.2001459352;470469.1018322894;521715.3432850405;483136.8996097348;450579.0015454231;460193.45115688175;465968.4830653544;459802.4804676104;262286.1009313723;478635.98093328794;468471.7793989507;464067.01572677953;317040.2365367038;322071.7610967587;461352.8573810613;190776.9897062078;186075.73693204715;269.3425075307372;622218.5301886926;316443.8127230751;41696.19565802264;175880.1831953783;0;28;25;14;29;23;14;2;30;23;264879022270.38626;106568746299.99635;209664086035.08362;67658.99808273574;28681.041973534477;-0.0;0.0;921355.5238992043;179524.99953903674;0.0;659580.9375887302;4.542843504587684;0.7244483598351071
1247;2019-08-02 14:30:45.102;942;804;271;273;246;17;198;4;22;10;665;288;20;86;213;165;244;725;352;231;198;-76;802;331;333;146;336;270;805;-1.0;0.0;1679.0;537.0;0.0;1;100;96;1;0;0;1;0;0;0;1;0;1;0;0;24225.12109375;15001.744140625;4469.81396484375;2608.2822265625;767.0;312348;754.0;1220.0;Calculated values ==>;1564749045.102;367.36;353.56000000000006;300.26000000000005;300.46000000000004;297.76000000000005;274.86;271.215330690691;292.96000000000004;273.56;275.36;274.16;339.66;301.96000000000004;275.16;281.76000000000005;294.46000000000004;289.66;297.56;345.66;296.26000000000005;292.96000000000004;348.56000000000006;349.86;265.56;243.81672145450628;263.82572766246335;271.215330690691;308.36;8020000.0;3310000.0;3329999.9999999995;1460000.0;3360000.0;2700000.0;8050000.0;0.0;0.0;0.2798333333333333;0.0895;0.0;0.0;3.0462880686713225;15001.744140625;4469.81396484375;2608.2822265625;24225.12109375;511895.39272857393;491820.7862334077;270685.34956605925;271480.68737251573;261468.01682383995;431954.4880088244;463473.3984064024;451027.34842393204;468913.5974984004;522420.9697246891;482446.04016571445;450768.02640384424;459079.1881861292;464953.0755539124;459487.96852453414;260903.38295146934;479482.2951405482;467661.4201742897;463473.3984064024;316201.74473053816;321652.42942325486;460237.64742594806;193214.59795609117;186075.73693204715;270.3645604118472;622615.6684342817;316687.6370742695;41740.0164287033;175953.14743616703;0;28;25;14;29;23;14;2;30;23;265077559380.20947;106653319509.92105;209824835114.9405;72144.6013392508;23898.56292755219;-0.0;0.0;922520.1849671854;179963.0241610873;0.0;659580.9375887302;4.349812445313432;0.6677402981197699
1248;2019-08-02 14:31:45.102;962;806;264;265;241;30;199;4;33;10;660;287;32;89;211;172;244;739;356;229;199;-76;796;346;348;153;351;274;799;266.0;-1.0;1557.0;501.0;0.0;1;100;98;1;0;0;1;0;0;0;1;0;1;0;0;23905.716796875;15188.5859375;4458.60693359375;2600.48583984375;768.0;312349;755.0;1220.0;Calculated values ==>;1564749105.102;369.36;353.76;299.56;299.66;297.26000000000005;276.16;272.8767566201714;293.06;273.56;276.46000000000004;274.16;339.16;301.86;276.36;282.06;294.26000000000005;290.36;297.56;347.06000000000006;296.06;293.06;348.66;349.96000000000004;265.56;245.2279566241654;264.3458800820626;272.8767566201714;308.76000000000005;7959999.999999999;3460000.0;3479999.9999999995;1530000.0;3510000.0;2740000.0;7990000.000000001;0.044333333333333336;0.0;0.2595;0.08349999999999999;0.0;0.044333333333333336;3.046098275619476;15188.5859375;4458.60693359375;2600.48583984375;23905.716796875;515107.93807312904;492704.94507719233;268306.7538804413;268691.5161239993;259997.19726985795;431051.2098666511;461335.5593377295;451742.5001806335;467947.6122820791;521579.667902293;481861.5072534965;451612.8831237849;458814.49920921016;462465.50517657667;458033.76506992674;261157.9850025495;482385.38058097294;465259.8330088224;461335.5593377295;316620.98725437425;322071.7610967587;459156.47152955877;197438.68945332803;197438.68945332803;272.12454492248185;623016.7587500369;316939.2231582539;41783.422829256684;176027.550943654;0;28;25;14;29;23;14;2;30;23;265281859380.20947;106743019509.92105;209988035114.9405;65991.83888373578;21853.434803365264;-0.0;11699.427898208465;923671.3219690436;180344.29080884493;0.0;659678.4328212154;4.474385974316094;0.6289151583488405
1249;2019-08-02 14:32:48.123;975;809;265;264;239;50;200;8;45;11;647;289;40;101;209;183;244;746;349;227;200;-84;810;368;368;145;372;280;812;435.0;0.0;1629.0;314.0;0.0;12;1;98;1;0;0;1;0;0;0;1;1;1;0;0;25749.890625;15516.5263671875;5437.19189453125;3628.28393554688;770.0;312350;756.0;1219.0;Calculated values ==>;1564749168.123;370.66;354.06000000000006;299.66;299.56;297.06;278.16;275.2199585193972;293.16;273.96000000000004;277.66;274.26000000000005;337.86;302.06;277.16;283.26000000000005;294.06;291.46000000000004;297.56;347.76;295.86;293.16;348.76;350.16;264.76000000000005;243.61107973660833;265.11578078379944;275.2199585193972;308.06;8100000.0;3679999.9999999995;3679999.9999999995;1450000.0;3720000.0000000005;2800000.0;8120000.0;0.0725;0.0;0.27149999999999996;0.052333333333333336;0.0;0.0725;3.043221714862774;15516.5263671875;5437.19189453125;3628.28393554688;25749.890625;515767.7214387897;491893.22117836657;267980.76798155205;267606.19625892106;258808.67766987212;429606.4342157736;458335.0929063802;452245.64274829335;469150.18905723805;519738.6816975908;481370.1085140864;451593.26650545833;459349.14919432846;458943.3939490466;455958.32650772657;260572.67788092777;482103.634727776;462023.20895925944;458335.0929063802;317040.2365367038;322910.4453824919;459574.05368339934;203836.2497442955;203836.2497442955;274.73360692274235;623451.3901432019;317207.98244710703;41837.94273195733;176114.16804602084;0;28;25;14;29;23;14;2;31;23;265507474559.8817;106836920799.78464;210162603284.6869;67443.15020058541;13383.61173947977;-0.0;18451.166129251138;924839.2673072196;180652.71774036586;0.0;659942.3384578049;4.038642876712438;0.49637288566728316
1250;2019-08-02 14:33:45.143;976;815;298;298;262;79;210;18;40;18;644;292;41;111;209;192;244;755;359;231;210;-101;757;394;384;141;398;299;757;1780.0;-1.0;1910.0;264.0;0.0;98;1;98;1;0;0;1;0;0;0;1;1;1;0;0;28674.86328125;14643.9580078125;7836.353515625;3894.1337890625;775.0;312351;759.0;1219.0;Calculated values ==>;1564749225.143;370.76;354.66;302.96000000000004;302.96000000000004;299.36;281.06;277.85914330198534;294.16;274.96000000000004;277.16;274.96000000000004;337.56000000000006;302.36;277.26000000000005;284.26000000000005;294.06;292.36;297.56;348.66;296.26000000000005;294.16;349.06000000000006;350.66;263.06;242.77792619122317;267.47669482898436;277.85914330198534;309.06;7570000.0;3940000.0;3840000.0;1410000.0;3979999.9999999995;2990000.0;7570000.0;0.2966666666666667;0.0;0.31833333333333336;0.044000000000000004;0.0;0.2966666666666667;3.0422694997054913;14643.9580078125;7836.353515625;3894.1337890625;28674.86328125;520022.75782650674;498017.55965278187;288815.26776039466;288815.26776039466;270072.67575671274;427712.28976936906;457153.3736196051;448131.96318365866;470387.0459242999;517841.37891155854;479415.8871968224;448270.2827830808;457576.5127249687;454684.4745890169;452845.9890581639;262971.6754917599;489244.79543620185;460106.6383577329;457153.3736196051;318298.0250993184;325007.27902157017;458461.602745482;210960.29596393363;210960.29596393363;277.5648714876793;623882.4039580208;317446.83672745246;41897.51610119535;176219.28715144223;0;28;25;14;29;23;14;2;31;23;265721869759.81;106918459399.75735;210327676184.63168;75499.64739827914;10890.057498388129;-0.0;73037.27970451587;925971.2948511585;180844.95171529366;0.0;660666.8761216516;6.044752134583233;0.5632799463062819
1251;2019-08-02 14:34:45.124;938;817;299;302;272;76;217;38;26;31;657;293;35;94;209;195;245;725;359;237;216;-119;863;386;370;140;389;289;855;2159.0;-1.0;1512.0;335.0;0.0;32;1;28;1;1;0;1;0;1;0;1;1;1;0;0;63986.2734375;30632.71875;26584.451171875;3745.15869140625;778.0;312352;762.0;1220.0;Calculated values ==>;1564749285.124;366.96000000000004;354.86;303.06;303.36;300.36;280.76000000000005;277.0612115527968;294.86;276.96000000000004;275.76000000000005;276.26000000000005;338.86;302.46000000000004;276.66;282.56;294.06;292.66;297.66;345.66;296.86;294.76000000000005;349.36;350.96000000000004;261.26000000000005;242.56692532238324;266.24828229547654;277.0612115527968;309.06;8630000.0;3860000.0;3700000.0;1400000.0;3890000.0;2890000.0;8550000.0;0.35983333333333334;0.0;0.252;0.05583333333333333;0.0;0.35983333333333334;3.044191481453672;30632.71875;26584.451171875;3745.15869140625;63986.2734375;506294.6106723066;488909.3024852678;278821.11779849225;280094.51924036286;268376.9765326887;428316.9747201074;460358.3377583031;448083.9373898179;471801.8942764967;520038.08614671894;480741.89735815156;449305.64896954165;457028.2601454758;456189.34215525415;454661.8078826837;258917.94162232266;473830.3355009193;463065.90807192377;460221.56738830067;319555.8750819185;326265.46416910045;456781.6664363326;208468.78604451905;208468.78604451905;276.5904985735582;624654.3355772807;317824.0228881451;41961.156712818185;176506.03635871017;0;29;25;14;29;24;14;2;31;23;265947998130.5075;107002732705.0173;210504020325.17563;60383.018139015316;13864.135821876258;-0.0;90589.04248687075;927103.291821538;181051.17133669957;0.0;662029.9970191008;2.703902560766865;0.23188208013198963
1252;2019-08-02 14:35:45.114;914;836;278;275;245;70;206;55;19;43;671;294;23;72;210;180;245;763;356;239;205;-126;878;390;372;137;391;280;860;2122.0;-1.0;1894.0;349.0;0.0;53;1;28;1;1;0;1;0;0;1;1;1;1;0;0;75618.4765625;30852.736328125;39325.43359375;3660.5087890625;792.0;312353;772.0;1219.0;Calculated values ==>;1564749345.114;364.56000000000006;356.76;300.96000000000004;300.66;297.66;280.16;277.46169734231523;293.76000000000005;278.66;275.06;277.46000000000004;340.26;302.56;275.46000000000004;280.36;294.16;291.16;297.66;349.46000000000004;297.06;293.66;350.36;352.36;260.56;241.92719264551067;265.11578078379944;277.46169734231523;308.76000000000005;8780000.0;3900000.0;3720000.0000000005;1370000.0;3910000.0;2800000.0;8600000.0;0.35366666666666663;0.0;0.3156666666666667;0.05816666666666667;0.0;0.35366666666666663;3.0390020126747865;30852.736328125;39325.43359375;3660.5087890625;75618.4765625;501513.6407690494;491376.49502631463;270307.49737337703;269214.9920454782;259021.93798296215;428017.0890761298;458527.3387883445;448815.1802888358;473371.616014766;522231.73593366065;481929.8599439501;449349.3077402481;455714.28765531245;456002.73680007376;451749.9049345269;258411.99101579585;479701.06221132516;463034.8104026023;458388.35545943934;323749.15769815433;332137.8522128359;456548.90960374114;209397.32305287506;209397.32305287506;276.9604920549373;625817.5145986462;318336.3162840789;42022.86032284929;177055.1938570044;0;29;25;14;29;24;15;2;31;23;266170561030.54288;107085818855.03052;210674691875.20276;75576.23693415162;14375.983951042044;-0.0;88059.82846112156;928236.0967816957;181286.46644578938;0.0;663518.4894871388;2.4108238724475823;0.21640711088794676
1253;2019-08-02 14:36:45.135;904;843;287;287;255;68;155;63;30;52;680;296;29;66;211;166;245;769;361;237;154;-122;814;392;373;138;392;285;785;2400.0;-1.0;1352.0;460.0;0.0;61;0;57;1;1;0;1;1;1;0;1;1;1;0;0;82255.6640625;31463.80078125;45287.73046875;3712.74633789062;798.0;312354;780.0;1220.0;Calculated values ==>;1564749405.135;363.56000000000006;357.46000000000004;301.86;301.86;298.66;279.96000000000004;277.66079706904804;288.66;279.46000000000004;276.16;278.36;341.16;302.76000000000005;276.06;279.76000000000005;294.26000000000005;289.76000000000005;297.66;350.06000000000006;296.86;288.56;351.16;352.96000000000004;260.96000000000004;242.14157278889297;265.74818594083865;277.66079706904804;309.26000000000005;8140000.000000001;3920000.0000000005;3729999.9999999995;1380000.0;3920000.0000000005;2850000.0;7850000.0;0.4;0.0;0.22533333333333333;0.07666666666666666;0.0;0.4;3.0403298682161486;31463.80078125;45287.73046875;3712.74633789062;82255.6640625;505591.6598835418;499449.04106996395;279077.91349472955;279077.91349472955;265646.71431383805;427865.30569749116;451046.75081797567;449367.470291834;474121.5608165298;522762.4304939136;481559.4898626086;449233.2166872763;454105.15422887943;455981.8100337544;449255.08095593314;260750.62706210598;488511.22557591257;462615.18414143776;450898.2890335693;327104.2899505934;334655.03009724553;456796.07535222155;209357.71478417353;209357.71478417353;276.9564062669813;627133.5929014239;318855.8025157645;42084.32562080759;177760.5503448445;0;29;25;14;30;25;15;2;31;23;266394139255.20184;107168347729.90463;210844251199.94412;54082.19824105949;18970.274310217013;-0.0;96616.2296997583;929316.9619102764;181564.44919079577;0.0;665057.9952746342;2.1086214570895354;0.18398300800607814
1254;2019-08-02 14:37:45.065;890;841;311;312;290;53;132;56;29;55;686;297;29;63;212;171;245;771;360;232;132;-113;791;373;353;139;373;275;762;2788.0;-1.0;300.0;121.0;0.0;92;0;51;1;1;0;1;1;1;0;1;1;1;0;0;84884.7421875;30004.708984375;45476.8828125;3565.2509765625;801.0;312355;783.0;1221.0;Calculated values ==>;1564749465.065;362.16;357.26;304.26000000000005;304.36;302.16;278.46000000000004;275.73799182748917;286.36;278.76000000000005;276.06;278.66;341.76;302.86;276.06;279.46000000000004;294.36;290.26000000000005;297.66;350.26;296.36;286.36;351.46000000000004;353.26;261.86;242.35481222062532;264.4750485637546;275.73799182748917;309.16;7909999.999999999;3729999.9999999995;3529999.9999999995;1390000.0;3729999.9999999995;2750000.0;7620000.0;0.4646666666666667;0.0;0.05;0.020166666666666666;0.0;0.4646666666666667;3.042236736198613;30004.708984375;45476.8828125;3565.2509765625;84884.7421875;505593.9921391376;501254.5732345144;298565.86601394607;299648.58746622544;283075.07338929875;429258.0297950786;451259.5219466044;451045.04040683503;474286.1255445445;524186.4087364415;482854.5955130077;451045.04040683503;455407.3897860994;459200.10577360407;453394.3832935136;261726.3141773878;491125.75383904413;464919.9936635114;451259.5219466044;328362.5824867039;335913.7198600519;457554.11881338083;205762.12928921537;205762.12928921537;275.4975599417033;628524.8046455517;319367.442487203;42144.90484018829;178516.03968928955;0;29;25;14;30;25;15;2;31;23;266611685155.44418;107251350779.99709;211012055200.13104;12264.145555880983;5077.80512207067;-0.0;114074.45512146677;929869.2030753014;181764.61605218222;0.0;666811.7026017733;1.6625130263087362;0.08358042895403187
1255;2019-08-02 14:38:45.096;883;839;294;292;266;44;161;44;24;51;686;298;22;61;213;164;245;768;353;227;160;-105;774;364;345;133;364;264;749;2456.0;-1.0;794.0;170.0;0.0;78;0;22;1;1;0;1;1;1;0;1;1;1;0;0;78898.3515625;27330.6875;43937.6875;3460.2265625;801.0;312356;784.0;1223.0;Calculated values ==>;1564749525.096;361.46000000000004;357.06000000000006;302.56;302.36;299.76000000000005;277.56;274.8017692304317;289.26000000000005;277.56;275.56;278.26000000000005;341.76;302.96000000000004;275.36;279.26000000000005;294.46000000000004;289.56;297.66;349.96000000000004;295.86;289.16;351.56000000000006;353.26;262.66;241.05796691057077;263.0348170998261;274.8017692304317;308.46000000000004;7740000.000000001;3640000.0;3450000.0;1330000.0;3640000.0;2640000.0;7490000.000000001;0.4093333333333333;0.0;0.13233333333333333;0.028333333333333332;0.0;0.4093333333333333;3.0472199249556953;27330.6875;43937.6875;3460.2265625;78898.3515625;506082.1325797597;502146.4532517781;287446.85783645744;286106.20461577317;272379.2239738357;429879.7862731237;456700.2072447995;452343.05191013345;474666.01614662335;525061.1040996358;484247.3066515423;452088.5383488873;456970.9563086607;460745.1170826767;453933.9225991938;262506.39952849975;491975.5808984697;465437.81466994097;456563.50279482716;328782.02776382567;335913.7198600519;459303.94780394336;203298.6182030724;203298.6182030724;274.50691768945825;629890.3689350447;319845.484317836;42203.48073483235;179261.54608670494;0;29;25;14;30;25;15;2;31;23;266821193345.09137;107332992939.8596;211173838744.8586;32956.880060567746;7253.4843386913435;-0.0;103669.75942622495;930246.2396564416;181867.4298905673;0.0;668627.1752297595;1.9253688790783605;0.12233412731469273
1256;2019-08-02 14:39:45.106;879;839;291;290;252;34;184;35;19;45;683;295;18;61;214;155;245;776;347;222;184;-101;812;351;334;129;353;253;796;3836.0;0.0;332.0;215.0;0.0;14;0;1;1;1;0;1;1;1;0;1;1;1;0;0;77202.625;26669.21484375;43792.00390625;3346.53955078125;801.0;312357;783.0;1221.0;Calculated values ==>;1564749585.106;361.06000000000006;357.06000000000006;302.26000000000005;302.16;298.36;276.56;273.4187578820637;291.56;276.66;275.06;277.66;341.46000000000004;302.66;274.96000000000004;279.26000000000005;294.56;288.66;297.66;350.76;295.36;291.56;351.46000000000004;353.26;263.06;240.16925963744896;261.54996906429363;273.4187578820637;307.86;8120000.0;3510000.0;3340000.0;1290000.0;3529999.9999999995;2530000.0;7959999.999999999;0.6393333333333333;0.0;0.05533333333333333;0.035833333333333335;0.0;0.6393333333333333;3.042236736198613;26669.21484375;43792.00390625;3346.53955078125;77202.625;502199.21181333775;497859.42702017113;279989.09694019594;279512.673757706;263995.1074269133;430735.4089219946;461510.6572426977;453616.22754005145;474597.32880472485;525624.6186685065;485187.37684193725;453492.1586810699;458738.57249859604;462559.6743059256;454872.74481323524;260832.17977726157;488463.9137290774;466386.2430520115;461510.6572426977;328362.5824867039;335913.7198600519;460318.56541003083;199956.3729807801;199956.3729807801;273.1435605096096;631191.427213104;320295.55850382673;42260.21323960917;179992.7486951011;0;29;25;14;30;25;15;2;31;23;267024927295.059;107411606039.8471;211328964594.83395;14035.845285613013;9329.645228714819;-0.0;167220.37240478597;930637.910968605;182005.64566906478;0.0;670884.9692309534;2.5821928115258372;0.11867293450638282
1257;2019-08-02 14:40:45.147;898;860;284;283;244;27;194;27;14;39;678;293;13;61;214;151;245;797;358;218;193;-98;816;345;334;132;346;248;804;2447.0;0.0;362.0;268.0;0.0;1;100;100;1;0;0;1;1;1;0;1;1;0;0;0;64508.4921875;15273.044921875;43385.1015625;2512.12841796875;807.0;312358;785.0;18.0;Calculated values ==>;1564749645.147;362.96000000000004;359.16;301.56;301.46000000000004;297.56;275.86;272.7676641592781;292.56;275.86;274.56;277.06;340.96000000000004;302.46000000000004;274.46000000000004;279.26000000000005;294.56;288.26000000000005;297.66;352.86;294.96000000000004;292.46000000000004;351.66;353.86;263.36;240.83765695389522;260.85938512811435;272.7676641592781;308.96000000000004;8159999.999999999;3450000.0;3340000.0;1320000.0;3460000.0;2480000.0;8040000.000000001;0.4078333333333333;0.0;0.060333333333333336;0.04466666666666667;0.0;0.4078333333333333;0.044831381644257096;15273.044921875;43385.1015625;2512.12841796875;64508.4921875;504567.4078506993;500175.5713419543;276135.1853727046;275701.51767923054;260819.78656623678;431113.4868728058;462808.23425887636;453852.2195597051;473630.5699406402;525510.9692783563;485543.43198872014;453729.2394153389;459526.9035189652;463608.28979284817;455326.4658631642;260669.6625845234;490861.1550835068;465879.79344012885;462678.9675340796;329201.48028520535;338431.30337983277;460158.9423072019;197894.9926412489;197894.9926412489;272.30235170460463;632373.1601582657;320645.3161738195;42309.06883464534;180719.72100073856;0;29;25;14;30;25;15;2;31;23;267225464235.4858;107489959545.01387;211479367300.15408;15442.75269074686;11714.45641841257;-0.0;107987.73109379278;930883.733816503;182181.13301763206;0.0;673179.9372555822;2.2093237347503587;0.13506930306993556
1258;2019-08-02 14:41:45.147;913;903;276;275;231;19;198;19;17;34;672;293;16;81;215;143;245;821;351;216;198;-93;798;337;330;136;340;255;790;2884.0;-1.0;1404.0;520.0;2.0;76;100;51;1;0;0;1;0;0;1;1;1;0;0;0;53208.953125;11249.9130859375;36996.38671875;2538.51000976562;812.0;312359;784.0;13.0;Calculated values ==>;1564749705.147;364.46000000000004;363.46000000000004;300.76000000000005;300.66;296.26000000000005;275.06;271.8864255623528;292.96000000000004;275.06;274.86;276.56;340.36;302.46000000000004;274.76000000000005;281.26000000000005;294.66;287.46000000000004;297.66;355.26;294.76000000000005;292.96000000000004;351.56000000000006;354.36;263.86;241.71165711629368;261.82340779136865;271.8864255623528;308.26000000000005;7980000.0;3370000.0000000005;3300000.0;1360000.0;3400000.0;2550000.0;7900000.0;0.4806666666666667;0.0;0.23399999999999999;0.08666666666666667;0.0003333333333333333;0.48100000000000004;0.03236775153263972;11249.9130859375;36996.38671875;2538.51000976562;53208.953125;508213.58183224866;507496.7851201679;273711.3819104517;273287.0230327674;256977.83228489605;431601.1154718507;463919.06216073723;453023.6800612557;472622.7809936826;524344.2955960328;484741.38076878263;452898.7382829558;460815.9638762273;464623.95048521506;455566.23035422503;261420.27592276552;495788.6315549089;466202.74129531614;463919.06216073723;328782.02776382567;340529.4996700694;460047.35150622536;195572.65919974595;195626.80938873463;271.34125609790544;633354.1388692033;320866.3408238846;42351.15748820979;181389.56673641564;0;29;25;14;30;25;16;2;31;23;267424664235.4858;107570359545.01387;211630267300.15408;60243.538881593275;22921.139999894887;-0.0;129048.57358333326;931514.4529129391;182469.76298778463;0.0;675155.2397945583;4.178675734735675;0.33249290745701576
1259;2019-08-02 14:42:45.148;910;906;277;276;229;14;201;12;24;28;668;290;21;101;215;145;245;812;355;216;201;-90;781;329;335;138;333;262;778;170.0;-1.0;1047.0;279.0;0.0;87;100;47;1;0;0;1;0;1;0;1;1;0;0;0;41711.765625;10731.71875;26072.228515625;2598.94409179688;856.0;312360;782.0;-1.0;Calculated values ==>;1564749765.148;364.16;363.76;300.86;300.76000000000005;296.06;274.56;270.9896433162861;293.26000000000005;274.36;275.56;275.96000000000004;339.96000000000004;302.16;275.26000000000005;283.26000000000005;294.66;287.66;297.66;354.36;294.76000000000005;293.26000000000005;351.36;358.76;264.16;242.14157278889297;262.7682575881327;270.9896433162861;308.66;7809999.999999999;3290000.0;3350000.0;1380000.0;3329999.9999999995;2620000.0;7780000.0;0.028333333333333332;0.0;0.17450000000000002;0.0465;0.0;0.028333333333333332;-0.0024826028972466923;10731.71875;26072.228515625;2598.94409179688;41711.765625;509224.74479071517;508925.38475655887;275041.09209653386;274596.4564718376;256764.35880699678;432069.9255137471;463561.4580653385;452691.3469457749;471771.9322026706;523374.6807534785;483604.16749368986;452311.47088057286;462128.32298755954;465643.8102828436;457156.21073395916;262178.5628566509;495606.88671277586;465481.12483313313;463561.4580653385;327943.14443680964;359002.21368891856;460042.8137205575;192588.2302087287;192588.2302087287;270.10211360827776;634145.1580412643;321049.5241419672;42393.97031920639;181915.14728893043;0;29;25;14;30;26;16;2;31;23;267624167560.2448;107652560914.91458;211785369884.96674;45387.99387061457;12436.638133300039;-0.0;7677.57478927061;932394.730355857;182764.41604934118;0.0;676294.6433526964;1.6623705656272176;0.22821719104706453
1260;2019-08-02 14:43:45.118;913;906;280;279;233;9;203;6;31;22;665;288;28;110;216;151;245;777;361;216;202;-88;762;322;327;139;326;265;761;223.0;-1.0;188.0;0.0;0.0;1;100;46;1;0;0;1;0;1;0;1;1;0;0;0;37665.23828125;10500.4736328125;22322.94140625;2629.80102539062;887.0;312361;780.0;-1.0;Calculated values ==>;1564749825.118;364.46000000000004;363.76;301.16;301.06;296.46000000000004;274.06;270.1917013154234;293.46000000000004;273.76000000000005;276.26000000000005;275.36;339.66;301.96000000000004;275.96000000000004;284.16;294.76000000000005;288.26000000000005;297.66;350.86;294.76000000000005;293.36;351.16;361.86;264.36;242.35481222062532;263.1675429290057;270.1917013154234;309.26000000000005;7620000.0;3220000.0000000005;3270000.0000000005;1390000.0;3260000.0;2650000.0;7609999.999999999;0.03716666666666667;0.0;0.03133333333333333;0.0;0.0;0.03716666666666667;-0.002477366796356517;10500.4736328125;22322.94140625;2629.80102539062;37665.23828125;511216.5960306123;510348.5758242974;277913.1348187519;277422.4192121681;258819.53942148676;432464.67707800725;464995.7383535931;453057.63364064984;471049.5101358118;522825.0779976645;483034.19995588256;452677.14239144884;462748.7942540324;466775.1059210847;459073.90909654263;263091.8901352527;492113.07327591686;466632.4196324135;464869.18873624725;327104.2899505934;372026.91153845954;460091.41252948507;192869.5660654424;192869.5660654424;270.1917013154234;634806.3023366155;321226.37061110674;42437.521408765744;182318.23872526368;0;29;25;14;30;26;16;2;31;23;267822668260.3395;107735619364.95421;211943390835.0421;8152.559450689832;0.0;-0.0;10109.319309264914;932840.6785481086;182868.00288117587;0.0;676442.7933581962;0.5150979456068268;0.04003607452026977
1261;2019-08-02 14:44:45.109;918;902;277;276;243;8;203;1;38;16;664;288;35;115;214;156;245;730;362;216;202;-87;701;334;337;140;339;269;703;-1.0;0.0;1752.0;548.0;0.0;34;100;46;1;0;0;1;0;0;0;1;1;0;0;0;19638.677734375;9775.2158203125;5001.9267578125;2672.03466796875;895.0;312362;778.0;-1.0;Calculated values ==>;1564749885.109;364.96000000000004;363.36;300.86;300.76000000000005;297.46000000000004;273.96000000000004;271.55198750734434;293.46000000000004;273.26000000000005;276.96000000000004;274.76000000000005;339.56000000000006;301.96000000000004;276.66;284.66;294.56;288.76000000000005;297.66;346.16;294.76000000000005;293.36;350.96000000000004;362.66;264.46000000000004;242.56692532238324;263.6948088759802;271.55198750734434;309.36;7009999.999999999;3340000.0;3370000.0000000005;1400000.0;3390000.0;2690000.0;7030000.0;0.0;0.0;0.292;0.09133333333333334;0.0;0.0;-0.0024759961862060426;9775.2158203125;5001.9267578125;2672.03466796875;19638.677734375;516844.67837523465;514598.60091882944;283614.73274298187;282899.2971778143;265687.2063046066;431779.12508338504;463521.508419203;453256.06605259806;470324.29699050833;522398.8254554318;482563.9795190899;452873.9678736973;462745.7582945102;464642.1178066773;457815.2852395828;266676.3893015291;491058.2333947873;465190.5232514419;463392.40101096046;326265.46416910045;375389.52513885277;460039.13299574965;193675.87096261323;192869.5660654424;270.5630227070607;635283.7633396831;321395.30934509373;42481.69674553611;182545.91180364013;0;29;25;14;30;26;16;2;31;23;268021838380.13055;107819306809.86641;212103566804.87405;75797.41696627556;24327.844599026463;-0.0;0.0;933540.1567467122;183070.70450948266;0.0;676527.0250490359;5.7381078863025765;0.898988320415434
1262;2019-08-02 14:45:45.139;923;885;275;274;253;20;204;3;44;13;663;288;41;114;211;164;245;608;364;216;203;-88;715;333;338;144;338;280;717;-1.0;0.0;1233.0;245.0;0.0;1;100;78;1;0;0;1;0;0;0;1;1;0;0;0;20628.650390625;12262.2041015625;3961.25390625;2759.8310546875;897.0;312363;776.0;-1.0;Calculated values ==>;1564749945.139;365.46000000000004;361.66;300.66;300.56;298.46000000000004;275.16;271.4400167685773;293.56;273.46000000000004;277.56;274.46000000000004;339.46000000000004;301.96000000000004;277.26000000000005;284.56;294.26000000000005;289.56;297.66;333.96000000000004;294.76000000000005;293.46000000000004;350.76;362.86;264.36;243.40439225979637;265.11578078379944;271.4400167685773;309.56;7150000.0;3329999.9999999995;3379999.9999999995;1440000.0;3379999.9999999995;2800000.0;7170000.0;0.0;0.0;0.2055;0.04083333333333334;0.0;0.0;-0.0024756523010938617;12262.2041015625;3961.25390625;2759.8310546875;20628.650390625;516374.6074119272;511198.3907884388;280134.04522593174;279542.8186196321;269020.1893641676;431837.87352777255;463501.7090426016;452115.43249431724;469485.55747401924;521401.38352171076;481258.0367656576;451724.0083656932;460951.72398624086;464403.6351846422;459039.7677255177;265742.2303576825;470717.2276738076;465044.79739601474;463372.44366425386;325426.6669566859;376230.27103398804;459320.1861262836;194171.9132802838;192869.5660654424;270.7605929613132;635619.4921877652;321579.0463336048;42526.98492597717;182620.64232239113;0;29;25;14;30;26;16;2;31;23;268224439630.034;107904549409.82578;212268349154.79553;53007.39319848387;10826.887807878327;-0.0;0.0;934614.0668509491;183363.80709078553;0.0;676527.0250490359;3.362656534186261;0.5048505037382344
1263;2019-08-02 14:46:45.100;924;898;281;281;259;21;205;5;47;11;664;288;45;110;212;169;245;679;352;217;204;-90;766;332;337;145;336;283;769;-1.0;0.0;1302.0;399.0;0.0;1;100;98;1;0;0;1;0;0;0;1;1;0;0;0;23744.376953125;14761.7890625;4294.7255859375;2776.21459960938;898.0;312364;774.0;-1.0;Calculated values ==>;1564750005.1;365.56000000000006;362.96000000000004;301.26000000000005;301.26000000000005;299.06;275.26000000000005;271.32779825182536;293.66;273.66;277.86;274.26000000000005;339.56000000000006;301.96000000000004;277.66;284.16;294.36;290.06;297.66;341.06000000000006;294.86;293.56;350.56000000000006;362.96000000000004;264.16;243.61107973660833;265.49620691782997;271.32779825182536;308.36;7659999.999999999;3320000.0000000005;3370000.0000000005;1450000.0;3360000.0;2830000.0;7690000.000000001;0.0;0.0;0.217;0.0665;0.0;0.0;-0.0024754801739755848;14761.7890625;4294.7255859375;2776.21459960938;23744.376953125;512377.9049055595;508583.0436911738;277654.23383619665;277654.23383619665;268083.7598098985;431896.3278553544;463779.4080138916;451979.9762755245;469150.18905723805;521260.44734205306;480898.5299487833;451717.78339349665;459993.4235527033;464825.24853937066;459857.1157259857;262893.2793587296;476080.9656809318;465318.2058479198;463650.51056937996;324587.8981780222;376650.65796483605;458960.11051677284;193196.90870884008;192869.5660654424;270.36096575941906;635989.02706152;321804.0998965468;42573.08865282262;182689.3974315644;0;29;25;14;30;26;16;2;31;23;268426808004.91812;107991193054.77617;212437139369.69888;56155.92566197051;17673.25292022753;-0.0;0.0;935523.1698729552;183601.15388762156;0.0;676527.0250490359;3.3815826570927996;0.5159467452927359
1264;2019-08-02 14:47:45.110;932;915;292;293;259;24;206;4;48;11;665;288;46;106;211;174;245;762;352;218;205;-93;797;338;340;145;343;285;800;-1.0;-1.0;1201.0;369.0;0.0;1;100;98;1;0;0;1;0;0;0;1;1;0;0;0;24871.87890625;15283.8837890625;4455.07177734375;2790.548828125;897.0;312365;771.0;-1.0;Calculated values ==>;1564750065.11;366.36;364.66;302.36;302.46000000000004;299.06;275.56;271.99741764416325;293.76000000000005;273.56;277.96000000000004;274.26000000000005;339.66;301.96000000000004;277.76000000000005;283.76000000000005;294.26000000000005;290.56;297.66;349.36;294.96000000000004;293.66;350.26;362.86;263.86;243.61107973660833;265.74818594083865;271.99741764416325;308.36;7970000.0;3379999.9999999995;3400000.0;1450000.0;3429999.9999999995;2850000.0;8000000.0;0.0;0.0;0.20016666666666666;0.0615;0.0;0.0;-0.0024756523010938617;15283.8837890625;4455.07177734375;2790.548828125;24871.87890625;510928.03717236914;508324.1046922589;280102.06351820653;280580.63898367103;266364.37855421694;431541.1909327263;463462.4626941002;451758.6201082205;469150.18905723805;521201.18509225885;480658.04740259424;451495.23087403964;459182.0196408881;463664.2629044625;459575.0654179985;261463.4870722176;485894.6859274401;465009.2583793896;463332.8815017349;323329.7980282076;376230.27103398804;458652.6647598328;194733.57384083234;192869.5660654424;271.0065632865265;636394.2300495281;322054.52223370457;42619.48607966224;182762.32456207648;0;29;25;14;30;26;16;2;31;23;268629941854.88583;108078207554.76234;212607567769.6718;51447.84676118886;16231.024091518528;-0.0;0.0;936420.0174260229;183883.73661861484;0.0;676527.0250490359;3.0040106372306874;0.4584703239702483
1265;2019-08-02 14:48:45.121;947;931;292;293;265;30;206;4;46;10;665;289;46;105;210;179;245;808;362;219;206;-100;807;346;349;146;351;288;810;-2.0;-1.0;1206.0;511.0;0.0;1;100;98;1;0;0;1;0;0;0;1;1;0;0;0;25580.09375;15472.7314453125;4507.6552734375;2826.15698242188;895.0;312366;769.0;-1.0;Calculated values ==>;1564750125.121;367.86;366.26;302.36;302.46000000000004;299.66;276.16;272.8767566201714;293.76000000000005;273.56;277.76000000000005;274.16;339.66;302.06;277.76000000000005;283.66;294.16;291.06;297.66;353.96000000000004;295.06;293.76000000000005;350.06000000000006;362.66;263.16;243.81672145450628;266.1237361191953;272.8767566201714;309.36;8070000.0;3460000.0;3490000.0;1460000.0;3510000.0;2880000.0;8100000.0;0.0;0.0;0.201;0.08516666666666667;0.0;0.0;-0.0024759961862060426;15472.7314453125;4507.6552734375;2826.15698242188;25580.09375;512177.11403883464;509717.95061891805;279229.4941411154;279689.52535902645;268087.2983654598;431051.2098666511;462108.63169200567;450960.76925149944;468913.5974984004;520955.86981669435;480409.3845486558;450960.76925149944;458580.72504414915;462333.5003207398;458978.24615010154;261038.69260166842;491936.82563630556;463814.61642210756;462108.63169200567;322491.0997442508;375389.52513885277;457775.73681589664;196019.09135241798;192869.5660654424;271.5555891983624;636814.7402354954;322310.8743505991;42666.30054261713;182837.02764741622;0;29;25;14;30;26;16;2;31;23;268836679750.42465;108165523559.98991;212779499285.1199;51243.277257715374;22292.940971972934;-0.0;0.0;937275.933684295;184204.82851770517;0.0;676527.0250490359;3.224347327381736;0.5244091961737252
1266;2019-08-02 14:49:45.121;961;943;275;276;259;44;208;7;36;11;664;289;38;107;208;186;246;831;366;220;207;-112;802;362;364;139;367;292;805;324.0;-1.0;1317.0;436.0;0.0;1;0;98;1;0;0;1;0;0;0;1;1;1;0;0;25610.296875;15395.8017578125;4435.86376953125;3831.908203125;894.0;312367;767.0;-1.0;Calculated values ==>;1564750185.121;369.26;367.46000000000004;300.66;300.76000000000005;299.06;277.56;274.5913991737795;293.96000000000004;273.86;276.76000000000005;274.26000000000005;339.56000000000006;302.06;276.96000000000004;283.86;293.96000000000004;291.76000000000005;297.76000000000005;356.26;295.16;293.86;349.86;362.56000000000006;261.96000000000004;242.35481222062532;266.62003547228215;274.5913991737795;309.76000000000005;8020000.0;3620000.0000000005;3640000.0;1390000.0;3670000.0000000005;2920000.0;8050000.0;0.054000000000000006;0.0;0.2195;0.07266666666666667;0.0;0.054000000000000006;-0.002476167944082872;15395.8017578125;4435.86376953125;3831.908203125;25610.296875;514495.28297147783;511788.88398102677;272286.61807406135;272693.7258398925;266109.89014515176;430014.67791919125;460066.2838712648;448887.720652816;469966.18980854325;520523.4093010078;479925.08356106695;449159.5931050039;458193.8179757709;459595.91619260935;457363.58031028823;261596.29452993636;495848.0927681217;461689.9588020654;459930.11272889783;321652.42942325486;374969.1661348347;457656.01559167664;200957.26039505345;200957.26039505345;273.5849219718026;637241.326824037;322568.1121272918;42721.784419163356;182911.5569727743;0;29;25;14;30;26;16;2;31;24;269050579750.42465;108251023559.98991;212953499285.1199;54420.73602657888;18653.442877621284;-0.0;13984.534026027599;938156.4671283308;184546.04838311847;0.0;676643.5628325861;3.6790179675241816;0.5131529715579974
1267;2019-08-02 14:50:45.122;961;953;265;264;242;72;216;18;22;17;662;291;25;89;208;193;246;855;352;225;215;-117;849;396;393;133;401;281;850;2005.0;0.0;1548.0;380.0;0.0;98;0;1;1;0;1;1;0;0;0;1;1;1;0;0;41937.0234375;28042.484375;9069.8720703125;3715.47045898438;893.0;312368;766.0;-1.0;Calculated values ==>;1564750245.122;369.26;368.46000000000004;299.66;299.56;297.36;280.36;278.0567423895505;294.76000000000005;274.96000000000004;275.36;274.86;339.36;302.26000000000005;275.66;282.06;293.96000000000004;292.46000000000004;297.76000000000005;358.66;295.66;294.66;349.76;362.46000000000004;261.46000000000004;241.05796691057077;265.2429198363724;278.0567423895505;308.36;8490000.0;3960000.0;3929999.9999999995;1330000.0;4010000.0;2810000.0;8500000.0;0.33416666666666667;0.0;0.258;0.06333333333333332;0.0;0.33416666666666667;-0.0024763395787617314;28042.484375;9069.8720703125;3715.47045898438;41937.0234375;510719.74613460695;509510.6142566893;266123.14608931844;265772.6796709738;258406.17680451996;427558.0369473;456540.2383307684;449031.7845717049;471359.25143505377;521215.8662156206;481474.9052572878;449432.452177422;457694.38487729407;454026.26424441807;452647.0173945598;259737.5590946816;495223.1014192219;457833.24662562896;456395.7022948407;321233.1047070471;374548.8164000497;458097.49492489116;210981.06679556865;210981.06679556865;277.5837648381977;637804.2305408668;322930.1038777233;42784.68028951866;183024.10664710036;0;29;26;14;30;26;16;2;31;24;269277683535.15033;108332624919.89134;213125402149.91226;61417.08518624316;15650.70711485709;-0.0;82009.39069600674;939121.7983925246;184831.9210638424;0.0;677443.5255367929;3.896293167157644;0.34307066164581274
1268;2019-08-02 14:51:45.122;946;950;304;308;273;94;223;60;26;36;671;292;35;74;208;190;246;876;351;230;222;-114;860;412;397;131;412;303;833;3500.0;-1.0;1721.0;358.0;0.0;9;0;97;1;0;1;1;0;0;1;1;1;1;0;0;80830.7734375;36622.98828125;37565.25390625;3985.27514648438;889.0;312369;763.0;-1.0;Calculated values ==>;1564750305.122;367.76;368.16;303.56;303.96000000000004;300.46000000000004;282.56;279.6113706815485;295.46000000000004;279.16;275.76000000000005;276.76000000000005;340.26;302.36;276.66;280.56;293.96000000000004;292.16;297.76000000000005;360.76;296.16;295.36;349.46000000000004;362.06000000000006;261.76000000000005;240.61611355647437;267.9596281332873;279.6113706815485;308.26000000000005;8600000.0;4120000.0000000005;3970000.0000000005;1310000.0;4120000.0000000005;3030000.0;8330000.0;0.5833333333333334;0.0;0.28683333333333333;0.059666666666666666;0.0;0.5833333333333334;-0.002477024884313491;36622.98828125;37565.25390625;3985.27514648438;80830.7734375;507691.98500757123;510478.49257058254;282796.5011340576;284717.3149651357;269866.22927320725;426278.9077920982;456896.1318280412;445394.99845677166;473469.2039465459;520354.8207580102;478926.0647042474;446673.19854750636;452043.0040018364;452119.3022426237;449316.1773638726;259343.57808345105;499895.61730913026;457904.34065256873;456751.4053077816;319975.17213553557;372867.5097577542;458712.3903385943;215335.35198833764;215335.35198833764;279.2711568588446;638827.2955148251;323468.9828165254;42848.85316956424;183412.73269690503;0;29;26;14;30;26;17;2;31;24;269514683535.15033;108411824919.89134;213300602149.91226;65988.77526202916;14521.496621565315;-0.0;140826.03110300898;940183.5138962602;185083.35609497924;0.0;679300.487385118;2.8313463502093428;0.2056028368761915
1269;2019-08-02 14:52:45.083;911;909;306;305;277;68;189;69;28;51;693;291;38;64;210;179;246;861;355;208;189;-108;794;387;373;134;388;295;770;3878.0;-1.0;699.0;114.0;0.0;98;0;98;1;0;1;1;0;0;1;1;1;1;0;0;93002.2890625;34387.36328125;37035.9140625;3855.9150390625;887.0;312370;762.0;-1.0;Calculated values ==>;1564750365.083;364.26;364.06000000000006;303.76000000000005;303.66;300.86;279.96000000000004;277.16162083772156;292.06;280.06;275.96000000000004;278.26000000000005;342.46000000000004;302.26000000000005;276.96000000000004;279.56;294.16;291.06;297.76000000000005;359.26;293.96000000000004;292.06;349.36;361.86;262.36;241.2770596917726;266.98899913490544;277.16162083772156;308.66;7940000.000000001;3870000.0000000005;3729999.9999999995;1340000.0;3879999.9999999995;2950000.0;7700000.0;0.6463333333333333;0.0;0.1165;0.019;0.0;0.6463333333333333;-0.002477366796356517;34387.36328125;37035.9140625;3855.9150390625;93002.2890625;508271.78193151514;510007.0488762255;292134.9620912535;291397.42055383435;275685.3383437196;428242.4622021849;455977.7523786321;447225.0572301721;474537.9868576211;523313.4823865093;479788.7394976246;448603.97265113157;452112.9508392594;456498.2730363207;452130.1388566124;261945.71107625356;503356.37167107017;458645.55770072906;455977.7523786321;319555.8750819185;372026.91153845954;458847.0651413366;209598.23061862515;209598.23061862515;277.0194001432531;640274.9627724077;324060.35110647;42914.15394795957;184034.00500662907;0;29;26;14;30;26;17;2;31;24;269745533385.01816;108491273244.84586;213479885539.8096;27683.52530024522;4735.727855931517;-0.0;159243.29756421782;940963.6090088711;185243.7286555673;0.0;681799.4397470505;2.5460229401206265;0.12946051943962816
1270;2019-08-02 14:53:45.143;884;882;266;262;234;55;148;57;5;54;709;290;14;52;211;157;246;831;323;159;148;-104;814;375;355;136;375;280;787;3670.0;-1.0;1234.0;325.0;0.0;33;0;98;1;0;1;1;1;1;0;1;1;1;0;0;90628.609375;35025.47265625;44191.45703125;3656.60595703125;883.0;312371;761.0;-1.0;Calculated values ==>;1564750425.143;361.56000000000006;361.36;299.76000000000005;299.36;296.56;278.66;275.94376602880345;287.96000000000004;278.86;273.66;278.56;344.06000000000006;302.16;274.56;278.36;294.26000000000005;288.86;297.76000000000005;356.26;289.06;287.96000000000004;349.26;361.46000000000004;262.76000000000005;241.71165711629368;265.11578078379944;275.94376602880345;305.46000000000004;8140000.000000001;3750000.0;3550000.0;1360000.0;3750000.0;2800000.0;7870000.0;0.6116666666666667;0.0;0.20566666666666666;0.05416666666666667;0.0;0.6116666666666667;-0.002478049136570085;35025.47265625;44191.45703125;3656.60595703125;90628.609375;502740.77847485367;504816.43819728034;269787.12813367444;268210.63877328445;258098.42983761727;429116.5711722346;453201.96316929616;446925.8825892125;474573.52934262325;526167.4940660893;481482.139561447;448144.04634866776;453153.49301004433;458743.9286767682;450985.0936550001;261091.74214594645;497529.7987482071;454757.1120109396;453201.96316929616;319136.5849023705;370345.824517361;458938.71084035496;205936.4586021389;205936.4586021389;275.57405988012124;641806.7505154145;324639.369845697;42976.820893875614;184711.57665985724;0;29;26;14;31;27;17;2;31;24;269964151784.80988;108572354244.76862;213652558039.64508;49563.49153334147;13704.28866290337;-0.0;151244.06696024453;941607.9778736774;185397.5491265487;0.0;684389.4218436579;2.5884239822540356;0.14499674692956266
1271;2019-08-02 14:54:45.114;882;887;260;257;224;49;164;48;1;51;711;286;3;40;212;141;246;836;323;163;164;-103;826;369;351;131;370;262;799;3835.0;-1.0;1733.0;248.0;0.0;53;100;98;1;0;1;1;1;1;0;1;0;1;0;0;87662.2421875;34980.54296875;46066.5625;2594.67993164062;877.0;312372;760.0;-1.0;Calculated values ==>;1564750485.114;361.36;361.86;299.16;298.86;295.56;278.06;275.3239800832674;289.56;277.96000000000004;273.26000000000005;278.26000000000005;344.26;301.76000000000005;273.46000000000004;277.16;294.36;287.26000000000005;297.76000000000005;356.76;289.46000000000004;289.56;349.16;360.86;262.86;240.61611355647437;262.7682575881327;275.3239800832674;305.46000000000004;8259999.999999999;3690000.0;3510000.0;1310000.0;3700000.0;2620000.0;7990000.000000001;0.6391666666666667;0.0;0.28883333333333333;0.04133333333333333;0.0;0.6391666666666667;-0.002479068929891215;34980.54296875;46066.5625;2594.67993164062;87662.2421875;501393.61518055404;504478.7286994398;266789.877771103;265674.19163571874;254373.81765411113;429537.3511455088;456123.1084132849;449750.8564155266;474921.47637731896;527777.782046971;483166.23005428334;450009.21155569854;454700.1411767046;459673.0960018505;449686.4004461483;260608.86121462987;497143.48630005115;455984.8042817656;456123.1084132849;318717.3015803363;367824.4651832891;459812.82144781464;204715.44102537044;204715.44102537044;275.07705066662777;643291.7895006563;325222.47134245624;43028.889764326406;185463.36328581115;0;29;26;14;31;27;17;2;31;24;270175849415.49664;108652415530.02834;213815079450.1723;70774.39581185677;10544.025057461027;-0.0;160691.40073877532;942610.3089105372;185599.5207413878;0.0;686987.6276761668;2.893408126686914;0.16787352643863374
