;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
1272;2019-08-02 14:55:45.124;892;901;269;269;234;46;182;44;-1;50;708;285;-1;25;213;142;246;849;332;181;182;-99;818;367;350;129;368;251;792;3199.0;-1.0;1915.0;80.0;0.0;73;80;76;1;0;1;1;1;1;0;1;0;1;0;0;85522.78125;32467.3203125;46572.4921875;2391.75659179688;871.0;312373;758.0;-1.0;Calculated values ==>;1564750545.124;362.36;363.26;300.06;300.06;296.56;277.76000000000005;275.1157276137837;291.36;277.56;273.06;278.16;343.96000000000004;301.66;273.06;275.66;294.46000000000004;287.36;297.76000000000005;358.06000000000006;291.26000000000005;291.36;348.96000000000004;360.26;263.26000000000005;240.16925963744896;261.27494424493943;275.1157276137837;306.36;8180000.0;3670000.0000000005;3500000.0;1290000.0;3679999.9999999995;2510000.0;7920000.0;0.5331666666666667;0.0;0.31916666666666665;0.013333333333333334;0.0;0.5331666666666667;-0.002480084250927712;32467.3203125;46572.4921875;2391.75659179688;85522.78125;503537.2153331188;507048.06176508806;270681.8531467263;270681.8531467263;257903.8322945353;429675.2189834977;458746.76778394415;451468.5420280439;475079.70960605826;528323.8142674025;484336.9714235881;451468.5420280439;454695.76930710895;460123.36692421185;450200.6593245587;260928.4676201291;499674.953411634;458611.3976645974;458746.76778394415;317878.7554427003;365303.4275551246;460517.3388307078;204617.1942091918;204617.1942091918;275.02963943336835;644735.2385638275;325784.6305472985;43070.450327621395;186235.484073438;0;29;26;14;31;27;17;2;31;24;270386184465.46323;108730428530.01593;213969005100.14783;78786.72184551695;3412.0019282868807;-0.0;135493.41764427212;943856.8592812583;185715.84034962134;0.0;689456.2458634366;2.6733138492354738;0.16694605157574618
1273;2019-08-02 14:56:45.135;895;903;275;275;241;42;188;41;2;48;699;284;3;24;214;144;246;851;338;190;188;-93;794;363;347;123;364;250;771;3152.0;0.0;1729.0;34.0;0.0;75;5;1;1;0;1;1;1;1;0;1;0;1;0;0;78357.390625;26237.314453125;44899.95703125;2045.73327636719;864.0;312374;756.0;-1.0;Calculated values ==>;1564750605.135;362.66;363.46000000000004;300.66;300.66;297.26000000000005;277.36;274.69669130483857;291.96000000000004;277.26000000000005;273.36;277.96000000000004;343.06000000000006;301.56;273.46000000000004;275.56;294.56;287.56;297.76000000000005;358.26;292.16;291.96000000000004;348.76;359.56000000000006;263.86;238.79729159403252;261.13683023647616;274.69669130483857;306.96000000000004;7940000.000000001;3629999.9999999995;3470000.0000000005;1230000.0;3640000.0;2500000.0;7709999.999999999;0.5253333333333333;0.0;0.2881666666666666;0.005666666666666667;0.0;0.5253333333333333;-0.0024812631214849077;26237.314453125;44899.95703125;2045.73327636719;78357.390625;506037.55032691086;509101.2501407094;274695.35828450974;274695.35828450974;261205.78392726002;429947.3805835815;460026.8839428142;452020.15012518776;475648.6203133875;527487.1825090713;484344.5265708597;452144.9583236426;454741.2559837861;460880.48460767657;451216.75786615635;261945.71107625356;501857.61172108987;460293.8193947865;460026.8839428142;317040.2365367038;362362.6180328724;462013.7595527114;203707.6240402459;203707.6240402459;274.66030215687675;646101.1570334039;326273.9255239798;43107.43618930396;186997.8942321275;0;29;26;14;31;27;17;2;31;24;270595322800.1774;108806042389.9126;214119332654.94238;71555.3929334774;1463.7347679039713;-0.0;134653.05120214922;945109.9399253794;185756.4789377429;0.0;691707.8791578513;2.8377104709279837;0.17350599126693764
1274;2019-08-02 14:57:45.125;885;891;274;273;240;38;189;37;9;47;692;283;7;24;214;144;246;839;350;191;189;-86;780;358;342;119;358;246;758;3014.0;-1.0;1625.0;107.0;0.0;56;100;1;1;0;1;1;1;1;0;1;0;0;0;0;74955.296875;25669.912109375;43471.96875;781.5840454101559;854.0;312375;756.0;-1.0;Calculated values ==>;1564750665.125;361.66;362.26;300.56;300.46000000000004;297.16;276.96000000000004;274.1680685717883;292.06;276.86;274.06;277.86;342.36;301.46000000000004;273.86;275.56;294.56;287.56;297.76000000000005;357.06000000000006;292.26000000000005;292.06;348.76;358.56000000000006;264.56;237.85495896846786;260.58029834229245;274.1680685717883;308.16;7800000.0;3579999.9999999995;3420000.0000000005;1190000.0;3579999.9999999995;2460000.0;7580000.0;0.5023333333333333;0.0;0.2708333333333333;0.017833333333333333;0.0;0.5023333333333333;-0.0024829365866503835;25669.912109375;43471.96875;781.5840454101559;74955.296875;505843.0757479028;508554.15187127;275303.1102053924;274838.2512422744;261450.3043630375;430280.9020939914;460936.5088698856;453579.1916736399;476057.53911554697;527088.6288874865;484698.1849521729;453333.3911993514;455410.07464355306;461801.27186994074;452104.5419279228;262584.6905534345;501334.1446775336;461200.2757889148;460936.5088698856;317040.2365367038;358162.1983326704;463288.42224371823;202208.5393169105;202208.5393169105;274.05616334245246;647378.5498284855;326706.4136520325;43130.99324015957;187734.2042083025;0;29;26;14;31;27;17;2;31;24;270801988350.21027;108878630289.92413;214268107854.96603;68079.55167994754;4655.924578861404;-0.0;129967.68337211115;946273.3705265864;185807.4675994472;0.0;693912.6844175226;2.898928991962014;0.19588812036830472
1275;2019-08-02 14:58:45.106;872;878;272;271;234;32;190;32;18;46;691;283;13;26;215;141;246;823;353;191;190;-77;759;351;338;128;352;258;744;3191.0;-1.0;1261.0;68.0;0.0;15;76;98;1;0;0;1;1;1;0;1;0;0;0;0;60404.8125;14675.072265625;40611.22265625;1093.97119140625;842.0;312376;762.0;-1.0;Calculated values ==>;1564750725.106;360.36;360.96000000000004;300.36;300.26000000000005;296.56;276.36;273.4187578820637;292.16;276.36;274.96000000000004;277.76000000000005;342.26;301.46000000000004;274.46000000000004;275.76000000000005;294.66;287.26000000000005;297.76000000000005;355.46000000000004;292.26000000000005;292.16;349.36;357.36;265.46000000000004;239.943914813709;262.23063862743834;273.4187578820637;308.46000000000004;7590000.000000001;3510000.0;3379999.9999999995;1280000.0;3520000.0000000005;2580000.0;7440000.000000001;0.5318333333333334;0.0;0.21016666666666667;0.011333333333333334;0.0;0.5318333333333334;-0.0024849281435202013;14675.072265625;40611.22265625;1093.97119140625;60404.8125;505854.1360314191;507970.7232569048;275584.84304502164;275102.6923361945;259931.91165790445;430735.4089219946;461682.1052586041;452629.4584523774;474821.5746274813;526046.5635001237;483306.1965268115;451999.11770714255;453632.12292426935;462842.2204873615;452901.3683343994;263617.45110135194;500355.31687973527;461812.7985891147;461682.1052586041;319555.8750819185;353122.8147616358;462844.7383417176;200476.60895247533;200476.60895247533;273.34807824593616;648506.1935386511;327042.51538892725;43146.617917737254;188434.675583198;0;29;26;14;31;27;17;2;31;24;271005923750.0287;108952706824.85818;214419259974.83145;52994.12386989609;2973.5054664114127;-0.0;138917.78978547617;947281.9983219599;185871.02604988305;0.0;696152.6871329539;3.4566246766237834;0.21022227109883007
1276;2019-08-02 14:59:45.126;857;864;273;273;231;24;192;26;26;45;695;281;21;33;216;139;246;813;358;192;191;-68;770;342;332;137;344;258;758;3695.0;-2.0;1287.0;32.0;0.0;1;90;82;1;0;0;1;1;1;0;1;0;0;0;0;59040.12890625;13379.8642578125;40838.64453125;1139.77905273438;831.0;312377;779.0;-1.0;Calculated values ==>;1564750785.126;358.86;359.56000000000006;300.46000000000004;300.46000000000004;296.26000000000005;275.56;272.43898195401505;292.36;275.76000000000005;275.76000000000005;277.66;342.66;301.26000000000005;275.26000000000005;276.46000000000004;294.76000000000005;287.06;297.76000000000005;354.46000000000004;292.36;292.26000000000005;351.06000000000006;356.26;266.36;241.92719264551067;262.23063862743834;272.43898195401505;308.96000000000004;7700000.0;3420000.0000000005;3320000.0000000005;1370000.0;3440000.0;2580000.0;7580000.0;0.6158333333333333;0.0;0.2145;0.005333333333333333;0.0;0.6158333333333333;-0.0024867377321947624;13379.8642578125;40838.64453125;1139.77905273438;59040.12890625;502793.7788397836;504832.3186094121;274838.2512422744;274838.2512422744;258249.21823185345;431298.55289687274;462850.7957466488;453632.12292426935;473566.98283907154;526455.0184701678;483087.9412912046;453006.29281710915;454503.73903592775;464164.39160238917;454171.36958106473;263064.55470421945;497637.56762346823;462850.7957466488;462721.8518872203;326684.87348024134;348504.4273212152;462405.0964988496;198198.6769854722;198198.6769854722;272.4107155489579;649501.8998415574;327276.3844569275;43165.23870796096;189113.65072584248;0;29;26;14;31;27;17;2;31;24;271206990749.96478;109032233324.83292;214574111574.78223;54790.47415387199;1409.1009040713461;-0.0;162902.18854365987;948180.502706867;185907.55994353205;0.0;698668.6920070592;3.9578854791852134;0.2321138263288492
1277;2019-08-02 15:00:45.107;857;867;271;270;227;17;195;18;33;42;691;279;29;43;216;137;246;816;350;194;194;-59;766;331;336;140;334;258;761;158.0;-1.0;79.0;195.0;0.0;16;99;53;1;0;0;1;0;0;1;1;0;0;0;0;48503.61328125;11020.7060546875;32932.92578125;1170.37390136719;823.0;312378;794.0;-1.0;Calculated values ==>;1564750845.107;358.86;359.86;300.26000000000005;300.16;295.86;274.86;271.215330690691;292.66;274.96000000000004;276.46000000000004;277.36;342.26;301.06;276.06;277.46000000000004;294.76000000000005;286.86;297.76000000000005;354.76;292.56;292.56;352.56000000000006;355.46000000000004;267.26000000000005;242.56692532238324;262.23063862743834;271.215330690691;308.16;7659999.999999999;3310000.0;3360000.0;1400000.0;3340000.0;2580000.0;7609999.999999999;0.026333333333333334;0.0;0.013166666666666667;0.0325;0.0;0.026333333333333334;-0.0024880441252709763;11020.7060546875;32932.92578125;1170.37390136719;48503.61328125;503149.2933439713;504986.5137084979;273685.57586060214;273239.2764142215;256750.16992615722;431954.4880088244;462636.5487197811;454503.73903592775;472882.7909566239;526046.5635001237;482869.55159595347;454006.31235741987;455740.0746669138;465626.0036551952;455751.0038226912;263262.4394882258;497787.21508799575;462506.85057035123;462506.85057035123;332976.8817968329;345146.215005415;462862.5440831697;190793.99999288874;190793.99999288874;269.37306450813173;650397.813899897;327479.6581530981;43184.48388640088;189728.21913869842;0;29;26;14;31;27;18;2;31;24;271407327290.58273;109115307010.08916;214728862555.25955;3472.1782307333474;8842.227682934134;-0.0;7155.105065206511;948665.8710629031;185992.96062990342;0.0;700085.3873625337;0.43146681374473494;0.05911896861772845
1278;2019-08-02 15:01:45.117;864;872;267;265;222;13;197;12;37;37;680;276;34;56;217;139;246;800;346;197;197;-51;743;331;331;139;335;258;741;1809.0;0.0;1194.0;255.0;0.0;34;99;23;1;0;0;1;1;0;0;1;0;0;0;0;35129.6640625;8669.494140625;22804.689453125;1177.216796875;817.0;312379;804.0;-1.0;Calculated values ==>;1564750905.117;359.56000000000006;360.36;299.86;299.66;295.36;274.46000000000004;271.215330690691;292.86;274.36;276.86;276.86;341.16;300.76000000000005;276.56;278.76000000000005;294.86;287.06;297.76000000000005;353.16;292.86;292.86;353.56000000000006;354.86;268.06;242.35481222062532;262.23063862743834;271.215330690691;307.76000000000005;7430000.0;3310000.0;3310000.0;1390000.0;3350000.0;2580000.0;7409999.999999999;0.3015;0.0;0.19899999999999998;0.042499999999999996;0.0;0.3015;-0.0024890185497996585;8669.494140625;22804.689453125;1177.216796875;35129.6640625;506141.7978964991;507409.6728186943;273474.1120046614;272554.95918619476;255839.30719514703;431954.4880088244;463642.75245993497;454999.4946030382;472523.0838727012;524922.7247162051;482541.71263524797;454627.8331398351;457332.60951916117;465608.3125269717;456021.43364065833;264474.4317252075;497377.62844550284;463642.75245993497;463642.75245993497;337172.47746341303;342627.88924589846;463811.30063969846;194635.16660856028;194635.16660856028;270.94049321490786;651094.8740349805;327643.7705021999;43204.05040275909;190192.77667893222;0;29;26;14;32;27;18;2;31;24;271607460640.55093;109199020960.07585;214883688355.23495;51812.5012709011;11439.98569632337;-0.0;81105.78713418946;949126.6535096206;186162.0072444445;0.0;700821.0173819843;4.421197019863891;0.35153047252220476
1279;2019-08-02 15:02:45.118;866;875;272;272;221;7;200;8;39;33;672;275;37;69;218;144;246;785;354;199;199;-43;755;321;325;136;324;260;754;-1.0;-2.0;135.0;57.0;0.0;1;96;9;1;0;0;1;1;0;0;1;0;0;0;0;33586.8671875;7860.10400390625;22194.181640625;1190.58386230469;810.0;312380;809.0;-1.0;Calculated values ==>;1564750965.118;359.76;360.66;300.36;300.36;295.26000000000005;273.86;270.0766712529157;293.16;273.96000000000004;277.06;276.46000000000004;340.36;300.66;276.86;280.06;294.96000000000004;287.56;297.76000000000005;351.66;293.06;293.06;354.06000000000006;354.16;268.86;241.71165711629368;262.5002047102346;270.0766712529157;308.56;7550000.0;3210000.0;3250000.0;1360000.0;3240000.0;2600000.0;7540000.000000001;0.0;0.0;0.022500000000000003;0.0095;0.0;0.0;-0.0024901495367785505;7860.10400390625;22194.181640625;1190.58386230469;33586.8671875;505371.9960163427;506700.8009477725;274709.42844451865;274709.42844451865;254994.7223858695;432519.89010106167;464908.6404204433;454911.96588120144;472525.0707617092;523944.94502618344;482196.015620796;454663.4551903566;458592.2718018564;467308.7197532653;458316.7568862097;263825.53929920687;493971.86327068607;464782.30277014687;464782.30277014687;339270.558843327;339690.1980837097;465043.08650336094;190374.5649145087;194635.16660856028;269.16672036297786;651667.5213386682;327781.51944901544;43223.78240375628;190567.77352077037;0;29;26;14;32;27;18;2;31;24;271804263920.3132;109281522334.9762;215039090945.04724;5952.091521750587;2609.3509550940967;-0.0;0.0;949608.0331385046;186279.08700102833;0.0;701496.9102053121;0.27401114525287296;0.04378547137616276
1280;2019-08-02 15:03:45.138;873;868;273;272;227;6;201;3;42;29;670;275;40;77;217;146;246;724;364;200;201;-35;710;319;324;138;324;273;713;152.0;-1.0;70.0;1.0;0.0;1;99;26;1;0;0;1;0;0;0;1;0;0;0;0;16272.982421875;8516.60546875;3967.0498046875;1254.26843261719;806.0;312381;811.0;-1.0;Calculated values ==>;1564751025.138;360.46000000000004;359.96000000000004;300.46000000000004;300.36;295.86;273.76000000000005;269.84581860846123;293.26000000000005;273.46000000000004;277.36;276.06;340.16;300.66;277.16;280.86;294.86;287.76000000000005;297.76000000000005;345.56000000000006;293.16;293.26000000000005;354.26;353.76;269.66;242.14157278889297;264.2163659402789;269.84581860846123;309.56;7100000.0;3190000.0;3240000.0;1380000.0;3240000.0;2730000.0;7130000.0;0.025333333333333333;0.0;0.011666666666666665;0.00016666666666666666;0.0;0.025333333333333333;-0.0024907929810119417;8516.60546875;3967.0498046875;1254.26843261719;16272.982421875;510189.0872858458;509266.6064630475;279471.73220774054;278885.62143657746;258842.05028419162;432629.4295301525;465180.62294177216;453076.37563387153;471870.034071972;522694.45679788693;480644.2849562048;452819.9889838399;457489.33615083026;467184.2414484612;458897.4102152272;266488.1819502155;489162.4641044891;465054.62628545315;465180.62294177216;340109.845020078;338011.6871214325;465551.30092775595;192018.7264534985;192018.7264534985;269.8342500648407;652083.1585848632;327918.0375187705;43244.162964130526;190785.85645283267;0;29;26;14;32;27;18;2;31;24;271999028820.2513;109363749734.95007;215199044244.9964;3045.6725737710185;45.588762412376234;-0.0;6920.101377702932;949683.0394997325;186301.21887349972;0.0;701554.5969392784;0.7287391405059294;0.04785225100690931
1281;2019-08-02 15:04:45.099;886;861;275;272;232;8;201;1;45;24;675;275;43;79;217;149;246;671;357;201;201;-28;727;319;324;143;324;278;730;161.0;-1.0;964.0;137.0;0.0;1;99;46;1;0;0;0;0;0;0;1;0;0;0;0;13899.408203125;10129.3125;0.0;1272.07751464844;801.0;312382;811.0;-1.0;Calculated values ==>;1564751085.099;361.76;359.26;300.66;300.36;296.36;273.96000000000004;269.84581860846123;293.26000000000005;273.26000000000005;277.66;275.56;340.66;300.66;277.46000000000004;281.06;294.86;288.06;297.76000000000005;340.26;293.26000000000005;293.26000000000005;354.26;353.26;270.36;243.1966462407574;264.86050150153983;269.84581860846123;308.86;7270000.0;3190000.0;3240000.0;1430000.0;3240000.0;2780000.0;7300000.0;0.026833333333333334;0.0;0.16066666666666668;0.022833333333333334;0.0;0.026833333333333334;-0.002491594378541043;10129.3125;0.0;1272.07751464844;13899.408203125;510493.3552484157;506860.53281689034;278541.73583328427;276945.8724435844;259864.05041945342;432629.4295301525;465180.62294177216;452595.04869517934;470711.50521904713;522808.08584789897;480040.14785739937;452335.923195116;456926.83554156334;467184.2414484612;459287.9468095937;265404.1087926323;479296.6864997272;465180.62294177216;465180.62294177216;340109.845020078;335913.7198600519;465535.3462190176;191485.14891488478;191485.14891488478;269.6160786415376;652334.4317394784;328073.3191696988;43265.20216263848;190818.8937129997;0;29;26;14;32;27;18;2;31;24;272193302460.14008;109447994939.90184;215364236799.90182;41951.65723136733;6257.479505111032;-0.0;7344.161886388145;950057.7735123577;186353.7103007459;0.0;701673.3885349851;4.8725022608201245;0.6280596503020718
1282;2019-08-02 15:05:45.139;903;870;281;279;239;12;202;5;47;21;677;275;45;79;217;150;246;715;361;202;202;-21;782;323;327;148;327;279;785;-3.0;0.0;1158.0;228.0;0.0;1;99;57;1;0;0;0;0;0;0;1;0;0;0;0;15732.654296875;11600.302734375;0.0;1250.32763671875;795.0;312383;810.0;-1.0;Calculated values ==>;1564751145.139;363.46000000000004;360.16;301.26000000000005;301.06;297.06;274.36;270.30646906291605;293.36;273.66;277.86;275.26000000000005;340.86;300.66;277.66;281.06;294.86;288.16;297.76000000000005;344.66;293.36;293.36;354.16;352.66;271.06;244.22491754036054;264.9883086891361;270.30646906291605;309.26000000000005;7820000.0;3229999.9999999995;3270000.0000000005;1480000.0;3270000.0000000005;2790000.0;7850000.0;0.0;0.0;0.193;0.038;0.0;0.0;-0.00249255177783535;11600.302734375;0.0;1250.32763671875;15732.654296875;508174.0627115944;503299.57722528157;276282.5918533347;275386.4695575312;259889.55788795417;432409.1687467413;464869.18873624725;452679.91226199997;469738.50394322106;522934.67524554225;479918.8207444455;452420.5930084575;456763.48519930156;466757.6832618489;458784.21918703464;262491.14378379204;480086.0840372367;464869.18873624725;464869.18873624725;339690.1980837097;333396.4077044029;465523.9067317896;192449.66564622553;191485.14891488478;270.02426386457387;652581.5302160574;328254.52001662145;43286.23621891513;190818.8937129997;0;29;26;14;32;27;18;2;31;24;272388732660.0159;109535353139.84634;215531448199.7956;50224.437596844466;10376.821161251433;-0.0;0.0;950826.4197248535;186492.42188565896;0.0;701734.6306848988;4.715819925411019;0.7035091114641808
1283;2019-08-02 15:06:45.140;923;885;285;287;251;19;203;6;49;18;669;275;47;79;215;153;246;766;364;204;203;-14;793;336;338;146;340;279;796;367.0;-1.0;1640.0;284.0;0.0;0;1;66;1;0;0;0;0;0;0;1;0;1;0;0;17763.49609375;12461.8662109375;0.0;2162.69506835938;792.0;312384;806.0;-1.0;Calculated values ==>;1564751205.14;365.46000000000004;361.66;301.66;301.86;298.26000000000005;275.06;271.77519066394296;293.46000000000004;273.76000000000005;278.06;274.96000000000004;340.06000000000006;300.66;277.86;281.06;294.66;288.46000000000004;297.76000000000005;349.76;293.56;293.46000000000004;353.76;352.36;271.76000000000005;243.81672145450628;264.9883086891361;271.77519066394296;309.56;7930000.0;3360000.0;3379999.9999999995;1460000.0;3400000.0;2790000.0;7959999.999999999;0.06116666666666667;0.0;0.2733333333333333;0.04733333333333333;0.0;0.06116666666666667;-0.0024930287224567567;12461.8662109375;0.0;2162.69506835938;17763.49609375;510017.3328389887;504456.7103654145;277201.3549383643;278112.3771161176;263634.4892835722;431660.74602318485;463372.44366425386;452938.7210793737;469710.96323701047;522105.3510429139;479918.8207444455;452679.91226199997;456763.48519930156;464623.95048521506;457087.8528127125;261990.1632872595;486927.52400580776;463501.7090426016;463372.44366425386;338011.6871214325;332137.8522128359;466512.5098467736;196267.8089909747;196267.8089909747;271.6165019788618;652860.6694556611;328455.0414336882;43314.678548900374;190818.8937129997;0;29;26;14;32;27;18;2;31;25;272588235985.56766;109623554610.09027;215698850990.25858;70156.71597082904;12791.58250717448;-0.0;16337.90015418224;951829.6127269632;186685.49513459697;0.0;701870.7821223796;6.789003562981359;0.8817452172052171
1284;2019-08-02 15:07:45.130;945;900;275;279;269;29;205;6;52;15;648;276;50;92;210;156;246;790;363;206;205;-8;806;351;353;156;356;281;809;318.0;-1.0;1306.0;495.0;0.0;0;65;82;1;0;0;0;0;0;0;1;0;1;0;0;19023.935546875;13902.1416015625;0.0;2464.61743164062;788.0;312385;800.0;-1.0;Calculated values ==>;1564751265.13;367.66;363.16;300.66;301.06;300.06;276.06;273.4187578820637;293.66;273.76000000000005;278.36;274.66;337.96000000000004;300.76000000000005;278.16;282.36;294.16;288.76000000000005;297.76000000000005;352.16;293.76000000000005;293.66;353.16;351.96000000000004;272.36;245.81826849250206;265.2429198363724;273.4187578820637;309.46000000000004;8059999.999999999;3510000.0;3529999.9999999995;1560000.0;3560000.0;2810000.0;8090000.000000001;0.053000000000000005;0.0;0.21766666666666667;0.0825;0.0;0.053000000000000005;-0.0024936628236709277;13902.1416015625;0.0;2464.61743164062;19023.935546875;511982.96831319085;505454.18691541447;272033.8945151386;273662.5569184275;269669.8643929333;430735.4089219946;461365.50582970696;452980.5174001791;468036.8868986155;519760.01654844754;479788.43311595597;452721.0725275842;458069.99667629733;461572.66604716954;455012.3084437483;261425.5810302393;489298.9267205394;461498.67450629215;461365.50582970696;335494.14909123123;330459.8814860452;465698.70347380213;200110.5900317341;200110.5900317341;273.2042559820412;653167.1802923933;328674.70488214976;43353.23305958359;190818.8937129997;0;29;26;14;32;27;18;2;31;25;272795501435.60062;109714139510.10468;215866822990.28528;55041.354190531536;21911.019358970614;-0.0;13846.510537292565;952872.7560922651;186974.63528546933;0.0;702122.2769553893;5.547762015839037;0.787023101537712
1285;2019-08-02 15:08:45.111;965;916;261;262;256;46;209;9;53;14;637;282;53;105;207;162;246;805;367;209;208;-4;790;370;367;156;375;290;792;1021.0;-1.0;1359.0;347.0;0.0;0;99;98;1;0;0;0;0;0;0;1;0;1;0;0;19728.94921875;15194.5537109375;0.0;2747.001953125;785.0;312386;793.0;-1.0;Calculated values ==>;1564751325.111;369.66;364.76;299.26000000000005;299.36;298.76000000000005;277.76000000000005;275.4277932560699;294.06;274.06;278.46000000000004;274.56;336.86;301.36;278.46000000000004;283.66;293.86;289.36;297.76000000000005;353.66;294.06;293.96000000000004;352.46000000000004;351.66;272.76000000000005;245.81826849250206;266.37251300914875;275.4277932560699;309.86;7900000.0;3700000.0;3670000.0000000005;1560000.0;3750000.0;2900000.0;7920000.0;0.1701666666666667;0.0;0.2265;0.057833333333333334;0.0;0.1701666666666667;-0.0024941370279969225;15194.5537109375;0.0;2747.001953125;19728.94921875;515988.161408006;509133.07049905526;267544.415773655;267928.11165280995;265658.8289773456;429467.9694778635;459732.87387305853;451534.3485083023;467935.53026732226;517861.0740843967;479371.40625403484;451534.3485083023;458261.21599446767;458186.18909065775;452606.9812142618;262124.5872883206;493233.5766834302;459732.87387305853;459595.91619260935;332557.3633054275;329201.48028520535;466106.4208320867;205385.65665284748;205385.65665284748;275.3388375487684;653490.018733929;328917.1005599255;43396.64946820016;190818.8937129997;0;29;26;14;32;27;18;2;31;25;273011433035.40836;109807709870.02136;216038068745.1328;55752.67870526052;15078.350861699335;-0.0;43258.11249834948;953795.7473257659;187282.7824261958;0.0;702597.9981208409;6.358932536370493;0.7004058718009637
1286;2019-08-02 15:09:45.131;974;930;258;256;228;82;217;21;56;21;638;289;69;113;205;169;247;812;356;215;216;-5;816;394;390;147;399;310;816;2134.0;-1.0;1345.0;202.0;0.0;0;0;27;1;1;0;0;0;0;0;1;1;1;0;0;34812.11328125;29334.33984375;0.0;4027.5048828125;786.0;312387;784.0;-1.0;Calculated values ==>;1564751385.131;370.56000000000006;366.16;298.96000000000004;298.76000000000005;295.96000000000004;281.36;277.85914330198534;294.86;275.26000000000005;278.76000000000005;275.26000000000005;336.96000000000004;302.06;280.06;284.46000000000004;293.66;290.06;297.86;354.36;294.66;294.76000000000005;351.56000000000006;351.76;272.66;244.02132995426717;268.7936212382143;277.85914330198534;308.76000000000005;8159999.999999999;3940000.0;3900000.0;1470000.0;3990000.0;3100000.0;8159999.999999999;0.3556666666666667;0.0;0.22416666666666665;0.033666666666666664;0.0;0.3556666666666667;-0.0024939790906806864;29334.33984375;0.0;4027.5048828125;34812.11328125;515159.13172179356;509081.3181507768;265208.67259867216;264492.86359032785;255082.69325554438;427712.28976936906;457175.04631023615;448299.9719043353;469874.17469448753;516276.81367353996;477711.9545141728;450109.4842354083;456035.5281126042;453921.55688512395;449349.93023064645;261351.3637004583;491958.0563760243;456888.27670671814;457031.746998625;328782.02776382567;329620.94006798224;467274.7372287429;211613.88417722474;211613.88417722474;277.8065581709747;653944.6790909026;329288.2983641342;43453.12250988957;190818.8937129997;0;30;26;14;32;27;18;2;32;25;273238608735.33615;109898640169.99246;216218128745.0756;53057.131332160614;8607.248719401112;-0.0;87286.9532101447;954702.7979919285;187480.2282159744;0.0;703686.2362932484;4.4647211352528196;0.3505608753113353
1287;2019-08-02 15:10:45.112;957;943;298;301;260;99;222;68;58;40;647;293;63;95;205;179;247;850;361;222;221;-14;840;416;401;135;419;315;831;3215.0;-1.0;1883.0;181.0;0.0;98;0;98;1;1;0;1;0;0;0;1;1;1;0;0;51445.6015625;36141.515625;8847.83203125;4134.505859375;823.0;312388;777.0;-1.0;Calculated values ==>;1564751445.112;368.86;367.46000000000004;302.96000000000004;303.26000000000005;299.16;283.06;279.9929745718298;295.36;279.96000000000004;278.96000000000004;277.16;337.86;302.46000000000004;279.46000000000004;282.66;293.66;291.06;297.86;358.16;295.36;295.26000000000005;350.86;355.46000000000004;271.76000000000005;241.49495122638035;269.38090353596624;279.9929745718298;309.26000000000005;8400000.0;4160000.0;4010000.0;1350000.0;4190000.0;3150000.0;8309999.999999999;0.5358333333333333;0.0;0.3138333333333333;0.030166666666666668;0.0;0.5358333333333333;-0.0024880441252709763;36141.515625;8847.83203125;4134.505859375;51445.6015625;510888.50032202934;509661.88037859864;280211.9404185009;281575.9049352841;265223.8459232176;425946.39959647646;456092.6965154973;447640.72659003944;473338.7274854557;516810.9743844985;477557.3252923628;448349.4441447647;452780.32100047613;450404.28751938755;446797.4558398371;260401.16919773395;496238.81173505174;456092.6965154973;455946.3401181205;325846.0620002231;345146.215005415;468050.61628366343;217099.0424141108;217099.0424141108;279.9284850999401;654663.265756102;329833.7577090473;43521.11772737446;190892.6022980822;0;30;26;15;32;27;18;2;32;25;273475833590.12494;109983213379.91716;216405569369.9087;72351.66521721227;7570.372478398172;-0.0;127982.34368639851;955747.5403556967;187614.99903489125;0.0;705479.579027367;4.2322490298095214;0.31841223821855685
1288;2019-08-02 15:11:45.142;917;912;290;288;257;84;152;83;92;58;680;298;95;118;206;178;247;788;349;191;152;-30;748;403;389;126;404;361;736;1001.0;0.0;352.0;180.0;0.0;98;0;46;1;0;0;1;0;1;0;1;1;1;0;0;41878.58203125;10107.6376953125;24644.857421875;4698.7841796875;868.0;312389;772.0;-1.0;Calculated values ==>;1564751505.142;364.86;364.36;302.16;301.96000000000004;298.86;281.56;278.7425449866603;288.36;281.46000000000004;282.36;278.96000000000004;341.16;302.96000000000004;282.66;284.96000000000004;293.76000000000005;290.96000000000004;297.86;351.96000000000004;292.26000000000005;288.36;350.36;359.96000000000004;270.16;239.4893008659735;274.4858918419099;278.7425449866603;308.06;7480000.0;4029999.9999999995;3890000.0;1260000.0;4040000.0;3610000.0;7359999.999999999;0.16683333333333333;0.0;0.058666666666666666;0.030000000000000002;0.0;0.16683333333333333;-0.0024805902300945315;10107.6376953125;24644.857421875;4698.7841796875;41878.58203125;512908.1964598431;513222.17423321935;286950.3090105129;285560.0795907885;269394.7793149405;427008.3447886777;447639.21350789844;443705.0340120716;476228.4511468307;516486.4682885614;472245.1300884768;444177.6072395959;447719.8343900519;453210.9331942113;449089.3676225229;264584.6776520664;496139.79132558027;453563.10740797373;447639.21350789844;323749.15769815433;364043.02807740064;467732.5592360486;213029.252435282;213029.252435282;278.3787647950074;655441.3561364441;330219.3600246716;43594.76528304005;191171.84759626453;0;30;26;15;32;28;18;2;32;25;273712952090.01193;110061552529.87982;216608470769.81198;13532.979185838325;7641.099204022999;-0.0;39140.76183894818;956463.6035780659;187741.824679983;0.0;706872.9679190206;1.528843710616683;0.11727945151857726
1289;2019-08-02 15:12:45.113;825;821;288;288;251;66;97;69;101;63;739;295;111;131;208;161;247;764;334;117;97;-43;787;384;361;128;385;353;770;3537.0;-2.0;241.0;96.0;0.0;68;76;98;1;0;0;1;0;0;1;1;0;1;0;0;56170.66796875;15187.4599609375;35346.23828125;3288.67822265625;878.0;312390;772.0;-1.0;Calculated values ==>;1564751565.113;355.66;355.26;301.96000000000004;301.96000000000004;298.26000000000005;279.76000000000005;276.8598123268743;282.86;280.06;283.26000000000005;279.46000000000004;347.06000000000006;302.66;284.26000000000005;286.26000000000005;293.96000000000004;289.26000000000005;297.86;349.56000000000006;284.86;282.86;350.36;360.96000000000004;268.86;239.943914813709;273.6339639331285;276.8598123268743;306.56;7870000.0;3840000.0;3610000.0;1280000.0;3850000.0;3529999.9999999995;7700000.0;0.5894999999999999;0.0;0.04016666666666667;0.016;0.0;0.5894999999999999;-0.0024788992745492077;15187.4599609375;35346.23828125;3288.67822265625;56170.66796875;496656.1338536157;497665.8384094072;281065.2594538944;281065.2594538944;264926.9571723981;428465.0848360747;444491.22601722035;446680.3281160685;476457.71793338377;523559.7032350584;472928.3843141856;448180.46434020094;451114.9348329381;456704.547679445;449957.56577804364;262617.9866836133;489275.7974784025;447568.6055282521;444491.22601722035;323749.15769815433;368244.6692852564;466184.0890959209;208960.19566661096;208960.19566661096;276.7644736153251;656258.0382985898;330430.050621954;43661.29529795401;191671.5317626229;0;30;26;15;32;28;19;2;32;25;273937843339.8474;110137715699.82411;216822567239.65536;9548.425320053211;4115.582294868959;-0.0;138845.54239168423;956655.8556487062;187839.749672435;0.0;708355.4702305772;2.8335714627209767;0.10246916389704999
1290;2019-08-02 15:13:45.153;807;811;293;293;258;59;138;57;78;62;789;287;85;105;210;154;247;766;344;140;138;-53;816;383;362;131;383;313;789;3304.0;-1.0;2315.0;227.0;0.0;98;59;49;1;1;0;1;0;0;1;1;0;1;0;0;74879.7890625;31083.927734375;38412.171875;2843.79541015625;879.0;312391;766.0;-1.0;Calculated values ==>;1564751625.153;353.86;354.26;302.46000000000004;302.46000000000004;298.96000000000004;279.06;276.758820704277;286.96000000000004;278.86;280.96000000000004;279.36;352.06000000000006;301.86;281.66;283.66;294.16;288.56;297.86;349.76;287.16;286.96000000000004;349.76;361.06000000000006;267.86;240.61611355647437;269.14681796795327;276.758820704277;307.56;8159999.999999999;3829999.9999999995;3620000.0000000005;1310000.0;3829999.9999999995;3130000.0;7890000.000000001;0.5506666666666666;0.0;0.3858333333333333;0.03783333333333334;0.0;0.5506666666666666;-0.0024787294950399793;31083.927734375;38412.171875;2843.79541015625;74879.7890625;491199.8011117803;494411.57201388996;281648.9846324293;281648.9846324293;266565.6852937105;428538.6833535345;450516.22043594427;450808.5520521574;475984.447332374;531964.6214646582;477102.7548056308;451769.00790063286;454471.62819746113;457316.1643528468;449073.74819359963;261351.3637004583;487645.4392366448;450810.0737372844;450516.22043594427;321233.1047070471;368664.88234281715;464773.4364226152;208524.09400442636;208524.09400442636;276.5954455382701;657350.8535022567;330815.902583967;43712.43331436266;192286.5949515886;0;31;26;15;32;28;19;2;32;25;274154887940.57138;110215467500.08347;217022500440.32227;93481.42006341623;9694.766788154811;-0.0;133256.99762162252;957515.0100844642;187954.91263933925;0.0;710624.5030857013;3.2683650482124462;0.24467909923383754
1291;2019-08-02 15:14:45.104;828;838;299;299;266;59;170;58;6;62;804;284;12;74;209;153;247;784;354;172;170;-59;834;380;358;132;378;300;800;2912.0;-1.0;31.0;0.0;0.0;92;50;98;1;1;0;1;1;1;0;1;0;1;0;0;90266.3359375;36063.93359375;48297.1328125;2674.31958007812;874.0;312392;762.0;-1.0;Calculated values ==>;1564751685.104;355.96000000000004;356.96000000000004;303.06;303.06;299.76000000000005;279.06;276.4546675782219;290.16;278.96000000000004;273.76000000000005;279.36;353.56000000000006;301.56;274.36;280.56;294.06;288.46000000000004;297.86;351.56000000000006;290.36;290.16;349.36;360.56000000000006;267.26000000000005;240.83765695389522;267.5978703862781;276.4546675782219;308.56;8340000.000000001;3800000.0;3579999.9999999995;1320000.0;3779999.9999999995;3000000.0;8000000.0;0.48533333333333334;0.0;0.005166666666666667;0.0;0.0;0.48533333333333334;-0.0024795771502897695;36063.93359375;48297.1328125;2674.31958007812;90266.3359375;492647.11605534697;497343.2069388598;283568.24837033864;283568.24837033864;269021.4865979334;428757.65804586536;455794.7758783006;443111.3028367894;475858.35651898733;534493.2887355469;478371.9305482052;443981.54984624276;452569.05070648016;457983.99542935885;449475.0640391985;260631.31394234553;489282.90493474226;456073.92579066654;455794.7758783006;319555.8750819185;366563.90641716385;464036.0840566151;208191.96369445225;208191.96369445225;276.4546675782219;658725.9472988928;331375.0111163028;43758.38005209081;193008.58238536224;0;31;26;15;33;29;19;2;32;25;274370711540.48212;110294303065.05086;217206250255.24628;1213.7499189020753;0.0;-0.0;120169.8981798944;958303.4920474172;188035.63638426652;0.0;712734.6691723558;1.3946470935150896;0.04523889409460251
1292;2019-08-02 15:15:45.124;850;861;298;296;264;52;165;53;-21;60;801;285;-27;19;210;151;247;805;346;174;165;-61;822;374;352;132;372;289;787;5507.0;-1.0;858.0;176.0;0.0;98;36;98;1;1;0;1;1;1;0;1;0;1;0;0;89848.3828125;35398.6171875;47884.4453125;2464.96752929688;869.0;312393;759.0;-1.0;Calculated values ==>;1564751745.124;358.16;359.26;302.96000000000004;302.76000000000005;299.56;278.36;275.84098080016133;289.66;278.46000000000004;271.06;279.16;353.26;301.66;270.46000000000004;275.06;294.16;288.26000000000005;297.86;353.66;290.56;289.66;349.06000000000006;360.06000000000006;267.06;240.83765695389522;266.24828229547654;275.84098080016133;307.76000000000005;8220000.0;3740000.0;3520000.0000000005;1320000.0;3720000.0000000005;2890000.0;7870000.0;0.9178333333333334;0.0;0.143;0.029333333333333333;0.0;0.9178333333333334;-0.0024804216950864285;35398.6171875;47884.4453125;2464.96752929688;89848.3828125;497071.6599602585;501844.9105925861;284497.147489833;283418.2368868498;268993.79890365433;429187.4505931623;456095.78065482876;441461.96679487044;475664.9347212295;534989.7985136611;479834.5083552064;440582.6081728584;447124.37545434595;459081.78368925885;450270.2784662842;261106.2000547373;493716.32244769705;457335.44088390906;456095.78065482876;318298.0250993184;364463.1524481646;463838.20008554024;206332.52266179534;206332.52266179534;275.7200154899882;660227.4036066622;331970.7308797094;43801.22172045285;193810.36270719947;0;31;26;15;33;29;19;2;32;25;274583782540.4144;110373529465.02568;217383009155.1901;33623.51051102974;7553.4998710965165;-0.0;229241.0436279392;958593.8993210755;188098.60319844974;0.0;715647.3976057783;3.153635761867343;0.14648530946060404
1293;2019-08-02 15:16:45.095;863;870;291;290;258;49;168;48;-41;58;789;285;-40;-9;211;148;247;817;344;174;168;-60;818;372;350;129;370;276;785;5044.0;-1.0;1623.0;169.0;0.0;98;8;98;1;1;0;1;1;1;0;1;0;1;0;0;88528.9921875;35080.44140625;47673.5234375;2244.94140625;865.0;312394;756.0;-1.0;Calculated values ==>;1564751805.095;359.46000000000004;360.16;302.26000000000005;302.16;298.96000000000004;278.06;275.63479819532273;289.96000000000004;277.96000000000004;269.06;278.96000000000004;352.06000000000006;301.66;269.16;272.26000000000005;294.26000000000005;287.96000000000004;297.86;354.86;290.56;289.96000000000004;348.76;359.66;267.16;240.16925963744896;264.60387354146746;275.63479819532273;307.56;8180000.0;3720000.0000000005;3500000.0;1290000.0;3700000.0;2760000.0;7850000.0;0.8406666666666667;0.0;0.2705;0.028166666666666666;0.0;0.8406666666666667;-0.0024810950860628036;35080.44140625;47673.5234375;2244.94140625;88528.9921875;499346.2089581308;503299.57722528157;281044.6691619568;280544.3126025599;266781.2232935069;429328.3091220336;456838.85020633845;441316.6062577931;475850.8175907191;534708.7373863299;481400.4656278557;441459.5065379229;445788.035550035;459535.626603062;450185.13964661234;261269.0484010207;495674.8353000445;457659.9347955617;456838.85020633845;317040.2365367038;362782.70746645995;464372.9348829602;205851.31687540343;205851.31687540343;275.5266369872716;661713.1632661483;332557.77249357523;43840.45199108716;194606.29422660422;0;31;26;15;33;29;19;2;32;25;274794280750.2604;110451791619.96843;217552427230.06616;63693.36077793641;7281.692240546183;-0.0;210996.85302020604;959404.4812771591;188222.17004643258;0.0;719314.2735614134;3.317359228239347;0.183426170954283
1294;2019-08-02 15:17:45.085;868;874;294;292;261;47;173;46;-39;56;773;283;-30;-16;212;149;247;825;354;179;172;-56;809;369;348;132;368;264;777;4100.0;0.0;1449.0;247.0;0.0;98;3;98;1;1;0;1;1;1;0;1;0;1;0;0;87528.625;34522.16015625;47183.8046875;2101.47509765625;861.0;312395;753.0;-1.0;Calculated values ==>;1564751865.085;359.96000000000004;360.56000000000006;302.56;302.36;299.26000000000005;277.86;275.3239800832674;290.46000000000004;277.76000000000005;269.26000000000005;278.76000000000005;350.46000000000004;301.46000000000004;270.16;271.56;294.36;288.06;297.86;355.66;291.06;290.36;348.46000000000004;359.26;267.56;240.83765695389522;263.0348170998261;275.3239800832674;308.56;8090000.000000001;3690000.0;3479999.9999999995;1320000.0;3679999.9999999995;2640000.0;7770000.0;0.6833333333333333;0.0;0.2415;0.04116666666666667;0.0;0.6833333333333333;-0.0024817664771386648;34522.16015625;47183.8046875;2101.47509765625;87528.625;500881.84471824346;504564.9323280977;283488.35866572795;282408.8437530077;268400.6917747311;429537.3511455088;457847.04229374346;444062.9496985398;475277.9249437056;533956.8566484768;482602.1101984641;445282.9472125139;447153.9695558647;459986.6564810051;450876.3174725751;261644.29835192938;497590.6586114245;458659.98869954434;457711.0656278009;315782.5089487807;361102.401775943;464332.73076975945;204893.25305114078;204893.25305114078;275.1453116999654;663180.065551809;333137.697503075;43876.666091935884;195396.6402148158;0;31;26;15;33;29;19;2;32;25;275003645850.2937;110530078569.98088;217714400230.09192;57759.48174034686;10680.25849941647;-0.0;172758.83859405108;960416.4196138021;188371.8280221356;0.0;722511.704664691;2.878009148143026;0.18331717148350926
1295;2019-08-02 15:18:45.116;870;875;291;289;259;45;173;45;-29;54;752;283;-26;-17;213;149;247;826;349;178;173;-52;795;368;348;132;368;247;765;3772.0;0.0;1744.0;290.0;0.0;98;1;69;1;1;0;1;1;1;0;1;0;1;0;0;83278.15625;30964.40625;46202.984375;1939.35607910156;857.0;312396;751.0;-1.0;Calculated values ==>;1564751925.116;360.16;360.66;302.26000000000005;302.06;299.06;277.66;275.2199585193972;290.46000000000004;277.66;270.26000000000005;278.56;348.36;301.46000000000004;270.56;271.46000000000004;294.46000000000004;288.06;297.86;355.76;290.96000000000004;290.46000000000004;348.26;358.86;267.96000000000004;240.83765695389522;260.72004837742526;275.2199585193972;308.06;7950000.0;3679999.9999999995;3479999.9999999995;1320000.0;3679999.9999999995;2470000.0;7650000.0;0.6286666666666666;0.0;0.2906666666666667;0.04833333333333333;0.0;0.6286666666666666;-0.002482435864131682;30964.40625;46202.984375;1939.35607910156;83278.15625;502415.5412525855;505749.17562420585;283268.7029024355;282158.7134334015;268326.01066623174;429606.4342157736;457847.04229374346;448649.54659425764;475084.3359106062;533086.2930814269;484582.993591277;449031.430209485;450170.35591606563;460123.36692421185;451055.8804169774;262254.08228589804;498848.0661952929;458524.8404200007;457847.04229374346;314944.0575458753;359422.2341604596;464727.92970489047;204583.43323087558;204583.43323087558;275.02149784691807;664604.1908112469;333683.70084492414;43910.35708304192;196175.2655377006;0;31;26;15;33;29;19;2;32;25;275212553729.9419;110609319489.84744;217867779434.83365;70941.88361762305;12573.650662910719;-0.0;159218.38889752293;961489.4851208568;188565.71071915963;0.0;725279.6109021893;3.068435162502661;0.21057782004846465
1296;2019-08-02 15:19:45.096;868;873;288;287;252;41;172;42;-20;52;727;282;-21;-9;214;149;247;826;325;177;172;-48;807;363;342;133;363;244;783;3762.0;-1.0;1386.0;177.0;0.0;98;1;1;1;1;0;1;1;1;0;1;0;1;0;0;79122.546875;26364.349609375;46932.2578125;1909.66259765625;853.0;312397;749.0;-1.0;Calculated values ==>;1564751985.096;359.96000000000004;360.46000000000004;301.96000000000004;301.86;298.36;277.26000000000005;274.69669130483857;290.36;277.36;271.16;278.36;345.86;301.36;271.06;272.26000000000005;294.56;288.06;297.86;355.76;290.86;290.36;348.06000000000006;358.46000000000004;268.36;241.05796691057077;260.2995467637923;274.69669130483857;305.66;8070000.0;3629999.9999999995;3420000.0000000005;1330000.0;3629999.9999999995;2440000.0;7830000.0;0.627;0.0;0.23099999999999998;0.029500000000000002;0.0;0.627;-0.0024831032428049484;26364.349609375;46932.2578125;1909.66259765625;79122.546875;501060.7368458891;503898.98559913755;279750.2637172464;279262.7371004982;264631.406607414;429947.3805835815;458674.6048078876;450333.66854988947;474763.00268870516;530784.7213133181;484820.92757618864;450208.3402185354;451704.75165457936;461034.77648449154;451945.9500721777;261729.4128932911;497175.94430304517;459343.66283655516;458674.6048078876;314105.63291466556;357742.2034104033;464979.10633562016;203476.73333922515;203476.73333922515;274.57112719088815;665957.0788913212;334161.2812306934;43942.421546973215;196951.1338471704;0;31;26;15;33;29;19;2;32;25;275419484730.0077;110688792989.87271;218015030334.88046;57023.95203366345;7714.320003393654;-0.0;160009.06541085136;962555.5116243019;188734.72078595852;0.0;727938.9529460095;2.988412234638695;0.15880745595916426
1297;2019-08-02 15:20:45.107;871;881;283;281;240;35;170;38;-6;50;703;280;-9;4;215;143;247;833;339;175;170;-44;835;354;333;132;354;257;819;4504.0;-2.0;888.0;94.0;0.0;100;1;98;1;0;0;1;1;1;0;1;0;1;0;0;70201.0546875;15678.3369140625;48928.21484375;2038.11242675781;849.0;312398;747.0;-1.0;Calculated values ==>;1564752045.107;360.26;361.26;301.46000000000004;301.26000000000005;297.16;276.66;273.7412296467126;290.16;276.96000000000004;272.56;278.16;343.46000000000004;301.16;272.26000000000005;273.56;294.66;287.46000000000004;297.86;356.46000000000004;290.66;290.16;347.86;358.06000000000006;268.76000000000005;240.83765695389522;262.0952818180154;273.7412296467126;307.06;8350000.0;3540000.0;3329999.9999999995;1320000.0;3540000.0;2570000.0;8190000.000000001;0.7506666666666667;0.0;0.14800000000000002;0.015666666666666666;0.0;0.7506666666666667;-0.0024837686088665673;15678.3369140625;48928.21484375;2038.11242675781;70201.0546875;498981.69160571403;501868.5183067803;274645.28820017324;273824.0042617809;258875.69617054542;430542.39183029096;459831.9143536352;449758.4421301506;474696.9868900969;527349.4788916871;483095.99886321125;449372.85290695494;451035.4509302521;462540.9979189812;452663.0308660199;260592.62863450847;494826.93944660225;460488.71211545833;459831.9143536352;313267.23492439475;356062.3083226806;465517.2217094804;201289.65763224385;201289.65763224385;273.67978149404445;667201.6703741993;334511.70118451753;43975.325703585375;197750.11757488805;0;31;26;15;33;29;19;2;32;25;275622021855.5355;110768307565.07994;218165357890.27225;36773.38010569021;4139.565170543373;-0.0;194079.05404552448;963337.2993623137;188833.52127276783;0.0;730890.2282504645;3.5260437155322;0.15933000151951876
1298;2019-08-02 15:21:45.087;884;898;278;277;234;27;172;29;6;46;689;279;2;32;215;137;248;845;354;176;172;-41;848;345;329;128;346;263;833;3320.0;-3.0;1234.0;174.0;0.0;100;1;98;1;0;0;1;1;1;0;1;0;1;0;0;71145.7890625;15943.03125;49794.046875;2103.61206054688;845.0;312399;745.0;-1.0;Calculated values ==>;1564752105.087;361.56000000000006;362.96000000000004;300.96000000000004;300.86;296.56;275.86;272.7676641592781;290.36;276.06;273.76000000000005;277.76000000000005;342.06000000000006;301.06;273.36;276.36;294.66;286.86;297.96000000000004;357.66;290.76000000000005;290.36;347.66;357.66;269.06;239.943914813709;262.9017227912062;272.7676641592781;308.56;8480000.0;3450000.0;3290000.0;1280000.0;3460000.0;2630000.0;8330000.0;0.5533333333333333;0.0;0.20566666666666666;0.029;0.0;0.5533333333333333;-0.0024844319579692825;15943.03125;49794.046875;2103.61206054688;71145.7890625;499729.03783691867;503093.19737846823;271774.0976592989;271388.18080480833;256426.1456056692;431113.4868728058;460717.06194661895;450215.42933890613;474821.5746274813;525447.7671139877;482280.3643329196;449698.2626861094;453528.07508904516;463738.48860894126;453376.99839876685;260429.9950982008;495305.812424886;461237.201094273;460717.06194661895;312428.86344474956;354382.54770086217;466379.7456928635;198757.66562882217;198757.66562882217;272.64477948520914;668379.168104355;334775.1247477876;44009.82856939649;198572.52885769866;0;31;26;15;33;29;19;2;32;25;275820555654.8095;110846281564.7948;218321305889.70197;51716.48006970727;7761.040321857198;-0.0;144950.86596251422;964074.4690559123;188932.6599276045;0.0;733714.5358237587;3.013359471947577;0.19218454872143184
1299;2019-08-02 15:22:45.088;904;919;271;270;226;22;179;23;10;42;687;280;7;40;216;132;248;860;343;182;179;-38;840;343;329;130;344;256;825;3093.0;-1.0;1375.0;307.0;0.0;45;100;85;1;0;0;1;1;1;0;1;0;0;0;0;64503.37890625;14453.4873046875;46502.66015625;1214.88659667969;839.0;312400;744.0;-1.0;Calculated values ==>;1564752165.088;363.56000000000006;365.06000000000006;300.26000000000005;300.16;295.76000000000005;275.36;272.5487779782249;291.06;275.46000000000004;274.16;277.36;341.86;301.16;273.86;277.16;294.76000000000005;286.36;297.96000000000004;359.16;291.36;291.06;347.56000000000006;357.06000000000006;269.36;240.39332010688793;261.9595390733887;272.5487779782249;307.46000000000004;8400000.0;3429999.9999999995;3290000.0;1300000.0;3440000.0;2560000.0;8250000.0;0.5155;0.0;0.22916666666666666;0.051166666666666666;0.0;0.5155;-0.002485423190177681;14453.4873046875;46502.66015625;1214.88659667969;64503.37890625;503351.60237968003;506780.3653483022;269544.459609107;269167.27165688924;254157.52750816278;431237.1583312671;461626.1303184133;451971.5073544868;474179.22265781194;525795.7420897605;483213.082431827;451592.93809514976;455702.68171308783;464164.39160238917;453021.26970051724;260733.06144239448;498270.72304584895;462014.0703394119;461626.1303184133;312009.6876057385;351863.15629032685;466391.1965126025;198035.65756804077;198035.65756804077;272.35009675118357;669509.5966807165;335028.4332915159;44037.483185852456;199375.01479305443;0;31;26;15;33;29;19;2;32;25;276017958945.35547;110923682855.00887;218477008485.13257;58193.63224272721;13730.858409330074;-0.0;135880.88870281703;964990.4019263424;189111.76206917898;0.0;736054.8394568525;3.342479058049607;0.22780376120790413
