;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
1300;2019-08-02 15:23:45.108;913;926;276;275;229;20;186;20;12;40;696;279;9;37;217;134;248;863;345;188;185;-34;831;336;342;132;338;257;822;2087.0;-1.0;543.0;4.0;0.0;1;100;49;1;0;0;1;1;1;0;1;0;0;0;0;58943.40234375;11446.0634765625;44174.63671875;1212.88928222656;834.0;312401;743.0;-1.0;Calculated values ==>;1564752225.108;364.46000000000004;365.76;300.76000000000005;300.66;296.06;275.16;271.77519066394296;291.76000000000005;275.16;274.36;277.16;342.76;301.06;274.06;276.86;294.86;286.56;297.96000000000004;359.46000000000004;291.96000000000004;291.66;347.46000000000004;356.56000000000006;269.76000000000005;240.83765695389522;262.0952818180154;271.77519066394296;307.66;8309999.999999999;3360000.0;3420000.0000000005;1320000.0;3379999.9999999995;2570000.0;8220000.0;0.3478333333333333;0.0;0.0905;0.0006666666666666666;0.0;0.3478333333333333;-0.0024862457319068474;11446.0634765625;44174.63671875;1212.88928222656;58943.40234375;505418.08089735225;508020.43534972245;271639.3023110261;271248.5707216954;255201.62838204135;431660.74602318485;460539.9591483717;452048.2544113777;473727.59171134117;526635.4371683588;482986.92758239637;451669.34311051725;455166.8545106976;465172.72959828854;454501.16940317705;261084.0261516361;498983.8177588683;460804.44620873925;460407.5333990476;311590.51834565785;349763.88963852916;466501.8316631056;196653.32687933536;196653.32687933536;271.77080378917424;670538.6627651985;335244.3348244877;44057.72139532546;200130.91081481942;0;31;26;15;33;29;19;2;32;25;276219326045.2915;111002309054.98389;218630959785.08365;23113.24094164983;179.89900318918012;-0.0;91742.5048344399;965668.185055089;189227.7236885726;0.0;737952.3333562643;2.024078469031797;0.09801330540840338
1301;2019-08-02 15:24:45.089;908;918;282;281;236;13;189;14;12;37;702;278;11;45;217;139;248;838;338;191;189;-31;773;332;328;133;335;260;767;2099.0;-2.0;1149.0;93.0;0.0;1;99;24;1;0;0;1;0;0;1;1;0;0;0;0;45710.96484375;8957.6435546875;32746.84765625;1219.47143554688;829.0;312402;741.0;-1.0;Calculated values ==>;1564752285.089;363.96000000000004;364.96000000000004;301.36;301.26000000000005;296.76000000000005;274.46000000000004;271.32779825182536;292.06;274.56;274.36;276.86;343.36;300.96000000000004;274.26000000000005;277.66;294.86;287.06;297.96000000000004;356.96000000000004;292.26000000000005;292.06;347.26;356.06000000000006;270.06;241.05796691057077;262.5002047102346;271.32779825182536;306.96000000000004;7730000.0;3320000.0000000005;3279999.9999999995;1330000.0;3350000.0;2600000.0;7670000.0;0.34983333333333333;0.0;0.1915;0.015500000000000002;0.0;0.34983333333333333;-0.0024870650958766865;8957.6435546875;32746.84765625;1219.47143554688;45710.96484375;509619.4900809639;511482.3618141721;278327.1382627107;277838.2853537629;259612.3749979875;431896.3278553544;463065.4991659919;451520.07313474844;473306.6277234293;527013.5278047764;482524.81101427367;451392.83422320004;455655.026436199;465608.3125269717;455855.4016403544;263652.99367998977;500375.67230562464;463321.5787976368;463065.4991659919;310752.19949742197;347664.82616959437;466656.1332221293;195402.05103183756;195402.05103183756;271.2533779206046;671410.506319738;335414.3118731477;44077.98464922586;200771.7201967901;0;31;26;15;33;29;20;2;32;25;276420262395.1126;111081783879.91312;218786010669.9456;49046.601232707435;4204.438273949522;-0.0;93637.59627226499;966269.3266508676;189264.2482627373;0.0;739496.6783332895;3.4220660610642066;0.22015263483080932
1302;2019-08-02 15:25:45.089;897;900;279;277;233;8;193;9;13;34;704;276;11;53;218;145;248;765;330;194;192;-27;744;324;326;133;328;266;742;192.0;-1.0;442.0;96.0;0.0;0;95;24;1;0;0;1;1;0;0;1;0;0;0;0;34274.72265625;8696.1826171875;21858.96875;1226.39990234375;824.0;312403;740.0;-1.0;Calculated values ==>;1564752345.089;362.86;363.16;301.06;300.86;296.46000000000004;273.96000000000004;270.42097587401844;292.46000000000004;274.06;274.46000000000004;276.56;343.56000000000006;300.76000000000005;274.26000000000005;278.46000000000004;294.96000000000004;287.66;297.96000000000004;349.66;292.56;292.36;347.16;355.56000000000006;270.46000000000004;241.05796691057077;263.299902668528;270.42097587401844;306.16;7440000.000000001;3240000.0;3260000.0;1330000.0;3279999.9999999995;2660000.0;7420000.0;0.032;0.0;0.07366666666666667;0.016;0.0;0.032;-0.002487881273055104;8696.1826171875;21858.96875;1226.39990234375;34274.72265625;510548.35387045395;511119.6447900147;279357.6726045353;278296.38520027883;259663.2987990699;432353.3652672049;463874.229409516;450579.0015454231;473014.93639070686;526749.4995926727;481593.698959894;450320.27882712363;455651.22432670655;466740.37384631496;457966.41340649565;265198.92190795497;492230.35273444327;464001.3986558675;463746.96130877873;310333.04987691523;345565.9636080181;467049.8075102219;192631.55646372607;192631.55646372607;270.1019778199185;672077.0537155713;335561.42709124665;44098.36691037495;201226.76866684217;0;31;26;15;34;29;20;2;32;25;276616462395.1126;111161583879.91312;218943810669.9456;19002.128454351685;4390.692016743934;-0.0;8675.692955041684;966836.3993982597;189335.87434849306;0.0;740349.2890768504;1.0090292054711993;0.10891214577833788
1303;2019-08-02 15:26:45.120;891;882;273;271;240;11;194;4;14;30;705;274;13;56;215;149;248;693;337;196;194;-23;681;339;341;139;344;273;683;321.0;-1.0;2267.0;559.0;0.0;0;99;37;1;0;0;0;0;0;0;1;0;0;0;0;12459.017578125;8841.2763671875;0.0;1264.41625976562;819.0;312404;738.0;-1.0;Calculated values ==>;1564752405.12;362.26;361.36;300.46000000000004;300.26000000000005;297.16;274.26000000000005;272.10816812424576;292.56;273.56;274.56;276.16;343.66;300.56;274.46000000000004;278.76000000000005;294.66;288.06;297.96000000000004;342.46000000000004;292.76000000000005;292.56;346.96000000000004;355.06000000000006;270.86;242.35481222062532;264.2163659402789;272.10816812424576;306.86;6809999.999999999;3390000.0;3410000.0;1390000.0;3440000.0;2730000.0;6830000.0;0.0535;0.0;0.37783333333333335;0.09316666666666666;0.0;0.0535;-0.0024886942542675806;8841.2763671875;0.0;1264.41625976562;12459.017578125;514963.3159679349;513631.08767447557;284596.92736944515;282953.7519779094;265771.3327850949;431480.97241316177;461747.81751165166;449440.0561512203;471835.9296657252;526304.0293439309;480532.7002661056;449308.2132420199;454857.80791772855;464034.8250846341;456052.1565440978;269593.3167000742;487768.1715707001;462009.8508274908;461747.81751165166;309494.7701623936;343467.2996937194;466601.9250158868;196538.87632293435;196538.87632293435;271.7369019837603;672466.7027649165;335707.64809104084;44119.13443603825;201409.02085445626;0;31;26;15;34;29;20;2;32;25;276816665779.77545;111243226039.77563;219105594214.67316;95554.49577845405;25160.874036560068;-0.0;14188.678353596377;967791.5311618346;189582.26463443175;0.0;740539.9239479223;13.349312427018102;1.755390477337952
1304;2019-08-02 15:27:45.130;896;846;270;270;257;20;196;4;17;26;704;273;19;55;211;152;248;559;341;198;195;-19;701;337;342;148;342;285;704;-3.0;-1.0;1156.0;275.0;0.0;0;99;79;1;0;0;0;0;0;0;1;0;0;0;0;15475.3828125;12130.14453125;0.0;1290.56140136719;815.0;312405;737.0;-1.0;Calculated values ==>;1564752465.13;362.76;357.76;300.16;300.16;298.86;275.16;271.8864255623528;292.76000000000005;273.56;274.86;275.76000000000005;343.56000000000006;300.46000000000004;275.06;278.66;294.26000000000005;288.36;297.96000000000004;329.06;292.96000000000004;292.66;346.86;354.66;271.26000000000005;244.22491754036054;265.74818594083865;271.8864255623528;307.26000000000005;7009999.999999999;3370000.0000000005;3420000.0000000005;1480000.0;3420000.0000000005;2850000.0;7040000.000000001;0.0;0.0;0.19266666666666668;0.04583333333333333;0.0;0.0;-0.0024893423318849872;12130.14453125;0.0;1290.56140136719;15475.3828125;513976.8215860775;507090.7388984651;278869.0387092449;278869.0387092449;271918.05747562624;431601.1154718507;461857.63291117485;447609.7812033877;470237.43843570043;525255.6991748326;478960.3694556978;447881.9814975303;452676.1949191637;463812.7331925523;456789.25815752614;267990.1420779529;464134.7275699972;462119.7651500793;461726.3943563215;309075.640036128;341788.5100793522;465725.62198596774;196065.67992812232;196538.87632293435;271.5393697698568;672699.5282335046;335882.4390595013;44140.429465208996;201409.02085445626;0;31;26;15;34;29;20;2;32;25;277021599930.55707;111329340390.10408;219273022115.31174;48464.1635123678;12359.414010984581;-0.0;0.0;968991.8866864187;189894.98581419853;0.0;740658.182641151;4.532069909640819;0.6566925374588245
1305;2019-08-02 15:28:45.151;895;866;276;276;264;21;196;5;21;23;698;273;21;52;211;153;248;632;346;199;196;-15;758;334;339;147;339;287;761;-2.0;-2.0;1234.0;323.0;0.0;0;1;98;1;0;0;0;0;0;0;1;1;0;0;0;18899.291015625;14648.4501953125;0.0;2233.2373046875;810.0;312406;736.0;-1.0;Calculated values ==>;1564752525.151;362.66;359.76;300.76000000000005;300.76000000000005;299.56;275.26000000000005;271.55198750734434;292.76000000000005;273.66;275.26000000000005;275.46000000000004;342.96000000000004;300.46000000000004;275.26000000000005;278.36;294.26000000000005;288.46000000000004;297.96000000000004;336.36;293.06;292.76000000000005;346.76;354.16;271.66;244.02132995426717;265.9988726020314;271.55198750734434;307.76000000000005;7580000.0;3340000.0;3390000.0;1470000.0;3390000.0;2870000.0;7609999.999999999;0.0;0.0;0.20566666666666666;0.05383333333333333;0.0;0.0;-0.0024901495367785505;14648.4501953125;0.0;2233.2373046875;18899.291015625;509100.8977109598;504847.49178802746;275983.79382815014;275983.79382815014;270642.9718659239;431779.12508338504;462313.3204839223;447777.6957326319;470073.4883118012;524473.9174616749;478714.5225618828;447777.6957326319;451932.40237569285;464256.3531902463;457413.48809424427;264425.67339409504;469191.2783719957;462703.87221755495;462313.3204839223;308656.51637580903;339690.1980837097;466270.5782373311;195337.5085298155;196538.87632293435;271.2350880290324;672986.0841077672;336105.67211945006;44169.80473212754;201409.02085445626;0;31;26;15;34;29;20;2;33;25;277225971435.24536;111417871364.96904;219444682175.0499;51918.53183471257;14585.230252587926;-0.0;0.0;969828.7019292293;190119.60310459812;0.0;740658.182641151;3.939402508623649;0.5844199491106177
1306;2019-08-02 15:29:45.111;898;891;285;286;272;26;197;7;24;19;673;273;23;59;210;155;248;724;343;200;197;-14;797;345;347;147;350;288;800;185.0;-1.0;1147.0;345.0;0.0;0;11;98;1;0;0;0;0;0;0;1;1;0;0;0;19829.76953125;15270.662109375;0.0;2303.45556640625;804.0;312407;734.0;-1.0;Calculated values ==>;1564752585.111;362.96000000000004;362.26;301.66;301.76000000000005;300.36;275.76000000000005;272.7676641592781;292.86;273.86;275.56;275.06;340.46000000000004;300.46000000000004;275.46000000000004;279.06;294.16;288.66;297.96000000000004;345.56000000000006;293.16;292.86;346.56000000000006;353.56000000000006;271.76000000000005;244.02132995426717;266.1237361191953;272.7676641592781;307.46000000000004;7970000.0;3450000.0;3470000.0000000005;1470000.0;3500000.0;2880000.0;8000000.0;0.030833333333333334;0.0;0.19116666666666668;0.0575;0.0;0.030833333333333334;-0.0024911139281955483;15270.662109375;0.0;2303.45556640625;19829.76953125;506201.35498064937;504957.54867440544;276882.6025461373;277329.6198929732;271390.2618428485;431113.4868728058;461224.17396879604;447998.7868583683;469674.7724563722;521790.5006208994;478591.33733631886;447862.3129628446;452677.35724103876;462484.7073916963;455877.7665408579;262518.06972362136;479873.5443169716;461621.072220919;461224.17396879604;307818.28838856175;337172.47746341303;466371.10931487073;198388.69759983692;198388.69759983692;272.49853827437005;673308.6111177489;336354.8318381904;44207.58530222807;201409.02085445626;0;31;26;15;34;29;20;2;33;25;277431634235.3762;111506012565.02512;219617067175.15958;47717.12872992259;15408.988673614445;-0.0;8104.093854709573;970658.4455696816;190369.38829459247;0.0;740725.6717339063;4.053131575214635;0.5504477357926126
1307;2019-08-02 15:30:45.162;910;907;292;292;278;35;199;9;20;17;664;275;20;64;207;159;248;776;350;202;199;-12;798;362;364;147;367;291;801;348.0;-1.0;1394.0;335.0;0.0;0;35;98;1;0;0;0;0;0;0;1;1;0;0;0;20659.75390625;15341.615234375;0.0;2487.02026367188;801.0;312408;733.0;-1.0;Calculated values ==>;1564752645.162;364.16;363.86;302.36;302.36;300.96000000000004;276.66;274.5913991737795;293.06;274.06;275.16;274.86;339.56000000000006;300.66;275.16;279.56;293.86;289.06;297.96000000000004;350.76;293.36;293.06;346.46000000000004;353.26;271.96000000000004;244.02132995426717;266.49643012054327;274.5913991737795;308.16;7980000.0;3620000.0000000005;3640000.0;1470000.0;3670000.0000000005;2910000.0;8009999.999999999;0.058;0.0;0.23233333333333334;0.05583333333333333;0.0;0.058;-0.002491594378541043;15341.615234375;0.0;2487.02026367188;20659.75390625;507795.4396287494;507122.28608531004;280011.7538574744;280011.7538574744;273788.2861693763;430014.67791919125;458835.75621896185;446880.25607188925;469475.28080483334;520605.50654519774;478449.5968844919;446880.25607188925;452812.1666651281;459458.8182496499;453562.39847631933;262473.18171665334;487956.9294236509;459247.19113531715;458835.75621896185;307399.1840295507;335913.7198600519;466572.0938815161;203073.13345198295;203073.13345198295;274.41026925439246;673646.3106131767;336610.15098584193;44247.53986660257;201409.02085445626;0;31;26;15;34;29;20;2;33;25;277645115539.94904;111594287534.84848;219790914819.8117;56644.521488691564;14712.025290648933;-0.0;14834.232120484776;971528.865214784;190620.6101009742;0.0;740916.9869297923;4.834401315191363;0.6195964619688322
1308;2019-08-02 15:31:45.092;920;919;278;279;265;59;207;19;12;19;669;278;22;55;204;166;248;803;353;207;206;-12;801;390;386;142;394;292;801;2022.0;0.0;1453.0;280.0;0.0;0;36;11;1;0;1;0;0;0;0;1;1;0;0;0;32345.376953125;27534.92578125;0.0;2514.13623046875;796.0;312409;732.0;-1.0;Calculated values ==>;1564752705.092;365.16;365.06000000000006;300.96000000000004;301.06;299.66;279.06;277.46169734231523;293.86;275.06;274.36;275.06;340.06000000000006;300.96000000000004;275.36;278.66;293.56;289.76000000000005;297.96000000000004;353.46000000000004;293.86;293.76000000000005;346.36;352.76;271.96000000000004;242.98782864720522;266.62003547228215;277.46169734231523;308.46000000000004;8009999.999999999;3900000.0;3860000.0;1420000.0;3940000.0;2920000.0;8009999.999999999;0.33699999999999997;0.0;0.24216666666666667;0.04666666666666666;0.0;0.33699999999999997;-0.0024923925360223224;27534.92578125;0.0;2514.13623046875;32345.376953125;508936.22687897546;508797.16080875025;273788.2861693763;274208.9136982108;268579.2689005166;428017.0890761298;456396.83575627767;445571.5786292714;470351.2200979448;521046.600313701;478669.4671496085;446965.7911181779;451445.26827023574;454624.7221535837;449623.1966260827;262339.58161590964;492060.5408119754;456396.83575627767;456253.23045137635;306980.0860723078;333815.9410454577;467274.6841318862;210512.9599588652;210512.9599588652;277.3765745446236;674087.5047098352;336967.03863944317;44289.16754841198;201409.02085445626;0;31;27;15;34;29;20;2;33;25;277869853040.1994;111680886384.94495;219965610770.00632;56923.362154683375;11982.213794740981;-0.0;82814.47115597625;972474.1601139964;190842.80256627552;0.0;741729.7767622753;5.049077639968652;0.4216437372269256
1309;2019-08-02 15:32:45.143;921;924;262;260;236;89;214;64;11;33;681;282;39;50;204;174;248;828;350;214;214;-12;809;411;399;141;414;301;801;2581.0;-1.0;1974.0;260.0;0.0;74;38;98;1;0;1;1;0;0;0;1;1;0;0;0;46360.93359375;34958.3984375;7383.9091796875;2607.7236328125;791.0;312410;730.0;-1.0;Calculated values ==>;1564752765.143;365.26;365.56000000000006;299.36;299.16;296.76000000000005;282.06;279.51553776612565;294.56;279.56;274.26000000000005;276.46000000000004;341.26;301.36;277.06;278.16;293.56;290.56;297.96000000000004;355.96000000000004;294.56;294.56;346.16;352.26;271.96000000000004;242.77792619122317;267.7187500070086;279.51553776612565;308.16;8090000.000000001;4110000.0;3990000.0;1410000.0;4140000.0;3010000.0;8009999.999999999;0.43016666666666664;0.0;0.32899999999999996;0.043333333333333335;0.0;0.43016666666666664;-0.0024931874434539186;34958.3984375;7383.9091796875;2607.7236328125;46360.93359375;508406.9248313048;509491.72696825035;267436.5570298506;266685.48039610696;258227.79265081548;426361.23050281336;455252.673173798;443634.4727813241;471866.4182417926;521570.7209775934;478016.9845538143;447616.0868409365;449139.50056535646;451146.78132810764;446944.9322927707;261990.8710617642;495781.48170424264;455252.673173798;455252.673173798;306141.9092990094;331718.34850182006;467414.4187720181;215791.9629992302;215791.9629992302;279.42928462167555;674743.9481327786;337488.25900126965;44331.88599369454;201470.60573352044;0;31;27;16;34;29;20;2;33;25;278105553214.7278;111765858549.77492;220143661984.65002;74960.18571830889;10903.639750154143;-0.0;103008.01549342659;973574.1238525343;191033.6801202303;0.0;743279.6137238662;4.201817789879503;0.33782606216799727
1310;2019-08-02 15:33:45.103;904;912;298;301;270;98;204;85;45;50;700;284;65;63;205;182;248;837;348;218;204;-12;754;413;401;140;413;355;742;2032.0;-1.0;741.0;192.0;0.0;12;39;46;1;0;0;1;0;1;0;1;1;0;0;0;40460.42578125;12800.0498046875;21471.08203125;3073.57739257812;787.0;312411;728.0;-1.0;Calculated values ==>;1564752825.103;363.56000000000006;364.36;302.96000000000004;303.26000000000005;300.16;282.96000000000004;279.70703013008654;293.56;281.66;277.66;278.16;343.16;301.56;279.66;279.46000000000004;293.66;291.36;297.96000000000004;356.86;294.96000000000004;293.56;345.96000000000004;351.86;271.96000000000004;242.56692532238324;273.8482719121499;279.70703013008654;307.96000000000004;7540000.000000001;4129999.9999999995;4010000.0;1400000.0;4129999.9999999995;3550000.0;7420000.0;0.33866666666666667;0.0;0.1235;0.032;0.0;0.33866666666666667;-0.00249382102254439;12800.0498046875;21471.08203125;3073.57739257812;40460.42578125;510660.48968335474;512730.26159599266;291946.99365322565;294730.51856693835;274801.5426256166;426196.2641130837;453428.6860498879;437309.20404756913;473667.5473979283;519171.63710574975;471286.7765795664;440634.7362071736;440308.723157695;451480.07174202695;447854.9407077969;264641.13286221947;502497.0292027535;455506.14626684657;453428.6860498879;305303.7579410727;330040.4071292106;467553.8956012139;216136.15144876606;216136.15144876606;279.56536759443395;675466.9771204782;337885.9807454951;44379.19860615275;201710.90368825773;0;31;27;16;34;30;20;2;33;25;278345393214.8804;111850102349.82852;220340330784.77515;27314.87199595218;8045.367812878331;-0.0;80363.0717182466;974425.84780593;191191.48324442506;0.0;744806.687390006;3.0987873226955873;0.20531805102654507
1311;2019-08-02 15:34:45.094;831;828;297;297;269;68;111;73;98;60;737;285;110;102;207;173;248;779;354;192;111;-12;742;388;370;138;389;361;733;2527.0;-2.0;321.0;0.0;0.0;98;36;46;1;0;0;1;0;1;0;1;1;0;0;0;41290.64453125;9995.091796875;24711.01171875;3085.83032226562;782.0;312412;727.0;-1.0;Calculated values ==>;1564752885.094;356.26;355.96000000000004;302.86;302.86;300.06;279.96000000000004;277.2618376815202;284.26000000000005;280.46000000000004;282.96000000000004;279.16;346.86;301.66;284.16;283.36;293.86;290.46000000000004;297.96000000000004;351.06000000000006;292.36;284.26000000000005;345.86;351.36;271.96000000000004;242.14157278889297;274.4858918419099;277.2618376815202;308.56;7420000.0;3879999.9999999995;3700000.0;1380000.0;3890000.0;3610000.0;7330000.0;0.42116666666666663;0.0;0.0535;0.0;0.0;0.42116666666666663;-0.0024946100541914026;9995.091796875;24711.01171875;3085.83032226562;41290.64453125;501659.72782190505;502056.5264453469;293480.8400048258;293480.8400048258;275134.1196297293;428167.64408090734;444891.2202239353;444647.61353300465;474902.6392957547;522702.946740075;470602.7797880842;446503.202962536;445270.404877211;455900.4949013517;451051.6881889961;265313.95509801904;495139.06163079414;456895.6811320766;444891.2202239353;304884.691753025;327943.14443680964;467832.08141530916;210234.03584274894;210234.03584274894;277.2618376815202;676148.1338529035;338075.91176547005;44430.519304666916;202095.69674301607;0;31;27;16;34;30;20;2;33;25;278576658520.5568;111933489840.07243;220555098565.40335;12541.12640642868;0.0;-0.0;98829.78415520965;974757.9313069232;191258.51791968537;0.0;746299.7372022489;2.94694923629382;0.12527930400447604
1312;2019-08-02 15:35:45.134;783;782;286;285;247;55;133;57;71;61;778;284;94;107;209;160;248;754;357;160;134;-13;824;375;351;137;376;328;807;4012.0;-1.0;0.0;100.0;0.0;23;33;16;1;0;1;1;0;0;1;1;1;0;0;0;69784.1015625;28943.181640625;35520.94140625;2799.42724609375;779.0;312413;726.0;-1.0;Calculated values ==>;1564752945.134;351.46000000000004;351.36;301.76000000000005;301.66;297.86;278.66;275.94376602880345;286.46000000000004;278.86;280.26000000000005;279.26000000000005;350.96000000000004;301.56;282.56;283.86;294.06;289.16;297.96000000000004;348.56000000000006;289.16;286.56;345.76;351.06000000000006;271.86;241.92719264551067;270.87642091645444;275.94376602880345;308.86;8240000.000000001;3750000.0;3510000.0;1370000.0;3760000.0;3279999.9999999995;8070000.0;0.6686666666666666;0.0;0.0;0.016666666666666666;0.0;0.6686666666666666;-0.00249508189999347;28943.181640625;35520.94140625;2799.42724609375;69784.1015625;486701.14211668394;488271.9755098827;276781.97172047466;276345.23779378313;261729.4128932911;429116.5711722346;451759.4600026878;447035.1494096002;475127.6005168848;529674.4655785261;474839.7258256044;450332.1587972079;452152.19230528525;458305.2807929058;451430.5389069013;261364.7447298261;483908.1469459258;455568.9639010048;451902.8401793581;304465.6318710359;326684.87348024134;467872.0456657565;206731.7670275571;206731.7670275571;275.8768241027375;677074.3738183524;338400.6137009842;44479.595813580774;202597.9643073671;0;31;28;16;34;30;21;2;33;25;278793102720.4193;112016044840.01999;220761936365.27194;0.0;4352.337977303323;-0.0;163937.72424750426;974862.5103665014;191294.81158246193;0.0;748490.9262570371;2.5019503355355805;0.09397790682120376
1313;2019-08-02 15:36:45.114;816;834;286;285;246;58;166;53;0;59;798;282;12;64;211;155;248;781;346;173;166;-15;894;381;355;134;381;301;870;3578.0;-1.0;1640.0;219.0;3.0;98;18;98;1;0;1;1;0;0;1;1;1;0;0;0;85471.4296875;38047.0546875;42659.92578125;2485.189453125;774.0;312414;725.0;-1.0;Calculated values ==>;1564753005.114;354.76;356.56000000000006;301.76000000000005;301.66;297.76000000000005;278.96000000000004;276.55624918942954;289.76000000000005;278.46000000000004;273.16;279.06;352.96000000000004;301.36;274.36;279.56;294.26000000000005;288.66;297.96000000000004;351.26;290.46000000000004;289.76000000000005;345.66;350.56000000000006;271.66;241.2770596917726;267.7187500070086;276.55624918942954;307.76000000000005;8940000.0;3810000.0;3550000.0;1340000.0;3810000.0;3010000.0;8700000.0;0.5963333333333334;0.0;0.2733333333333333;0.0365;0.0005;0.5968333333333333;-0.0024958656803633697;38047.0546875;42659.92578125;2485.189453125;85471.4296875;484854.32545486686;490100.00342210435;272746.6637958198;272372.8162628978;258997.03459573485;428684.9695293014;455736.23341735575;442024.1650760851;475314.60661423474;533796.1555607308;478016.9845538143;443779.4857613598;451048.973418161;457781.77931122447;449595.14031280845;258829.7786633893;481607.3147607269;456707.59526566305;455736.23341735575;304046.57827927166;324587.8981780222;468090.62208550586;208157.03115315223;208211.14142903275;276.4467786088728;678367.7386471491;338958.6795865729;44523.61960659743;203249.25436506118;0;31;28;16;34;30;21;2;33;25;279004832120.48663;112097317740.04584;220950573465.33194;63923.68327226831;9487.576069030907;-0.0;147731.22573503078;975395.0301614861;191410.1057553457;0.0;751087.3017606339;2.658212729443202;0.1741754899806855
1314;2019-08-02 15:37:45.115;866;888;285;284;248;62;165;59;-17;59;798;282;-23;12;210;152;249;819;339;183;164;-17;880;384;359;131;382;294;846;3223.0;-2.0;260.0;140.0;0.0;86;1;98;1;0;1;1;1;1;0;1;1;0;0;0;92974.484375;37549.08984375;50840.84375;2334.94555664062;770.0;312415;723.0;-1.0;Calculated values ==>;1564753065.115;359.76;361.96000000000004;301.66;301.56;297.96000000000004;279.36;276.8598123268743;289.66;279.06;271.46000000000004;279.06;352.96000000000004;301.36;270.86;274.36;294.16;288.36;298.06;355.06000000000006;291.46000000000004;289.56;345.46000000000004;350.16;271.46000000000004;240.61611355647437;266.86631818009863;276.8598123268743;307.06;8800000.0;3840000.0;3590000.0;1310000.0;3820000.0000000005;2940000.0;8460000.0;0.5371666666666666;0.0;0.043333333333333335;0.02333333333333333;0.0;0.5371666666666666;-0.002496490332126968;37549.08984375;50840.84375;2334.94555664062;92974.484375;494106.08083634375;500495.41640400526;273734.2508038611;273343.47031180473;260505.00232641568;428465.0848360747;454925.63822079764;440989.4967202697;475694.71030752023;534312.3863039947;478881.3272545374;440098.1585071842;445178.3768131311;457478.5666326659;448580.5283889053;259610.78822998333;490104.79713519703;457435.97357383126;454784.6447233047;303208.48990285693;322910.4453824919;468308.8621005006;208929.37821990624;208929.37821990624;276.7529207151454;679854.8127133616;339588.6579563702;44563.78806776015;204028.44042976503;0;31;28;16;35;31;21;2;33;25;279219035690.2279;112176819064.9498;221129076440.1163;10055.938468349083;6052.187957213868;-0.0;132065.25399007552;976011.5372835273;191539.60594704185;0.0;753418.977949482;1.6332166193356732;0.06710083463403545
1315;2019-08-02 15:38:45.106;882;893;296;296;261;56;142;57;-37;59;791;281;-42;-13;210;149;249;833;343;167;142;-19;846;379;355;127;377;281;813;3317.0;-1.0;445.0;34.0;0.0;98;1;98;1;0;1;1;1;1;0;1;1;0;0;0;91149.59375;36172.00390625;49348.40625;2258.01171875;766.0;312416;722.0;-1.0;Calculated values ==>;1564753125.106;361.36;362.46000000000004;302.76000000000005;302.76000000000005;299.26000000000005;278.76000000000005;276.35288757459654;287.36;278.86;269.46000000000004;279.06;352.26;301.26000000000005;268.96000000000004;271.86;294.16;288.06;298.06;356.46000000000004;289.86;287.36;345.36;349.76;271.26000000000005;239.71726792356844;265.2429198363724;276.35288757459654;307.46000000000004;8460000.0;3790000.0;3550000.0;1270000.0;3770000.0000000005;2810000.0;8130000.0;0.5528333333333334;0.0;0.07416666666666667;0.005666666666666667;0.0;0.5528333333333334;-0.0024971128689672915;36172.00390625;49348.40625;2258.01171875;91149.59375;499613.0236329297;504114.87413422;280826.2446559042;280826.2446559042;266444.390787805;428830.04407018964;452344.73146102397;440831.91920049593;476198.8183661752;534546.583364389;480351.6443997807;440104.1130341849;444247.6751758149;458284.8413989961;449050.98533049755;260835.5821591459;495392.2971901877;455875.4665706301;452344.73146102397;302789.4550866088;321233.1047070471;468664.1474473651;207868.19927106955;207868.19927106955;276.3274436458372;681388.9498743627;340202.9082522752;44602.05697048499;204863.22560899335;0;31;28;16;35;31;21;2;33;25;279433203560.0032;112254207454.8686;221301550564.93533;17278.142561432458;1477.8437063323415;-0.0;135154.77621234648;976239.2871242686;191602.34679829935;0.0;755645.4775071284;1.753400883639562;0.07127098004557131
1316;2019-08-02 15:39:45.096;883;889;292;291;258;50;142;52;-42;59;783;279;-32;-24;211;148;249;826;351;161;142;-21;820;371;349;125;371;262;789;4525.0;0.0;1392.0;102.0;0.0;98;90;98;1;0;1;1;1;1;0;1;0;0;0;0;87712.34375;34894.94140625;47650.921875;1177.33984375;761.0;312417;721.0;-1.0;Calculated values ==>;1564753185.096;361.46000000000004;362.06000000000006;302.36;302.26000000000005;298.96000000000004;278.16;275.5313989812953;287.36;278.36;268.96000000000004;279.06;351.46000000000004;301.06;269.96000000000004;270.76000000000005;294.26000000000005;287.96000000000004;298.06;355.76;289.26000000000005;287.36;345.26;349.26;271.06;239.25999513918347;262.7682575881327;275.5313989812953;308.26000000000005;8200000.0;3710000.0;3490000.0;1250000.0;3710000.0;2620000.0;7890000.000000001;0.7541666666666667;0.0;0.232;0.017;0.0;0.7541666666666667;-0.002497888057346903;34894.94140625;47650.921875;1177.33984375;87712.34375;502068.70301668864;505626.17589268775;281146.10971643723;280649.23351430503;266565.6852937105;429398.2889081932;453389.6988174218;444055.30982140487;476449.7319333239;535123.1305896159;482398.51130805654;445405.7727007862;446474.2075966914;459378.0053511534;450366.7401088868;261870.77915630603;496614.7083113889;456040.21575561777;453389.6988174218;302370.42649719206;319136.5849023705;468744.34320400516;205746.2863323916;205746.2863323916;275.4815810136811;682879.2176010753;340795.03409254947;44630.68012885543;205671.41862220777;0;31;28;16;35;31;21;2;33;25;279644368360.03674;112329794854.88062;221464423414.9612;55287.69344945108;4470.96696681743;-0.0;186764.4069157936;976843.9016385721;191651.91195834643;0.0;758327.6902569794;2.944501143416592;0.16495709516790352
1317;2019-08-02 15:40:45.107;881;885;286;284;252;44;156;45;-29;59;775;278;-26;-26;212;147;249;823;353;170;156;-19;797;365;344;129;365;243;771;4046.0;-1.0;1993.0;156.0;0.0;98;59;22;1;0;1;1;1;1;0;1;0;0;0;0;78342.9140625;27585.228515625;46363.98046875;908.578979492188;758.0;312418;720.0;0.0;Calculated values ==>;1564753245.107;361.26;361.66;301.76000000000005;301.56;298.36;277.56;274.9066339382667;288.76000000000005;277.66;270.26000000000005;279.06;350.66;300.96000000000004;270.56;270.56;294.36;287.86;298.06;355.46000000000004;290.16;288.76000000000005;345.16;348.96000000000004;271.26000000000005;240.16925963744896;260.1585393101385;274.9066339382667;308.46000000000004;7970000.0;3650000.0;3440000.0;1290000.0;3650000.0;2430000.0;7709999.999999999;0.6743333333333333;0.0;0.33216666666666667;0.026000000000000002;0.0;0.6743333333333333;0.0;27585.228515625;46363.98046875;908.578979492188;78342.9140625;503803.23572780564;506618.19337100576;279931.5539476213;278930.65545747126;265252.49405693583;429811.8947417682;456180.8839655506;449384.2587121611;475947.1467426406;535703.3364531951;484507.2343901862;449761.6340358401;449761.6340358401;460454.39186355175;451298.6977195416;262872.8826281936;497860.84048014827;458085.1365881673;456180.8839655506;301951.40411888575;317878.7554427003;468389.1427110139;204131.92485874397;204131.92485874397;274.833387949517;684263.2651153194;341315.79763240414;44648.06597258151;206455.01977765985;0;31;28;16;35;31;21;2;33;25;279852306475.5787;112406008825.07925;221615951190.35614;81464.65022831006;6870.687664159019;-0.0;169965.01475768993;977983.7134327157;191746.44307471218;0.0;761300.980448624;3.4505474938003378;0.23228442023051965
1318;2019-08-02 15:41:45.117;872;876;286;284;251;40;168;41;-15;58;753;276;-17;-22;213;146;249;812;339;179;168;-18;772;361;342;132;361;242;751;3673.0;-1.0;1700.0;3.0;0.0;98;54;98;1;0;0;1;1;1;0;1;0;0;0;0;64074.33984375;14646.255859375;44786.6015625;865.571044921875;755.0;312419;719.0;-1.0;Calculated values ==>;1564753305.117;360.36;360.76;301.76000000000005;301.56;298.26000000000005;277.16;274.4858918419099;289.96000000000004;277.26000000000005;271.66;278.96000000000004;348.46000000000004;300.76000000000005;271.46000000000004;270.96000000000004;294.46000000000004;287.76000000000005;298.06;354.36;291.06;289.96000000000004;345.06000000000006;348.66;271.36;240.83765695389522;260.01710675043796;274.4858918419099;307.06;7720000.0;3610000.0;3420000.0000000005;1320000.0;3610000.0;2420000.0;7509999.999999999;0.6121666666666666;0.0;0.2833333333333333;0.0005;0.0;0.6121666666666666;-0.0024988138941255404;14646.255859375;44786.6015625;865.571044921875;64074.33984375;504721.8877066888;507096.67871575477;282172.0530151231;281051.2406682669;265975.84694864455;430081.6785162784;458136.99037431926;451313.58359996247;475471.4577043129;533559.2013539732;484408.3134694255;451065.35966157203;450442.8461264191;461207.877530726;451863.9960680124;264073.86064504203;498149.3251311327;459610.3844350724;458136.99037431926;301532.38793589;316620.98725437425;468072.80777723965;203276.43332721337;203276.43332721337;274.4842950256037;685450.2733660911;341667.7853236459;44662.8530202132;207214.73455916348;0;31;28;16;35;31;21;2;33;25;280058140775.54596;112484321875.0668;221761475440.333;70277.19257727891;132.39818722501315;-0.0;156017.13767233666;979248.4395417875;191804.81184997255;0.0;764017.9511380986;3.755101653462191;0.2135930153478912
1319;2019-08-02 15:42:45.127;853;855;286;285;251;33;174;35;0;57;727;277;-4;-5;214;145;249;789;336;184;174;-17;765;352;337;133;352;257;748;4004.0;-2.0;991.0;66.0;0.0;98;47;77;1;0;0;1;1;1;0;1;0;0;0;0;62136.01953125;12782.05078125;44525.296875;882.002075195312;751.0;312420;717.0;-1.0;Calculated values ==>;1564753365.127;358.46000000000004;358.66;301.76000000000005;301.66;298.26000000000005;276.46000000000004;273.5264737036516;290.56;276.66;273.16;278.86;345.86;300.86;272.76000000000005;272.66;294.56;287.66;298.06;352.06000000000006;291.56;290.56;344.86;348.26;271.46000000000004;241.05796691057077;262.0952818180154;273.5264737036516;306.76000000000005;7650000.0;3520000.0000000005;3370000.0000000005;1330000.0;3520000.0000000005;2570000.0;7480000.0;0.6673333333333333;0.0;0.16516666666666666;0.011000000000000001;0.0;0.6673333333333333;-0.00249942844944498;12782.05078125;44525.296875;882.002075195312;62136.01953125;502676.3741354673;504463.0311569714;282553.4271900587;281976.3735149993;266150.9256386423;430671.36484660726;459732.276829924;450526.1499409504;475247.7170733161;529795.2230449527;482768.68431432283;450014.8536877044;449886.71217424877;462710.40465551656;453295.2737755116;264434.5711464915;495132.4084010033;461049.8128703123;459732.276829924;300694.37409284414;314944.0575458753;468032.5305025089;200826.38010630032;200826.38010630032;273.4896235377611;686502.2016528813;341896.39264048514;44677.41855673009;207959.12442366107;0;31;28;16;35;31;21;2;33;25;280261874725.5136;112563835125.05417;221911200390.3092;41242.07865102303;2939.267654358295;-0.0;172776.53508023155;980177.9216897524;191830.41333151757;0.0;766758.35506848;3.728480940015895;0.17392710927981778
1320;2019-08-02 15:43:45.118;842;846;284;282;245;24;178;26;7;54;714;276;4;6;214;142;249;786;344;186;178;-16;760;342;328;134;343;260;745;4122.0;-1.0;1171.0;66.0;0.0;45;48;60;1;0;0;1;1;1;0;1;0;0;0;0;58178.19140625;11437.505859375;41960.73046875;895.88330078125;747.0;312421;716.0;0.0;Calculated values ==>;1564753425.118;357.36;357.76;301.56;301.36;297.66;275.56;272.43898195401505;290.96000000000004;275.76000000000005;273.86;278.56;344.56000000000006;300.76000000000005;273.56;273.76000000000005;294.56;287.36;298.06;351.76;291.76000000000005;290.96000000000004;344.76;347.86;271.56;241.2770596917726;262.5002047102346;272.43898195401505;307.56;7600000.0;3420000.0000000005;3279999.9999999995;1340000.0;3429999.9999999995;2600000.0;7450000.0;0.6869999999999999;0.0;0.19516666666666668;0.011000000000000001;0.0;0.6869999999999999;0.0;11437.505859375;41960.73046875;895.88330078125;58178.19140625;501576.37253965816;503480.49608050456;281780.38418700953;280652.277508123;263978.18188328634;431298.55289687274;461649.57114514284;450882.6528384566;474829.3300761035;528239.1718310021;482305.64904004685;450498.7090510377;450754.79737300135;464053.1353406656;454587.4867017417;264699.5650726113;494988.0982603166;462680.60514610895;461649.57114514284;300275.376401361;313267.23492439475;467992.3154765687;198185.7107659894;198185.7107659894;272.4055693067201;687504.669683545;342098.1920044995;44692.2320458243;208679.73320990207;0;31;28;16;35;31;21;2;33;25;280461344800.3043;112643923109.97014;222066277125.14648;49318.019861143184;2967.872651816372;-0.0;180999.67208047837;980932.475976439;191879.63211675867;0.0;769706.047904801;4.296700382802348;0.22042664225097638
1321;2019-08-02 15:44:45.118;841;849;276;274;233;15;183;17;10;51;708;275;7;12;215;138;249;788;342;189;183;-15;767;331;323;132;332;258;756;4345.0;-1.0;952.0;79.0;0.0;1;32;35;1;0;0;1;0;0;1;1;0;0;0;0;68401.09375;9736.822265625;62069.08984375;802.3477172851559;744.0;312422;715.0;-1.0;Calculated values ==>;1564753485.118;357.26;358.06000000000006;300.76000000000005;300.56;296.46000000000004;274.66;271.215330690691;291.46000000000004;274.86;274.16;278.26000000000005;343.96000000000004;300.66;273.86;274.36;294.66;286.96000000000004;298.06;351.96000000000004;292.06;291.46000000000004;344.66;347.56000000000006;271.66;240.83765695389522;262.23063862743834;271.215330690691;307.36;7670000.0;3310000.0;3229999.9999999995;1320000.0;3320000.0000000005;2580000.0;7559999.999999999;0.7241666666666667;0.0;0.15866666666666665;0.013166666666666667;0.0;0.7241666666666667;-0.0025004987630153335;9736.822265625;62069.08984375;802.3477172851559;68401.09375;500801.7254643838;502918.27343002165;276427.51818649535;275474.81499527214;259035.33474720718;431954.4880088244;463048.0149862437;451619.51363749814;474793.84568264754;527781.7405843906;482432.36460473813;451238.8370413945;451872.7010204095;465788.37556198565;455886.2897583818;264330.3152028513;494214.9731431446;463810.8538852597;463048.0149862437;299856.38484229014;312009.6876057385;468366.78916821175;195222.58288257287;195222.58288257287;271.1773256380455;688559.4970598471;342274.6447388745;44706.38397097485;209546.6483791729;0;31;28;16;35;31;22;2;33;25;280656644800.3043;112723723109.97014;222221677125.14648;40681.64634644814;3596.3987160942447;-0.0;193950.25041507496;981682.4731948356;191934.33437815792;0.0;772830.6305922639;3.2810081944719074;0.1545669561617916
1322;2019-08-02 15:45:45.119;847;856;271;270;226;6;187;8;12;47;703;273;9;17;216;138;249;782;340;192;187;-13;741;323;318;135;325;258;745;4454.0;1.0;891.0;77.0;0.0;1;27;6;1;0;0;1;1;0;0;1;0;0;0;0;35205.14453125;7478.55224609375;24888.19921875;833.04052734375;741.0;312423;713.0;-1.0;Calculated values ==>;1564753545.119;357.86;358.76;300.26000000000005;300.16;295.76000000000005;273.76000000000005;270.30646906291605;291.86;273.96000000000004;274.36;277.86;343.46000000000004;300.46000000000004;274.06;274.86;294.76000000000005;286.96000000000004;298.06;351.36;292.36;291.86;344.46000000000004;347.26;271.86;241.49495122638035;262.23063862743834;270.30646906291605;307.16;7409999.999999999;3229999.9999999995;3180000.0;1350000.0;3250000.0;2580000.0;7450000.0;0.7423333333333333;0.00016666666666666666;0.1485;0.012833333333333334;0.0;0.7423333333333333;-0.0025009554526053655;7478.55224609375;24888.19921875;833.04052734375;35205.14453125;503974.65841800824;504865.4717774078;275013.98963417823;274539.3801713969;257055.61899477505;432409.1687467413;464297.3259230337;451872.7010204095;474020.51154441346;527271.5974510902;482213.56517226883;451492.7415474736;452503.62041486107;466917.52468002157;457202.3507799973;265768.6967185413;494409.69809463306;464925.01124936534;464297.3259230337;299018.4200587347;310752.19949742197;468149.0490147693;193059.59301207968;193059.59301207968;270.2725847187588;689422.8967675699;342418.1085839898;44720.01243346755;210271.30453121962;0;31;28;16;36;31;22;2;33;25;280848948005.072;112803824444.87338;222376479704.95947;38433.74653923698;3530.314685367851;0.0;201348.81039756487;982341.7791230022;191993.724646253;0.0;776124.8443310373;7.328746869240191;0.330242959688044
1323;2019-08-02 15:46:45.109;852;858;269;267;229;9;192;6;13;43;697;272;11;25;215;143;249;730;339;195;192;-12;718;325;329;136;329;259;716;85.0;-1.0;1188.0;115.0;0.0;1;34;1;1;0;0;1;1;0;0;1;0;0;0;0;31066.294921875;6897.64501953125;21012.11328125;874.8855590820309;737.0;312424;712.0;-1.0;Calculated values ==>;1564753605.109;358.36;358.96000000000004;300.06;299.86;296.06;274.06;270.5352231155435;292.36;273.76000000000005;274.46000000000004;277.46000000000004;342.86;300.36;274.26000000000005;275.66;294.66;287.46000000000004;298.06;346.16;292.66;292.36;344.36;346.86;271.96000000000004;241.71165711629368;262.3656120759269;270.5352231155435;307.06;7180000.0;3250000.0;3290000.0;1360000.0;3290000.0;2590000.0;7159999.999999999;0.014166666666666666;0.0;0.198;0.019166666666666665;0.0;0.014166666666666666;-0.002501562484078768;6897.64501953125;21012.11328125;874.8855590820309;31066.294921875;506681.1670420087;507665.65454044007;276855.5334396253;275793.83783025865;259435.64332888188;432297.2667888766;463300.26030339825;451823.4077560279;473501.42000396166;526580.9003531123;481985.58751127665;451569.75684122;453335.5304366992;466220.4115236664;457540.26429937215;267220.6357397515;489732.49226663844;463684.09236753517;463300.26030339825;298599.4468028795;309075.640036128;468109.25262937037;193241.91888182797;193241.91888182797;270.35393598647556;689975.0667194346;342537.8902609484;44734.24277873713;210653.74338501305;0;31;28;16;36;31;22;2;33;25;281043015655.10284;112885110894.8863;222531553854.98413;51199.13479709159;5268.290563494563;-0.0;3825.8265034722453;983088.5953108107;192067.03413638676;0.0;777834.3480073775;2.094632546353303;0.2650734323481727
1324;2019-08-02 15:47:48.100;846;841;273;271;234;6;194;5;16;40;692;272;15;31;213;149;249;654;340;197;193;-10;673;331;333;133;336;273;676;246.0;-1.0;1945.0;247.0;0.0;0;16;1;1;0;0;0;0;0;0;1;0;0;0;0;9915.75390625;6642.50390625;0.0;814.25927734375;735.0;312425;711.0;0.0;Calculated values ==>;1564753668.1;357.76;357.26;300.46000000000004;300.26000000000005;296.56;273.76000000000005;271.215330690691;292.56;273.66;274.76000000000005;277.16;342.36;300.36;274.66;276.26000000000005;294.46000000000004;288.06;298.06;338.56000000000006;292.86;292.46000000000004;344.26;346.66;272.16;241.05796691057077;264.2163659402789;271.215330690691;307.16;6730000.0;3310000.0;3329999.9999999995;1330000.0;3360000.0;2730000.0;6759999.999999999;0.041;0.0;0.32416666666666666;0.04116666666666667;0.0;0.041;0.0;6642.50390625;0.0;814.25927734375;9915.75390625;509767.9789530849;508852.27622861124;387525.3118375622;284536.34644526296;263669.03015942033;431954.4880088244;462958.45586761646;449703.3112438269;473598.1776897576;524964.5624356009;480309.40983872744;449571.7551823648;451660.0887990883;464953.0755539124;457365.2438816705;270817.79663593124;482788.2606920273;463344.8196133183;462829.45698162034;298180.4796168596;308237.3991652946;468719.2324627281;194822.72970702517;194822.72970702517;271.0161990369596;690333.6084187614;342656.34963874443;44749.02068461004;210837.5731108987;0;31;28;16;36;31;22;2;33;25;281251515864.89453;112969833789.80165;222699109914.8167;82623.78851484656;11275.406030109772;-0.0;10988.275818258402;984259.3786099661;192211.77080181544;0.0;777963.9528849352;14.066085750716406;1.7562998018822318
1325;2019-08-02 15:48:45.130;848;804;268;266;247;9;194;5;24;37;693;272;23;36;210;152;249;529;343;198;194;-8;683;327;331;135;331;287;686;-2.0;0.0;794.0;11.0;0.0;0;15;56;1;0;0;0;0;0;0;1;0;0;0;0;13199.2734375;10275.498046875;0.0;848.567626953125;730.0;312426;709.0;0.0;Calculated values ==>;1564753725.13;357.96000000000004;353.56000000000006;299.96000000000004;299.76000000000005;297.86;274.06;270.7629442988711;292.56;273.66;275.56;276.86;342.46000000000004;300.36;275.46000000000004;276.76000000000005;294.16;288.36;298.06;326.06;292.96000000000004;292.56;344.06000000000006;346.16;272.36;241.49495122638035;265.9988726020314;270.7629442988711;307.46000000000004;6830000.0;3270000.0000000005;3310000.0;1350000.0;3310000.0;2870000.0;6859999.999999999;0.0;0.0;0.13233333333333333;0.0018333333333333333;0.0;0.0;0.0;10275.498046875;0.0;848.567626953125;13199.2734375;509173.61013738107;503023.24299236445;280226.03598784585;278906.4936074801;268700.0247087337;432184.1853817459;463257.96779010096;448186.3298919725;473046.2935902154;523953.9929165462;478600.6651006541;448050.2849176584;449806.31186103594;465299.7214231928;458408.9666293157;269901.26004668954;461429.581155962;463770.8092354674;463257.96779010096;297342.5633918147;306141.9092990094;468640.9058032574;194172.70522721508;194822.72970702517;270.73860255325843;690516.6986985203;342790.35431304114;44762.19165942961;210837.5731108987;0;31;28;16;36;31;22;2;33;25;281440855465.59106;113046253990.0828;222858793915.40417;33614.46966396956;503.19170105607765;-0.0;0.0;985180.0824833447;192305.06711168762;0.0;778050.9891866326;3.06701365898038;0.3897035374507054
1326;2019-08-02 15:49:45.131;848;817;276;270;252;10;195;7;34;35;702;272;32;38;211;153;249;567;344;199;195;-6;725;326;331;140;331;286;728;-2.0;-1.0;866.0;18.0;0.0;0;33;89;1;0;0;0;0;0;0;1;0;0;0;0;16335.734375;13349.75;0.0;960.758911132812;729.0;312427;708.0;0.0;Calculated values ==>;1564753785.131;357.96000000000004;354.86;300.76000000000005;300.16;298.36;274.16;270.64921214262944;292.66;273.86;276.56;276.66;343.36;300.36;276.36;276.96000000000004;294.26000000000005;288.46000000000004;298.06;329.86;293.06;292.66;343.96000000000004;346.06000000000006;272.56;242.56692532238324;265.87368984753493;270.64921214262944;307.56;7250000.0;3260000.0;3310000.0;1400000.0;3310000.0;2860000.0;7280000.0;0.0;0.0;0.14433333333333334;0.003;0.0;0.0;0.0;13349.75;0.0;960.758911132812;16335.734375;505524.7917974714;500980.71576933557;279326.9753127461;276118.8670685861;267815.7599329475;432240.87345082423;463386.3322743425;449720.701428605;472195.2020149266;524968.9330748278;478723.83643448097;449452.4646825234;450255.35561354243;465426.49870606;458700.5080352945;266757.744143532;462207.98627830105;463898.764508968;463386.3322743425;296923.61432157;305722.83045113535;468148.96880856965;193878.5830407152;194822.72970702517;270.61585399212663;690762.8278654115;342987.2346611451;44777.26963185747;210837.5731108987;0;31;28;16;36;31;22;2;33;25;281639458775.35114;113128755364.98314;223030696780.19653;36926.54575398543;822.8111573035634;-0.0;0.0;985767.9340751475;192316.117319661;0.0;778050.9891866326;2.6378766223975454;0.33797686633308466
1327;2019-08-02 15:50:45.121;849;840;286;284;264;16;196;8;44;32;709;270;39;37;211;154;249;666;347;200;196;-5;775;334;337;142;339;280;778;-2.0;-2.0;1488.0;236.0;0.0;0;48;95;1;0;0;0;0;0;0;1;0;0;0;0;18140.978515625;14631.7431640625;0.0;1023.3546142578099;726.0;312428;706.0;-1.0;Calculated values ==>;1564753845.121;358.06000000000006;357.16;301.76000000000005;301.56;299.56;274.76000000000005;271.55198750734434;292.76000000000005;273.96000000000004;277.56;276.36;344.06000000000006;300.16;277.06;276.86;294.26000000000005;288.56;298.06;339.76;293.16;292.76000000000005;343.76;345.76;272.66;242.98782864720522;265.11578078379944;271.55198750734434;307.86;7750000.0;3340000.0;3370000.0000000005;1420000.0;3390000.0;2800000.0;7780000.0;0.0;0.0;0.24800000000000003;0.03933333333333333;0.0;0.0;-0.0025032206474213383;14631.7431640625;0.0;1023.3546142578099;18140.978515625;501214.3478405943;499657.8100423741;279245.7168752027;278276.63292879175;269537.7609540191;431779.12508338504;462615.51467525994;452115.43249431724;471635.3862721799;526167.4940660893;479233.5970974227;451462.3897043144;451200.22795054875;464256.3531902463;457547.5539548364;263922.76694651204;472860.8538530352;463133.86818971863;462615.51467525994;296085.73418796173;304465.6318710359;467971.24586402735;195624.8354135441;194822.72970702517;271.3506693550959;691050.0859218889;343220.3749076977;44793.80115552512;210837.5731108987;0;31;28;16;36;31;22;2;33;25;281839825375.383;113213341264.99658;223200468480.2235;63609.66807603175;10712.292144385674;-0.0;0.0;986605.5962235671;192412.22715954686;0.0;778050.9891866326;4.7474606209959855;0.6708309000815301
