;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
1328;2019-08-02 15:51:45.122;865;859;290;291;275;25;197;8;52;29;711;269;46;41;207;157;249;729;347;201;197;-4;785;348;350;145;352;277;788;202.0;-1.0;1657.0;342.0;0.0;0;66;96;1;0;0;0;0;0;0;1;0;0;0;0;19414.79296875;14885.4501953125;0.0;1052.86975097656;724.0;312429;705.0;0.0;Calculated values ==>;1564753905.122;359.66;359.06000000000006;302.16;302.26000000000005;300.66;275.66;273.0942459734351;292.86;273.96000000000004;278.36;276.06;344.26;300.06;277.76000000000005;277.26000000000005;293.86;288.86;298.06;346.06000000000006;293.26000000000005;292.86;343.66;345.56000000000006;272.76000000000005;243.61107973660833;264.73235714968143;273.0942459734351;307.86;7850000.0;3479999.9999999995;3500000.0;1450000.0;3520000.0000000005;2770000.0;7880000.0;0.033666666666666664;0.0;0.27616666666666667;0.057;0.0;0.033666666666666664;0.0;14885.4501953125;0.0;1052.86975097656;19414.79296875;502591.4859152421;501470.31688714726;280253.4235570957;280746.786707274;273427.2706371651;430925.7729439634;460761.44649501506;453669.56598118163;470938.95956923306;526609.1869445159;479487.5064682676;452898.03541808366;452251.66274923744;461784.41255085584;455654.0168554676;263433.35314137716;481987.6308227261;461293.85537773714;460761.44649501506;295666.80309349706;303627.53096179874;467654.04046548787;199353.52154401917;199353.52154401917;272.89302164267156;691363.05589996;343466.3556183389;44811.103313579006;210837.5731108987;0;31;28;16;36;31;22;2;33;25;282045928810.13403;113299442699.89258;223367571265.02167;70233.61427206303;15293.129578523716;-0.0;8800.733473350194;987720.9754977986;192628.9426188401;0.0;778124.3298544793;5.918282330999342;0.7926963500586852
1329;2019-08-02 15:52:45.142;889;876;280;283;279;36;200;10;56;27;707;268;51;50;205;161;249;755;345;203;200;-3;789;361;361;151;366;283;791;284.0;-2.0;1990.0;195.0;0.0;0;99;98;1;0;0;0;0;0;0;1;0;0;0;0;19671.04296875;15208.88671875;0.0;1254.97875976562;721.0;312430;704.0;-1.0;Calculated values ==>;1564753965.142;362.06000000000006;360.76;301.16;301.46000000000004;301.06;276.76000000000005;274.4858918419099;293.16;274.16;278.76000000000005;275.86;343.86;299.96000000000004;278.26000000000005;278.16;293.66;289.26000000000005;298.06;348.66;293.46000000000004;293.16;343.56000000000006;345.26;272.86;244.82967444194236;265.49620691782997;274.4858918419099;307.66;7890000.000000001;3610000.0;3610000.0;1510000.0;3660000.0;2830000.0;7909999.999999999;0.04733333333333333;0.0;0.33166666666666667;0.0325;0.0;0.04733333333333333;-0.002503968914629217;15208.88671875;0.0;1254.97875976562;19671.04296875;505626.17589268775;503620.59152030776;275367.66420102917;276702.32903893624;274930.51426306297;430081.6785162784;459447.67380351556;453153.27172797796;469931.6747253509;525724.588083681;478638.98187025264;452502.75265017303;452372.25769724976;459342.27611063566;454019.4663252484;263243.41041915066;485743.565902752;459855.8798952964;459447.67380351556;295247.87795992935;302370.42649719206;466914.8011308697;203042.29134109768;203042.29134109768;274.3936671838154;691688.8797711021;343717.22535459005;44830.341795186054;210837.5731108987;0;31;28;16;36;31;22;2;33;25;282259299910.0662;113388272299.86435;223535627264.96826;82953.47516164863;8575.856568167592;-0.0;12136.521436554445;988997.9600957;192827.91713940527;0.0;778298.8651377144;6.296568281710546;0.7747435068452097
1330;2019-08-02 15:53:45.113;909;893;259;261;254;56;207;19;54;27;701;269;57;60;203;167;249;774;336;208;207;-2;758;383;380;156;388;305;760;1871.0;-2.0;1672.0;224.0;0.0;0;99;98;1;0;0;0;0;0;0;1;0;1;0;0;19957.990234375;14677.890625;0.0;2032.4787597656198;719.0;312431;702.0;0.0;Calculated values ==>;1564754025.113;364.06000000000006;362.46000000000004;299.06;299.26000000000005;298.56;278.76000000000005;276.758820704277;293.86;275.06;278.56;275.86;343.26;300.06;278.86;279.16;293.46000000000004;289.86;298.06;350.56000000000006;293.96000000000004;293.86;343.36;345.06000000000006;272.96000000000004;245.81826849250206;268.19934244402924;276.758820704277;306.76000000000005;7580000.0;3829999.9999999995;3800000.0;1560000.0;3879999.9999999995;3050000.0;7600000.0;0.31183333333333335;0.0;0.2786666666666667;0.037333333333333336;0.0;0.31183333333333335;0.0;14677.890625;0.0;2032.4787597656198;19957.990234375;511005.5729291433;508658.44001553435;268636.4079067082;269456.96077045944;266635.4960234804;428538.6833535345;457378.6794449551;448952.2146688218;469251.122895731;523350.0784243161;476001.9294078027;449367.07010041195;449780.39048942225;455487.96830997;451044.6099607641;264807.357832718;491768.88069504197;457520.0193194767;457378.6794449551;294410.04551340896;301532.38793589;466310.10520173266;208784.53322999625;208784.53322999625;276.6932505459755;692018.9620972808;343966.1614549749;44857.724033347105;210837.5731108987;0;31;28;16;36;31;22;2;33;26;282481492464.9037;113480327784.79701;223711942004.8393;66926.72722761938;9614.28802027816;-0.0;77519.94126136467;990246.3580972155;192979.42841167134;0.0;779045.6412100093;9.21948240412419;0.7382171942184488
1331;2019-08-02 15:54:45.133;903;899;254;253;228;89;215;62;49;37;677;271;62;69;203;174;249;793;339;216;215;-4;853;407;392;145;411;303;852;2578.0;-2.0;2728.0;294.0;0.0;22;0;96;1;1;0;1;0;0;0;1;0;1;0;0;45797.3046875;36401.18359375;5689.41552734375;2352.55029296875;717.0;312432;701.0;0.0;Calculated values ==>;1564754085.133;363.46000000000004;363.06000000000006;298.56;298.46000000000004;295.96000000000004;282.06;279.13045742547695;294.66;279.36;278.06;276.86;340.86;300.26000000000005;279.36;280.06;293.46000000000004;290.56;298.06;352.46000000000004;294.76000000000005;294.66;343.26;344.86;272.76000000000005;243.61107973660833;267.9596281332873;279.13045742547695;307.06;8530000.0;4070000.0000000005;3920000.0000000005;1450000.0;4110000.0;3030000.0;8520000.0;0.4296666666666667;0.0;0.45466666666666666;0.049;0.0;0.4296666666666667;0.0;36401.18359375;5689.41552734375;2352.55029296875;45797.3046875;502075.61250936164;501578.2251731063;262268.2167407253;261934.01173967033;253944.49267052734;426687.3264712062;456560.29287289345;448630.7726451126;471731.79225593165;520986.7988906348;476488.9965188409;450417.6927448154;451368.48825574096;451526.52102620684;447707.42854206933;260572.33279751003;485420.5331426617;456704.4710987193;456560.29287289345;293991.1381695566;300694.37409284414;467654.04046548787;214816.90216990045;214816.90216990045;279.05314405412605;692567.1055417192;344391.96229297976;44894.27812274453;210885.00071087683;0;32;28;17;36;31;22;2;33;26;282713169664.8301;113570657884.76831;223894402804.7813;106307.37310939646;12389.019776483783;-0.0;103869.07687205267;991690.4568053994;193162.85043021882;0.0;780557.7202190243;5.007868989759528;0.4208051229547953
1332;2019-08-02 15:55:45.114;897;902;297;299;263;101;192;87;65;52;665;275;69;73;203;181;250;817;336;213;191;-3;754;418;406;144;417;360;741;2670.0;-1.0;465.0;22.0;0.0;14;0;98;1;0;0;1;0;1;0;1;0;1;0;0;41560.98828125;14390.2705078125;21560.53515625;2797.26806640625;715.0;312433;700.0;-1.0;Calculated values ==>;1564754145.114;362.86;363.36;302.86;303.06;299.46000000000004;283.26000000000005;280.18274942847387;292.36;281.86;279.66;278.36;339.66;300.66;280.06;280.46000000000004;293.46000000000004;291.26000000000005;298.16;354.86;294.46000000000004;292.26000000000005;343.16;344.66;272.86;243.40439225979637;274.38016830617;280.18274942847387;306.76000000000005;7540000.000000001;4179999.9999999995;4060000.0;1440000.0;4170000.0000000005;3600000.0;7409999.999999999;0.445;0.0;0.0775;0.0036666666666666666;0.0;0.445;-0.002504862320339101;14390.2705078125;21560.53515625;2797.26806640625;41560.98828125;509710.20448915556;511471.7677858454;291334.7030022656;293099.70649768075;271654.1149014407;425778.20413972816;450721.5841546624;439545.25928349345;473345.09612660937;514926.03588166524;469467.0563939442;440207.0039935974;440863.08308527886;450451.40778475563;446739.5747098045;265413.57507874985;499786.24312666315;453918.833847279;450566.79647399334;293572.2367247113;299856.38484229014;467892.9037711648;217740.449854112;217740.449854112;280.1692904629481;693294.8607898749;344815.09037879406;44937.17968607321;211112.01172434827;0;32;28;17;36;32;22;2;33;26;282952493855.5683;113657330430.03566;224093239820.39462;17189.87273077706;917.225664362527;-0.0;103607.7242458472;992719.2746283978;193273.7006955312;0.0;782286.1460587797;3.14118382987588;0.12784862299377117
1333;2019-08-02 15:56:45.124;827;817;289;287;259;73;87;78;99;62;693;278;110;107;205;168;250;740;333;106;87;-1;738;393;374;144;393;363;724;3196.0;-1.0;467.0;0.0;0.0;14;16;46;1;0;0;1;0;0;1;1;0;1;0;0;46349.26171875;9916.3212890625;30302.853515625;2925.32836914062;712.0;312434;699.0;-1.0;Calculated values ==>;1564754205.124;355.86;354.86;302.06;301.86;299.06;280.46000000000004;277.76006397333236;281.86;280.96000000000004;283.06;279.36;342.46000000000004;300.96000000000004;284.16;283.86;293.66;289.96000000000004;298.16;347.16;283.76000000000005;281.86;343.06000000000006;344.36;273.06;243.40439225979637;274.69669130483857;277.76006397333236;306.46000000000004;7380000.0;3929999.9999999995;3740000.0;1440000.0;3929999.9999999995;3629999.9999999995;7240000.000000001;0.5326666666666667;0.0;0.07783333333333334;0.0;0.0;0.5326666666666667;-0.0025053071697746093;9916.3212890625;30302.853515625;2925.32836914062;46349.26171875;501463.7482334335;501346.4157685332;288610.92626151454;287030.85351709137;271175.2705950019;427788.9520696689;440156.01944830926;444403.25123426295;474330.04647450947;517742.31693477323;469437.5237767039;446114.6860336456;445651.1672211228;454940.37013544136;449379.615135464;266350.0046921279;490379.65483742685;443284.91690574156;440156.01944830926;293153.3411634106;298599.4468028795;468092.3037576143;211503.2986874538;211503.2986874538;277.76006397333236;694027.5683039946;345017.67906955775;44984.87593774579;211544.2786623628;0;32;28;17;36;32;23;2;33;26;283186532855.5311;113743744830.02193;224310175970.36014;18127.379639893315;0.0;-0.0;121795.68259194904;993013.6341165126;193281.34551665754;0.0;784164.8208424167;3.243126051726586;0.12021875920364945
1334;2019-08-02 15:57:45.095;774;766;286;285;249;59;123;61;83;64;734;275;98;110;208;154;250;722;338;114;123;0;795;379;358;142;379;330;772;3103.0;-1.0;0.0;41.0;0.0;98;19;3;1;1;0;1;0;0;1;1;0;1;0;0;69717.6875;26896.109375;37388.765625;2700.35498046875;711.0;312435;697.0;-1.0;Calculated values ==>;1564754265.095;350.56000000000006;349.76;301.76000000000005;301.66;298.06;279.06;276.35288757459654;285.46000000000004;279.26000000000005;281.46000000000004;279.56;346.56000000000006;300.66;282.96000000000004;284.16;293.96000000000004;288.56;298.16;345.36;284.56;285.46000000000004;342.86;344.26;273.16;242.98782864720522;271.1026128081217;276.35288757459654;306.96000000000004;7950000.0;3790000.0;3579999.9999999995;1420000.0;3790000.0;3300000.0;7720000.0;0.5171666666666667;0.0;0.0;0.006833333333333333;0.0;0.5171666666666667;-0.002505455177654567;26896.109375;37388.765625;2700.35498046875;69717.6875;488259.22180937196;489374.46341065946;279830.91262011323;279329.82552337594;264073.86064504203;428830.04407018964;449031.26675432496;448395.0245644359;474782.9454046236;524850.561269757;473492.6563529287;450534.9826477483;452217.36647686764;457681.9466780125;449810.1572132126;263322.0886127207;482620.2352627431;447685.30458122905;449031.26675432496;292315.56762988004;298180.4796168596;468468.1067229894;207853.33579061824;207853.33579061824;276.321838104;694994.3253882315;345324.30105257715;45031.733973289214;212108.10284132292;0;33;28;17;36;32;23;2;33;26;283406026715.37054;113829503359.9592;224517975485.20813;0.0;1780.867601371203;-0.0;124729.18663006366;993164.6226003444;193296.1789070525;0.0;786218.2018037082;1.8886261085962097;0.05452072456459893
1335;2019-08-02 15:58:45.095;792;802;289;288;254;57;166;55;52;62;760;274;60;77;209;153;250;748;337;163;166;2;822;379;357;139;379;304;796;3667.0;-1.0;1523.0;245.0;0.0;98;14;94;1;1;0;1;0;0;1;1;0;1;0;0;79853.859375;35131.0234375;38844.2265625;2458.79858398438;708.0;312436;695.0;0.0;Calculated values ==>;1564754325.095;352.36;353.36;302.06;301.96000000000004;298.56;278.86;276.35288757459654;289.76000000000005;278.66;278.36;279.36;349.16;300.56;279.16;280.86;294.06;288.46000000000004;298.16;347.96000000000004;289.46000000000004;289.76000000000005;342.66;343.96000000000004;273.36;242.35481222062532;268.0796299477929;276.35288757459654;306.86;8220000.0;3790000.0;3570000.0000000005;1390000.0;3790000.0;3040000.0;7959999.999999999;0.6111666666666667;0.0;0.25383333333333336;0.04083333333333334;0.0;0.6111666666666667;0.0;35131.0234375;38844.2265625;2458.79858398438;79853.859375;488304.2385592647;492397.74380459706;279041.1944336887;278574.48404969845;264721.80165152345;428830.04407018964;455402.2042817116;448860.518063585;474970.2983693861;529611.0691093424;476712.6719594781;449962.7772143524;452270.69283270964;457822.7869465875;449658.7887487141;262130.5704210287;484126.53880144586;454981.4033238106;455402.2042817116;291477.81744585035;296923.61432157;469078.045841938;207670.07366669585;207670.07366669585;276.2526738586963;696240.7549455232;345841.19382601464;45074.72691965965;212743.37777621875;0;33;28;17;36;32;23;2;33;26;283620526715.37054;113913803359.9592;224708175485.20813;61222.17446941036;10674.15886382239;-0.0;151405.62049421048;993674.8073875895;193399.97079426245;0.0;788519.3251964105;2.92149844165435;0.18088106776874888
1336;2019-08-02 15:59:45.116;824;838;288;287;253;54;176;53;-18;60;767;276;-21;29;209;149;250;778;338;183;176;2;839;376;353;137;374;291;807;3263.0;-2.0;1202.0;174.0;0.0;82;8;98;1;1;0;1;1;1;0;1;0;1;0;0;90157.796875;36195.22265625;48206.3984375;2314.99780273438;707.0;312437;694.0;0.0;Calculated values ==>;1564754385.116;355.56000000000006;356.96000000000004;301.96000000000004;301.86;298.46000000000004;278.56;276.0463484220469;290.76000000000005;278.46000000000004;271.36;279.16;349.86;300.76000000000005;271.06;276.06;294.06;288.06;298.16;350.96000000000004;291.46000000000004;290.76000000000005;342.56000000000006;343.86;273.36;241.92719264551067;266.49643012054327;276.0463484220469;306.96000000000004;8390000.0;3760000.0;3529999.9999999995;1370000.0;3740000.0;2910000.0;8070000.0;0.5438333333333334;0.0;0.20033333333333334;0.029;0.0;0.5438333333333334;0.0;36195.22265625;48206.3984375;2314.99780273438;90157.796875;491555.54897699185;496692.77889333136;277666.6613160015;277222.4076708768;263838.9817604454;429045.3911783415;457447.12200883246;441478.28713638685;475030.1794768728;531324.8242006083;478563.9602176179;441038.36466786294;448118.79240065353;458625.0738315415;449604.3857045252;261439.96440905807;487655.39754497376;458403.38794786204;457447.12200883246;291058.95107146574;296504.67125881097;469351.06416570285;206952.42845667672;206952.42845667672;275.96564145354114;697658.0146127755;346435.7872441067;45114.52247972773;213469.0535477681;0;33;28;17;37;33;23;2;33;26;283833601265.04553;113996632339.83286;224886737959.93576;46983.3470221686;7609.560435561758;-0.0;136227.3641767807;994576.8356647477;193552.38844903946;0.0;790917.1056612167;2.2005040563481564;0.12757670451800035
1337;2019-08-02 16:00:45.136;850;863;287;286;253;50;168;50;-37;58;762;278;-44;-10;211;145;250;803;340;179;168;1;825;372;350;134;371;277;792;3694.0;0.0;1372.0;52.0;2.0;98;1;98;1;1;0;1;1;1;0;1;0;1;0;0;89419.2734375;35294.44140625;48164.88671875;2182.2275390625;704.0;312438;693.0;0.0;Calculated values ==>;1564754445.136;358.16;359.46000000000004;301.86;301.76000000000005;298.46000000000004;278.16;275.63479819532273;289.96000000000004;278.16;269.46000000000004;278.96000000000004;349.36;300.96000000000004;268.76000000000005;272.16;294.26000000000005;287.66;298.16;353.46000000000004;291.06;289.96000000000004;342.46000000000004;343.56000000000006;273.26000000000005;241.2770596917726;264.73235714968143;275.63479819532273;307.16;8250000.0;3720000.0000000005;3500000.0;1340000.0;3710000.0;2770000.0;7920000.0;0.6156666666666666;0.0;0.22866666666666668;0.008666666666666666;0.0003333333333333333;0.6159999999999999;0.0;35294.44140625;48164.88671875;2182.2275390625;89419.2734375;496794.48842760245;501683.65497908986;278454.00871151045;277989.3633209535;264552.1387449161;429328.3091220336;456838.85020633845;441677.62063763035;475217.58053522854;531861.795405657;480497.6418338784;440673.3352935675;445455.6645301207;459378.0053511534;449735.8780607712;262005.60119005936;492935.77552366414;458340.24663667777;456838.85020633845;290640.09048841946;295247.87795992935;469660.820666735;206078.61588047075;206117.78005408062;275.61329491759886;699154.9890234326;347031.73302683834;45152.011849856746;214272.41528849586;0;33;28;17;37;33;23;2;33;26;284044571564.9785;114077959439.807;225057194759.8816;53873.63908780383;2284.3791081476234;-0.0;154444.1792137908;995417.5907070251;193634.86542837622;0.0;793340.1759429886;2.459112235604994;0.13256006936944253
1338;2019-08-02 16:01:45.118;862;870;286;284;251;46;167;47;-45;56;753;278;-38;-23;211;143;250;813;333;174;167;0;810;368;346;129;367;261;778;4428.0;-1.0;1776.0;73.0;0.0;98;1;98;1;1;0;1;1;1;0;1;0;1;0;0;87712.9140625;34541.203125;47205.2265625;2077.53198242188;702.0;312439;691.0;-1.0;Calculated values ==>;1564754505.118;359.36;360.16;301.76000000000005;301.56;298.26000000000005;277.76000000000005;275.2199585193972;289.86;277.86;268.66;278.76000000000005;348.46000000000004;300.96000000000004;269.36;270.86;294.26000000000005;287.46000000000004;298.16;354.46000000000004;290.56;289.86;342.26;343.36;273.16;240.16925963744896;262.63441904999945;275.2199585193972;306.46000000000004;8100000.0;3679999.9999999995;3460000.0;1290000.0;3670000.0000000005;2610000.0;7780000.0;0.738;0.0;0.29600000000000004;0.012166666666666666;0.0;0.738;-0.002506781034801116;34541.203125;47205.2265625;2077.53198242188;87712.9140625;499923.7532644334;503915.7470663687;279245.7168752027;278276.63292879175;264513.2154250434;429606.4342157736;457355.01675759477;443848.21035400237;475658.12010225176;532141.2453314379;482406.8316830964;444795.6313925948;446798.39716741734;460006.3717091514;450167.3850708354;262644.7075195289;495752.9381095815;458304.29390047217;457355.01675759477;289802.386634966;294410.04551340896;470239.2504615189;205037.6982681992;205037.6982681992;275.19581782620327;700630.6477582323;347613.5221432456;45187.49919653689;215066.92780871366;0;33;28;17;37;33;23;2;33;26;284253308925.3701;114156835769.95499;225218546340.1843;70687.91157739775;3226.6188850187223;-0.0;186210.18104517393;996455.2922273054;193680.77663424375;0.0;796178.1106479036;3.103226169766319;0.16559735913108173
1339;2019-08-02 16:02:45.117;865;870;283;281;250;43;171;43;-27;54;741;277;-26;-21;212;146;250;813;331;177;171;-2;787;364;345;127;364;248;759;3808.0;0.0;1822.0;84.0;0.0;98;1;20;1;1;0;1;1;1;0;1;0;1;0;0;78863.140625;27208.294921875;45754.07421875;1980.20556640625;700.0;312440;690.0;0.0;Calculated values ==>;1564754565.117;359.66;360.16;301.46000000000004;301.26000000000005;298.16;277.46000000000004;274.8017692304317;290.26000000000005;277.46000000000004;270.46000000000004;278.56;347.26;300.86;270.56;271.06;294.36;287.76000000000005;298.16;354.46000000000004;290.86;290.26000000000005;342.16;343.16;272.96000000000004;239.71726792356844;260.85938512811435;274.8017692304317;306.26000000000005;7870000.0;3640000.0;3450000.0;1270000.0;3640000.0;2480000.0;7590000.000000001;0.6346666666666666;0.0;0.30366666666666664;0.014;0.0;0.6346666666666666;0.0;27208.294921875;45754.07421875;1980.20556640625;78863.140625;502413.89688907366;505577.24159225356;279630.06070169277;278607.2516573937;265136.5221718707;429879.7862731237;458059.3903562432;448719.9008637162;475718.4198047651;531898.5993876595;483820.7596247017;448847.4509097349;449483.2974891604;460609.61753313727;451330.781055514;263700.7011439593;497543.87029890105;458868.26619600336;458059.3903562432;289383.54333396035;293572.2367247113;470314.3654701082;203982.78621645967;203982.78621645967;274.771163871891;702018.7584134085;348128.09271793865;45221.313112576645;215841.5757384792;0;33;28;17;37;33;23;2;33;26;284460605470.62054;114233634490.04776;225371243795.36874;74318.50381455023;3728.6421095510796;-0.0;161253.9514273826;997663.6588839181;193738.73617659337;0.0;799073.5968297655;3.193126180772012;0.18226364328254158
1340;2019-08-02 16:03:45.098;858;860;283;281;250;40;175;40;-11;53;728;275;-14;-13;213;145;250;804;322;180;175;-4;781;361;343;133;361;241;756;3665.0;0.0;1615.0;58.0;0.0;98;100;1;1;1;0;1;1;1;0;1;0;0;0;0;76221.609375;25580.85546875;45410.57421875;1101.18420410156;699.0;312441;689.0;0.0;Calculated values ==>;1564754625.098;358.96000000000004;359.16;301.46000000000004;301.26000000000005;298.16;277.16;274.4858918419099;290.66;277.16;272.06;278.46000000000004;345.96000000000004;300.66;271.76000000000005;271.86;294.46000000000004;287.66;298.16;353.56000000000006;291.16;290.66;342.06000000000006;343.06000000000006;272.76000000000005;241.05796691057077;259.87524604437704;274.4858918419099;305.36;7809999.999999999;3610000.0;3429999.9999999995;1330000.0;3610000.0;2410000.0;7559999.999999999;0.6108333333333333;0.0;0.26916666666666667;0.009666666666666665;0.0;0.6108333333333333;0.0;25580.85546875;45410.57421875;1101.18420410156;76221.609375;501954.29548413394;504452.1651483206;279949.54157621093;278910.3449601009;265301.9215272879;430081.6785162784;458917.7139340362;451984.0848455917;474859.9745847684;531112.9600465298;484416.70290616876;451613.9132207767;451737.4104666717;461207.877530726;451718.7949141741;263993.2603218748;496532.53382529644;459586.36343998555;458917.7139340362;288964.7057630673;293153.3411634106;469307.07216708397;203220.22701746091;203220.22701746091;274.46255238696085;703310.7220775012;348567.8629994332;45246.98322919613;216601.040568071;0;33;28;17;37;33;23;2;33;26;284666940110.4368;114311609789.97833;225517897340.23816;66958.93839873854;2572.172836446356;-0.0;156188.5482582081;998840.5980858417;193791.22634061275;0.0;801718.1132959721;3.130967894058953;0.16219859618257668
1341;2019-08-02 16:04:45.098;846;847;283;281;250;34;178;36;-1;52;718;275;-4;-2;214;144;250;788;315;182;178;-4;752;354;338;134;354;259;732;3471.0;-2.0;701.0;69.0;0.0;98;100;100;1;0;0;1;1;1;0;1;0;0;0;0;64082.92578125;14532.2958984375;43641.37890625;1199.57629394531;697.0;312442;688.0;0.0;Calculated values ==>;1564754685.098;357.76;357.86;301.46000000000004;301.26000000000005;298.16;276.56;273.7412296467126;290.96000000000004;276.76000000000005;273.06;278.36;344.96000000000004;300.66;272.76000000000005;272.96000000000004;294.56;287.56;298.16;351.96000000000004;291.36;290.96000000000004;341.96000000000004;342.86;272.76000000000005;241.2770596917726;262.3656120759269;273.7412296467126;304.66;7520000.0;3540000.0;3379999.9999999995;1340000.0;3540000.0;2590000.0;7320000.0;0.5785;0.0;0.11683333333333333;0.0115;0.0;0.5785;0.0;14532.2958984375;43641.37890625;1199.57629394531;64082.92578125;502856.0705947346;504771.29060028354;282935.66773210844;281714.4500576912;266722.89377897466;430542.39183029096;460104.707696141;450037.55522680585;474635.11619972886;528724.5440429938;482314.2680378136;449651.65132730565;449909.0507717567;462408.6297355585;452805.7779320095;265526.36666960776;496521.80313098617;460632.399937131;460104.707696141;288545.87390705565;292315.56762988004;469170.6710693494;201358.0433976837;201358.0433976837;273.70650502746923;704479.9265371367;348902.1392608264;45266.15623334652;217343.140177446;0;33;28;17;37;33;23;2;33;26;284871240110.4368;114391709789.97833;225667897340.23816;29054.056298702435;3079.8452182241554;-0.0;149684.94529665753;999640.7063749871;193838.32649106832;0.0;804267.059075596;3.0623023575303403;0.11393734294161839
1342;2019-08-02 16:05:45.119;832;834;279;277;242;25;181;28;6;49;717;273;3;10;215;140;250;779;324;183;181;-5;753;345;330;139;345;259;737;3896.0;-1.0;1059.0;40.0;0.0;44;100;85;1;0;0;1;1;1;0;1;0;0;0;0;60476.98828125;13351.015625;41618.80859375;1171.16198730469;695.0;312443;686.0;0.0;Calculated values ==>;1564754745.119;356.36;356.56000000000006;301.06;300.86;297.36;275.66;272.7676641592781;291.26000000000005;275.96000000000004;273.76000000000005;278.06;344.86;300.46000000000004;273.46000000000004;274.16;294.66;287.16;298.16;351.06000000000006;291.46000000000004;291.26000000000005;341.76;342.66;272.66;242.35481222062532;262.3656120759269;272.7676641592781;305.56;7530000.0;3450000.0;3300000.0;1390000.0;3450000.0;2590000.0;7370000.0;0.6493333333333333;0.0;0.1765;0.006666666666666667;0.0;0.6493333333333333;0.0;13351.015625;41618.80859375;1171.16198730469;60476.98828125;500800.9511145898;502529.43468866363;279932.3967613174;278838.5016496248;263259.0954539558;431113.4868728058;461732.3936125879;450933.51448865916;473699.0552649324;528622.5315340175;482095.182688752;450550.2896508503;451442.75152564584;463886.80605827976;453797.4328181856;265469.82706936105;494751.9959332797;461991.24279347644;461732.3936125879;287708.2272785495;291477.81744585035;468386.10659383785;199025.79593888126;199025.79593888126;272.75084920048965;705518.2891191563;349134.5815161591;45285.91930031344;218053.89041440876;0;33;28;17;37;33;23;2;33;26;285071710250.13104;114473638454.85336;225823351730.00104;44461.7123240358;1795.7354043663775;-0.0;170584.15075612682;1000253.5522002337;193878.9705499714;0.0;806936.9023234936;3.862447262480457;0.16600545494120902
1343;2019-08-02 16:06:45.119;829;836;275;273;235;19;185;21;10;46;711;271;7;18;216;138;250;781;329;186;184;-5;750;338;326;140;338;257;737;4035.0;0.0;805.0;130.0;0.0;1;100;56;1;0;0;1;1;1;0;1;0;0;0;0;56173.08203125;11110.6142578125;39750.0;1164.68518066406;693.0;312444;685.0;-1.0;Calculated values ==>;1564754805.119;356.06000000000006;356.76;300.66;300.46000000000004;296.66;275.06;271.99741764416325;291.66;275.26000000000005;274.16;277.76000000000005;344.26;300.26000000000005;273.86;274.96000000000004;294.76000000000005;286.96000000000004;298.16;351.26;291.76000000000005;291.56;341.66;342.46000000000004;272.66;242.56692532238324;262.0952818180154;271.99741764416325;306.06;7500000.0;3379999.9999999995;3260000.0;1400000.0;3379999.9999999995;2570000.0;7370000.0;0.6725;0.0;0.13416666666666668;0.021666666666666667;0.0;0.6725;-0.0025080956528703334;11110.6142578125;39750.0;1164.68518066406;56173.08203125;500651.5152019577;502807.21197322244;277778.1201995654;276747.95704315347;260628.9674847272;431541.1909327263;462853.27304713556;451795.7641514069;473275.3081037601;528165.1306835519;482113.1393411839;451416.14574559574;452802.9593343046;465044.79739601474;454712.6693347168;265640.3214310489;495039.8435206751;462981.24772736063;462725.19529449916;287289.4124756198;290640.09048841946;468248.0702149028;197069.329198664;197069.329198664;271.9449620148836;706490.3730384271;349338.4284318492;45305.38469337985;218731.96381935666;0;33;28;17;37;33;23;2;33;26;285268510250.13104;114557338454.85336;225978151730.00104;34175.79668949301;5875.539388685174;-0.0;178653.56994944916;1000908.8647753465;193942.8978399135;0.0;809847.2166627068;4.203818303559419;0.1831586750281077
1344;2019-08-02 16:07:45.090;829;837;270;268;227;12;189;14;11;41;701;269;9;30;216;136;250;777;332;190;189;-6;742;325;326;142;328;259;735;153.0;-1.0;236.0;235.0;0.0;1;100;30;1;0;0;1;0;0;1;1;0;0;0;0;45246.734375;9107.08203125;31397.2890625;1164.91723632812;691.0;312445;683.0;0.0;Calculated values ==>;1564754865.09;356.06000000000006;356.86;300.16;299.96000000000004;295.86;274.36;270.5352231155435;292.06;274.56;274.26000000000005;277.26000000000005;343.26;300.06;274.06;276.16;294.76000000000005;286.76000000000005;298.16;350.86;292.16;292.06;341.46000000000004;342.26;272.56;242.98782864720522;262.3656120759269;270.5352231155435;306.36;7420000.0;3250000.0;3260000.0;1420000.0;3279999.9999999995;2590000.0;7350000.0;0.025500000000000002;0.0;0.03933333333333333;0.03916666666666667;0.0;0.025500000000000002;0.0;9107.08203125;31397.2890625;1164.91723632812;45246.734375;501379.94963966496;503125.20827433927;275439.5870555274;274464.7056834361;257832.6918824872;432297.2667888766;463364.558724271;451569.75684122;472522.5091947854;526989.4422064114;481656.59030849976;451315.625355274;453960.80980778224;466489.4643909897;456609.0646972584;266108.3076514338;494657.9441239701;463492.12648556696;463364.558724271;286451.7998164319;289802.386634966;467871.8059836037;191937.2095109584;191937.2095109584;269.8219964299861;707335.1296780452;349506.8278017471;45324.788663719744;219324.57132897415;0;33;28;17;37;33;24;2;33;26;285464015709.98804;114641897564.7915;226132876909.88785;10212.213528323624;10807.438361845274;-0.0;6921.397404939472;1001278.5860751834;194081.85545907254;0.0;811392.927268133;0.6705429925698947;0.09081555883970183
1345;2019-08-02 16:08:45.090;834;841;266;264;220;6;192;6;10;36;690;268;9;42;217;137;250;755;329;192;192;-8;725;321;324;142;325;263;723;-2.0;0.0;279.0;25.0;0.0;1;100;22;1;0;0;1;0;1;0;1;0;0;0;0;33720.609375;8374.076171875;21232.90625;1183.57836914062;689.0;312446;682.0;-1.0;Calculated values ==>;1564754925.09;356.56000000000006;357.26;299.76000000000005;299.56;295.16;273.76000000000005;270.0766712529157;292.36;273.76000000000005;274.16;276.76000000000005;342.16;299.96000000000004;274.06;277.36;294.86;286.86;298.16;348.66;292.36;292.36;341.36;342.06000000000006;272.36;242.98782864720522;262.9017227912062;270.0766712529157;306.06;7250000.0;3210000.0;3240000.0;1420000.0;3250000.0;2630000.0;7230000.0;0.0;0.0;0.0465;0.004166666666666667;0.0;0.0;-0.0025086762994437004;8374.076171875;21232.90625;1183.57836914062;33720.609375;503605.92877017707;504744.3923693974;274590.36139641807;273609.13481706317;255884.51694117152;432519.89010106167;464043.250245121;450730.499220235;472029.85167895287;525550.2269689495;481068.8344137719;450601.9255316073;454781.28718595096;467042.32068072207;457395.3213584731;267174.7755268861;492662.065891712;464043.250245121;464043.250245121;286033.001929769;288964.7057630673;467672.8576980303;192237.4735651431;191937.2095109584;269.9306062324188;707993.1908759618;349652.50412010646;45344.35946043198;219763.15628991165;0;33;28;17;37;34;24;2;33;26;285659015709.98804;114727097564.7915;226289476909.88785;12019.925692961773;1147.64743388703;-0.0;0.0;1001463.8539020274;194181.48117403698;0.0;811450.6055798408;0.42764966887809885;0.05518297663927403
1346;2019-08-02 16:09:45.091;839;828;261;260;217;7;196;4;10;30;684;268;9;48;213;140;250;671;325;195;195;-9;677;333;333;142;337;276;680;665.0;-1.0;1880.0;315.0;0.0;1;100;48;1;0;0;0;0;0;0;1;0;0;0;0;13604.7099609375;9576.955078125;0.0;1255.85693359375;687.0;312447;681.0;-1.0;Calculated values ==>;1564754985.091;357.06000000000006;355.96000000000004;299.26000000000005;299.16;294.86;273.86;271.4400167685773;292.76000000000005;273.56;274.16;276.16;341.56000000000006;299.96000000000004;274.06;277.96000000000004;294.46000000000004;287.16;298.16;340.26;292.66;292.66;341.26;341.86;272.26000000000005;242.98782864720522;264.60387354146746;271.4400167685773;305.66;6770000.0;3329999.9999999995;3329999.9999999995;1420000.0;3370000.0000000005;2760000.0;6800000.0;0.11083333333333334;0.0;0.31333333333333335;0.0525;0.0;0.11083333333333334;-0.002508965782185492;9576.955078125;0.0;1255.85693359375;13604.7099609375;508501.9000605351;506781.69749354455;276637.0585997721;276041.81596135313;256733.87352689242;431837.87352777255;463216.1366267917;448355.05486391165;471438.0385572268;523899.90926337714;479497.13341052795;448221.39964198606;453328.14760807337;464806.88310618926;455824.6290432139;270941.7572642571;484868.00864266924;463087.3488964148;463087.3488964148;285614.20965156396;288127.0477506168;467573.34908673447;195431.3150958589;195431.3150958589;271.2689976776826;708387.5751111463;349802.0985408023;45364.68842682145;219940.10012483245;0;33;28;17;37;34;24;2;33;26;285856118995.53314;114812298985.02713;226451179605.33505;79249.43846065653;14287.456784520968;-0.0;29665.210412894943;1002224.4446150449;194310.1091866439;0.0;811697.8197874668;11.373049354571512;1.2165552312637455
1347;2019-08-02 16:10:45.091;848;818;260;261;227;11;197;5;10;27;687;268;9;46;210;142;250;595;330;197;197;-10;712;329;334;145;334;283;715;-3.0;-1.0;1222.0;116.0;0.0;1;100;79;1;0;0;0;0;0;0;1;0;0;0;0;15861.4765625;12268.9638671875;0.0;1290.43383789062;686.0;312448;680.0;0.0;Calculated values ==>;1564755045.091;357.96000000000004;354.96000000000004;299.16;299.26000000000005;295.86;274.26000000000005;270.9896433162861;292.86;273.66;274.16;275.86;341.86;299.96000000000004;274.06;277.76000000000005;294.16;287.36;298.16;332.66;292.86;292.86;341.16;341.76;272.16;243.61107973660833;265.49620691782997;270.9896433162861;306.16;7120000.0;3290000.0;3340000.0;1450000.0;3340000.0;2830000.0;7150000.0;0.0;0.0;0.2036666666666667;0.01933333333333333;0.0;0.0;0.0;12268.9638671875;0.0;1290.43383789062;15861.4765625;506662.97571734386;502303.88457384286;272392.21792553907;272873.7565694928;258746.2638422691;432069.9255137471;463195.3948201022;447034.66967945633;470740.5471029485;523650.49002651795;478638.98187025264;446898.0081153607;451848.94757606764;464862.32813997846;456754.8373804526;268068.04527261684;468806.3962770092;463195.3948201022;463195.3948201022;285195.4229665811;287708.2272785495;467054.095846854;194456.07679435823;195431.3150958589;270.86063316344416;708633.1266655083;349984.1478653466;45385.90751658382;219940.10012483245;0;33;28;17;37;34;24;2;33;26;286056218995.53314;114898398985.02713;226618879605.33505;51441.840084264986;5270.22836834825;-0.0;0.0;1003313.5386029192;194473.08989625116;0.0;811945.0298742409;4.1824917069416765;0.5436129348563108
1348;2019-08-02 16:11:45.102;854;838;268;271;242;14;198;6;11;24;691;267;10;42;210;144;250;667;332;198;198;-10;771;335;337;141;339;286;773;-2.0;-1.0;1877.0;320.0;0.0;1;0;98;1;0;0;0;0;0;0;1;1;0;0;0;19761.583984375;14951.7392578125;0.0;2252.62622070312;684.0;312449;678.0;0.0;Calculated values ==>;1564755105.102;358.56000000000006;356.96000000000004;299.96000000000004;300.26000000000005;297.36;274.56;271.6637117239857;292.96000000000004;273.76000000000005;274.26000000000005;275.56;342.26;299.86;274.16;277.36;294.16;287.56;298.16;339.86;292.96000000000004;292.96000000000004;340.96000000000004;341.56000000000006;272.16;242.77792619122317;265.87368984753493;271.6637117239857;306.36;7709999.999999999;3350000.0;3370000.0000000005;1410000.0;3390000.0;2860000.0;7730000.0;0.0;0.0;0.31283333333333335;0.05333333333333334;0.0;0.0;0.0;14951.7392578125;0.0;2252.62622070312;19761.583984375;502281.5909543414;499828.44180661096;271508.2887017148;272785.05718047183;261472.02727285205;431720.082569444;462874.90760202485;446597.1177253199;470979.3205154194;523825.9391869635;478154.6562794801;446459.2812402167;450787.6352033247;464127.55960852746;456035.1496463451;264498.4744742186;473628.5615681258;462874.90760202485;462874.90760202485;284357.86631585273;286870.6033266602;467613.20792741986;195905.24671941076;195431.3150958589;271.4671831735406;708930.0399271133;350211.02864493016;45415.438430040165;219940.10012483245;0;33;28;17;37;34;24;2;34;26;286257555900.258;114984214714.90985;226789610900.1017;78424.77364634859;14491.091264427154;-0.0;0.0;1004395.9587898549;194637.79775053752;0.0;811945.0298742409;5.400714430695323;0.7393800409387729
1349;2019-08-02 16:12:45.132;866;859;275;276;260;24;199;8;14;20;671;267;12;49;206;147;250;732;338;200;199;-13;784;352;354;144;357;288;786;222.0;-2.0;2059.0;299.0;0.0;1;0;98;1;0;0;0;0;0;0;1;1;0;0;0;20284.69140625;15113.84375;0.0;2237.57763671875;682.0;312450;677.0;0.0;Calculated values ==>;1564755165.132;359.76;359.06000000000006;300.66;300.76000000000005;299.16;275.56;273.5264737036516;293.06;273.96000000000004;274.56;275.16;340.26;299.86;274.36;278.06;293.76000000000005;287.86;298.16;346.36;293.16;293.06;340.86;341.36;271.86;243.40439225979637;266.1237361191953;273.5264737036516;306.96000000000004;7840000.000000001;3520000.0000000005;3540000.0;1440000.0;3570000.0000000005;2880000.0;7859999.999999999;0.037000000000000005;0.0;0.3431666666666667;0.049833333333333334;0.0;0.037000000000000005;0.0;15113.84375;0.0;2237.57763671875;20284.69140625;502821.89160229574;501649.3884870153;273569.2697603082;273998.78506421484;267492.8089141957;430671.36484660726;460408.5339665152;446626.32687696733;470180.5696925624;521581.90856692445;477906.51238592144;446349.7233246232;451359.00933987636;460883.4628345854;453578.3263843882;263846.0289988648;482678.1165971221;460542.747743898;460408.5339665152;283939.0963198885;286033.001929769;466894.4858527952;200539.6435439633;200539.6435439633;273.37719211241404;709263.9257480236;350461.7004431383;45452.87550468358;219940.10012483245;0;33;28;17;37;34;24;2;34;26;286464959550.1591;115069757464.86908;226961897000.0196;84448.74683044256;13273.349641723455;-0.0;9615.148945634422;1005753.916766183;194869.28377648222;0.0;812025.1961785369;6.186077960158312;0.7868813153160326
1350;2019-08-02 16:13:45.143;881;874;264;266;258;43;203;15;22;21;668;270;25;54;202;152;250;754;339;203;203;-13;764;369;366;147;374;301;767;1620.0;-1.0;1933.0;179.0;0.0;1;29;98;1;0;0;0;0;0;0;1;1;0;0;0;19900.560546875;14794.21875;0.0;2527.77221679688;680.0;312451;675.0;0.0;Calculated values ==>;1564755225.143;361.26;360.56000000000006;299.56;299.76000000000005;298.96000000000004;277.46000000000004;275.3239800832674;293.46000000000004;274.66;275.36;275.26000000000005;339.96000000000004;300.16;275.66;278.56;293.36;288.36;298.16;348.56000000000006;293.46000000000004;293.46000000000004;340.66;341.16;271.86;244.02132995426717;267.7187500070086;275.3239800832674;307.06;7640000.000000001;3690000.0;3660000.0;1470000.0;3740000.0;3010000.0;7670000.0;0.26999999999999996;0.0;0.32216666666666666;0.029833333333333333;0.0;0.26999999999999996;0.0;14794.21875;0.0;2527.77221679688;19900.560546875;506666.5241781233;505436.55542252806;270240.3187584309;271076.205240279;267805.55328773084;429537.3511455088;459067.71765648585;445217.6754897761;469874.17469448753;520203.3635877431;476624.99436092103;445645.04530121887;449688.3147142546;457647.5818152967;451319.03338085645;264866.2145791005;488072.6391864218;459067.71765648585;459067.71765648585;283101.5729112263;285195.4229665811;466471.61449100566;205196.49013966817;205196.49013966817;275.26153177033774;709598.86424131;350710.97998983756;45492.594033804206;219940.10012483245;0;33;28;17;37;34;24;2;34;26;286680999149.8639;115157073469.74974;227138629394.77805;77326.82521362645;7794.707876481569;-0.0;68545.23142954077;1007102.2936884981;195044.88310953736;0.0;812676.6520924652;8.871195280854272;0.7589976907392818
1351;2019-08-02 16:14:45.093;881;880;251;250;232;76;211;52;19;31;678;273;37;49;200;160;251;776;340;210;210;-11;827;389;384;146;394;304;828;590.0;-1.0;1956.0;182.0;0.0;0;50;80;1;0;1;0;0;0;0;1;1;0;0;0;38086.328125;34152.6875;0.0;2707.49658203125;679.0;312452;674.0;-1.0;Calculated values ==>;1564755285.093;361.26;361.16;298.26000000000005;298.16;296.36;280.76000000000005;277.3618629098277;294.26000000000005;278.36;275.06;276.26000000000005;340.96000000000004;300.46000000000004;276.86;278.06;293.16;289.16;298.26000000000005;350.76;294.16;294.16;340.56000000000006;341.06000000000006;272.06;243.81672145450628;268.0796299477929;277.3618629098277;307.16;8270000.0;3890000.0;3840000.0;1460000.0;3940000.0;3040000.0;8280000.0;0.09833333333333334;0.0;0.32599999999999996;0.030333333333333334;0.0;0.09833333333333334;-0.0025101180887308282;34152.6875;0.0;2707.49658203125;38086.328125;501159.82308768557;500925.65673966147;262223.3283968395;261881.99487513507;255956.4293926163;428092.51987082884;457295.59595708834;444188.7006036905;471003.6945412344;521010.3722527619;476596.02645263023;446763.26843288407;448444.3321323563;454035.0173559932;448883.63359888276;262264.870268607;485189.3978325952;457153.3736196051;457153.3736196051;282682.81946839223;284776.6418597092;466813.41573012155;210208.7516249924;210208.7516249924;277.2579535103129;710081.6856272328;351118.5309665072;45536.184917795785;219940.10012483245;0;33;29;17;37;34;24;2;34;26;286905811650.0427;115244900219.8196;227319978144.9223;76277.46336705558;7783.674811188917;-0.0;24282.887829470248;1008381.2627312392;195174.594782158;0.0;813449.5751138546;2.9393240621533065;0.3223911708493673
1352;2019-08-02 16:15:45.124;889;898;277;278;244;96;216;75;11;45;694;275;32;48;199;172;251;815;321;216;216;-5;832;418;402;145;421;315;819;2604.0;-1.0;2925.0;18.0;0.0;98;68;98;1;0;0;1;0;0;0;1;1;0;0;0;30348.291015625;35853.0546875;8585.55078125;2885.93017578125;677.0;312453;672.0;0.0;Calculated values ==>;1564755345.124;362.06000000000006;362.96000000000004;300.86;300.96000000000004;297.56;282.76000000000005;280.18274942847387;294.76000000000005;280.66;274.26000000000005;277.66;342.56000000000006;300.66;276.36;277.96000000000004;293.06;290.36;298.26000000000005;354.66;294.76000000000005;294.76000000000005;340.36;340.86;272.66;243.61107973660833;269.38090353596624;280.18274942847387;305.26000000000005;8320000.0;4179999.9999999995;4020000.0000000005;1450000.0;4210000.0;3150000.0;8190000.000000001;0.434;0.0;0.4875;0.003;0.0;0.434;0.0;35853.0546875;8585.55078125;2885.93017578125;30348.291015625;501878.813963079;504308.0953649615;272214.4666138735;272612.89187529945;260211.94397756597;425778.20413972816;455043.7976256878;440713.3703373002;472523.35196359537;521804.7134895794;475433.7592896993;443872.63789196475;446208.49533673737;449086.3767670322;445253.6996776973;262058.66395565323;492121.1762409209;455043.7976256878;455043.7976256878;281845.32903042674;283939.0963198885;467554.11004514707;217762.31904933922;217762.31904933922;280.17703787411625;710652.2687704313;351702.2135663505;45582.82089036056;220011.68334707248;0;33;29;18;37;34;24;2;34;26;287141733480.5824;115332245325.01941;227505774090.34735;108688.63750288097;749.3753729874236;-0.0;102980.16170213527;1009923.4432905065;195245.7402733772;0.0;814510.6484671753;4.488542183985494;0.31783952556442857
1353;2019-08-02 16:16:45.104;863;860;286;285;262;83;190;84;77;60;721;279;90;89;199;175;251;746;330;200;190;1;718;403;389;145;404;362;707;1460.0;-1.0;269.0;161.0;0.0;98;91;46;1;0;0;1;1;0;0;1;1;0;0;0;39834.5390625;9678.7919921875;23315.08984375;3453.45166015625;676.0;312454;671.0;0.0;Calculated values ==>;1564755405.104;359.46000000000004;359.16;301.76000000000005;301.66;299.36;281.46000000000004;278.7425449866603;292.16;281.56;280.86;279.16;345.26;301.06;282.16;282.06;293.06;290.66;298.26000000000005;347.76;293.16;292.16;340.26;340.76;273.26000000000005;243.61107973660833;274.5913991737795;278.7425449866603;306.16;7180000.0;4029999.9999999995;3890000.0;1450000.0;4040000.0;3620000.0000000005;7070000.0;0.24333333333333332;0.0;0.04483333333333333;0.026833333333333334;0.0;0.24333333333333332;0.0;9678.7919921875;23315.08984375;3453.45166015625;39834.5390625;508167.233687361;508708.972366088;290317.33384753455;289329.29492610786;274123.5670627831;427008.3447886777;453415.3824915199;441087.94060429255;474004.24985217134;520882.36478106305;469702.74350475933;443183.42525679106;443024.1235409956;452151.30655550753;448617.91499768256;268076.0091323555;492956.9983267683;454883.82424259785;453415.3824915199;281426.5920051367;283520.3318566784;468153.3363693269;213528.4019807687;213528.4019807687;278.5611591724743;711236.9307356292;352081.5191447833;45635.63146294951;220277.43340614135;0;33;29;18;38;34;24;2;34;26;287378954380.65784;115419216325.04706;227708806390.41193;10202.252648287986;6832.4357394263125;-0.0;58372.49859094946;1010913.8704562752;195308.90097208097;0.0;815854.805768211;2.0689356324721406;0.11241719587725556
1354;2019-08-02 16:17:45.115;777;764;284;283;253;66;151;71;80;65;766;281;102;115;201;162;251;709;329;155;151;5;744;386;368;143;386;352;726;3435.0;0.0;358.0;124.0;0.0;67;98;98;1;0;0;1;0;0;1;1;1;0;0;0;54287.69140625;14295.9169921875;32971.34375;3433.66040039062;674.0;312455;669.0;-1.0;Calculated values ==>;1564755465.115;350.86;349.56000000000006;301.56;301.46000000000004;298.46000000000004;279.76000000000005;277.0612115527968;288.26000000000005;280.26000000000005;281.16;279.66;349.76;301.26000000000005;283.36;284.66;293.26000000000005;289.36;298.26000000000005;344.06000000000006;288.66;288.26000000000005;340.06000000000006;340.56000000000006;273.66;243.1966462407574;273.5264737036516;277.0612115527968;306.06;7440000.000000001;3860000.0;3679999.9999999995;1430000.0;3860000.0;3520000.0000000005;7259999.999999999;0.5725;0.0;0.059666666666666666;0.020666666666666667;0.0;0.5725;-0.0025108336921281847;14295.9169921875;32971.34375;3433.66040039062;54287.69140625;493781.9933775783;493664.59119179595;284514.7422642189;283845.5503703153;268377.22623497504;428316.9747201074;451350.37249910977;443652.8356342004;474753.2030874828;526547.1135793709;471313.66630382475;447023.5454876279;448960.0289027526;455532.56501629687;449744.17631275;266388.7794806861;485571.64959518396;451936.91700112884;451350.37249910977;280589.13426710566;282682.81946839223;468827.3046948051;209537.25058026277;209537.25058026277;276.99118896397897;712021.426452982;352281.3450140743;45693.034585352376;220746.57301194387;0;33;29;18;38;34;25;2;34;26;287606096015.3474;115505632164.92896;227923045660.11914;13968.896574884946;5358.6611183672085;-0.0;138438.01229853992;1011115.3336276709;195410.51207104392;0.0;817495.1940394399;3.111690407914545;0.1193736550657459
1355;2019-08-02 16:18:45.085;755;754;282;282;248;57;165;58;9;63;800;281;12;86;204;150;251;713;325;163;164;6;795;378;356;137;378;316;770;3502.0;-1.0;621.0;162.0;0.0;98;82;53;1;0;1;1;0;0;1;1;1;0;0;0;74785.9140625;30898.818359375;37483.12109375;2981.80249023438;672.0;312456;668.0;0.0;Calculated values ==>;1564755525.085;348.66;348.56000000000006;301.36;301.36;297.96000000000004;278.86;276.25090830309495;289.66;278.96000000000004;274.06;279.46000000000004;353.16;301.26000000000005;274.36;281.76000000000005;293.56;288.16;298.26000000000005;344.46000000000004;289.46000000000004;289.56;339.96000000000004;340.36;273.76000000000005;241.92719264551067;269.49753711883926;276.25090830309495;305.66;7950000.0;3779999.9999999995;3560000.0;1370000.0;3779999.9999999995;3160000.0;7700000.0;0.5836666666666667;0.0;0.1035;0.027000000000000003;0.0;0.5836666666666667;0.0;30898.818359375;37483.12109375;2981.80249023438;74785.9140625;485325.9912283125;487764.46114316635;278045.71479493164;278045.71479493164;263803.301277629;428902.12800615287;455429.6849068524;440189.9702421009;475322.39686015644;532893.5768705253;476016.77560459776;440651.9951771629;451373.47796350456;457279.8858885515;449387.85191522463;263681.5515782415;481423.8804293815;455149.7080012845;455289.7775501878;280170.41352433193;281845.32903042674;469744.696391452;207468.30197597085;207468.30197597085;276.17124629578467;713096.5020257117;352657.77949745295;45746.4700450377;221333.39999231824;0;33;30;18;38;34;25;2;34;26;287823187415.451;115589590164.96901;228123345460.2147;24086.69266554446;7081.462649217991;-0.0;144645.13457681795;1011432.3049732038;195514.12793530754;0.0;819853.0407514141;2.4636220733929775;0.1058164882313077
