;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
1356;2019-08-02 16:19:45.126;785;798;280;279;246;56;182;54;-14;60;809;281;-19;24;205;148;251;743;321;183;182;6;792;382;360;134;381;298;760;5492.0;-2.0;2541.0;404.0;0.0;33;68;98;1;0;1;1;1;1;0;1;1;0;0;0;84224.375;34610.1015625;43261.46484375;2752.08544921875;670.0;312457;667.0;0.0;Calculated values ==>;1564755585.126;351.66;352.96000000000004;301.16;301.06;297.76000000000005;278.76000000000005;276.6576332772354;291.36;278.56;271.76000000000005;279.16;354.06000000000006;301.26000000000005;271.26000000000005;275.56;293.66;287.96000000000004;298.26000000000005;347.46000000000004;291.46000000000004;291.36;339.86;340.16;273.76000000000005;241.2770596917726;267.35522164206344;276.6576332772354;305.26000000000005;7920000.0;3820000.0000000005;3600000.0;1340000.0;3810000.0;2980000.0;7600000.0;0.9153333333333333;0.0;0.4235;0.06733333333333333;0.0;0.9153333333333333;0.0;34610.1015625;43261.46484375;2752.08544921875;84224.375;490234.15221733745;495284.03193648113;278008.99953435984;277516.00016381685;263566.0343298145;428611.97810654406;457134.9086187424;440579.93452266266;475411.61821509036;535158.8092404761;478273.25798500096;439829.3954714676;446088.689390659;456932.16618253605;448338.431859534;263823.9268607137;487129.135168886;457273.3875626309;457134.9086187424;279751.69817897916;281007.8604223974;470150.4971034627;208451.90202660114;208451.90202660114;276.56300961553166;714422.4932407133;353204.0601993672;45794.285095751366;222006.7313361156;0;33;30;18;39;35;25;2;34;26;288038134195.05493;115670945719.8191;228307671329.87506;98306.22176208206;17621.038735175345;-0.0;227627.84536734;1012452.9428845384;195720.12278015303;0.0;822957.4354663647;4.261219852463106;0.24809049548022402
1357;2019-08-02 16:20:45.106;810;821;280;278;245;51;181;51;-31;58;802;280;-38;-8;206;144;251;766;322;186;181;3;818;373;352;131;372;282;785;4408.0;-1.0;1328.0;166.0;0.0;75;51;98;1;0;1;1;1;1;0;1;1;0;0;0;87861.546875;35275.94140625;46401.30078125;2502.96826171875;669.0;312458;665.0;0.0;Calculated values ==>;1564755645.106;354.16;355.26;301.16;300.96000000000004;297.66;278.26000000000005;275.73799182748917;291.26000000000005;278.26000000000005;270.06;278.96000000000004;353.36;301.16;269.36;272.36;293.76000000000005;287.56;298.26000000000005;349.76;291.76000000000005;291.26000000000005;339.66;340.06000000000006;273.46000000000004;240.61611355647437;265.3697278774862;275.73799182748917;305.36;8180000.0;3729999.9999999995;3520000.0000000005;1310000.0;3720000.0000000005;2820000.0;7850000.0;0.7346666666666667;0.0;0.22133333333333333;0.027666666666666666;0.0;0.7346666666666667;0.0;35275.94140625;46401.30078125;2502.96826171875;87861.546875;491460.1883828278;496259.9929668899;275832.47766535246;274944.434788083;261995.46206179037;429258.0297950786;458291.4282004027;441487.39122023544;475598.1042446461;535604.6374938455;480118.0312316747;440472.6143029889;444746.29311719193;458527.3387883445;449401.70931979804;262645.7498939584;488054.1079557848;458970.0676224462;458291.4282004027;278914.2836208781;280589.13426710566;470261.8718852021;206242.9466886088;206242.9466886088;275.6808912103996;715856.0645736778;353786.2497630614;45838.06261265168;222753.67198665693;0;33;30;18;39;35;25;2;34;26;288251662995.1228;115750419219.84438;228481613329.93036;52067.437056333365;7304.523597105749;-0.0;185171.6177506646;1013705.6390038157;195927.76656198158;0.0;826396.2843282663;2.9050007964950773;0.13732948647607301
1358;2019-08-02 16:21:45.087;831;841;280;279;247;47;172;47;-53;56;790;278;-50;-24;207;143;251;786;324;176;172;-1;805;368;348;129;368;265;773;5375.0;-1.0;1974.0;99.0;0.0;94;21;98;1;0;1;1;1;1;0;1;1;0;0;0;87717.515625;34552.10546875;46715.58984375;2246.99194335938;668.0;312459;664.0;0.0;Calculated values ==>;1564755705.087;356.26;357.26;301.16;301.06;297.86;277.86;275.2199585193972;290.36;277.86;267.86;278.76000000000005;352.16;300.96000000000004;268.16;270.76000000000005;293.86;287.46000000000004;298.26000000000005;351.76;290.76000000000005;290.36;339.56000000000006;339.96000000000004;273.06;240.16925963744896;263.1675429290057;275.2199585193972;305.56;8050000.0;3679999.9999999995;3479999.9999999995;1290000.0;3679999.9999999995;2650000.0;7730000.0;0.8958333333333334;0.0;0.32899999999999996;0.0165;0.0;0.8958333333333334;0.0;34552.10546875;46715.58984375;2246.99194335938;87717.515625;495848.0927681217;500256.6604337175;276824.0089178011;276357.79372145067;263284.7231110612;429606.4342157736;457711.0656278009;441928.1406257208;475658.12010225176;535616.8144011333;481933.3554506816;442345.7646882917;445894.8944877174;459301.0106943719;450167.3850708354;263219.5187744922;492262.93842038896;458254.1349349643;457711.0656278009;278495.58437821403;280170.41352433193;470142.0355805553;205027.39774620542;205027.39774620542;275.19187108426974;717318.760092905;354367.9658847114;45877.63307970823;223529.40034937987;0;33;30;18;39;35;25;2;34;26;288461596494.9359;115828394519.77495;228645661364.7843;77940.34440736055;4374.391524266774;-0.0;226362.45247726262;1014788.6941056255;196025.0600352137;0.0;829824.6489177612;3.696082671820497;0.1801584133431336
1359;2019-08-02 16:22:45.127;842;849;279;278;247;42;172;43;-41;54;772;276;-38;-29;208;143;251;793;316;173;172;-5;780;363;344;131;363;250;752;4475.0;1.0;2176.0;154.0;0.0;92;5;38;1;0;1;1;1;1;0;1;1;0;0;0;80083.515625;28384.158203125;45069.26953125;2014.44812011719;666.0;312460;662.0;0.0;Calculated values ==>;1564755765.127;357.36;358.06000000000006;301.06;300.96000000000004;297.86;277.36;274.69669130483857;290.36;277.46000000000004;269.06;278.56;350.36;300.76000000000005;269.36;270.26000000000005;293.96000000000004;287.46000000000004;298.26000000000005;352.46000000000004;290.46000000000004;290.36;339.36;339.76;272.66;240.61611355647437;261.13683023647616;274.69669130483857;304.76000000000005;7800000.0;3629999.9999999995;3440000.0;1310000.0;3629999.9999999995;2500000.0;7520000.0;0.7458333333333333;0.00016666666666666666;0.3626666666666667;0.025666666666666667;0.0;0.7458333333333333;0.0;28384.158203125;45069.26953125;2014.44812011719;80083.515625;499761.87206380867;503274.78185565653;278295.40788988245;277789.2560572547;264366.1569085667;429947.3805835815;458354.9380124236;446538.5335085349;475211.54299482855;534887.3880998399;483479.8229132174;446928.88675128616;448092.3642355337;460222.37524275546;451070.3203772624;264412.121858712;495326.293108994;458489.6361718771;458354.9380124236;277658.20189090865;279332.9882161641;469481.5519309444;203672.2724443959;203672.2724443959;274.64665749422454;718718.0342526073;354892.7843963036;45913.16875502275;224294.78409594332;0;33;30;18;39;35;25;2;34;26;288669334895.62885;115906446520.03531;228800264365.3;88079.49734592775;6822.438173488078;0.0;189950.82140282064;1016173.115123975;196118.42915428255;0.0;833296.2390631967;3.77449018800336;0.20156107463474107
1360;2019-08-02 16:23:45.108;840;843;276;275;243;37;176;38;-20;51;748;274;-23;-19;209;141;251;785;318;177;176;-9;765;358;340;130;359;249;739;4102.0;-1.0;2084.0;116.0;0.0;75;1;1;1;0;1;1;1;1;0;1;1;0;0;0;75076.9609375;25414.259765625;43456.7890625;1980.11120605469;664.0;312461;662.0;0.0;Calculated values ==>;1564755825.108;357.16;357.46000000000004;300.76000000000005;300.66;297.46000000000004;276.86;274.1680685717883;290.76000000000005;276.96000000000004;271.16;278.26000000000005;347.96000000000004;300.56;270.86;271.26000000000005;294.06;287.26000000000005;298.26000000000005;351.66;290.86;290.76000000000005;339.36;339.56000000000006;272.26000000000005;240.39332010688793;260.9983114674233;274.1680685717883;304.96000000000004;7650000.0;3579999.9999999995;3400000.0;1300000.0;3590000.0;2490000.0;7390000.000000001;0.6836666666666668;0.0;0.3473333333333333;0.01933333333333333;0.0;0.6836666666666668;0.0;25414.259765625;43456.7890625;1980.11120605469;75076.9609375;500841.3255065945;503598.80031921674;278090.2754658336;277569.9166612062;263535.04969196947;430280.9020939914;459525.8384748202;449427.80723248445;475048.9091355385;532532.2398420222;483380.1916585757;449045.92230193777;449554.8507795242;460977.8470136248;451670.9102310105;265193.53877058305;495422.03026072;459658.78497462807;459525.8384748202;277658.20189090865;278495.58437821403;469227.4427813668;202389.2680173274;202389.2680173274;274.1264400975143;720010.6287715529;355340.9625775967;45946.44620817967;225032.2676398022;0;33;30;18;39;35;25;2;34;26;288874469915.44617;115984721724.9656;228949916960.16675;85804.71928739788;5158.871378771428;-0.0;175795.7020027726;1017621.691400169;196218.24178311785;0.0;836343.1615910936;3.7650659853734663;0.2048244459931107
1361;2019-08-02 16:24:45.108;835;838;277;276;243;32;181;34;-3;48;727;273;-7;-8;210;142;251;784;313;181;181;-13;764;352;338;123;353;249;741;3183.0;-1.0;1671.0;64.0;0.0;41;1;1;1;0;1;1;1;1;0;1;1;0;0;0;73883.171875;25465.037109375;41935.48828125;2018.22497558594;663.0;312462;660.0;0.0;Calculated values ==>;1564755885.108;356.66;356.96000000000004;300.86;300.76000000000005;297.46000000000004;276.36;273.5264737036516;291.26000000000005;276.56;272.86;277.96000000000004;345.86;300.46000000000004;272.46000000000004;272.36;294.16;287.36;298.26000000000005;351.56000000000006;291.26000000000005;291.26000000000005;339.16;339.46000000000004;271.86;238.79729159403252;260.9983114674233;273.5264737036516;304.46000000000004;7640000.000000001;3520000.0000000005;3379999.9999999995;1230000.0;3529999.9999999995;2490000.0;7409999.999999999;0.5305;0.0;0.2785;0.010666666666666666;0.0;0.5305;0.0;25465.037109375;41935.48828125;2018.22497558594;73883.171875;500222.81171867874;502726.0606797473;278402.57035724993;277880.52542895597;263427.157318854;430671.36484660726;460500.6573134185;451571.11678332236;475648.6203133875;530404.967160345;483272.03813132894;451069.8759318946;450944.27773048496;462030.1321161972;452869.380961343;265247.62797375454;495085.4808286167;460500.6573134185;460500.6573134185;276820.84063482966;278076.8904731985;469790.39568307035;200844.23710202955;200844.23710202955;273.49661868885767;721251.9632116571;355764.9567182217;45979.76567636;225743.86995100012;0;33;30;18;39;35;25;2;34;26;289077869915.44617;116060621724.9656;229099316960.16675;69827.43599124005;2868.759024864435;-0.0;137747.73092214184;1018918.6260274911;196285.13870314814;0.0;838956.0235321346;3.0315141777700214;0.15929430770825356
1362;2019-08-02 16:25:45.119;828;831;272;270;237;28;184;29;3;46;720;272;0;5;211;140;251;769;314;184;184;-14;739;348;334;130;349;264;723;3447.0;-2.0;1318.0;39.0;0.0;2;100;100;1;0;0;1;1;1;0;1;0;0;0;0;59254.80859375;14491.0908203125;39029.390625;1249.38598632812;661.0;312463;659.0;0.0;Calculated values ==>;1564755945.119;355.96000000000004;356.26;300.36;300.16;296.86;275.96000000000004;273.0942459734351;291.56;276.06;273.46000000000004;277.76000000000005;345.16;300.36;273.16;273.66;294.26000000000005;287.16;298.26000000000005;350.06000000000006;291.56;291.56;339.06000000000006;339.26;271.76000000000005;240.39332010688793;263.0348170998261;273.0942459734351;304.56;7390000.000000001;3479999.9999999995;3340000.0;1300000.0;3490000.0;2640000.0;7230000.0;0.5745;0.0;0.21966666666666665;0.006500000000000001;0.0;0.5745;0.0;14491.0908203125;39029.390625;1249.38598632812;59254.80859375;501512.59543885227;503372.1576646821;277699.8502477807;276632.8958536535;262092.71068866155;430925.7729439634;461510.6572426977;449645.73854103155;474565.8909610861;528543.554750873;481390.582654357;449255.70623121556;449905.0815546568;462767.05208785826;453280.47471179586;266693.53472411964;494675.9282253533;461510.6572426977;461510.6572426977;276402.16793126165;277239.5186164033;468739.5896840475;199816.64585761388;199816.64585761388;273.0756257539768;722361.6497859614;356097.9854945983;46007.00075985548;226418.70097063936;0;33;30;18;39;35;25;2;34;26;289279506875.1706;116136535639.86186;229253245174.9564;54879.124026124075;1747.9991348718188;-0.0;150343.20954073066;1019958.0378834597;196323.61874114056;0.0;841357.2215049803;3.778908776071997;0.17165045231311563
1363;2019-08-02 16:26:45.119;817;821;271;269;233;21;188;24;5;44;725;271;2;10;212;137;251;765;317;187;187;-14;746;340;330;133;341;262;731;3873.0;-1.0;1078.0;16.0;0.0;1;100;100;1;0;0;1;1;1;0;1;0;0;0;0;59630.45703125;14580.564453125;39542.19921875;1225.28283691406;660.0;312464;658.0;-1.0;Calculated values ==>;1564756005.119;354.86;355.26;300.26000000000005;300.06;296.46000000000004;275.26000000000005;272.21867820750657;291.96000000000004;275.56;273.66;277.56;345.66;300.26000000000005;273.36;274.16;294.36;286.86;298.26000000000005;349.66;291.86;291.86;338.96000000000004;339.16;271.76000000000005;241.05796691057077;262.7682575881327;272.21867820750657;304.86;7459999.999999999;3400000.0;3300000.0;1330000.0;3410000.0;2620000.0;7309999.999999999;0.6455;0.0;0.17966666666666667;0.0026666666666666666;0.0;0.6455;-0.002512818467270214;14580.564453125;39542.19921875;1225.28283691406;59630.45703125;499324.39414801175;501263.9832576713;276328.928736068;275322.3702954739;260183.454773479;431420.45991060114;462636.473073542;450267.0404113439;473986.6944556456;529208.5029327245;481518.99653814104;449880.10017598694;450909.3518193919;464090.11141317594;454234.95293196256;266269.2095332905;493317.2516507238;462507.641017101;462507.641017101;275983.5004908252;276820.84063482966;468326.9503684106;197717.7923338923;197717.7923338923;272.2114264836621;723352.3603328364;356340.2492885436;46027.62300004916;227073.46421933727;0;33;30;18;39;35;25;2;34;26;289478706875.1706;116215435639.86186;229411045174.9564;45374.6815712488;721.6244214253821;-0.0;170921.84732501121;1020793.4862634378;196344.19893744303;0.0;844034.4303121949;3.9209722294936595;0.15690399377801564
1364;2019-08-02 16:27:45.100;817;824;267;266;227;17;191;17;9;41;724;269;6;13;212;136;251;768;312;191;191;-13;740;332;337;135;334;258;732;132.0;-2.0;117.0;7.0;0.0;10;100;84;1;0;0;1;0;0;1;1;0;0;0;0;49973.10546875;13161.2685546875;31633.609375;1195.07116699219;658.0;312465;656.0;0.0;Calculated values ==>;1564756065.1;354.86;355.56000000000006;299.86;299.76000000000005;295.86;274.86;271.32779825182536;292.26000000000005;274.86;274.06;277.26000000000005;345.56000000000006;300.06;273.76000000000005;274.46000000000004;294.36;286.76000000000005;298.26000000000005;349.96000000000004;292.26000000000005;292.26000000000005;338.76;338.96000000000004;271.86;241.49495122638035;262.23063862743834;271.32779825182536;304.36;7400000.0;3320000.0000000005;3370000.0000000005;1350000.0;3340000.0;2580000.0;7320000.0;0.022000000000000002;0.0;0.0195;0.0011666666666666668;0.0;0.022000000000000002;0.0;13161.2685546875;31633.609375;1195.07116699219;49973.10546875;499878.4499781295;501590.78332915704;274251.3439130137;273771.82513942773;257964.87749468547;431896.3278553544;461965.11022787186;451492.7415474736;473436.17305719486;529413.1140703233;481775.54901403026;451111.70319578337;451999.11770714255;465117.27492883854;455448.5190764471;266631.901203789;493652.6810939504;461965.11022787186;461965.11022787186;275146.1813398168;275983.5004908252;468149.0490147693;195442.60424745735;195442.60424745735;271.26968719989446;724265.4341212335;356571.3580224547;46047.78622968514;227666.40813204012;0;33;30;18;39;35;26;2;34;26;289678743509.9925;116295810179.7903;229566995774.81754;4992.977677350316;318.1575188951973;-0.0;5863.49513156912;1021213.0838421462;196352.861043069;0.0;845507.1749811458;0.24297983684051092;0.01609092305086915
1365;2019-08-02 16:28:45.120;825;832;262;261;223;13;194;12;10;37;716;267;8;18;213;139;251;749;313;193;193;-13;716;332;331;136;336;259;712;1730.0;-1.0;1786.0;191.0;0.0;12;100;57;1;0;0;1;0;1;0;1;0;0;0;0;36829.83984375;10753.23046875;21314.60546875;1201.05895996094;656.0;312466;655.0;0.0;Calculated values ==>;1564756125.12;355.66;356.36;299.36;299.26000000000005;295.46000000000004;274.46000000000004;271.32779825182536;292.56;274.36;274.16;276.86;344.76;299.86;273.96000000000004;274.96000000000004;294.46000000000004;287.06;298.26000000000005;348.06000000000006;292.46000000000004;292.46000000000004;338.66;338.76;271.86;241.71165711629368;262.3656120759269;271.32779825182536;304.46000000000004;7159999.999999999;3320000.0000000005;3310000.0;1360000.0;3360000.0;2590000.0;7120000.0;0.28833333333333333;0.0;0.29766666666666663;0.03183333333333333;0.0;0.28833333333333333;0.0;10753.23046875;21314.60546875;1201.05895996094;36829.83984375;503176.1044437422;504491.5577973607;273640.4846240922;273145.98704605683;257429.86516413084;431896.3278553544;463257.96779010096;451442.75152564584;472915.8103579757;528520.5126277689;481437.0810522519;451188.37761051406;452455.4693029914;464953.0755539124;455855.4016403544;268217.4497951073;492890.2162203799;463129.4996553859;463129.4996553859;274727.5295995403;275146.1813398168;468010.6732501067;195334.4410571992;195334.4410571992;271.2261788931339;724989.0331179003;356770.7119434173;46067.76063665375;228107.79033397234;0;33;30;18;39;36;26;2;34;26;289879210309.9288;116377137279.76445;229722147474.76822;76234.90708277427;8680.19339147422;-0.0;77214.2418958105;1021890.2085146119;196427.87229605074;0.0;846199.7202276456;4.873301108130063;0.3592407026186933
1366;2019-08-02 16:29:45.101;824;831;264;263;219;7;196;8;8;33;707;265;7;26;212;142;251;726;317;195;196;-12;723;321;326;138;325;261;722;340.0;0.0;266.0;60.0;0.0;1;100;47;1;0;0;1;0;1;0;1;0;0;0;0;35712.53515625;10206.828125;21273.70703125;1203.18505859375;654.0;312467;654.0;0.0;Calculated values ==>;1564756185.101;355.56000000000006;356.26;299.56;299.46000000000004;295.06;273.86;270.0766712529157;292.76000000000005;273.96000000000004;273.96000000000004;276.46000000000004;343.86;299.66;273.86;275.76000000000005;294.36;287.36;298.26000000000005;345.76;292.66;292.76000000000005;338.56000000000006;338.56000000000006;271.96000000000004;242.14157278889297;262.63441904999945;270.0766712529157;304.86;7230000.0;3210000.0;3260000.0;1380000.0;3250000.0;2610000.0;7220000.0;0.056666666666666664;0.0;0.044333333333333336;0.01;0.0;0.056666666666666664;0.0;10206.828125;21273.70703125;1203.18505859375;35712.53515625;502406.91613350145;503461.7783485393;273699.5052046656;273215.69037514256;255577.58658935153;432519.89010106167;464255.4426214278;450831.8627949153;472262.261994151;527446.5682752533;480977.8611462828;450703.76831585314;453116.75575113355;466417.4651426456;458054.11040083825;267730.4003351111;488526.34906681196;464128.46955776797;464255.4426214278;274308.8830629234;274308.8830629234;467832.08141530916;192196.66362374258;192196.66362374258;269.913952093069;725593.3614801636;356945.3237876381;46087.789659003996;228462.5805534087;0;33;30;18;39;36;26;2;34;26;290076247895.53656;116459311250.01791;229878098075.24927;11466.160496588656;2756.354177915666;-0.0;15416.664143202162;1022620.8193133208;196523.14667964456;0.0;846971.400004349;0.9068483827078367;0.06776569819465512
1367;2019-08-02 16:30:45.131;828;823;261;261;224;6;197;4;8;29;698;265;6;32;211;145;251;661;321;197;197;-10;685;322;327;144;327;271;687;93.0;-1.0;1154.0;134.0;0.0;1;100;58;1;0;0;1;0;0;0;1;0;0;0;0;18626.67578125;10461.6708984375;3773.67895507812;1232.14196777344;654.0;312468;652.0;-1.0;Calculated values ==>;1564756245.131;355.96000000000004;355.46000000000004;299.26000000000005;299.26000000000005;295.56;273.76000000000005;270.1917013154234;292.86;273.56;273.96000000000004;276.06;342.96000000000004;299.66;273.76000000000005;276.36;294.26000000000005;287.66;298.26000000000005;339.26;292.86;292.86;338.36;338.56000000000006;272.16;243.40439225979637;263.95629194202945;270.1917013154234;305.26000000000005;6850000.0;3220000.0000000005;3270000.0000000005;1440000.0;3270000.0000000005;2710000.0;6870000.0;0.015500000000000002;0.0;0.19233333333333333;0.022333333333333334;0.0;0.015500000000000002;-0.002513660493309754;10461.6708984375;3773.67895507812;1232.14196777344;18626.67578125;506341.944966538;505495.4881239997;275757.96724159486;275757.96724159486;259016.50362684924;432464.67707800725;464235.00016148883;449016.65393624303;471072.6445122798;525740.6518406259;479770.15597046446;448752.6720158937;452141.1342797312;466004.75905706384;458287.7826734501;270697.4461391;482609.0403242911;464235.00016148883;464235.00016148883;273471.60554148915;274308.8830629234;467194.26273211365;192493.24227214605;192493.24227214605;270.03846824990546;726046.4146511392;357117.64739816386;46108.09419807666;228671.4131339702;0;33;30;18;39;36;26;2;34;26;290272245845.4432;116543953549.97757;230037777875.17316;49338.00284339465;6134.989456939276;-0.0;4211.997247284814;1023127.7740249262;196597.27825716484;0.0;847135.0539686141;3.858737424090301;0.4659906896367803
1368;2019-08-02 16:31:45.142;833;823;264;265;234;6;198;0;10;25;689;265;8;35;211;148;251;625;314;197;198;-8;728;318;323;151;323;275;730;186.0;-1.0;1761.0;310.0;0.0;1;100;73;1;0;0;1;0;0;0;1;0;0;0;0;20531.0625;12127.7822265625;4090.05883789062;1227.48681640625;652.0;312469;651.0;0.0;Calculated values ==>;1564756305.142;356.46000000000004;355.46000000000004;299.56;299.66;296.56;273.76000000000005;269.7299932089509;292.96000000000004;273.16;274.16;275.66;342.06000000000006;299.66;273.96000000000004;276.66;294.26000000000005;287.96000000000004;298.26000000000005;335.66;292.86;292.96000000000004;338.26;338.36;272.36;244.82967444194236;264.4750485637546;269.7299932089509;304.56;7280000.0;3180000.0;3229999.9999999995;1510000.0;3229999.9999999995;2750000.0;7300000.0;0.031000000000000003;0.0;0.2935;0.051666666666666666;0.0;0.031000000000000003;0.0;12127.7822265625;4090.05883789062;1227.48681640625;20531.0625;503199.50012317527;501633.48273704044;272997.4764907945;273470.1546800355;260602.03222337845;432683.7555635325;464948.54495889693;448541.2335422638;469731.23018818995;524496.192174801;479282.3724139664;448274.59629584925;451825.3260000058;466578.60849046486;459315.98191988777;267395.58016236447;471899.83564601315;464822.51476538973;464948.54495889693;273052.9745269728;273471.60554148915;466409.7560459972;191315.919236246;191315.919236246;269.5433015432599;726372.7889606926;357305.92735227937;46128.594862349666;228736.9562961992;0;33;30;18;39;36;26;2;34;26;290467281595.17664;116632469774.8566;230201607904.94925;75495.62974881622;14213.181568503813;-0.0;8482.61139740218;1024168.2450131557;196766.87743629527;0.0;847240.8617683828;5.628522627107268;0.679688004796466
1369;2019-08-02 16:32:45.112;841;840;271;273;235;8;199;3;11;19;668;264;9;45;212;151;251;697;311;198;199;-7;778;322;327;143;327;274;780;-3.0;-2.0;1902.0;358.0;0.0;1;0;76;1;0;0;1;0;0;0;1;0;1;0;0;23276.578125;13207.359375;4368.64892578125;2117.88256835938;651.0;312470;650.0;0.0;Calculated values ==>;1564756365.112;357.26;357.16;300.26000000000005;300.46000000000004;296.66;273.96000000000004;270.1917013154234;293.06;273.46000000000004;274.26000000000005;275.06;339.96000000000004;299.56;274.06;277.66;294.36;288.26000000000005;298.26000000000005;342.86;292.96000000000004;293.06;338.16;338.26;272.46000000000004;243.1966462407574;264.3458800820626;270.1917013154234;304.26000000000005;7780000.0;3220000.0000000005;3270000.0000000005;1430000.0;3270000.0000000005;2740000.0;7800000.0;0.0;0.0;0.317;0.059666666666666666;0.0;0.0;0.0;13207.359375;4368.64892578125;2117.88256835938;23276.578125;499801.06214171875;499474.9754772054;272291.4250048684;273141.82193476515;258718.77572809494;432464.67707800725;464488.96565803787;448859.5006669305;470216.3998685916;522406.9528658895;479292.42369236914;448593.98444303696;453288.0055065828;466130.4716499674;459073.90909654263;264513.2154250434;477745.10299383005;464362.0315853668;464488.96565803787;272634.34865687083;273052.9745269728;467633.211013016;192460.37066265653;191315.919236246;270.0250687307155;726737.6701009057;357516.94796930306;46156.45900153024;228807.41028298106;0;33;30;18;39;36;26;2;34;27;290662184095.2696;116720625674.89865;230366225555.02777;81278.52421135486;16418.64614090478;-0.0;0.0;1025474.0430711387;197022.01503471326;0.0;847311.514852514;4.960785606126535;0.6463475808996172
1370;2019-08-02 16:33:45.133;860;857;265;267;240;15;200;6;12;16;641;263;11;51;209;156;251;739;313;200;200;-6;767;333;335;143;337;273;769;228.0;-1.0;1883.0;439.0;0.0;1;0;74;1;0;0;1;0;0;0;1;0;1;0;0;22759.619140625;12704.0078125;4244.56982421875;2114.98315429688;649.0;312471;649.0;0.0;Calculated values ==>;1564756425.133;359.16;358.86;299.66;299.86;297.16;274.66;271.4400167685773;293.16;273.76000000000005;274.36;274.76000000000005;337.26;299.46000000000004;274.26000000000005;278.26000000000005;294.06;288.76000000000005;298.26000000000005;347.06000000000006;293.16;293.16;338.06000000000006;338.06000000000006;272.56;243.1966462407574;264.2163659402789;271.4400167685773;304.46000000000004;7670000.0;3329999.9999999995;3350000.0;1430000.0;3370000.0000000005;2730000.0;7690000.000000001;0.038;0.0;0.3138333333333333;0.07316666666666666;0.0;0.038;0.0;12704.0078125;4244.56982421875;2114.98315429688;22759.619140625;503481.53567968466;502882.72754816915;270523.2711903763;271360.87185780844;260939.62540138263;431837.87352777255;463432.6667151795;449176.22553792247;469919.0881636273;519695.12550028344;479302.5733139504;449044.09211351146;454224.19252856105;464293.96163920267;457976.5549841171;265086.1410996285;485577.901675165;463432.6667151795;463432.6667151795;272215.72791638016;272215.72791638016;467732.8447218648;195480.59464149203;195480.59464149203;271.28881828106137;727121.4393497759;357732.9516036904;46191.74522835691;228879.2122276762;0;33;30;18;39;36;26;2;34;27;290860853604.96655;116806455704.76773;230530382989.77737;79618.14549632974;19919.789630880605;-0.0;10182.178738800123;1026815.3179319435;197324.94131945373;0.0;847396.3960398958;5.755488970230574;0.7100071999665917
1371;2019-08-02 16:34:45.113;878;870;248;249;232;28;201;8;16;15;637;265;15;57;206;164;251;747;310;202;201;-5;765;343;346;146;348;277;767;-1.0;0.0;1765.0;375.0;0.0;1;15;86;1;0;0;1;0;0;0;1;0;1;0;0;22193.36328125;13668.9794921875;4221.1259765625;2235.37353515625;647.0;312472;647.0;0.0;Calculated values ==>;1564756485.113;360.96000000000004;360.16;297.96000000000004;298.06;296.36;275.96000000000004;272.5487779782249;293.26000000000005;273.96000000000004;274.76000000000005;274.66;336.86;299.66;274.66;278.86;293.76000000000005;289.56;298.26000000000005;347.86;293.36;293.26000000000005;337.86;337.86;272.66;243.81672145450628;264.73235714968143;272.5487779782249;304.16;7650000.0;3429999.9999999995;3460000.0;1460000.0;3479999.9999999995;2770000.0;7670000.0;0.0;0.0;0.29416666666666663;0.0625;0.0;0.0;0.0;13668.9794921875;4221.1259765625;2235.37353515625;22193.36328125;506165.15848842333;504879.6132138717;263955.66172818927;264330.3152028513;258220.48650287042;431237.1583312671;461905.5720509341;448969.4592821377;469412.11918731505;518948.1257200618;479037.4520867828;448836.3105985386;454309.18364073464;462260.3147160531;457435.0215145692;265193.53877058305;487010.29956179025;462037.2342125079;461905.5720509341;271378.50176498963;271378.50176498963;467414.5527947445;198186.33380185033;195480.59464149203;272.4099467386238;727495.9226673483;357952.65323966794;46227.986116456406;228949.73617688348;0;33;30;18;39;36;26;2;34;27;291065085505.0315;116893126804.79529;230695327989.82983;73772.03607878453;16826.763687055885;-0.0;0.0;1028093.1433616381;197631.06052344132;0.0;847481.2192455829;4.501696568228545;0.592619658899613
1372;2019-08-02 16:35:45.134;888;882;244;244;223;41;203;11;26;15;641;265;25;61;204;172;251;767;306;204;203;-3;817;351;354;147;356;284;820;-2.0;-1.0;1547.0;321.0;0.0;0;44;98;1;0;0;1;0;0;0;1;0;1;0;0;24177.388671875;15691.783203125;4511.7734375;2484.25341796875;646.0;312473;645.0;0.0;Calculated values ==>;1564756545.134;361.96000000000004;361.36;297.56;297.56;295.46000000000004;277.26000000000005;273.4187578820637;293.46000000000004;274.26000000000005;275.76000000000005;274.66;337.26;299.66;275.66;279.26000000000005;293.56;290.36;298.26000000000005;349.86;293.56;293.46000000000004;337.66;337.76;272.86;244.02132995426717;265.62235894841564;273.4187578820637;303.76000000000005;8170000.0;3510000.0;3540000.0;1470000.0;3560000.0;2840000.0;8200000.0;0.0;0.0;0.25783333333333336;0.0535;0.0;0.0;0.0;15691.783203125;4511.7734375;2484.25341796875;24177.388671875;503051.39633334504;501924.4397653869;260172.5700040738;260172.5700040738;253376.37551357376;430735.4089219946;460944.6244486303;449014.4352988371;469275.6989400007;518781.4686190751;478174.7377354445;448879.9675470453;453629.3038944689;460769.5600386277;457224.1086291105;262688.86977265496;484597.5093544497;461078.3308605104;460944.6244486303;270541.29595472733;270959.89632461156;467475.2668777335;200347.4024238633;195480.59464149203;273.29734570397886;727882.4808492634;358197.4118982856;46267.330106740665;229022.5358098021;0;33;30;18;39;36;26;2;34;27;291275159005.54553;116981057570.01045;230863686895.2418;64114.64997626408;14291.340748282057;-0.0;0.0;1029242.6012510771;197890.46882217517;0.0;847481.2192455829;3.4558642073454466;0.44863637096258674
1373;2019-08-02 16:36:45.124;900;897;264;263;231;62;210;18;36;19;650;266;34;69;202;180;251;803;302;208;209;-3;806;385;382;146;390;288;806;2383.0;0.0;1865.0;332.0;0.0;98;65;98;1;0;0;1;0;0;0;1;0;1;0;0;28655.966796875;15487.2314453125;8620.708984375;2601.37768554688;644.0;312474;645.0;0.0;Calculated values ==>;1564756605.124;363.16;362.86;299.56;299.46000000000004;296.26000000000005;279.36;276.9606089950914;294.16;274.96000000000004;276.76000000000005;275.06;338.16;299.76000000000005;276.56;280.06;293.36;291.16;298.26000000000005;353.46000000000004;293.96000000000004;294.06;337.66;337.56000000000006;272.86;243.81672145450628;266.1237361191953;276.9606089950914;303.36;8059999.999999999;3850000.0;3820000.0000000005;1460000.0;3900000.0;2880000.0;8059999.999999999;0.3971666666666666;0.0;0.3108333333333333;0.05533333333333333;0.0;0.3971666666666666;0.0;15487.2314453125;8620.708984375;2601.37768554688;28655.966796875;505711.6512656361;505287.81718334154;267924.2347964121;267547.2392421195;256393.63510719253;428391.1821097931;457478.5666326659;449623.73437599814;469810.5336897695;519389.0006391085;477792.2076375896;449354.5037640357;453982.31682418997;455007.09454796347;452629.7825651865;263174.33646237745;491572.1884495731;457195.00552717614;457336.8679814604;270541.29595472733;270122.7006405761;467614.73516139743;209310.75303674856;209310.75303674856;276.90111257550683;728322.6854319125;358457.1937162102;46309.703302566835;229131.95492377618;0;33;30;18;39;36;26;2;34;27;291495922205.5806;117068942920.02443;231035258295.26907;74697.28503295007;14292.820344230571;-0.0;98507.70531887471;1030399.1745819836;198128.6304644269;0.0;848301.97997378;7.019940003227223;0.4724559894110048
1374;2019-08-02 16:37:45.115;894;888;282;282;260;90;217;54;34;32;664;268;41;74;201;185;251;755;309;216;217;-4;749;399;391;145;402;303;735;2341.0;-2.0;845.0;307.0;0.0;19;83;24;1;1;0;1;1;0;0;1;0;1;0;0;54876.37109375;26876.828125;21816.583984375;2845.15869140625;643.0;312475;643.0;0.0;Calculated values ==>;1564756665.115;362.56000000000006;361.96000000000004;301.36;301.36;299.16;282.16;278.3517537891185;294.86;278.56;276.56;276.36;339.56000000000006;299.96000000000004;277.26000000000005;280.56;293.26000000000005;291.66;298.26000000000005;348.66;294.76000000000005;294.86;337.46000000000004;337.46000000000004;272.76000000000005;243.61107973660833;267.9596281332873;278.3517537891185;304.06;7490000.000000001;3990000.0;3910000.0;1450000.0;4020000.0000000005;3030000.0;7350000.0;0.39016666666666666;0.0;0.1408333333333333;0.051166666666666666;0.0;0.39016666666666666;0.0;26876.828125;21816.583984375;2845.15869140625;54876.37109375;509722.95678382745;510089.4839829833;281908.9056864318;281908.9056864318;270775.32446466334;427324.32861471217;457011.95656398305;446531.9673155462;471236.42390828294;519616.9370599877;476138.9222217709;447516.57979027147;452043.0040018364;452804.3992196492;450903.015146954;266092.2567050228;491465.3577679824;456868.30642171454;457011.95656398305;269704.110367413;269704.110367413;467654.04046548787;212704.86119682234;212704.86119682234;278.23651870083285;729018.6838315151;358810.174590518;46355.08429749003;229385.5609849668;0;34;30;18;40;36;26;2;34;27;291727787420.33734;117156229824.93285;231212531700.08307;32930.65077838694;13044.899672580052;-0.0;95320.48504242054;1031295.9395112174;198356.41062551131;0.0;849916.972606525;2.7415590556353897;0.15598349648432575
1375;2019-08-02 16:38:45.115;839;831;268;266;242;73;214;66;11;46;683;271;21;54;202;172;251;750;310;215;213;-6;780;393;382;145;394;293;753;2534.0;0.0;1619.0;256.0;0.0;37;99;83;1;1;0;1;0;0;1;1;0;1;0;0;71553.25;32681.87109375;33648.34765625;2864.63500976562;641.0;312476;642.0;0.0;Calculated values ==>;1564756725.115;357.06000000000006;356.26;299.96000000000004;299.76000000000005;297.36;280.46000000000004;277.76006397333236;294.56;279.76000000000005;274.26000000000005;277.76000000000005;341.46000000000004;300.26000000000005;275.26000000000005;278.56;293.36;290.36;298.26000000000005;348.16;294.66;294.46000000000004;337.36;337.26;272.56;243.61107973660833;266.74333088950624;277.76006397333236;304.16;7800000.0;3929999.9999999995;3820000.0000000005;1450000.0;3940000.0;2930000.0;7530000.0;0.42233333333333334;0.0;0.26983333333333337;0.042666666666666665;0.0;0.42233333333333334;0.0;32681.87109375;33648.34765625;2864.63500976562;71553.25;499331.3841497648;500659.8886213285;272964.4417413207;272076.0515553147;262428.88053800486;427788.9520696689;458043.7433923984;445234.3826192242;472622.20966475393;522429.21301835444;477743.0418182708;446635.1776701897;451133.7547043062;454330.26148964016;449995.5405185675;264412.121858712;488904.56863493356;458184.6380869912;457902.68988377065;269285.52512055053;268866.9448851554;467454.15562920104;211203.22569287417;211203.22569287417;277.6492054815988;730072.2640072964;359306.4970840076;46402.66591166646;229847.7687486387;0;34;30;18;40;36;27;2;34;27;291959687420.33734;117243229824.93285;231391331700.08307;63149.407177293455;10933.373010616613;-0.0;104189.40704328862;1032096.6066608481;198556.22956453796;0.0;851579.5550405727;2.5763792759810373;0.1621766541005618
1376;2019-08-02 16:39:45.136;820;818;285;285;256;64;197;63;3;53;695;274;9;35;204;160;251;763;310;199;197;-10;778;387;371;143;387;285;749;4734.0;0.0;1085.0;209.0;0.0;98;99;98;1;1;0;1;0;0;1;1;0;1;0;0;76685.234375;33791.03515625;36304.578125;2800.517578125;640.0;312477;641.0;0.0;Calculated values ==>;1564756785.136;355.16;354.96000000000004;301.66;301.66;298.76000000000005;279.56;277.16162083772156;292.86;279.46000000000004;273.46000000000004;278.46000000000004;342.66;300.56;274.06;276.66;293.56;289.16;298.26000000000005;349.46000000000004;293.06;292.86;337.26;337.16;272.16;243.1966462407574;265.74818594083865;277.16162083772156;304.16;7780000.0;3870000.0000000005;3710000.0;1430000.0;3870000.0000000005;2850000.0;7490000.000000001;0.789;0.0;0.18083333333333332;0.034833333333333334;0.0;0.789;0.0;33791.03515625;36304.578125;2800.517578125;76685.234375;496772.3685394424;499188.4744640931;281851.7669533018;281851.7669533018;268106.58223352727;428242.4622021849;457433.55009270133;445685.04475040553;473573.4516685199;524321.3796581789;479073.8602940232;446514.17056619335;450036.44719571416;455799.3720737195;449254.07848565315;264513.2154250434;491239.7071563205;457713.1471252446;457433.55009270133;268866.9448851554;268448.3696465944;467334.16942907963;209763.22363784842;209763.22363784842;277.08098797413635;731308.0170707826;359860.63184788893;46449.89203985523;230430.91382529313;0;34;30;18;40;36;27;2;34;27;292185666484.9927;117329660064.80101;231564792389.81848;42662.529317854074;8972.054611727886;-0.0;195411.88757287894;1032978.6814151104;198722.1661853016;0.0;854077.1063290071;3.3890203580083265;0.13731509237928471
1377;2019-08-02 16:40:45.156;817;817;285;284;257;53;179;56;-9;55;698;275;-5;24;206;156;252;766;299;172;178;-15;773;374;359;139;374;274;740;4711.0;-2.0;1307.0;167.0;0.0;61;99;98;1;1;0;1;1;1;0;1;0;1;0;0;84614.21875;33581.375;43089.796875;2694.671875;639.0;312478;639.0;0.0;Calculated values ==>;1564756845.156;354.86;354.86;301.66;301.56;298.86;278.46000000000004;275.84098080016133;291.06;278.76000000000005;272.26000000000005;278.66;342.96000000000004;300.66;272.66;275.56;293.76000000000005;288.76000000000005;298.36;349.76;290.36;290.96000000000004;337.06;337.06;271.66;242.35481222062532;264.3458800820626;275.84098080016133;303.06;7730000.0;3740000.0;3590000.0;1390000.0;3740000.0;2740000.0;7400000.0;0.7851666666666667;0.0;0.21783333333333335;0.02783333333333333;0.0;0.7851666666666667;0.0;33581.375;43089.796875;2694.671875;84614.21875;496806.7466307033;499878.4499781295;283031.9823172149;282430.2704062484;269117.5349752702;429187.4505931623;456882.49295791436;446176.2276875764;474286.1255445445;525504.0340251214;480523.78854049114;446718.03663649166;450571.1808400517;458207.06857637584;451015.85499965504;265146.562709004;492574.45553067746;455907.9783805216;456743.7428912312;268029.79939014546;268029.79939014546;467395.78988382494;206464.70235162557;206464.70235162557;275.7702933875958;732652.6272337667;360422.2557445963;46495.70054969853;231092.75415668002;0;34;30;18;41;37;27;2;34;27;292404739484.92303;117414288264.77411;231732548289.76517;52217.160602347954;7262.581936312882;-0.0;196510.7599970137;1033769.6090522216;198857.4999193716;0.0;857344.2170650723;3.225449266841248;0.12331952877098017
1378;2019-08-02 16:41:45.137;821;823;280;278;251;46;179;47;-30;53;697;273;-28;7;207;151;252;775;296;170;179;-21;765;368;352;136;368;262;734;4652.0;-1.0;2089.0;147.0;0.0;69;89;68;1;1;0;1;1;1;0;1;0;1;0;0;81199.359375;30480.73828125;43023.44921875;2541.28491210938;638.0;312479;638.0;0.0;Calculated values ==>;1564756905.137;355.26;355.46000000000004;301.16;300.96000000000004;298.26000000000005;277.76000000000005;275.2199585193972;291.06;277.86;270.16;278.46000000000004;342.86;300.46000000000004;270.36;273.86;293.86;288.26000000000005;298.36;350.66;290.16;291.06;336.96000000000004;336.96000000000004;271.06;241.71165711629368;262.7682575881327;275.2199585193972;302.76000000000005;7650000.0;3679999.9999999995;3520000.0000000005;1360000.0;3679999.9999999995;2620000.0;7340000.000000001;0.7753333333333334;0.0;0.3481666666666667;0.0245;0.0;0.7753333333333334;0.0;30480.73828125;43023.44921875;2541.28491210938;81199.359375;498131.72259312426;501269.3465509774;280865.8819275237;279730.94063710293;267007.0349601898;429606.4342157736;458019.0001261181;445673.8490837954;474476.1435544509;526345.7193566858;481739.0910511565;445941.2745769235;450524.34938830417;459301.0106943719;451350.37249910977;265576.44366957014;494467.10281793145;456785.9764066114;458019.0001261181;267611.2341011182;267611.2341011182;467221.27443330816;204945.88889462658;204945.88889462658;275.1606303795693;734033.9694921268;360955.93763745396;46539.319705950795;231810.1372997191;0;34;30;18;41;37;27;2;34;27;292617971940.58075;117496762140.0285;231893297370.261;83813.45147252895;6425.746945697699;-0.0;196216.01890814977;1034902.8385200037;198971.53320509443;0.0;860615.9038703736;3.7668937839455343;0.16797637217051195
1379;2019-08-02 16:42:45.097;823;826;280;279;253;43;185;42;-35;50;690;272;-35;-2;208;149;252;778;294;180;185;-26;755;363;348;130;363;255;729;2973.0;-1.0;1700.0;0.0;0.0;73;61;25;1;1;0;1;1;1;0;1;0;1;0;0;77635.7890625;26925.916015625;42602.29296875;2348.63452148438;636.0;312480;637.0;0.0;Calculated values ==>;1564756965.097;355.46000000000004;355.76;301.16;301.06;298.46000000000004;277.46000000000004;274.69669130483857;291.66;277.36;269.66;278.16;342.16;300.36;269.66;272.96000000000004;293.96000000000004;288.06;298.36;350.96000000000004;291.16;291.66;336.86;336.76000000000005;270.56;240.39332010688793;261.82340779136865;274.69669130483857;302.56;7550000.0;3629999.9999999995;3479999.9999999995;1300000.0;3629999.9999999995;2550000.0;7290000.000000001;0.4955;0.0;0.2833333333333333;0.0;0.0;0.4955;0.0;26925.916015625;42602.29296875;2348.63452148438;77635.7890625;499343.7584272377;502140.8714670022;281519.69204285956;280925.2949936648;268171.20451736095;429947.3805835815;459468.06542934617;446364.77272510604;474952.33334166766;526180.4077167559;482458.75202645245;446364.77272510604;450630.2777926138;460222.37524275546;451945.9500721777;266138.20731360215;495382.11623753986;458795.0017298935;459468.06542934617;267192.67376467976;266774.11836628895;467566.81544152653;203801.94454194742;203801.94454194742;274.69669130483857;735356.7133071966;361434.00749580725;46580.04186820899;232523.20945033216;0;34;30;18;41;37;27;2;34;27;292827831939.8798;117576508939.76215;232048293969.7433;68726.13465189494;0.0;-0.0;126682.56289970608;1036173.1542913192;199025.0453975357;0.0;863304.9314954474;2.718659974761849;0.12304070691257886
1380;2019-08-02 16:43:45.108;823;826;276;274;244;35;188;36;-20;47;685;272;-23;-2;209;145;252;781;293;185;188;-29;756;355;340;128;356;253;732;3648.0;-1.0;1632.0;73.0;0.0;33;20;1;1;1;0;1;1;1;0;1;0;1;0;0;74526.90625;25205.01953125;41058.5546875;2159.59692382812;635.0;312481;636.0;0.0;Calculated values ==>;1564757025.108;355.46000000000004;355.76;300.76000000000005;300.56;297.56;276.66;273.8482719121499;291.96000000000004;276.76000000000005;271.16;277.86;341.66;300.36;270.86;272.96000000000004;294.06;287.66;298.36;351.26;291.66;291.96000000000004;336.76000000000005;336.66;270.26000000000005;239.943914813709;261.54996906429363;273.8482719121499;302.46000000000004;7559999.999999999;3550000.0;3400000.0;1280000.0;3560000.0;2530000.0;7320000.0;0.608;0.0;0.272;0.012166666666666666;0.0;0.608;0.0;25205.01953125;41058.5546875;2159.59692382812;74526.90625;499251.47860618867;501869.0589216896;278859.7768479467;277784.0446859539;264313.17016621196;430477.46260093397;461113.081219121;448692.95794333454;474917.92334099754;525828.3319582291;482694.4006000366;448306.4465322387;450987.6593076136;461439.12787311134;452774.1632197742;266080.735062339;495522.1674102474;460717.9058045354;461113.081219121;266774.11836628895;266355.56789118156;467552.00532976293;201609.29756888506;201609.29756888506;273.8090893523613;736624.968242224;361868.51160431514;46617.61735126034;233220.51099780216;0;34;30;18;41;37;27;2;34;27;293034269780.41785;117653923129.9639;232200721910.14056;67206.75562185026;3235.6362777573477;-0.0;157778.30045934345;1037306.1360551356;199052.01397658716;0.0;865675.873289271;3.335429921588868;0.14057138996487184
1381;2019-08-02 16:44:45.118;826;832;268;266;234;30;189;30;-5;44;681;270;-9;0;210;141;252;785;291;186;189;-32;752;350;337;128;351;247;731;3261.0;-1.0;1686.0;230.0;0.0;1;1;1;1;1;0;1;1;1;0;1;0;1;0;0;71566.953125;25089.865234375;39857.31640625;1975.9934082031198;633.0;312482;635.0;0.0;Calculated values ==>;1564757085.118;355.76;356.36;299.96000000000004;299.76000000000005;296.56;276.16;273.3108153835814;292.06;276.16;272.66;277.56;341.26;300.16;272.26000000000005;273.16;294.16;287.26000000000005;298.36;351.66;291.76000000000005;292.06;336.66;336.46000000000004;269.96000000000004;239.943914813709;260.72004837742526;273.3108153835814;302.26000000000005;7520000.0;3500000.0;3370000.0000000005;1280000.0;3510000.0;2470000.0;7309999.999999999;0.5435;0.0;0.28099999999999997;0.03833333333333333;0.0;0.5435;0.0;25089.865234375;39857.31640625;1975.9934082031198;71566.953125;500044.9890636502;502791.8568740796;274828.8032818074;273859.6840234527;260552.77015349927;430799.1582183253;461704.16707531514;451673.9615729994;474628.83661953063;525894.4903350193;483181.7538589967;451174.5966723045;452295.6682968842;462333.5003207398;453075.1943286226;266312.43593945116;496189.71965542284;461311.89990299684;461704.16707531514;266355.56789118156;265518.4816520846;467259.20585516136;200065.39884919318;200065.39884919318;273.18215235546;737842.6199782934;362287.70549796865;46652.08634789725;233894.92230663053;0;34;30;18;41;37;27;2;34;27;293237403630.38556;117730735929.95169;232350746910.11673;70702.00612538955;10242.429268562113;-0.0;142200.67053089727;1038455.5672761268;199164.3499089908;0.0;868176.1146845854;3.33434726852154;0.16582487565170367
1382;2019-08-02 16:45:45.058;825;831;265;264;229;24;191;25;6;41;676;268;2;18;211;137;252;780;289;188;191;-34;737;343;332;127;344;261;721;3946.0;-1.0;1045.0;181.0;0.0;1;1;100;1;0;0;1;1;1;0;1;0;1;0;0;60081.2890625;14405.83984375;38975.01953125;2110.16259765625;631.0;312483;633.0;0.0;Calculated values ==>;1564757145.058;355.66;356.26;299.66;299.56;296.06;275.56;272.5487779782249;292.26000000000005;275.66;273.76000000000005;277.26000000000005;340.76;299.96000000000004;273.36;274.96000000000004;294.26000000000005;286.86;298.36;351.16;291.96000000000004;292.26000000000005;336.46000000000004;336.26000000000005;269.76000000000005;239.71726792356844;262.63441904999945;272.5487779782249;302.06;7370000.0;3429999.9999999995;3320000.0000000005;1270000.0;3440000.0;2610000.0;7209999.999999999;0.6576666666666667;0.0;0.17416666666666666;0.030166666666666668;0.0;0.6576666666666667;0.0;14405.83984375;38975.01953125;2110.16259765625;60081.2890625;501275.3159136682;503551.3485781878;274282.8058123767;273790.66746386397;259193.9767566383;431237.1583312671;462721.8518872203;450575.5472585713;474467.8779583086;524274.72841023386;481308.1660720661;450061.38178772916;452106.01007458626;463515.49129032175;453721.56749108084;267227.4915993999;496436.0194219678;462334.379480256;462721.8518872203;265518.4816520846;264681.4149301396;467203.77557149215;198282.15914824113;198282.15914824113;272.4479814344078;738938.5915955506;362616.50724305795;46686.103596678506;234551.20150393673;0;34;30;18;41;37;27;2;34;27;293437902930.57697;117807159430.02464;232502994510.2621;43941.09842921584;8112.468762101405;-0.0;173913.17125800197;1039409.971122455;199317.15443524194;0.0;870807.7624199901;4.072131498328983;0.14393146365973472
1383;2019-08-02 16:46:45.099;819;825;267;266;229;19;193;19;10;36;677;266;7;32;212;135;252;772;291;191;193;-37;725;338;332;130;340;260;714;2358.0;-1.0;1497.0;287.0;0.0;65;100;100;1;0;0;1;0;0;1;1;0;0;0;0;53365.296875;14168.1494140625;32937.48046875;1289.82153320312;630.0;312484;632.0;0.0;Calculated values ==>;1564757205.099;355.06000000000006;355.66;299.86;299.76000000000005;296.06;275.06;271.99741764416325;292.46000000000004;275.06;274.16;276.76000000000005;340.86;299.76000000000005;273.86;276.36;294.36;286.66;298.36;350.36;292.26000000000005;292.46000000000004;336.36;336.16;269.46000000000004;240.39332010688793;262.5002047102346;271.99741764416325;302.26000000000005;7250000.0;3379999.9999999995;3320000.0000000005;1300000.0;3400000.0;2600000.0;7140000.000000001;0.39299999999999996;0.0;0.2495;0.04783333333333333;0.0;0.39299999999999996;0.0;14168.1494140625;32937.48046875;1289.82153320312;53365.296875;501532.87029954296;503355.9424848728;276004.06279625086;275479.23560413613;259533.85559672766;431541.1909327263;462979.6337440989;451265.47346842394;473598.7871360312;524456.8425334595;481207.7169021596;450882.6528384566;454040.3323306458;464237.7249127578;454299.0103402276;268019.18494486134;495974.74923113314;462721.8518872203;462979.6337440989;265099.94585879904;264262.8888514036;466489.2772986581;196708.20702266757;196708.20702266757;271.8006989578835;739884.6258252345;362854.78653276176;46714.45615873751;235150.88183790125;0;34;30;18;41;37;28;2;34;27;293637239050.2097;117884312114.88249;232659401314.9739;63512.03797821621;12904.52786153488;-0.0;104644.6707015225;1040306.0258101149;199492.415753569;0.0;873130.6639975285;3.741286241651929;0.21660284077020567
