;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
1384;2019-08-02 16:47:45.119;821;827;264;263;224;12;196;13;11;34;682;265;9;28;213;138;252;755;293;193;196;-37;708;331;329;139;335;259;702;3987.0;0.0;1344.0;237.0;0.0;63;100;77;1;0;0;1;1;0;0;1;0;0;0;0;41043.94140625;12049.2958984375;23100.392578125;1204.41577148438;628.0;312485;631.0;0.0;Calculated values ==>;1564757265.119;355.26;355.86;299.56;299.46000000000004;295.56;274.36;271.215330690691;292.76000000000005;274.46000000000004;274.26000000000005;276.56;341.36;299.66;274.06;275.96000000000004;294.46000000000004;286.96000000000004;298.36;348.66;292.46000000000004;292.76000000000005;336.26000000000005;335.96000000000004;269.46000000000004;242.35481222062532;262.3656120759269;271.215330690691;302.46000000000004;7080000.0;3310000.0;3290000.0;1390000.0;3350000.0;2590000.0;7020000.0;0.6645;0.0;0.224;0.0395;0.0;0.6645;0.0;12049.2958984375;23100.392578125;1204.41577148438;41043.94140625;503348.06922225206;504701.95406168484;275698.09223494004;275160.25112437387;258264.93529420078;431954.4880088244;463811.83375436417;451569.75684122;472228.6972694908;525047.8594893127;481217.4282502087;451315.625355274;453711.02531543287;465098.98131620587;455886.2897583818;269251.4999831776;494732.1851925523;463428.3061720351;463811.83375436417;264681.4149301396;263425.85118522606;465209.04391629796;195018.23897108107;195018.23897108107;271.09502759070676;740671.6317252122;363073.33806986676;46735.248398040254;235618.01977390188;0;34;30;18;42;37;28;2;34;27;293835605150.14667;117965039014.85684;232815153214.9244;57467.540002911126;10672.536795336066;-0.0;178613.3437334916;1041314.5250140205;199688.95678416005;0.0;875491.9342782211;6.787498293125887;0.2839618903163837
1385;2019-08-02 16:48:45.130;821;828;261;260;219;6;198;8;12;31;681;264;10;31;214;142;252;720;294;196;198;-37;709;322;326;143;325;261;706;296.0;0.0;134.0;102.0;0.0;1;100;65;1;0;0;1;1;0;0;1;0;0;0;0;37157.828125;11197.4287109375;20734.53515625;1188.16271972656;627.0;312486;629.0;0.0;Calculated values ==>;1564757325.13;355.26;355.96000000000004;299.26000000000005;299.16;295.06;273.76000000000005;270.1917013154234;292.96000000000004;273.96000000000004;274.36;276.26000000000005;341.26;299.56;274.16;276.26000000000005;294.56;287.36;298.36;345.16;292.76000000000005;292.96000000000004;336.06;335.86;269.46000000000004;243.1966462407574;262.63441904999945;270.1917013154234;302.56;7090000.000000001;3220000.0000000005;3260000.0;1430000.0;3250000.0;2610000.0;7059999.999999999;0.04933333333333333;0.0;0.022333333333333334;0.017;0.0;0.04933333333333333;0.0;11197.4287109375;20734.53515625;1188.16271972656;37157.828125;503258.0320728499;504481.39342612395;273713.18356133875;273210.414584128;256262.51659271508;432464.67707800725;464509.0972404609;451342.99005638866;471403.80223619274;524786.7989460987;480867.6858288494;451087.67505689716;453744.7720462681;466667.6708825625;457893.0714883321;269174.8923187634;489299.97747189965;464255.4426214278;464509.0972404609;263844.3676079864;263007.33956846996;464632.85862449073;191571.3776286123;191571.3776286123;269.6617969066532;741323.432614597;363267.09629127913;46755.1902075139;235983.37780933568;0;34;30;18;42;37;28;2;34;27;294032141175.6589;118049654525.07736;232971181815.33105;5801.566010887005;4642.045176929934;-0.0;13464.927500851198;1041841.864226644;199816.60169820627;0.0;877092.8799955942;0.721873409086381;0.052184544196203254
1386;2019-08-02 16:49:45.100;824;822;256;256;219;4;200;2;13;26;671;262;11;36;213;143;252;673;295;197;199;-37;673;322;326;146;326;267;676;-1.0;-1.0;1299.0;172.0;0.0;1;100;65;1;0;0;1;0;0;0;1;0;0;0;0;19283.109375;10703.80078125;3695.49291992188;1217.01098632812;626.0;312487;628.0;0.0;Calculated values ==>;1564757385.1;355.56000000000006;355.36;298.76000000000005;298.76000000000005;295.06;273.56;270.1917013154234;293.16;273.36;274.46000000000004;275.76000000000005;340.26;299.36;274.26000000000005;276.76000000000005;294.46000000000004;287.46000000000004;298.36;340.46000000000004;292.86;293.06;335.96000000000004;335.76000000000005;269.46000000000004;243.81672145450628;263.43189868330234;270.1917013154234;302.66;6730000.0;3220000.0000000005;3260000.0;1460000.0;3260000.0;2670000.0;6759999.999999999;0.0;0.0;0.2165;0.028666666666666667;0.0;0.0;0.0;10703.80078125;3695.49291992188;1217.01098632812;19283.109375;506865.20197386167;506335.2018967676;274229.64549655037;274229.64549655037;257680.32304036999;432464.67707800725;464762.3664895202;450399.11328687094;470506.91766066244;523280.97321174;479921.8917701016;450139.6401536744;453346.4092352501;466399.48863520887;458024.7658165236;272376.970026227;485596.38612716104;464382.3183493691;464635.7797899553;263425.85118522606;262588.8327430989;464197.724285496;192131.84936895795;191571.3776286123;269.89102358978084;741793.5385882128;363449.51528128627;46775.223300103826;236186.85958414158;0;34;30;18;42;37;28;2;34;27;294227643374.9749;118136311174.77419;233129502614.77716;55914.862638228165;7799.221747607423;-0.0;0.0;1042355.9106451356;199920.2270836027;0.0;877205.031620511;4.079971905058643;0.4892581781963495
1387;2019-08-02 16:50:45.161;831;820;256;258;229;6;200;0;14;21;661;261;13;43;213;146;252;608;291;198;200;-39;700;320;324;140;325;274;703;-2.0;-2.0;1956.0;328.0;0.0;1;0;81;1;0;0;0;0;0;0;1;1;0;0;0;17740.552734375;12275.05859375;0.0;2158.66577148438;625.0;312488;627.0;0.0;Calculated values ==>;1564757445.161;356.26;355.16;298.76000000000005;298.96000000000004;296.06;273.76000000000005;269.9613774848165;293.16;273.16;274.56;275.26000000000005;339.26;299.26000000000005;274.46000000000004;277.46000000000004;294.46000000000004;287.76000000000005;298.36;333.96000000000004;292.96000000000004;293.16;335.86;335.66;269.26000000000005;242.56692532238324;264.3458800820626;269.9613774848165;302.26000000000005;7000000.0;3200000.0;3240000.0;1400000.0;3250000.0;2740000.0;7030000.0;0.0;0.0;0.32599999999999996;0.05466666666666666;0.0;0.0;0.0;12275.05859375;0.0;2158.66577148438;17740.552734375;505420.7372320386;503661.3109252324;271523.4685121535;272498.00033270835;260090.77136943256;432574.8076454491;465054.62628545315;449256.66141379334;470817.3119576869;521683.1122257653;478955.71656085836;449124.4217084396;453031.6629465932;466542.61222299834;458738.3488738746;269885.5391280837;472473.113353031;464802.35229213047;465054.62628545315;263007.33956846996;262170.3306944222;464865.68325645395;191466.9120803873;191571.3776286123;269.612076766537;742102.3827790428;363641.20045842795;46803.382539286875;236217.6866675673;0;34;30;18;42;37;28;2;35;27;294422841625.32825;118222198404.92966;233291967620.07126;84039.45828269036;14945.799490958309;-0.0;0.0;1043523.3823790309;200109.96162847523;0.0;877205.031620511;6.857915203928124;0.8312295174373606
1388;2019-08-02 16:51:45.111;840;832;260;263;234;11;201;5;18;16;645;260;17;52;213;148;252;657;293;199;201;-42;738;326;330;135;331;274;740;-1.0;0.0;1820.0;372.0;0.0;1;0;85;1;0;0;0;0;0;0;1;1;0;0;0;18840.4296875;13173.4072265625;0.0;2185.40454101562;623.0;312489;626.0;0.0;Calculated values ==>;1564757505.111;357.16;356.36;299.16;299.46000000000004;296.56;274.26000000000005;270.64921214262944;293.26000000000005;273.66;274.96000000000004;274.76000000000005;337.66;299.16;274.86;278.36;294.46000000000004;287.96000000000004;298.36;338.86;293.06;293.26000000000005;335.76000000000005;335.46000000000004;268.96000000000004;241.49495122638035;264.3458800820626;270.64921214262944;302.46000000000004;7380000.0;3260000.0;3300000.0;1350000.0;3310000.0;2740000.0;7400000.0;0.0;0.0;0.30333333333333334;0.062000000000000006;0.0;0.0;0.0;13173.4072265625;0.0;2185.40454101562;18840.4296875;503272.43768159265;501980.37707357545;270406.6659061415;271730.85782255296;260119.1966007484;432240.87345082423;464301.8559282269;449784.1698640263;470995.0139456755;520026.81325742434;478843.3953035075;449652.50847036584;454181.43656811543;465679.76892613;458040.8252603528;267164.05191212334;475911.3184151797;464046.7598385162;464301.8559282269;262588.8327430989;261333.34086894934;465285.7494598919;192992.06438059834;191571.3776286123;270.25596304883334;742406.9702648672;363853.094281642;46839.5529580982;236217.6866675673;0;34;30;18;42;37;28;2;35;27;294618878125.4842;118304629654.99522;233456230620.2019;77893.60532997316;16882.208474916202;-0.0;0.0;1044871.7000417116;200374.97400056853;0.0;877205.031620511;6.170777742387441;0.768764505536229
1389;2019-08-02 16:52:45.112;857;848;265;267;246;18;202;6;24;14;650;260;23;53;209;151;252;715;293;201;202;-42;765;338;341;135;343;274;768;343.0;-1.0;1502.0;327.0;0.0;0;0;90;1;0;0;0;0;0;0;1;1;0;0;0;19988.892578125;14031.646484375;0.0;2187.3798828125;622.0;312490;625.0;0.0;Calculated values ==>;1564757565.112;358.86;357.96000000000004;299.66;299.86;297.76000000000005;274.96000000000004;271.99741764416325;293.36;273.76000000000005;275.56;274.56;338.16;299.16;275.46000000000004;278.46000000000004;294.06;288.26000000000005;298.36;344.66;293.26000000000005;293.36;335.66;335.36;268.96000000000004;241.49495122638035;264.3458800820626;271.99741764416325;302.46000000000004;7650000.0;3379999.9999999995;3410000.0;1350000.0;3429999.9999999995;2740000.0;7680000.0;0.05716666666666667;0.0;0.25033333333333335;0.0545;0.0;0.05716666666666667;0.0;14031.646484375;0.0;2187.3798828125;19988.892578125;503238.05524768285;501702.8069484745;270589.7575580891;271429.77529910184;263163.0571863377;431541.1909327263;462793.23543968034;450571.1808400517;470799.25106629904;520544.68280780077;478843.3953035075;450440.36002839677;454308.6002973701;463404.4787160039;456489.45741316373;265576.44366957014;481957.8243161667;462662.95063466055;462793.23543968034;262170.3306944222;260914.8530628454;465285.7494598919;196370.75499233772;196370.75499233772;271.6656181844153;742730.5533429846;364079.8068407723;46875.993435583914;236217.6866675673;0;34;30;18;42;37;28;2;35;27;294820181480.241;118385631004.89737;233620633360.0033;63634.839937211065;14655.867198481701;-0.0;15230.485132239754;1046051.1234075752;200637.79567781766;0.0;877331.9544451381;5.7661409600476405;0.616003057320319
1390;2019-08-02 16:53:45.152;879;865;256;259;252;29;204;7;33;13;663;261;30;55;205;155;252;745;288;204;204;-41;757;354;356;138;359;279;759;929.0;0.0;1642.0;268.0;0.0;0;0;98;1;0;0;0;0;0;0;1;1;0;0;0;20321.50390625;14625.96875;0.0;2209.66357421875;621.0;312491;623.0;0.0;Calculated values ==>;1564757625.152;361.06000000000006;359.66;298.76000000000005;299.06;298.36;276.06;273.7412296467126;293.56;273.86;276.46000000000004;274.46000000000004;339.46000000000004;299.26000000000005;276.16;278.66;293.66;288.66;298.36;347.66;293.56;293.56;335.46000000000004;335.26000000000005;269.06;242.14157278889297;264.9883086891361;273.7412296467126;301.96000000000004;7570000.0;3540000.0;3560000.0;1380000.0;3590000.0;2790000.0;7590000.000000001;0.15483333333333332;0.0;0.27366666666666667;0.04466666666666667;0.0;0.15483333333333332;0.0;14625.96875;0.0;2209.66357421875;20321.50390625;506992.8645948406;504883.6227691566;267487.6279666154;268699.53959778725;265910.0837409455;430542.39183029096;460769.5600386277;450853.6058379327;470298.1829359995;521482.9407045571;478339.8135309105;450458.7888020466;453712.1449166427;460438.91947669676;454364.35304597585;266023.5592118664;487535.6044911274;460769.5600386277;460769.5600386277;261333.34086894934;260496.36997498586;464954.2694123143;200942.4861163611;200942.4861163611;273.5439361805654;743066.6972601213;364318.7795098804;46912.659892388416;236217.6866675673;0;34;30;18;42;37;28;2;35;27;295029420880.1081;118467585604.8453;233786643959.89783;68392.34309713675;11792.526320552575;-0.0;40229.891945630945;1047152.0834165121;200858.34589252237;0.0;877794.4323670325;7.152375333719938;0.5926232690755361
1391;2019-08-02 16:54:45.113;895;877;242;243;239;45;209;13;36;16;675;262;37;62;203;160;252;748;288;207;208;-38;737;370;370;141;375;295;739;1710.0;-1.0;1694.0;265.0;0.0;0;0;98;1;0;0;0;0;0;0;1;1;0;0;0;18572.83984375;14334.9658203125;0.0;2325.53588867188;620.0;312492;622.0;0.0;Calculated values ==>;1564757685.113;362.66;360.86;297.36;297.46000000000004;297.06;277.66;275.4277932560699;294.06;274.46000000000004;276.76000000000005;274.76000000000005;340.66;299.36;276.86;279.36;293.46000000000004;289.16;298.36;347.96000000000004;293.86;293.96000000000004;335.36;335.16;269.36;242.77792619122317;266.98899913490544;275.4277932560699;301.96000000000004;7370000.0;3700000.0;3700000.0;1410000.0;3750000.0;2950000.0;7390000.000000001;0.28500000000000003;0.0;0.2823333333333334;0.04416666666666667;0.0;0.28500000000000003;0.0;14334.9658203125;0.0;2325.53588867188;18572.83984375;510863.9368058245;508261.99998128274;263151.8121995936;263535.04969196947;262016.0535220951;429467.9694778635;459260.26013809856;448329.5739942236;470189.461290968;521429.78277850675;476454.4167342792;448466.85809440346;451846.6572572892;457625.98977453524;452315.22826958535;267227.4915993999;490033.05600369844;458984.31781305023;459122.36138453893;260914.8530628454;260077.89159075968;464821.4772450031;205230.69149695733;205230.69149695733;275.2795307046599;743390.6061134905;364559.96375943266;46950.428655560456;236217.6866675673;0;34;30;18;42;37;28;2;35;27;295247079309.98346;118551231199.79741;233958732029.7993;68634.91782506152;11465.259703872021;-0.0;72359.12591796077;1048293.2350258804;201052.03479627403;0.0;878732.0643248454;9.150943117437983;0.6145290573492538
1392;2019-08-02 16:55:45.113;889;881;239;239;215;76;215;44;29;26;688;262;44;63;201;166;252;749;287;213;215;-36;808;390;385;143;395;305;810;1122.0;-1.0;1607.0;113.0;0.0;0;0;47;1;0;1;0;0;0;0;1;1;0;0;0;34527.11328125;30853.873046875;0.0;2389.4736328125;619.0;312493;621.0;0.0;Calculated values ==>;1564757745.113;362.06000000000006;361.26;297.06;297.06;294.66;280.76000000000005;277.46169734231523;294.66;277.56;276.06;275.76000000000005;341.96000000000004;299.36;277.56;279.46000000000004;293.26000000000005;289.76000000000005;298.36;348.06000000000006;294.46000000000004;294.66;335.26000000000005;335.06;269.56;243.1966462407574;268.19934244402924;277.46169734231523;301.86;8080000.0;3900000.0;3850000.0;1430000.0;3950000.0;3050000.0;8100000.0;0.187;0.0;0.2678333333333333;0.01883333333333333;0.0;0.187;0.0;30853.873046875;0.0;2389.4736328125;34527.11328125;503979.8356385835;502662.50619068486;258885.23016707212;258885.23016707212;251201.19099278742;428017.0890761298;457701.3771345476;445430.935595598;470909.40455562726;521982.2080179843;475181.0500675642;447557.86663498206;450192.20628343086;454012.03955288406;449623.1966260827;263437.9260646439;482796.7538504498;457417.3991987089;457701.3771345476;260496.36997498586;259659.41789560125;464733.24029892625;210496.7999548704;210496.7999548704;277.3705726744897;743833.1057228656;364936.53741665924;46989.72040157283;236217.6866675673;0;34;31;18;42;37;28;2;35;27;295473579309.98346;118636431199.79741;234138732029.7993;62923.19266244154;4788.119626479718;-0.0;46227.25593259964;1049389.5526132763;201187.47962402698;0.0;879720.2841736001;3.4274096804802197;0.2406262260432172
1393;2019-08-02 16:56:45.124;877;882;275;277;242;95;220;74;30;40;702;262;41;52;200;174;252;790;285;219;220;-34;787;412;402;144;416;311;780;2860.0;-1.0;2712.0;208.0;0.0;98;10;98;1;0;1;1;0;0;0;1;1;0;0;0;47265.90234375;34194.81640625;8124.41650390625;2503.51440429688;617.0;312494;619.0;0.0;Calculated values ==>;1564757805.124;360.86;361.36;300.66;300.86;297.36;282.66;279.6113706815485;295.16;280.56;276.16;277.16;343.36;299.36;277.26000000000005;278.36;293.16;290.56;298.36;352.16;295.06;295.16;335.06;334.86;269.76000000000005;243.40439225979637;268.91163127593666;279.6113706815485;301.66;7870000.0;4120000.0000000005;4020000.0000000005;1440000.0;4160000.0;3110000.0;7800000.0;0.4766666666666667;0.0;0.452;0.034666666666666665;0.0;0.4766666666666667;0.0;34194.81640625;8124.41650390625;2503.51440429688;47265.90234375;504112.3867142215;505423.92835992813;274006.2709734541;274885.6690057333;261155.7365901705;426278.9077920982;455633.3688337087;444384.38422859315;472160.7387857882;522973.6824088746;474407.638788902;445978.6265330231;447547.6811777081;450161.0803377859;446752.7522910097;264431.7732802483;492170.13078683015;455486.26408881;455633.3688337087;259659.41789560125;258822.4845140824;464789.7231571998;216017.0304582735;216017.0304582735;279.516348548379;744514.8391497356;365478.70921012387;47030.50277738675;236285.40255091267;0;34;31;19;42;37;28;2;35;27;295709722595.5989;118722546985.02185;234323565910.281;103222.04390418448;8624.120013562777;-0.0;114217.12129229077;1050774.350087941;201299.26877890702;0.0;881057.5657773135;5.043494626157012;0.30044030038993
1394;2019-08-02 16:57:45.124;860;861;277;277;246;82;203;80;43;54;715;262;48;51;201;175;252;775;287;201;202;-32;839;400;384;144;401;301;813;1571.0;-2.0;710.0;194.0;0.0;44;25;45;1;1;1;1;0;1;0;1;1;0;0;0;82756.796875;51517.4765625;26146.201171875;2510.82861328125;616.0;312495;619.0;0.0;Calculated values ==>;1564757865.124;359.16;359.26;300.86;300.86;297.76000000000005;281.36;278.44972407329936;293.46000000000004;281.16;277.46000000000004;278.56;344.66;299.36;277.96000000000004;278.26000000000005;293.26000000000005;290.66;298.36;350.66;293.26000000000005;293.36;335.06;334.76000000000005;269.96000000000004;243.40439225979637;267.7187500070086;278.44972407329936;301.86;8390000.0;4000000.0;3840000.0;1440000.0;4010000.0;3010000.0;8130000.0;0.26183333333333336;0.0;0.11833333333333333;0.03233333333333333;0.0;0.26183333333333336;0.0;51517.4765625;26146.201171875;2510.82861328125;82756.796875;496989.26025301777;499507.31620559446;272587.2671738513;272587.2671738513;261132.93388304932;427245.8023896546;456153.09970083606;448172.5211863176;473542.2296172119;525137.5526359751;475692.7112549988;448864.0834710752;449276.9549200224;452978.3096265049;449174.89026366844;262113.60067670743;486577.42767195683;455865.7583692726;456009.5165506935;259659.41789560125;258404.02479325983;464990.6695681869;212601.4684628254;212601.4684628254;278.2044366738055;745598.3616432252;366192.9783181968;47072.2889691999;236570.99103154417;0;35;31;19;42;38;28;2;35;27;295945522595.5989;118808946985.02185;234507165910.281;27875.907905613243;8160.584169073355;-0.0;63732.3405910068;1051866.8330196892;201439.14131376232;0.0;882540.4779596743;1.2443959708722292;0.06429749736834502
1395;2019-08-02 16:58:45.125;852;853;272;271;243;67;175;69;42;60;725;262;34;40;204;157;253;787;289;165;175;-32;814;389;371;142;388;288;772;3244.0;-1.0;1249.0;0.0;0.0;46;30;86;1;1;1;1;0;0;1;1;1;0;0;0;93804.5703125;53490.03125;35929.45703125;2447.34765625;615.0;312496;617.0;0.0;Calculated values ==>;1564757925.125;358.36;358.46000000000004;300.36;300.26000000000005;297.46000000000004;279.86;277.3618629098277;290.66;280.06;277.36;279.16;345.66;299.36;276.56;277.16;293.56;288.86;298.46000000000004;351.86;289.66;290.66;334.86;334.66;269.96000000000004;242.98782864720522;266.1237361191953;277.3618629098277;302.06;8140000.000000001;3890000.0;3710000.0;1420000.0;3879999.9999999995;2880000.0;7720000.0;0.5406666666666666;0.0;0.20816666666666667;0.0;0.0;0.5406666666666666;0.0;53490.03125;35929.45703125;2447.34765625;93804.5703125;498101.9326062636;502050.8490947886;273291.42018352385;272857.3814698703;261877.4234923086;428092.51987082884;454314.8996987357;450427.74790272675;474390.4848532673;527199.6092474798;477334.50349987316;449354.5037640357;450160.3485766539;455632.83372071275;448418.8998503982;263520.9122051381;492509.21108367166;452869.24857810134;454314.8996987357;258822.4845140824;257985.5697089033;465278.0543613495;210488.3083491942;210488.3083491942;277.3618629098277;747069.7308904225;367068.05546661996;47113.60779336501;237088.29680423118;0;35;31;19;42;38;29;2;35;27;296172026370.32526;118894748414.91821;234683868855.06757;49947.39333372703;0.0;-0.0;131828.91038965207;1052515.3713380254;201507.14731517024;0.0;884170.182210496;1.9786934193210641;0.0715031711575963
1396;2019-08-02 16:59:45.145;857;858;298;299;274;57;175;58;-5;61;724;263;4;23;206;158;253;795;290;165;175;-33;781;378;361;139;377;269;744;4703.0;-1.0;2318.0;90.0;0.0;98;26;57;1;1;1;1;0;0;1;1;1;0;0;0;94280.984375;48881.66015625;36688.23828125;2258.32739257812;614.0;312497;616.0;0.0;Calculated values ==>;1564757985.145;358.86;358.96000000000004;302.96000000000004;303.06;300.56;278.86;276.25090830309495;290.66;278.96000000000004;272.66;279.26000000000005;345.56000000000006;299.46000000000004;273.56;275.46000000000004;293.76000000000005;288.96000000000004;298.46000000000004;352.66;289.66;290.66;334.76000000000005;334.56;269.86;242.35481222062532;263.6948088759802;276.25090830309495;302.16;7809999.999999999;3779999.9999999995;3610000.0;1390000.0;3770000.0000000005;2690000.0;7440000.000000001;0.7838333333333334;0.0;0.3863333333333333;0.015000000000000001;0.0;0.7838333333333334;0.0;48881.66015625;36688.23828125;2258.32739257812;94280.984375;501812.25151759613;505229.1939737178;291464.89059035695;292317.3509825332;276566.650456426;428902.12800615287;455995.526710799;447668.21376820636;474872.6074611502;528567.8951982495;479790.23270638165;448858.8214843579;451334.60383932316;457723.8444739631;450594.25455849565;265105.258827778;496378.741025391;454587.42908880144;455995.526710799;258404.02479325983;257567.11924055516;465607.4926449455;207561.91075742454;207561.91075742454;276.20662420440203;748637.6329721942;367921.43726054364;47152.834823412355;237693.64598079663;0;35;31;19;42;38;29;2;35;27;296391699570.25543;118979076514.89142;234851024555.01443;92761.0683964987;3870.6837283128148;-0.0;194730.54930478672;1053705.0049311263;201539.41376479517;0.0;886892.4181500282;3.317410760332321;0.1434303213072722
1397;2019-08-02 17:00:45.136;858;858;282;279;256;51;183;51;-28;58;715;264;-19;1;207;155;253;782;282;177;183;-33;754;373;357;137;373;255;720;3574.0;-1.0;1929.0;234.0;0.0;98;21;3;1;1;1;1;0;0;1;1;1;0;0;0;86516.0859375;43362.66796875;35331.28125;2126.89672851562;613.0;312498;615.0;0.0;Calculated values ==>;1564758045.136;358.96000000000004;358.96000000000004;301.36;301.06;298.76000000000005;278.26000000000005;275.73799182748917;291.46000000000004;278.26000000000005;270.36;278.96000000000004;344.66;299.56;271.26000000000005;273.26000000000005;293.86;288.66;298.46000000000004;351.36;290.86;291.46000000000004;334.66;334.46000000000004;269.86;241.92719264551067;261.82340779136865;275.73799182748917;301.36;7540000.000000001;3729999.9999999995;3570000.0000000005;1370000.0;3729999.9999999995;2550000.0;7200000.0;0.5956666666666667;0.0;0.3215;0.039;0.0;0.5956666666666667;0.0;43362.66796875;35331.28125;2126.89672851562;86516.0859375;504350.33835144044;507319.7692800061;284155.30047533184;282175.8557341999;270129.7077671898;429258.0297950786;457759.9777785417;447282.1862640271;474835.29130679875;528726.946775404;481585.3300841568;448451.3868073569;451011.0024364948;458506.5490489339;451046.75081797567;266591.076206821;496814.86596869654;456932.86928524286;457759.9777785417;257985.5697089033;257148.6733736563;465892.46846972057;206028.2751951635;206028.2751951635;275.59911493014437;750144.04922688;368690.0246887021;47189.37287618632;238293.71861852804;0;35;31;19;42;38;29;2;35;27;296607067260.0295;119061864094.80457;235008200974.84952;77563.13240863965;10134.703537707726;-0.0;149948.1841721656;1055124.160364429;201656.10781848882;0.0;889764.3100775728;2.9404050073117696;0.13788950256759755
1398;2019-08-02 17:01:45.126;849;848;280;279;255;52;188;49;-37;56;699;264;-29;-14;207;154;253;779;279;185;188;-33;750;373;358;132;373;241;715;2436.0;-1.0;2043.0;165.0;0.0;28;1;1;1;1;1;1;1;1;0;1;1;0;0;0;90659.1015625;42749.72265625;40360.72265625;1909.30126953125;611.0;312499;614.0;0.0;Calculated values ==>;1564758105.126;358.06000000000006;357.96000000000004;301.16;301.06;298.66;278.36;275.73799182748917;291.96000000000004;278.06;269.46000000000004;278.76000000000005;343.06000000000006;299.56;270.26000000000005;271.76000000000005;293.86;288.56;298.46000000000004;351.06000000000006;291.66;291.96000000000004;334.56;334.26000000000005;269.86;240.83765695389522;259.87524604437704;275.73799182748917;301.06;7500000.0;3729999.9999999995;3579999.9999999995;1320000.0;3729999.9999999995;2410000.0;7150000.0;0.40599999999999997;0.0;0.34049999999999997;0.0275;0.0;0.40599999999999997;0.0;42749.72265625;40360.72265625;1909.30126953125;90659.1015625;503452.74885908444;506401.0224786088;283625.47134951956;282948.0852567532;270065.37218084955;429258.0297950786;458285.0314232081;448742.49643375224;475277.9249437056;528185.6097027138;483237.68642793735;449748.1971803167;451613.9132207767;458506.5490489339;450898.2890335693;266829.0952903933;496868.35135241225;457873.3507479363;458285.0314232081;257567.11924055516;256311.7953858065;466600.1736455417;206084.71583751164;206084.71583751164;275.6206271539748;751620.2630462986;369407.5083434819;47223.00225367817;238924.38019006385;0;35;31;19;43;39;29;2;35;27;296821531510.0636;119142550644.8174;235156976174.87317;82624.97429301991;7164.175089720827;-0.0;102393.32812779275;1056458.8387703402;201800.24111418665;0.0;891866.8055394174;2.2604451934599257;0.12373527793418747
1399;2019-08-02 17:02:45.227;833;830;279;277;255;44;188;45;-23;54;684;264;-20;-7;208;152;252;771;275;185;188;-34;728;365;351;128;366;250;700;3305.0;-1.0;2130.0;172.0;0.0;19;1;41;1;0;1;1;1;1;0;1;1;0;0;0;76187.1015625;27226.921875;38614.1640625;2024.3078613281198;610.0;312500;613.0;0.0;Calculated values ==>;1564758165.227;356.46000000000004;356.16;301.06;300.86;298.66;277.56;274.9066339382667;291.96000000000004;277.66;270.86;278.56;341.56000000000006;299.56;271.16;272.46000000000004;293.96000000000004;288.36;298.36;350.26;291.66;291.96000000000004;334.46000000000004;334.16;269.76000000000005;239.943914813709;261.13683023647616;274.9066339382667;300.66;7280000.0;3650000.0;3510000.0;1280000.0;3660000.0;2500000.0;7000000.0;0.5508333333333333;0.0;0.35500000000000004;0.028666666666666667;0.0;0.5508333333333333;0.0;27226.921875;38614.1640625;2024.3078613281198;76187.1015625;503199.50012317527;505285.6411097022;285760.49478015164;284183.06815776735;271305.38039965264;429811.8947417682;459398.5449976466;448861.93157595245;475591.9915770026;525962.917021185;482178.9681458006;449244.9569879486;450891.77841512056;459753.05655078747;452029.09594127483;267815.7599329475;497177.73990688217;458993.52294359874;459398.5449976466;257148.6733736563;255893.36323571714;467063.90895939944;204060.64052101126;204060.64052101126;274.80592987845984;753012.9885554361;369991.628665414;47255.83750960197;239583.61208898845;0;35;31;19;43;39;29;2;35;27;297034589555.3138;119220681944.90915;235304524130.04642;86904.45832450413;7539.427028567128;-0.0;140648.62904921328;1057873.962165022;201922.9773908462;0.0;893895.5645235073;3.4641000551645513;0.1613296551186473
1400;2019-08-02 17:03:45.097;817;815;271;269;243;38;186;39;-5;51;679;262;-7;1;208;146;252;760;271;183;186;-33;730;358;342;126;359;250;706;3617.0;-1.0;1952.0;137.0;0.0;1;1;1;1;0;1;1;1;1;0;1;1;0;0;0;72308.4453125;24454.8515625;38203.57421875;2037.99645996094;608.0;312501;612.0;0.0;Calculated values ==>;1564758225.097;354.86;354.66;300.26000000000005;300.06;297.46000000000004;276.96000000000004;274.1680685717883;291.76000000000005;277.06;272.66;278.26000000000005;341.06000000000006;299.36;272.46000000000004;273.26000000000005;293.96000000000004;287.76000000000005;298.36;349.16;291.46000000000004;291.76000000000005;334.36;333.96000000000004;269.86;239.4893008659735;261.13683023647616;274.1680685717883;300.26000000000005;7300000.0;3579999.9999999995;3420000.0000000005;1260000.0;3590000.0;2500000.0;7059999.999999999;0.6028333333333333;0.0;0.3253333333333333;0.022833333333333334;0.0;0.6028333333333333;0.0;24454.8515625;38203.57421875;2037.99645996094;72308.4453125;500797.54378189467;502707.8079346334;279202.91772245994;278025.1555342335;265490.3877194831;430280.9020939914;460539.9591483717;451143.3330841365;475556.67867048696;525454.508805398;481961.70291519136;450891.77841512056;451895.2303877533;460843.3091966263;452392.6806234051;267682.24508115754;495049.9679266901;460142.31404570903;460539.9591483717;256730.23209357203;255056.51255035817;467440.70583463775;202301.55990411242;202301.55990411242;274.0923448895246;754247.7702741046;370421.37696677353;47289.61669838679;240222.3729198367;0;35;31;19;43;39;29;2;35;27;297242039104.91724;119296716844.76381;235454199129.7603;80956.52354123449;6054.010498746995;-0.0;155674.71501108096;1059269.772854618;202036.01059962463;0.0;896359.5754366987;3.751138635553088;0.1514199899277188
1401;2019-08-02 17:04:45.088;810;811;265;264;234;34;188;34;4;50;680;260;1;3;209;141;253;764;272;184;187;-31;732;355;340;132;356;245;710;3254.0;0.0;1883.0;88.0;0.0;1;100;1;1;0;1;1;1;1;0;1;0;0;0;0;70936.984375;24577.728515625;38448.359375;1155.0732421875;607.0;312502;611.0;0.0;Calculated values ==>;1564758285.088;354.16;354.26;299.66;299.56;296.56;276.56;273.8482719121499;291.96000000000004;276.56;273.56;278.16;341.16;299.16;273.26000000000005;273.46000000000004;294.06;287.26000000000005;298.46000000000004;349.56000000000006;291.56;291.86;334.26000000000005;333.86;270.06;240.83765695389522;260.44013211722256;273.8482719121499;300.36;7320000.0;3550000.0;3400000.0;1320000.0;3560000.0;2450000.0;7100000.0;0.5423333333333333;0.0;0.3138333333333333;0.014666666666666666;0.0;0.5423333333333333;0.0;24577.728515625;38448.359375;1155.0732421875;70936.984375;499633.3040824904;501794.8188983881;275371.71139986336;274850.67743274785;261637.67156262192;430477.46260093397;461113.081219121;453136.2777600617;474696.9868900969;525950.6230352141;482336.8450422039;452766.85206295527;453013.23942059476;461439.12787311134;452201.2192164777;267969.04430430103;495227.8660650642;460585.942006703;460981.4747500721;256311.7953858065;254638.09398592086;466796.7939759354;201576.69227944914;201576.69227944914;273.7963656534456;755441.3031348711;370829.9205112278;47316.22162131205;240861.04322006908;0;35;31;19;43;39;29;2;35;27;297446608415.5156;119374105234.99017;235602676855.1946;78947.78324333225;3889.894824881798;-0.0;140683.86035990118;1060602.1088680031;202118.86404768223;0.0;898828.8597904604;3.4826658552588925;0.14327644351482557
1402;2019-08-02 17:05:45.108;801;803;265;264;231;29;190;30;10;48;685;260;7;15;210;139;252;754;275;187;189;-29;716;348;335;134;349;266;699;3471.0;-1.0;998.0;0.0;0.0;1;100;100;1;0;0;1;1;1;0;1;0;0;0;0;59768.578125;14092.2236328125;37614.40625;1261.68713378906;606.0;312503;610.0;0.0;Calculated values ==>;1564758345.108;353.26;353.46000000000004;299.66;299.56;296.26000000000005;276.06;273.0942459734351;292.16;276.16;274.16;277.96000000000004;341.66;299.16;273.86;274.66;294.16;287.06;298.36;348.56000000000006;291.86;292.06;334.16;333.76000000000005;270.26000000000005;241.2770596917726;263.299902668528;273.0942459734351;300.66;7159999.999999999;3479999.9999999995;3350000.0;1340000.0;3490000.0;2660000.0;6990000.000000001;0.5785;0.0;0.16633333333333333;0.0;0.0;0.5785;0.0;14092.2236328125;37614.40625;1261.68713378906;59768.578125;499857.87346886535;501701.5407566548;276593.6243108257;276035.61923001276;261073.68219214655;430925.7729439634;462138.90036546055;450190.7189087316;474246.50837657275;524799.8033076798;479821.0777287221;449801.23507067846;450837.2001459352;462635.59894138284;453139.3580578936;268653.7194228024;494884.158583541;461748.6430268604;462008.92584259575;255893.36323571714;254219.67992080047;466712.4335276483;199863.94513942164;199863.94513942164;273.0942459734351;756530.8792263651;371152.2775288961;47336.36800432872;241495.11088553598;0;35;31;19;43;39;29;2;35;27;297649175915.45123;119453931834.96481;235756027955.14587;41637.686703628555;0.0;-0.0;151650.87133678625;1061607.3227435471;202151.29064314268;0.0;901265.7945947464;3.649135349719219;0.09362147152973307
1403;2019-08-02 17:06:45.129;792;795;263;261;227;23;191;24;11;45;695;259;9;22;211;135;252;749;272;188;191;-27;713;342;336;136;344;266;702;3883.0;-1.0;1762.0;227.0;0.0;100;100;100;1;0;0;1;0;0;1;1;0;0;0;0;56357.31640625;14058.8857421875;33818.89453125;1248.83801269531;604.0;312504;609.0;0.0;Calculated values ==>;1564758405.129;352.36;352.66;299.46000000000004;299.26000000000005;295.86;275.46000000000004;272.43898195401505;292.26000000000005;275.56;274.26000000000005;277.66;342.66;299.06;274.06;275.36;294.26000000000005;286.66;298.36;348.06000000000006;291.96000000000004;292.26000000000005;334.06;333.56;270.46000000000004;241.71165711629368;263.299902668528;272.43898195401505;300.36;7130000.0;3420000.0000000005;3360000.0;1360000.0;3440000.0;2660000.0;7020000.0;0.6471666666666667;0.0;0.2936666666666667;0.03783333333333334;0.0;0.6471666666666667;0.0;14058.8857421875;33818.89453125;1248.83801269531;56357.31640625;498882.49132608937;500324.5746992029;275160.25112437387;274109.7907318391;259384.81696285316;431298.55289687274;462117.0981941417;450320.27882712363;473696.4923814395;525826.3067256825;479709.95822645584;450061.0255284139;451736.85850023315;463515.49129032175;453614.28782876267;268873.9329559902;493880.5435283382;461726.3464402373;462117.0981941417;255474.93562877487;253382.8652305231;466628.313697591;197996.67167435042;197996.67167435042;272.33049511639683;757498.9337131747;371386.9522140655;47357.29636954917;242090.59673826536;0;35;31;19;43;39;30;2;35;27;297850546370.14404;119534960184.84122;235915683814.90234;74099.03263386441;10163.230456545936;-0.0;170929.93602939157;1062572.1329686528;202236.01387290683;0.0;903954.9088460509;5.1945810239463635;0.20486176183987848
1404;2019-08-02 17:07:45.149;792;798;258;257;220;20;193;20;11;42;699;257;9;24;212;135;253;745;271;190;193;-25;712;339;332;138;341;263;702;3285.0;0.0;1126.0;230.0;0.0;4;100;100;1;0;0;1;0;0;1;1;0;0;0;0;51729.8984375;13995.9970703125;30060.810546875;1218.86108398438;603.0;312505;608.0;0.0;Calculated values ==>;1564758465.149;352.36;352.96000000000004;298.96000000000004;298.86;295.16;275.16;272.10816812424576;292.46000000000004;275.16;274.26000000000005;277.36;343.06000000000006;298.86;274.06;275.56;294.36;286.66;298.46000000000004;347.66;292.16;292.46000000000004;333.96000000000004;333.46000000000004;270.66;242.14157278889297;262.9017227912062;272.10816812424576;300.26000000000005;7120000.0;3390000.0;3320000.0000000005;1380000.0;3410000.0;2630000.0;7020000.0;0.5475;0.0;0.18766666666666668;0.03833333333333333;0.0;0.5475;0.0;13995.9970703125;30060.810546875;1218.86108398438;51729.8984375;498976.1944655004;500738.4011009819;272590.750162926;272098.0369918723;256801.6794571775;431480.97241316177;462979.6337440989;450858.94502381765;473143.7464358393;526472.0286755683;479852.79464062524;450601.9255316073;452517.445056214;464090.11141317594;454128.5163064798;269394.9601061047;493310.802990287;462592.8016022848;462979.6337440989;255056.51255035817;252964.46457616048;466544.4359272869;197141.53938116474;197141.53938116474;271.9777957060777;758399.9607455163;371620.82083432534;47377.867383401346;242623.1050573724;0;35;31;19;43;39;30;2;35;27;298051013170.0803;119617187584.8151;236074436714.8519;47614.2997922712;10327.111034268015;-0.0;145546.35666370642;1063586.7488311382;202406.82363622458;0.0;906593.0903851347;4.494417715468854;0.1609057526272454
1405;2019-08-02 17:08:45.130;799;807;255;254;212;14;196;15;11;38;695;255;10;25;213;135;253;750;268;193;196;-24;705;334;331;139;337;259;700;3137.0;-1.0;1323.0;275.0;0.0;57;100;91;1;0;0;1;0;1;0;1;0;0;0;0;42436.984375;13063.0830078125;22498.107421875;1189.71337890625;602.0;312506;606.0;0.0;Calculated values ==>;1564758525.13;353.06000000000006;353.86;298.66;298.56;294.36;274.56;271.55198750734434;292.76000000000005;274.66;274.26000000000005;276.96000000000004;342.66;298.66;274.16;275.66;294.46000000000004;286.66;298.46000000000004;348.16;292.46000000000004;292.76000000000005;333.76000000000005;333.36;270.76000000000005;242.35481222062532;262.3656120759269;271.55198750734434;299.96000000000004;7050000.0;3340000.0;3310000.0;1390000.0;3370000.0000000005;2590000.0;7000000.0;0.5228333333333334;0.0;0.2205;0.04583333333333333;0.0;0.5228333333333334;0.0;13063.0830078125;22498.107421875;1189.71337890625;42436.984375;500599.1893040578;502157.98785174685;271305.38039965264;270826.49640154955;254049.06893942095;431779.12508338504;463514.59365125524;451569.75684122;472621.17715536855;526376.5877204826;480116.97074245877;451442.75152564584;453335.5304366992;464806.88310618926;454976.500979214;269943.1893972844;494219.6759891961;463129.4996553859;463514.59365125524;254219.67992080047;252546.06836287308;466502.58827071474;195771.06680860528;195771.06680860528;271.4094206577299;759184.4362754328;371846.2417630993;47397.93248136027;243060.95734465122;0;35;31;19;43;40;30;2;35;27;298249850185.69366;119700261270.07133;236230987125.33478;56403.61115219155;12408.528067013349;-0.0;139985.2406175655;1064453.2902666389;202596.22729916073;0.0;908971.7668836561;5.68142163045105;0.22657032010683534
1406;2019-08-02 17:09:45.160;803;811;252;251;211;12;199;12;12;35;686;254;11;29;213;139;253;733;269;196;199;-23;713;326;331;142;330;260;710;264.0;-1.0;163.0;263.0;0.0;1;100;75;1;0;0;1;0;1;0;1;0;0;0;0;38957.609375;11850.189453125;20780.271484375;1193.68603515625;600.0;312507;605.0;0.0;Calculated values ==>;1564758585.16;353.46000000000004;354.26;298.36;298.26000000000005;294.26000000000005;274.36;270.64921214262944;293.06;274.36;274.36;276.66;341.76;298.56;274.26000000000005;276.06;294.46000000000004;287.06;298.46000000000004;346.46000000000004;292.76000000000005;293.06;333.66;333.16;270.86;242.98782864720522;262.5002047102346;270.64921214262944;300.06;7130000.0;3260000.0;3310000.0;1420000.0;3300000.0;2600000.0;7100000.0;0.044000000000000004;0.0;0.027166666666666665;0.04383333333333333;0.0;0.044000000000000004;0.0;11850.189453125;20780.271484375;1193.68603515625;38957.609375;500413.6285902334;501794.8188983881;269098.8406498396;268653.46160857123;253302.89184360226;432240.87345082423;463898.764508968;451520.07313474844;471931.263865096;525377.7768890178;479885.3789223988;451392.83422320004;453665.16875313333;465824.26469952986;456845.3736983149;269318.93306365126;490781.6648661601;463514.59365125524;463898.764508968;253801.27034056993;251709.28920128586;466177.7531068356;191767.96757939557;191767.96757939557;269.75619947089405;759863.0637005001;372053.95617214334;47417.80407396555;243421.7908286101;0;35;31;19;43;40;30;2;35;27;298448549485.59894;119784603420.03114;236386764975.26053;7056.598867587086;12028.295598952785;-0.0;11973.755064901188;1064982.3897674265;202799.9693163786;0.0;910238.7250095549;0.9182389597747773;0.09088362738069265
1407;2019-08-02 17:10:45.131;810;814;251;250;208;6;200;6;13;30;676;253;12;33;213;139;253;725;273;197;200;-22;672;326;331;143;331;262;674;-2.0;-1.0;1101.0;262.0;0.0;1;100;57;1;0;0;1;0;0;0;1;0;0;0;0;19651.90625;10164.552734375;3635.13232421875;1205.97229003906;599.0;312508;604.0;0.0;Calculated values ==>;1564758645.131;354.16;354.56000000000006;298.26000000000005;298.16;293.96000000000004;273.76000000000005;270.64921214262944;293.16;273.76000000000005;274.46000000000004;276.16;340.76;298.46000000000004;274.36;276.46000000000004;294.46000000000004;287.06;298.46000000000004;345.66;292.86;293.16;333.56;333.06;270.96000000000004;243.1966462407574;262.7682575881327;270.64921214262944;300.46000000000004;6720000.0;3260000.0;3310000.0;1430000.0;3310000.0;2620000.0;6740000.000000001;0.0;0.0;0.1835;0.043666666666666666;0.0;0.0;0.0;10164.552734375;3635.13232421875;1205.97229003906;19651.90625;505090.91507863585;505446.3692363402;271747.6911196749;271231.07946160866;253737.35459404567;432240.87345082423;464026.6188076216;451293.2194436414;471304.9624172612;524194.9308467164;479531.444483462;451165.38839771587;453824.779244464;465679.76892613;456845.3736983149;273022.861738754;493267.41537337174;463642.75245993497;464026.6188076216;253382.8652305231;251290.9062238717;466135.8448931977;192967.34893340225;191767.96757939557;270.2459047226086;760351.2402642467;372237.3236864157;47437.79156137041;243625.15418704538;0;35;31;19;43;40;30;2;35;27;298647053495.45374;119870062094.96863;236543289285.14603;47402.79723862889;11928.357656911066;-0.0;0.0;1065435.9987176345;202999.51160128924;0.0;910338.4580740649;3.953919079789311;0.4719145604120867
1408;2019-08-02 17:11:45.141;821;804;247;248;220;9;201;4;16;26;667;253;16;39;211;143;253;596;271;198;201;-21;682;322;327;144;327;269;685;227.0;-2.0;890.0;59.0;0.0;1;100;66;1;0;0;1;0;0;0;1;0;0;0;0;19839.39453125;10943.474609375;3742.51440429688;1229.24206542969;596.0;312509;603.0;0.0;Calculated values ==>;1564758705.141;355.26;353.56000000000006;297.86;297.96000000000004;295.16;274.06;270.1917013154234;293.26000000000005;273.56;274.76000000000005;275.76000000000005;339.86;298.46000000000004;274.76000000000005;277.06;294.26000000000005;287.46000000000004;298.46000000000004;332.76000000000005;292.96000000000004;293.26000000000005;333.46000000000004;332.76000000000005;271.06;243.40439225979637;263.6948088759802;270.1917013154234;300.26000000000005;6820000.0;3220000.0000000005;3270000.0000000005;1440000.0;3270000.0000000005;2690000.0;6850000.0;0.03783333333333334;0.0;0.14833333333333334;0.009833333333333333;0.0;0.03783333333333334;0.0;10943.474609375;3742.51440429688;1229.24206542969;19839.39453125;505670.92797963385;503113.9890508211;268781.6310654838;269251.8347009726;257607.1458718923;432464.67707800725;464742.54374033515;450428.1714679205;470775.47163449007;522707.9922279777;478673.79442858783;450428.1714679205;453383.1958718612;466004.75905706384;458024.7658165236;271984.27848291904;472782.14602288295;464362.0315853668;464742.54374033515;252964.46457616048;250035.78352995744;466093.99812666216;192634.6962210871;192634.6962210871;270.09610245210905;760680.3892864004;372413.25323095697;47458.088396571584;243686.64482317146;0;35;31;19;43;40;30;2;35;27;298844486395.42236;119956176444.95494;236702615835.1207;38239.36549494696;2689.016468738155;-0.0;10294.746897811552;1066149.8023544156;203121.34335422545;0.0;910424.2619297926;3.218497337984505;0.27390417452582455
1409;2019-08-02 17:12:45.112;827;816;252;253;224;9;202;2;23;23;663;253;22;42;212;147;253;620;269;199;201;-20;725;322;327;145;327;272;728;128.0;-1.0;2074.0;93.0;0.0;1;100;73;1;0;0;1;0;0;0;1;0;0;0;0;21090.560546875;12064.486328125;4032.71240234375;1239.90258789062;595.0;312510;602.0;0.0;Calculated values ==>;1564758765.112;355.86;354.76;298.36;298.46000000000004;295.56;274.06;270.1917013154234;293.36;273.36;275.46000000000004;275.46000000000004;339.46000000000004;298.46000000000004;275.36;277.36;294.36;287.86;298.46000000000004;335.16;293.06;293.26000000000005;333.36;332.66;271.16;243.61107973660833;264.08650396036035;270.1917013154234;300.06;7250000.0;3220000.0000000005;3270000.0000000005;1450000.0;3270000.0000000005;2720000.0;7280000.0;0.021333333333333333;0.0;0.3456666666666666;0.015500000000000002;0.0;0.021333333333333333;0.0;12064.486328125;4032.71240234375;1239.90258789062;21090.560546875;502640.7646492342;500841.33400009014;267815.7599329475;268239.441365185;257076.26364699574;432464.67707800725;464869.18873624725;450799.6524007807;470343.471860809;522052.43340761523;478303.6089632323;450669.44774068607;453248.96302749077;466130.4716499674;458550.3084882482;268446.7867452126;471321.67594606034;464488.96565803787;464742.54374033515;252546.06836287308;249617.41799618208;466052.21299864264;192695.67191547225;192695.67191547225;270.1209329673892;761021.3073883719;372604.8935676755;47478.65465683491;243751.40706296035;0;35;31;19;43;40;30;2;35;27;299040591565.27893;120042834539.89156;236864837390.00204;89217.94258775494;4237.026386789142;-0.0;5803.666598930408;1067211.4332179485;203179.03248141782;0.0;910558.3505346685;5.72521517587044;0.5555889170184408
1410;2019-08-02 17:13:45.152;837;834;255;256;224;12;202;6;31;20;662;253;28;45;212;151;253;692;270;201;202;-19;750;328;332;141;333;274;752;-2.0;-1.0;1878.0;317.0;0.0;1;0;80;1;0;0;1;0;0;0;1;0;1;0;0;23835.5625;12839.142578125;4171.0634765625;2343.70532226562;594.0;312511;601.0;0.0;Calculated values ==>;1564758825.152;356.86;356.56000000000006;298.66;298.76000000000005;295.56;274.36;270.87642091645444;293.36;273.76000000000005;276.26000000000005;275.16;339.36;298.46000000000004;275.96000000000004;277.66;294.36;288.26000000000005;298.46000000000004;342.36;293.26000000000005;293.36;333.26000000000005;332.56;271.26000000000005;242.77792619122317;264.3458800820626;270.87642091645444;300.16;7500000.0;3279999.9999999995;3320000.0000000005;1410000.0;3329999.9999999995;2740000.0;7520000.0;0.0;0.0;0.313;0.05283333333333333;0.0;0.0;0.0;12839.142578125;4171.0634765625;2343.70532226562;23835.5625;501776.1126316507;501173.6053201766;267511.7667982611;267917.23124644195;256085.00331915962;432127.2027000197;464134.5028424019;451483.13556196244;470584.5501933917;521786.5468463078;478055.930846587;451093.1018646111;453288.0055065828;465262.85986390477;458116.3068776882;266829.0952903933;480110.6315143638;464006.59293188446;464134.5028424019;252127.67657613798;249199.05678690012;466717.92680678534;193946.05673396052;192695.67191547225;270.6505850947492;761395.9413364304;372812.56216192286;47508.537965000054;243819.81743844043;0;35;31;19;43;40;30;2;35;28;299238423365.15326;120128691739.837;237028746589.8979;80609.1056731646;14411.447135514243;-0.0;0.0;1068627.6021028245;203334.5400299689;0.0;910606.7466655545;4.9096304595995255;0.5571579621449714
1411;2019-08-02 17:14:45.113;854;848;242;243;224;21;203;8;38;17;639;252;34;57;208;157;253;720;273;202;203;-19;741;339;341;137;344;277;744;227.0;-1.0;1783.0;303.0;0.0;1;0;90;1;0;0;1;0;0;0;1;0;1;0;0;23052.966796875;13649.892578125;4126.55517578125;2194.810546875;593.0;312512;600.0;0.0;Calculated values ==>;1564758885.113;358.56000000000006;357.96000000000004;297.36;297.46000000000004;295.56;275.26000000000005;272.10816812424576;293.46000000000004;273.96000000000004;276.96000000000004;274.86;337.06;298.36;276.56;278.86;293.96000000000004;288.86;298.46000000000004;345.16;293.36;293.46000000000004;333.16;332.46000000000004;271.26000000000005;241.92719264551067;264.73235714968143;272.10816812424576;300.46000000000004;7409999.999999999;3390000.0;3410000.0;1370000.0;3440000.0;2770000.0;7440000.000000001;0.03783333333333334;0.0;0.29716666666666663;0.050499999999999996;0.0;0.03783333333333334;0.0;13649.892578125;4126.55517578125;2194.810546875;23052.966796875;504941.304523387;503846.9187053125;262888.12000474776;263267.28627209394;256405.37793073195;431480.97241316177;462923.40992144315;451862.30002300174;470825.5820460267;519155.901663575;477569.9096374288;451341.3102384132;454309.18364073464;463124.853902195;457138.366296076;267384.22269320715;485318.3002533828;462793.23543968034;462923.40992144315;251709.28920128586;248780.69988749037;467279.10775515344;197004.00635890957;197004.00635890957;271.9228960435429;761786.4251008137;373033.1606391582;47546.33434692696;243888.91931506936;0;35;31;19;43;40;30;2;35;28;299440192130.0377;120212037529.78928;237193939144.8033;75735.38960051272;13648.892620510316;-0.0;10060.61743478252;1069929.6260300102;203568.22420096162;0.0;910690.5306491186;4.979400804801338;0.515540345534739
