;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
1412;2019-08-02 17:15:45.133;865;860;234;234;215;34;205;11;45;17;631;253;40;63;205;165;253;737;269;204;204;-19;763;344;349;137;349;286;768;-1.0;-1.0;1967.0;215.0;0.0;1;0;98;1;0;0;1;0;0;0;1;0;1;0;0;23134.544921875;14830.380859375;4253.84521484375;2274.01025390625;591.0;312513;599.0;0.0;Calculated values ==>;1564758945.133;359.66;359.16;296.56;296.56;294.66;276.56;272.6583383277491;293.66;274.26000000000005;277.66;274.86;336.26000000000005;298.46000000000004;277.16;279.46000000000004;293.66;289.66;298.46000000000004;346.86;293.56;293.56;333.06;332.26000000000005;271.26000000000005;241.92719264551067;265.87368984753493;272.6583383277491;300.06;7630000.0;3440000.0;3490000.0;1370000.0;3490000.0;2860000.0;7680000.0;0.0;0.0;0.32783333333333337;0.035833333333333335;0.0;0.0;0.0;14830.380859375;4253.84521484375;2274.01025390625;23134.544921875;504532.9758300188;503393.020435543;258871.03417075446;258871.03417075446;252526.63581851483;431175.4696738307;461976.5980532765;451185.3223846197;470825.5820460267;517568.99110990687;476554.5981063075;450521.78846833046;453545.4122989743;461976.5980532765;457408.232515713;266073.5167330754;485375.8275090283;461844.44640221214;461844.44640221214;251290.9062238717;247943.99896000302;467279.10775515344;198453.0702392686;197004.00635890957;272.51992256413814;762171.4493303247;373270.5753629326;47583.58693364608;243958.779263859;0;35;31;19;43;40;30;2;35;28;299647261129.9719;120294264929.76315;237362895444.74963;82854.05666165095;9632.933010985875;-0.0;0.0;1071251.645274681;203762.3040862336;0.0;910774.3970738747;4.330272792742156;0.47000675810732584
1413;2019-08-02 17:16:45.144;875;872;238;237;212;42;207;14;45;18;642;254;42;69;203;171;253;771;268;206;206;-18;761;360;362;139;365;287;763;270.0;-1.0;2231.0;310.0;0.0;0;0;98;1;0;0;1;0;0;0;1;0;1;0;0;22761.482421875;14678.916015625;4110.78564453125;2266.90576171875;589.0;312514;598.0;0.0;Calculated values ==>;1564759005.144;360.66;360.36;296.96000000000004;296.86;294.36;277.36;274.38016830617;293.86;274.56;277.66;274.96000000000004;337.36;298.56;277.36;280.06;293.46000000000004;290.26000000000005;298.46000000000004;350.26;293.76000000000005;293.76000000000005;332.96000000000004;332.06;271.36;242.35481222062532;265.9988726020314;274.38016830617;299.96000000000004;7609999.999999999;3600000.0;3620000.0000000005;1390000.0;3650000.0;2870000.0;7630000.0;0.045000000000000005;0.0;0.3718333333333333;0.051666666666666666;0.0;0.045000000000000005;0.0;14678.916015625;4110.78564453125;2266.90576171875;22761.482421875;506095.82640975696;505506.5412688271;260497.74876904633;260141.6731234139;251730.3591247138;430148.3826014536;460242.557883941;451006.7925051647;470655.8473927239;518635.7352907085;476543.05942573363;450607.96106797917;454152.7461724483;459226.0656583914;455601.41187188966;266186.4652726811;491026.0511283873;460106.86065135186;460106.86065135186;250872.52762923925;247107.31509690773;467098.261727355;202627.1258352021;202627.1258352021;274.2280261155992;762553.9863447836;373516.53125451325;47621.43483805218;244028.49730049932;0;35;31;19;43;40;30;2;35;28;299860600235.52795;120377080109.97899;237534826960.19772;92355.83939011442;13664.342021094566;-0.0;11586.58806672674;1072711.9954273708;203956.48363839943;0.0;910870.9696764143;5.585266758393282;0.5581060205351424
1414;2019-08-02 17:17:45.134;880;875;244;243;218;62;212;26;35;23;657;254;34;70;201;176;253;753;269;210;212;-17;746;379;378;140;383;295;746;2672.0;-1.0;1889.0;270.0;0.0;98;0;98;1;0;0;1;0;0;0;1;0;1;0;0;26350.947265625;14493.01953125;7765.462890625;2326.23559570312;589.0;312515;596.0;0.0;Calculated values ==>;1564759065.134;361.16;360.66;297.56;297.46000000000004;294.96000000000004;279.36;276.35288757459654;294.36;275.76000000000005;276.66;275.46000000000004;338.86;298.56;276.56;280.16;293.26000000000005;290.76000000000005;298.46000000000004;348.46000000000004;294.16;294.36;332.76000000000005;332.06;271.46000000000004;242.56692532238324;266.98899913490544;276.35288757459654;300.06;7459999.999999999;3790000.0;3779999.9999999995;1400000.0;3829999.9999999995;2950000.0;7459999.999999999;0.4453333333333333;0.0;0.31483333333333335;0.045000000000000005;0.0;0.4453333333333333;0.0;14493.01953125;7765.462890625;2326.23559570312;26350.947265625;508072.5142984588;507389.6144336737;263541.84531242016;263161.9859304511;254291.06358986566;428830.04407018964;458404.5710350236;448192.11920137814;471014.3812069224;519542.3473676456;475527.0366104659;448054.49255498644;452908.442103188;456031.732124091;453085.02601499896;267072.3630889649;490063.2896888678;458124.34288288234;458404.5710350236;250035.78352995744;247107.31509690773;467057.3815275755;207714.53283366995;207714.53283366995;276.26946144904537;762963.1883805365;373759.59020086535;47659.70463667378;244127.4495435184;0;35;31;19;43;40;30;2;35;28;300082563235.56323;120460766159.9923;237709397860.22546;75710.36010810014;11670.42819122575;-0.0;111640.63034566949;1074112.3136648014;204167.5715363548;0.0;911897.692014433;8.095330542440824;0.4096501536921848
1415;2019-08-02 17:18:48.135;862;865;257;257;232;84;218;61;23;34;671;254;25;54;199;175;253;766;270;216;218;-17;740;403;395;141;407;290;732;2106.0;0.0;2618.0;262.0;0.0;98;0;15;1;1;0;1;0;0;0;1;0;1;0;0;37774.0625;25961.638671875;25170.41796875;2269.96459960938;587.0;312516;596.0;0.0;Calculated values ==>;1564759128.135;359.36;359.66;298.86;298.86;296.36;281.56;278.7425449866603;294.96000000000004;279.26000000000005;275.46000000000004;276.56;340.26;298.56;275.66;278.56;293.06;290.66;298.46000000000004;349.76;294.76000000000005;294.96000000000004;332.76000000000005;331.86;271.46000000000004;242.77792619122317;266.37251300914875;278.7425449866603;300.16;7400000.0;4029999.9999999995;3950000.0;1410000.0;4070000.0000000005;2900000.0;7320000.0;0.351;0.0;0.43633333333333335;0.043666666666666666;0.0;0.351;0.0;25961.638671875;25170.41796875;2269.96459960938;37774.0625;506128.4397549513;507231.7361782555;269679.3050581893;269679.3050581893;259768.5586758401;427008.3447886777;456500.5480074414;447484.51401132264;471964.88962738856;521418.952869157;476163.4855472792;447759.0303951192;451666.9894031177;451621.23499995854;448617.91499768256;267447.6745147953;493363.5199275868;456210.56951183744;456500.5480074414;250035.78352995744;246270.64818160105;466917.0415954002;213761.56319260836;213761.56319260836;278.64610544321056;763524.2911215916;374113.574078438;47699.92202669763;244415.64307513426;0;36;31;19;43;40;30;2;35;28;300326062100.2831;120549282564.89046;237893675785.01346;101981.11420723233;11054.455890255244;-0.0;85201.38367000638;1075667.1387426432;204366.4174280729;0.0;913620.0869742573;3.712161996185594;0.2346182952285498
1416;2019-08-02 17:19:45.095;834;835;258;257;234;78;218;69;16;46;680;255;20;40;199;170;253;773;272;217;218;-17;763;397;388;142;398;289;735;3970.0;-1.0;2110.0;163.0;0.0;20;0;63;1;1;0;1;0;0;1;1;0;1;0;0;66825.359375;30320.4609375;31940.916015625;2254.72705078125;587.0;312517;594.0;0.0;Calculated values ==>;1564759185.095;356.56000000000006;356.66;298.96000000000004;298.86;296.56;280.96000000000004;278.1552637130107;294.96000000000004;280.06;274.76000000000005;277.76000000000005;341.16;298.66;275.16;277.16;293.06;290.16;298.46000000000004;350.46000000000004;294.86;294.96000000000004;332.56;331.86;271.46000000000004;242.98782864720522;266.24828229547654;278.1552637130107;300.36;7630000.0;3970000.0000000005;3879999.9999999995;1420000.0;3979999.9999999995;2890000.0;7350000.0;0.6616666666666667;0.0;0.3516666666666667;0.027166666666666665;0.0;0.6616666666666667;0.0;30320.4609375;31940.916015625;2254.72705078125;66825.359375;500172.05537391186;502848.05263301183;269897.98097545694;269465.2117406864;260357.93030706988;427480.44529683504;457642.4984650449;446710.5228920741;473014.70512905536;522439.4047806264;476405.2687193346;447261.97329168423;449978.8048847616;453198.393746595;448950.469558091;266073.5167330754;494081.2900137539;457500.0596509513;457642.4984650449;249199.05678690012;246270.64818160105;466776.4391559354;212352.15447824888;212352.15447824888;278.09549917896936;764351.7887707569;374558.82802231255;47735.71736511136;244867.457184291;0;36;31;19;43;40;31;2;35;28;300549060500.43243;120629880964.94443;238058574985.1239;82416.02622552853;6911.859733743818;-0.0;162300.44427126338;1077125.925010155;204508.55094732682;0.0;915578.1014366151;3.900240631630521;0.15842081908157354
1417;2019-08-02 17:20:45.106;808;804;279;280;253;64;208;65;5;53;686;256;9;29;201;160;253;761;270;208;208;-19;752;387;374;141;388;282;722;4176.0;-1.0;1216.0;59.0;0.0;98;2;78;1;1;0;1;0;0;1;1;0;1;0;0;72939.015625;31081.99609375;34753.22265625;2206.3466796875;585.0;312518;593.0;0.0;Calculated values ==>;1564759245.106;353.96000000000004;353.56000000000006;301.06;301.16;298.46000000000004;279.56;277.16162083772156;293.96000000000004;279.66;273.66;278.46000000000004;341.76;298.76000000000005;274.06;276.06;293.26000000000005;289.16;298.46000000000004;349.26;293.96000000000004;293.96000000000004;332.46000000000004;331.66;271.26000000000005;242.77792619122317;265.3697278774862;277.16162083772156;300.16;7520000.0;3870000.0000000005;3740000.0;1410000.0;3879999.9999999995;2820000.0;7220000.0;0.696;0.0;0.20266666666666666;0.009833333333333333;0.0;0.696;0.0;31081.99609375;34753.22265625;2206.3466796875;72939.015625;497484.1897443515;499719.6557361369;281883.71312808397;282514.7427836324;268658.21860953845;428242.4622021849;458485.8902098911;446542.3691745937;473832.3884915986;523626.8171561723;477399.6544741852;447088.95396917453;449782.58145653835;455197.69078778435;449254.07848565315;266709.444975551;493626.0538881816;458485.8902098911;458485.8902098911;248780.69988749037;245433.99809710225;466717.92680678534;209902.5443032668;209902.5443032668;277.1329333008721;765516.705423071;375070.60897284956;47772.89979501043;245423.34356628655;0;36;31;19;43;40;31;2;35;28;300777702410.11993;120714796529.82837;238229906389.88974;47959.00450725559;2525.351261284599;-0.0;173014.0087510105;1078212.5827821845;204587.20879013912;0.0;918372.9008272843;3.2847328409942076;0.08552548400877022
1418;2019-08-02 17:21:45.106;795;790;280;279;256;54;196;57;5;56;689;257;7;20;202;157;253;744;266;192;196;-20;743;375;362;139;375;272;710;4238.0;0.0;1049.0;112.0;0.0;60;1;66;1;1;0;1;1;1;0;1;0;1;0;0;80557.1640625;29812.552734375;40991.109375;2121.27734375;583.0;312519;592.0;0.0;Calculated values ==>;1564759305.106;352.66;352.16;301.16;301.06;298.76000000000005;278.56;275.94376602880345;292.76000000000005;278.86;273.66;278.76000000000005;342.06000000000006;298.86;273.86;275.16;293.36;288.86;298.46000000000004;347.56000000000006;292.36;292.76000000000005;332.36;331.46000000000004;271.16;242.35481222062532;264.08650396036035;275.94376602880345;299.76000000000005;7430000.0;3750000.0;3620000.0000000005;1390000.0;3750000.0;2720000.0;7100000.0;0.7063333333333334;0.0;0.17483333333333334;0.018666666666666668;0.0;0.7063333333333334;0.0;29812.552734375;40991.109375;2121.27734375;80557.1640625;496473.8990214111;498884.65550201037;284509.4621565262;283790.3054537563;270926.7954023471;429116.5711722346;458742.35651751276;448434.6184739475;474383.9129541356;524734.7135329193;478752.5742768619;448699.704145691;450408.6327923818;457485.5485273952;450985.0936550001;267258.4123817326;492370.76465702616;458192.6064316991;458742.35651751276;248362.34728340767;244597.3647265701;466899.7960275644;206752.96046617004;206752.96046617004;275.88486901885983;766795.8402538003;375578.0635464173;47808.963328539074;246054.54633321363;0;36;31;19;44;41;31;2;35;28;300998502410.11993;120798796529.82837;238396106389.88974;42254.00987502643;4856.074263812695;-0.0;177988.51007759842;1078964.3579020367;204648.72066951494;0.0;921297.9218175227;3.086716230475959;0.0743116597163407
1419;2019-08-02 17:22:45.127;790;788;272;270;246;46;193;48;5;55;686;257;4;17;204;150;253;744;265;187;192;-21;731;367;353;139;367;260;701;3638.0;-1.0;1415.0;21.0;0.0;65;1;30;1;1;0;1;1;1;0;1;0;1;0;0;76816.59375;26664.685546875;40628.80859375;2025.0830078125;581.0;312520;591.0;0.0;Calculated values ==>;1564759365.127;352.16;351.96000000000004;300.36;300.16;297.76000000000005;277.76000000000005;275.1157276137837;292.46000000000004;277.96000000000004;273.66;278.66;341.76;298.86;273.56;274.86;293.56;288.16;298.46000000000004;347.56000000000006;291.86;292.36;332.26000000000005;331.26000000000005;271.06;242.35481222062532;262.5002047102346;275.1157276137837;299.66;7309999.999999999;3670000.0000000005;3529999.9999999995;1390000.0;3670000.0000000005;2600000.0;7009999.999999999;0.6063333333333334;0.0;0.23583333333333334;0.0035;0.0;0.6063333333333334;0.0;26664.685546875;40628.80859375;2025.0830078125;76816.59375;496901.6280329198;499449.6176699032;280531.5195219845;279274.5031512804;267110.1792582667;429675.2189834977;459757.68149621814;450626.8163636772;474286.1255445445;525377.7768890178;480216.4688126647;450498.7090510377;452154.4650788298;459046.6745650736;451381.8430543043;268036.01182150195;493267.46290406404;458946.73561710375;459622.85760126676;247943.99896000302;243760.74795305103;466800.52878942783;204810.50849714718;204810.50849714718;275.1038444381356;768107.7472455748;376048.8719251914;47843.52842510436;246734.9503760455;0;36;31;19;44;41;31;2;35;28;301213077485.64496;120882225720.03252;238555762250.2804;57971.679271856665;916.9650710229823;-0.0;154501.22100679786;1079799.864305232;204696.8461687877;0.0;924069.6393450572;3.078393615794053;0.08752100044579939
1420;2019-08-02 17:23:45.107;788;787;272;271;247;40;195;41;3;52;678;257;2;18;205;145;253;737;257;190;194;-22;716;360;348;135;361;252;689;3150.0;-2.0;1651.0;0.0;0.0;47;1;1;1;1;0;1;1;1;0;1;0;1;0;0;73902.453125;24124.2578125;39138.625;1988.51330566406;581.0;312521;590.0;0.0;Calculated values ==>;1564759425.107;351.96000000000004;351.86;300.36;300.26000000000005;297.86;277.16;274.38016830617;292.66;277.26000000000005;273.46000000000004;278.36;340.96000000000004;298.86;273.36;274.96000000000004;293.66;287.66;298.46000000000004;346.86;292.16;292.56;332.16;331.26000000000005;270.96000000000004;241.49495122638035;261.41265627149306;274.38016830617;298.86;7159999.999999999;3600000.0;3479999.9999999995;1350000.0;3610000.0;2520000.0;6890000.000000001;0.525;0.0;0.27516666666666667;0.0;0.0;0.525;0.0;24124.2578125;39138.625;1988.51330566406;73902.453125;498040.13586511556;500430.5070533385;282540.5239019827;281809.8199206734;268459.06496130576;430148.3826014536;460804.48654333176;451794.1857495703;474507.02969162643;525194.4595974283;481178.9639281235;451668.69110215094;453663.2766428551;460127.33862395975;451895.93310863426;269094.0875373638;493465.217375681;460137.86306112877;460671.41149303375;247525.65490268572;243760.74795305103;467262.4020951541;203019.46007791444;203019.46007791444;274.38016830617;769363.3206392467;376471.97203958913;47876.963912181986;247399.45741333364;0;36;31;19;44;41;31;2;35;28;301423307385.7118;120964398320.05865;238709311050.32922;68454.51201398397;0.0;-0.0;135267.27449293763;1080853.0647157507;204704.4849972568;0.0;926483.5718958351;3.1221061713070606;0.09673494104692679
1421;2019-08-02 17:24:45.108;785;785;273;271;248;35;196;36;5;48;669;256;3;19;206;145;253;731;255;192;196;-24;698;354;343;129;355;249;680;2806.0;-1.0;1595.0;0.0;0.0;21;1;100;1;0;0;1;1;1;0;1;0;1;0;0;59762.8828125;10055.61328125;36949.1484375;2018.0595703125;580.0;312522;590.0;0.0;Calculated values ==>;1564759485.108;351.66;351.66;300.46000000000004;300.26000000000005;297.96000000000004;276.66;273.7412296467126;292.76000000000005;276.76000000000005;273.66;277.96000000000004;340.06000000000006;298.76000000000005;273.46000000000004;275.06;293.76000000000005;287.66;298.46000000000004;346.26;292.36;292.76000000000005;332.16;331.16;270.76000000000005;240.16925963744896;260.9983114674233;273.7412296467126;298.66;6980000.0;3540000.0;3429999.9999999995;1290000.0;3550000.0;2490000.0;6800000.0;0.4676666666666666;0.0;0.2658333333333333;0.0;0.0;0.4676666666666666;0.0;10055.61328125;36949.1484375;2018.0595703125;59762.8828125;499315.0483536122;500992.24659359595;285338.62051841605;283592.50387765036;269680.5385717427;430542.39183029096;461705.09034416114;452568.20618974156;474886.79839167325;524516.8764992093;481428.50311190315;452319.59498778416;454296.6455020742;461191.73348062916;452948.3446998514;270522.0312100882;493513.3209109611;461178.30750574934;461705.09034416114;247525.65490268572;243342.44575359824;467901.17230536183;201446.94854128102;201446.94854128102;273.7412296467126;770477.2170020103;376756.809045564;47910.352575909914;248033.53275895983;0;36;31;19;44;41;31;2;35;28;301630610840.46136;121043599639.96298;238859613555.14767;66756.40099154909;0.0;-0.0;121714.05764981359;1081979.8411020625;204704.4849972568;0.0;928625.1186862894;3.844545329817898;0.12310885192162467
1422;2019-08-02 17:25:45.118;776;775;268;266;241;25;197;28;12;44;665;257;10;38;207;142;253;703;259;193;196;-25;697;342;332;125;343;266;680;2986.0;-1.0;328.0;98.0;0.0;1;1;100;1;0;0;1;1;1;0;1;0;1;0;0;63079.05859375;13710.771484375;36592.37109375;2161.42358398438;577.0;312523;589.0;0.0;Calculated values ==>;1564759545.118;350.76;350.66;299.96000000000004;299.76000000000005;297.26000000000005;275.66;272.43898195401505;292.86;275.96000000000004;274.36;277.56;339.66;298.86;274.16;276.96000000000004;293.86;287.36;298.46000000000004;343.46000000000004;292.46000000000004;292.76000000000005;332.06;330.86;270.66;239.25999513918347;263.299902668528;272.43898195401505;299.06;6970000.0;3420000.0000000005;3320000.0000000005;1250000.0;3429999.9999999995;2660000.0;6800000.0;0.49766666666666665;0.0;0.05466666666666666;0.01633333333333333;0.0;0.49766666666666665;0.0;13710.771484375;36592.37109375;2161.42358398438;63079.05859375;498160.66332703986;499625.9493876955;281258.7052886978;279841.2595891344;266431.23141896277;431298.55289687274;463493.93823672517;450449.7061022253;475011.7181273776;522744.35486524936;479487.5995317581;450190.7189087316;453770.77700511605;463144.26048159803;454587.4867017417;270607.4545149904;489527.92085020815;462979.6337440989;463365.5181363258;247107.31509690773;242087.5637286956;468356.4770719418;198078.760716458;198078.760716458;272.3631060222006;771501.0704607072;376954.8952607804;47945.1874070279;248646.48089595552;0;36;31;19;44;41;31;2;35;28;301833144590.4292;121119812339.95087;239014139305.1231;13796.278347755277;4414.536033806234;-0.0;132024.3762759542;1082651.2253085047;204741.27892883273;0.0;930739.9580498263;2.863555379326048;0.040238053996917524
1423;2019-08-02 17:26:45.119;771;774;257;255;225;15;197;17;14;41;676;257;12;38;208;137;253;707;256;194;197;-23;683;333;327;132;336;261;673;3850.0;-1.0;2354.0;36.0;0.0;4;100;100;1;0;0;1;0;0;1;1;0;0;0;0;53143.72265625;13503.361328125;28861.435546875;1222.77514648438;576.0;312524;588.0;0.0;Calculated values ==>;1564759605.119;350.26;350.56000000000006;298.86;298.66;295.66;274.66;271.4400167685773;292.86;274.86;274.56;277.26000000000005;340.76;298.86;274.36;276.96000000000004;293.96000000000004;286.86;298.46000000000004;343.86;292.56;292.86;331.96000000000004;330.76000000000005;270.86;240.83765695389522;262.63441904999945;271.4400167685773;298.76000000000005;6830000.0;3329999.9999999995;3270000.0000000005;1320000.0;3360000.0;2610000.0;6730000.0;0.6416666666666667;0.0;0.3923333333333333;0.006;0.0;0.6416666666666667;0.0;13503.361328125;28861.435546875;1222.77514648438;53143.72265625;498793.8538122823;500145.2195918116;275161.83788525924;274016.27597322635;260165.61229647527;431837.87352777255;464235.00016148883;451597.8137027085;473824.5983165287;524274.72841023386;480095.4119865495;451342.99005638866;454619.3928120343;464312.9412256413;455417.15119613387;271886.3046950717;490822.0280713612;463853.3167421763;464235.00016148883;246688.97952812296;241669.27786274583;467582.4409557613;195820.9590073108;195820.9590073108;271.425563853586;772469.6097786735;377181.6834803513;47973.389533108675;249191.93837477497;0;36;31;19;44;41;32;2;35;28;302030847885.19037;121196913624.85773;239172241939.93213;100349.78599216104;1630.5688916907031;-0.0;172232.3430739309;1083602.4583638082;204791.65564274893;0.0;933275.4729658902;6.291075305195315;0.2177951435460136
1424;2019-08-02 17:27:45.109;778;782;248;247;211;10;199;9;18;37;691;255;16;32;209;136;253;695;254;196;199;-21;670;328;326;133;331;259;666;3571.0;-1.0;2249.0;89.0;0.0;1;100;86;1;0;0;1;1;0;0;1;0;0;0;0;40472.921875;12140.6533203125;19439.095703125;1213.66918945312;575.0;312525;587.0;0.0;Calculated values ==>;1564759665.109;350.96000000000004;351.36;297.96000000000004;297.86;294.26000000000005;274.16;270.87642091645444;293.06;274.06;274.96000000000004;276.86;342.26;298.66;274.76000000000005;276.36;294.06;286.76000000000005;298.46000000000004;342.66;292.76000000000005;293.06;331.86;330.66;271.06;241.05796691057077;262.3656120759269;270.87642091645444;298.56;6700000.0;3279999.9999999995;3260000.0;1330000.0;3310000.0;2590000.0;6659999.999999999;0.5951666666666667;0.0;0.3748333333333333;0.014833333333333334;0.0;0.5951666666666667;0.0;12140.6533203125;19439.095703125;1213.66918945312;40472.921875;500968.5616979806;501879.4955596018;270990.6178258208;270474.5028408758;255183.27034961578;432127.2027000197;464635.7797899553;452455.4693029914;473306.6277234293;525967.8778594574;480116.97074245877;452202.99536136934;454210.1636894993;465172.84871574567;456114.19707638945;273244.92373243434;489835.1381257404;464255.4426214278;464635.7797899553;246270.64818160105;241250.99604349316;467639.6882490212;194419.11699649727;194419.11699649727;270.8419470032164;773249.6184601071;377395.3479857686;47993.68985196092;249594.3757178511;0;36;31;19;45;41;32;2;35;28;302226715235.2215;121276400374.87036;239328215939.9569;96720.62605621754;4052.7718069124385;-0.0;160823.9504725731;1085244.4380889002;204839.00892171607;0.0;936050.4795010334;7.977129637339024;0.28802661399223484
1425;2019-08-02 17:28:45.100;781;787;247;246;203;3;201;4;30;33;696;253;25;35;210;136;253;679;246;198;201;-20;658;321;323;134;325;262;658;-1.0;-1.0;2317.0;340.0;0.0;63;100;72;1;0;0;1;0;0;0;1;0;0;0;0;25273.037109375;11046.509765625;5772.97021484375;1218.14270019531;573.0;312526;586.0;0.0;Calculated values ==>;1564759725.1;351.26;351.86;297.86;297.76000000000005;293.46000000000004;273.46000000000004;270.0766712529157;293.26000000000005;273.56;276.16;276.46000000000004;342.76;298.46000000000004;275.66;276.66;294.16;286.76000000000005;298.46000000000004;341.06000000000006;292.96000000000004;293.26000000000005;331.76000000000005;330.46000000000004;271.16;241.2770596917726;262.7682575881327;270.0766712529157;297.76000000000005;6580000.0;3210000.0;3229999.9999999995;1340000.0;3250000.0;2620000.0;6580000.0;0.0;0.0;0.3861666666666667;0.056666666666666664;0.0;0.0;0.0;11046.509765625;5772.97021484375;1218.14270019531;25273.037109375;502481.1695564424;503283.6406121052;271286.4687027084;270753.8792294718;252645.78695702998;432519.89010106167;465326.0771564783;453447.98335120955;472787.01963726926;526243.375694595;479531.444483462;452817.7392755658;454075.42441806814;466166.9039605457;457263.18531583075;274703.7433715917;488388.4961635065;464948.54495889693;465326.0771564783;245852.32104278926;240414.4444865203;467598.8835416802;191931.88502338485;194419.11699649727;269.8058106610547;773797.4192686201;377588.5453606615;48013.9519112552;249804.4447518647;0;36;31;19;45;41;32;2;35;28;302421386030.0173;121356488359.78633;239484492494.79294;100988.79997092832;15621.129916036736;-0.0;0.0;1086891.7695006155;205002.9335101915;0.0;937390.4780569609;6.464817007840416;0.665157350197208
1426;2019-08-02 17:29:45.120;789;777;242;243;209;6;203;1;41;28;698;252;37;41;209;138;253;582;247;200;203;-18;645;318;322;134;322;271;648;187.0;0.0;567.0;93.0;0.0;1;100;88;1;0;0;0;0;0;0;1;0;0;0;0;19715.341796875;11847.5986328125;0.0;1267.69543457031;572.0;312527;586.0;0.0;Calculated values ==>;1564759785.12;352.06000000000006;350.86;297.36;297.46000000000004;294.06;273.76000000000005;269.7299932089509;293.46000000000004;273.26000000000005;277.26000000000005;275.96000000000004;342.96000000000004;298.36;276.86;277.26000000000005;294.06;286.96000000000004;298.46000000000004;331.36;293.16;293.46000000000004;331.76000000000005;330.36;271.36;241.2770596917726;263.95629194202945;269.7299932089509;297.86;6450000.0;3180000.0;3220000.0000000005;1340000.0;3220000.0000000005;2710000.0;6480000.0;0.03116666666666667;0.0;0.0945;0.015500000000000002;0.0;0.03116666666666667;0.0;11847.5986328125;0.0;1267.69543457031;19715.341796875;504727.81605124776;502864.7674628097;269666.0552362805;270195.5253648925;255304.65099563947;432683.7555635325;465721.9907049879;453293.6236240447;472299.7188790419;525740.6518406259;478314.9911572041;452782.62450223195;453293.6236240447;466472.0705186233;458011.8635688947;395682.44804992276;475158.37432344013;465345.740202789;465721.9907049879;245852.32104278926;239996.17471937067;467795.64079699304;191277.58067209134;191277.58067209134;269.52759197572334;774172.4473937722;377779.39319200005;48034.67413414426;249852.5688730015;0;36;31;19;45;41;32;2;35;28;302614950529.95575;121436915159.76077;239644445794.7421;24760.516058959594;4286.0299319359765;-0.0;8553.517446025277;1087940.0297708537;205168.88180653812;0.0;937461.7811287591;2.8668867997729945;0.22875307169860976
1427;2019-08-02 17:30:45.141;797;782;250;245;214;9;204;2;49;24;703;250;45;47;209;140;253;555;250;200;203;-17;684;319;323;136;323;274;686;87.0;1.0;1797.0;96.0;0.0;1;100;98;1;0;0;0;0;0;0;1;0;0;0;0;21298.201171875;13381.19140625;0.0;1278.97790527344;570.0;312528;585.0;0.0;Calculated values ==>;1564759845.141;352.86;351.36;298.16;297.66;294.56;274.06;269.84581860846123;293.56;273.36;278.06;275.56;343.46000000000004;298.16;277.66;277.86;294.06;287.16;298.46000000000004;328.66;293.16;293.46000000000004;331.66;330.16;271.46000000000004;241.71165711629368;264.3458800820626;269.84581860846123;298.16;6840000.000000001;3190000.0;3229999.9999999995;1360000.0;3229999.9999999995;2740000.0;6859999.999999999;0.0145;0.00016666666666666666;0.2995;0.016;0.0;0.0145;0.0;13381.19140625;0.0;1278.97790527344;21298.201171875;502256.0827130271;500024.08792815154;270121.61401448474;267779.33050553687;255358.85258393938;432629.4295301525;465702.78157957277;453799.2469026975;471644.9034095714;526019.453649515;477717.78501257446;453288.0055065828;453543.8649539656;466328.81628795987;458113.13442274014;271789.30054276873;465912.1061696881;465200.32568445057;465577.3046439847;245433.99809710225;239159.6471344744;467616.1448606874;191851.72783188106;191851.72783188106;269.76603318041373;774514.346542182;377989.7066934778;48055.90383982548;249852.5688730015;0;36;31;19;45;41;32;2;35;28;302808518255.4294;121517943509.95905;239808003020.1423;78453.28196170952;4412.230672460901;0.0;3969.0208637755027;1088800.4457967088;205241.39268167896;0.0;937566.1721389997;5.923160343700173;0.5454258426237293
1428;2019-08-02 17:31:45.101;811;801;252;255;224;15;204;6;54;21;705;248;51;51;209;142;253;633;248;202;204;-16;731;328;330;140;333;271;734;347.0;-1.0;1681.0;358.0;0.0;1;100;98;1;0;0;0;0;0;0;1;0;0;0;0;23391.400390625;14137.587890625;0.0;1262.09143066406;568.0;312529;584.0;0.0;Calculated values ==>;1564759905.101;354.26;353.26;298.36;298.66;295.56;274.66;270.87642091645444;293.56;273.76000000000005;278.56;275.26000000000005;343.66;297.96000000000004;278.26000000000005;278.26000000000005;294.06;287.36;298.46000000000004;336.46000000000004;293.36;293.56;331.56;329.96000000000004;271.56;242.56692532238324;263.95629194202945;270.87642091645444;297.96000000000004;7309999.999999999;3279999.9999999995;3300000.0;1400000.0;3329999.9999999995;2710000.0;7340000.000000001;0.057833333333333334;0.0;0.2801666666666666;0.059666666666666666;0.0;0.057833333333333334;0.0;14137.587890625;0.0;1262.09143066406;23391.400390625;499866.13473463495;498178.2722646773;267420.05858912517;268679.07389600435;256819.74647256543;432127.2027000197;464683.759582124;454941.4693322159;470817.3119576869;526460.8266106884;477865.79865688266;454562.9019473556;454562.9019473556;464881.0417343727;456918.6358643071;268036.01182150195;472724.97598716815;464429.25536843995;464683.759582124;245015.67932991832;238323.1353838712;467156.7300956298;193955.2304379928;193955.2304379928;270.6543007905315;774886.5116132087;378218.8769723237;48077.06530058655;249852.5688730015;0;36;31;19;45;41;32;2;35;28;303004287655.55396;121600688310.01169;239971394020.24625;73119.64459686482;16301.022812905672;-0.0;15657.133268835589;1090062.7114470191;205413.88805386962;0.0;937729.6143893525;6.823375895454058;0.6245158918771602
1429;2019-08-02 17:32:45.122;835;821;245;248;238;24;206;6;57;19;700;246;54;54;204;145;253;685;245;204;206;-16;726;344;347;144;349;272;728;445.0;0.0;1473.0;238.0;0.0;1;100;96;1;0;0;0;0;0;0;1;0;0;0;0;22911.28515625;13804.76953125;0.0;1241.18896484375;567.0;312530;583.0;0.0;Calculated values ==>;1564759965.122;356.66;355.26;297.66;297.96000000000004;296.96000000000004;275.56;272.6583383277491;293.76000000000005;273.76000000000005;278.86;275.06;343.16;297.76000000000005;278.56;278.56;293.56;287.66;298.46000000000004;341.66;293.56;293.76000000000005;331.46000000000004;329.86;271.56;243.40439225979637;264.08650396036035;272.6583383277491;297.66;7259999.999999999;3440000.0;3470000.0000000005;1440000.0;3490000.0;2720000.0;7280000.0;0.07416666666666667;0.0;0.2455;0.03966666666666666;0.0;0.07416666666666667;0.0;13804.76953125;0.0;1241.18896484375;22911.28515625;503654.17292188696;501537.39764570084;264942.3618832858;266155.000270168;262209.2754801028;431175.4696738307;462411.6790659898;455151.83698219666;470081.34618783195;525867.7583838172;477516.2412156622;454773.307598347;454773.307598347;461844.44640221214;454664.40548358764;268377.22623497504;481698.4095484835;462148.60996916407;462411.6790659898;244597.3647265701;237904.88540968279;466594.4891701542;198417.60381848543;198417.60381848543;272.5058580173526;775272.50237501;378451.8114490265;48097.933271751775;249852.5688730015;0;36;31;19;45;41;32;2;35;28;303207458740.244;121685918129.88168;240134351034.99768;63028.25424169111;10637.683118949528;-0.0;19579.560580856578;1091197.6743669808;205638.4558408515;0.0;938023.3562780089;6.197378383418094;0.5003359731643735
1430;2019-08-02 17:33:45.142;858;838;227;230;230;38;209;9;57;18;690;245;56;60;201;150;253;703;246;207;208;-15;709;360;362;148;365;279;711;355.0;-1.0;1479.0;161.0;0.0;1;100;98;1;0;0;0;0;0;0;1;0;0;0;0;19546.60546875;13802.251953125;0.0;1256.99194335938;565.0;312531;582.0;0.0;Calculated values ==>;1564760025.142;358.96000000000004;356.96000000000004;295.86;296.16;296.16;276.96000000000004;274.38016830617;294.06;274.06;278.86;274.96000000000004;342.16;297.66;278.76000000000005;279.16;293.26000000000005;288.16;298.46000000000004;343.46000000000004;293.86;293.96000000000004;331.36;329.66;271.66;244.22491754036054;264.9883086891361;274.38016830617;297.76000000000005;7090000.000000001;3600000.0;3620000.0000000005;1480000.0;3650000.0;2790000.0;7109999.999999999;0.059166666666666666;0.0;0.2465;0.026833333333333334;0.0;0.059166666666666666;0.0;13802.251953125;0.0;1256.99194335938;19546.60546875;508269.21770713467;505396.3342145713;258938.70276390115;260058.30258308156;260058.30258308156;430148.3826014536;460513.55173570686;453968.971486645;469438.873348793;524281.01641925756;476524.374987441;453840.6187008232;454353.31086258846;458951.5699418567;452617.9766110549;269626.40161760274;486271.8151594225;460242.557883941;460378.1213234712;244179.05427248686;237068.3971897606;466128.7298735479;202752.3256921929;202752.3256921929;274.276619486079;775626.436068691;378681.946647494;48118.7583853716;249852.5688730015;0;36;31;19;45;41;32;2;35;28;303420229640.1764;121773547329.85384;240299706134.94513;61924.903188332435;7067.266845533027;-0.0;15242.85957485063;1092239.2977706706;205786.04627092517;0.0;938313.6398414924;5.593576290266538;0.45287871434267507
1431;2019-08-02 17:34:45.083;869;846;217;217;207;59;214;16;48;20;677;246;54;70;198;156;253;674;248;211;214;-16;675;377;377;144;382;301;677;1238.0;0.0;1590.0;204.0;0.0;0;0;98;1;0;0;0;0;0;0;1;1;0;0;0;17536.03515625;13050.4326171875;0.0;2355.548828125;563.0;312532;582.0;0.0;Calculated values ==>;1564760085.083;360.06000000000006;357.76;294.86;294.86;293.86;279.06;276.14872888175563;294.56;274.76000000000005;277.96000000000004;275.16;340.86;297.76000000000005;278.56;280.16;292.96000000000004;288.76000000000005;298.46000000000004;340.56000000000006;294.26000000000005;294.56;331.36;329.46000000000004;271.56;243.40439225979637;267.7187500070086;276.14872888175563;297.96000000000004;6750000.0;3770000.0000000005;3770000.0000000005;1440000.0;3820000.0000000005;3010000.0;6770000.0;0.20633333333333334;0.0;0.265;0.034;0.0;0.20633333333333334;0.0;13050.4326171875;0.0;2355.548828125;17536.03515625;512604.229829826;509425.0247513717;256879.28219806415;256879.28219806415;253254.6533517125;428973.91024759493;458843.3704343738;448864.0834710752;470180.5696925624;521150.2154660015;473817.3119416779;449688.3147142546;451857.8982047447;455767.14132194035;450475.2673311044;272699.28438542533;485634.85347498127;458424.70268454484;458843.3704343738;244179.05427248686;236231.924509345;466594.4891701542;207181.146911133;207181.146911133;276.05743607522913;775935.1542021823;378905.49897602445;48148.83328902833;249852.5688730015;0;36;31;19;45;41;32;2;36;28;303641711635.12;121861061189.83156;240473535034.90088;64045.978188384695;8820.053636806722;-0.0;51926.30545362869;1093288.0228538206;205918.31042047928;0.0;938872.8324692629;8.10025234171563;0.470894451855896
1432;2019-08-02 17:35:45.083;850;841;225;225;199;82;219;47;30;29;660;247;47;69;197;161;253;671;246;216;219;-17;728;392;385;142;396;306;724;2013.0;-1.0;1613.0;41.0;0.0;0;0;76;1;0;1;1;0;0;0;1;1;0;0;0;38029.4140625;30270.865234375;3714.72485351562;2396.78442382812;562.0;312533;581.0;0.0;Calculated values ==>;1564760145.083;358.16;357.26;295.66;295.66;293.06;281.36;277.66079706904804;295.06;277.86;276.16;276.06;339.16;297.86;277.86;280.06;292.86;289.26000000000005;298.46000000000004;340.26;294.76000000000005;295.06;331.26000000000005;329.36;271.46000000000004;242.98782864720522;268.3187672390254;277.66079706904804;297.76000000000005;7280000.0;3920000.0000000005;3850000.0;1420000.0;3960000.0;3060000.0;7240000.000000001;0.33549999999999996;0.0;0.2688333333333333;0.006833333333333333;0.0;0.33549999999999996;0.0;30270.865234375;3714.72485351562;2396.78442382812;38029.4140625;505534.56408141;504655.83974262356;257607.1558038874;257607.1558038874;248845.76094624985;427865.30569749116;458267.3848808017;445377.61611900316;471339.3356437985;518945.8180487053;473281.1703141561;447789.5392935794;450832.1266395217;453245.614241006;448479.5116124692;268239.441365185;479978.815273118;457843.1210800766;458267.3848808017;243760.74795305103;235813.6939595721;466776.4391559354;211198.84497867167;211198.84497867167;277.6419385089734;776398.1996123386;379266.5097914541;48188.436066127935;249883.52491344747;0;36;32;20;45;41;32;2;36;28;303870311635.12;121946861189.83156;240655635034.90088;62955.05964155911;1746.4468935446355;-0.0;82891.49513716463;1094346.3648357368;206006.36459156554;0.0;939996.3141408528;4.056717123417241;0.15422370120943557
1433;2019-08-02 17:36:45.114;827;830;244;245;212;89;220;71;10;42;668;248;24;47;197;165;253;726;249;219;220;-17;763;407;395;141;410;302;755;2309.0;0.0;2051.0;118.0;0.0;98;0;98;1;0;1;1;0;0;0;1;1;0;0;0;46028.87890625;33149.89453125;7877.2412109375;2367.8017578125;560.0;312534;581.0;0.0;Calculated values ==>;1564760205.114;355.86;356.16;297.56;297.66;294.36;282.06;279.13045742547695;295.16;280.26000000000005;274.16;277.36;339.96000000000004;297.96000000000004;275.56;277.86;292.86;289.66;298.46000000000004;345.76;295.06;295.16;331.26000000000005;329.16;271.46000000000004;242.77792619122317;267.8393353686513;279.13045742547695;298.06;7630000.0;4070000.0000000005;3950000.0;1410000.0;4100000.0;3020000.0;7550000.0;0.3848333333333333;0.0;0.3418333333333334;0.019666666666666666;0.0;0.3848333333333333;0.0;33149.89453125;7877.2412109375;2367.8017578125;46028.87890625;499175.52524065285;500336.0386942923;263073.174080512;263448.26118191483;251998.02496168547;426687.3264712062;456789.8135530782;443285.3374463631;472751.9947874012;520121.0383683188;473922.394480154;445306.1102701376;448540.00715330127;450776.60297604895;446257.0301338821;266073.5167330754;485064.32709265884;456645.2693268283;456789.8135530782;243760.74795305103;234977.24436692704;466917.0415954002;214877.22699806443;214877.22699806443;279.0749438088473;777099.0473063317;379795.28918564855;48228.16146525632;249980.17454072624;0;36;32;20;45;41;32;2;36;28;304104432535.6556;122031805055.02588;240838129275.31836;78077.5057549101;4956.78302041427;-0.0;93096.02705925447;1095522.2434402762;206062.25370210517;0.0;941463.6345532335;4.058775654062846;0.17759962424029246
1434;2019-08-02 17:37:45.134;814;818;248;248;219;77;198;75;9;54;686;250;21;36;197;158;253;747;249;197;198;-17;820;396;379;141;397;292;793;2395.0;-1.0;150.0;41.0;0.0;98;0;1;1;1;1;1;0;1;0;1;1;0;0;0;79754.703125;47065.83984375;27993.01953125;2271.92944335938;557.0;312535;581.0;0.0;Calculated values ==>;1564760265.134;354.56000000000006;354.96000000000004;297.96000000000004;297.96000000000004;295.06;280.86;278.0567423895505;292.96000000000004;280.66;274.06;278.56;341.76;298.16;275.26000000000005;276.76000000000005;292.86;288.96000000000004;298.46000000000004;347.86;292.86;292.96000000000004;331.26000000000005;328.86;271.46000000000004;242.77792619122317;266.62003547228215;278.0567423895505;298.06;8200000.0;3960000.0;3790000.0;1410000.0;3970000.0000000005;2920000.0;7930000.0;0.39916666666666667;0.0;0.025;0.006833333333333333;0.0;0.39916666666666667;0.0;47065.83984375;27993.01953125;2271.92944335938;79754.703125;491872.67325685226;495063.2640490725;262699.43416445807;262699.43416445807;252978.15424006255;427558.0369473;456264.6031465988;445149.6110370882;473930.50160220906;522823.34317087213;475446.60843297257;446827.2005710551;448887.720652816;453072.3967371581;447252.0415315637;263255.1856107463;484287.1306652217;456121.9520334955;456264.6031465988;243760.74795305103;233722.59852315116;466917.0415954002;212151.2003120282;212151.2003120282;278.0158851523897;778147.5932217645;380463.97646004544;48266.83878006269;250279.1930197626;0;37;32;20;45;42;32;2;36;28;304336709935.5818;122116433254.999;241016388675.26172;5824.9602681265005;1740.899915436375;-0.0;97441.93329813276;1096221.6637193183;206118.08633122768;0.0;943051.9801611524;1.357904077874418;0.006482939023097211
1435;2019-08-02 17:38:45.115;817;820;255;255;227;64;157;65;0;59;701;250;6;18;200;147;254;760;249;136;157;-17;771;386;370;139;385;279;731;3275.0;-1.0;1059.0;43.0;0.0;85;0;6;1;1;1;1;0;0;1;1;1;0;0;0;85023.4140625;44769.60546875;35343.5625;2180.09765625;555.0;312536;581.0;0.0;Calculated values ==>;1564760325.115;354.86;355.16;298.66;298.66;295.86;279.56;277.0612115527968;288.86;279.66;273.16;279.06;343.26;298.16;273.76000000000005;274.96000000000004;293.16;287.86;298.56;349.16;286.76000000000005;288.86;331.26000000000005;328.66;271.46000000000004;242.35481222062532;264.9883086891361;277.0612115527968;298.06;7709999.999999999;3860000.0;3700000.0;1390000.0;3850000.0;2790000.0;7309999.999999999;0.5458333333333333;0.0;0.1765;0.007166666666666667;0.0;0.5458333333333333;0.0;44769.60546875;35343.5625;2180.09765625;85023.4140625;496994.61868840485;501124.58441905753;268886.3905753963;268886.3905753963;258009.30221888743;428316.9747201074;451876.1205679041;446436.27652425074;474677.1778713165;525419.0110528137;477092.9867933861;447252.24217684346;448866.5298957744;455555.07006736955;447427.1626722108;266015.42278872983;492592.6672745288;448749.5401098886;451876.1205679041;243760.74795305103;232886.18681767926;467197.4603958839;209651.36469014498;209651.36469014498;277.03379541314;779520.3093659623;381229.0294934322;48303.927257454896;250806.83073135064;0;37;32;20;45;42;33;2;36;28;304561338780.3818;122200406654.92422;241187634430.10925;41792.53693871966;1845.747019224462;-0.0;132214.34591661015;1096618.3505384047;206147.96559089384;0.0;944965.1764488351;2.1369018295603004;0.044648731430888225
1436;2019-08-02 17:39:45.085;816;815;279;280;258;53;168;55;3;59;703;251;5;10;202;151;253;747;240;151;167;-16;738;374;360;153;375;261;703;3688.0;-1.0;1684.0;385.0;0.0;98;77;1;1;1;1;1;0;0;1;1;1;0;0;0;87095.7265625;42504.66015625;34356.140625;2337.01879882812;553.0;312537;581.0;0.0;Calculated values ==>;1564760385.085;354.76;354.66;301.06;301.16;298.96000000000004;278.46000000000004;275.84098080016133;289.96000000000004;278.66;273.46000000000004;279.06;343.46000000000004;298.26000000000005;273.66;274.16;293.36;288.26000000000005;298.46000000000004;347.86;288.26000000000005;289.86;331.26000000000005;328.46000000000004;271.56;245.2279566241654;262.63441904999945;275.84098080016133;297.16;7380000.0;3740000.0;3600000.0;1530000.0;3750000.0;2610000.0;7030000.0;0.6146666666666667;0.0;0.2806666666666667;0.06416666666666666;0.0;0.6146666666666667;0.0;42504.66015625;34356.140625;2337.01879882812;87095.7265625;499922.11586761905;502979.34167872154;285120.70153129584;285917.37708860694;272498.00033270835;429187.4505931623;455179.82818666805;450190.1169046122;472865.3975699796;527037.6882040296;479431.9777242974;450447.19885515835;451087.67505689716;457485.5485273952;450270.2784662842;267575.69479851914;493496.8777184428;452761.82112387515;455038.97038927546;243760.74795305103;232049.79005350024;465313.74123964703;206145.72914773846;206145.72914773846;275.64888421671793;780953.9183754353;381955.95139788056;48341.55107327993;251387.37117557292;0;37;32;20;45;42;33;2;36;28;304780229280.4862;122287962854.966;241349553430.1865;68495.12483042924;16629.94744256413;-0.0;152986.3789497981;1097536.954854995;206301.8527294219;0.0;947340.6608208348;3.0065404891864898;0.10163939597052642
1437;2019-08-02 17:40:45.126;814;812;270;268;246;48;181;48;1;56;681;253;0;11;203;150;253;735;239;173;181;-20;709;370;356;155;370;251;681;3166.0;-1.0;1997.0;345.0;0.0;98;99;98;1;0;1;1;0;0;1;1;1;0;0;0;74671.5625;30875.3203125;32656.396484375;2335.33715820312;550.0;312538;582.0;0.0;Calculated values ==>;1564760445.126;354.56000000000006;354.36;300.16;299.96000000000004;297.76000000000005;277.96000000000004;275.4277932560699;291.26000000000005;277.96000000000004;273.26000000000005;278.76000000000005;341.26;298.46000000000004;273.16;274.26000000000005;293.46000000000004;288.16;298.46000000000004;346.66;290.46000000000004;291.26000000000005;331.36;328.16;271.16;245.62243170879464;261.27494424493943;275.4277932560699;297.06;7090000.000000001;3700000.0;3560000.0;1550000.0;3700000.0;2510000.0;6809999.999999999;0.5276666666666666;0.0;0.3328333333333333;0.0575;0.0;0.5276666666666666;0.0;30875.3203125;32656.396484375;2335.33715820312;74671.5625;502298.48159170937;504553.4083631888;282577.59251837037;281077.5900902314;268642.1096503294;429467.9694778635;457646.94884360844;451719.41024123173;472302.75318945985;525578.9334508386;480862.35098243353;451594.0333603832;452967.02769892645;458430.6779884332;450844.4425072212;269626.40161760274;493977.1741751378;456543.2252788729;457646.94884360844;244179.05427248686;230795.22267914342;464617.6924194376;205137.04087915743;205137.04087915743;275.24365897200437;782302.9002899778;382567.8690922148;48380.51397932149;251946.19058295773;0;37;32;20;45;42;33;2;36;28;304995176060.09015;122380425994.79564;241503258389.9033;82070.83193601039;14920.137463566109;-0.0;133241.06143590863;1098792.5285485447;206564.9497633606;0.0;949727.5193925756;3.4954050167858624;0.13634311188827622
1438;2019-08-02 17:41:45.116;799;796;265;262;245;46;189;44;2;51;648;258;1;30;204;147;253;710;234;184;189;-25;690;368;355;147;369;253;664;2660.0;0.0;1884.0;322.0;0.0;98;0;41;1;0;1;1;0;0;1;1;1;1;0;0;71082.84375;25993.818359375;31626.34765625;3227.93383789062;547.0;312539;583.0;0.0;Calculated values ==>;1564760505.116;353.06000000000006;352.76;299.66;299.36;297.66;277.76000000000005;275.2199585193972;292.06;277.56;273.36;278.26000000000005;337.96000000000004;298.96000000000004;273.26000000000005;276.16;293.56;287.86;298.46000000000004;344.16;291.56;292.06;331.46000000000004;327.86;270.66;244.02132995426717;261.54996906429363;275.2199585193972;296.56;6900000.0;3679999.9999999995;3550000.0;1470000.0;3690000.0;2530000.0;6640000.000000001;0.44333333333333336;0.0;0.314;0.05366666666666667;0.0;0.44333333333333336;0.0;25993.818359375;31626.34765625;3227.93383789062;71082.84375;501979.0661793492;503940.7717970702;390589.90293851914;279776.8490727306;269650.7900322751;429606.4342157736;458900.4430022252;451492.19916073285;472855.00110366783;522055.01502685325;481168.4773827094;451366.24049103935;454974.1460003086;458728.7977386057;450760.5597493276;271226.4592416592;492164.15361348126;458219.12774457596;458900.4430022252;244597.3647265701;229540.68826423294;465263.8170142034;204598.3835897808;204598.3835897808;275.0272434830885;783517.3179055789;383041.6995963076;48426.8668441977;252481.790835959;0;37;32;20;45;42;33;2;36;29;305208440510.124;122471010894.81004;241654433189.9273;77524.65808927895;13989.04492711068;-0.0;112740.57967285035;1100122.2693052308;206805.81946501232;0.0;951777.0247609728;3.3567898287860634;0.134719118352907
1439;2019-08-02 17:42:45.097;776;771;260;259;245;45;192;43;5;48;623;261;4;46;205;149;253;696;229;189;192;-30;687;365;353;142;367;254;666;2472.0;-1.0;1830.0;248.0;0.0;98;0;1;1;0;1;1;0;0;1;1;1;1;0;0;68466.4609375;23398.3984375;31734.287109375;3284.58374023438;545.0;312540;585.0;0.0;Calculated values ==>;1564760565.097;350.76;350.26;299.16;299.06;297.66;277.66;274.9066339382667;292.36;277.46000000000004;273.66;277.96000000000004;335.46000000000004;299.26000000000005;273.56;277.76000000000005;293.66;288.06;298.46000000000004;342.76;292.06;292.36;331.66;327.66;270.16;242.98782864720522;261.6868853414304;274.9066339382667;296.06;6870000.0;3650000.0;3529999.9999999995;1420000.0;3670000.0000000005;2540000.0;6659999.999999999;0.412;0.0;0.305;0.04133333333333333;0.0;0.412;0.0;23398.3984375;31734.287109375;3284.58374023438;68466.4609375;499105.3235907632;500391.9855248462;278020.6907731921;277355.6159017171;269465.205793756;429811.8947417682;459622.85760126676;451693.4205797409;473211.45657138317;519416.45937810675;481376.7055497518;451567.4616795063;456765.0488544147;459184.1982711204;451591.4542851326;271503.88973210956;489977.597029598;459217.5880108091;459622.85760126676;245433.99809710225;228704.35009887922;465478.16397576133;203900.74054134655;203900.74054134655;274.7442900968062;784679.86052183;383453.17106200976;48481.120638156826;253009.6289235275;0;37;32;20;45;42;33;2;36;29;305420773249.93494;122557683439.73288;241806485024.79193;75576.76741171027;10811.866835289144;-0.0;105357.51222868712;1101397.7104989528;207012.42828266454;0.0;953593.9333219031;3.282353811050153;0.12297664316301822
