;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
1440;2019-08-02 17:43:45.097;761;760;254;252;229;41;193;40;10;45;618;259;8;50;206;144;253;705;224;190;192;-34;687;362;348;138;364;255;666;2860.0;-1.0;1699.0;408.0;0.0;99;0;1;1;0;1;1;0;0;1;1;1;1;0;0;68514.8828125;23406.369140625;31764.05078125;3332.185546875;543.0;312541;589.0;0.0;Calculated values ==>;1564760625.097;349.26;349.16;298.56;298.36;296.06;277.26000000000005;274.5913991737795;292.46000000000004;277.16;274.16;277.66;334.96000000000004;299.06;273.96000000000004;278.16;293.76000000000005;287.56;298.46000000000004;343.66;292.16;292.36;332.06;327.46000000000004;269.76000000000005;242.14157278889297;261.82340779136865;274.5913991737795;295.56;6870000.0;3620000.0000000005;3479999.9999999995;1380000.0;3640000.0;2550000.0;6659999.999999999;0.4766666666666667;0.0;0.2831666666666666;0.068;0.0;0.4766666666666667;0.0;23406.369140625;31764.05078125;3332.185546875;68514.8828125;497028.5997338592;498895.09718099906;274279.8565026638;273142.74450076453;262214.40159314557;430014.67791919125;460538.212322289;452146.74747471017;473437.2657590101;518820.95047796;481038.3142408708;451895.1768225698;457088.71109039267;459793.8049284156;451395.3355053036;271503.88973210956;491255.07089587935;460137.86306112877;460404.888331348;247107.31509690773;227868.02628245065;465650.7211455895;202901.78598430948;202901.78598430948;274.3438491083311;785821.3717197467;383843.21079182747;48536.260382216075;253538.78173928268;0;37;32;20;45;42;33;2;36;29;305631073249.93494;122641683439.73288;241959185024.79193;70577.86492869844;17866.92759096704;-0.0;122743.14545208837;1102615.6657684562;207251.41823621668;0.0;955494.7721359095;3.609889444745549;0.12780210690665414
1441;2019-08-02 17:44:45.108;755;756;247;245;218;40;192;38;14;43;624;256;12;52;207;138;253;709;221;189;192;-43;688;361;347;135;363;256;665;2782.0;-1.0;1684.0;377.0;0.0;100;0;1;1;0;1;1;0;0;1;1;1;1;0;0;66941.859375;23389.97265625;31821.6640625;3363.169921875;539.0;312542;594.0;0.0;Calculated values ==>;1564760685.108;348.66;348.76;297.86;297.66;294.96000000000004;277.16;274.4858918419099;292.36;276.96000000000004;274.56;277.46000000000004;335.56;298.76000000000005;274.36;278.36;293.86;286.96000000000004;298.46000000000004;344.06000000000006;292.06;292.36;332.56;327.06;268.86;241.49495122638035;261.9595390733887;274.4858918419099;295.26000000000005;6880000.0;3610000.0;3470000.0000000005;1350000.0;3629999.9999999995;2560000.0;6650000.0;0.46366666666666667;0.0;0.2806666666666667;0.06283333333333334;0.0;0.46366666666666667;0.0;23389.97265625;31821.6640625;3363.169921875;66941.859375;496095.5266712821;498443.66964168765;270572.27635379956;269557.55308075773;257865.96501486993;430081.6785162784;460560.252468381;452474.6473264268;473631.01605711324;519352.83559888694;480589.3038942756;452223.3063917059;457169.62696630094;460086.50895382016;450696.8441627968;271410.55181594496;491921.844318204;460160.4148215667;460560.252468381;249199.05678690012;226195.42121513622;465186.6771244475;202623.21828886072;202623.21828886072;274.2311108508063;786950.3848553856;384233.25180222903;48592.06524028307;254068.7598425373;0;37;32;20;45;42;33;2;36;29;305839611475.47845;122723598454.94637;242112513130.19153;70124.96774987689;16497.73733016937;-0.0;119596.80484790425;1103788.4043398285;207537.8429462107;0.0;957514.6419685978;3.5206178518551936;0.11982262106257253
1442;2019-08-02 17:45:45.118;751;753;248;246;218;38;192;37;24;41;634;254;20;53;207;136;253;712;222;189;191;-60;686;360;346;132;361;255;665;2528.0;-1.0;1588.0;367.0;0.0;100;0;1;1;0;1;1;0;0;1;1;1;1;0;0;67102.8671875;23377.31640625;31777.8515625;3375.515625;534.0;312543;598.0;0.0;Calculated values ==>;1564760745.118;348.26;348.46000000000004;297.96000000000004;297.76000000000005;294.96000000000004;276.96000000000004;274.38016830617;292.36;276.86;275.56;277.26000000000005;336.56;298.56;275.16;278.46000000000004;293.86;286.76000000000005;298.46000000000004;344.36;292.06;292.26000000000005;332.96000000000004;326.56;267.16;240.83765695389522;261.82340779136865;274.38016830617;295.36;6859999.999999999;3600000.0;3460000.0;1320000.0;3610000.0;2550000.0;6650000.0;0.42133333333333334;0.0;0.26466666666666666;0.06116666666666667;0.0;0.42133333333333334;0.0;23377.31640625;31777.8515625;3375.515625;67102.8671875;495730.47270013596;498033.14334975707;271091.3562880507;270061.1523491968;257865.96501486993;430148.3826014536;460715.27433744294;453895.2343805052;473824.5983165287;520460.0291797428;480490.4105756224;453397.849445459;457453.03782128124;460398.2616888783;450583.99260880315;271598.1138901252;492344.21526258916;460316.3211732597;460582.41373364284;250872.52762923925;224104.74344509715;463937.1540938922;202210.0262100341;202210.0262100341;274.0658530107356;788067.6104164603;384623.0441655894;48648.23031245025;254598.84413865532;0;37;32;20;45;42;33;2;36;29;306047546125.44543;122803711804.93364;242265838680.16718;66612.68509578469;16008.975988895987;-0.0;108860.89927661383;1104928.0746934346;207808.77737203948;0.0;959418.7734716997;3.271490244165563;0.11712147918275094
1443;2019-08-02 17:46:45.129;740;741;244;243;214;34;190;34;38;40;647;256;34;74;208;134;253;695;221;188;190;-82;668;355;342;130;356;281;652;2725.0;0.0;997.0;173.0;0.0;100;0;100;1;0;0;1;0;0;1;1;1;1;0;0;57030.73046875;13235.650390625;31052.771484375;3760.75537109375;530.0;312544;601.0;0.0;Calculated values ==>;1564760805.129;347.16;347.26;297.56;297.46000000000004;294.56;276.56;273.8482719121499;292.16;276.56;276.96000000000004;277.16;337.86;298.76000000000005;276.56;280.56;293.96000000000004;286.56;298.46000000000004;342.66;291.96000000000004;292.16;333.26000000000005;326.16;264.96000000000004;240.39332010688793;265.2429198363724;273.8482719121499;295.26000000000005;6680000.0;3550000.0;3420000.0000000005;1300000.0;3560000.0;2810000.0;6520000.0;0.45416666666666666;0.0;0.16616666666666668;0.028833333333333332;0.0;0.45416666666666666;0.0;13235.650390625;31052.771484375;3760.75537109375;57030.73046875;495953.21277318336;497641.1857774857;270312.92546637;269787.5076699679;257007.15673152308;430477.46260093397;461068.4518427349;451153.3677284994;473985.80243904516;519655.94605919876;477524.54024193255;450626.43853525014;455802.1033359119;461305.4655017553;451191.3470420962;273472.4030598049;491279.68206142244;460804.44620873925;461068.4518427349;252127.67657613798;222432.26289678228;462053.54085441335;201179.76580987987;201179.76580987987;273.6412591244529;789102.2467107337;384928.20815829;48707.71013997265;255122.5286545599;0;37;32;20;45;42;33;2;36;29;306253983965.1633;122882326214.8262;242426668159.9474;41537.280185477284;7521.860513784049;-0.0;118032.77823992165;1105829.4896319935;208004.90362584955;0.0;961309.9007582046;3.4775188362411984;0.0655256914981428
1444;2019-08-02 17:47:45.089;725;725;243;242;210;29;189;30;47;37;670;256;43;84;209;130;253;684;218;187;189;-100;672;350;337;134;351;284;656;2697.0;-1.0;1153.0;273.0;0.0;100;100;100;1;0;0;1;0;0;1;1;1;0;0;0;56776.55078125;13257.02734375;31289.72265625;3032.71118164062;527.0;312545;603.0;0.0;Calculated values ==>;1564760865.089;345.66;345.66;297.46000000000004;297.36;294.16;276.06;273.3108153835814;292.06;276.16;277.86;276.86;340.16;298.76000000000005;277.46000000000004;281.56;294.06;286.16;298.46000000000004;341.56000000000006;291.86;292.06;333.46000000000004;325.86;263.16;241.2770596917726;265.62235894841564;273.3108153835814;294.96000000000004;6720000.0;3500000.0;3370000.0000000005;1340000.0;3510000.0;2840000.0;6559999.999999999;0.44949999999999996;0.0;0.19216666666666665;0.0455;0.0;0.44949999999999996;0.0;13257.02734375;31289.72265625;3032.71118164062;56776.55078125;493467.28915476816;495055.59807844687;269396.55408593646;268890.9871154541;255288.65146538883;430799.1582183253;461704.16707531514;451803.7400923867;473176.5657117748;521803.1856925236;477149.3330762996;451277.33402523777;456575.9244848168;462201.3782193536;451506.43233344075;273022.861738754;489311.4073532824;461442.77011433174;461704.16707531514;252964.46457616048;221177.93781777218;459651.33476077084;199497.2528721124;199497.2528721124;272.9582690392369;790050.0084590798;385148.83329134056;48764.28461980059;255641.70309220575;0;37;32;20;45;42;33;2;36;29;306457548165.29285;122961473414.87656;242596055160.05515;48484.89662749604;11837.010725933958;-0.0;117862.0079343396;1106579.1743160407;208166.1200036651;0.0;963274.3801176501;3.7449754760258833;0.09006700376980095
1445;2019-08-02 17:48:45.140;721;724;238;237;203;24;190;25;51;35;694;254;48;81;210;125;253;686;216;188;190;-108;676;343;332;136;345;283;662;2648.0;-1.0;1123.0;278.0;0.0;98;100;100;1;0;0;1;0;0;1;1;1;0;0;0;56471.73828125;13365.3291015625;31667.33203125;2955.3662109375;525.0;312546;603.0;0.0;Calculated values ==>;1564760925.14;345.26;345.56000000000006;296.96000000000004;296.86;293.46000000000004;275.56;272.5487779782249;292.16;275.66;278.26000000000005;276.66;342.56000000000006;298.56;277.96000000000004;281.26000000000005;294.16;285.66;298.46000000000004;341.76;291.96000000000004;292.16;333.46000000000004;325.66;262.36;241.71165711629368;265.49620691782997;272.5487779782249;294.76000000000005;6759999.999999999;3429999.9999999995;3320000.0000000005;1360000.0;3450000.0;2830000.0;6620000.0;0.44133333333333336;0.0;0.18716666666666668;0.04633333333333333;0.0;0.44133333333333336;0.0;13365.3291015625;31667.33203125;2955.3662109375;56471.73828125;492502.670297591;494323.1501665686;266449.35022100306;265988.6653094912;252474.80996237296;431237.1583312671;462592.8016022848;452502.75265017303;472720.47428543336;524376.8521897095;477046.524529938;452110.8703177097;456359.8376504848;463236.04670404014;452033.65955061;272593.8292746459;488968.169607764;462334.379480256;462592.8016022848;252964.46457616048;220341.7376933702;458534.62422594754;197562.38938196705;197562.38938196705;272.16176165449883;790994.5463785082;385370.87483718025;48814.22768038529;256166.79116143964;0;37;32;20;45;42;33;2;36;29;306658418760.6884;123042542265.0362;242766299745.3904;47716.33799169922;12091.713547771096;-0.0;116966.75525990024;1107381.5326981926;208365.6955348026;0.0;965232.9498518651;3.6837273083365;0.08665027271321982
1446;2019-08-02 17:49:45.090;725;730;231;230;194;19;192;19;52;31;707;251;50;83;211;122;253;691;216;189;191;-112;679;338;329;138;341;281;667;2009.0;-1.0;1175.0;340.0;0.0;2;100;100;1;0;0;1;0;0;1;1;1;0;0;0;51896.23046875;13384.9423828125;28421.828125;2908.24169921875;524.0;312547;602.0;0.0;Calculated values ==>;1564760985.09;345.66;346.16;296.26000000000005;296.16;292.56;275.06;271.99741764416325;292.36;275.06;278.36;276.26000000000005;343.86;298.26000000000005;278.16;281.46000000000004;294.26000000000005;285.36;298.46000000000004;342.26;292.06;292.26000000000005;333.36;325.56;261.96000000000004;242.14157278889297;265.2429198363724;271.99741764416325;294.76000000000005;6790000.000000001;3379999.9999999995;3290000.0;1380000.0;3410000.0;2810000.0;6670000.0;0.3348333333333333;0.0;0.19583333333333333;0.056666666666666664;0.0;0.3348333333333333;0.0;13384.9423828125;28421.828125;2908.24169921875;51896.23046875;492766.4185164923;494662.9497177957;262991.1823541168;262569.2149958776;249171.28004191173;431541.1909327263;463300.26030339825;452980.5174001791;472066.18378088326;525882.0255858229;476955.69017693074;452721.0725275842;456940.36389414547;463960.90387154784;452489.7690919481;272284.2507980911;489159.82067532;462915.50517059874;463172.1118742556;252546.06836287308;219923.6425635755;457814.38708952843;195825.79490393947;195825.79490393947;271.4469189618583;791896.8602265489;385593.6079997339;48863.050359981884;256667.1168753155;0;37;32;20;45;42;33;2;36;29;306856553510.05804;123124673764.77489;242935358744.85254;50359.46648884693;14846.02022385004;-0.0;89516.45846556083;1108198.1499842901;208589.98958125687;0.0;966952.2093829009;3.460178976624061;0.11737391811359822
1447;2019-08-02 17:50:45.131;733;739;228;227;190;16;194;15;52;27;711;250;51;83;211;121;253;697;215;191;193;-111;675;337;332;140;340;280;668;2379.0;0.0;1938.0;523.0;0.0;86;100;100;1;0;0;1;1;0;0;1;1;0;0;0;45074.859375;13323.7646484375;22517.693359375;2821.56982421875;521.0;312548;601.0;0.0;Calculated values ==>;1564761045.131;346.46000000000004;347.06000000000006;295.96000000000004;295.86;292.16;274.76000000000005;271.8864255623528;292.56;274.66;278.36;275.86;344.26;298.16;278.26000000000005;281.46000000000004;294.26000000000005;285.26000000000005;298.46000000000004;342.86;292.26000000000005;292.46000000000004;333.26000000000005;325.26000000000005;262.06;242.56692532238324;265.11578078379944;271.8864255623528;294.66;6750000.0;3370000.0000000005;3320000.0000000005;1400000.0;3400000.0;2800000.0;6680000.0;0.39649999999999996;0.0;0.323;0.08716666666666667;0.0;0.39649999999999996;0.0;13323.7646484375;22517.693359375;2821.56982421875;45074.859375;494290.7529939005;495814.70506491617;261674.27031269128;261264.10841661264;247801.55909841583;431601.1154718507;463108.3664388462;453153.49301004433;471408.2891495208;526374.2768248243;476967.47487970797;453024.1827406078;457103.31513209606;464108.77664239734;452524.7332802974;272699.28438542533;489912.85228773864;462721.8518872203;462979.6337440989;252127.67657613798;218669.37671819705;457599.3555616417;195440.56691712164;195440.56691712164;271.2880824987093;792705.5048401185;385816.33265005006;48910.83141753896;257091.90296086454;0;37;32;20;46;42;33;2;36;29;307054989015.4804;123208130754.95251;243103773750.211;83241.27512801404;22851.507743513997;-0.0;106079.23999689646;1109312.250282136;208904.35031479938;0.0;968583.2873490647;5.487723925559855;0.23075742814388822
1448;2019-08-02 17:51:48.091;741;748;228;227;189;16;196;13;52;24;711;250;51;87;211;124;253;697;215;194;196;-107;674;336;335;140;340;281;669;1471.0;-1.0;1721.0;413.0;0.0;1;100;100;1;0;0;1;1;0;0;1;1;0;0;0;41545.5234375;13320.6357421875;19469.9140625;2818.291015625;518.0;312549;598.0;0.0;Calculated values ==>;1564761108.091;347.26;347.96000000000004;295.96000000000004;295.86;292.06;274.76000000000005;271.77519066394296;292.76000000000005;274.46000000000004;278.36;275.56;344.26;298.16;278.26000000000005;281.86;294.26000000000005;285.56;298.46000000000004;342.86;292.56;292.76000000000005;332.96000000000004;324.96000000000004;262.46000000000004;242.56692532238324;265.2429198363724;271.77519066394296;294.66;6740000.000000001;3360000.0;3350000.0;1400000.0;3400000.0;2810000.0;6690000.000000001;0.24516666666666667;0.0;0.28683333333333333;0.06883333333333333;0.0;0.24516666666666667;0.0;13320.6357421875;19469.9140625;2818.291015625;41545.5234375;495505.99601180345;496961.61374082154;261612.7403465895;261203.71589695607;247437.4130063136;431660.74602318485;462916.4484650912;452980.5174001791;471112.8868819084;526295.8844641522;476841.77709302027;452850.8589466096;457443.4627582345;464108.77664239734;453117.7394366764;272805.9201075073;489809.1766967386;462657.69977746403;462916.4484650912;250872.52762923925;217415.1398638553;458007.34389013296;195162.88821800554;195162.88821800554;271.17237129069497;793462.9519658379;386049.3231291626;48960.14886735725;257459.06126154272;0;37;32;20;46;42;33;2;36;29;307264960615.6076;123296274755.00592;243280376550.318;73950.68997042012;18092.460032098104;-0.0;65644.24785391049;1110686.8066888852;209262.38256656527;0.0;970084.9138492922;4.428321569133428;0.2238935818034961
1449;2019-08-02 17:52:45.092;751;758;228;227;187;14;199;11;52;21;708;250;51;86;211;126;253;703;215;196;198;-104;693;328;333;140;332;280;689;235.0;0.0;105.0;0.0;0.0;1;100;100;1;0;0;1;1;0;0;1;1;0;0;0;42257.37109375;13645.8046875;20254.19140625;2813.19799804688;515.0;312550;595.0;0.0;Calculated values ==>;1564761165.092;348.26;348.96000000000004;295.96000000000004;295.86;291.86;274.56;270.87642091645444;293.06;274.26000000000005;278.36;275.26000000000005;343.96000000000004;298.16;278.26000000000005;281.76000000000005;294.26000000000005;285.76000000000005;298.46000000000004;343.46000000000004;292.76000000000005;292.96000000000004;332.66;324.66;262.76000000000005;242.56692532238324;265.11578078379944;270.87642091645444;294.66;6930000.0;3279999.9999999995;3329999.9999999995;1400000.0;3320000.0000000005;2800000.0;6890000.000000001;0.03916666666666667;0.0;0.0175;0.0;0.0;0.03916666666666667;0.0;13645.8046875;20254.19140625;2813.19799804688;42257.37109375;495047.6597390055;496417.8737724768;260453.06882025176;260064.2302147662;246133.44963788023;432127.2027000197;463601.87355233065;453153.49301004433;470817.3119576869;526064.0897321512;476967.47487970797;453024.1827406078;457479.8990973467;465281.23310753296;454762.27281687054;270956.5121244366;488591.0344222059;463216.1366267917;463473.3984064024;249617.41799618208;216160.93158060662;458312.9691135226;194504.4711364909;194504.4711364909;270.87642091645444;794126.4031859909;386262.81119429844;49004.73227081005;257773.5492800073;0;37;32;20;46;42;33;2;36;29;307455343955.36554;123376076154.90445;243440264355.1147;4526.357882787185;0.0;-0.0;10534.616318071534;1111308.094216523;209405.61705447893;0.0;970688.007103618;0.4102332846115373;0.005402016374171539
1450;2019-08-02 17:53:45.132;765;768;223;222;190;13;201;7;52;18;706;250;50;89;209;129;253;693;217;198;201;-100;646;339;339;141;343;282;646;24.0;0.0;2010.0;478.0;0.0;64;100;100;1;0;0;1;0;0;0;1;1;0;0;0;25979.234375;12719.4736328125;5533.6201171875;2829.01538085938;512.0;312551;592.0;0.0;Calculated values ==>;1564761225.132;349.66;349.96000000000004;295.46000000000004;295.36;292.16;274.46000000000004;272.10816812424576;293.26000000000005;273.86;278.36;274.96000000000004;343.76;298.16;278.16;282.06;294.06;286.06;298.46000000000004;342.46000000000004;292.96000000000004;293.26000000000005;332.36;324.36;263.16;242.77792619122317;265.3697278774862;272.10816812424576;294.86;6459999.999999999;3390000.0;3390000.0;1410000.0;3429999.9999999995;2820000.0;6459999.999999999;0.004;0.0;0.335;0.07966666666666668;0.0;0.004;0.0;12719.4736328125;5533.6201171875;2829.01538085938;25979.234375;501448.56159898464;501849.39831841533;260976.86264101407;260557.83846862864;248600.2805098065;431480.97241316177;462963.6901103717;452807.05975916487;470387.0459242999;525699.7776608095;476715.8926587331;452546.9110241341;457532.8270815435;463404.4787160039;453294.69828328275;394933.61730249005;491614.5221513631;462573.79888257565;462963.6901103717;248362.34728340767;214906.75144652807;458563.5247814936;195218.7319667099;195218.7319667099;271.2063002745612;794695.4206567882;386482.66832059645;49051.782061234255;257988.59097485224;0;37;32;20;46;42;33;2;36;29;307657078355.23737;123460432354.85086;243608976755.0075;86292.08981047242;20979.801827577772;-0.0;1070.9798325746472;1112065.4191604173;209580.56529071886;0.0;970784.784880346;5.139090723709218;0.49778991391653094
1451;2019-08-02 17:54:45.123;774;774;222;222;198;27;204;10;45;18;700;249;44;75;202;138;253;666;218;200;204;-97;689;348;348;144;352;263;688;741.0;-1.0;2050.0;312.0;0.0;52;100;1;1;1;0;1;0;0;0;1;1;0;0;0;35286.6484375;23431.21484375;5513.86865234375;2607.66918945312;508.0;312552;590.0;0.0;Calculated values ==>;1564761285.123;350.56000000000006;350.56000000000006;295.36;295.36;292.96000000000004;275.86;273.0942459734351;293.56;274.16;277.66;274.96000000000004;343.16;298.06;277.56;280.66;293.36;286.96000000000004;298.46000000000004;339.76;293.16;293.56;332.16;323.96000000000004;263.46000000000004;243.40439225979637;262.9017227912062;273.0942459734351;294.96000000000004;6890000.000000001;3479999.9999999995;3479999.9999999995;1440000.0;3520000.0000000005;2630000.0;6880000.0;0.1235;0.0;0.3416666666666667;0.052000000000000005;0.0;0.1235;0.0;23431.21484375;5513.86865234375;2607.66918945312;35286.6484375;498640.59757987846;498735.09750656335;258207.92686194085;258207.92686194085;249745.75391767043;430925.7729439634;461996.6892736953;455155.1530933704;469982.10152365523;526574.4142064641;478965.45438076626;455030.636299068;458844.57707494247;461119.3891967811;452998.06823472754;271318.08111051447;483247.2134305343;461468.0240855677;461996.6892736953;247525.65490268572;213234.55432191002;458399.49139079434;198699.33851310756;198699.33851310756;272.6342051541523;795205.8930973365;386783.8788692245;49097.08097008362;258080.63957180746;0;38;32;20;46;42;33;2;36;29;307863147440.0212;123545919529.76117;243772452229.836;87622.40331492313;13504.407949639713;-0.0;32517.222818932583;1113514.4892084922;209867.89059996532;0.0;971064.6445835617;4.235574481104234;0.28195790325324166
1452;2019-08-02 17:55:45.123;796;800;226;227;199;34;206;13;14;19;682;250;19;67;199;145;253;713;218;202;206;-97;740;354;354;146;359;261;739;673.0;0.0;2025.0;403.0;0.0;57;100;1;1;1;0;1;0;0;0;1;1;0;0;0;37431.08984375;24781.341796875;6113.51220703125;2568.21923828125;504.0;312553;586.0;0.0;Calculated values ==>;1564761345.123;352.76;353.16;295.76000000000005;295.86;293.06;276.56;273.7412296467126;293.76000000000005;274.46000000000004;274.56;275.06;341.36;298.16;275.06;279.86;293.06;287.66;298.46000000000004;344.46000000000004;293.36;293.76000000000005;331.76000000000005;323.56;263.46000000000004;243.81672145450628;262.63441904999945;273.7412296467126;294.96000000000004;7400000.0;3540000.0;3540000.0;1460000.0;3590000.0;2610000.0;7390000.000000001;0.11216666666666668;0.0;0.3375;0.06716666666666667;0.0;0.11216666666666668;0.0;24781.341796875;6113.51220703125;2568.21923828125;37431.08984375;496901.79673185275;497566.2351347222;257307.81046329578;257658.92792912715;248372.48759408246;430542.39183029096;461345.36918359256;451597.8137027085;469810.5336897695;524889.189966714;479321.269543417;452232.76103068545;458189.7716215503;459626.5796145048;452948.3446998514;267447.6745147953;484787.22405545;460810.79226618685;461345.36918359256;245852.32104278926;211562.405474017;458084.61301572254;199923.07042724008;199923.07042724008;273.14333540463963;795811.8742496803;387185.65017456305;49140.21337364807;258177.53441230225;0;38;32;20;46;42;33;2;36;29;308073747440.0212;123632919529.76117;243929652229.836;84940.2258554706;17339.850277193073;-0.0;29322.86784383754;1114952.5111182455;210124.92608518893;0.0;971579.9786724182;3.9327811592208155;0.2807922841854719
1453;2019-08-02 17:56:45.133;829;832;216;215;197;52;209;23;-11;22;662;251;-7;54;194;154;253;746;219;205;209;-99;712;373;370;147;377;264;709;1752.0;-1.0;1952.0;490.0;0.0;98;100;1;1;1;0;1;0;0;0;1;1;0;0;0;36670.01171875;23945.861328125;7418.21826171875;2609.03588867188;501.0;312554;582.0;0.0;Calculated values ==>;1564761405.133;356.06000000000006;356.36;294.76000000000005;294.66;292.86;278.36;275.73799182748917;294.06;275.46000000000004;272.06;275.36;339.36;298.26000000000005;272.46000000000004;278.56;292.56;288.56;298.46000000000004;347.76;293.66;294.06;331.36;323.26000000000005;263.26000000000005;244.02132995426717;263.0348170998261;275.73799182748917;295.06;7120000.0;3729999.9999999995;3700000.0;1470000.0;3770000.0000000005;2640000.0;7090000.000000001;0.292;0.0;0.3253333333333333;0.08166666666666668;0.0;0.292;0.0;23945.861328125;7418.21826171875;2609.03588867188;36670.01171875;504082.3074986022;504758.2792875805;255072.27024165736;254722.93905451606;248693.81560449055;429258.0297950786;459260.26013809856;447814.7809813953;469973.84253148653;522597.5463738173;479065.0434860066;448340.7604193199;456106.4472582583;456025.42404758174;450898.2890335693;269394.9601061047;492757.94360111014;458707.79275968665;459260.26013809856;244179.05427248686;210308.32490665457;457720.29102294275;204961.40768499015;204961.40768499015;275.1908968101347;796429.4863474662;387591.77787721116;49183.36435699794;258290.31762692734;0;38;32;20;46;42;33;2;36;29;308290983639.98663;123720834179.7472;244087178479.81097;79008.29744576379;20641.975472599464;-0.0;74255.26491630766;1116318.9765184878;210441.494052256;0.0;972443.2736371332;5.118916395661375;0.2628894121340496
1454;2019-08-02 17:57:45.144;834;837;215;214;193;76;214;56;-11;34;650;251;-9;44;189;161;253;740;219;210;214;-104;699;397;392;140;400;276;684;4116.0;0.0;2297.0;510.0;0.0;6;0;1;1;1;0;1;0;1;0;1;1;1;0;0;50966.82421875;23887.46875;21481.546875;3679.09497070312;497.0;312555;579.0;0.0;Calculated values ==>;1564761465.144;356.56000000000006;356.86;294.66;294.56;292.46000000000004;280.76000000000005;278.1552637130107;294.56;278.76000000000005;272.06;276.56;338.16;298.26000000000005;272.26000000000005;277.56;292.06;289.26000000000005;298.46000000000004;347.16;294.16;294.56;331.06;322.86;262.76000000000005;242.56692532238324;264.60387354146746;278.1552637130107;295.06;6990000.000000001;3970000.0000000005;3920000.0000000005;1400000.0;4000000.0;2760000.0;6840000.000000001;0.6859999999999999;0.0;0.3828333333333333;0.08499999999999999;0.0;0.6859999999999999;0.0;23887.46875;21481.546875;3679.09497070312;50966.82421875;505913.74113548046;507629.2066031681;255811.5782471607;255448.9038293616;248235.14946787007;427480.44529683504;456415.9387910853;445514.280927563;472096.9026672395;520380.2120487665;477581.5007586985;445788.035550035;452813.69355796;451335.7274949611;447536.8156410755;270437.31634900626;494383.76211968646;455836.7410967913;456415.9387910853;242924.1476594651;208636.25808486674;458312.9691135226;211499.6031554064;211499.6031554064;277.7814105961538;797159.9272051263;387990.4620409333;49235.77505449592;258531.1931561134;0;38;32;20;46;43;33;2;36;30;308519625550.5825;123806949964.97163;244249208180.23328;89588.61914044063;20979.136106439877;-0.0;168012.60624607574;1117724.2084056577;210788.40023746146;0.0;974462.5427002189;5.679736856517392;0.1744600415147567
1455;2019-08-02 17:58:45.104;801;802;232;232;204;66;212;59;-3;46;644;253;-1;48;189;151;253;739;220;210;212;-116;730;385;377;138;387;281;713;1822.0;-1.0;1349.0;425.0;0.0;98;0;0;1;1;0;1;0;1;0;1;1;1;0;0;55297.77734375;24617.666015625;24281.06640625;3699.55102539062;494.0;312556;576.0;0.0;Calculated values ==>;1564761525.104;353.26;353.36;296.36;296.36;293.56;279.76000000000005;276.9606089950914;294.36;279.06;272.86;277.76000000000005;337.56000000000006;298.46000000000004;273.06;277.96000000000004;292.06;288.26000000000005;298.46000000000004;347.06000000000006;294.16;294.36;330.76000000000005;322.56;261.56;242.14157278889297;265.2429198363724;276.9606089950914;295.16;7300000.0;3850000.0;3770000.0000000005;1380000.0;3870000.0000000005;2810000.0;7130000.0;0.30366666666666664;0.0;0.22483333333333333;0.07083333333333333;0.0;0.30366666666666664;0.0;24617.666015625;24281.06640625;3699.55102539062;55297.77734375;498553.1229964862;500274.86126711185;260711.7875672963;260711.7875672963;250841.47097462363;428391.1821097931;458564.4106705381;445636.51650767354;473535.07189352607;519343.6681573866;477183.37268096296;445912.0643869095;452461.11271385034;453612.4811410263;448238.74578631;268103.39663603005;491347.6790354913;458284.8413989961;458564.4106705381;241669.27786274583;207382.2378540181;457407.48302083457;207563.85513951987;207563.85513951987;276.24353636795195;798044.8751931458;388394.4020245996;49297.22277869137;258912.2940302925;0;38;32;20;46;43;33;2;36;30;308750171750.7292;123890294365.02466;244416196780.3395;53526.67003093988;17697.25697492646;-0.0;76220.50202958586;1118916.0407312375;211110.48864449398;0.0;976496.4617532085;2.8032175077211052;0.12163214612171859
1456;2019-08-02 17:59:45.115;773;769;242;242;217;58;204;54;1;50;654;254;1;45;191;147;253;731;219;203;204;-122;706;381;372;136;382;278;679;2178.0;0.0;1128.0;359.0;0.0;71;0;0;1;1;0;1;0;0;1;1;1;1;0;0;62689.90625;23870.19140625;31252.1640625;3668.80322265625;491.0;312557;573.0;0.0;Calculated values ==>;1564761585.115;350.46000000000004;350.06000000000006;297.36;297.36;294.86;278.96000000000004;276.55624918942954;293.56;278.56;273.26000000000005;278.16;338.56000000000006;298.56;273.26000000000005;277.66;292.26000000000005;287.86;298.46000000000004;346.26;293.46000000000004;293.56;330.46000000000004;322.26000000000005;260.96000000000004;241.71165711629368;264.86050150153983;276.55624918942954;295.06;7059999.999999999;3810000.0;3720000.0000000005;1360000.0;3820000.0000000005;2780000.0;6790000.000000001;0.36300000000000004;0.0;0.188;0.05983333333333333;0.0;0.36300000000000004;0.0;23870.19140625;31252.1640625;3668.80322265625;62689.90625;496884.1393419758;498896.85660455545;266956.24708892964;266956.24708892964;256782.118408321;428684.9695293014;458249.22149208706;446764.60597369715;474183.892769976;520630.77030301734;477671.6933838678;446764.60597369715;452595.04869517934;454757.24944366486;448371.93947774725;269863.0837919437;493612.89860118524;458109.9359737484;458249.22149208706;240414.4444865203;206128.24275125185;457116.1727787149;206776.16523658056;206776.16523658056;275.9241285289335;799028.2861473775;388798.54158123396;49358.636987882375;259375.1557926683;0;38;32;20;46;43;34;2;36;30;308974912945.42206;123972509434.9123;244583927525.11026;45117.826858577915;14978.677117937705;-0.0;91284.71942074886;1119738.2289110634;211382.8380164616;0.0;977892.5945074749;2.574897769779668;0.08487268572195493
1457;2019-08-02 18:00:45.115;746;739;258;259;240;53;196;52;4;51;667;254;2;42;192;147;253;702;218;194;196;-119;685;376;366;133;378;271;658;2270.0;-2.0;934.0;198.0;0.0;98;0;0;1;1;0;1;0;0;1;1;1;1;0;0;66488.609375;23261.76953125;31124.87109375;3599.962890625;488.0;312558;570.0;0.0;Calculated values ==>;1564761645.115;347.76;347.06000000000006;298.96000000000004;299.06;297.16;278.46000000000004;276.0463484220469;292.76000000000005;278.36;273.56;278.26000000000005;339.86;298.56;273.36;277.36;292.36;287.86;298.46000000000004;343.36;292.56;292.76000000000005;330.16;321.96000000000004;261.26000000000005;241.05796691057077;263.95629194202945;276.0463484220469;294.96000000000004;6850000.0;3760000.0;3660000.0;1330000.0;3779999.9999999995;2710000.0;6580000.0;0.3783333333333333;0.0;0.15566666666666668;0.033;0.0;0.3783333333333333;0.0;23261.76953125;31124.87109375;3599.962890625;66488.609375;495127.92685933516;496787.8517231918;277951.15887680056;278663.06380551675;267726.95187108597;429045.3911783415;458102.21622996335;448488.10170732794;474666.01614662335;522546.3735816716;478539.3277980872;448222.9353867123;453421.07473185885;455573.27462539345;449301.8886444701;271693.2440113296;491649.27593592205;457825.0308446583;458102.21622996335;239159.6471344744;204874.27233412856;457895.9798536338;206189.40733043986;206189.40733043986;275.67554387333985;800104.7737775858;389191.3079223798;49419.210038826386;259894.96441897037;0;38;32;20;46;43;34;2;36;30;309196312945.42206;124053209434.9123;244748627525.11026;37717.83009133558;8306.3168932654;-0.0;95307.01270031971;1120428.5260523127;211576.87963322163;0.0;979447.5256084838;2.4373070867452644;0.05390309198763782
1458;2019-08-02 18:01:45.136;727;721;252;251;242;51;193;48;7;51;676;254;4;40;193;148;253;678;215;190;192;-113;672;375;365;134;376;264;646;2441.0;-1.0;1155.0;482.0;0.0;98;0;0;1;1;0;1;0;0;1;1;1;1;0;0;66355.9296875;22866.173828125;30432.34765625;3489.12377929688;485.0;312559;567.0;0.0;Calculated values ==>;1564761705.136;345.86;345.26;298.36;298.26000000000005;297.36;278.26000000000005;275.94376602880345;292.46000000000004;277.96000000000004;273.86;278.26000000000005;340.76;298.56;273.56;277.16;292.46000000000004;287.96000000000004;298.46000000000004;340.96000000000004;292.16;292.36;329.86;321.66;261.86;241.2770596917726;263.0348170998261;275.94376602880345;294.66;6720000.0;3750000.0;3650000.0;1340000.0;3760000.0;2640000.0;6459999.999999999;0.4068333333333333;0.0;0.1925;0.08033333333333334;0.0;0.4068333333333333;0.0;22866.173828125;30432.34765625;3489.12377929688;66355.9296875;493747.86737069016;495490.70461712027;394121.4271894376;275119.7648872262;269870.30229500565;429116.5711722346;457847.79545119463;450163.8895448452;474537.9868576211;524035.1930725579;479398.31734009343;449775.47733975266;454362.43735848455;456048.77206680214;449637.05664068554;273022.861738754;489507.5399481127;457431.4281400766;457709.1576469882;237904.88540968279;203620.32615720207;458343.3876294556;204994.09155289124;204994.09155289124;275.21314516040087;801212.1990646564;389575.84198962286;49478.30643748838;260408.1207829923;0;38;32;20;46;43;34;2;36;30;309415689700.0874;124133337469.79007;244909183699.86536;47195.18611345114;20352.393451484004;-0.0;102812.91272261512;1121136.3821825702;211815.78580696863;0.0;981099.1028342715;2.9999569712134737;0.10036155283705678
1459;2019-08-02 18:02:45.116;717;713;253;252;244;47;192;47;8;50;679;254;6;42;194;144;253;669;214;189;191;-107;681;369;358;132;369;255;652;2009.0;0.0;607.0;330.0;0.0;29;0;0;1;1;0;1;1;1;0;1;1;1;0;0;73372.8515625;23127.6484375;35800.375;3395.7294921875;482.0;312560;564.0;0.0;Calculated values ==>;1564761765.116;344.86;344.46000000000004;298.46000000000004;298.36;297.56;277.86;275.3239800832674;292.36;277.86;273.96000000000004;278.16;341.06000000000006;298.56;273.76000000000005;277.36;292.56;287.56;298.46000000000004;340.06000000000006;292.06;292.26000000000005;329.56;321.36;262.46000000000004;240.83765695389522;261.82340779136865;275.3239800832674;294.56;6809999.999999999;3690000.0;3579999.9999999995;1320000.0;3690000.0;2550000.0;6520000.0;0.3348333333333333;0.0;0.10116666666666667;0.055;0.0;0.3348333333333333;0.0;23127.6484375;35800.375;3395.7294921875;73372.8515625;491429.0013077633;493791.6404676186;275534.91772588104;274899.84187727625;270312.92546637;429537.3511455088;458831.93800034054;451895.1768225698;474696.9868900969;525058.6117827663;480490.4105756224;451643.1437993765;456113.1101176497;457338.9681574332;450134.2422163478;272083.2447683358;487594.483852489;458421.9707624873;458695.4232136809;236650.15891445865;202366.40377179522;459258.30305748276;203630.30489870787;203630.30489870787;274.65869747244926;802376.2174399397;389958.9960813408;49535.661090176574;260959.87615885134;0;38;32;20;47;44;34;2;36;30;309632517400.1564;124213110869.81543;245064831799.91486;25116.129542964034;14059.539898732619;-0.0;85404.30378246347;1121738.7756151329;212102.45632960784;0.0;982667.0568133777;1.9989164221979527;0.04955365573179569
1460;2019-08-02 18:03:45.097;720;720;249;246;240;39;190;41;11;47;676;253;8;48;196;141;253;676;213;188;189;-104;658;360;349;132;361;267;636;2235.0;-1.0;569.0;209.0;0.0;4;0;100;1;0;0;1;1;1;0;1;1;1;0;0;63239.02734375;13041.4990234375;33704.15625;3562.8671875;480.0;312561;561.0;0.0;Calculated values ==>;1564761825.097;345.16;345.16;298.06;297.76000000000005;297.16;277.06;274.38016830617;292.16;277.26000000000005;274.26000000000005;277.86;340.76;298.46000000000004;273.96000000000004;277.96000000000004;292.76000000000005;287.26000000000005;298.46000000000004;340.76;291.96000000000004;292.06;329.26000000000005;321.16;262.76000000000005;240.83765695389522;263.43189868330234;274.38016830617;294.46000000000004;6580000.0;3600000.0;3490000.0;1320000.0;3610000.0;2670000.0;6360000.0;0.3725;0.0;0.09483333333333334;0.034833333333333334;0.0;0.3725;0.0;13041.4990234375;33704.15625;3562.8671875;63239.02734375;494164.6966622079;496336.0306501916;399037.52010510315;396976.19558408926;269849.9398869312;430148.3826014536;459981.5583854159;450139.6401536744;474406.3234124935;523795.22875427094;478919.7052173119;449749.419244064;454859.23926218;458901.46526618546;451314.835296824;274703.7433715917;490269.940040002;459713.4236617705;459847.555556365;235395.46725036926;201530.46850934727;459558.77990765567;201989.54418262365;201989.54418262365;273.9799503781477;803514.2892595759;390260.31019688566;49593.631032825564;261538.8971706839;0;38;32;20;47;44;34;2;36;30;309844550234.9676;124292285789.74493;245221382209.77545;23532.900767921314;8971.995044421948;-0.0;96052.10923671865;1122144.0558213105;212294.32500963498;0.0;984178.7147438794;2.5553723059324818;0.037314686773083486
1461;2019-08-02 18:04:45.117;712;710;242;239;235;32;188;33;13;43;678;254;12;70;197;135;253;664;211;186;188;-102;653;351;340;129;352;276;631;2454.0;87.0;525.0;184.0;0.0;1;0;100;1;0;0;1;1;1;0;1;1;1;0;0;61877.44921875;12943.3310546875;33467.85546875;3681.15844726562;477.0;312562;559.0;0.0;Calculated values ==>;1564761885.117;344.36;344.16;297.36;297.06;296.66;276.36;273.4187578820637;291.96000000000004;276.46000000000004;274.46000000000004;277.46000000000004;340.96000000000004;298.56;274.36;280.16;292.86;286.66;298.46000000000004;339.56000000000006;291.76000000000005;291.96000000000004;329.06;320.86;262.96000000000004;240.16925963744896;264.60387354146746;273.4187578820637;294.26000000000005;6530000.0;3510000.0;3400000.0;1290000.0;3520000.0000000005;2760000.0;6310000.0;0.409;0.0145;0.0875;0.03066666666666667;0.0;0.409;0.0;12943.3310546875;33467.85546875;3681.15844726562;61877.44921875;493552.67898539733;495467.5362331985;397631.09189952246;269847.88297510525;267703.5865086868;430735.4089219946;461113.081219121;448755.09942133067;474404.2798038372;523279.59015532734;477920.48533562355;448621.90375528915;456123.9607488607;460451.26972238143;452046.03455996263;275390.622702642;489112.34031654807;460849.7498312202;461113.081219121;234559.02529450474;200276.58477070546;460219.1377359542;199831.604552924;199831.604552924;273.0944128680312;804557.2741138432;390476.92262841185;49654.01803562939;262098.85052597462;0;38;32;20;47;44;34;2;36;30;310051319135.7232;124370611890.03117;245384336510.37097;21780.80580098558;7985.217684279593;0.0;106864.12395647456;1122521.7959155056;212435.68221959277;0.0;985870.2470162078;2.7275654098774753;0.026094389273850573
1462;2019-08-02 18:05:45.128;706;706;242;241;234;21;188;25;14;38;689;252;13;68;198;131;253;663;212;186;188;-99;651;340;330;138;342;275;637;2889.0;-1.0;183.0;102.0;0.0;98;100;100;1;0;0;1;0;0;1;1;0;1;0;0;57600.20703125;12910.919921875;29339.03125;2893.32666015625;475.0;312563;557.0;0.0;Calculated values ==>;1564761945.128;343.76;343.76;297.36;297.26000000000005;296.56;275.26000000000005;272.21867820750657;291.96000000000004;275.66;274.56;276.96000000000004;342.06000000000006;298.36;274.46000000000004;279.96000000000004;292.96000000000004;286.26000000000005;298.46000000000004;339.46000000000004;291.76000000000005;291.96000000000004;328.86;320.66;263.26000000000005;242.14157278889297;264.4750485637546;272.21867820750657;294.36;6509999.999999999;3400000.0;3300000.0;1380000.0;3420000.0000000005;2750000.0;6370000.0;0.4815;0.0;0.030500000000000003;0.017;0.0;0.4815;0.0;12910.919921875;29339.03125;2893.32666015625;57600.20703125;492919.3665129404;494324.7348797558;270850.8974503094;270291.04919717374;266640.0104644808;431420.45991060114;462636.473073542;449072.69241234916;472752.1489716358;524496.192174801;477818.99087604735;448940.05220872216;456037.52269416815;462119.7651500793;453400.8520411482;275681.75082594133;488336.7017820287;462378.70253183524;462636.473073542;233722.59852315116;199440.67485045042;459133.086558101;197298.36021149426;197298.36021149426;272.044378032991;805553.103783207;390692.4142191388;49708.81545580193;262622.33720288123;0;38;32;20;47;44;35;2;36;30;310252355985.4484;124450726574.92168;245549666815.14502;7679.117132126075;4451.190347892315;-0.0;127760.30134307599;1122767.3402811615;212539.33795312035;0.0;987825.8090116811;3.0988137224682317;-0.015142910895156611
1463;2019-08-02 18:06:45.118;708;710;238;237;213;15;190;15;17;32;697;249;15;65;200;130;253;664;211;188;190;-97;644;334;327;139;336;270;633;3589.0;-2.0;1351.0;403.0;0.0;1;100;100;1;0;0;1;0;0;1;1;0;1;0;0;54903.58984375;12744.6318359375;26682.634765625;2800.45263671875;472.0;312564;554.0;0.0;Calculated values ==>;1564762005.118;343.96000000000004;344.16;296.96000000000004;296.86;294.46000000000004;274.66;271.55198750734434;292.16;274.66;274.86;276.36;342.86;298.06;274.66;279.66;293.16;286.16;298.46000000000004;339.56000000000006;291.96000000000004;292.16;328.56;320.36;263.46000000000004;242.35481222062532;263.82572766246335;271.55198750734434;294.26000000000005;6440000.000000001;3340000.0;3270000.0000000005;1390000.0;3360000.0;2700000.0;6330000.0;0.5981666666666666;0.0;0.22516666666666665;0.06716666666666667;0.0;0.5981666666666666;0.0;12744.6318359375;26682.634765625;2800.45263671875;54903.58984375;493900.24564304535;495269.69617819594;269084.41147871024;268550.8729382623;257655.2931380701;431779.12508338504;463343.01170704735;450378.0451711551;472032.3497595296;525716.5837670689;478102.19545777113;450117.3825879966;456485.49683021253;463283.4207927407;454291.15921831847;396406.11814351234;488901.26742115297;463087.2524467298;463343.01170704735;232467.98657752166;198186.82848740023;459180.3614032639;195157.05169508944;195157.05169508944;271.1624007308103;806490.4791687076;390906.17485111044;49756.25570858996;263089.10661188286;0;38;32;20;47;44;35;2;36;30;310449423135.47974;124533812724.93489;245713139565.17102;57467.26036436079;17733.56563539905;-0.0;160419.90174715282;1123310.1362793052;212724.1801075161;0.0;990226.9104541993;5.579764476915256;0.11516068655738254
1464;2019-08-02 18:07:45.129;714;718;233;231;202;16;193;12;24;26;694;247;21;63;201;131;253;654;212;191;193;-95;633;332;337;142;335;267;628;338.0;-1.0;1031.0;384.0;0.0;1;100;100;1;0;0;1;0;1;0;1;0;1;0;0;45073.234375;12569.78125;18006.033203125;2659.23413085938;470.0;312565;552.0;0.0;Calculated values ==>;1564762065.129;344.56000000000006;344.96000000000004;296.46000000000004;296.26000000000005;293.36;274.76000000000005;271.32779825182536;292.46000000000004;274.36;275.56;275.76000000000005;342.56000000000006;297.86;275.26000000000005;279.46000000000004;293.26000000000005;286.26000000000005;298.46000000000004;338.56000000000006;292.26000000000005;292.46000000000004;328.36;320.16;263.66;242.98782864720522;263.43189868330234;271.32779825182536;294.36;6330000.0;3320000.0000000005;3370000.0000000005;1420000.0;3350000.0;2670000.0;6280000.0;0.05633333333333333;0.0;0.17183333333333334;0.064;0.0;0.05633333333333333;0.0;12569.78125;18006.033203125;2659.23413085938;45073.234375;495814.5613721736;496846.87617560994;266964.14334346715;265959.9565265973;253651.74673930855;431896.3278553544;462225.6044731329;451816.88410495344;471043.10962919577;525644.8339492485;478249.7322294295;451431.75397588895;456728.47301133536;463561.4580653385;454767.4592448175;403178.95641276776;488024.5607545176;461965.11022787186;462225.6044731329;231631.59724164338;197350.94305643384;458916.8844850441;192930.88741950598;192930.88741950598;270.25258000817;807323.7721117621;391117.1669680027;49801.761439445705;263461.5804521339;0;38;32;20;47;45;35;2;36;30;310648659655.20746;124618128179.81966;245874269099.9508;44485.243763782724;17023.10381219444;-0.0;15170.269060687648;1124159.896239982;213013.87211965065;0.0;991690.4301383587;2.3071612620905095;0.1847494580228961
1465;2019-08-02 18:08:45.099;718;722;231;231;196;8;195;6;33;21;685;247;29;67;202;130;253;648;210;193;195;-94;636;325;324;141;328;264;631;2897.0;-1.0;644.0;273.0;0.0;1;100;100;1;0;0;1;0;1;0;1;0;1;0;0;45151.59375;12636.3349609375;18263.66015625;2640.96630859375;468.0;312566;551.0;0.0;Calculated values ==>;1564762125.099;344.96000000000004;345.36;296.26000000000005;296.26000000000005;292.76000000000005;273.96000000000004;270.5352231155435;292.66;273.76000000000005;276.46000000000004;275.26000000000005;341.66;297.86;276.06;279.86;293.36;286.16;298.46000000000004;337.96000000000004;292.46000000000004;292.66;328.26000000000005;319.96000000000004;263.76000000000005;242.77792619122317;263.0348170998261;270.5352231155435;294.16;6360000.0;3250000.0;3240000.0;1410000.0;3279999.9999999995;2640000.0;6310000.0;0.48283333333333334;0.0;0.10733333333333334;0.0455;0.0;0.48283333333333334;0.0;12636.3349609375;18263.66015625;2640.96630859375;45151.59375;496063.96580010385;497095.02714545745;265696.33718979446;265696.33718979446;251308.52286557524;432297.2667888766;464423.23242676235;453482.5372081749;470683.2724168255;524958.5486046363;478620.113304585;452977.2602658352;457708.1779250081;464722.8348126699;455805.6797023194;401504.6407132559;486853.8895559726;464170.00760568713;464423.23242676235;231213.40812182956;196515.0671798046;459174.3415168904;192864.8854587504;192864.8854587504;270.200598766528;808075.2697430451;391327.1129110431;49845.90769229371;263763.67677321716;0;38;32;20;47;45;35;2;36;30;310846860505.302;124702985729.86014;246033489450.02676;27972.961287771563;12117.080250645371;-0.0;131117.4218610551;1124763.4127065118;213256.5855695232;0.0;992908.884697909;5.104429214956059;0.06080831114277328
1466;2019-08-02 18:09:45.130;727;722;225;222;196;11;198;5;38;17;677;247;35;72;199;134;253;601;209;195;198;-94;605;336;337;142;341;271;607;1563.0;-1.0;1629.0;495.0;0.0;1;100;100;1;0;0;1;0;0;0;1;0;1;0;0;28274.7421875;11943.6298828125;3062.81323242188;2699.177734375;466.0;312567;549.0;0.0;Calculated values ==>;1564762185.13;345.86;345.36;295.66;295.36;292.76000000000005;274.26000000000005;271.77519066394296;292.96000000000004;273.66;276.96000000000004;274.86;340.86;297.86;276.66;280.36;293.06;286.56;298.46000000000004;333.26000000000005;292.66;292.96000000000004;328.06;319.76000000000005;263.76000000000005;242.98782864720522;263.95629194202945;271.77519066394296;294.06;6050000.0;3360000.0;3370000.0000000005;1420000.0;3410000.0;2710000.0;6070000.0;0.2605;0.0;0.27149999999999996;0.0825;0.0;0.2605;0.0;11943.6298828125;3062.81323242188;2699.177734375;28274.7421875;500258.94464607286;499409.3048412566;402228.9233778087;263379.4990468293;252415.0691564861;431660.74602318485;462874.90760202485;452910.5548887559;470153.35528917355;523577.69800536317;477753.3913245625;452526.3982471922;457192.60694647784;462402.04767640535;454501.16940317705;415478.84036190086;482809.3888058065;462485.6546365705;462874.90760202485;230377.04089860234;195679.20071851107;459018.81840263616;195169.4272084913;195169.4272084913;271.17500785514915;808687.4720184267;391532.05178228073;49890.43188504049;263941.4892075122;0;38;32;20;47;45;35;2;36;30;311045262960.75586;124787929595.05446;246194072375.3941;69976.71616519183;21767.57477351695;-0.0;69737.27764251549;1125580.081748266;213539.10358763553;0.0;994583.5386553371;9.120356182527587;0.44558276230417854
1467;2019-08-02 18:10:45.130;737;713;223;223;197;19;200;4;38;16;673;247;37;77;196;139;253;483;210;197;200;-95;624;328;333;142;333;278;625;-2.0;-1.0;909.0;157.0;0.0;1;100;100;1;0;0;1;0;0;0;1;0;1;0;0;27857.134765625;12307.5615234375;3265.72412109375;2769.27124023438;464.0;312568;547.0;0.0;Calculated values ==>;1564762245.13;346.86;344.46000000000004;295.46000000000004;295.46000000000004;292.86;275.06;270.87642091645444;293.16;273.56;276.96000000000004;274.76000000000005;340.46000000000004;297.86;276.86;280.86;292.76000000000005;287.06;298.46000000000004;321.46000000000004;292.86;293.16;327.86;319.56;263.66;242.98782864720522;264.86050150153983;270.87642091645444;294.16;6240000.0;3279999.9999999995;3329999.9999999995;1420000.0;3329999.9999999995;2780000.0;6250000.0;0.0;0.0;0.1515;0.026166666666666668;0.0;0.0;0.0;12307.5615234375;3265.72412109375;2769.27124023438;27857.134765625;499779.4147751194;496464.86487631244;262424.6132925867;262424.6132925867;251939.0060419229;432127.2027000197;463730.245593308;451685.83892003243;470054.39208017604;522600.91076692316;476877.7888912415;451555.4265065439;456675.6174673089;463216.1366267917;456517.0298253739;407675.9072362739;462341.7408541411;463344.8196133183;463730.245593308;229540.68826423294;194843.3435325042;458916.8844850441;192864.14403289268;195169.4272084913;270.2110627262328;809155.2376597028;391734.1450439995;49936.00229316224;263994.2270187915;0;38;32;20;47;45;35;2;36;30;311246262960.75586;124873129595.05446;246358772375.3941;39211.486775401674;6961.713375164629;-0.0;0.0;1126489.9834394376;213778.5143222079;0.0;995164.6826356914;2.5172717435547582;0.22942583178968212
