;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
1468;2019-08-02 18:11:45.141;743;734;232;231;201;15;200;3;24;14;674;247;27;80;197;140;253;543;211;197;200;-97;687;323;328;141;328;281;689;-2.0;-1.0;1148.0;4.0;0.0;1;100;100;1;0;0;1;0;0;0;1;0;1;0;0;31176.076171875;13503.7529296875;3775.77197265625;2798.3173828125;463.0;312569;545.0;0.0;Calculated values ==>;1564762305.141;347.46000000000004;346.56000000000006;296.36;296.26000000000005;293.26000000000005;274.66;270.30646906291605;293.16;273.46000000000004;275.56;274.56;340.56000000000006;297.86;275.86;281.16;292.86;287.16;298.46000000000004;327.46000000000004;292.86;293.16;327.66;319.46000000000004;263.46000000000004;242.77792619122317;265.2429198363724;270.30646906291605;294.26000000000005;6870000.0;3229999.9999999995;3279999.9999999995;1410000.0;3279999.9999999995;2810000.0;6890000.000000001;0.0;0.0;0.19133333333333333;0.0006666666666666666;0.0;0.0;0.0;13503.7529296875;3775.77197265625;2798.3173828125;31176.076171875;494510.15091601555;493039.9561110292;262036.07674677993;261636.01988008674;250713.2598671522;432409.1687467413;464468.94795647415;449299.04794956284;469991.7955662279;522462.1031421429;476499.7481128201;449698.81057137094;456561.92366318416;464087.3861746112;457467.25424270355;271503.88973210956;463446.3724534283;464087.3861746112;464468.94795647415;228704.35009887922;194425.4183739577;458869.0855255645;193104.35548903627;195169.4272084913;270.29077675149944;809647.2712731373;391949.27876476746;49982.407370995716;264052.9169106671;0;38;32;20;47;45;35;2;36;30;311444599315.4848;124958045159.9384;246526503120.16486;49018.58449078075;177.1764866910188;-0.0;0.0;1127225.3688282596;213838.01597761267;0.0;995164.6826356914;2.4502513905013927;0.19019684911860044
1469;2019-08-02 18:12:45.121;762;759;230;233;200;17;201;6;13;11;676;246;15;74;197;142;253;627;210;198;201;-99;701;333;336;142;338;276;702;161.0;76.0;1846.0;380.0;0.0;1;100;100;1;0;0;1;0;0;0;1;0;1;0;0;32348.796875;13769.103515625;3810.916015625;2752.54614257812;461.0;312570;543.0;0.0;Calculated values ==>;1564762365.121;349.36;349.06000000000006;296.16;296.46000000000004;293.16;274.86;271.4400167685773;293.26000000000005;273.76000000000005;274.46000000000004;274.26000000000005;340.76;297.76000000000005;274.66;280.56;292.86;287.36;298.46000000000004;335.86;292.96000000000004;293.26000000000005;327.46000000000004;319.26000000000005;263.26000000000005;242.98782864720522;264.60387354146746;271.4400167685773;294.16;7009999.999999999;3329999.9999999995;3360000.0;1420000.0;3379999.9999999995;2760000.0;7020000.0;0.026833333333333334;0.012666666666666666;0.3076666666666667;0.06333333333333332;0.0;0.026833333333333334;0.0;13769.103515625;3810.916015625;2752.54614257812;32348.796875;495818.2454910046;495298.0042091902;260525.51466748767;261688.651171846;249910.60779715044;431837.87352777255;463412.47546262783;448755.09942133067;469559.26427123055;523072.7430693587;477015.6120766654;449021.0381144767;456626.50634140265;462594.5979581228;456095.56094896584;270269.95935158187;475638.50418335776;463024.9934053125;463412.47546262783;227868.02628245065;193589.57483703562;458508.8054560802;194097.78655636395;194097.78655636395;270.7305581069188;810176.4687573822;392176.4768106161;50028.64914798999;264116.11823645624;0;38;32;20;47;45;35;2;36;30;311643732915.5481;125042916859.9654;246693547420.218;78349.56659145477;16746.031196982025;0.0;7226.610818984748;1128286.416287196;213978.99569944455;0.0;995224.8843186165;5.032429760653851;0.43150971553346
1470;2019-08-02 18:13:45.102;787;780;211;212;198;28;203;7;21;12;675;246;19;71;194;148;253;659;210;200;202;-102;684;342;345;143;347;278;685;-2.0;-1.0;1613.0;349.0;0.0;1;100;100;1;0;0;1;0;0;0;1;0;1;0;0;27555.416015625;13411.1416015625;3623.80834960938;2763.30883789062;460.0;312571;541.0;0.0;Calculated values ==>;1564762425.102;351.86;351.16;294.26000000000005;294.36;292.96000000000004;275.96000000000004;272.43898195401505;293.46000000000004;273.86;275.26000000000005;274.36;340.66;297.76000000000005;275.06;280.26000000000005;292.56;287.96000000000004;298.46000000000004;339.06000000000006;293.16;293.36;327.26000000000005;319.16;262.96000000000004;243.1966462407574;264.86050150153983;272.43898195401505;294.16;6840000.000000001;3420000.0000000005;3450000.0;1430000.0;3470000.0000000005;2780000.0;6850000.0;0.0;0.0;0.2688333333333333;0.05816666666666667;0.0;0.0;0.0;13411.1416015625;3623.80834960938;2763.30883789062;27555.416015625;500894.4521183276;499843.11334098753;254329.43065285418;254685.6418942505;249854.18072347637;431298.55289687274;462320.33871762105;449450.06376546324;469522.3774010839;522808.08584789897;476764.18630862783;449184.30950449855;455919.39967626095;460826.18879335455;455415.4819850011;271789.30054276873;482531.92145864526;461926.1883924594;462189.07052532554;227031.71669481136;193171.6564234249;458044.749771871;196228.2764688364;194097.78655636395;271.6241458829486;810675.5124504647;392402.9071274109;50074.60005039123;264178.0546533665;0;38;32;20;47;45;35;2;36;30;311847968220.3663;125128389784.88928;246859694790.07007;68074.45715157651;15228.991530459847;-0.0;0.0;1129506.2300872393;214245.36984340387;0.0;995285.0870051647;4.20761490035968;0.3962021246414075
1471;2019-08-02 18:14:45.122;799;792;203;203;187;37;204;9;38;14;671;247;33;71;192;154;253;668;213;202;203;-104;676;349;352;144;354;282;677;-1.0;-1.0;1728.0;301.0;0.0;1;100;100;1;0;0;1;0;0;0;1;0;1;0;0;23913.951171875;13306.84765625;3522.32421875;2799.17236328125;459.0;312572;540.0;0.0;Calculated values ==>;1564762485.122;353.06000000000006;352.36;293.46000000000004;293.46000000000004;291.86;276.86;273.20264511476705;293.56;274.06;276.96000000000004;274.56;340.26;297.86;276.46000000000004;280.26000000000005;292.36;288.56;298.46000000000004;339.96000000000004;293.36;293.46000000000004;327.16;319.06;262.76000000000005;243.40439225979637;265.3697278774862;273.20264511476705;294.46000000000004;6759999.999999999;3490000.0;3520000.0000000005;1440000.0;3540000.0;2820000.0;6770000.0;0.0;0.0;0.28800000000000003;0.050166666666666665;0.0;0.0;0.0;13306.84765625;3522.32421875;2799.17236328125;23913.951171875;503255.6061926095;502219.19756700535;251857.83259977482;251857.83259977482;246518.03117491148;430862.6128555636;461385.765245253;450974.8334038532;469584.9093677517;522069.5772157968;476373.35780815425;450313.9171933543;455253.5943273464;459465.39392178826;455070.4682098209;272593.8292746459;484752.7267876269;461119.3891967811;461252.63879300765;226613.5671989835;192753.74022246967;457681.3974366384;198362.65680832672;194097.78655636395;272.50472890227365;811104.5668140219;392625.6312544587;50120.96951172293;264237.62560845213;0;38;32;20;47;45;35;2;36;30;312057137920.2998;125214518484.86191;247027750790.01666;72752.30685951163;13009.156821520302;-0.0;0.0;1130680.177639081;214480.7661855632;0.0;995285.0870051647;4.369266334435431;0.40345797250137055
1472;2019-08-02 18:15:45.133;800;796;204;204;184;43;205;12;50;17;670;248;46;78;191;159;253;679;213;204;205;-103;672;355;357;145;360;286;673;181.0;-2.0;1916.0;422.0;0.0;0;100;100;1;0;0;1;0;0;0;1;0;1;0;0;22592.552734375;13185.3583984375;3459.357421875;2844.111328125;458.0;312573;538.0;0.0;Calculated values ==>;1564762545.133;353.16;352.76;293.56;293.56;291.56;277.46000000000004;273.8482719121499;293.66;274.36;278.16;274.86;340.16;297.96000000000004;277.76000000000005;280.96000000000004;292.26000000000005;289.06;298.46000000000004;341.06000000000006;293.56;293.66;326.96000000000004;318.96000000000004;262.86;243.61107973660833;265.87368984753493;273.8482719121499;294.46000000000004;6720000.0;3550000.0;3570000.0000000005;1450000.0;3600000.0;2860000.0;6730000.0;0.030166666666666668;0.0;0.31933333333333336;0.07033333333333333;0.0;0.030166666666666668;0.0;13185.3583984375;3459.357421875;2844.111328125;22592.552734375;503752.5654261295;503124.2982702851;252367.5967813876;252367.5967813876;245682.03612870662;430477.46260093397;460749.12975072267;451845.306059557;469747.2219256856;521640.4909969187;475980.80308444955;451317.5996016781;455480.4326070597;458375.86308939266;454757.1120109396;273022.861738754;486795.01472660585;460614.66830407927;460749.12975072267;225777.27872811773;192335.8262164488;457625.494730454;199679.03403689005;199679.03403689005;273.051318127955;811492.192064314;392846.4401121497;50168.005497437116;264295.8169551692;0;38;32;20;47;45;35;2;36;30;312269876915.00903;125301234379.7434;247198182029.78375;80525.09619923832;18142.234402113998;-0.0;7875.614554033951;1131957.7235033014;214740.40870447524;0.0;995350.7291585475;5.466873113702395;0.4765459924693784
1473;2019-08-02 18:16:45.093;796;799;213;213;191;48;207;15;53;21;668;247;49;69;190;163;253;705;213;205;207;-101;729;366;365;144;370;265;728;1637.0;0.0;2041.0;385.0;0.0;0;100;0;1;0;1;1;0;0;0;1;0;1;0;0;34037.23046875;24562.740234375;3832.07958984375;2620.38623046875;457.0;312574;537.0;0.0;Calculated values ==>;1564762605.093;352.76;353.06000000000006;294.46000000000004;294.46000000000004;292.26000000000005;277.96000000000004;275.0112864084945;293.86;274.66;278.46000000000004;275.26000000000005;339.96000000000004;297.86;278.06;280.06;292.16;289.46000000000004;298.46000000000004;343.66;293.66;293.86;326.86;318.86;263.06;243.40439225979637;263.1675429290057;275.0112864084945;294.46000000000004;7290000.000000001;3660000.0;3650000.0;1440000.0;3700000.0;2650000.0;7280000.0;0.27283333333333337;0.0;0.3401666666666667;0.06416666666666666;0.0;0.27283333333333337;0.0;24562.740234375;3832.07958984375;2620.38623046875;34037.23046875;497941.23147248547;498458.54377404955;253290.25303649998;253290.25303649998;246207.07409167985;429743.705733735;459773.3670170544;455817.0978178465;470279.77213233593;523133.40863804176;478496.83003877656;455319.25216532074;457792.42658361327;456614.5539490984;453446.6530995133;268171.20451736095;484753.73526393936;459499.9958173634;459773.3670170544;225359.1397227605;191917.91438739494;457989.37037180655;203417.39135530742;203417.39135530742;274.5622452805816;811963.7923147334;393160.79788929736;50213.512618801244;264356.5384223221;0;38;33;20;47;45;35;2;36;30;312486332515.1467;125387876579.79852;247363371829.88885;85857.96681500705;16335.03532022536;-0.0;69942.4553597133;1133343.3246789516;215027.52774529005;0.0;995998.780752297;5.550034302252522;0.27143640709359695
1474;2019-08-02 18:17:45.164;815;813;212;212;192;70;212;36;53;28;656;247;51;73;189;165;253;718;216;209;212;-101;702;387;383;138;392;271;699;3174.0;-1.0;2396.0;207.0;0.0;98;0;0;1;0;1;1;0;0;0;1;1;1;0;0;36885.3125;23703.53515625;7098.45947265625;3598.5693359375;456.0;312575;535.0;0.0;Calculated values ==>;1564762665.164;354.66;354.46000000000004;294.36;294.36;292.36;280.16;277.16162083772156;294.36;276.76000000000005;278.46000000000004;275.96000000000004;338.76;297.86;278.26000000000005;280.46000000000004;292.06;289.66;298.46000000000004;344.96000000000004;294.06;294.36;326.66;318.76000000000005;263.06;242.14157278889297;263.95629194202945;277.16162083772156;294.76000000000005;7020000.0;3870000.0000000005;3829999.9999999995;1380000.0;3920000.0000000005;2710000.0;6990000.000000001;0.529;0.0;0.3993333333333334;0.034499999999999996;0.0;0.529;0.0;23703.53515625;7098.45947265625;3598.5693359375;36885.3125;503069.74686438905;503068.23245929345;254090.3244981736;254090.3244981736;247412.2334501217;428242.4622021849;457599.7565822094;454815.3912725971;471771.9322026706;521410.8574088832;477753.3913245625;454562.9019473556;457316.69204578444;452746.4179545112;450018.95453514945;270187.2918903174;489730.72701169515;457174.12190416915;457599.7565822094;224522.8720964353;191500.00471740507;458930.57338890136;209519.42080217897;209519.42080217897;276.98995541805726;812555.5128821931;393563.4928106553;50265.398574418796;264447.7340352537;0;38;33;20;47;45;35;2;37;30;312710998055.5177;125472576689.93837;247524362110.15466;97954.85754118697;8604.684764241922;-0.0;131234.4976276361;1134876.91081647;215235.60467968832;0.0;997677.2391915827;6.91250411406286;0.21272552389790592
1475;2019-08-02 18:18:45.124;813;816;218;217;195;85;215;65;50;43;646;251;43;79;188;161;253;724;215;212;214;-102;716;395;386;135;398;285;703;2062.0;-1.0;1967.0;90.0;0.0;32;0;0;1;0;1;1;1;0;0;1;1;1;0;0;51360.95703125;24255.265625;21025.55859375;3771.70361328125;455.0;312576;533.0;0.0;Calculated values ==>;1564762725.124;354.46000000000004;354.76;294.96000000000004;294.86;292.66;281.66;277.95803584570336;294.66;279.66;278.16;277.46000000000004;337.76;298.26000000000005;277.46000000000004;281.06;291.96000000000004;289.26000000000005;298.46000000000004;345.56000000000006;294.36;294.56;326.46000000000004;318.66;262.96000000000004;241.49495122638035;265.74818594083865;277.95803584570336;294.66;7159999.999999999;3950000.0;3860000.0;1350000.0;3979999.9999999995;2850000.0;7030000.0;0.3436666666666667;0.0;0.32783333333333337;0.015000000000000001;0.0;0.3436666666666667;0.0;24255.265625;21025.55859375;3771.70361328125;51360.95703125;501522.8935233508;503115.88861713634;256037.77953640124;255681.41128376653;248246.593400248;427635.31824824464;457539.53042639396;452021.45934230473;473631.01605711324;519220.10596127727;476451.69978984934;451099.1007955171;455774.7362897167;451539.45462090545;447915.69746116817;269094.0875373638;490190.2013135493;457112.28456591454;457397.281293866;223686.61821467688;191082.09718829524;459295.6812261077;211696.3370974139;211696.3370974139;277.842672220503;813290.4082050348;393962.8830463044;50326.776569740505;264681.94460807793;0;38;33;20;48;45;35;2;37;30;312941544255.66437;125554422089.99045;247691050910.2607;78786.58590928339;3713.9901619304073;-0.0;84439.22448884738;1136348.7742825856;215338.19186705543;0.0;999473.3220230176;3.4032863939592866;0.11376253477221011
1476;2019-08-02 18:19:45.115;778;775;230;230;203;67;208;63;43;52;657;252;37;74;189;149;253;723;217;207;207;-103;724;386;376;131;388;283;701;1693.0;-1.0;1379.0;114.0;0.0;5;0;19;1;0;1;1;0;0;1;1;1;1;0;0;62516.15234375;25734.853515625;29635.919921875;3770.5078125;455.0;312577;532.0;0.0;Calculated values ==>;1564762785.115;350.96000000000004;350.66;296.16;296.16;293.46000000000004;279.86;277.0612115527968;293.96000000000004;279.46000000000004;277.46000000000004;278.36;338.86;298.36;276.86;280.56;292.06;288.06;298.46000000000004;345.46000000000004;293.86;293.86;326.36;318.66;262.86;240.61611355647437;265.49620691782997;277.0612115527968;294.86;7240000.000000001;3860000.0;3760000.0;1310000.0;3879999.9999999995;2830000.0;7009999.999999999;0.2821666666666667;0.0;0.2298333333333333;0.019;0.0;0.2821666666666667;0.0;25734.853515625;29635.919921875;3770.5078125;62516.15234375;495863.9242612476;497641.45616656967;260578.71540318185;260578.71540318185;250941.49103350966;428316.9747201074;458165.4414044304;451455.04523862107;475018.17925590376;520531.9519084135;476818.2701103199;450663.490958967;455469.39292199234;453440.2001818799;447739.3980803372;268516.80120756774;490250.0500280015;458025.4475679827;458025.4475679827;223268.49639005636;191082.09718829524;459812.82144781464;209180.77485280507;209180.77485280507;276.85785776190704;814239.2417691109;394379.40488439036;50389.6189037918;265104.0602684171;0;38;33;20;48;45;36;2;37;30;313170109965.42456;125634210119.90674;247861425350.08197;55682.70314367337;4762.008885305182;-0.0;70215.67181779929;1137469.1836035734;215408.81459737616;0.0;1000761.9195056006;2.2092924110733203;0.07181970131897755
1477;2019-08-02 18:20:45.095;755;751;241;241;212;54;191;55;38;54;675;253;34;65;192;141;253;717;216;188;191;-102;718;376;362;130;377;278;693;2889.0;-2.0;1395.0;207.0;0.0;86;0;24;1;0;1;1;0;0;1;1;1;1;0;0;67223.1953125;25928.857421875;32634.990234375;3711.83813476562;454.0;312578;531.0;0.0;Calculated values ==>;1564762845.095;348.66;348.26;297.26000000000005;297.26000000000005;294.36;278.56;276.0463484220469;292.26000000000005;278.66;276.96000000000004;278.56;340.66;298.46000000000004;276.56;279.66;292.36;287.26000000000005;298.46000000000004;344.86;291.96000000000004;292.26000000000005;326.26000000000005;318.56;262.96000000000004;240.39332010688793;264.86050150153983;276.0463484220469;294.76000000000005;7180000.0;3760000.0;3620000.0000000005;1300000.0;3770000.0000000005;2780000.0;6930000.0;0.4815;0.0;0.23249999999999998;0.034499999999999996;0.0;0.4815;0.0;25928.857421875;32634.990234375;3711.83813476562;67223.1953125;493157.7171696099;495047.6597390055;265508.8140528455;265508.8140528455;254341.32649148052;429045.3911783415;458054.80583079654;451685.83892003243;475338.5540459908;522808.08584789897;477558.4178442699;451163.3835679241;455159.23490108957;455740.01790180744;448388.7574728778;268946.8027911309;490202.93896601524;457640.5186074551;458054.80583079654;222850.3779558165;190664.19178205615;460066.0806016487;206461.49952699873;206461.49952699873;275.77917105250526;815320.0426128465;394809.7922986982;50451.9510024112;265622.8115451337;0;38;33;20;48;45;36;2;37;30;313391436165.49493;125712484019.93163;248029669250.13547;57014.65890888033;8749.358047075424;-0.0;121142.17698527864;1138408.0152394152;215521.37179027364;0.0;1002356.0366965531;3.0012707458325405;0.06827959578502323
1478;2019-08-02 18:21:45.086;751;749;244;243;218;52;181;49;35;52;690;253;34;58;194;140;254;711;214;172;180;-102;686;375;363;131;377;271;658;3039.0;-1.0;2224.0;422.0;0.0;99;100;12;1;0;1;1;0;0;1;1;1;0;0;0;64873.7734375;24116.275390625;31159.197265625;2773.43408203125;454.0;312579;529.0;0.0;Calculated values ==>;1564762905.086;348.26;348.06000000000006;297.56;297.46000000000004;294.96000000000004;278.36;275.94376602880345;291.26000000000005;278.06;276.66;278.36;342.16;298.46000000000004;276.56;278.96000000000004;292.56;287.16;298.56;344.26;290.36;291.16;326.06;318.56;262.96000000000004;240.61611355647437;263.95629194202945;275.94376602880345;294.56;6859999.999999999;3750000.0;3629999.9999999995;1310000.0;3770000.0000000005;2710000.0;6580000.0;0.5065000000000001;0.0;0.37066666666666664;0.07033333333333333;0.0;0.5065000000000001;0.0;24116.275390625;31159.197265625;2773.43408203125;64873.7734375;495730.47270013596;498156.0574923038;269714.6168473111;269206.96653380466;258240.78489808392;429116.5711722346;456504.1082933979;452526.3982471922;475018.17925590376;524917.1076679156;478427.1809648237;452398.1009342033;455444.685413733;456025.42404758174;448423.3298938911;272103.9255072545;492910.81566293683;455239.982138536;456364.2951047695;222014.15119762826;190664.19178205615;459912.6855581306;205786.92803889205;205786.92803889205;275.5169474709551;816420.6855633974;395226.7725152822;50505.986830904214;266154.3500310083;0;38;33;20;48;45;36;2;37;30;313608903540.2668;125790772274.84949;248194344544.96268;91458.09695720993;17873.511612186445;-0.0;126917.43641886696;1139645.1026127231;215743.19575861434;0.0;1004422.8900649024;4.069827637812605;0.14316626807240884
1479;2019-08-02 18:22:45.146;736;731;251;249;244;54;184;49;33;52;702;251;31;53;194;147;253;685;209;175;183;-100;656;381;369;136;383;269;637;2874.0;-1.0;1940.0;318.0;0.0;9;100;5;1;0;1;1;1;0;0;1;1;0;0;0;55200.640625;22594.76953125;19103.703125;2720.12353515625;454.0;312580;527.0;0.0;Calculated values ==>;1564762965.146;346.76;346.26;298.26000000000005;298.06;297.56;278.56;276.55624918942954;291.56;278.06;276.46000000000004;278.36;343.36;298.26000000000005;276.26000000000005;278.46000000000004;292.56;287.86;298.46000000000004;341.66;290.66;291.46000000000004;325.86;318.56;263.16;241.71165711629368;263.6948088759802;276.55624918942954;294.06;6559999.999999999;3810000.0;3690000.0;1360000.0;3829999.9999999995;2690000.0;6370000.0;0.479;0.0;0.3233333333333333;0.053000000000000005;0.0;0.479;0.0;22594.76953125;19103.703125;2720.12353515625;55200.640625;496570.33753293287;497730.0783588504;399691.5805647739;398386.4460174363;272006.6373888637;428684.9695293014;455933.5431122642;452618.638209442;474378.74224424444;526309.2309497577;478450.00695351016;452362.82391837507;455151.0305933113;455023.01199996547;448371.93947774725;274971.94025700266;491422.3336279563;454654.4986981974;455792.1050209973;221177.93781777218;190664.19178205615;459342.28828622616;207516.28907793594;207516.28907793594;276.2049039267623;817422.3062997478;395616.420481301;50551.81225731726;266573.6263913673;0;38;33;20;49;45;36;2;37;30;313828723140.0574;125870952374.7731;248356506544.80817;79249.75955252029;13346.777958039384;-0.0;118924.11583672639;1141069.0906477517;216003.62500719784;0.0;1006473.6183446806;4.7619842021979375;0.14236262713443418
1480;2019-08-02 18:23:45.087;718;712;251;250;246;49;187;49;22;53;702;247;23;52;193;145;253;671;208;182;187;-99;680;371;359;138;371;267;647;2488.0;0.0;1342.0;56.0;0.0;57;100;1;1;0;1;1;1;1;0;1;1;0;0;0;75088.75;23280.283203125;36602.9921875;2685.63500976562;453.0;312581;525.0;0.0;Calculated values ==>;1564763025.087;344.96000000000004;344.36;298.26000000000005;298.16;297.76000000000005;278.06;275.5313989812953;291.86;278.06;275.36;278.46000000000004;343.36;297.86;275.46000000000004;278.36;292.46000000000004;287.66;298.46000000000004;340.26;291.36;291.86;325.66;318.46000000000004;263.26000000000005;242.14157278889297;263.43189868330234;275.5313989812953;293.96000000000004;6800000.0;3710000.0;3590000.0;1380000.0;3710000.0;2670000.0;6470000.0;0.41466666666666663;0.0;0.22366666666666665;0.009333333333333334;0.0;0.41466666666666663;0.0;23280.283203125;36602.9921875;2685.63500976562;75088.75;491672.9313438259;494152.7487878462;274974.03855210607;274340.7633713219;271958.8296439193;429398.2889081932;457987.06664988684;451560.25626811007;474219.25169277115;526466.0540698498;478249.7322294295;451688.6327273128;455359.9999389805;456872.470919054;449918.83025600604;272183.22730703204;488410.7181458448;457297.8295178155;457987.06664988684;220341.7376933702;190246.288480595;459133.086558101;205659.46216666498;205659.46216666498;275.44843093834623;818506.9835721735;395998.3366667525;50596.81594799207;267037.3923667668;0;38;33;20;49;46;36;2;37;30;314046908380.00183;125953071544.7522;248517148424.76727;54999.81094735655;2365.7538276534033;-0.0;104631.84665904265;1142186.7369676523;216134.43401657653;0.0;1008334.7527814234;2.58910392393602;0.0444015502384617
1481;2019-08-02 18:24:45.097;715;711;249;247;243;43;185;44;0;51;697;245;2;44;194;141;253;675;208;182;185;-98;674;365;352;137;364;262;641;2779.0;88.0;928.0;98.0;0.0;58;100;1;1;0;1;1;1;1;0;1;1;0;0;0;76552.1640625;23040.763671875;36545.41015625;2644.2822265625;453.0;312582;524.0;0.0;Calculated values ==>;1564763085.097;344.66;344.26;298.06;297.86;297.46000000000004;277.46000000000004;274.9066339382667;291.66;277.56;273.16;278.26000000000005;342.86;297.66;273.36;277.56;292.56;287.26000000000005;298.46000000000004;340.66;291.36;291.66;325.56;318.46000000000004;263.36;241.92719264551067;262.7682575881327;274.9066339382667;293.96000000000004;6740000.000000001;3650000.0;3520000.0000000005;1370000.0;3640000.0;2620000.0;6409999.999999999;0.46316666666666667;0.014666666666666666;0.15466666666666665;0.01633333333333333;0.0;0.46316666666666667;0.0;23040.763671875;36545.41015625;2644.2822265625;76552.1640625;491855.88167960354;494612.74262669374;395577.3011303259;273296.9893173816;270956.52721575566;429811.8947417682;458834.6142869762;449621.4794556614;474152.6912541529;526345.7193566858;478644.0687735922;449880.10017598694;455198.0039910322;458147.1555003571;450415.5255331822;272805.9201075073;489607.81863423693;458427.4322495705;458834.6142869762;219923.6425635755;190246.288480595;459389.2660266468;203942.0068286774;203942.0068286774;274.76020414191004;819770.8684682074;396384.4097254368;50641.239327617244;267647.0639812044;0;38;33;20;49;46;36;2;37;30;314260243929.96796;126035585294.73909;248675874874.74203;37998.42509964018;4172.305233566833;0.0;118057.7593544354;1142961.8514321374;216188.92692271562;0.0;1010190.8087890269;2.574760010545885;0.025034541744020634
1482;2019-08-02 18:25:45.148;716;714;247;245;240;37;184;38;-5;47;689;244;-5;34;196;137;253;678;205;180;184;-99;668;358;345;137;359;256;638;2821.0;88.0;1332.0;393.0;0.0;34;100;1;1;0;1;1;1;1;0;1;1;0;0;0;76471.03125;22878.615234375;35423.23828125;2573.31665039062;453.0;312583;522.0;0.0;Calculated values ==>;1564763145.148;344.76;344.56000000000006;297.86;297.66;297.16;276.86;274.1680685717883;291.56;276.96000000000004;272.66;277.86;342.06000000000006;297.56;272.66;276.56;292.76000000000005;286.86;298.46000000000004;340.96000000000004;291.16;291.56;325.36;318.46000000000004;263.26000000000005;241.92719264551067;261.9595390733887;274.1680685717883;293.66;6680000.0;3579999.9999999995;3450000.0;1370000.0;3590000.0;2560000.0;6380000.0;0.4701666666666667;0.014666666666666666;0.222;0.0655;0.0;0.4701666666666667;0.0;22878.615234375;35423.23828125;2573.31665039062;76471.03125;492603.8663388676;495321.3232566984;396273.79833372496;272475.71900929254;269635.4770420577;430280.9020939914;459805.94249866816;450067.85587370093;473762.2839209553;525999.7840900259;479269.68885479664;450067.85587370093;454963.98106415354;459218.5880301819;451090.0219290575;273472.4030598049;490341.8407551881;459270.9065923585;459805.94249866816;219087.46209138638;190246.288480595;459288.27029601636;201245.14983895764;201245.14983895764;273.6801670495002;821047.1456792917;396767.3964793437;50684.75627633626;268247.31249729206;0;38;33;20;49;46;36;2;37;30;314469521665.38007;126117855164.9011;248831406965.0483;55238.64073971301;16901.824389937345;0.0;121566.66601550723;1143739.4874115465;216364.69394500912;0.0;1012189.3763440585;3.1820384340099506;0.07848086914603816
1483;2019-08-02 18:26:45.098;718;717;244;242;238;33;185;33;-5;43;678;243;-6;30;197;135;253;679;204;181;185;-101;662;354;342;139;354;248;634;2587.0;95.0;1158.0;256.0;0.0;8;100;1;1;0;1;1;1;1;0;1;1;0;0;0;75941.1171875;22640.576171875;34316.03515625;2461.904296875;453.0;312584;520.0;0.0;Calculated values ==>;1564763205.098;344.96000000000004;344.86;297.56;297.36;296.96000000000004;276.46000000000004;273.7412296467126;291.66;276.46000000000004;272.66;277.46000000000004;340.96000000000004;297.46000000000004;272.56;276.16;292.86;286.66;298.46000000000004;341.06000000000006;291.26000000000005;291.66;325.16;318.46000000000004;263.06;242.35481222062532;260.85938512811435;273.7412296467126;293.56;6620000.0;3540000.0;3420000.0000000005;1390000.0;3540000.0;2480000.0;6340000.0;0.4311666666666667;0.01583333333333333;0.193;0.042666666666666665;0.0;0.4311666666666667;0.0;22640.576171875;34316.03515625;2461.904296875;75941.1171875;493486.9505413129;496124.2360654976;396947.64971028105;271203.4449636592;268980.004496305;430542.39183029096;460407.5333990476;451497.60010574484;473111.3802909942;525510.9692783563;480133.3410383688;451372.58169697004;455806.4905757951;460139.7197406941;451514.4162902067;274190.77353575674;490896.25356524606;459876.59959909826;460407.5333990476;218251.29456621417;190246.288480595;458774.6081297476;200529.62445398307;200529.62445398307;273.38199976166845;822316.1884995827;397146.4069692014;50726.68148411802;268827.9888092231;0;38;33;20;49;46;36;2;37;30;314675449915.5439;126200586164.96689;248982480965.16846;48436.819300790026;11018.45263683262;0.0;112050.69174014701;1144602.729610765;216597.1690296044;0.0;1014134.565317474;2.886406061709315;0.05698630103289437
1484;2019-08-02 18:27:45.139;710;709;238;235;232;27;187;28;4;39;667;244;1;47;198;133;253;666;206;184;186;-105;647;348;336;139;348;270;628;2292.0;74.0;568.0;210.0;0.0;1;100;100;1;0;0;1;1;1;0;1;1;0;0;0;65387.54296875;12873.0234375;33373.75;2701.04248046875;453.0;312585;518.0;0.0;Calculated values ==>;1564763265.139;344.16;344.06000000000006;296.96000000000004;296.66;296.36;275.86;273.0942459734351;291.86;275.96000000000004;273.56;277.06;339.86;297.56;273.26000000000005;277.86;292.96000000000004;286.46000000000004;298.46000000000004;339.76;291.56;291.76000000000005;324.96000000000004;318.46000000000004;262.66;242.35481222062532;263.82572766246335;273.0942459734351;293.76000000000005;6470000.0;3479999.9999999995;3360000.0;1390000.0;3479999.9999999995;2700000.0;6280000.0;0.382;0.012333333333333333;0.09466666666666666;0.035;0.0;0.382;0.0;12873.0234375;33373.75;2701.04248046875;65387.54296875;493876.3463334834;495627.975913484;269625.64001535776;268000.64075640624;266458.24645520333;430925.7729439634;461595.87095375167;448673.756767707;472719.2527797885;522627.20751711656;477540.7457541647;448277.0084200793;454226.55341083976;461202.9738842933;452288.98126693885;394157.0022672768;489707.8010106084;461203.7611688854;461465.2819941882;217415.1398638553;190246.288480595;458368.3232398762;198882.28546405304;198882.28546405304;272.7066882457312;823494.7321202504;397442.5558622872;50769.735440630146;269392.45580687287;0;38;33;20;49;46;36;2;37;30;314878988905.1689;126284043154.81311;249137987154.88193;23646.92595007924;9082.01132215381;0.0;100306.70467451164;1145203.8379636307;216764.78735659577;0.0;1015905.4195417295;2.7179076216536004;0.031008225798453675
1485;2019-08-02 18:28:45.139;703;703;238;236;223;17;187;19;12;34;668;244;9;60;199;127;253;663;204;185;187;-106;643;336;326;137;338;271;630;3040.0;-1.0;749.0;214.0;0.0;54;100;100;1;0;0;1;0;0;1;1;1;0;0;0;61374.32421875;12803.005859375;28394.962890625;2729.36547851562;453.0;312586;517.0;0.0;Calculated values ==>;1564763325.139;343.46000000000004;343.46000000000004;296.96000000000004;296.76000000000005;295.46000000000004;274.86;271.77519066394296;291.86;275.06;274.36;276.56;339.96000000000004;297.56;274.06;279.16;293.06;285.86;298.46000000000004;339.46000000000004;291.66;291.86;324.86;318.46000000000004;262.56;241.92719264551067;263.95629194202945;271.77519066394296;293.56;6430000.0;3360000.0;3260000.0;1370000.0;3379999.9999999995;2710000.0;6300000.0;0.5066666666666666;0.0;0.12483333333333334;0.035666666666666666;0.0;0.5066666666666666;0.0;12803.005859375;28394.962890625;2729.36547851562;61374.32421875;493309.60740639095;494612.41193381127;269405.1570934718;268326.5810916256;262060.07966897317;431660.74602318485;463109.1198762553;449542.8824012491;472491.6353866644;522649.5466578258;477415.90434868366;449148.4265943563;455695.6443231327;462854.3128998282;453534.4505775616;397106.86315393855;489077.5142504902;462853.27304713556;463109.1198762553;216997.06728235667;190246.288480595;458580.4044120716;195920.6068520682;195920.6068520682;271.4772423473601;824551.0810134795;397656.5227730945;50814.98884028835;269907.1950809614;0;38;33;20;49;46;37;2;37;30;315077588905.1689;126366843154.81311;249300287154.88193;31660.514064389416;9368.19944630679;-0.0;135375.5132655881;1145664.7332970847;216918.5391129996;0.0;1017869.4380245637;4.015819076536876;0.032280139234427886
1486;2019-08-02 18:29:45.140;706;709;233;231;204;13;189;12;19;28;674;243;15;60;200;126;253;658;204;186;188;-105;630;334;326;136;337;267;621;3054.0;-1.0;1715.0;554.0;0.0;97;100;100;1;0;0;1;0;1;0;1;1;0;0;0;53353.8125;12508.2041015625;21097.826171875;2697.4501953125;453.0;312587;515.0;0.0;Calculated values ==>;1564763385.14;343.76;344.06000000000006;296.46000000000004;296.26000000000005;293.56;274.46000000000004;271.55198750734434;292.06;274.36;275.06;275.96000000000004;340.56000000000006;297.46000000000004;274.66;279.16;293.16;285.76000000000005;298.46000000000004;338.96000000000004;291.76000000000005;291.96000000000004;324.66;318.46000000000004;262.66;241.71165711629368;263.43189868330234;271.55198750734434;293.56;6300000.0;3340000.0;3260000.0;1360000.0;3370000.0000000005;2670000.0;6210000.0;0.509;0.0;0.28583333333333333;0.09233333333333334;0.0;0.509;0.0;12508.2041015625;21097.826171875;2697.4501953125;53353.8125;495021.7445832358;496317.4215747014;267651.17814655293;266605.9148441911;254765.40168037152;431779.12508338504;463364.558724271;451174.36885389726;472036.2627623985;523589.5520518621;477802.2405981804;450658.05481633596;456356.4792372799;463133.86818971863;453740.10699823045;404756.80696994637;489327.6733018131;462981.24772736063;463236.89003087144;216160.93158060662;190246.288480595;458837.7372886051;194752.76478308547;194752.76478308547;270.99928826301647;825507.1647565766;397867.4530387981;50860.21305808639;270319.6418649547;0;38;33;20;49;47;37;2;37;30;315273192165.70984;126448744520.03961;249461689845.3283;73293.84183024037;24383.845794676312;-0.0;136658.41975112303;1146539.3675089527;217199.8108452364;0.0;1020136.4252551299;6.454921245850133;0.19393390851954695
1487;2019-08-02 18:30:45.120;708;711;227;226;198;16;192;11;28;23;675;243;24;63;199;130;253;636;205;189;191;-101;623;335;331;138;339;267;617;1557.0;-1.0;933.0;298.0;0.0;1;100;100;1;0;0;1;0;1;0;1;1;0;0;0;48570.390625;12399.236328125;17627.16015625;2685.525390625;453.0;312588;513.0;0.0;Calculated values ==>;1564763445.12;343.96000000000004;344.26;295.86;295.76000000000005;292.96000000000004;274.76000000000005;271.6637117239857;292.36;274.26000000000005;275.96000000000004;275.46000000000004;340.66;297.46000000000004;275.56;279.46000000000004;293.06;286.16;298.46000000000004;336.76000000000005;292.06;292.26000000000005;324.46000000000004;318.46000000000004;263.06;242.14157278889297;263.43189868330234;271.6637117239857;293.66;6230000.0;3350000.0;3310000.0;1380000.0;3390000.0;2670000.0;6170000.0;0.2595;0.0;0.1555;0.049666666666666665;0.0;0.2595;0.0;12399.236328125;17627.16015625;2685.525390625;48570.390625;495985.62915441906;496978.3180965254;264959.14327601646;264468.974304345;252683.11017911718;431720.082569444;463000.927322962;452328.65360515594;471281.1494085178;523692.3946330811;477802.2405981804;451816.88410495344;456728.47301133536;462703.87221755495;454120.661420659;408136.1418265273;486671.698818231;462614.5796048636;462872.2502414627;215324.80838970217;190246.288480595;458930.57338890136;195075.4198822098;195075.4198822098;271.1332969294546;826356.2499900601;398074.94585428556;50905.05623509525;270642.24251376954;0;38;33;20;49;47;37;2;37;30;315470226464.9893;126530917119.7391;249621836444.74265;40002.877843918126;13104.805957499015;-0.0;69493.27747822614;1147483.192123009;217512.1121402187;0.0;1021853.7834154908;3.7478984496273435;0.12064382444260052
1488;2019-08-02 18:31:45.120;707;711;228;227;190;7;194;6;37;19;672;243;33;67;200;127;253;626;205;191;193;-98;634;324;323;135;328;264;629;872.0;0.0;190.0;162.0;0.0;1;100;100;1;0;0;1;0;1;0;1;1;0;0;0;49096.84375;12575.1943359375;18221.900390625;2662.18530273438;453.0;312589;511.0;0.0;Calculated values ==>;1564763505.12;343.86;344.26;295.96000000000004;295.86;292.16;273.86;270.42097587401844;292.56;273.76000000000005;276.86;275.06;340.36;297.46000000000004;276.46000000000004;279.86;293.16;285.86;298.46000000000004;335.76000000000005;292.26000000000005;292.46000000000004;324.26000000000005;318.46000000000004;263.36;241.49495122638035;263.0348170998261;270.42097587401844;293.66;6340000.0;3240000.0;3229999.9999999995;1350000.0;3279999.9999999995;2640000.0;6290000.0;0.14533333333333334;0.0;0.03166666666666666;0.027000000000000003;0.0;0.14533333333333334;0.0;12575.1943359375;18221.900390625;2662.18530273438;49096.84375;494760.7281709085;495800.8856538535;264424.97862184246;263955.3714983533;249263.9424153653;432353.3652672049;464443.8591508497;453986.0025407328;471288.5232524436;523624.6031847956;478174.5276854945;453482.5372081749;457708.1779250081;464468.94795647415;455569.2617851522;402632.3689035396;483926.20226479706;464064.34582755633;464317.450661497;214488.6975840042;190246.288480595;459698.1658068488;191881.99387134588;191881.99387134588;269.7959122958694;827170.1436098518;398283.0661098194;50949.62049087325;270940.9846849935;0;38;33;20;49;47;37;2;37;30;315666426464.9893;126612817119.7391;249781136444.74265;8299.960274530584;7231.036642258579;-0.0;39593.953053501966;1147885.715773996;217681.57749521668;0.0;1022762.8436699219;1.6475234948876314;0.03348924234565304
1489;2019-08-02 18:32:45.101;717;709;221;220;192;13;198;6;44;16;670;243;40;71;195;133;253;557;205;194;197;-97;607;338;341;136;342;270;608;-2.0;-1.0;957.0;465.0;0.0;17;100;100;1;0;0;1;0;0;0;1;1;0;0;0;32943.890625;12036.1650390625;3526.64794921875;2740.8466796875;453.0;312590;509.0;0.0;Calculated values ==>;1564763565.101;344.86;344.06000000000006;295.26000000000005;295.16;292.36;274.46000000000004;271.99741764416325;292.96000000000004;273.76000000000005;277.56;274.76000000000005;340.16;297.46000000000004;277.16;280.26000000000005;292.66;286.46000000000004;298.46000000000004;328.86;292.56;292.86;324.06;318.46000000000004;263.46000000000004;241.71165711629368;263.82572766246335;271.99741764416325;293.66;6070000.0;3379999.9999999995;3410000.0;1360000.0;3420000.0000000005;2700000.0;6080000.0;0.0;0.0;0.1595;0.0775;0.0;0.0;0.0;12036.1650390625;3526.64794921875;2740.8466796875;32943.890625;498747.73689038743;497588.2201861203;262818.08607583237;262346.77237162495;250879.30709503635;431541.1909327263;462271.42832239304;453846.5949541808;470861.32822474994;522936.4964086457;477428.32413936575;453338.36804366286;457230.9396854061;461726.3943563215;454022.4525911885;414735.6625339778;476266.45142326975;461747.81751165166;462140.69624347467;213652.59903751023;190246.288480595;459644.64283091296;193532.92291521185;191881.99387134588;270.5194150785109;827853.5999020359;398488.0958252674;50994.6314995312;271122.16519638186;0;38;33;20;49;47;37;2;37;30;315865563385.6036;126694091374.98979;249941285715.23663;41520.03069021555;20623.658293466833;-0.0;0.0;1148300.7508972285;217913.62644828518;0.0;1023092.6887956756;3.3951510305031136;0.36104264144072074
1490;2019-08-02 18:33:45.111;727;707;220;221;192;25;200;7;50;16;672;242;46;79;191;138;253;467;204;197;199;-100;618;345;346;140;350;276;620;912.0;0.0;904.0;510.0;0.0;1;100;100;1;0;0;1;0;0;0;1;1;0;0;0;31879.900390625;12222.228515625;3152.42578125;2778.55688476562;452.0;312591;508.0;0.0;Calculated values ==>;1564763625.111;345.86;343.86;295.16;295.26000000000005;292.36;275.66;272.7676641592781;293.16;273.86;278.16;274.76000000000005;340.36;297.36;277.76000000000005;281.06;292.26000000000005;286.96000000000004;298.46000000000004;319.86;292.86;293.06;323.96000000000004;318.36;263.16;242.56692532238324;264.60387354146746;272.7676641592781;293.56;6180000.0;3450000.0;3460000.0;1400000.0;3500000.0;2760000.0;6200000.0;0.152;0.0;0.15066666666666664;0.08499999999999999;0.0;0.152;0.0;12222.228515625;3152.42578125;2778.55688476562;31879.900390625;499020.1310509176;496145.96277488704;261442.27558842886;261890.83690885472;250347.8620266168;431113.4868728058;461773.7929988115;453584.6404893664;470324.29699050833;522658.93611099717;476562.06445861084;453071.167222556;457252.3274001958;459959.07838641404;453517.3108807604;410341.9173088193;460373.2359698776;461377.74804882746;461641.89641367143;213234.55432191002;189828.38726562503;458719.98957552284;196523.97544427263;196523.97544427263;271.7545496148981;828393.8881934567;398690.2827970709;51040.63419506595;271177.8334206182;0;38;33;20;49;47;37;2;37;30;316071697735.5708;126776905174.97662;250105113015.2106;38730.47353346078;22286.661201156265;-0.0;40297.923987348615;1148969.6165580198;218271.27204168282;0.0;1023428.560798189;5.581109463676122;0.3252511742696527
1491;2019-08-02 18:34:45.122;732;725;222;224;192;37;203;9;55;16;674;242;52;82;188;141;253;522;206;199;202;-108;654;356;356;142;361;282;656;1449.0;-1.0;805.0;438.0;0.0;18;100;100;1;0;0;1;0;0;0;1;1;0;0;0;33350.5390625;12930.751953125;3971.2900390625;2825.1376953125;452.0;312592;506.0;0.0;Calculated values ==>;1564763685.122;346.36;345.66;295.36;295.56;292.36;276.86;273.955091788801;293.46000000000004;274.06;278.66;274.76000000000005;340.56000000000006;297.36;278.36;281.36;291.96000000000004;287.26000000000005;298.46000000000004;325.36;293.06;293.36;323.76000000000005;318.36;262.36;242.98782864720522;265.3697278774862;273.955091788801;293.76000000000005;6540000.000000001;3560000.0;3560000.0;1420000.0;3610000.0;2820000.0;6559999.999999999;0.2415;0.0;0.13416666666666668;0.073;0.0;0.2415;0.0;12930.751953125;3971.2900390625;2825.1376953125;33350.5390625;496216.0830221699;495055.59807844687;259947.72887536368;260765.38285260714;248903.99603037135;430412.23801567365;460635.26612677675;453196.31796603906;470054.39208017604;522381.2049925884;475801.4785309773;452807.05975916487;456650.6653515368;457802.21972132334;452024.9511840489;275248.7596294537;464478.749406224;460096.79854208254;460500.8437552981;212398.47392691602;189828.38726562503;457588.575138376;199944.01667954074;199944.01667954074;273.1601667926256;828937.5748457722;398899.92939552193;51087.34021103615;271237.2086024944;0;38;33;20;49;47;37;2;37;30;316282336345.2829;126861520684.86098;250272543704.98178;33978.01708927186;18808.05276749497;-0.0;62924.47373879541;1149575.6317281306;218613.79077454426;0.0;1024288.9051456165;5.865539090155978;0.23424309698956383
1492;2019-08-02 18:35:45.133;739;741;220;222;191;55;207;16;59;19;677;243;56;89;184;143;253;605;205;203;206;-117;690;375;371;142;379;287;690;1850.0;-1.0;980.0;416.0;0.0;98;100;100;1;0;0;1;0;0;0;1;1;0;0;0;37309.45703125;13577.0625;7025.7919921875;2866.54223632812;452.0;312593;505.0;0.0;Calculated values ==>;1564763745.133;347.06000000000006;347.26;295.16;295.36;292.26000000000005;278.66;275.94376602880345;293.86;274.76000000000005;279.06;275.06;340.86;297.46000000000004;278.76000000000005;282.06;291.56;287.46000000000004;298.46000000000004;333.66;293.46000000000004;293.76000000000005;323.66;318.36;261.46000000000004;242.98782864720522;265.9988726020314;275.94376602880345;293.66;6900000.0;3750000.0;3710000.0;1420000.0;3790000.0;2870000.0;6900000.0;0.30833333333333335;0.0;0.16333333333333336;0.06933333333333333;0.0;0.30833333333333335;0.0;13577.0625;7025.7919921875;2866.54223632812;37309.45703125;493649.04562812997;493931.9493588345;257363.78398337972;258108.25041819713;247383.4714884055;429116.5711722346;458825.4278431572;452851.2575797427;470351.2200979448;522288.54244465963;475277.6878954627;452458.27110356133;456719.0803432017;454251.5232062834;448880.24346416804;271226.4592416592;473600.6462165229;458270.4941942976;458686.9175220289;211980.4382156667;189828.38726562503;456665.4047045899;205154.2722764092;205154.2722764092;275.2746564545216;829526.5160985204;399120.8683470459;51134.77957269044;271328.86775372707;0;38;33;20;49;47;37;2;37;30;316500476329.98474;126946736304.7445;250443274999.74844;40457.17426621114;17438.105181687195;-0.0;78172.5656173994;1150196.0387090098;218915.8974664492;0.0;1025464.9293702322;5.797671181721238;0.1940732075352896
1493;2019-08-02 18:36:45.123;740;747;205;205;185;78;211;55;63;31;681;243;59;85;180;147;253;646;206;208;210;-123;689;399;389;143;403;281;685;1993.0;-1.0;673.0;195.0;0.0;98;100;1;1;1;0;1;0;0;0;1;1;0;0;0;40990.328125;23390.212890625;6725.255859375;2801.15869140625;452.0;312594;503.0;0.0;Calculated values ==>;1564763805.123;347.16;347.86;293.66;293.66;291.66;280.96000000000004;278.3517537891185;294.26000000000005;278.66;279.46000000000004;276.26000000000005;341.26;297.46000000000004;279.06;281.66;291.16;287.86;298.46000000000004;337.76;293.96000000000004;294.16;323.46000000000004;318.36;260.86;243.1966462407574;265.2429198363724;278.3517537891185;293.76000000000005;6890000.000000001;3990000.0;3890000.0;1430000.0;4029999.9999999995;2810000.0;6850000.0;0.33216666666666667;0.0;0.11216666666666668;0.0325;0.0;0.33216666666666667;0.0;23390.212890625;6725.255859375;2801.15869140625;40990.328125;493889.5941751956;495268.07502577174;252229.7236068594;252229.7236068594;245622.7323636671;427324.32861471217;456477.48200108117;454398.5279080716;471403.80223619274;523188.406105025;476043.0258665138;453884.60670085205;457192.12396347354;449402.3687659397;444896.1986584045;271318.08111051447;480570.3297168969;456045.00752502575;456333.49993620074;211144.3756859795;189828.38726562503;455885.8236156804;211962.04293278913;211962.04293278913;277.9635014220195;830178.905558558;399428.87763191207;51182.00254195555;271443.4407204974;0;39;33;20;49;47;37;2;37;30;316728438330.021;127032222054.7581;250613646599.7755;27193.29239806085;7927.522872193967;-0.0;81172.05230129989;1150759.6986389868;219127.2424702262;0.0;1026792.579874463;3.5329520856461865;0.05876245457379653
1494;2019-08-02 18:37:45.123;735;743;206;205;179;69;203;63;64;44;681;244;54;74;179;139;254;673;207;203;202;-125;755;388;375;142;390;279;738;2920.0;0.0;1118.0;305.0;0.0;98;100;1;1;1;0;1;1;0;0;1;1;0;0;0;59651.66796875;25353.802734375;25319.607421875;2773.91235351562;452.0;312595;503.0;0.0;Calculated values ==>;1564763865.123;346.66;347.46000000000004;293.76000000000005;293.66;291.06;280.06;277.2618376815202;293.46000000000004;279.46000000000004;279.56;277.56;341.26;297.56;278.56;280.56;291.06;287.06;298.56;340.46000000000004;293.46000000000004;293.36;323.46000000000004;318.36;260.66;242.98782864720522;264.9883086891361;277.2618376815202;293.86;7550000.0;3879999.9999999995;3750000.0;1420000.0;3900000.0;2790000.0;7380000.0;0.48666666666666664;0.0;0.18633333333333332;0.05083333333333333;0.0;0.48666666666666664;0.0;25353.802734375;25319.607421875;2773.91235351562;59651.66796875;486436.6627744447;489395.2178069787;250633.07796778664;250311.12609002285;242304.57029315393;428167.64408090734;457625.98977453524;454864.1114221241;472817.88148187683;523349.1042894301;476410.50887126266;453583.5494244003;456133.1161372138;451599.46503188746;445776.682885563;266929.178635587;478697.6262328273;457625.98977453524;457485.5485273952;211144.3756859795;189828.38726562503;455842.23940203094;209041.87124814774;209041.87124814774;276.81651283311766;831017.5888593392;399835.0777621204;51228.4614673299;271710.48124784115;0;39;33;20;50;47;37;2;37;30;316957638330.021;127117722054.7581;250781646599.7755;45804.87741908426;12545.685381155728;-0.0;120909.2562759004;1151368.0167207962;219297.85253900412;0.0;1028476.5907792731;3.3539532133417347;0.06489167763248696
1495;2019-08-02 18:38:45.085;744;750;207;206;179;57;173;57;62;50;678;244;54;71;182;130;254;690;206;165;172;-124;735;378;364;143;380;273;712;3286.0;-2.0;1026.0;268.0;0.0;55;100;1;1;1;0;1;0;0;1;1;1;0;0;0;64490.3046875;24927.8515625;32229.87109375;2715.5146484375;452.0;312596;502.0;0.0;Calculated values ==>;1564763925.085;347.56000000000006;348.16;293.86;293.76000000000005;291.06;278.86;276.25090830309495;290.46000000000004;278.86;279.36;278.16;340.96000000000004;297.56;278.56;280.26000000000005;291.36;286.16;298.56;342.16;289.66;290.36;323.36;318.36;260.76000000000005;243.1966462407574;264.2163659402789;276.25090830309495;293.76000000000005;7350000.0;3779999.9999999995;3640000.0;1430000.0;3800000.0;2730000.0;7120000.0;0.5476666666666666;0.0;0.17099999999999999;0.04466666666666667;0.0;0.5476666666666666;0.0;24927.8515625;32229.87109375;2715.5146484375;64490.3046875;489849.0229123253;493033.8051479803;251874.72457101292;251540.77089940946;242981.647643101;428902.12800615287;455213.39265390526;455614.4612195893;473278.1180222493;523520.4491160509;477165.6707915553;454604.701866729;456742.1801358189;453789.6571192178;446304.3871820962;268189.0058455937;484218.52802529256;454076.78323915164;455071.91614935885;210726.34883551928;189828.38726562503;455782.5948066115;206655.41869211715;206655.41869211715;275.8630328617487;832051.450106666;400253.8261734491;51274.177720470674;272189.7565031645;0;39;33;20;50;47;38;2;37;30;317179197920.50726;127203167904.94565;250947141720.13873;42571.99627219773;11127.68053311408;-0.0;136049.43510741604;1152104.024236339;219495.00564595786;0.0;1030616.5570412931;3.169180763470632;0.04424020207267917
