;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
1496;2019-08-02 18:39:45.114;747;749;218;218;190;50;158;50;55;50;671;243;53;71;185;127;254;692;206;141;158;-119;710;371;357;143;372;265;686;2855.0;0.0;1265.0;329.0;0.0;91;100;1;1;1;0;1;0;0;1;1;1;0;0;0;65186.56640625;24015.419921875;32581.693359375;2630.0859375;451.0;312597;500.0;0.0;Calculated values ==>;1564763985.114;347.86;348.06000000000006;294.96000000000004;294.96000000000004;292.16;278.16;275.5313989812953;288.96000000000004;278.16;278.66;278.16;340.26;297.46000000000004;278.46000000000004;280.26000000000005;291.66;285.86;298.56;342.36;287.26000000000005;288.96000000000004;323.16;318.26000000000005;261.26000000000005;243.1966462407574;263.1675429290057;275.5313989812953;293.76000000000005;7100000.0;3710000.0;3570000.0000000005;1430000.0;3720000.0000000005;2650000.0;6859999.999999999;0.47583333333333333;0.0;0.21083333333333334;0.05483333333333333;0.0;0.47583333333333333;0.0;24015.419921875;32581.693359375;2630.0859375;65186.56640625;492801.92474180553;495450.5544886767;256816.49904115658;256816.49904115658;247191.94846144452;429398.2889081932;454276.7513207329;456065.4032244539;473278.1180222493;523441.6628984281;478050.611800243;455817.0978178465;458037.6070662192;455575.79002803774;447187.9152950326;270003.16770801356;487305.203895539;451848.18288157607;454276.7513207329;209890.3038832737;189410.48811896544;456298.3443371674;204621.2237281334;204621.2237281334;275.0504869376116;833132.6130095237;400661.8839020717;51318.74592294397;272730.1139205811;0;39;33;20;50;47;38;2;37;30;317395602465.6654;127289009375.00838;251108619730.25674;53012.81451047424;13800.295446728696;-0.0;118794.42187947858;1152900.9493211536;219702.8391836228;0.0;1032741.282305494;3.1338225390526717;0.0709290049001726
1497;2019-08-02 18:40:45.095;744;744;229;229;199;44;169;43;48;49;661;243;47;70;187;128;254;684;208;157;168;-112;692;364;351;144;366;258;670;2603.0;0.0;1075.0;289.0;0.0;88;100;1;1;1;0;1;0;0;1;1;1;0;0;0;65001.66015625;23516.37890625;31484.14453125;2544.35473632812;451.0;312598;499.0;0.0;Calculated values ==>;1564764045.095;347.56000000000006;347.56000000000006;296.06;296.06;293.06;277.56;274.8017692304317;290.06;277.46000000000004;277.96000000000004;278.06;339.26;297.46000000000004;277.86;280.16;291.86;285.96000000000004;298.56;341.56000000000006;288.86;289.96000000000004;323.06;318.26000000000005;261.96000000000004;243.40439225979637;262.23063862743834;274.8017692304317;293.96000000000004;6920000.0;3640000.0;3510000.0;1440000.0;3660000.0;2580000.0;6700000.0;0.43383333333333335;0.0;0.17916666666666667;0.04816666666666667;0.0;0.43383333333333335;0.0;23516.37890625;31484.14453125;2544.35473632812;65001.66015625;494158.3758561223;496312.22238055995;261962.78923829485;261962.78923829485;250756.3000714204;429879.7862731237;456812.3516013391;456354.50165650685;473049.25879613834;522979.4197468768;478914.29257913854;456231.8107227515;459030.2514261075;456850.08231254626;448662.30875118816;271536.43277103687;487838.4280481451;455151.7111609148;456674.80353496945;209472.28574929133;189410.48811896544;456858.4972473717;202882.71627901547;202882.71627901547;274.34569918695627;834217.1713443144;401057.856794151;51361.85260708015;273263.8268399;0;39;33;20;50;47;38;2;37;30;317607935205.4763;127375082109.93173;251265470045.1171;45413.69488013387;12233.16678330916;-0.0;110103.4671878747;1153720.91049539;219919.71600259913;0.0;1034648.1606765946;2.915121800146794;0.06316577439158744
1498;2019-08-02 18:41:45.116;741;736;233;232;203;35;177;37;44;45;648;243;43;70;188;128;253;678;206;167;176;-105;681;353;333;143;355;252;658;1185.0;-1.0;779.0;30.0;0.0;38;100;0;1;1;0;1;0;0;1;1;1;0;0;0;64060.88671875;23136.623046875;29448.392578125;2480.0419921875;451.0;312599;498.0;0.0;Calculated values ==>;1564764105.116;347.26;346.76;296.46000000000004;296.36;293.46000000000004;276.66;273.6339639331285;290.86;276.86;277.56;277.66;337.96000000000004;297.46000000000004;277.46000000000004;280.16;291.96000000000004;285.96000000000004;298.46000000000004;340.96000000000004;289.86;290.76000000000005;322.96000000000004;318.26000000000005;262.66;243.1966462407574;261.41265627149306;273.6339639331285;293.76000000000005;6809999.999999999;3529999.9999999995;3329999.9999999995;1430000.0;3550000.0;2520000.0;6580000.0;0.19749999999999998;0.0;0.12983333333333333;0.005;0.0;0.19749999999999998;0.0;23136.623046875;29448.392578125;2480.0419921875;64060.88671875;494819.5736337332;496375.7571333121;264483.28351362987;264040.1802521196;252645.78695702998;430607.02586249536;460750.605283566;456848.27267696836;472785.5327691947;522136.2381767547;479647.7726388878;456726.9655403573;459971.7144658297;458764.45873459685;450680.0011709484;272083.2447683358;488245.4643481283;459436.3932231824;460619.7170423313;209054.2704885073;189410.48811896544;457737.3394348842;200957.45541160458;200957.45541160458;273.54537805481624;835293.06899906;401446.76788108953;51403.737234244356;273771.7757016032;0;39;33;20;50;47;38;2;37;30;317813207025.1632;127461212244.80035;251418523594.88364;33223.15777495306;1283.8994201163982;-0.0;51283.29667206852;1154376.446957336;220032.39764556556;0.0;1035993.5210847699;1.557981732509078;0.03269961910266811
1499;2019-08-02 18:42:45.106;737;717;231;230;198;20;180;24;47;39;636;243;46;82;190;128;253;639;204;169;179;-99;650;336;319;141;339;270;639;3684.0;-1.0;132.0;34.0;0.0;1;100;100;1;0;0;1;0;0;1;1;1;0;0;0;52139.0546875;12881.4091796875;26997.4765625;2689.19580078125;449.0;312600;498.0;0.0;Calculated values ==>;1564764165.106;346.86;344.86;296.26000000000005;296.16;292.96000000000004;275.16;271.77519066394296;291.16;275.56;277.86;277.06;336.76000000000005;297.46000000000004;277.76000000000005;281.36;292.16;285.96000000000004;298.46000000000004;337.06;290.06;291.06;322.96000000000004;318.06;263.26000000000005;242.77792619122317;263.82572766246335;271.77519066394296;293.56;6500000.0;3360000.0;3190000.0;1410000.0;3390000.0;2700000.0;6390000.0;0.6140000000000001;0.0;0.022000000000000002;0.005666666666666667;0.0;0.6140000000000001;0.0;12881.4091796875;26997.4765625;2689.19580078125;52139.0546875;497288.82193383836;495632.6195701518;265027.28471680114;264560.55341451394;251679.00438924308;431660.74602318485;463265.36197471595;454226.55341083976;472456.96783784614;519426.27505548863;477428.32413936575;454100.0146705789;458588.4028396451;461529.1880397757;453673.0297985393;275831.2361244103;484692.3686928464;461865.65770073904;463138.61742133566;209054.2704885073;188574.69595719432;458665.41248498677;196542.5043856279;196542.5043856279;271.7264828440872;836261.2404554584;401746.8681246472;51446.80703636234;274242.079547476;0;39;33;20;50;47;38;2;37;30;318008774425.1943;127546398044.8139;251575097494.90854;5669.049078554662;1485.363145896367;-0.0;163690.0134039246;1154700.494664213;220055.47098742134;0.0;1037784.6667616462;4.013439634481134;-0.056012335900062
1500;2019-08-02 18:43:45.077;729;713;229;228;196;15;181;14;52;31;639;241;50;88;191;129;253;601;204;171;181;-95;633;327;332;139;330;269;629;1219.0;-1.0;421.0;107.0;0.0;1;100;100;1;0;0;1;1;0;0;1;1;0;0;0;43266.375;12576.732421875;18185.322265625;2705.64379882812;450.0;312601;501.0;16.0;Calculated values ==>;1564764225.077;346.06000000000006;344.46000000000004;296.06;295.96000000000004;292.76000000000005;274.66;270.7629442988711;291.26000000000005;274.56;278.36;276.26000000000005;337.06;297.26000000000005;278.16;281.96000000000004;292.26000000000005;286.06;298.46000000000004;333.26000000000005;290.26000000000005;291.26000000000005;323.26000000000005;318.16;263.66;242.35481222062532;263.6948088759802;270.7629442988711;293.56;6330000.0;3270000.0000000005;3320000.0000000005;1390000.0;3300000.0;2690000.0;6290000.0;0.20316666666666666;0.0;0.07016666666666667;0.017833333333333333;0.0;0.20316666666666666;0.04062394717957733;12576.732421875;18185.322265625;2705.64379882812;43266.375;497846.1728506806;496072.25754483545;264900.61821549264;264424.97862184246;251396.2134205496;432184.1853817459;461426.4647461059;455025.47894782707;471934.1488268154;519819.1761884814;477328.4947938228;454774.0492147389;459481.3441473044;463022.33629340515;455337.10330844275;403178.95641276776;480284.4286101887;460119.84322618606;461426.4647461059;210308.32490665457;188992.59102226305;459383.04172519856;193464.17470419192;193464.17470419192;270.45149156569124;837055.9014304033;401958.9167647681;51491.74230377783;274618.42088449537;0;39;33;20;51;47;38;2;37;30;318203980030.05145;127630357444.75249;251736719339.7903;18352.884847761732;4742.219795207951;-0.0;54441.00526018219;1154900.5806917741;220107.34242857242;0.0;1039601.546665915;2.316744604796357;0.034505806993638394
1501;2019-08-02 18:44:45.117;728;709;227;226;190;6;183;4;55;22;644;240;52;90;192;127;253;565;204;173;183;-91;608;330;323;139;335;265;607;2920.0;-1.0;2925.0;792.0;0.0;84;100;100;1;0;0;1;0;0;0;1;1;0;0;0;30532.189453125;11977.4951171875;5756.2421875;2654.92041015625;578.0;312602;506.0;22.0;Calculated values ==>;1564764285.117;345.96000000000004;344.06000000000006;295.86;295.76000000000005;292.16;273.76000000000005;271.1026128081217;291.46000000000004;273.56;278.66;275.36;337.56000000000006;297.16;278.36;282.16;292.36;285.86;298.46000000000004;329.66;290.46000000000004;291.46000000000004;323.76000000000005;330.96000000000004;264.06;242.35481222062532;263.1675429290057;271.1026128081217;293.56;6080000.0;3300000.0;3229999.9999999995;1390000.0;3350000.0;2650000.0;6070000.0;0.48666666666666664;0.0;0.4875;0.132;0.0;0.48666666666666664;0.0555250795622399;11977.4951171875;5756.2421875;2654.92041015625;30532.189453125;500105.95112958434;497685.46257039625;403352.6518923714;402797.9166227855;250193.68629537738;432012.3539207929;463048.0149862437;456065.4032244539;471049.5101358118;520664.54697533016;477715.50694185874;455692.7916117655;460348.80236598535;462398.5186284648;454559.90955049684;414358.2817511288;477575.1926929884;461768.488224614;463048.0149862437;212398.47392691602;242505.85365607988;459788.0157187745;193702.68517672797;193702.68517672797;270.5592829506767;837671.2994615902;402163.6717406518;51536.44345324741;274818.0669309621;0;39;33;20;51;47;38;2;37;30;318400611030.70734;127713813045.03087;251897026140.32504;127901.8250482664;35123.26363155015;-0.0;131081.39384063098;1156120.182471142;220439.77626647888;0.0;1041148.5973435772;14.42500465866011;0.639499547265297
1502;2019-08-02 18:45:45.098;736;681;216;212;199;18;188;4;58;17;646;240;56;91;187;137;253;462;204;178;188;-88;591;344;342;144;348;273;591;1066.0;-1.0;1682.0;625.0;0.0;16;100;100;1;0;0;1;0;0;0;1;1;0;0;0;25339.91796875;11593.330078125;3390.17016601562;2730.3701171875;671.0;312603;515.0;25.0;Calculated values ==>;1564764345.098;346.76;341.26;294.76000000000005;294.36;293.06;274.96000000000004;272.6583383277491;291.96000000000004;273.56;278.96000000000004;274.86;337.76;297.16;278.76000000000005;282.26000000000005;291.86;286.86;298.46000000000004;319.36;290.96000000000004;291.96000000000004;324.66;340.26;264.36;243.40439225979637;264.2163659402789;272.6583383277491;293.56;5910000.0;3440000.0;3420000.0000000005;1440000.0;3479999.9999999995;2730000.0;5910000.0;0.17766666666666667;0.0;0.2803333333333333;0.10416666666666667;0.0;0.17766666666666667;0.06278153381853957;11593.330078125;3390.17016601562;2730.3701171875;25339.91796875;502746.84645002027;495533.046271122;406304.11827288265;259953.66589547062;254416.14228951844;431175.4696738307;460804.44620873925;455110.46648142725;469882.8356051178;520212.8466088575;476713.7450482171;454857.80791772855;459218.9526082182;459736.37117728806;453549.51654258074;420307.7021909705;463790.25907925825;459477.0873011291;460804.44620873925;216160.93158060662;281426.5920051367;459320.1861262836;196845.31058057412;196845.31058057412;271.87937059453316;838136.7529160746;402360.0330829825;51581.30666308533;274894.2628974743;0;39;33;20;51;47;38;2;37;30;318600047855.5298;127798686159.95529;252058375030.1814;72400.33203753916;27341.132869344743;-0.0;46896.73976327066;1157788.8385369012;220960.14806692113;0.0;1042631.2787911036;8.278157267667856;0.5165669949441155
1503;2019-08-02 18:46:45.088;736;677;213;212;200;36;194;5;62;15;640;242;60;102;184;146;253;429;206;182;194;-127;597;351;349;139;355;285;598;700.0;-1.0;1873.0;498.0;0.0;29;0;100;1;0;0;1;0;0;0;1;1;1;0;0;25345.82421875;11698.2724609375;3729.28051757812;3771.6689453125;704.0;312604;520.0;27.0;Calculated values ==>;1564764405.088;346.76;340.86;294.46000000000004;294.36;293.16;276.76000000000005;273.4187578820637;292.56;273.66;279.36;274.66;337.16;297.36;279.16;283.36;291.56;287.76000000000005;298.46000000000004;316.06;291.36;292.56;325.16;343.56000000000006;260.46000000000004;242.35481222062532;265.74818594083865;273.4187578820637;293.76000000000005;5970000.0;3510000.0;3490000.0;1390000.0;3550000.0;2850000.0;5980000.0;0.11666666666666667;0.0;0.31216666666666665;0.083;0.0;0.11666666666666667;0.0676751589475006;11698.2724609375;3729.28051757812;3771.6689453125;25345.82421875;502188.3517185138;494296.9580496857;259894.20260262486;259448.22666387155;254427.1631173266;430735.4089219946;460516.29363503685;453587.31236249546;470360.39762778033;518593.6483317797;475418.5841317841;453327.6362687263;458682.04033793247;458219.12774457596;453609.25935500156;418311.58614829014;457226.47079556336;458905.8800365434;460516.29363503685;218251.29456621417;295247.87795992935;456123.8012917765;198348.15420159372;198348.15420159372;272.50719782438637;838559.0637041734;402554.09742139094;51635.4812913383;274953.5817650544;0;39;33;20;51;47;38;2;37;31;318807313305.56274;127883572009.96878;252225747130.208;79677.15720589482;21395.37870848517;-0.0;30586.2829339017;1159055.9397287294;221366.2179738682;0.0;1043276.8630317068;6.857508047494372;0.4734941897930348
1504;2019-08-02 18:47:45.118;726;679;218;219;195;42;199;1;66;13;639;247;65;107;184;151;253;482;206;185;198;-238;627;352;350;140;356;288;625;677.0;-1.0;1500.0;450.0;0.0;24;0;0;1;0;1;1;0;0;0;1;1;1;0;0;39138.40234375;25169.720703125;3903.1826171875;3769.466796875;712.0;312605;520.0;26.0;Calculated values ==>;1564764465.118;345.76;341.06000000000006;294.96000000000004;295.06;292.66;277.36;273.5264737036516;293.06;273.26000000000005;279.76000000000005;274.46000000000004;337.06;297.86;279.66;283.86;291.56;288.26000000000005;298.46000000000004;321.36;291.66;292.96000000000004;325.16;344.36;249.36;242.56692532238324;266.1237361191953;273.5264737036516;293.76000000000005;6270000.0;3520000.0000000005;3500000.0;1400000.0;3560000.0;2880000.0;6250000.0;0.11283333333333333;0.0;0.25;0.075;0.0;0.11283333333333333;0.06513798641413983;25169.720703125;3903.1826171875;3769.466796875;39138.40234375;498021.44152693136;491823.76480239606;260221.8328841993;260653.3442251872;251210.97641551596;430671.36484660726;461027.8975196058;453592.187135189;470028.2500469368;518238.29041719256;475611.00449331495;453461.8882917676;458832.02621751704;458058.41051450267;454142.3701868646;406252.1526366083;462173.8000656188;459152.06610744115;460894.73399835604;218251.29456621417;298599.4468028795;444284.9621732954;196510.69740482024;196510.69740482024;271.77656794392794;839096.700942882;402861.4843142498;51698.355510558824;275017.2174264102;0;39;34;20;51;47;38;2;37;31;319017118155.46277;127967313859.92886;252397733080.12604;64270.372432592194;18583.069857635634;-0.0;29831.332128970622;1160256.1022565183;221699.53828862935;0.0;1043780.5948970534;3.4310792435843958;0.22728866784088217
1505;2019-08-02 18:48:45.109;724;687;230;231;197;44;202;4;66;13;647;247;64;94;184;153;253;557;206;188;202;-243;694;360;356;139;365;271;693;950.0;126.0;1964.0;294.0;0.0;57;0;0;1;0;1;1;0;0;0;1;1;1;0;0;40646.5;23496.75;5655.82568359375;3568.6171875;708.0;312606;515.0;21.0;Calculated values ==>;1564764525.109;345.56000000000006;341.86;296.16;296.26000000000005;292.86;277.56;274.38016830617;293.36;273.56;279.76000000000005;274.46000000000004;337.86;297.86;279.56;282.56;291.56;288.46000000000004;298.46000000000004;328.86;291.96000000000004;293.36;324.66;343.96000000000004;248.86;242.35481222062532;263.95629194202945;274.38016830617;293.76000000000005;6940000.000000001;3600000.0;3560000.0;1390000.0;3650000.0;2710000.0;6930000.0;0.15833333333333333;0.021;0.32733333333333337;0.049;0.0;0.15833333333333333;0.052623865854991896;23496.75;5655.82568359375;3568.6171875;40646.5;491108.45896879956;485824.0114504555;261014.2143892209;261407.47695105383;249237.63907945566;430148.3826014536;460500.8437552981;456445.9817565722;470163.3332718048;520480.94086900895;477753.3913245625;456196.2878183081;459900.34950328217;456594.54110271874;453048.95603481703;270868.1139449573;465299.4575775163;458605.02153109515;460500.8437552981;216160.93158060662;296923.61432157;443938.2837719036;200616.04219980628;200616.04219980628;273.4420998448525;839761.4753972545;403266.97740326205;51759.49703775949;275096.8638800727;0;39;34;20;51;47;38;2;37;31;319228886385.2406;128051001304.84106;252565407924.9501;83741.66688158139;11922.78983703277;0.0;41148.42691295287;1161489.3509011266;221953.71565349362;0.0;1044372.0041637502;4.181170416694344;0.23226471802773913
1506;2019-08-02 18:49:45.090;752;719;216;216;200;61;205;14;66;18;650;247;64;90;182;157;253;617;205;193;205;-246;691;380;369;138;384;270;689;1271.0;88.0;1931.0;327.0;0.0;98;0;0;1;0;1;1;0;0;0;1;1;1;0;0;41045.58203125;23448.958984375;7025.96044921875;3580.31860351562;707.0;312607;502.0;19.0;Calculated values ==>;1564764585.09;348.36;345.06000000000006;294.76000000000005;294.76000000000005;293.16;279.26000000000005;276.4546675782219;293.66;274.56;279.76000000000005;274.96000000000004;338.16;297.86;279.56;282.16;291.36;288.86;298.46000000000004;334.86;292.46000000000004;293.66;323.36;343.86;248.56000000000003;242.14157278889297;263.82572766246335;276.4546675782219;293.66;6909999.999999999;3800000.0;3690000.0;1380000.0;3840000.0;2700000.0;6890000.000000001;0.21183333333333335;0.014666666666666666;0.3218333333333333;0.0545;0.0;0.21183333333333335;0.04761487077154906;23448.958984375;7025.96044921875;3580.31860351562;41045.58203125;495383.5813063249;490899.9906164945;255946.01573802702;255946.01573802702;250377.3563161065;428757.65804586536;458866.95893993904;456609.98996769276;470789.9032000179;520873.00346898544;477877.7465309171;456360.901333339;459568.51012032136;453099.5247725838;450081.00250013033;271135.6684609349;475623.0450019734;457199.14329477446;458866.95893993904;210726.34883551928;296504.67125881097;443808.97129680746;205691.88867820124;205691.88867820124;275.5052474217338;840442.0271705814;403658.06775994046;51819.05263738437;275202.5119652609;0;39;34;20;51;47;38;2;37;31;319446317510.047;128134074989.76709;252727656529.80563;80753.80893166801;12977.381002714039;0.0;53630.91905044479;1162859.7124464002;222161.1513681893;0.0;1045161.5819339126;4.3271495804624545;0.21364972554108552
1507;2019-08-02 18:50:45.120;773;746;206;204;187;76;204;46;65;33;651;248;62;92;180;160;253;647;206;197;203;-237;685;393;379;134;395;276;672;3282.0;83.0;2925.0;337.0;0.0;3;0;0;1;0;1;1;0;1;0;1;1;1;0;0;52090.31640625;23431.85546875;21095.275390625;3682.2783203125;729.0;312608;488.0;18.0;Calculated values ==>;1564764645.12;350.46000000000004;347.76;293.76000000000005;293.56;291.86;280.76000000000005;277.76006397333236;293.56;277.76000000000005;279.66;276.46000000000004;338.26;297.96000000000004;279.36;282.36;291.16;289.16;298.46000000000004;337.86;292.86;293.46000000000004;321.96000000000004;346.06000000000006;249.46000000000004;241.2770596917726;264.60387354146746;277.76006397333236;293.76000000000005;6850000.0;3929999.9999999995;3790000.0;1340000.0;3950000.0;2760000.0;6720000.0;0.547;0.013833333333333333;0.4875;0.05616666666666667;0.0;0.547;0.04504986091651615;23431.85546875;21095.275390625;3682.2783203125;52090.31640625;498880.45589656045;496394.9077426266;253112.86617154427;252408.7885606255;246682.71370207865;427788.9520696689;457116.9802749001;455493.35596084286;472787.01963726926;520483.895961747;477242.10584193486;455113.6716874928;458867.66525957646;450857.5172006868;448135.7916619132;271693.2440113296;482192.1950606762;456121.9520334955;456975.3323308763;204874.27233412856;305722.83045113535;445542.29609562596;210100.26203807516;210100.26203807516;277.2395168756975;841218.5477234339;404048.9365502571;51879.604539207925;275436.97276896384;0;39;34;20;51;48;38;2;37;31;319670829709.94;128215715789.72818;252891538429.72754;119629.13328734925;13223.994246232438;0.0;135040.66345016225;1164530.405226355;222379.60533422328;0.0;1046734.6312522617;5.556877703795176;0.18330105149621703
1508;2019-08-02 18:51:45.130;767;751;211;210;185;58;167;51;62;42;658;248;59;88;182;146;253;672;207;194;167;-222;740;376;358;130;380;272;729;1459.0;-1.0;2151.0;445.0;0.0;45;0;0;1;0;1;1;0;1;0;1;1;1;0;0;54838.7734375;24916.205078125;22768.259765625;3644.1298828125;756.0;312609;478.0;16.0;Calculated values ==>;1564764705.13;349.86;348.26;294.26000000000005;294.16;291.66;278.96000000000004;276.0463484220469;289.86;278.26000000000005;279.36;277.36;338.96000000000004;297.96000000000004;279.06;281.96000000000004;291.36;287.76000000000005;298.46000000000004;340.36;292.56;289.86;320.96000000000004;348.76;250.96000000000004;240.39332010688793;264.08650396036035;276.0463484220469;293.86;7400000.0;3760000.0;3579999.9999999995;1300000.0;3800000.0;2720000.0;7290000.000000001;0.24316666666666667;0.0;0.35850000000000004;0.07416666666666667;0.0;0.24316666666666667;0.03997855874026533;24916.205078125;22768.259765625;3644.1298828125;54838.7734375;492720.219969431;491482.3420207775;252584.81500631166;252252.90096815047;244339.34553627635;429045.3911783415;455374.8496969889;455780.5313339164;474179.22265781194;521535.90022698283;477741.4240965045;455403.63984674186;459008.3066128197;453789.6571192178;449150.29201334366;267447.6745147953;479567.1303800119;459104.5488287171;455374.8496969889;200694.54348549087;317040.2365367038;447863.60308976885;204277.53719177577;204277.53719177577;274.9419100038198;842109.7719881558;404451.9042064354;51940.66811670048;275802.56315157027;0;39;34;20;51;48;38;2;37;31;319891966560.78345;128294928990.0303;253055965830.35468;90163.82339995743;18065.966554101153;-0.0;61058.49649085099;1166278.9712511916;222640.39846683296;0.0;1048369.0632846149;3.2981282138492496;0.17200310137515445
1509;2019-08-02 18:52:45.121;773;761;213;212;186;49;118;43;58;45;668;248;57;85;184;139;253;691;207;190;117;-203;715;369;351;129;372;270;701;1382.0;-1.0;1786.0;387.0;0.0;71;0;0;1;0;1;1;0;1;0;1;1;1;0;0;53813.8125;24086.794921875;22956.63671875;3637.28588867188;768.0;312610;471.0;14.0;Calculated values ==>;1564764765.121;350.46000000000004;349.26;294.46000000000004;294.36;291.76000000000005;278.06;275.3239800832674;284.96000000000004;277.46000000000004;278.96000000000004;277.66;339.96000000000004;297.96000000000004;278.86;281.66;291.56;287.06;298.46000000000004;342.26;292.16;284.86;320.26000000000005;349.96000000000004;252.86;240.16925963744896;263.82572766246335;275.3239800832674;293.86;7150000.0;3690000.0;3510000.0;1290000.0;3720000.0000000005;2700000.0;7009999.999999999;0.23033333333333333;0.0;0.29766666666666663;0.0645;0.0;0.23033333333333333;0.03495522611366612;24086.794921875;22956.63671875;3637.28588867188;53813.8125;496020.06616063893;495677.3527547467;254356.66146866503;254007.9749782894;245449.37065799037;429537.3511455088;449585.57046002086;455611.1469425823;474597.32880472485;522730.3128187982;477989.9927009893;455485.8189051035;458956.63024611305;455433.44014290633;449386.7309066384;269168.5053472718;485557.01547871163;459667.8951279517;449439.0364241475;197768.88456892778;322071.7610967587;450010.7381063464;202683.17409795857;202683.17409795857;274.2910914013881;843015.0743876194;404860.20128559036;52001.33747962948;276183.5467990864;0;39;34;20;51;48;38;2;37;31;320104634655.5603;128372617334.94879;253218541440.1841;75288.22658341631;15952.627878541016;-0.0;56836.10028913218;1167657.5315178775;222923.84423023122;0.0;1049351.370888505;2.921761213532366;0.14632980095044457
1510;2019-08-02 18:53:45.091;773;762;220;219;191;43;133;37;53;44;678;247;52;80;185;136;253;689;208;187;133;-184;691;363;347;130;366;266;678;1359.0;-1.0;1460.0;195.0;0.0;65;95;0;1;0;1;1;0;1;0;1;0;1;0;0;51860.0703125;23465.3828125;21701.62890625;2843.64868164062;766.0;312611;467.0;0.0;Calculated values ==>;1564764825.091;350.46000000000004;349.36;295.16;295.06;292.26000000000005;277.46000000000004;274.69669130483857;286.46000000000004;276.86;278.46000000000004;277.56;340.96000000000004;297.86;278.36;281.16;291.66;286.76000000000005;298.46000000000004;342.06000000000006;291.86;286.46000000000004;319.86;349.76;254.76000000000002;240.39332010688793;263.299902668528;274.69669130483857;293.96000000000004;6909999.999999999;3629999.9999999995;3470000.0000000005;1300000.0;3660000.0;2660000.0;6780000.0;0.2265;0.0;0.24333333333333332;0.0325;0.0;0.2265;0.0;23465.3828125;21701.62890625;2843.64868164062;51860.0703125;498312.8910068047;498028.3984384729;257957.63013713883;257579.60395782723;247785.24457869914;429947.3805835815;452464.4927311191;455651.22432670655;474372.5853179056;524080.7750943029;478373.3699185871;455526.61032282165;458978.33121426275;456570.1231147491;450039.4940293401;271135.6684609349;487715.5389340336;459893.22604025964;452464.4927311191;196097.13278094304;321233.1047070471;451787.7938357511;202340.7519941637;202340.7519941637;274.1304079703763;843895.2497702984;405256.27129949187;52055.318263847126;276555.51293669874;0;39;34;20;51;48;38;2;37;31;320313929955.66016;128450278484.98584;253379261040.2608;61638.88160091876;8107.02885985159;-0.0;56653.0272769204;1168798.0202236737;223124.2411212437;0.0;1050296.640747308;2.6327264962317067;0.10612189140457774
1511;2019-08-02 18:54:45.112;766;755;229;228;199;38;155;33;43;43;685;246;44;71;187;137;253;677;208;185;155;-166;677;357;342;133;361;262;666;1304.0;-2.0;1436.0;185.0;0.0;44;95;0;1;0;1;1;0;1;0;1;0;1;0;0;51195.16015625;23030.279296875;20628.92578125;2764.18994140625;769.0;312612;464.0;0.0;Calculated values ==>;1564764885.112;349.76;348.66;296.06;295.96000000000004;293.06;276.96000000000004;274.0616903277293;288.66;276.46000000000004;277.46000000000004;277.46000000000004;341.66;297.76000000000005;277.56;280.26000000000005;291.86;286.86;298.46000000000004;340.86;291.66;288.66;319.56;350.06000000000006;256.56;241.05796691057077;262.7682575881327;274.0616903277293;293.96000000000004;6770000.0;3570000.0000000005;3420000.0000000005;1330000.0;3610000.0;2620000.0;6659999.999999999;0.21733333333333332;0.0;0.23933333333333331;0.030833333333333334;0.0;0.21733333333333332;0.0;23030.279296875;20628.92578125;2764.18994140625;51195.16015625;498673.97456559737;498211.48572821874;262214.40159314557;261798.44577043722;250913.0245932353;430346.717906069;456374.5658967448;455073.69514115615;473889.5882477202;525117.1076110646;478755.13058022637;455198.0039910322;458516.9691769036;457664.15716357983;451268.963431207;272489.5244743609;487252.4573152905;460407.5333990476;456374.5658967448;194843.3435325042;322491.0997442508;453120.5992023326;200920.8887432829;200920.8887432829;273.548697350269;844754.3439339831;405643.87076215993;52102.066608497196;276908.39102267416;0;39;34;20;51;48;38;2;37;31;320520702300.3448;128529206099.86545;253537716480.0191;60827.238331224326;7776.157739154033;-0.0;55518.59916801904;1169818.9284144007;223256.64733532767;0.0;1051231.7314668333;2.6736949158108057;0.10762739949118844
1512;2019-08-02 18:55:45.092;760;750;231;230;202;33;167;29;34;40;684;244;35;66;188;139;253;671;207;184;167;-149;668;352;339;134;356;255;657;1250.0;-1.0;1401.0;219.0;0.0;12;95;0;1;0;1;1;0;1;0;1;0;1;0;0;50307.65625;22706.498046875;19240.0078125;2649.53198242188;770.0;312613;464.0;0.0;Calculated values ==>;1564764945.092;349.16;348.16;296.26000000000005;296.16;293.36;276.46000000000004;273.5264737036516;289.86;276.06;276.56;277.16;341.56000000000006;297.56;276.66;279.76000000000005;291.96000000000004;287.06;298.46000000000004;340.26;291.56;289.86;319.56;350.16;258.26000000000005;241.2770596917726;261.82340779136865;273.5264737036516;293.86;6680000.0;3520000.0000000005;3390000.0;1340000.0;3560000.0;2550000.0;6570000.0;0.20833333333333334;0.0;0.23349999999999999;0.0365;0.0;0.20833333333333334;0.0;22706.498046875;19240.0078125;2649.53198242188;50307.65625;498705.30802697636;498387.9548720912;263671.69119346933;263235.8762388106;252332.60457154326;430671.36484660726;458483.6511572601;455131.39440316864;473468.5566066367;525568.6234298173;479391.8680000661;455254.45241603226;459022.58001248643;458605.02153109515;452441.88344128046;273472.4030598049;487347.9560304641;460740.9053925682;458483.6511572601;194843.3435325042;322910.4453824919;454692.18002290797;199487.71080324549;199487.71080324549;272.963001583983;845599.9187853696;406024.8835268753;52147.165919760315;277240.5213890233;0;39;34;20;51;48;38;2;37;31;320724934200.4097;128609279399.89091;253692764780.06842;59692.800120582055;9314.96312651768;-0.0;53957.48757375305;1170822.9272906005;223399.02586725113;0.0;1052143.7280897305;2.7573133572329533;0.11561082915797612
1513;2019-08-02 18:56:45.093;754;746;229;228;197;28;174;24;32;37;678;243;32;69;189;138;253;653;205;184;174;-133;642;346;336;136;349;272;636;1001.0;0.0;895.0;330.0;0.0;1;96;100;1;0;0;1;0;1;0;1;0;1;0;0;39743.375;12745.37109375;18087.98828125;2816.625;768.0;312614;465.0;0.0;Calculated values ==>;1564765005.093;348.56000000000006;347.76;296.06;295.96000000000004;292.86;275.96000000000004;272.8767566201714;290.56;275.56;276.36;276.86;340.96000000000004;297.46000000000004;276.36;280.06;292.06;286.96000000000004;298.46000000000004;338.46000000000004;291.56;290.56;319.66;349.96000000000004;259.86;241.71165711629368;264.08650396036035;272.8767566201714;293.66;6420000.0;3460000.0;3360000.0;1360000.0;3490000.0;2720000.0;6360000.0;0.16683333333333333;0.0;0.14916666666666664;0.055;0.0;0.16683333333333333;0.0;12745.37109375;18087.98828125;2816.625;39743.375;500349.84525899385;499843.9093707788;264332.8212223805;263871.3856566553;251450.37778848666;431051.2098666511;459889.13271561184;451965.55668159237;472915.8103579757;523600.63925622235;477178.1313311821;451965.55668159237;456656.2351293225;459847.555556365;453344.702664442;397786.6066357155;487025.4453027377;461203.7611688854;459889.13271561184;195261.2709748474;322071.7610967587;455996.94078341714;196825.66540541316;196825.66540541316;271.8794221475914;846350.3565519674;406320.32069322764;52192.71798708061;277551.593207206;0;39;34;20;51;48;38;2;37;31;320927437575.1651;128690280749.79306;253850867414.87744;38058.36711536339;14254.420145790218;-0.0;43887.75512958482;1171637.533926467;223595.44066780855;0.0;1052959.1187008903;2.8588584564755366;0.13268896992339024
1514;2019-08-02 18:57:45.103;736;729;230;229;195;21;179;18;35;33;679;242;34;81;190;137;253;620;203;185;179;-121;641;338;332;136;341;271;635;564.0;-1.0;407.0;339.0;0.0;1;94;100;1;0;0;1;0;1;0;1;0;1;0;0;40025.8828125;12759.0341796875;18152.2890625;2707.10595703125;766.0;312615;465.0;0.0;Calculated values ==>;1564765065.103;346.76;346.06000000000006;296.16;296.06;292.66;275.26000000000005;271.99741764416325;291.06;274.96000000000004;276.66;276.46000000000004;341.06000000000006;297.36;276.56;281.26000000000005;292.16;286.86;298.46000000000004;335.16;291.66;291.06;319.66;349.76;261.06;241.71165711629368;263.95629194202945;271.99741764416325;293.46000000000004;6409999.999999999;3379999.9999999995;3320000.0000000005;1360000.0;3410000.0;2710000.0;6350000.0;0.094;0.0;0.06783333333333334;0.0565;0.0;0.094;0.0;12759.0341796875;18152.2890625;2707.10595703125;40025.8828125;498020.8632811789;497652.9922026395;264880.94370832725;264411.9052951616;250778.9308507284;431541.1909327263;461166.0588256518;452526.3982471922;472525.0707617092;523783.8560653574;477190.6903905424;452398.1009342033;458305.8445173434;461222.3633614229;454574.9387069598;398447.0180011651;482381.80403916753;461945.9337683183;461166.0588256518;195261.2709748474;321233.1047070471;457217.7104055139;193239.608686821;193239.608686821;270.3999248185993;847015.2111576018;406532.8928265909;52238.75675023044;277853.64585207443;0;39;34;20;51;48;38;2;37;31;321127870975.13324;128771894349.78009;254013794564.85156;17588.287225178516;14914.762747106148;-0.0;25185.086313050095;1172101.3333329177;223838.5577046314;0.0;1053534.8216473227;1.7159676302388143;0.09939056619179842
1515;2019-08-02 18:58:45.134;728;724;229;229;192;10;182;7;39;27;682;240;37;79;191;135;253;627;200;186;182;-111;621;332;331;136;336;267;620;2843.0;-1.0;2298.0;368.0;0.0;81;93;100;1;0;0;1;0;0;0;1;0;1;0;0;27822.98046875;12279.5390625;5719.66845703125;2643.96728515625;762.0;312616;465.0;0.0;Calculated values ==>;1564765125.134;345.96000000000004;345.56000000000006;296.06;296.06;292.36;274.16;271.32779825182536;291.36;273.86;277.06;275.86;341.36;297.16;276.86;281.06;292.26000000000005;286.66;298.46000000000004;335.86;291.76000000000005;291.36;319.66;349.36;262.06;241.71165711629368;263.43189868330234;271.32779825182536;293.16;6210000.0;3320000.0000000005;3310000.0;1360000.0;3360000.0;2670000.0;6200000.0;0.47383333333333333;0.0;0.383;0.06133333333333334;0.0;0.47383333333333333;0.0;12279.5390625;5719.66845703125;2643.96728515625;27822.98046875;498866.0703470548;498428.08078528685;265684.7373123944;265684.7373123944;250347.8620266168;431896.3278553544;461709.34972456895;453726.1368930483;471938.4492427271;524412.0576883834;477466.1714161401;453473.10010480124;458697.64696467144;462117.0981941417;455312.6017172423;409036.7944695438;485067.85361409694;462227.2740055185;461709.34972456895;195261.2709748474;319555.8750819185;458231.21942553326;194671.5340794864;194671.5340794864;270.95894659927484;847580.9104799565;406741.65540905483;52283.37206669385;278052.6816138985;0;39;34;20;51;48;38;2;37;31;321326873740.5885;128853536509.96686;254175277955.22098;99217.91287759421;16164.994034557541;-0.0;126531.41831316162;1173075.2212515858;224097.68949402423;0.0;1054799.7790792743;11.718852720773418;0.36034625333119896
1516;2019-08-02 18:59:45.114;739;709;220;215;202;20;186;5;44;22;681;239;42;83;190;141;253;525;200;187;185;-104;593;339;341;138;344;272;594;176.0;-1.0;1569.0;374.0;0.0;1;98;100;1;0;0;1;0;0;0;1;0;1;0;0;23289.861328125;11694.8232421875;3001.60693359375;2726.90673828125;761.0;312617;464.0;0.0;Calculated values ==>;1564765185.114;347.06000000000006;344.06000000000006;295.16;294.66;293.36;275.16;272.10816812424576;291.76000000000005;273.66;277.56;275.36;341.26;297.06;277.36;281.46000000000004;292.16;287.26000000000005;298.46000000000004;325.66;291.86;291.66;319.56;349.26;262.76000000000005;242.14157278889297;264.08650396036035;272.10816812424576;293.16;5930000.0;3390000.0;3410000.0;1380000.0;3440000.0;2720000.0;5940000.0;0.029333333333333333;0.0;0.2615;0.06233333333333334;0.0;0.029333333333333333;0.0;11694.8232421875;3001.60693359375;2726.90673828125;23289.861328125;502949.3188644181;498943.058187074;406704.4674167597;261109.15356642145;255457.58829240056;431480.97241316177;460695.0249579271;453504.1853489216;471182.93757713656;523910.03688643634;476726.68395740626;453248.96302749077;458392.7286869617;460759.6201434172;454956.600025552;419653.4178274485;473213.6483587084;460827.03849421034;460562.89102277986;194843.3435325042;319136.5849023705;458626.5587268162;195252.40976374908;195252.40976374908;271.219885537091;848006.7088482832;406941.37516620656;52328.11443114222;278125.3346830785;0;39;34;20;51;48;38;2;37;31;321528406540.6526;128935709109.99298;254336924055.27237;67532.83931552261;16416.98861869785;-0.0;7782.440783598236;1174464.3476571029;224369.11551071363;0.0;1055918.6881447167;5.26490816140856;0.43260737915191794
1517;2019-08-02 19:00:45.115;744;712;214;212;201;26;187;4;50;19;679;239;47;85;189;147;253;437;201;188;187;-99;595;336;341;140;341;273;596;-2.0;-1.0;1039.0;250.0;0.0;1;99;100;1;0;0;1;0;0;0;1;0;1;0;0;21857.62890625;11742.3681640625;2987.05737304688;2720.89916992188;758.0;312618;463.0;0.0;Calculated values ==>;1564765245.115;347.56000000000006;344.36;294.56;294.36;293.26000000000005;275.76000000000005;271.77519066394296;291.86;273.56;278.16;275.06;341.06000000000006;297.06;277.86;281.66;292.06;287.86;298.46000000000004;316.86;291.96000000000004;291.86;319.46000000000004;348.96000000000004;263.26000000000005;242.56692532238324;264.2163659402789;271.77519066394296;293.26000000000005;5950000.0;3360000.0;3410000.0;1400000.0;3410000.0;2730000.0;5960000.0;0.0;0.0;0.17316666666666666;0.041666666666666664;0.0;0.0;0.0;11742.3681640625;2987.05737304688;2720.89916992188;21857.62890625;503411.0199979001;499145.1709437865;260493.95681373338;259589.88761475997;254937.911101307;431660.74602318485;460827.03849421034;454097.1267388454;470620.16492588987;523623.65735382296;476600.6484017975;453715.23204408324;458479.98655472684;461090.70703611366;456276.65184658923;418988.2182289379;458906.926856425;460958.93229944515;460827.03849421034;194425.4183739577;317878.7554427003;458821.66005470854;194375.99410712396;195252.40976374908;270.85438839354873;848382.9442035999;407136.68834952154;52373.51357029544;278175.24105066585;0;39;34;20;51;48;38;2;37;31;321733009950.40546;129019110499.89224;254500426780.07486;44975.042800726435;11018.569414482688;-0.0;0.0;1175401.9289663672;224597.74897120812;0.0;1055983.5428987294;3.2087432844529027;0.29561896259998915
1518;2019-08-02 19:01:45.125;742;725;216;218;199;25;188;3;54;18;675;240;52;89;190;151;253;473;201;189;188;-98;605;333;338;140;338;272;606;-1.0;86.0;676.0;186.0;0.0;1;99;100;1;0;0;1;0;0;0;1;0;1;0;0;22267.33984375;11973.61328125;3122.67651367188;2723.96630859375;755.0;312619;463.0;0.0;Calculated values ==>;1564765305.125;347.36;345.66;294.76000000000005;294.96000000000004;293.06;275.66;271.4400167685773;291.96000000000004;273.46000000000004;278.56;274.96000000000004;340.66;297.16;278.36;282.06;292.16;288.26000000000005;298.46000000000004;320.46000000000004;292.06;291.96000000000004;319.46000000000004;348.66;263.36;242.56692532238324;264.08650396036035;271.4400167685773;293.26000000000005;6050000.0;3329999.9999999995;3379999.9999999995;1400000.0;3379999.9999999995;2720000.0;6060000.0;0.0;0.014333333333333333;0.11266666666666666;0.031000000000000003;0.0;0.0;0.0;11973.61328125;3122.67651367188;2723.96630859375;22267.33984375;502224.52138987393;499900.5890999465;260662.9074279315;261573.37430164765;253610.44188683046;431837.87352777255;461420.3758375388;454773.307598347;470521.56202125014;523291.16170357814;476839.6143141309;454520.3973115141;459131.1419717613;461682.1052586041;457307.82360699086;415478.84036190086;463426.8687312161;461551.2978827546;461420.3758375388;194425.4183739577;316620.98725437425;458923.2969905021;193354.32957923878;195252.40976374908;270.4286495904688;848750.713561137;407334.3544670642;52418.895011589026;278226.16398545523;0;39;34;20;51;48;38;2;37;31;321936743900.3731;129103124499.87889;254663954030.04886;29453.204856819528;8232.637989749164;0.0;0.0;1176022.267735981;224758.20243733926;0.0;1055983.5428987294;2.11477560297991;0.1991428171881015
1519;2019-08-02 19:02:45.116;742;734;220;222;200;21;189;4;58;16;672;241;55;90;191;154;253;545;201;190;188;-105;628;328;333;137;333;272;630;-1.0;93.0;677.0;306.0;0.0;1;99;100;1;0;0;1;0;0;0;1;0;1;0;0;23423.736328125;12451.7294921875;3304.69262695312;2742.89965820312;754.0;312620;461.0;0.0;Calculated values ==>;1564765365.116;347.36;346.56000000000006;295.16;295.36;293.16;275.26000000000005;270.87642091645444;292.06;273.56;278.96000000000004;274.76000000000005;340.36;297.26000000000005;278.66;282.16;292.26000000000005;288.56;298.46000000000004;327.66;292.16;291.96000000000004;319.26000000000005;348.56000000000006;262.66;241.92719264551067;264.08650396036035;270.87642091645444;293.26000000000005;6280000.0;3279999.9999999995;3329999.9999999995;1370000.0;3329999.9999999995;2720000.0;6300000.0;0.0;0.015500000000000002;0.11283333333333333;0.051000000000000004;0.0;0.0;0.0;12451.7294921875;3304.69262695312;2742.89965820312;23423.736328125;500066.3536527708;498806.7917132944;260748.4424808321;261618.38146121052;252811.87078915501;432127.2027000197;462312.3915405462;455277.79300776747;470727.4148199725;522981.60329194716;476952.49886918423;454899.59490120475;459253.88506585953;462571.1393816465;458513.2165776689;405762.14583005494;471680.3228561781;462441.8195287039;462182.85483672074;193589.57483703562;316201.74473053816;458681.62512211513;190754.71361101343;195252.40976374908;269.3468078239078;849131.4154149913;407537.8684582842;52464.445394348746;278279.71736069286;0;39;34;20;51;48;38;2;37;31;322138013705.1619;129186212034.79172;254827129549.87766;29847.020791933744;13664.272487066188;0.0;0.0;1176516.3621572533;224940.6493199832;0.0;1055983.5428987294;2.352048026554603;0.24262970373902548
1520;2019-08-02 19:03:45.106;750;742;227;228;199;18;190;3;61;14;671;240;58;92;192;155;253;612;202;190;189;-119;665;326;331;139;331;270;667;-1.0;-1.0;410.0;455.0;0.0;1;99;100;1;0;0;1;0;0;0;1;0;1;0;0;25501.546875;13131.400390625;3615.52978515625;2702.42016601562;750.0;312621;460.0;0.0;Calculated values ==>;1564765425.106;348.16;347.36;295.86;295.96000000000004;293.06;274.96000000000004;270.64921214262944;292.16;273.46000000000004;279.26000000000005;274.56;340.26;297.16;278.96000000000004;282.36;292.36;288.66;298.46000000000004;334.36;292.16;292.06;319.16;348.16;261.26000000000005;242.35481222062532;263.82572766246335;270.64921214262944;293.36;6650000.0;3260000.0;3310000.0;1390000.0;3310000.0;2700000.0;6670000.0;0.0;0.0;0.06833333333333333;0.07583333333333334;0.0;0.0;0.0;13131.400390625;3615.52978515625;2702.42016601562;25501.546875;497621.8733772728;496327.1952998167;261324.85704743688;261736.17046191858;250873.61813975725;432240.87345082423;462743.46785534796;455986.4950298549;470261.8752935162;523039.5747667083;477090.7926787112;455611.1469425823;459812.6318007862;463000.927322962;458963.51672167;273824.5007612088;477476.7745365865;462743.46785534796;462614.5796048636;193171.6564234249;314524.84189198195;456941.9949308209;186954.5613468116;195252.40976374908;267.76050968322306;849539.0581566333;407751.0256752167;52509.815496613584;278337.3762693829;0;39;34;20;51;48;38;2;37;31;322337180505.1936;129268998234.80487;254989702449.9035;18383.848801674623;20474.04704678737;-0.0;0.0;1176918.2190832784;225225.08790181117;0.0;1055983.5428987294;1.997901994955376;0.24685686396323592
1521;2019-08-02 19:04:45.107;770;756;226;228;202;18;191;4;63;12;668;240;61;93;193;155;253;659;201;191;190;-132;683;331;333;138;335;266;685;-2.0;125.0;1329.0;501.0;0.0;1;99;100;1;0;0;1;0;0;0;1;0;1;0;0;26722.396484375;13482.3291015625;3728.05688476562;2666.03393554688;748.0;312622;460.0;0.0;Calculated values ==>;1564765485.107;350.16;348.76;295.76000000000005;295.96000000000004;293.36;274.96000000000004;271.215330690691;292.26000000000005;273.56;279.46000000000004;274.36;339.96000000000004;297.16;279.26000000000005;282.46000000000004;292.46000000000004;288.66;298.46000000000004;339.06000000000006;292.26000000000005;292.16;319.16;347.96000000000004;259.96000000000004;242.14157278889297;263.299902668528;271.215330690691;293.26000000000005;6830000.0;3310000.0;3329999.9999999995;1380000.0;3350000.0;2660000.0;6850000.0;0.0;0.020833333333333332;0.22149999999999997;0.08349999999999999;0.0;0.0;0.0;13482.3291015625;3728.05688476562;2666.03393554688;26722.396484375;498656.0811999167;496525.28324625496;259892.6003378534;260674.9266088874;251202.4281626589;431954.4880088244;462571.1393816465;456891.7448795973;470199.78104355885;523052.88722986064;477590.9303717707;456644.4447987977;460556.3034768516;462528.16354975384;458165.0916354461;271886.3046950717;482531.92145864526;462571.1393816465;462441.8195287039;193171.6564234249;313686.43059754226;455774.17023966566;191367.72153114507;195252.40976374908;269.6091964326327;849974.2649391572;407972.81045128294;52554.55335986896;278398.5738450774;0;39;34;20;51;48;38;2;37;31;322536383825.7445;129352099620.0347;255150505130.3482;58813.57117168215;22077.938467161468;0.0;0.0;1177561.5416400328;225579.69369207276;0.0;1055983.5428987294;4.069722312005415;0.40408609724331207
1522;2019-08-02 19:05:45.077;796;773;211;213;198;23;191;4;64;12;663;239;62;94;193;158;253;685;201;192;191;-135;669;338;340;140;342;264;671;-3.0;79.0;1180.0;404.0;0.0;0;100;100;1;0;0;1;0;0;0;1;0;1;0;0;24546.267578125;13174.658203125;3542.68579101562;2643.72509765625;746.0;312623;458.0;0.0;Calculated values ==>;1564765545.077;352.76;350.46000000000004;294.26000000000005;294.46000000000004;292.96000000000004;275.46000000000004;271.99741764416325;292.26000000000005;273.56;279.56;274.36;339.46000000000004;297.06;279.36;282.56;292.46000000000004;288.96000000000004;298.46000000000004;341.66;292.36;292.26000000000005;318.96000000000004;347.76;259.66;242.56692532238324;263.0348170998261;271.99741764416325;293.26000000000005;6690000.000000001;3379999.9999999995;3400000.0;1400000.0;3420000.0000000005;2640000.0;6709999.999999999;0.0;0.013166666666666667;0.19666666666666668;0.06733333333333333;0.0;0.0;0.0;13174.658203125;3542.68579101562;2643.72509765625;24546.267578125;503487.72887768445;500196.1416037977;254951.68031838283;255684.39039197948;250375.90281027474;431541.1909327263;461507.1964296389;457339.9961729728;469929.52753194683;522700.29012700915;477728.27586642624;457094.0657969381;460985.35407020757;461463.56922149693;457436.0833881486;273357.9666148071;487876.98363849113;461638.33557601745;461507.1964296389;192335.8262164488;312848.0458788934;455139.1340260114;193428.52903319846;195252.40976374908;270.4769086457207;850401.2901854172;408194.8409405981;52598.77922766162;278459.13307240256;0;39;34;20;51;48;38;2;37;31;322738182875.0385;129435457919.74307;255309425629.7922;51902.58853748896;17621.847402849402;0.0;0.0;1178483.7149837175;225910.3598240582;0.0;1055983.5428987294;3.5909399223101426;0.3499720827763946
1523;2019-08-02 19:06:45.108;815;788;202;202;187;30;193;3;66;13;656;239;64;98;192;161;253;691;200;194;192;-129;660;343;348;140;348;267;661;0.0;-1.0;1128.0;316.0;0.0;0;100;100;1;0;0;1;0;0;0;1;0;1;0;0;22001.353515625;13021.7978515625;3473.62182617188;2673.9462890625;745.0;312624;458.0;0.0;Calculated values ==>;1564765605.108;354.66;351.96000000000004;293.36;293.36;291.86;276.16;272.5487779782249;292.46000000000004;273.46000000000004;279.76000000000005;274.46000000000004;338.76;297.06;279.56;282.96000000000004;292.36;289.26000000000005;298.46000000000004;342.26;292.56;292.36;318.96000000000004;347.66;260.26000000000005;242.56692532238324;263.43189868330234;272.5487779782249;293.16;6600000.0;3429999.9999999995;3479999.9999999995;1400000.0;3479999.9999999995;2670000.0;6609999.999999999;0.0;0.0;0.188;0.05266666666666667;0.0;0.0;0.0;13021.7978515625;3473.62182617188;2673.9462890625;22001.353515625;506819.52770582313;503143.77925403614;252163.34115523347;252163.34115523347;247054.78785705174;431237.1583312671;460538.212322289;457099.57039784227;470028.2500469368;521736.90014526556;477354.0616108226;456852.27101820137;461005.76991137466;460404.888331348;457027.7625315064;274443.53988231847;489785.089079128;460671.41149303375;460404.888331348;192335.8262164488;312428.86344474956;455756.2329173956;195413.13543603627;195252.40976374908;271.29993585541513;850789.3874421215;408413.2575318504;52643.11605151528;278517.6325117819;0;39;34;20;51;48;38;2;37;31;322944689515.5109;129519501319.93533;255468807935.1568;49197.049772819526;13711.403134018257;-0.0;0.0;1179326.6472616745;226171.6051528473;0.0;1055983.5428987294;3.281717977308225;0.3076531257281595
