;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
1524;2019-08-02 19:07:45.108;821;798;201;201;183;37;194;5;67;14;652;239;65;100;192;164;253;699;198;196;194;-119;661;347;352;139;352;271;662;-2.0;133.0;1269.0;264.0;0.0;0;100;100;1;0;0;1;0;0;0;1;0;1;0;0;21321.048828125;13017.5068359375;3472.990234375;2711.3525390625;742.0;312625;457.0;0.0;Calculated values ==>;1564765665.108;355.26;352.96000000000004;293.26000000000005;293.26000000000005;291.46000000000004;276.86;272.9856168485579;292.56;273.66;279.86;274.56;338.36;297.06;279.66;283.16;292.36;289.56;298.46000000000004;343.06000000000006;292.76000000000005;292.56;318.86;347.36;261.26000000000005;242.35481222062532;263.95629194202945;272.9856168485579;292.96000000000004;6609999.999999999;3470000.0000000005;3520000.0000000005;1390000.0;3520000.0000000005;2710000.0;6620000.0;0.0;0.022166666666666668;0.2115;0.044000000000000004;0.0;0.0;0.0;13017.5068359375;3472.990234375;2711.3525390625;21321.048828125;507521.9760349459;504388.16774635704;251769.9290791513;251769.9290791513;245715.51792123355;430988.63858405815;460048.8752969512;456570.673783639;470261.8752935162;520997.6583221372;476852.5317974636;456321.1866243943;460631.1500653742;459779.9657738578;456782.29025043483;274316.25931498525;490816.33962331235;460317.26658201264;460048.8752969512;191917.91438739494;311171.3556482807;456941.9949308209;197305.21920842852;195252.40976374908;272.07525743930705;851150.4074616528;408630.2517375796;52687.99354174965;278575.5209456198;0;39;34;20;51;48;38;2;37;31;323154689515.5109;129603201319.93533;255630207935.1568;54834.64364265701;11424.018131785266;0.0;0.0;1180193.5780401367;226381.066996729;0.0;1055983.5428987294;3.450639554123605;0.30614999277789695
1525;2019-08-02 19:08:45.129;821;804;206;206;185;41;195;8;68;17;652;238;66;103;193;166;253;713;199;197;194;-111;658;351;353;140;356;274;660;225.0;-1.0;1395.0;404.0;0.0;0;100;100;1;0;0;1;0;0;0;1;0;1;0;0;21073.01953125;13004.2119140625;3380.93530273438;2746.21362304688;741.0;312626;457.0;0.0;Calculated values ==>;1564765725.129;355.26;353.56000000000006;293.76000000000005;293.76000000000005;291.66;277.26000000000005;273.4187578820637;292.66;273.96000000000004;279.96000000000004;274.86;338.36;296.96000000000004;279.76000000000005;283.46000000000004;292.46000000000004;289.76000000000005;298.46000000000004;344.46000000000004;292.86;292.56;318.86;347.26;262.06;242.56692532238324;264.3458800820626;273.4187578820637;293.06;6580000.0;3510000.0;3529999.9999999995;1400000.0;3560000.0;2740000.0;6600000.0;0.0375;0.0;0.23249999999999998;0.06733333333333333;0.0;0.0375;0.0;13004.2119140625;3380.93530273438;2746.21362304688;21073.01953125;507784.6069584814;505365.06813396915;253635.10488857035;253635.10488857035;246432.58512582397;430735.4089219946;460026.9349029475;456202.5800313555;470422.9394058528;520751.759544077;476361.1137175377;455951.47126951953;460532.3006771913;459285.1390662883;456399.2583876655;274703.7433715917;492988.98145386676;460295.6674585051;459892.3736788958;191917.91438739494;310752.19949742197;457599.3555616417;198097.14328664288;198097.14328664288;272.40731943908565;851503.8150134746;408847.1752901784;52733.48917759914;278632.6569822914;0;39;34;20;51;48;38;2;37;31;323366263540.18823;129686930614.80762;255793765159.90732;60009.51404314568;17473.148959849917;-0.0;9817.321139709486;1181150.9476481846;226621.96100552919;0.0;1056065.3825419554;4.563187369342308;0.3705979376483905
1526;2019-08-02 19:09:45.119;818;805;214;213;191;45;197;11;69;19;653;239;67;102;193;168;253;717;201;198;197;-107;646;357;358;140;362;278;647;1193.0;76.0;1121.0;451.0;0.0;0;100;100;1;0;0;1;0;0;0;1;0;1;0;0;21130.154296875;12760.861328125;3236.94140625;2779.8974609375;738.0;312627;456.0;0.0;Calculated values ==>;1564765785.119;354.96000000000004;353.66;294.56;294.46000000000004;292.26000000000005;277.66;274.0616903277293;292.86;274.26000000000005;280.06;275.06;338.46000000000004;297.06;279.86;283.36;292.46000000000004;289.96000000000004;298.46000000000004;344.86;292.96000000000004;292.86;318.76000000000005;346.96000000000004;262.46000000000004;242.56692532238324;264.86050150153983;274.0616903277293;293.26000000000005;6459999.999999999;3570000.0000000005;3579999.9999999995;1400000.0;3620000.0000000005;2780000.0;6470000.0;0.19883333333333333;0.012666666666666666;0.18683333333333335;0.07516666666666666;0.0;0.19883333333333333;0.0;12760.861328125;3236.94140625;2779.8974609375;21130.154296875;508440.25528250844;506653.6050029947;257273.41442427406;256884.25853451187;248903.50544954618;430346.717906069;459512.4303964549;455666.4565528745;470620.16492588987;520526.9768214877;475967.6270539295;455413.0699727434;459786.8078037514;458330.2609335714;455681.92639110074;394933.61730249005;494842.19842030125;459648.11820747575;459512.4303964549;191500.00471740507;309494.7701623936;458007.34389013296;200177.20180572054;200177.20180572054;273.2563806912906;851855.4495132456;409061.84844907344;52779.53242815205;278687.7967633796;0;39;34;20;51;48;38;2;37;31;323579527990.2221;129770916614.82097;255959337559.93365;47733.90909525993;19380.23234667833;0.0;51564.487951457675;1182048.6598641707;226929.0213312139;0.0;1056576.812365284;6.320189808069352;0.3061339572245345
1527;2019-08-02 19:10:45.140;808;801;220;220;199;52;201;14;70;22;656;239;69;106;193;170;253;701;201;200;200;-106;630;370;370;141;375;283;631;1057.0;-1.0;1352.0;503.0;0.0;2;100;100;1;0;0;1;0;0;0;1;0;1;0;0;21189.033203125;12379.974609375;3210.82104492188;2829.41381835938;734.0;312628;456.0;0.0;Calculated values ==>;1564765845.14;353.96000000000004;353.26;295.16;295.16;293.06;278.36;275.4277932560699;293.26000000000005;274.56;280.16;275.36;338.76;297.06;280.06;283.76000000000005;292.46000000000004;290.16;298.46000000000004;343.26;293.16;293.16;318.76000000000005;346.56000000000006;262.56;242.77792619122317;265.49620691782997;275.4277932560699;293.26000000000005;6300000.0;3700000.0;3700000.0;1410000.0;3750000.0;2830000.0;6310000.0;0.17616666666666667;0.0;0.22533333333333333;0.08383333333333334;0.0;0.17616666666666667;0.0;12379.974609375;3210.82104492188;2829.41381835938;21189.033203125;508539.78738982225;507545.9053001637;260681.68628870373;260681.68628870373;252397.92019185825;429467.9694778635;458152.96638546156;454958.0547046496;470781.97481897497;520427.8379539559;475329.7919813491;454829.92805352656;459497.24429617747;456214.3250769302;453766.337837709;404756.80696994637;494239.07490924903;458013.8845142973;458013.8845142973;191500.00471740507;307818.28838856175;457951.47199335654;203402.1457466997;203402.1457466997;274.5750093401439;852208.2328409057;409271.4287431702;52826.293049418506;278741.5469232447;0;39;34;20;51;48;38;2;37;31;323798004430.7567;129855246120.02731;256127696465.3456;56683.93148519137;21339.7185170114;-0.0;44854.10131289178;1182919.1130898395;227268.47302243195;0.0;1057380.5818320056;6.670811832921851;0.372855765436071
1528;2019-08-02 19:11:45.130;787;791;224;224;200;69;205;23;71;27;661;240;70;106;192;166;253;688;201;203;204;-104;632;386;379;143;391;293;631;1694.0;-1.0;1591.0;441.0;0.0;99;100;100;1;0;0;1;0;0;0;1;0;1;0;0;24479.57421875;12382.771484375;6001.138671875;2921.806640625;730.0;312629;456.0;0.0;Calculated values ==>;1564765905.13;351.86;352.26;295.56;295.56;293.16;280.06;277.0612115527968;293.66;275.46000000000004;280.26000000000005;275.86;339.26;297.16;280.16;283.76000000000005;292.36;289.76000000000005;298.46000000000004;341.96000000000004;293.46000000000004;293.56;318.76000000000005;346.16;262.76000000000005;243.1966462407574;266.74333088950624;277.0612115527968;293.26000000000005;6320000.0;3860000.0;3790000.0;1430000.0;3910000.0;2930000.0;6310000.0;0.2823333333333334;0.0;0.26516666666666666;0.0735;0.0;0.2823333333333334;0.0;12382.771484375;6001.138671875;2921.806640625;24479.57421875;505634.4909152815;506245.88085619797;262433.56569789065;262433.56569789065;252765.3646740738;428316.9747201074;457258.46467016917;453386.0968036455;471008.3239875013;520126.99301824725;474155.84430272796;453254.709135215;457906.2557614479;453366.16870653874;450352.80730845133;403714.8608291978;492452.21434313635;456975.3323308763;457116.9802749001;191500.00471740507;306141.9092990094;457839.8457815635;208166.25803592565;208166.25803592565;276.47647368336345;852588.7411408604;409477.75056794804;52874.211898778136;278818.30045984173;0;39;34;20;51;48;38;2;37;31;324022666980.7924;129940431920.04086;256300467665.37308;65024.127246573706;18351.00869930438;-0.0;70287.08724547047;1183933.177873795;227599.17395661047;0.0;1058339.9318184936;7.212253155166637;0.30415505875133236
1529;2019-08-02 19:12:45.131;751;763;226;226;203;81;207;44;68;35;668;239;64;95;191;164;252;695;202;204;206;-102;698;389;378;142;393;283;688;1386.0;-1.0;1743.0;266.0;0.0;10;100;1;1;1;0;1;1;0;0;1;0;1;0;0;49519.1484375;23798.052734375;19673.552734375;2820.75537109375;722.0;312630;469.0;0.0;Calculated values ==>;1564765965.131;348.26;349.46000000000004;295.76000000000005;295.76000000000005;293.46000000000004;281.26000000000005;277.3618629098277;293.86;277.56;279.96000000000004;276.66;339.96000000000004;297.06;279.56;282.66;292.26000000000005;289.56;298.36;342.66;293.56;293.76000000000005;320.06;345.36;262.96000000000004;242.98782864720522;265.49620691782997;277.3618629098277;293.36;6980000.0;3890000.0;3779999.9999999995;1420000.0;3929999.9999999995;2830000.0;6880000.0;0.23099999999999998;0.0;0.2905;0.044333333333333336;0.0;0.23099999999999998;0.0;23798.052734375;19673.552734375;2820.75537109375;49519.1484375;494557.8810200847;497210.78798002156;259731.24742953345;259731.24742953345;251427.74343169222;428092.51987082884;457702.8289879699;454701.6832150879;471931.263865096;521676.49644775025;475329.7919813491;454187.5082214714;458124.70197361;452870.7068346716;449499.79674662184;270050.3177213894;487531.489431261;457279.8858885515;457562.00806214305;196933.003932529;302789.4550866088;458202.38119344227;209412.64331512648;209412.64331512648;276.96083695754305;853205.4074398512;409779.2624611879;52922.06737972938;279032.2597872314;0;40;34;20;52;48;38;2;37;31;324249770765.51807;130025933344.93758;256473270545.16434;71256.46609093879;11029.678379272;-0.0;57322.50325656083;1185068.8684114292;227844.01709595384;0.0;1059403.3627949469;3.015803151836894;0.1299658442519377
1530;2019-08-02 19:13:45.111;737;745;224;223;195;58;191;52;63;44;670;239;60;83;193;150;253;700;202;199;191;-98;739;378;363;141;381;273;726;2113.0;-1.0;1450.0;199.0;0.0;89;100;1;1;1;0;1;1;0;0;1;0;1;0;0;55519.45703125;24993.19140625;24521.90625;2707.34985351562;717.0;312631;539.0;0.0;Calculated values ==>;1564766025.111;346.86;347.66;295.56;295.46000000000004;292.66;278.96000000000004;276.25090830309495;292.26000000000005;278.36;279.46000000000004;277.56;340.16;297.06;279.16;281.46000000000004;292.46000000000004;288.16;298.46000000000004;343.16;293.06;292.26000000000005;327.06;344.86;263.36;242.77792619122317;264.2163659402789;276.25090830309495;293.36;7390000.000000001;3779999.9999999995;3629999.9999999995;1410000.0;3810000.0;2730000.0;7259999.999999999;0.35216666666666663;0.0;0.24166666666666667;0.033166666666666664;0.0;0.35216666666666663;0.0;24993.19140625;24521.90625;2707.34985351562;55519.45703125;488400.98480657884;490908.3055992619;257163.15094603781;256809.7214262964;247514.96589876944;428902.12800615287;457893.7095298428;455740.18800020067;472948.58913472976;522694.45679788693;476600.6484017975;455362.68259601;458232.9066715671;455214.76289207896;449387.85191522463;267511.4969636795;484211.8203014173;458994.64414827694;457893.7095298428;226195.42121513622;300694.37409284414;458767.2660139423;206929.0191482778;206929.0191482778;275.9669703080384;854080.437378465;410185.7206312553;52968.11956743459;279400.43251372105;0;40;34;20;52;48;38;2;37;31;324471996665.58875;130110805044.96457;256640014945.21735;60129.36580588136;8352.635187711207;-0.0;88381.39846270779;1186163.3853836067;228005.48253597014;0.0;1060617.1572432665;3.0037542653849543;0.07931616729447837
1531;2019-08-02 19:14:45.152;755;763;218;216;191;59;180;49;38;48;665;240;42;78;194;143;253;711;203;200;179;-96;721;379;365;142;381;266;703;2065.0;-1.0;1549.0;258.0;0.0;2;100;1;1;1;0;1;0;0;1;1;0;1;0;0;59446.98046875;24386.642578125;29550.1875;2635.419921875;712.0;312632;612.0;0.0;Calculated values ==>;1564766085.152;348.66;349.46000000000004;294.96000000000004;294.76000000000005;292.26000000000005;279.06;276.35288757459654;291.16;278.06;276.96000000000004;277.96000000000004;339.66;297.16;277.36;280.96000000000004;292.56;287.46000000000004;298.46000000000004;344.26;293.16;291.06;334.36;344.36;263.56;242.98782864720522;263.299902668528;276.35288757459654;293.46000000000004;7209999.999999999;3790000.0;3650000.0;1420000.0;3810000.0;2660000.0;7030000.0;0.3441666666666666;0.0;0.25816666666666666;0.043000000000000003;0.0;0.3441666666666666;0.0;24386.642578125;29550.1875;2635.419921875;59446.98046875;492860.53539908276;495765.4870007113;256037.77953640124;255326.87184887484;246965.46331748372;428830.04407018964;456033.45726211835;453770.77700511605;473211.45657138317;522744.35486524936;477590.9303717707;454274.6285591388;458734.2439863231;455358.8393812338;448132.09575378586;268729.63525869645;488295.6488108877;458814.1079061644;455892.78231350397;256730.23209357203;298599.4468028795;458814.916389852;206976.41218934188;206976.41218934188;275.9900549900902;855039.1456925232;410597.5004377543;53012.67307291975;279851.3412046741;0;40;34;20;52;48;39;2;37;31;324690545905.18604;130195763059.80803;256801825439.91922;63714.078516605696;10829.055680621936;-0.0;85668.7173843991;1187196.1193040048;228165.4391886512;0.0;1062068.5659913667;2.831986558456253;0.08718576832351996
1532;2019-08-02 19:15:45.122;752;755;227;227;198;51;178;48;0;49;656;240;6;65;196;136;253;713;203;203;177;-93;708;372;358;140;374;259;688;2029.0;-1.0;1155.0;301.0;0.0;48;100;1;1;1;0;1;0;0;1;1;0;1;0;0;60364.92578125;23986.396484375;30602.068359375;2564.88647460938;706.0;312633;650.0;0.0;Calculated values ==>;1564766145.122;348.36;348.66;295.86;295.86;292.96000000000004;278.26000000000005;275.63479819532273;290.96000000000004;277.96000000000004;273.16;278.06;338.76;297.16;273.76000000000005;279.66;292.76000000000005;286.76000000000005;298.46000000000004;344.46000000000004;293.46000000000004;290.86;338.16;343.76;263.86;242.56692532238324;262.3656120759269;275.63479819532273;293.46000000000004;7080000.0;3720000.0000000005;3579999.9999999995;1400000.0;3740000.0;2590000.0;6880000.0;0.33816666666666667;0.0;0.1925;0.050166666666666665;0.0;0.33816666666666667;0.0;23986.396484375;30602.068359375;2564.88647460938;60364.92578125;493715.95997868665;496095.5266712821;260118.34970656005;260118.34970656005;249745.75391767043;429328.3091220336;456907.6180581302;450165.9305612122;473569.51334814675;522386.56973892223;478459.1778118796;450933.51448865916;458266.3823707546;456803.62847761554;448375.7998903849;269704.70024115324;490140.3047386668;460324.5471149659;456769.0551310784;272634.34865687083;296085.73418796173;459430.9838903956;204913.92675615315;204913.92675615315;275.16781353473203;856037.0790288066;411000.4075424713;53055.98729163447;280352.3593693418;0;40;34;20;52;48;39;2;37;31;324907337455.2895;130280320759.84837;256959246689.99432;47211.010732473864;12768.272366234496;-0.0;85169.0092454539;1188120.032860316;228361.98526693523;0.0;1063491.5018901;2.539628718106968;0.07071166417515864
1533;2019-08-02 19:16:45.113;750;752;239;239;210;45;182;44;-14;48;647;240;-11;48;197;136;253;706;202;205;182;-92;685;366;353;138;368;251;666;2074.0;0.0;812.0;264.0;0.0;55;100;0;1;1;0;1;0;0;1;1;0;1;0;0;61692.33984375;23173.658203125;29805.8984375;2495.35473632812;698.0;312634;680.0;0.0;Calculated values ==>;1564766205.113;348.16;348.36;297.06;297.06;294.16;277.66;275.0112864084945;291.36;277.56;271.76000000000005;277.96000000000004;337.86;297.16;272.06;277.96000000000004;292.86;286.76000000000005;298.46000000000004;343.76;293.66;291.36;341.16;342.96000000000004;263.96000000000004;242.14157278889297;261.27494424493943;275.0112864084945;293.36;6850000.0;3660000.0;3529999.9999999995;1380000.0;3679999.9999999995;2510000.0;6659999.999999999;0.3456666666666666;0.0;0.13533333333333333;0.044000000000000004;0.0;0.3456666666666666;0.0;23173.658203125;29805.8984375;2495.35473632812;61692.33984375;495687.9650917209;497800.3329651903;266594.8393138455;266594.8393138455;254816.62223544656;429743.705733735;458267.20404900186;449826.42710104544;473730.63416192174;522115.4218366865;479440.83845935046;450207.1837252092;457494.2110577146;457918.9156678938;449490.0504249662;271693.2440113296;491396.5030534549;461365.50582970696;458267.20404900186;285195.4229665811;292734.4514702754;459840.87278752984;203417.90565294077;203417.90565294077;274.56244434908655;857054.070336366;411393.34904771985;53098.149643046534;280855.68358216254;0;40;34;20;52;48;39;2;37;31;325120605460.06573;130363708249.76088;257112223739.83383;33347.28656931016;11282.61055392192;-0.0;88092.90747890511;1188791.2513059217;228562.37922745597;0.0;1064935.1346172257;2.3924834002939295;0.047923105351977
1534;2019-08-02 19:17:45.153;735;736;236;235;206;38;187;38;-13;46;640;240;-12;54;197;135;252;668;201;205;187;-91;652;358;347;139;360;271;638;2361.0;-1.0;607.0;145.0;0.0;28;100;100;1;0;0;1;0;0;1;1;0;1;0;0;50434.5859375;12926.2216796875;27327.634765625;2704.57836914062;689.0;312635;701.0;0.0;Calculated values ==>;1564766265.153;346.66;346.76;296.76000000000005;296.66;293.76000000000005;276.96000000000004;274.1680685717883;291.86;276.96000000000004;271.86;277.76000000000005;337.16;297.16;271.96000000000004;278.56;292.86;286.66;298.36;339.96000000000004;293.66;291.86;343.26;342.06000000000006;264.06;242.35481222062532;263.95629194202945;274.1680685717883;293.26000000000005;6520000.0;3579999.9999999995;3470000.0000000005;1390000.0;3600000.0;2710000.0;6380000.0;0.3935;0.0;0.10116666666666667;0.024166666666666666;0.0;0.3935;0.0;12926.2216796875;27327.634765625;2704.57836914062;50434.5859375;496821.9107260708;498309.1162109802;267547.28106506047;267045.6889852248;254667.56000119937;430280.9020939914;459893.22604025964;446214.3805761628;473405.2944016503;519757.11998970003;476965.2965978969;446349.410793861;454941.4693322159;459196.6552382944;450798.3908447404;274899.84187727625;488936.8266733909;462280.2023029789;459893.22604025964;293991.1381695566;288964.7057630673;459788.0157187745;201862.14554826982;201862.14554826982;273.92123781360687;857989.0843150273;411694.381935969;53141.51130758733;281332.11376896227;0;40;34;20;52;48;39;2;37;31;325330745460.76666;130446863650.03825;257268928140.35654;24720.301110321838;6233.20852912053;-0.0;101535.230173598;1189275.4704692431;228708.44169707454;0.0;1066516.4225925915;3.0841146886586586;0.020157776308942874
1535;2019-08-02 19:18:45.084;713;712;237;235;209;32;190;32;-13;42;645;239;-12;59;198;133;252;642;200;202;189;-90;642;351;342;139;354;275;630;2551.0;-1.0;526.0;85.0;0.0;1;100;100;1;0;0;1;0;0;1;1;0;1;0;0;50162.7890625;12766.04296875;26063.205078125;2750.01733398438;675.0;312636;714.0;13.0;Calculated values ==>;1564766325.084;344.46000000000004;344.36;296.86;296.66;294.06;276.36;273.4187578820637;292.16;276.36;271.86;277.36;337.66;297.06;271.96000000000004;279.06;292.96000000000004;286.46000000000004;298.36;337.36;293.36;292.06;344.56000000000006;340.66;264.16;242.35481222062532;264.4750485637546;273.4187578820637;293.16;6420000.0;3510000.0;3420000.0000000005;1390000.0;3540000.0;2750000.0;6300000.0;0.4251666666666667;0.0;0.08766666666666666;0.014166666666666666;0.0;0.4251666666666667;0.03263898111125356;12766.04296875;26063.205078125;2750.01733398438;50162.7890625;494788.09603472525;495838.1447020236;268860.90977451426;267801.52888779616;256234.93004060583;430735.4089219946;461068.4518427349;445436.105233883;473013.37450241524;519944.2511782994;476348.0109791075;445572.9594326982;454901.30074959534;460274.1915433627;451759.4600026878;397085.33269719896;486108.875227497;462642.6675000953;460936.5088698856;299437.39939995663;283101.5729112263;459889.1795253615;200303.99050502662;200303.99050502662;273.2802909671354;858826.4317151037;411908.237923816;53186.91399856688;281776.52577206923;0;40;34;20;52;48;39;2;37;31;325537207755.74695;130530167740.0303;257432539770.3409;21489.91539122974;3677.456844454744;-0.0;110812.25905812587;1189660.112758811;228790.93559796995;0.0;1068283.9500059152;3.2703711825656083;-0.0007078752343102773
1536;2019-08-02 19:19:45.144;699;701;234;233;205;25;191;25;-12;37;652;239;-12;59;199;131;252;638;201;199;191;-90;640;344;337;137;346;274;629;3002.0;-1.0;512.0;254.0;0.0;1;100;100;1;0;0;1;0;0;1;1;0;1;0;0;51065.1328125;12726.7724609375;26298.0;2755.87109375;651.0;312637;716.0;0.0;Calculated values ==>;1564766385.144;343.06000000000006;343.26;296.56;296.46000000000004;293.66;275.66;272.6583383277491;292.26000000000005;275.66;271.96000000000004;276.86;338.36;297.06;271.96000000000004;279.06;293.06;286.26000000000005;298.36;336.96000000000004;293.06;292.26000000000005;344.76;338.26;264.16;241.92719264551067;264.3458800820626;272.6583383277491;293.26000000000005;6400000.0;3440000.0;3370000.0000000005;1370000.0;3460000.0;2740000.0;6290000.0;0.5003333333333333;0.0;0.08533333333333333;0.042333333333333334;0.0;0.5003333333333333;0.0;12726.7724609375;26298.0;2755.87109375;51065.1328125;493058.91567920905;494439.0431335082;267381.13235976227;266870.10087596724;254738.55495885957;431175.4696738307;461965.11022787186;445768.0906204286;472785.1150065333;520751.759544077;476474.42434079736;445768.0906204286;455069.1842652718;461641.89641367143;452706.36090500443;398430.4906496668;485647.5352398259;463004.44165083364;461965.11022787186;300275.376401361;273052.9745269728;460196.1081007072;197953.89459073718;197953.89459073718;272.32169495759297;859670.8412959399;412120.89049232274;53232.84228449114;282213.3054906798;0;40;34;20;52;48;39;2;37;31;325741111455.5527;130613050539.95134;257597404470.18384;21146.81139453367;11101.58703858873;-0.0;132093.61155711304;1190015.7741210768;228914.21745557687;0.0;1070310.1898080336;3.933448506486622;0.019565622209195707
1537;2019-08-02 19:20:45.095;697;699;229;228;198;23;193;20;-2;33;659;238;-6;53;200;129;252;635;201;198;193;-88;628;342;336;137;346;272;621;1840.0;-1.0;1171.0;420.0;0.0;76;100;100;1;0;0;1;1;0;0;1;0;1;0;0;44824.68359375;12512.779296875;20029.546875;2741.13696289062;627.0;312638;710.0;0.0;Calculated values ==>;1564766445.095;342.86;343.06000000000006;296.06;295.96000000000004;292.96000000000004;275.46000000000004;272.43898195401505;292.46000000000004;275.16;272.96000000000004;276.46000000000004;339.06000000000006;296.96000000000004;272.56;278.46000000000004;293.16;286.06;298.36;336.66;292.96000000000004;292.46000000000004;344.16;335.86;264.36;241.92719264551067;264.08650396036035;272.43898195401505;293.26000000000005;6280000.0;3420000.0000000005;3360000.0;1370000.0;3460000.0;2720000.0;6210000.0;0.30666666666666664;0.0;0.19516666666666668;0.07;0.0;0.30666666666666664;0.0;12512.779296875;20029.546875;2741.13696289062;44824.68359375;493992.3470217319;494964.60730160004;265594.26947273826;265099.84727246844;252492.9300593677;431298.55289687274;462377.04315882537;447502.0344661639;472393.7743832905;521639.22590157343;476613.7076084999;446965.69159609877;454646.90861390857;461773.7929988115;452773.6880964405;405264.27206929534;486094.9974502439;463024.9934053125;462377.04315882537;297761.5184850505;263007.33956846996;460397.5116797571;196801.41160326978;196801.41160326978;271.85386870584284;860469.2705155223;412331.0483210459;53278.613274750496;282599.0530964513;0;40;34;20;53;48;39;2;37;31;325942846570.46924;130695183409.91737;257761070700.11615;48928.40489540817;18451.72700535411;-0.0;81443.19367703705;1190599.2573558073;229160.2939457874;0.0;1072088.2099476582;4.217934192269246;0.14433012922624958
1538;2019-08-02 19:21:45.135;697;700;227;226;193;22;195;18;6;29;662;238;2;54;200;130;252;625;201;198;195;-87;625;341;337;136;344;271;619;1482.0;-2.0;1136.0;416.0;0.0;1;100;100;1;0;0;1;1;0;0;1;0;1;0;0;42092.76953125;12400.0966796875;17584.419921875;2732.14013671875;605.0;312639;704.0;0.0;Calculated values ==>;1564766505.135;342.86;343.16;295.86;295.76000000000005;292.46000000000004;275.36;272.3289490889957;292.66;274.96000000000004;273.76000000000005;276.06;339.36;296.96000000000004;273.36;278.56;293.16;286.16;298.36;335.66;292.96000000000004;292.66;343.56000000000006;333.66;264.46000000000004;241.71165711629368;263.95629194202945;272.3289490889957;293.26000000000005;6250000.0;3410000.0;3370000.0000000005;1360000.0;3440000.0;2710000.0;6190000.0;0.247;0.0;0.18933333333333333;0.06933333333333333;0.0;0.247;0.0;12400.0966796875;17584.419921875;2732.14013671875;42092.76953125;494293.12304171163;495298.950038153;264784.18672780937;264298.85003344255;250751.74420621115;431359.6534126046;462485.6546365705;448752.6720158937;472134.0588697756;522030.37010932784;476739.7214769823;448222.9353867123;454941.4693322159;462078.26035560475;453087.97554698325;406737.0376505352;484893.34187408525;462874.90760202485;462485.6546365705;295247.87795992935;253801.27034056993;460650.50975246925;196428.59018445737;196428.59018445737;271.70059428718145;861194.0654991764;412538.7940255851;53324.25432431324;282912.7117860415;0;40;34;20;53;48;39;2;37;31;326144881170.3409;130777138009.8653;257924079300.01257;47773.359493418604;18319.386423382155;-0.0;65716.09491967194;1191405.642623893;229466.92417479554;0.0;1073315.3549034544;4.028799210472053;0.1618408870888651
1539;2019-08-02 19:22:45.136;696;700;225;224;189;17;196;14;11;26;664;238;8;54;201;130;252;629;200;198;196;-86;633;334;332;134;338;269;628;1624.0;-1.0;385.0;173.0;0.0;1;100;100;1;0;0;1;1;0;0;1;0;1;0;0;42543.4375;12594.625;18013.15625;2719.83959960938;588.0;312640;700.0;0.0;Calculated values ==>;1564766565.136;342.76;343.16;295.66;295.56;292.06;274.86;271.55198750734434;292.76000000000005;274.56;274.26000000000005;275.76000000000005;339.56000000000006;296.96000000000004;273.96000000000004;278.56;293.26000000000005;286.16;298.36;336.06;292.96000000000004;292.76000000000005;343.16;331.96000000000004;264.56;241.2770596917726;263.6948088759802;271.55198750734434;293.16;6330000.0;3340000.0;3320000.0000000005;1340000.0;3379999.9999999995;2690000.0;6280000.0;0.27066666666666667;0.0;0.06416666666666666;0.028833333333333332;0.0;0.27066666666666667;0.0;12594.625;18013.15625;2719.83959960938;42543.4375;493351.9256502804;494402.3983334974;263108.9865288604;262654.0709807709;248955.0033680089;431779.12508338504;463365.5181363258;449776.70904639055;472104.6820821746;522398.8254554318;476991.1870085672;449384.17698037095;455276.47423739;463113.59326765616;454291.15921831847;402627.6007018287;484469.0143702253;463622.25522983976;463365.5181363258;293572.2367247113;246688.97952812296;461054.21914153715;195250.2864670083;195250.2864670083;271.1999645512118;861899.3789786135;412747.08684415335;53369.68824594717;283209.36319788994;0;40;34;20;53;48;39;2;37;31;326345584515.09845;130858139359.76746;258086081999.8169;16332.112115510361;7664.013392115582;-0.0;72569.85603849527;1191939.863790193;229683.4561151353;0.0;1074467.757033096;2.8974759999183384;0.030764306529376697
1540;2019-08-02 19:23:45.106;702;705;221;220;182;9;197;8;13;22;666;237;11;57;201;127;252;642;199;199;197;-86;610;333;331;132;338;267;610;-2.0;-1.0;2672.0;430.0;0.0;80;100;100;1;0;0;1;0;0;0;1;0;1;0;0;29634.009765625;12069.5947265625;5619.337890625;2702.00341796875;594.0;312641;697.0;0.0;Calculated values ==>;1564766625.106;343.36;343.66;295.26000000000005;295.16;291.36;274.06;271.4400167685773;292.86;273.96000000000004;274.46000000000004;275.36;339.76;296.86;274.26000000000005;278.86;293.26000000000005;285.86;298.36;337.36;293.06;292.86;342.86;332.56;264.56;240.83765695389522;263.43189868330234;271.4400167685773;293.06;6100000.0;3329999.9999999995;3310000.0;1320000.0;3379999.9999999995;2670000.0;6100000.0;0.0;0.0;0.4453333333333333;0.07166666666666667;0.0;0.0;0.0;12069.5947265625;5619.337890625;2702.00341796875;29634.009765625;496457.43646528985;496859.0733197221;262657.069294557;262189.8982594801;247233.79198666802;431837.87352777255;463642.75245993497;450399.11328687094;471978.8095216074;522766.50279019075;477129.7108082009;450139.6401536744;455983.5742871536;463113.59326765616;454049.2394779698;413211.6065647992;488266.3844595572;463898.764508968;463642.75245993497;292315.56762988004;249199.05678690012;461356.2020992916;194384.46301016843;195250.2864670083;270.8466465311429;862500.5569667503;412952.51924105716;53414.847680102626;283406.2021804301;0;40;34;20;53;48;39;2;37;31;326544385065.1933;130937899459.80551;258246801599.89355;114011.85758989152;19132.974634720496;-0.0;0.0;1193025.5204383824;229906.65269468198;0.0;1075072.203459305;6.52960864548128;0.5641295576986467
1541;2019-08-02 19:24:45.137;712;694;213;212;192;24;201;8;15;19;668;237;13;59;196;136;252;554;199;201;200;-87;594;346;346;135;351;273;594;1187.0;0.0;1081.0;279.0;0.0;76;100;100;1;0;0;1;0;0;0;1;0;1;0;0;27220.658203125;11742.8154296875;5102.46435546875;2751.17822265625;588.0;312642;694.0;0.0;Calculated values ==>;1564766685.137;344.36;342.56000000000006;294.46000000000004;294.36;292.36;275.56;272.8767566201714;293.26000000000005;273.96000000000004;274.66;275.06;339.96000000000004;296.86;274.46000000000004;279.06;292.76000000000005;286.76000000000005;298.36;328.56;293.26000000000005;293.16;342.56000000000006;331.96000000000004;264.46000000000004;241.49495122638035;264.2163659402789;272.8767566201714;293.06;5940000.0;3460000.0;3460000.0;1350000.0;3510000.0;2730000.0;5940000.0;0.19783333333333333;0.0;0.18016666666666667;0.0465;0.0;0.19783333333333333;0.0;11742.8154296875;5102.46435546875;2751.17822265625;27220.658203125;499337.1251066249;496963.1655356502;260186.64969570813;259733.70907068904;251537.55673110255;431051.2098666511;461905.5720509341;449571.7551823648;471288.5232524436;522487.86675473396;476374.3155101843;449308.2132420199;455236.62953312014;460472.8219955311;453063.14495409996;419001.7359218602;477524.49709546246;461905.5720509341;461773.7929988115;291058.95107146574;246688.97952812296;460802.5198328593;198185.2101331509;198185.2101331509;272.42186353263276;862974.5906585058;413151.0585184683;53460.31433952169;283495.5966960006;0;40;34;20;53;48;39;2;37;31;326747590000.65814;131018040844.98885;258408885300.26434;45291.4758663667;12211.704901036439;-0.0;52146.6079769232;1194353.7341095754;230167.99331433693;0.0;1075506.9830468916;5.5953881410922515;0.2182804697809416
1542;2019-08-02 19:25:45.087;706;698;213;213;187;35;203;11;19;19;670;237;17;63;193;143;252;519;199;203;202;-90;598;350;351;139;355;277;598;822.0;0.0;1073.0;195.0;0.0;78;100;100;1;0;0;1;0;0;0;1;0;1;0;0;26923.306640625;11806.765625;5285.79638671875;2771.03369140625;580.0;312643;692.0;0.0;Calculated values ==>;1564766745.087;343.76;342.96000000000004;294.46000000000004;294.46000000000004;291.86;276.66;273.3108153835814;293.46000000000004;274.26000000000005;275.06;275.06;340.16;296.86;274.86;279.46000000000004;292.46000000000004;287.46000000000004;298.36;325.06;293.46000000000004;293.36;342.36;331.16;264.16;242.35481222062532;264.73235714968143;273.3108153835814;293.06;5980000.0;3500000.0;3510000.0;1390000.0;3550000.0;2770000.0;5980000.0;0.137;0.0;0.17883333333333334;0.0325;0.0;0.137;0.0;11806.765625;5285.79638671875;2771.03369140625;26923.306640625;498161.2160195474;497101.5513244581;259894.20260262486;259894.20260262486;249501.3812106005;430799.1582183253;461406.14710451994;449368.0064428233;470754.2918620804;522371.05015943054;475866.92920925224;449102.45750761445;455072.8645904201;459443.0104646142;453358.1007483608;417635.8343551592;471789.87755977554;461406.14710451994;461273.1859995164;290221.2356813373;243342.44575359824;459889.1795253615;199379.0808811314;199379.0808811314;272.9116041324586;863425.4143643469;413347.1414878762;53506.29442329874;283582.09339454403;0;40;34;20;53;48;39;2;37;31;326956515749.9934;131100172344.72754;258573747799.7398;44706.3528546159;8466.57820593748;-0.0;35879.49240121875;1195103.0910282778;230340.16874049234;0.0;1076239.9225886804;4.483197543522401;0.1984070155011782
1543;2019-08-02 19:26:45.128;694;698;217;218;188;37;204;14;24;20;669;238;21;66;193;145;252;553;198;204;204;-95;610;352;352;140;357;280;611;889.0;87.0;975.0;234.0;0.0;71;100;100;1;0;0;1;0;0;0;1;0;1;0;0;27350.404296875;12056.353515625;5163.576171875;2799.05810546875;573.0;312644;689.0;0.0;Calculated values ==>;1564766805.128;342.56000000000006;342.96000000000004;294.86;294.96000000000004;291.96000000000004;276.86;273.5264737036516;293.56;274.56;275.56;275.16;340.06000000000006;296.96000000000004;275.26000000000005;279.76000000000005;292.46000000000004;287.66;298.36;328.46000000000004;293.56;293.56;342.06000000000006;330.46000000000004;263.66;242.56692532238324;265.11578078379944;273.5264737036516;292.96000000000004;6100000.0;3520000.0000000005;3520000.0000000005;1400000.0;3570000.0000000005;2800000.0;6110000.0;0.14816666666666667;0.0145;0.1625;0.039;0.0;0.14816666666666667;0.0;12056.353515625;5163.576171875;2799.05810546875;27350.404296875;495382.97092311183;495821.9482633298;260749.89775869795;261198.83615581415;249300.71549978477;430671.36484660726;461385.765245253;449482.46182064514;470718.74820856744;522024.20854232565;475598.74485915445;449082.5481961668;454950.9854598606;459126.9073351851;453295.2737755116;413211.6065647992;475298.85272588936;461385.765245253;461385.765245253;288964.7057630673;240414.4444865203;459228.0080760923;199638.8552945555;199638.8552945555;273.0226786425633;863878.0043484211;413546.1367016778;53552.74357361652;283669.231002756;0;40;34;20;53;48;39;2;37;31;327167559865.4426;131183929539.9058;258740961985.0957;40599.586060489564;10123.976958479934;0.0;38782.16715769501;1195814.4596240143;230495.1958967427;0.0;1076862.5282430022;4.471041748079867;0.19118632842258237
1544;2019-08-02 19:27:45.128;689;695;220;221;189;37;206;15;36;22;668;238;31;67;193;146;252;592;199;205;206;-113;632;354;354;139;358;282;633;851.0;83.0;896.0;364.0;0.0;69;100;100;1;0;0;1;0;0;0;1;0;1;0;0;28803.421875;12487.21484375;5321.4052734375;2825.58569335938;568.0;312645;687.0;0.0;Calculated values ==>;1564766865.128;342.06000000000006;342.66;295.16;295.26000000000005;292.06;276.86;273.7412296467126;293.76000000000005;274.66;276.76000000000005;275.36;339.96000000000004;296.96000000000004;276.26000000000005;279.86;292.46000000000004;287.76000000000005;298.36;332.36;293.66;293.76000000000005;341.86;329.96000000000004;261.86;242.35481222062532;265.3697278774862;273.7412296467126;293.06;6320000.0;3540000.0;3540000.0;1390000.0;3579999.9999999995;2820000.0;6330000.0;0.14183333333333334;0.013833333333333333;0.14933333333333335;0.06066666666666667;0.0;0.14183333333333334;0.0;12487.21484375;5321.4052734375;2825.58569335938;28803.421875;492488.42190202605;493214.28621565516;260549.5115906227;260978.0111972845;248757.20195226188;430542.39183029096;461345.36918359256;450710.8943630472;471049.5101358118;521757.8575122986;475343.0709649721;450048.5428048954;454742.152802931;458968.31293219293;453090.7323638435;403175.3851505653;478481.07358803175;461211.91220601037;461345.36918359256;288127.0477506168;238323.1353838712;457554.11881338083;199119.93648947388;199119.93648947388;272.8259531566467;864345.9528998535;413750.6664380059;53599.61560527342;283756.60584813356;0;40;34;20;53;48;39;2;37;31;327379359865.4426;131267629539.9058;258909561985.0957;37570.916375786954;15678.340394317021;0.0;37192.307203782504;1196465.8804776499;230710.215208016;0.0;1077495.6488626811;4.383089167776865;0.22281886709009438
1545;2019-08-02 19:28:48.099;694;698;220;222;189;40;208;17;49;23;670;238;44;72;193;146;252;623;199;207;207;-136;667;361;360;140;365;283;667;1507.0;-1.0;989.0;446.0;0.0;98;100;100;1;0;0;1;0;0;0;1;0;1;0;0;31307.091796875;13134.8642578125;6875.57861328125;2829.994140625;564.0;312646;684.0;0.0;Calculated values ==>;1564766928.099;342.56000000000006;342.96000000000004;295.16;295.36;292.06;277.16;274.4858918419099;293.96000000000004;274.86;278.06;275.46000000000004;340.16;296.96000000000004;277.56;280.36;292.46000000000004;287.76000000000005;298.36;335.46000000000004;293.86;293.86;341.56000000000006;329.56;259.56;242.56692532238324;265.49620691782997;274.4858918419099;293.06;6670000.0;3610000.0;3600000.0;1400000.0;3650000.0;2830000.0;6670000.0;0.25116666666666665;0.0;0.16483333333333333;0.07433333333333333;0.0;0.25116666666666665;0.0;13134.8642578125;6875.57861328125;2829.994140625;31307.091796875;489588.6095421789;490158.8451538529;258533.3511656245;259316.1873139246;247506.37503909378;430081.6785162784;460688.5861845942;452241.63052117056;471014.3812069224;521884.45819983067;475214.9394524614;451586.4828945833;455213.95615317434;457847.79545119463;451863.9960680124;273029.43058127904;479153.9936371688;460553.62251606805;460553.62251606805;286870.6033266602;236650.15891445865;455036.14656568074;200858.30077026726;200858.30077026726;273.5416784464915;864871.677782325;413974.7564299477;53649.07914936755;283863.2803303274;0;40;34;20;53;48;39;2;37;31;327604166335.286;131355474084.8446;259087455059.97177;41436.35218727389;18893.886537459068;-0.0;65226.80831182029;1197156.8758533746;231012.58294421103;0.0;1078391.4036013812;5.497138560533394;0.21213743838454663
1546;2019-08-02 19:29:45.129;706;709;209;210;186;57;211;26;56;26;673;238;52;73;189;149;252;646;198;210;210;-151;689;384;379;140;389;272;686;2321.0;85.0;1209.0;378.0;0.0;98;100;0;1;1;0;1;0;0;0;1;0;1;0;0;39803.07421875;23296.453125;6948.275390625;2704.41650390625;560.0;312647;681.0;0.0;Calculated values ==>;1564766985.129;343.76;344.06000000000006;294.06;294.16;291.76000000000005;278.86;276.8598123268743;294.26000000000005;275.76000000000005;278.76000000000005;275.76000000000005;340.46000000000004;296.96000000000004;278.36;280.46000000000004;292.06;288.06;298.36;337.76;294.16;294.16;341.26;329.16;258.06;242.56692532238324;264.08650396036035;276.8598123268743;292.96000000000004;6890000.000000001;3840000.0;3790000.0;1400000.0;3890000.0;2720000.0;6859999.999999999;0.38683333333333336;0.014166666666666666;0.20149999999999998;0.063;0.0;0.38683333333333336;0.0;23296.453125;6948.275390625;2704.41650390625;39803.07421875;489026.1174964802;489770.45537209016;253580.64440919532;253932.61049734624;245909.36438906376;428465.0848360747;458103.99277299445;455025.77115374926;471309.8407669174;523084.79847165506;476613.7076084999;454520.3973115141;457154.36480965785;453267.45693747484;448117.10993521096;270826.67748279404;480456.28391715157;457963.46865473;457963.46865473;285614.20965156396;234977.24436692704;453486.45077228046;207490.82076737107;207490.82076737107;276.21072251191936;865434.9295553578;414263.32282290596;53692.91629365912;283972.7767738617;0;41;34;20;53;48;39;2;37;31;327814892185.1803;131435316084.80455;259245713309.89236;49878.2925028552;15497.724690309291;0.0;96891.16929109335;1197880.1639344948;231284.99316467432;0.0;1079675.5130816668;4.924776845896025;0.1272412170462525
1547;2019-08-02 19:30:45.120;723;726;200;199;180;75;211;53;57;37;670;237;49;67;185;148;252;666;199;211;211;-151;700;390;381;140;392;276;683;2065.0;1.0;1478.0;319.0;0.0;85;100;0;1;1;0;1;1;0;0;1;0;1;0;0;52626.60546875;23653.80078125;22381.328125;2747.30883789062;556.0;312648;678.0;0.0;Calculated values ==>;1564767045.12;345.46000000000004;345.76;293.16;293.06;291.16;280.66;277.46169734231523;294.26000000000005;278.46000000000004;278.86;276.86;340.16;296.86;278.06;279.86;291.66;287.96000000000004;298.36;339.76;294.26000000000005;294.26000000000005;340.96000000000004;328.76000000000005;258.06;242.56692532238324;264.60387354146746;277.46169734231523;293.06;7000000.0;3900000.0;3810000.0;1400000.0;3920000.0000000005;2760000.0;6830000.0;0.3441666666666666;0.00016666666666666666;0.24633333333333332;0.05316666666666667;0.0;0.3441666666666666;0.0;23653.80078125;22381.328125;2747.30883789062;52626.60546875;490352.3849386362;492506.1597363057;250600.12565776796;250262.87741306287;244108.2741435549;428017.0890761298;457781.77931122447;454478.6076128289;472391.7460337592;522451.97566195065;475994.0636137069;453456.4546296186;455745.92513786;452147.71400331636;446818.53741645586;269885.5391280837;483798.9289572106;457781.77931122447;457781.77931122447;284357.86631585273;233304.39079467155;453486.45077228046;209180.79725157353;209180.79725157353;276.87933398863527;866205.0613481794;414654.51625056355;53738.34052346976;284217.15347423113;0;41;34;20;54;48;39;2;37;31;328042857984.9411;131519303484.71643;259410088649.7199;60425.0272856559;12988.917245517585;0.0;85560.17132552985;1198799.2203859517;231522.34623892143;0.0;1081195.712854368;3.2588391070267524;0.09901281769573939
1548;2019-08-02 19:31:45.120;719;721;210;209;184;61;203;56;55;46;667;238;47;65;187;135;252;673;200;204;202;-141;686;381;372;139;383;273;664;1944.0;-2.0;960.0;84.0;0.0;15;100;0;1;1;0;1;0;0;1;1;0;1;0;0;58115.19921875;23288.263671875;28015.130859375;2708.46313476562;553.0;312649;675.0;0.0;Calculated values ==>;1564767105.12;345.06000000000006;345.26;294.16;294.06;291.56;279.26000000000005;276.55624918942954;293.46000000000004;278.76000000000005;278.66;277.76000000000005;339.86;296.96000000000004;277.86;279.66;291.86;286.66;298.36;340.46000000000004;293.56;293.36;340.66;328.46000000000004;259.06;242.35481222062532;264.2163659402789;276.55624918942954;293.16;6859999.999999999;3810000.0;3720000.0000000005;1390000.0;3829999.9999999995;2730000.0;6640000.000000001;0.324;0.0;0.16;0.014;0.0;0.324;0.0;23288.263671875;28015.130859375;2708.46313476562;58115.19921875;491205.73038943275;493705.9729347887;254909.3155658053;254543.40315926922;245973.78052218657;428684.9695293014;458109.9359737484;454731.31114620477;473405.2944016503;522384.55774294864;476487.5052870755;453715.23204408324;455991.3195128801;454005.35652051977;446507.01426699024;271099.3516191394;486887.9452744475;458249.22149208706;457970.49798369827;283101.5729112263;232049.79005350024;454686.1364549206;207921.76872624506;207921.76872624506;276.35809930250815;867127.9097205752;415045.7001210063;53783.80528990856;284637.1239657676;0;41;34;20;54;48;40;2;37;31;328268757984.9411;131603003484.71643;259574788649.7199;39489.52678719355;3454.7011482014573;-0.0;81015.78827941485;1199631.8416698922;231659.37639220242;0.0;1082583.8458510758;2.2950518936290125;0.034224353648820136
1549;2019-08-02 19:32:45.111;706;705;234;235;207;51;191;51;51;49;664;238;47;63;189;134;252;670;200;191;190;-127;676;373;363;136;375;262;654;2023.0;-1.0;835.0;117.0;0.0;71;100;0;1;1;0;1;0;0;1;1;0;1;0;0;63638.17578125;22902.81640625;29726.826171875;2606.40942382812;550.0;312650;674.0;0.0;Calculated values ==>;1564767165.111;343.76;343.66;296.56;296.66;293.86;278.26000000000005;275.73799182748917;292.26000000000005;278.26000000000005;278.26000000000005;278.06;339.56000000000006;296.96000000000004;277.86;279.46000000000004;292.06;286.56;298.36;340.16;292.26000000000005;292.16;340.56000000000006;328.16;260.46000000000004;241.71165711629368;262.7682575881327;275.73799182748917;293.16;6759999.999999999;3729999.9999999995;3629999.9999999995;1360000.0;3750000.0;2620000.0;6540000.000000001;0.33716666666666667;0.0;0.13916666666666666;0.0195;0.0;0.33716666666666667;0.0;22902.81640625;29726.826171875;2606.40942382812;63638.17578125;490371.2240688678;492476.53076324915;265234.34145105974;265694.11487056344;254272.98407374552;429258.0297950786;457893.7095298428;456065.2967693373;474086.44446128915;522964.360585008;477865.494452927;455570.3112013108;457540.8190454173;455645.0222020142;447882.2285582986;272066.8476571512;487524.4851531641;457893.7095298428;457755.4332411191;282682.81946839223;230795.22267914342;456607.96269471606;205705.64484377127;205705.64484377127;275.4759826590574;868142.3689901571;415430.56805059966;53828.08925110234;285118.234764989;0;41;34;20;54;48;40;2;37;31;328489224910.586;131685491109.9577;259735264575.1893;34841.71822630794;4892.595198093423;-0.0;84982.78698797245;1200251.1757994266;231728.92676117123;0.0;1083966.959817464;2.257893095038072;0.03021800846272279
1550;2019-08-02 19:33:45.112;705;704;234;233;207;44;185;44;34;48;658;237;36;61;190;133;252;665;199;183;184;-115;662;365;355;136;367;251;642;2582.0;-2.0;752.0;125.0;0.0;69;100;0;1;1;0;1;0;0;1;1;0;1;0;0;65091.48828125;22520.197265625;29167.2421875;2502.41870117188;548.0;312651;672.0;0.0;Calculated values ==>;1564767225.112;343.66;343.56000000000006;296.56;296.46000000000004;293.86;277.56;274.9066339382667;291.66;277.56;276.56;277.96000000000004;338.96000000000004;296.86;276.76000000000005;279.26000000000005;292.16;286.46000000000004;298.36;339.66;291.46000000000004;291.56;340.36;327.96000000000004;261.66;241.71165711629368;261.27494424493943;274.9066339382667;293.06;6620000.0;3650000.0;3550000.0;1360000.0;3670000.0000000005;2510000.0;6420000.0;0.43033333333333335;0.0;0.12533333333333332;0.020833333333333332;0.0;0.43033333333333335;0.0;22520.197265625;29167.2421875;2502.41870117188;65091.48828125;491663.5071789791;493548.47286363924;266204.8773388173;265726.59598040534;254847.2727173617;429811.8947417682;458355.6712287806;455796.72062643693;473988.9803413144;523236.8856469127;479111.92781263916;456040.32258175086;459055.0063224611;457105.86544280197;449226.07977078593;273610.51575470966;488088.87030610285;458082.44237734104;458219.12774457596;281845.32903042674;229958.8627652946;457826.2188360959;203738.16387387257;203738.16387387257;274.6815508897682;869215.1340685021;415809.0994728266;53870.663528318706;285609.02684712264;0;41;34;20;54;48;40;2;37;31;328704628500.3258;131767092469.85913;259889167140.0034;31591.339112988062;5293.501145046319;-0.0;109511.64145235936;1200804.7938367322;231813.8123119971;0.0;1085587.7737322906;2.701547608660524;0.017653489229385283
1551;2019-08-02 19:34:45.102;698;699;231;230;200;36;183;38;19;45;649;237;22;69;191;130;252;649;196;180;183;-106;644;355;341;133;357;267;631;1202.0;-1.0;221.0;0.0;0.0;28;100;100;1;0;0;1;0;0;1;1;0;1;0;0;53926.08984375;12796.302734375;26803.927734375;2698.3916015625;549.0;312652;670.0;0.0;Calculated values ==>;1564767285.102;342.96000000000004;343.06000000000006;296.26000000000005;296.16;293.16;276.76000000000005;273.8482719121499;291.46000000000004;276.96000000000004;275.06;277.66;338.06000000000006;296.86;275.36;280.06;292.26000000000005;286.16;298.36;338.06000000000006;291.16;291.46000000000004;340.16;328.06;262.56;241.05796691057077;263.43189868330234;273.8482719121499;292.76000000000005;6440000.000000001;3550000.0;3410000.0;1330000.0;3570000.0000000005;2670000.0;6310000.0;0.20033333333333334;0.0;0.036833333333333336;0.0;0.0;0.20033333333333334;0.0;12796.302734375;26803.927734375;2698.3916015625;53926.08984375;492515.16129224905;493965.142477288;265696.33718979446;265212.4163717721;252765.3646740738;430477.46260093397;460298.2592576188;451174.36885389726;474083.7854598241;521015.63797134196;477129.7108082009;451560.25626811007;457469.7858516945;458854.647995554;450610.00787959766;395654.7236705182;486995.8321558458;459900.39160988136;460298.2592576188;281007.8604223974;230377.04089860234;459203.5793346482;201709.7481601087;201709.7481601087;273.8482719121499;870206.7819175096;416103.35458884557;53913.99639083407;286075.3755254764;0;41;34;20;54;48;40;2;37;31;328913393700.359;131847779019.87196;260044541240.02808;9188.61352888788;0.0;-0.0;51803.898389867856;1201144.5701366453;231857.91746946124;0.0;1086931.8458484954;1.4419503268302358;-0.01056509192303505
