;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
1552;2019-08-02 19:35:45.092;688;689;228;227;194;21;184;25;12;40;654;236;14;72;192;125;252;637;195;179;184;-99;635;337;322;133;340;266;629;2576.0;-1.0;639.0;38.0;0.0;96;100;100;1;0;0;1;0;1;0;1;0;1;0;0;47814.40234375;12619.65234375;20361.138671875;2693.20947265625;551.0;312653;669.0;0.0;Calculated values ==>;1564767345.092;341.96000000000004;342.06000000000006;295.96000000000004;295.86;292.56;275.26000000000005;271.8864255623528;291.56;275.66;274.36;277.16;338.56000000000006;296.76000000000005;274.56;280.36;292.36;285.66;298.36;336.86;291.06;291.56;340.06000000000006;328.26000000000005;263.26000000000005;241.05796691057077;263.299902668528;271.8864255623528;292.66;6350000.0;3370000.0000000005;3220000.0000000005;1330000.0;3400000.0;2660000.0;6290000.0;0.42933333333333334;0.0;0.1065;0.006333333333333333;0.0;0.42933333333333334;0.0;12619.65234375;20361.138671875;2693.20947265625;47814.40234375;492044.03163079824;492793.51345865516;264424.97862184246;263955.3714983533;250677.66571565566;431601.1154718507;463324.85294363287;450449.7061022253;473598.1776897576;521612.39297284395;477142.8789977139;450708.1659609425;457999.7881933942;461638.33557601745;453083.5249513307;401497.18466229405;485504.7168191721;462688.2092742963;463324.85294363287;280589.13426710566;231213.40812182956;459905.52999830607;196772.7796056879;196772.7796056879;271.8225328221476;871054.478046301;416315.11891459266;53958.91891145821;286468.3522385543;0;41;34;20;54;49;40;2;37;31;329112260550.3906;131927565719.88464;260204414590.0535;27016.592671881233;1666.5074191532485;-0.0;114439.69015309105;1201446.2299033578;231871.80271669608;0.0;1088316.9781927005;4.0119635668879;-0.007782154183684665
1553;2019-08-02 19:36:45.103;691;692;221;220;186;14;185;14;7;31;660;234;8;68;193;124;252;624;196;179;184;-94;630;326;331;128;330;261;625;3124.0;-1.0;283.0;174.0;0.0;1;100;100;1;0;0;1;0;1;0;1;0;1;0;0;44153.75;12527.05078125;18009.65625;2663.21533203125;552.0;312654;667.0;0.0;Calculated values ==>;1564767405.103;342.26;342.36;295.26000000000005;295.16;291.76000000000005;274.56;270.64921214262944;291.66;274.56;273.86;276.26000000000005;339.16;296.56;273.96000000000004;279.96000000000004;292.46000000000004;285.56;298.36;335.56;291.06;291.56;339.86;328.36;263.76000000000005;239.943914813709;262.63441904999945;270.64921214262944;292.76000000000005;6300000.0;3260000.0;3310000.0;1280000.0;3300000.0;2610000.0;6250000.0;0.5206666666666666;0.0;0.04716666666666667;0.029;0.0;0.5206666666666666;0.0;12527.05078125;18009.65625;2663.21533203125;44153.75;492967.3164667769;493610.0457385331;261529.56232852506;261089.19525715685;248033.06901374276;432240.87345082423;462097.9566142005;450703.76831585314;473374.68648612977;522634.7703978677;477544.4950674344;450831.8627949153;458311.462890867;463279.05653173843;454828.6903222293;404239.2156959004;484084.2249094514;461319.7483126569;461968.53049499844;279751.69817897916;231631.59724164338;461164.92122329836;193367.70260410584;193367.70260410584;270.4086693260783;871821.0198216841;416524.7131922554;54003.56396819637;286788.16748451395;0;41;34;20;54;49;40;2;37;31;329308196465.12286;132005880074.77762;260362543574.83737;12137.684432737415;7766.119339956583;-0.0;139851.4977218581;1201772.5753644847;231950.42235053878;0.0;1090436.4599225211;4.81191792397803;-0.024977088616068652
1554;2019-08-02 19:37:45.083;705;705;219;219;179;5;186;3;9;23;663;234;8;63;192;123;252;627;197;181;186;-90;601;325;322;131;330;257;602;845.0;-1.0;1581.0;505.0;0.0;3;94;72;1;0;0;1;0;0;0;1;0;1;0;0;26896.32421875;10119.84765625;3174.5048828125;2560.59301757812;552.0;312655;665.0;0.0;Calculated values ==>;1564767465.083;343.66;343.66;295.06;295.06;291.06;273.66;270.5352231155435;291.76000000000005;273.46000000000004;274.06;275.46000000000004;339.46000000000004;296.56;273.96000000000004;279.46000000000004;292.36;285.46000000000004;298.36;335.86;291.26000000000005;291.76000000000005;339.66;328.36;264.16;240.61611355647437;262.0952818180154;270.5352231155435;292.86;6010000.0;3250000.0;3220000.0000000005;1310000.0;3300000.0;2570000.0;6020000.0;0.1408333333333333;0.0;0.2635;0.08416666666666667;0.0;0.1408333333333333;0.0;10119.84765625;3174.5048828125;2560.59301757812;26896.32421875;497737.51617485593;497640.20488214266;262355.84339631954;262355.84339631954;246506.5784309863;432297.2667888766;463578.81173550006;451669.34311051725;472207.82270811964;523264.5753730086;478041.92249376775;451542.803874608;458343.34167825495;463150.7482368942;454862.067929519;416578.51181611983;487037.3362011496;462943.1687871383;463578.81173550006;278914.2836208781;231631.59724164338;461108.8613101182;191776.3680065578;191776.3680065578;269.7561644045854;872412.906412378;416713.37443791004;54047.081193878206;286964.6433157848;0;41;34;20;54;49;40;2;37;31;329504031165.1851;132083554174.80232;260517891774.88678;68481.79893989331;22668.818186383003;-0.0;38278.84415849269;1202444.180449794;232203.96228851244;0.0;1091920.3846321574;8.163349462310787;0.49835603711579873
1555;2019-08-02 19:38:45.144;724;705;215;213;187;11;188;0;15;17;661;234;12;67;190;127;251;560;195;183;188;-87;603;319;323;132;323;260;606;-2.0;-1.0;175.0;0.0;0.0;1;86;53;1;0;0;1;0;0;0;1;0;1;0;0;24741.37109375;8907.0390625;3149.10375976562;2545.47705078125;553.0;312656;663.0;0.0;Calculated values ==>;1564767525.144;345.56000000000006;343.66;294.66;294.46000000000004;291.86;274.26000000000005;269.84581860846123;291.96000000000004;273.16;274.66;274.86;339.26;296.56;274.36;279.86;292.16;285.86;298.26000000000005;329.16;291.46000000000004;291.96000000000004;339.46000000000004;328.46000000000004;264.46000000000004;240.83765695389522;262.5002047102346;269.84581860846123;292.66;6030000.0;3190000.0;3229999.9999999995;1320000.0;3229999.9999999995;2600000.0;6060000.0;0.0;0.0;0.029166666666666667;0.0;0.0;0.0;0.0;8907.0390625;3149.10375976562;2545.47705078125;24741.37109375;500054.29000366415;497250.22758274805;260215.47333243684;259335.09961004418;249155.34040868958;432629.4295301525;463683.9614968657;451901.06599294435;471492.10713068635;522818.07506575366;477669.12427842437;451520.07313474844;458349.53514625935;463937.6484943615;456398.5943372508;415502.6444079536;476956.03270973545;463048.0149862437;463683.9614968657;278076.8904731985;232049.79005350024;461256.5825046052;192047.06157970574;191776.3680065578;269.84581860846123;872843.6580267915;416872.09302753274;54089.6750376186;287017.3936295861;0;41;34;20;54;49;40;2;37;31;329697727890.53577;132162534389.94528;260673149460.16782;7579.07512871946;0.0;-0.0;0.0;1203078.6654728085;232393.06116233979;0.0;1092239.699307597;0.5190571453452006;0.037074153050283366
1556;2019-08-02 19:39:45.134;735;713;220;214;189;13;189;3;21;13;657;234;18;74;190;129;251;561;195;184;189;-85;613;320;325;133;325;265;616;-2.0;94.0;1158.0;351.0;0.0;1;81;50;1;0;0;0;0;0;0;1;0;1;0;0;21394.509765625;8902.1162109375;0.0;2553.9541015625;555.0;312657;661.0;0.0;Calculated values ==>;1564767585.134;346.66;344.46000000000004;295.16;294.56;292.06;274.46000000000004;269.9613774848165;292.06;273.46000000000004;275.26000000000005;274.46000000000004;338.86;296.56;274.96000000000004;280.56;292.16;286.06;298.26000000000005;329.26000000000005;291.56;292.06;339.26;328.66;264.66;241.05796691057077;263.1675429290057;269.9613774848165;292.66;6130000.0;3200000.0;3250000.0;1330000.0;3250000.0;2650000.0;6160000.0;0.0;0.015666666666666666;0.193;0.058499999999999996;0.0;0.0;0.0;8902.1162109375;0.0;2553.9541015625;21394.509765625;500555.77237744455;497343.9537339507;261734.33480725362;259102.45851569923;249446.30645075583;432574.8076454491;463513.62789160653;451785.1617156287;470968.9690187135;522002.4825612747;477044.142430252;451401.0518682116;458404.68134630343;463640.93637177185;456499.3993821184;411615.00197505776;475886.00575677655;462875.5769578878;463513.62789160653;277239.5186164033;232886.18681767926;461305.1633757946;190073.76836413686;191776.3680065578;269.03937099172913;873228.0596230684;417020.4779198971;54132.16321468495;287043.6317871664;0;41;34;20;54;49;40;2;37;31;329892095490.56665;132242021139.95792;260830623210.19284;50510.29891683793;15867.036608181976;0.0;0.0;1203562.6629102456;232525.26442987815;0.0;1092239.699307597;5.7940754302628505;0.5438379393440328
1557;2019-08-02 19:40:45.125;751;721;224;219;192;17;191;2;28;10;656;234;25;76;191;131;251;598;194;185;190;-86;652;323;327;134;327;268;655;-2.0;-1.0;1015.0;358.0;0.0;1;75;52;1;0;0;0;0;0;0;1;0;1;0;0;23231.21875;9624.6708984375;0.0;2550.673828125;557.0;312658;659.0;0.0;Calculated values ==>;1564767645.125;348.26;345.26;295.56;295.06;292.36;274.86;270.30646906291605;292.26000000000005;273.36;275.96000000000004;274.16;338.76;296.56;275.66;280.76000000000005;292.26000000000005;286.26000000000005;298.26000000000005;332.96000000000004;291.66;292.16;339.06000000000006;328.86;264.56;241.2770596917726;263.56353331371673;270.30646906291605;292.56;6520000.0;3229999.9999999995;3270000.0000000005;1340000.0;3270000.0000000005;2680000.0;6550000.0;0.0;0.0;0.16916666666666666;0.059666666666666666;0.0;0.0;0.0;9624.6708984375;0.0;2550.673828125;23231.21875;499000.15388761973;494601.3410797942;260827.05383803244;258801.49080982932;248941.43700581862;432409.1687467413;463470.738859821;452153.6674001687;470541.90478511597;521655.4653029957;476666.9288697633;451768.9676974297;458170.3683090913;463470.738859821;456271.07557339245;274281.21300201135;476764.99087806704;462702.8431186207;463343.01170704735;276402.16793126165;233722.59852315116;461054.21914153715;190669.12935276303;191776.3680065578;269.29474418970057;873599.8849114812;417174.8446538294;54174.69539993614;287043.6317871664;0;41;34;20;54;49;40;2;37;31;330087666150.36145;132322109124.87389;260990499225.0251;44234.46768635279;16132.977024063524;-0.0;0.0;1204352.0842001524;232791.8912098501;0.0;1092239.699307597;4.958171293393844;0.4766456526566037
1558;2019-08-02 19:41:45.115;771;732;223;227;194;23;192;1;37;9;657;233;33;80;190;133;251;641;194;187;191;-93;670;332;334;136;336;273;673;173.0;93.0;1804.0;384.0;0.0;1;78;63;1;0;0;0;0;0;0;1;0;1;0;0;26220.9609375;10601.927734375;0.0;2600.98095703125;561.0;312659;658.0;0.0;Calculated values ==>;1564767705.115;350.26;346.36;295.46000000000004;295.86;292.56;275.46000000000004;271.32779825182536;292.36;273.26000000000005;276.86;274.06;338.86;296.46000000000004;276.46000000000004;281.16;292.16;286.46000000000004;298.26000000000005;337.26;291.86;292.26000000000005;338.96000000000004;329.26000000000005;263.86;241.71165711629368;264.2163659402789;271.32779825182536;292.56;6700000.0;3320000.0000000005;3340000.0;1360000.0;3360000.0;2730000.0;6730000.0;0.028833333333333332;0.015500000000000002;0.30066666666666664;0.064;0.0;0.028833333333333332;0.0;10601.927734375;0.0;2600.98095703125;26220.9609375;500017.55386249756;494348.7355121691;259377.30604523973;260965.61676253838;248952.6067507432;431896.3278553544;462549.5932588311;452434.4867414905;470174.7356409916;521350.9460335023;475921.0858663621;451918.7312254893;457861.56236386235;461986.9594519059;455040.3269007034;272159.700040917;481180.8277850169;461901.0883281531;462420.1108576435;275983.5004908252;235395.46725036926;460047.35150622536;193940.0264352636;193940.0264352636;270.6629132145069;874011.9177253596;417343.3715499649;54217.61870140985;287043.6317871664;0;41;34;20;54;49;40;2;37;31;330285933100.39294;132403095624.88676;261152772175.05087;77720.66773207221;17030.86880454155;0.0;7741.1757675119525;1205368.207613335;233068.21053090208;0.0;1092304.1983540368;7.762888822433351;0.6180732369990546
1559;2019-08-02 19:42:45.116;792;745;211;215;210;31;193;1;48;9;658;233;44;81;187;136;251;663;195;190;193;-109;673;344;347;138;349;279;676;348.0;132.0;1494.0;301.0;0.0;1;85;85;1;0;0;0;0;0;0;1;0;1;0;0;26369.248046875;12155.59375;0.0;2702.28393554688;572.0;312660;656.0;0.0;Calculated values ==>;1564767765.116;352.36;347.66;294.26000000000005;294.66;294.16;276.26000000000005;272.6583383277491;292.46000000000004;273.26000000000005;277.96000000000004;274.06;338.96000000000004;296.46000000000004;277.56;281.26000000000005;291.86;286.76000000000005;298.26000000000005;339.46000000000004;292.16;292.46000000000004;338.76;330.36;262.26000000000005;242.14157278889297;264.9883086891361;272.6583383277491;292.66;6730000.0;3440000.0;3470000.0000000005;1380000.0;3490000.0;2790000.0;6759999.999999999;0.058;0.022000000000000002;0.249;0.050166666666666665;0.0;0.058;0.0;12155.59375;0.0;2702.28393554688;26369.248046875;502585.35484732984;495867.2685698422;254725.1502227537;256185.25548866767;254365.21286172906;431175.4696738307;460693.28237616323;452809.3800945537;469904.45810332865;520963.9856962237;475154.74293890456;452290.7400483067;457014.8854017479;459579.16196155606;453409.41468891036;271849.0403544047;484124.1537157767;460293.8193947865;460693.28237616323;275146.1813398168;239996.17471937067;458119.20440535154;197147.19165837183;197147.19165837183;272.0001048104476;874450.1767705623;417533.02072287246;54261.81331202585;287043.6317871664;0;41;34;20;54;49;40;2;37;31;330490236505.1462;132485296994.78748;261318374934.85083;63659.884920609285;13092.095972806816;0.0;15285.673261631902;1206546.3985202054;233319.23942082186;0.0;1092496.0919605547;6.194535727305008;0.42934842493452474
1560;2019-08-02 19:43:45.126;808;761;197;199;200;44;195;4;60;10;661;234;55;85;185;140;251;677;193;193;195;-125;655;358;360;137;363;286;657;377.0;-1.0;1780.0;162.0;0.0;0;85;98;1;0;0;0;0;0;0;1;0;1;0;0;22826.82421875;12788.17578125;0.0;2769.4833984375;589.0;312661;654.0;0.0;Calculated values ==>;1564767825.126;353.96000000000004;349.26;292.86;293.06;293.16;277.56;274.1680685717883;292.66;273.56;279.16;274.16;339.26;296.56;278.66;281.66;291.66;287.16;298.26000000000005;340.86;292.46000000000004;292.66;338.56000000000006;332.06;260.66;241.92719264551067;265.87368984753493;274.1680685717883;292.46000000000004;6550000.0;3579999.9999999995;3600000.0;1370000.0;3629999.9999999995;2860000.0;6570000.0;0.06283333333333334;0.0;0.2966666666666667;0.027000000000000003;0.0;0.06283333333333334;0.0;12788.17578125;0.0;2769.4833984375;22826.82421875;506338.9345960229;499881.37031876063;250578.3423923808;251274.68197198378;251625.49596122958;430280.9020939914;458923.6217875544;453155.0512399479;470138.0144479632;520702.44654208445;474367.2987431635;452501.84781902074;456374.32027635194;457061.7909713768;451525.9814726883;273890.92825614533;488208.14753351815;458650.0266283497;458923.6217875544;274308.8830629234;247107.31509690773;456650.8146780137;201554.23818547337;201554.23818547337;273.8010514074176;874860.2123672555;417740.92011305754;54307.41897281199;287043.6317871664;0;41;34;20;54;49;40;2;37;31;330702371855.1125;132567810744.77437;261487903184.82388;74641.57453949412;6887.607565298589;-0.0;16171.376269664093;1207699.1027675502;233485.76469986787;0.0;1092758.277730287;6.279900931498569;0.38874382904595356
1561;2019-08-02 19:44:45.137;811;769;190;190;184;60;199;13;72;14;668;235;67;89;183;145;251;654;195;195;199;-135;624;373;372;137;378;304;626;946.0;-1.0;1594.0;249.0;0.0;0;84;98;1;0;0;0;0;0;0;1;0;1;0;0;18995.83203125;12006.005859375;0.0;2942.72412109375;620.0;312662;651.0;0.0;Calculated values ==>;1564767885.137;354.26;350.06000000000006;292.16;292.16;291.56;279.16;275.73799182748917;293.06;274.46000000000004;280.36;274.56;339.96000000000004;296.66;279.86;282.06;291.46000000000004;287.66;298.26000000000005;338.56000000000006;292.66;293.06;338.26;335.16;259.66;241.92719264551067;268.0796299477929;275.73799182748917;292.66;6240000.0;3729999.9999999995;3720000.0000000005;1370000.0;3779999.9999999995;3040000.0;6260000.0;0.15766666666666668;0.0;0.26566666666666666;0.0415;0.0;0.15766666666666668;0.0;12006.005859375;0.0;2942.72412109375;18995.83203125;509448.7304214245;503821.168311157;249385.7484599997;249385.7484599997;247308.99091448757;429258.0297950786;457551.25985115726;451596.54118503747;470531.02399546513;519956.2332984105;472120.66958987404;450918.5752778107;453873.7933425479;454276.91951688146;449552.3699226482;406740.5566693298;488237.82897124876;456990.0837389877;457551.25985115726;273052.9745269728;260077.89159075968;455630.1278140129;205062.69212156796;205062.69212156796;275.2297799159407;875208.7983993054;417947.5761739344;54355.02942924921;287043.6317871664;0;41;34;20;54;49;40;2;37;31;330922012115.68494;132650025814.98865;261664935635.28528;65495.825901195065;10398.548581236466;-0.0;39809.03084536525;1208867.1285397396;233629.84241086972;0.0;1093224.8666497504;7.740015739060707;0.3701399452355121
1562;2019-08-02 19:45:45.127;790;768;194;194;174;80;203;31;80;24;681;235;69;82;182;150;251;651;197;197;203;-138;669;385;375;137;390;300;667;2686.0;129.0;1673.0;92.0;0.0;0;83;63;1;0;1;0;0;0;0;1;0;1;0;0;32528.783203125;26629.017578125;0.0;2891.05297851562;674.0;312663;647.0;0.0;Calculated values ==>;1564767945.127;352.16;349.96000000000004;292.56;292.56;290.56;281.16;276.9606089950914;293.46000000000004;276.26000000000005;281.16;275.56;341.26;296.66;280.06;281.36;291.36;288.16;298.26000000000005;338.26;292.86;293.46000000000004;337.86;340.56000000000006;259.36;241.92719264551067;267.5978703862781;276.9606089950914;292.86;6690000.000000001;3850000.0;3750000.0;1370000.0;3900000.0;3000000.0;6670000.0;0.44766666666666666;0.021500000000000002;0.2788333333333333;0.015333333333333334;0.0;0.44766666666666666;0.0;26629.017578125;0.0;2891.05297851562;32528.783203125;502681.61331617454;499890.8105785415;249171.28004191173;249171.28004191173;242705.2029719978;428391.1821097931;457625.98977453524;453367.0028054424;471512.23439352604;521652.0721792029;472651.5595451328;451900.1676246926;453631.8756821543;452050.1330631767;448083.7790725324;272265.55301679176;483344.96883483283;456780.94502389367;457625.98977453524;271378.50176498963;282682.81946839223;455323.1994649583;209135.304999137;209135.304999137;276.8354500741997;875638.0986310279;418269.4810428766;54403.636135952154;287043.6317871664;0;41;35;20;54;49;40;2;37;31;331146074765.7206;132732212115.00171;261846105435.3141;68099.93840499148;3774.8810484759265;0.0;111240.99655111994;1209980.2410261289;233747.9346391505;0.0;1094483.4070865498;6.203095472053163;0.10846529737319158
1563;2019-08-02 19:46:45.108;778;767;199;199;178;76;203;55;82;37;693;237;61;72;182;152;251;681;197;199;203;-136;669;389;374;139;394;302;664;2104.0;92.0;1950.0;423.0;0.0;0;88;98;1;0;1;1;0;0;0;1;0;1;0;0;38314.82421875;29165.15234375;3260.33935546875;2922.0009765625;723.0;312664;643.0;0.0;Calculated values ==>;1564768005.108;350.96000000000004;349.86;293.06;293.06;290.96000000000004;280.76000000000005;277.3618629098277;293.46000000000004;278.66;281.36;276.86;342.46000000000004;296.86;279.26000000000005;280.36;291.36;288.36;298.26000000000005;341.26;293.06;293.46000000000004;337.46000000000004;345.46000000000004;259.56;242.35481222062532;267.8393353686513;277.3618629098277;292.86;6690000.000000001;3890000.0;3740000.0;1390000.0;3940000.0;3020000.0;6640000.000000001;0.3506666666666666;0.015333333333333334;0.325;0.07050000000000001;0.0;0.3506666666666666;0.0;29165.15234375;3260.33935546875;2922.0009765625;38314.82421875;501061.4213718351;500036.5838509549;250992.29535061534;250992.29535061534;244051.20663692438;428092.51987082884;457787.68628915004;453287.4633838977;472523.0838727012;522750.53409012436;472623.515329904;450462.1078894688;451950.24910875864;451340.72505313554;447639.21350789844;272265.55301679176;488041.1987709237;457226.32384720515;457787.68628915004;269704.110367413;303208.48990285693;455200.46197614406;208851.61657741765;208851.61657741765;276.7503929359331;876228.2750772762;418734.2852238633;54452.06291219786;287070.79267809785;0;41;35;21;54;49;40;2;37;31;331370703610.52057;132814985894.92801;262026648245.15332;79441.650212106;17367.593600610213;0.0;87293.58177891414;1211209.3649176515;233924.06613509465;0.0;1096137.3379938013;5.2083701460887655;0.19184524393336763
1564;2019-08-02 19:47:45.138;762;760;210;210;186;75;188;61;58;47;704;237;48;60;182;152;251;696;198;199;187;-130;707;391;372;138;395;285;697;1623.0;-2.0;1748.0;402.0;0.0;98;84;1;1;1;1;1;0;0;0;1;0;1;0;0;54050.06640625;41167.546875;7150.7177734375;2736.51489257812;752.0;312665;639.0;0.0;Calculated values ==>;1564768065.138;349.36;349.16;294.16;294.16;291.76000000000005;280.66;277.5613417927498;291.96000000000004;279.26000000000005;278.96000000000004;277.86;343.56000000000006;296.86;277.96000000000004;279.16;291.36;288.36;298.26000000000005;342.76;293.06;291.86;337.06;348.36;260.16;242.14157278889297;265.74818594083865;277.5613417927498;292.96000000000004;7070000.0;3910000.0;3720000.0000000005;1380000.0;3950000.0;2850000.0;6970000.0;0.2705;0.0;0.29133333333333333;0.06699999999999999;0.0;0.2705;0.0;41167.546875;7150.7177734375;2736.51489257812;54050.06640625;495235.97956432437;495924.28542957193;253476.60568471267;253476.60568471267;245569.98908107224;427941.3511905804;456001.8206241952;453067.4487139612;473632.86133578786;525255.6991748326;474842.8264838822;451758.6201082205;453327.6362687263;451162.1101316059;447258.43362956506;268878.42526252184;486724.30490256514;457551.25985115726;455859.97918707744;268029.79939014546;315363.2798926983;455978.8468029857;209115.24549760934;209115.24549760934;276.86008045979617;876998.3673524951;419320.6841033202;54499.24078823434;287157.59486686875;0;42;35;21;54;49;40;2;37;31;331594615510.4139;132898127444.88838;262202836295.06934;71071.4085370305;16539.861287460215;-0.0;66744.45046300112;1212464.2675443743;234206.7695400892;0.0;1097421.6300870061;3.0233353600809862;0.12783891921545446
1565;2019-08-02 19:48:45.099;765;763;217;216;192;71;137;62;16;53;705;237;13;35;183;150;251;709;199;189;136;-121;705;394;372;138;398;281;694;1819.0;-1.0;1705.0;285.0;0.0;0;86;1;1;1;1;1;1;0;0;1;0;1;0;0;79992.5234375;41343.125;26893.634765625;2697.330078125;763.0;312666;633.0;0.0;Calculated values ==>;1564768125.099;349.66;349.46000000000004;294.86;294.76000000000005;292.36;280.26000000000005;277.85914330198534;286.86;279.36;274.76000000000005;278.46000000000004;343.66;296.86;274.46000000000004;276.66;291.46000000000004;288.16;298.26000000000005;344.06000000000006;292.06;286.76000000000005;336.46000000000004;349.46000000000004;261.06;242.14157278889297;265.2429198363724;277.85914330198534;293.06;7050000.0;3940000.0;3720000.0000000005;1380000.0;3979999.9999999995;2810000.0;6940000.000000001;0.3031666666666667;0.0;0.2841666666666667;0.0475;0.0;0.3031666666666667;0.0;41343.125;26893.634765625;2697.330078125;79992.5234375;495854.0468743453;496634.4296176336;256080.79173705107;255720.68635853735;247574.85149152493;427712.28976936906;448527.85541257047;448226.28320347716;474219.25169277115;525675.0433898949;475356.45074034954;447821.39409297484;450758.3816167412;450776.4637831734;446363.57467707974;269031.13167207537;488941.4393088751;456143.4947249072;448375.7998903849;265518.4816520846;319975.17213553557;456898.0654838547;210460.51248138613;210460.51248138613;277.3792355173866;878114.6628698589;420007.8261024124;54544.49339630403;287441.11339762236;0;42;35;21;55;49;40;2;37;31;331817670430.2862;132980873624.841;262372525924.97217;67565.10651352754;11705.783767617257;-0.0;72127.98463282813;1213618.8208880115;234441.99691816946;0.0;1098578.148153119;2.1343598719242984;0.07626598350333436
1566;2019-08-02 19:49:45.139;775;775;216;215;189;54;64;55;-2;55;697;237;-2;17;185;139;251;724;198;185;63;-111;730;375;351;138;378;260;708;2082.0;-1.0;1205.0;71.0;0.0;43;89;1;1;1;1;1;1;0;0;1;0;1;0;0;70190.34375;42184.62890625;22365.931640625;2505.84326171875;765.0;312667;625.0;0.0;Calculated values ==>;1564768185.139;350.66;350.66;294.76000000000005;294.66;292.06;278.56;275.94376602880345;279.56;278.66;272.96000000000004;278.66;342.86;296.86;272.96000000000004;274.86;291.66;287.06;298.26000000000005;345.56000000000006;291.66;279.46000000000004;335.66;349.66;262.06;242.14157278889297;262.5002047102346;275.94376602880345;292.96000000000004;7300000.0;3750000.0;3510000.0;1380000.0;3779999.9999999995;2600000.0;7080000.0;0.34700000000000003;0.0;0.20083333333333334;0.011833333333333333;0.0;0.34700000000000003;0.0;42184.62890625;22365.931640625;2505.84326171875;70190.34375;494855.5750919962;496973.87186235125;255114.2798185392;254764.38990951257;246178.97802868573;429116.5711722346;441329.76044685947;449727.36943250604;474414.58502107876;526502.551621649;478002.5862482891;449727.36943250604;452154.4650788298;454566.2634031762;448270.5436778899;267264.51005778246;489677.3195600458;458993.52294359874;441169.2593459924;262170.3306944222;320813.78693149507;457916.0269529828;206559.3774594307;206559.3774594307;275.81134107992034;879367.0211115546;420704.35476093256;54587.88208062705;287851.88344833796;0;42;35;21;55;49;40;2;37;31;332034715030.1483;133063728824.78836;262534934124.869;48836.238387925965;2974.3870190070334;-0.0;81409.62901463693;1214589.4787690453;234564.41323115127;0.0;1099858.481252777;1.9866895159161042;0.035081596232771566
1567;2019-08-02 19:50:45.140;786;784;223;223;197;48;82;47;-6;53;681;237;-9;5;187;136;251;727;200;179;82;-104;687;368;347;134;371;254;669;1822.0;0.0;1667.0;152.0;0.0;60;73;91;1;0;1;1;1;0;0;1;0;1;0;0;57572.1796875;29404.359375;21381.587890625;2386.39453125;765.0;312668;616.0;0.0;Calculated values ==>;1564768245.14;351.76;351.56000000000006;295.46000000000004;295.46000000000004;292.86;277.96000000000004;275.2199585193972;281.36;277.86;272.56;278.46000000000004;341.26;296.86;272.26000000000005;273.66;291.86;286.76000000000005;298.26000000000005;345.86;291.06;281.36;334.76000000000005;349.66;262.76000000000005;241.2770596917726;261.6868853414304;275.2199585193972;293.16;6870000.0;3679999.9999999995;3470000.0000000005;1340000.0;3710000.0;2540000.0;6690000.000000001;0.30366666666666664;0.0;0.2778333333333334;0.025333333333333333;0.0;0.30366666666666664;0.0;29404.359375;21381.587890625;2386.39453125;57572.1796875;500479.3087175616;501872.86382737505;259599.13300272127;259599.13300272127;250111.63961164193;429606.4342157736;444967.90392387233;450301.3406100169;474732.2305827026;525341.7810654044;478743.7348460552;449919.1231708138;451693.4205797409;456026.0207940165;449120.9431858443;270517.9435820158;494046.28299415775;458819.30177846854;444967.90392387233;258404.02479325983;320813.78693149507;459249.44489441824;204454.36208111336;204454.36208111336;274.9718697859229;880431.7265546066;421300.93960784125;54628.65140849201;288216.452188151;0;42;35;21;55;49;40;2;37;31;332244118520.7274;133145330185.01404;262689136695.29544;68304.4855346137;6454.808764603724;-0.0;73035.94553958447;1215565.6677406447;234642.9911725092;0.0;1101145.5491617292;2.7795510756964252;0.08690638151592621
1568;2019-08-02 19:51:45.130;772;767;232;232;206;43;120;41;2;50;663;237;0;15;188;138;251;687;199;175;120;-98;653;363;346;136;367;249;639;1558.0;-1.0;1641.0;401.0;0.0;58;74;9;1;0;1;1;1;0;0;1;0;1;0;0;52391.10546875;22702.017578125;19990.802734375;2327.39672851562;774.0;312669;601.0;0.0;Calculated values ==>;1564768305.13;350.36;349.86;296.36;296.36;293.76000000000005;277.46000000000004;274.69669130483857;285.16;277.26000000000005;273.36;278.16;339.46000000000004;296.86;273.16;274.66;291.96000000000004;286.96000000000004;298.26000000000005;341.86;290.66;285.16;333.26000000000005;350.56000000000006;263.36;241.71165711629368;260.9983114674233;274.69669130483857;293.06;6530000.0;3629999.9999999995;3460000.0;1360000.0;3670000.0000000005;2490000.0;6390000.0;0.25966666666666666;0.0;0.2735;0.06683333333333333;0.0;0.25966666666666666;0.0;22702.017578125;19990.802734375;2327.39672851562;52391.10546875;501736.23796777736;502363.5867206342;265499.83364996925;265499.83364996925;254618.29164125843;429947.3805835815;450785.0779821554;452195.12568093836;474183.892769976;523906.54721693555;479356.5207280653;451945.8565117083;453804.8726206853;456826.1663793063;450335.05977705074;274149.160234895;491495.28936632443;458439.35360353265;450785.0779821554;252127.67657613798;324587.8981780222;459543.8889846631;202171.21078697228;202171.21078697228;274.06435291811175;881347.9345376027;421735.087045885;54667.92645539733;288561.16464842716;0;42;35;21;55;49;40;2;37;31;332451983870.76044;133226316685.02692;262840011545.31943;68381.54072349973;17201.073992879003;-0.0;64556.73418168254;1216704.52811794;234840.0906734602;0.0;1102291.9637253112;3.3349316988249296;0.1452794772121294
1569;2019-08-02 19:52:45.081;745;739;233;232;207;39;144;37;1;47;649;236;0;24;189;141;251;648;196;176;144;-93;637;359;343;138;363;245;625;1364.0;-1.0;1464.0;291.0;0.0;47;79;1;1;0;1;1;1;0;0;1;0;1;0;0;52367.64453125;21880.1171875;19056.828125;2273.95874023438;781.0;312670;586.0;0.0;Calculated values ==>;1564768365.081;347.66;347.06000000000006;296.46000000000004;296.36;293.86;277.06;274.27422755570615;287.56;276.86;273.26000000000005;277.86;338.06000000000006;296.76000000000005;273.16;275.56;292.06;287.26000000000005;298.26000000000005;337.96000000000004;290.76000000000005;287.56;331.76000000000005;351.26;263.86;242.14157278889297;260.44013211722256;274.27422755570615;292.76000000000005;6370000.0;3590000.0;3429999.9999999995;1380000.0;3629999.9999999995;2450000.0;6250000.0;0.22733333333333333;0.0;0.24400000000000002;0.0485;0.0;0.22733333333333333;0.0;21880.1171875;19056.828125;2273.95874023438;52367.64453125;499615.1817720529;499950.8118494452;267252.21585437766;266737.6705479126;255720.79310692262;430214.79039162316;454695.0803096545;452766.85206295527;473632.86133578786;522804.9756524215;479734.8400012644;452643.50187484024;455576.19634817884;457617.00745002116;451493.1290991957;399691.5805647739;487500.0323621902;459051.70279866655;454695.0803096545;245852.32104278926;327523.71359711495;459739.855471695;201461.8757389829;201461.8757389829;273.7694148317182;882220.2111790822;422106.30142925004;54706.23976950746;288886.2958312997;0;42;35;21;55;49;40;2;37;31;332658515065.675;133308449554.99295;262988090515.25818;61318.414223049265;12526.482017036538;-0.0;57568.34850573268;1217784.4783951323;235087.61799423982;0.0;1103308.8416182508;3.0412056314638174;0.1214472638964476
1570;2019-08-02 19:53:45.131;719;717;228;226;202;34;158;32;2;43;635;235;1;39;190;139;251;620;195;178;158;-91;618;353;338;136;357;267;611;1970.0;76.0;826.0;150.0;0.0;16;75;100;1;0;0;1;1;0;0;1;0;1;0;0;41960.8515625;12280.8349609375;17472.990234375;2515.97192382812;781.0;312671;579.0;0.0;Calculated values ==>;1564768425.131;345.06000000000006;344.86;295.96000000000004;295.76000000000005;293.36;276.56;273.6339639331285;288.96000000000004;276.36;273.36;277.46000000000004;336.66;296.66;273.26000000000005;277.06;292.16;287.06;298.26000000000005;335.16;290.96000000000004;288.96000000000004;331.06;351.26;264.06;241.71165711629368;263.43189868330234;273.6339639331285;292.66;6180000.0;3529999.9999999995;3379999.9999999995;1360000.0;3570000.0000000005;2670000.0;6110000.0;0.3283333333333333;0.012666666666666666;0.13766666666666666;0.025;0.0;0.3283333333333333;0.0;12280.8349609375;17472.990234375;2515.97192382812;41960.8515625;497952.7841462869;498362.3489796961;401580.1850456168;264999.0302899929;254513.60386291216;430607.02586249536;457436.0833881486;448965.25287427864;473501.42000396166;519571.723961519;476905.1838756558;448834.0654710837;453726.1368930483;458718.309999043;452266.2968779334;409491.21503688185;485067.4967140655;460104.707696141;457436.0833881486;242924.1476594651;327523.71359711495;460248.523782683;200509.06646797498;200509.06646797498;273.36956043586093;883006.9370382393;422391.21325909515;54746.189121750314;289190.9646633467;0;42;35;21;55;49;40;2;37;31;332862985315.51263;133390718054.92763;263141818515.1361;34204.1349952678;6493.486432867701;0.0;84357.70388879033;1218581.162989022;235246.24981431063;0.0;1104492.5443181847;3.8753055947398587;0.05225260474981773
1571;2019-08-02 19:54:45.132;692;694;224;223;201;28;166;27;15;39;637;234;11;55;190;138;251;601;193;180;165;-90;618;346;332;137;350;274;611;2560.0;-1.0;712.0;112.0;0.0;1;72;100;1;0;0;1;1;0;0;1;0;1;0;0;41269.36328125;12253.5263671875;17200.365234375;2567.509765625;778.0;312672;570.0;0.0;Calculated values ==>;1564768485.132;342.36;342.56000000000006;295.56;295.46000000000004;293.26000000000005;275.96000000000004;272.8767566201714;289.76000000000005;275.86;274.66;277.06;336.86;296.56;274.26000000000005;278.66;292.16;286.96000000000004;298.26000000000005;333.26000000000005;291.16;289.66;330.16;350.96000000000004;264.16;241.92719264551067;264.3458800820626;272.8767566201714;292.46000000000004;6180000.0;3460000.0;3320000.0000000005;1370000.0;3500000.0;2740000.0;6110000.0;0.4266666666666667;0.0;0.11866666666666667;0.018666666666666668;0.0;0.4266666666666667;0.0;12253.5263671875;17200.365234375;2567.509765625;41269.36328125;494313.9016296044;495283.5556345806;264009.9541935634;263526.0312637882;254124.92172905273;431051.2098666511;459462.1228280845;449388.75515936397;472980.6827117325;519197.6838554344;475907.3977994358;448859.5006669305;454562.58251487085;459824.9031534897;453344.702664442;409491.21503688185;482354.60084253567;461296.3182447705;459330.21537481115;239159.6471344744;326265.46416910045;460196.1081007072;198910.72348830485;198910.72348830485;272.7095531824939;883700.5337208514;422595.6696774661;54788.55217515038;289479.9141076477;0;42;35;21;55;49;40;2;37;31;333063988665.26984;133472619419.82869;263304121219.94006;29723.393091632348;4877.327179431511;-0.0;111112.3165382427;1219113.901267926;235341.00817357833;0.0;1106121.4883017228;4.550489066309868;0.013074148226732168
1572;2019-08-02 19:55:45.112;677;682;221;219;200;24;171;22;30;35;646;232;24;59;191;136;251;601;192;182;171;-89;614;342;331;140;346;276;607;1173.0;-1.0;849.0;370.0;0.0;1;85;100;1;0;0;1;1;0;0;1;0;1;0;0;40768.140625;12165.2919921875;17133.060546875;2654.21557617188;774.0;312673;558.0;0.0;Calculated values ==>;1564768545.112;340.86;341.36;295.26000000000005;295.06;293.16;275.56;272.43898195401505;290.26000000000005;275.36;276.16;276.66;337.76;296.36;275.56;279.06;292.26000000000005;286.76000000000005;298.26000000000005;333.26000000000005;291.36;290.26000000000005;328.96000000000004;350.56000000000006;264.26000000000005;242.56692532238324;264.60387354146746;272.43898195401505;292.36;6140000.0;3420000.0000000005;3310000.0;1400000.0;3460000.0;2760000.0;6070000.0;0.1955;0.0;0.14150000000000001;0.06166666666666667;0.0;0.1955;0.0;12165.2919921875;17133.060546875;2654.21557617188;40768.140625;492675.0633692628;494064.2639813213;262899.65186594374;261958.84384737047;253945.70975641868;431298.55289687274;460275.8237730674;450997.05962746596;472195.2020149266;519965.37255975365;475424.8546092296;450210.48221916886;454732.9756511011;460582.41373364284;453753.8033934807;411201.03377382644;482809.3888058065;461709.34972456895;460275.8237730674;234140.81001818314;324587.8981780222;459836.54516092496;196358.24844672013;196358.24844672013;271.6763071964945;884383.9517049988;422799.0920004746;54832.0520482199;289765.93061862193;0;42;35;21;55;49;40;2;37;31;333262822365.33307;133555691719.8551;263469066219.99252;36031.39178207554;16247.828297375965;-0.0;51595.88597630089;1219661.6751565342;235516.99245495358;0.0;1107476.9380225458;3.2509157223649483;0.12609085699336214
1573;2019-08-02 19:56:48.083;672;677;223;222;196;15;175;14;44;30;651;231;38;65;192;133;251;607;192;184;175;-90;618;332;325;140;336;272;612;2700.0;-1.0;444.0;304.0;0.0;1;94;100;1;0;0;1;1;0;0;1;0;1;0;0;41903.1796875;12283.7177734375;17493.95703125;2640.03369140625;771.0;312674;548.0;0.0;Calculated values ==>;1564768608.083;340.36;340.86;295.46000000000004;295.36;292.76000000000005;274.66;271.32779825182536;290.66;274.56;277.56;276.16;338.26;296.26000000000005;276.96000000000004;279.66;292.36;286.46000000000004;298.26000000000005;333.86;291.56;290.66;327.96000000000004;350.26;264.16;242.56692532238324;264.08650396036035;271.32779825182536;292.36;6180000.0;3320000.0000000005;3250000.0;1400000.0;3360000.0;2720000.0;6120000.0;0.45;0.0;0.07400000000000001;0.050666666666666665;0.0;0.45;0.0;12283.7177734375;17493.95703125;2640.03369140625;41903.1796875;491579.31389146944;492878.9614581149;263442.9368843385;262967.7924584401;252174.21871013183;431896.3278553544;461720.5801195683;453504.1853489216;471703.5210853088;520812.3498503127;475821.56916290557;452737.0766566632;456156.46186477825;462247.1258975034;455040.3269007034;409491.21503688185;483102.8882147257;462875.5769578878;461720.5801195683;229958.8627652946;323329.7980282076;459735.20326503087;194531.96272955145;194531.96272955145;270.902555964007;885106.9927755228;423012.9223605966;54878.3554052194;290068.7775522876;0;42;35;21;55;49;40;2;37;31;333469367245.1892;133643851119.79369;263641606759.8723;19163.94447383339;13436.964187130956;-0.0;120234.87782550756;1220144.4120338883;235776.61482526464;0.0;1108979.7651086326;4.714577111608251;0.025403215668552716
1574;2019-08-02 19:57:45.143;679;679;216;212;195;15;179;9;54;24;652;232;49;70;193;135;251;590;193;185;179;-93;589;338;336;140;343;272;589;751.0;0.0;1952.0;682.0;0.0;35;96;100;1;0;0;1;0;0;0;1;0;1;0;0;27248.478515625;11657.248046875;3962.79077148438;2677.04125976562;769.0;312675;541.0;0.0;Calculated values ==>;1564768665.143;341.06000000000006;341.06000000000006;294.76000000000005;294.36;292.66;274.66;271.99741764416325;291.06;274.06;278.56;275.56;338.36;296.36;278.06;280.16;292.46000000000004;286.66;298.26000000000005;332.16;291.66;291.06;327.26000000000005;350.06000000000006;263.86;242.56692532238324;264.08650396036035;271.99741764416325;292.46000000000004;5890000.0;3379999.9999999995;3360000.0;1400000.0;3429999.9999999995;2720000.0;5890000.0;0.12516666666666668;0.0;0.3253333333333333;0.11366666666666667;0.0;0.12516666666666668;0.0;11657.248046875;3962.79077148438;2677.04125976562;27248.478515625;495466.2420820707;495466.2420820707;407313.202266171;405373.40143951395;252942.26823823276;431541.1909327263;460547.9292856592;454773.307598347;471112.8868819084;520915.74344800285;475934.87287928036;454140.1830550063;456780.9202301007;461310.1800563668;454299.0103402276;420336.242322844;483286.4043701344;461334.57894103305;460547.9292856592;227031.71669481136;322491.0997442508;459430.9838903956;194847.1903726289;194847.1903726289;271.0524958378879;885655.019666233;423202.6545145323;54920.493224165184;290238.8222784538;0;42;35;21;55;49;40;2;37;31;333657950545.0001;133723735119.71358;263796809959.71667;84562.63013743363;30074.357863186153;-0.0;33256.8758206143;1220966.4451368582;236121.4420521676;0.0;1110196.1872550582;8.082921602231385;0.5564301196069071
1575;2019-08-02 19:58:45.104;690;681;208;206;192;25;183;8;62;21;650;234;58;80;192;142;251;524;193;186;183;-96;588;343;343;147;348;276;589;626.0;-1.0;1692.0;557.0;0.0;1;99;100;1;0;0;1;0;0;0;1;0;1;0;0;24581.1875;11581.05078125;2915.07495117188;2694.09155273438;766.0;312676;536.0;0.0;Calculated values ==>;1564768725.104;342.16;341.26;293.96000000000004;293.76000000000005;292.36;275.66;272.5487779782249;291.46000000000004;273.96000000000004;279.36;275.26000000000005;338.16;296.56;278.96000000000004;281.16;292.36;287.36;298.26000000000005;325.56;291.76000000000005;291.46000000000004;326.76000000000005;349.76;263.56;244.02132995426717;264.60387354146746;272.5487779782249;292.46000000000004;5880000.0;3429999.9999999995;3429999.9999999995;1470000.0;3479999.9999999995;2760000.0;5890000.0;0.10433333333333333;0.0;0.28200000000000003;0.09283333333333334;0.0;0.10433333333333333;0.0;11581.05078125;2915.07495117188;2694.09155273438;24581.1875;497023.0620613802;495732.1118152179;258307.94200703193;257439.52141709693;251783.72304960247;431237.1583312671;459986.0199319998;455113.6716874928;469874.17469448753;520380.2120487665;475652.68481839146;454605.8491356589;457377.182543168;460404.888331348;454417.73831090395;420659.6786070031;473697.91920764523;460384.55026300723;459986.0199319998;224941.0041839467;321233.1047070471;458029.73010263906;196241.64224596226;196241.64224596226;271.63341266849807;886086.6528071414;423396.18113130674;54965.22357078553;290296.10057123157;0;42;35;21;55;49;40;2;37;31;333861518140.693;133809779155.00644;263961103100.27588;73001.91230251163;24302.66082269483;-0.0;27517.33007190992;1222278.6295203858;236574.28933390672;0.0;1110702.3097789367;7.261217303221641;0.496956091517566
1576;2019-08-02 19:59:45.094;694;690;208;210;189;28;186;7;68;19;646;235;65;88;192;145;251;533;195;187;186;-96;608;335;339;150;340;285;610;-1.0;-1.0;1164.0;368.0;0.0;1;99;100;1;0;0;1;0;0;0;1;0;1;0;0;25243.98828125;11967.05078125;3157.0478515625;2774.46362304688;763.0;312677;531.0;0.0;Calculated values ==>;1564768785.094;342.56000000000006;342.16;293.96000000000004;294.16;292.06;275.96000000000004;271.6637117239857;291.76000000000005;273.86;279.96000000000004;275.06;337.76;296.66;279.66;281.96000000000004;292.36;287.66;298.26000000000005;326.46000000000004;291.86;291.76000000000005;326.26000000000005;349.46000000000004;263.56;244.62907804385475;265.74818594083865;271.6637117239857;292.66;6080000.0;3350000.0;3390000.0;1500000.0;3400000.0;2850000.0;6100000.0;0.0;0.0;0.194;0.06133333333333334;0.0;0.0;0.0;11967.05078125;3157.0478515625;2774.46362304688;25243.98828125;495581.56921036006;494843.82815111533;256968.88598623264;257796.7222081514;249701.33491164583;431720.082569444;461004.13588594133;454363.33177901705;469266.0541087329;519220.10596127727;474612.1542837762;453975.8807005082;456919.1744959114;461638.33557601745;456170.79258124565;413612.5633441933;472388.37754097005;461135.57405780157;461004.13588594133;222850.3779558165;319975.17213553557;457554.1978683636;193582.23982781137;196241.64224596226;270.52860519808075;886501.7934037514;423592.3826053288;55010.78726870876;290346.6931610918;0;42;35;21;55;49;40;2;37;31;334066084040.7255;133898864305.0206;264129375050.30264;50591.531838533905;16190.28009315387;-0.0;0.0;1223308.40323083;236911.6742680634;0.0;1110931.5826443918;3.7311271697158626;0.35139545352732293
1577;2019-08-02 20:00:45.105;700;701;213;218;192;22;187;3;71;17;644;236;68;92;192;145;251;588;193;188;187;-98;694;330;335;147;334;273;694;-2.0;91.0;1360.0;276.0;0.0;1;99;1;1;1;0;1;0;0;0;1;0;1;0;0;38174.875;23580.326171875;3794.2578125;2653.83666992188;760.0;312678;528.0;0.0;Calculated values ==>;1564768845.105;343.16;343.26;294.46000000000004;294.96000000000004;292.36;275.36;271.1026128081217;291.86;273.46000000000004;280.26000000000005;274.86;337.56000000000006;296.76000000000005;279.96000000000004;282.36;292.36;287.66;298.26000000000005;331.96000000000004;291.96000000000004;291.86;325.96000000000004;349.16;263.36;244.02132995426717;264.2163659402789;271.1026128081217;292.46000000000004;6940000.000000001;3300000.0;3350000.0;1470000.0;3340000.0;2730000.0;6940000.000000001;0.0;0.015166666666666667;0.22666666666666666;0.046;0.0;0.0;0.0;23580.326171875;3794.2578125;2653.83666992188;38174.875;487629.0972521497;487775.37752700027;254651.73452500527;256442.8608956148;247574.85149152493;432012.3539207929;461748.6430268604;456742.1801358189;469475.28080483334;520005.78890255035;476261.0788761979;456367.22056082176;459341.78727360204;462549.5932588311;456992.9864537424;269913.7719978705;470349.53493631986;461878.8402637593;461748.6430268604;221596.04284303306;318717.3015803363;457823.4752846082;193080.82280486453;196241.64224596226;270.30649863825477;887030.3808203028;423888.6650546925;55056.031397658226;290404.6313282635;0;43;35;21;55;49;40;2;37;31;334268321110.44916;133987980639.8988;264296805740.07382;59763.24099501633;12178.16201406821;0.0;0.0;1224228.194934089;237148.12129264252;0.0;1110931.5826443918;2.395777115197371;0.20740329222278614
1578;2019-08-02 20:01:45.095;735;727;217;220;200;26;189;5;66;15;632;235;64;83;192;147;251;641;193;190;189;-113;742;338;342;139;343;258;743;-2.0;-1.0;1787.0;331.0;0.0;1;0;1;1;1;0;1;0;0;0;1;1;1;0;0;41693.71875;24879.763671875;4100.33740234375;3388.00512695312;756.0;312679;524.0;0.0;Calculated values ==>;1564768905.095;346.66;345.86;294.86;295.16;293.16;275.76000000000005;271.99741764416325;292.06;273.66;279.76000000000005;274.66;336.36;296.66;279.56;281.46000000000004;292.36;287.86;298.26000000000005;337.26;292.16;292.06;325.56;348.76;261.86;242.35481222062532;262.23063862743834;271.99741764416325;292.46000000000004;7420000.0;3379999.9999999995;3420000.0000000005;1390000.0;3429999.9999999995;2580000.0;7430000.0;0.0;0.0;0.29783333333333334;0.05516666666666667;0.0;0.0;0.0;24879.763671875;4100.33740234375;3388.00512695312;41693.71875;487791.82334607467;486484.56385847094;254068.77765114052;255078.83118351136;248563.39727255257;431541.1909327263;460936.5088698856;458546.97807344905;470360.39762778033;520007.6839859002;478028.71449982957;458304.8186297473;460591.5703070526;461178.30750574934;455945.41005762987;266509.66609927826;472941.8503434386;461068.4518427349;460936.5088698856;219923.6425635755;317040.2365367038;457554.11881338083;195199.46740192643;196241.64224596226;271.1947291582874;887695.8415063894;424292.4318311076;55106.371687859915;290470.4086570154;0;43;35;21;55;49;40;2;38;31;334471387260.48145;134073766339.91245;264456079190.09915;78433.66692833515;14473.231602865237;-0.0;0.0;1225379.6438934833;237370.17922366114;0.0;1110931.5826443918;2.870322346132093;0.24485141709353558
1579;2019-08-02 20:02:45.086;798;775;202;202;192;36;191;8;63;15;614;238;62;85;192;153;251;684;193;192;190;-130;687;352;354;135;356;262;690;-1.0;-1.0;2076.0;362.0;0.0;1;0;100;1;0;0;1;0;0;0;1;1;1;0;0;23492.068359375;9593.314453125;3638.83154296875;3461.35571289062;755.0;312680;521.0;0.0;Calculated values ==>;1564768965.086;352.96000000000004;350.66;293.36;293.36;292.36;276.76000000000005;273.5264737036516;292.26000000000005;273.96000000000004;279.46000000000004;274.66;334.56;296.96000000000004;279.36;281.66;292.36;288.46000000000004;298.26000000000005;341.56000000000006;292.36;292.16;325.26000000000005;348.66;260.16;241.49495122638035;262.7682575881327;273.5264737036516;292.46000000000004;6870000.0;3520000.0000000005;3540000.0;1350000.0;3560000.0;2620000.0;6900000.0;0.0;0.0;0.34600000000000003;0.060333333333333336;0.0;0.0;0.0;9593.314453125;3638.83154296875;3461.35571289062;23492.068359375;502117.51582148415;498684.3459913202;251013.0360657375;251013.0360657375;247706.84659560368;430671.36484660726;459330.1300862276;457540.8190454173;470897.14156183373;517823.4274960968;477865.494452927;457418.38492534845;460211.5748914335;459149.39086431934;454423.3790500967;270517.9435820158;485703.5979883464;459465.39392178826;459194.73155988165;218669.37671819705;316620.98725437425;456463.90377742366;198777.39139403685;196241.64224596226;272.68180940980676;888238.9749161638;424579.6643905002;55163.44113309769;290534.8920575309;0;43;35;21;55;49;40;2;38;31;334680155940.2624;134155954009.82622;264612055789.9355;89532.14596737764;15547.086247131005;-0.0;0.0;1226779.149042213;237620.31101341802;0.0;1110931.5826443918;6.294618950915221;0.5323389457815672
