;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
1580;2019-08-02 20:03:45.096;830;795;191;190;177;44;192;12;57;17;615;239;59;104;191;158;251;643;194;194;192;-131;640;355;356;134;360;283;641;687.0;79.0;1755.0;443.0;0.0;0;0;100;1;0;0;1;0;0;0;1;1;1;0;0;22869.54296875;12578.3369140625;3236.38305664062;3758.7080078125;752.0;312681;517.0;0.0;Calculated values ==>;1564769025.096;356.16;352.66;292.26000000000005;292.16;290.86;277.56;273.8482719121499;292.36;274.36;278.86;274.86;334.66;297.06;279.06;283.56;292.26000000000005;288.96000000000004;298.26000000000005;337.46000000000004;292.56;292.36;324.86;348.36;260.06;241.2770596917726;265.49620691782997;273.8482719121499;292.56;6400000.0;3550000.0;3560000.0;1340000.0;3600000.0;2830000.0;6409999.999999999;0.1145;0.013166666666666667;0.29250000000000004;0.07383333333333333;0.0;0.1145;0.0;12578.3369140625;3236.38305664062;3758.7080078125;22869.54296875;510513.72449041664;505876.0499299248;249134.99292701454;248790.97372559048;244457.96213084768;430477.46260093397;459149.39086431934;453282.98984291893;471226.17219587084;516149.29120885866;475329.7919813491;453542.0464659159;459248.5786070039;458375.86308939266;454616.58392338036;397749.73329860193;485049.38999059907;459420.75121607736;459149.39086431934;216997.06728235667;315363.2798926983;456523.40657796967;199452.09645517622;199452.09645517622;272.9616328990433;888625.386068297;424764.4589458243;55223.618358626925;290592.19506142766;0;43;35;21;55;49;40;2;38;31;334893191440.2285;134236667459.81339;264775583039.9095;74245.53631591475;18980.43173073292;0.0;29735.34020984689;1228144.1905300268;237908.08828474057;0.0;1111179.4184451848;6.2820528111611615;0.395963234711121
1581;2019-08-02 20:04:45.137;815;793;195;194;176;53;196;17;34;21;635;240;40;106;191;162;251;607;197;195;196;-121;618;370;367;136;375;294;617;1452.0;75.0;1565.0;513.0;0.0;28;0;100;1;0;0;1;0;0;0;1;1;1;0;0;22358.689453125;12085.8173828125;3778.61083984375;3895.02221679688;746.0;312682;513.0;0.0;Calculated values ==>;1564769085.137;354.66;352.46000000000004;292.66;292.56;290.76000000000005;278.46000000000004;275.4277932560699;292.76000000000005;274.86;276.56;275.26000000000005;336.66;297.16;277.16;283.76000000000005;292.26000000000005;289.36;298.26000000000005;333.86;292.66;292.76000000000005;324.46000000000004;347.76;261.06;241.71165711629368;266.86631818009863;275.4277932560699;292.86;6180000.0;3700000.0;3670000.0000000005;1360000.0;3750000.0;2940000.0;6170000.0;0.242;0.0125;0.26083333333333336;0.08549999999999999;0.0;0.242;0.0;12085.8173828125;3778.61083984375;3895.02221679688;22358.689453125;510479.41634328425;507747.11994156404;251570.50533046536;251204.1995861391;244939.78354187432;429467.9694778635;457941.242533051;448241.9963817918;471351.1979698544;517314.41696022137;474025.85845638457;449062.6512231841;457745.0708441136;455930.0132749809;452606.9812142618;409491.21503688185;482536.61882608046;457802.39502634533;457941.242533051;215324.80838970217;312848.0458788934;457217.7104055139;203564.44352722538;203564.44352722538;274.6378886866683;889002.5455556056;424970.1340140591;55287.44302770941;290650.6932905159;0;43;35;21;55;49;40;2;38;31;335110239655.6905;134317722809.9859;264948801325.27817;63820.06170289941;21687.354318093665;0.0;61559.1853594098;1229295.5233895117;238247.21808298427;0.0;1111940.7260314862;7.442848769050742;0.3498341106374691
1582;2019-08-02 20:05:45.137;778;773;207;208;188;75;202;32;6;28;656;242;11;77;190;159;251;622;198;198;201;-114;626;392;383;136;397;277;620;1313.0;-1.0;1663.0;576.0;0.0;98;0;0;1;0;1;1;0;0;0;1;1;1;0;0;33958.28515625;21237.193359375;5857.119140625;3669.82495117188;741.0;312683;509.0;0.0;Calculated values ==>;1564769145.137;350.96000000000004;350.46000000000004;293.86;293.96000000000004;291.96000000000004;280.66;277.66079706904804;293.36;276.36;273.76000000000005;275.96000000000004;338.76;297.36;274.26000000000005;280.86;292.16;289.06;298.26000000000005;335.36;292.96000000000004;293.26000000000005;324.06;347.26;261.76000000000005;241.71165711629368;264.73235714968143;277.66079706904804;292.96000000000004;6260000.0;3920000.0000000005;3829999.9999999995;1360000.0;3970000.0000000005;2770000.0;6200000.0;0.21883333333333335;0.0;0.2771666666666667;0.096;0.0;0.21883333333333335;0.0;21237.193359375;5857.119140625;3669.82495117188;33958.28515625;504998.9719595296;504889.5223049903;255992.8416541347;256390.56937958262;248927.68034090722;427865.30569749116;456175.12906118156;447631.0376204087;472036.2627623985;520920.2694850051;476435.77644986974;448302.1916187471;456839.1663166335;452019.6912903813;448167.49742447963;405765.44389124896;484354.10752151604;455600.49154770875;456031.732124091;213652.59903751023;310752.19949742197;457927.5188184372;208961.9573963417;208961.9573963417;276.8078096465191;889471.8536773503;425247.825770244;55350.48342077581;290730.99104035314;0;43;36;21;55;49;40;2;38;31;335335239655.6905;134399322809.9859;265120101325.27817;66151.1134021039;23900.693896521167;-0.0;54067.10236958915;1230378.6165153868;238627.1184847727;0.0;1112904.2784292279;4.684640025970381;0.24891499586067414
1583;2019-08-02 20:06:45.138;736;738;225;227;204;72;201;49;4;39;669;244;7;58;189;157;251;636;196;200;201;-110;654;381;369;137;384;280;642;1088.0;-1.0;1674.0;503.0;0.0;11;0;0;1;0;1;1;0;1;0;1;1;1;0;0;49759.69140625;22301.595703125;18047.23828125;3678.21362304688;743.0;312684;507.0;0.0;Calculated values ==>;1564769205.138;346.76;346.96000000000004;295.66;295.86;293.56;280.36;276.55624918942954;293.26000000000005;278.06;273.56;277.06;340.06000000000006;297.56;273.86;278.96000000000004;292.06;288.86;298.26000000000005;336.76000000000005;293.16;293.26000000000005;323.86;347.46000000000004;262.16;241.92719264551067;265.11578078379944;276.55624918942954;292.76000000000005;6540000.000000001;3810000.0;3690000.0;1370000.0;3840000.0;2800000.0;6420000.0;0.18133333333333335;0.0;0.27899999999999997;0.08383333333333334;0.0;0.18133333333333335;0.0;22301.595703125;18047.23828125;3678.21362304688;49759.69140625;496764.6393481458;498195.34721523884;262097.34425035014;262975.0692941057;253728.21423315234;428684.9695293014;458313.4302660672;446789.70039077307;472980.6827117325;522024.20854232565;476283.98975210247;447197.7407152072;453926.7443031921;454126.58496839396;449898.5678854177;274019.089072357;483925.8297702797;458174.6768606203;458313.4302660672;212816.51262364245;311590.51834565785;458175.1926856354;206167.1030750632;206167.1030750632;275.69197409005375;890169.5151086919;425610.6550590473;55411.71809604791;290930.19733867777;0;43;36;21;55;50;40;2;38;31;335560843415.41797;134481224174.88696;265287204110.07632;67133.70465108304;21126.67817901964;-0.0;45722.53399730206;1231489.3418429354;239002.35283875064;0.0;1113735.8725909526;3.0431955833626807;0.16678912574637528
1584;2019-08-02 20:07:45.098;706;705;226;225;201;51;186;47;-5;44;676;245;-3;48;191;150;250;647;195;199;185;-108;654;370;357;136;374;268;641;1109.0;-1.0;1399.0;267.0;0.0;33;0;0;1;0;1;1;0;1;0;1;1;1;0;0;51958.37890625;22345.953125;19002.0625;3536.12646484375;746.0;312685;508.0;0.0;Calculated values ==>;1564769265.098;343.76;343.66;295.76000000000005;295.66;293.26000000000005;278.26000000000005;275.4277932560699;291.76000000000005;277.86;272.66;277.56;340.76;297.66;272.86;277.96000000000004;292.26000000000005;288.16;298.16;337.86;293.06;291.66;323.96000000000004;347.76;262.36;241.71165711629368;263.56353331371673;275.4277932560699;292.66;6540000.000000001;3700000.0;3570000.0000000005;1360000.0;3740000.0;2680000.0;6409999.999999999;0.18483333333333332;0.0;0.23316666666666666;0.0445;0.0;0.18483333333333332;0.0;22345.953125;19002.0625;3536.12646484375;51958.37890625;492616.22256402473;493786.89114387333;262604.4027410793;262166.2535915148;252674.37296196868;429467.9694778635;458171.54992489325;447856.3642769757;473598.9642825547;523715.1449947981;477901.9361353012;448121.16106674226;454690.93240954535;456095.86808110506;450844.4425072212;273425.9530593851;485625.37167800707;459940.4098768325;458034.50368877524;213234.55432191002;312848.0458788934;458534.62422594754;204168.96981797935;204168.96981797935;274.87150984980553;891016.6005947777;425982.46992424695;55471.7975171514;291238.7356826024;0;43;36;21;55;50;40;2;38;31;335778498215.55646;134563069574.93903;265451494510.18085;56819.77747468931;11319.271621154585;-0.0;46922.81284378544;1232521.5988975174;239272.55549864733;0.0;1114507.4024520812;2.5635303824970554;0.10942109081955287
1585;2019-08-02 20:08:45.129;702;704;223;222;197;45;177;40;-11;44;677;244;-11;38;192;144;251;656;194;197;177;-105;648;365;351;132;368;260;636;1263.0;-1.0;991.0;236.0;0.0;34;0;0;1;0;1;1;0;1;0;1;1;1;0;0;51667.14453125;22155.08984375;18945.9375;3444.0205078125;746.0;312686;506.0;0.0;Calculated values ==>;1564769325.129;343.36;343.56000000000006;295.46000000000004;295.36;292.86;277.66;274.9066339382667;290.86;277.16;272.06;277.56;340.86;297.56;272.06;276.96000000000004;292.36;287.56;298.26000000000005;338.76;292.86;290.86;323.76000000000005;347.76;262.66;240.83765695389522;262.5002047102346;274.9066339382667;292.56;6480000.0;3650000.0;3510000.0;1320000.0;3679999.9999999995;2600000.0;6360000.0;0.21050000000000002;0.0;0.16516666666666666;0.03933333333333333;0.0;0.21050000000000002;0.0;22155.08984375;18945.9375;3444.0205078125;51667.14453125;492665.88524472015;494150.1011551675;261639.87094044042;261207.2954833831;251450.37778848666;429811.8947417682;457907.466087479;448561.4055851513;474115.52784487547;524456.8425334595;478779.2400200951;448561.4055851513;454787.762694457;457222.24678663525;450858.0416590267;274830.83372658637;487451.7709536724;460606.5286895085;457907.466087479;212398.47392691602;312848.0458788934;459458.6505813065;202933.08160123692;202933.08160123692;274.36986832308435;891880.5927874168;426353.5035500745;55529.99546190277;291555.13240262517;0;43;36;21;55;50;40;2;38;31;335991007955.1986;134643511114.80356;265609976349.91397;40569.61151134319;10090.00571321607;-0.0;53672.10793435397;1233333.5964531251;239451.0583216328;0.0;1115346.1265741733;2.3421621524928637;0.07552308068979635
1586;2019-08-02 20:09:45.119;703;707;223;222;196;41;177;36;0;42;673;243;-3;34;193;141;251;660;193;196;176;-104;642;360;347;132;364;250;630;1320.0;-1.0;902.0;449.0;0.0;25;0;0;1;0;1;1;0;1;0;1;1;1;0;0;51178.5546875;21876.048828125;18542.875;3304.34936523438;745.0;312687;504.0;0.0;Calculated values ==>;1564769385.119;343.46000000000004;343.86;295.46000000000004;295.36;292.76000000000005;277.26000000000005;274.38016830617;290.86;276.76000000000005;273.16;277.36;340.46000000000004;297.46000000000004;272.86;276.56;292.46000000000004;287.26000000000005;298.26000000000005;339.16;292.76000000000005;290.76000000000005;323.56;347.66;262.76000000000005;240.83765695389522;261.13683023647616;274.38016830617;292.46000000000004;6420000.0;3600000.0;3470000.0000000005;1320000.0;3640000.0;2500000.0;6300000.0;0.22;0.0;0.15033333333333332;0.07483333333333334;0.0;0.22;0.0;21876.048828125;18542.875;3304.34936523438;51178.5546875;493410.29162521585;495158.01990035217;262060.07966897317;261618.38146121052;251352.2727668265;430148.3826014536;458549.4983502949;451770.1984651622;473921.58982693544;524844.1997579443;479890.8950885544;451394.42304478306;455961.9864980446;458008.9962070331;451314.835296824;396358.1578937135;488656.23399019503;461091.6339084697;458414.39403182844;211562.405474017;312428.86344474956;459558.77990765567;200605.04538163714;200605.04538163714;273.43777489645606;892737.4974397937;426720.36855137255;55586.2225047845;291867.487105713;0;43;36;21;55;50;40;2;38;31;336200373055.2319;134722697914.81615;265762950849.9383;37758.49468022326;19378.371133697052;-0.0;56718.056703042086;1233986.2218824555;239696.58720042827;0.0;1116265.8912932915;2.6039890017715894;0.10493961184182798
1587;2019-08-02 20:10:45.130;698;702;225;224;198;35;179;31;16;39;668;243;11;55;194;140;250;642;194;196;179;-103;617;354;343;132;358;271;610;1115.0;-1.0;559.0;346.0;0.0;1;0;100;1;0;0;1;0;1;0;1;1;1;0;0;41684.0859375;12225.7294921875;16893.404296875;3594.7451171875;742.0;312688;503.0;0.0;Calculated values ==>;1564769445.13;342.96000000000004;343.36;295.66;295.56;292.96000000000004;276.66;273.7412296467126;291.06;276.26000000000005;274.76000000000005;277.06;339.96000000000004;297.46000000000004;274.26000000000005;278.66;292.56;287.16;298.16;337.36;292.76000000000005;291.06;323.46000000000004;347.36;262.86;240.83765695389522;263.95629194202945;273.7412296467126;292.56;6170000.0;3540000.0;3429999.9999999995;1320000.0;3579999.9999999995;2710000.0;6100000.0;0.18583333333333335;0.0;0.09316666666666666;0.057666666666666665;0.0;0.18583333333333335;0.0;12225.7294921875;16893.404296875;3594.7451171875;41684.0859375;495227.02843204536;496457.43646528985;264589.5609148746;264096.17540545185;253024.8941758119;430542.39183029096;459452.89102084085;450066.84531745076;473630.5699406402;522649.5466578258;477303.3197561923;449411.5399174374;455067.43715841207;459104.5488287171;452233.6957569438;409498.91639278823;488266.3844595572;461705.09034416114;459452.89102084085;211144.3756859795;311171.3556482807;459658.8797920967;199053.7778524711;199053.7778524711;272.7997397421121;893511.4946538312;427004.602138055;55643.725499237786;292162.84357271675;0;43;36;21;55;50;40;2;38;31;336407411005.7715;134801912435.0226;265919279505.34573;23386.05078548727;15028.227545185075;-0.0;48390.83519712205;1234495.8531779423;239983.3614224699;0.0;1117141.9593111053;2.65346441418814;0.09395648609227007
1588;2019-08-02 20:11:45.130;682;687;223;222;199;28;181;26;25;36;672;242;21;66;195;137;250;621;193;196;181;-103;617;345;335;138;348;275;611;869.0;-1.0;455.0;205.0;0.0;1;100;100;1;0;0;1;0;1;0;1;1;0;0;0;41387.2265625;12216.244140625;17128.689453125;2764.00048828125;739.0;312689;503.0;0.0;Calculated values ==>;1564769505.13;341.36;341.86;295.46000000000004;295.36;293.06;275.96000000000004;272.7676641592781;291.26000000000005;275.76000000000005;275.66;276.76000000000005;340.36;297.36;275.26000000000005;279.76000000000005;292.66;286.86;298.16;335.26000000000005;292.76000000000005;291.26000000000005;323.46000000000004;347.06000000000006;262.86;242.14157278889297;264.4750485637546;272.7676641592781;292.46000000000004;6170000.0;3450000.0;3350000.0;1380000.0;3479999.9999999995;2750000.0;6110000.0;0.14483333333333331;0.0;0.07583333333333334;0.034166666666666665;0.0;0.14483333333333331;0.0;12216.244140625;17128.689453125;2764.00048828125;41387.2265625;493052.59514682123;494338.26087173773;263526.0312637882;263048.68752203963;253355.87043412126;431113.4868728058;460965.0804714828;450522.1654167245;472556.2466753328;522739.676253858;476688.1638117303;449997.0800511383;455785.79566519;460804.48654333176;453376.99839876685;409498.91639278823;485209.15323771926;462916.4484650912;460965.0804714828;211144.3756859795;309913.9067706182;458727.9298030529;197214.31659445266;197214.31659445266;272.0309275170366;894203.7555913313;427208.2852516618;55696.715045950026;292446.3610206334;0;43;36;21;55;50;40;2;38;31;336610811005.7715;134882912435.0226;266083079505.34573;19209.17853568895;8935.048451293842;-0.0;38199.9023015232;1234850.8134222855;240183.05538910723;0.0;1117863.5487902607;2.0662202338766953;0.0614582120862901
1589;2019-08-02 20:12:45.091;678;683;223;223;189;16;183;16;31;31;684;240;27;67;195;134;250;624;192;196;183;-101;624;332;326;139;335;270;618;3787.0;-1.0;146.0;91.0;0.0;1;100;100;1;0;0;1;0;1;0;1;1;0;0;0;42775.18359375;12378.4853515625;17735.35546875;2692.76635742188;730.0;312690;507.0;0.0;Calculated values ==>;1564769565.091;340.96000000000004;341.46000000000004;295.46000000000004;295.46000000000004;292.06;274.76000000000005;271.32779825182536;291.46000000000004;274.76000000000005;276.26000000000005;276.26000000000005;341.56000000000006;297.16;275.86;279.86;292.66;286.56;298.16;335.56;292.76000000000005;291.46000000000004;323.86;346.16;263.06;242.35481222062532;263.82572766246335;271.32779825182536;292.36;6240000.0;3320000.0000000005;3260000.0;1390000.0;3350000.0;2700000.0;6180000.0;0.6311666666666667;0.0;0.024333333333333332;0.015166666666666667;0.0;0.6311666666666667;0.0;12378.4853515625;17735.35546875;2692.76635742188;42775.18359375;491788.5034411771;493087.6568367339;262959.3130684454;262959.3130684454;249362.72681211535;431896.3278553544;462597.01392430125;452187.8933737966;471934.1488268154;524378.7949953531;477090.7926787112;451673.3712034759;456734.38130492053;462787.12789093424;455176.53795872035;406260.5262059456;484861.4768568867;464255.4426214278;462597.01392430125;212816.51262364245;306141.9092990094;458774.6081297476;195289.58005855576;195289.58005855576;271.2081258759587;894904.653129177;427413.10810919467;55742.15854548445;292736.7058812395;0;43;36;21;55;50;40;2;38;31;336808982110.658;134965958419.97505;266246473230.25217;6251.19229067086;3996.1895924130768;-0.0;168715.54200826303;1235062.8452687084;240290.7456618704;0.0;1119586.7233665322;5.455087840135077;-0.08333985472991166
1590;2019-08-02 20:13:45.081;689;688;218;214;189;14;186;8;36;25;685;237;33;66;194;133;250;607;190;195;186;-99;593;335;334;141;339;267;593;810.0;-2.0;1530.0;529.0;0.0;12;100;100;1;0;0;1;0;0;0;1;1;0;0;0;27504.98828125;11734.966796875;3315.98168945312;2661.50537109375;716.0;312691;523.0;0.0;Calculated values ==>;1564769625.081;342.06000000000006;341.96000000000004;294.96000000000004;294.56;292.06;274.56;271.6637117239857;291.76000000000005;273.96000000000004;276.76000000000005;275.66;341.66;296.86;276.46000000000004;279.76000000000005;292.56;286.46000000000004;298.16;333.86;292.66;291.76000000000005;325.46000000000004;344.76;263.26000000000005;242.77792619122317;263.43189868330234;271.6637117239857;292.16;5930000.0;3350000.0;3340000.0;1410000.0;3390000.0;2670000.0;5930000.0;0.13499999999999998;0.0;0.255;0.08816666666666667;0.0;0.13499999999999998;0.0;11734.966796875;3315.98168945312;2661.50537109375;27504.98828125;496398.31626507617;496265.4998527732;406248.68188918865;260721.51615014335;250461.68976459693;431720.082569444;461771.05650871864;453346.4092352501;471077.96398673364;524720.3606339802;477129.7108082009;452965.6386944178;457099.57039784227;462052.39579139766;454533.4031635483;418692.82065789663;485228.8063629672;462937.39400433644;461771.05650871864;219505.55070137876;300275.376401361;458665.41248498677;194106.8458020171;194106.8458020171;270.7416194648299;895490.2236168786;427614.02005289117;55786.770040074;292912.1044529508;0;43;36;21;55;50;40;2;38;31;337006949110.6895;135049944419.9884;266407546380.27777;66106.08867547441;23325.246962548496;-0.0;36134.6684454047;1235665.7221139653;240518.38635342495;0.0;1121293.5239397362;7.089136552969083;0.42710665270195364
1591;2019-08-02 20:14:48.082;705;693;213;210;190;21;188;4;42;20;678;236;39;72;193;138;250;530;190;196;188;-98;596;330;335;143;335;268;597;-2.0;-1.0;505.0;228.0;0.0;1;100;100;1;0;0;1;0;0;0;1;1;0;0;0;26122.994140625;11783.73828125;3081.46215820312;2656.6435546875;704.0;312692;557.0;0.0;Calculated values ==>;1564769688.082;343.66;342.46000000000004;294.46000000000004;294.16;292.16;275.26000000000005;271.1026128081217;291.96000000000004;273.56;277.36;275.16;340.96000000000004;296.76000000000005;277.06;280.36;292.46000000000004;286.96000000000004;298.16;326.16;292.76000000000005;291.96000000000004;328.86;343.56000000000006;263.36;243.1966462407574;263.56353331371673;271.1026128081217;292.16;5960000.0;3300000.0;3350000.0;1430000.0;3350000.0;2680000.0;5970000.0;0.0;0.0;0.08416666666666667;0.038;0.0;0.0;0.0;11783.73828125;3081.46215820312;2656.6435546875;26122.994140625;498222.9802011839;496535.4067956761;259966.4651686783;258638.1061130603;250646.83999375772;432012.3539207929;461878.8402637593;453934.5932790833;470315.4621069152;523920.920780542;476891.8739083081;453554.9008109037;457678.09077143855;462528.16354975384;456052.24018641375;417662.98302108364;473586.90085512516;462916.4484650912;461878.8402637593;233722.59852315116;295247.87795992935;458454.12759933627;191357.0570643657;194106.8458020171;269.6014006830216;895959.475910861;427819.8119885748;55833.30458175285;292968.0829750873;0;43;36;21;55;50;40;2;38;31;337217687455.4471;135139405839.88548;266576074055.0839;22100.275964738732;10149.688680328882;-0.0;0.0;1236437.5400545632;240811.29668925976;0.0;1121609.7073069736;1.8405576864998996;0.18236722622913695
1592;2019-08-02 20:15:45.072;715;707;214;217;191;18;189;-1;48;16;670;236;44;76;194;141;250;557;190;196;189;-99;628;324;328;141;328;272;630;-2.0;0.0;965.0;281.0;0.0;1;100;100;1;0;0;1;0;0;0;1;1;0;0;0;27687.169921875;12407.1201171875;3375.43286132812;2711.9267578125;696.0;312693;594.0;0.0;Calculated values ==>;1564769745.072;344.66;343.86;294.56;294.86;292.26000000000005;274.96000000000004;270.42097587401844;292.06;273.06;277.96000000000004;274.76000000000005;340.16;296.76000000000005;277.56;280.76000000000005;292.56;287.26000000000005;298.16;328.86;292.76000000000005;292.06;332.56;342.76;263.26000000000005;242.77792619122317;264.08650396036035;270.42097587401844;292.16;6280000.0;3240000.0;3279999.9999999995;1410000.0;3279999.9999999995;2720000.0;6300000.0;0.0;0.0;0.16083333333333333;0.04683333333333333;0.0;0.0;0.0;12407.1201171875;3375.43286132812;2711.9267578125;27687.169921875;496441.30352279247;495158.01990035217;258234.8150385102;259474.6786414364;249573.71222075896;432353.3652672049;463065.4991659919;454013.21601284284;470189.461290968;522775.18562947086;476387.61616691673;453504.1853489216;457526.9048634988;463704.9344398684;457437.3845050143;404238.6809960028;473540.9782368444;463960.00182945636;463065.4991659919;249199.05678690012;291896.6896268761;458665.41248498677;190817.08904425462;194106.8458020171;269.35900647517207;896385.3983067548;428011.2893525134;55875.79830705293;293019.1910927574;0;43;36;21;55;50;40;2;38;31;337406609305.4787;135220331639.89902;266729947055.10965;42330.710420781266;12544.229814474287;-0.0;0.0;1236947.529209386;240990.92535804244;0.0;1121609.7073069736;2.96709834597112;0.2700458989439977
1593;2019-08-02 20:16:45.103;730;723;218;223;191;16;191;3;51;12;667;236;48;82;195;142;251;618;189;197;190;-103;678;324;329;140;329;273;680;-1.0;88.0;1940.0;446.0;0.0;1;100;100;1;0;0;1;0;0;0;1;1;0;0;0;30633.65234375;13378.7666015625;3688.369140625;2729.455078125;686.0;312694;626.0;0.0;Calculated values ==>;1564769805.103;346.16;345.46000000000004;294.96000000000004;295.46000000000004;292.26000000000005;274.76000000000005;270.42097587401844;292.26000000000005;273.46000000000004;278.26000000000005;274.36;339.86;296.76000000000005;277.96000000000004;281.36;292.66;287.36;298.26000000000005;334.96000000000004;292.86;292.16;335.76000000000005;341.76;262.86;242.56692532238324;264.2163659402789;270.42097587401844;292.06;6780000.0;3240000.0;3290000.0;1400000.0;3290000.0;2730000.0;6800000.0;0.0;0.014666666666666666;0.3233333333333333;0.07433333333333333;0.0;0.0;0.0;13378.7666015625;3688.369140625;2729.455078125;30633.65234375;493571.70537796355;492382.762754221;257105.72788256351;259000.14074443845;247717.1671874698;432353.3652672049;463172.1118742556;454224.19252856105;469929.52753194683;522384.55774294864;476261.0788761979;453842.64716872294;458109.2223504308;463684.09236753517;457569.8327098488;271352.6123845536;476856.8514014235;463939.47470069537;463043.8603446579;262588.8327430989;287708.2272785495;458414.77532386186;191263.63143125357;194106.8458020171;269.5425069589011;896871.6562616897;428226.2827640421;55921.16658378114;293078.0865229331;0;43;36;21;55;50;40;2;38;31;337603811140.1466;135304675194.75699;266893531529.83417;85023.91475479607;19858.23502935055;0.0;0.0;1238009.3660831419;241261.08540856524;0.0;1121609.7073069736;5.297990484125742;0.46072948842388445
1594;2019-08-02 20:17:45.143;756;741;210;213;193;20;192;6;54;10;667;235;51;83;195;145;251;658;191;198;191;-111;670;334;335;140;338;275;671;95.0;-1.0;1869.0;400.0;0.0;1;100;100;1;0;0;1;0;0;0;1;1;0;0;0;29771.208984375;13197.4736328125;3566.68505859375;2745.47436523438;676.0;312695;655.0;0.0;Calculated values ==>;1564769865.143;348.76;347.26;294.16;294.46000000000004;292.46000000000004;275.16;271.55198750734434;292.36;273.76000000000005;278.56;274.16;339.86;296.66;278.26000000000005;281.46000000000004;292.66;287.66;298.26000000000005;338.96000000000004;292.96000000000004;292.26000000000005;338.66;340.76;262.06;242.56692532238324;264.4750485637546;271.55198750734434;292.26000000000005;6700000.0;3340000.0;3350000.0;1400000.0;3379999.9999999995;2750000.0;6709999.999999999;0.01583333333333333;0.0;0.3115;0.06666666666666667;0.0;0.01583333333333333;0.0;13197.4736328125;3566.68505859375;2745.47436523438;29771.208984375;497966.52907032;495799.1272868108;254588.45972369678;255684.39039197948;248690.95750780535;431779.12508338504;462398.5186284648;454266.14472312725;469732.021654708;522222.5441220293;475893.808871977;453883.66252956877;457912.11492434895;462334.44376887265;456336.0506087102;272159.700040917;483936.04036832304;463174.7692733788;462268.7644298005;274727.5295995403;283520.3318566784;457599.3555616417;194073.51849535012;194073.51849535012;270.72441580926267;897375.3656883336;428447.89907830016;55966.82141205481;293138.5856137448;0;43;36;21;55;50;40;2;38;31;337803143940.01996;135388731194.70358;267058041129.72964;81050.00306995258;17568.389137752773;-0.0;4246.424727295464;1239394.238030345;241573.18186878262;0.0;1121645.117770927;5.272514179859883;0.43303217813286177
1595;2019-08-02 20:18:45.124;777;758;196;197;183;29;193;5;58;11;669;236;56;88;193;151;251;669;192;198;193;-121;659;340;342;141;345;281;660;-1.0;86.0;1745.0;365.0;0.0;1;100;100;1;0;0;1;0;0;0;1;1;0;0;0;25674.765625;12998.3232421875;3488.01440429688;2795.24829101562;665.0;312696;677.0;0.0;Calculated values ==>;1564769925.124;350.86;348.96000000000004;292.76000000000005;292.86;291.46000000000004;276.06;272.21867820750657;292.46000000000004;273.66;278.96000000000004;274.26000000000005;340.06000000000006;296.76000000000005;278.76000000000005;281.96000000000004;292.46000000000004;288.26000000000005;298.26000000000005;340.06000000000006;292.96000000000004;292.46000000000004;340.86;339.66;261.06;242.77792619122317;265.2429198363724;272.21867820750657;292.36;6590000.000000001;3400000.0;3420000.0000000005;1410000.0;3450000.0;2810000.0;6600000.0;0.0;0.014333333333333333;0.29083333333333333;0.06083333333333333;0.0;0.0;0.0;12998.3232421875;3488.01440429688;2795.24829101562;25674.765625;501852.42617167416;499191.22091198596;250115.6404756605;250459.65091504066;245781.1658216126;431420.45991060114;461463.56922149693;453755.8230418441;469695.1433260035;521943.016338734;475241.84480805666;453497.8866936353;457568.97561756196;461002.403540153;456159.2654040244;273396.1023969792;486738.7254987665;462119.7651500793;461463.56922149693;283939.0963198885;278914.2836208781;456415.7018487058;195438.8692745834;194073.51849535012;271.2988767690861;897837.2691624035;428666.12825846765;56012.97947964781;293197.3561595488;0;43;36;21;55;50;40;2;38;31;338006179625.64624;135473004499.96353;267224788310.244;75127.18072064499;15876.090648259113;0.0;0.0;1240695.3024317115;241851.7976115927;0.0;1121680.4934379205;4.719698455504918;0.4091235230593218
1596;2019-08-02 20:19:45.124;784;768;192;192;175;37;194;6;62;12;671;237;60;91;193;155;251;673;193;199;194;-127;653;347;348;141;351;287;655;20.0;0.0;1778.0;202.0;0.0;0;100;100;1;0;0;1;0;0;0;1;1;0;0;0;23034.255859375;12838.189453125;3407.24877929688;2861.25024414062;652.0;312697;691.0;0.0;Calculated values ==>;1564769985.124;351.56000000000006;349.96000000000004;292.36;292.36;290.66;276.86;272.9856168485579;292.56;273.76000000000005;279.36;274.36;340.26;296.86;279.16;282.26000000000005;292.46000000000004;288.66;298.26000000000005;340.46000000000004;293.06;292.56;342.26;338.36;260.46000000000004;242.77792619122317;265.9988726020314;272.9856168485579;292.46000000000004;6530000.0;3470000.0000000005;3479999.9999999995;1410000.0;3510000.0;2870000.0;6550000.0;0.0033333333333333335;0.0;0.29633333333333334;0.033666666666666664;0.0;0.0033333333333333335;0.0;12838.189453125;3407.24877929688;2861.25024414062;23034.255859375;503339.4532764403;501013.2998828746;248941.43700581862;248941.43700581862;243376.10036122354;430988.63858405815;460671.41149303375;453243.0554176967;469794.0480163998;521663.3113264112;474584.8175096473;452981.98786978074;456973.1873953134;460070.93865526;455544.4720709531;274149.160234895;487847.7759827236;461335.5593377295;460671.41149303375;289802.386634966;273471.60554148915;455799.0425058957;198185.55823487582;198185.55823487582;272.42611387491786;898243.1776747734;428881.4325309286;56060.11696744078;293254.81668607873;0;43;36;21;55;50;40;2;38;31;338213179625.64624;135557604499.96353;267395188310.244;75582.03833184259;8672.987303791002;-0.0;874.95284419386;1241951.212590482;242056.3732611931;0.0;1121687.7847116222;4.455506697785615;0.3532885190307607
1597;2019-08-02 20:20:45.125;780;770;195;195;177;45;195;9;47;14;677;237;49;87;192;158;251;683;191;201;195;-126;655;358;360;139;363;274;653;295.0;-1.0;1899.0;174.0;0.0;0;100;0;1;1;0;1;0;0;0;1;1;0;0;0;31298.84375;22085.333984375;3331.27563476562;2745.51684570312;633.0;312698;704.0;-1.0;Calculated values ==>;1564770045.125;351.16;350.16;292.66;292.66;290.86;277.66;274.1680685717883;292.66;274.06;277.86;274.56;340.86;296.86;278.06;281.86;292.36;288.96000000000004;298.26000000000005;341.46000000000004;293.26000000000005;292.66;343.56000000000006;336.46000000000004;260.56;242.35481222062532;264.3458800820626;274.1680685717883;292.26000000000005;6550000.0;3579999.9999999995;3600000.0;1390000.0;3629999.9999999995;2740000.0;6530000.0;0.04916666666666667;0.0;0.31649999999999995;0.029;0.0;0.04916666666666667;-0.0025165665143360217;22085.333984375;3331.27563476562;2745.51684570312;31298.84375;502622.7551757686;501468.0279907705;250044.9509700979;250044.9509700979;244074.12703097455;430280.9020939914;458923.6217875544;453543.8649539656;470261.8752935162;523336.9266185901;476247.7559496073;453799.2469026975;458567.617407587;458031.83721652924;454106.1615174019;273890.92825614533;489483.07726228645;459741.0631315469;458923.6217875544;295247.87795992935;265518.4816520846;456226.2048412209;201465.08563279183;201465.08563279183;273.7662081739877;898695.9610505684;429172.46674304554;56106.84080518402;293310.97199203423;0;44;36;21;55;50;40;2;38;31;338425583165.38965;135641605899.86206;267563491115.04068;79782.93365515149;7388.0724570444445;-0.0;12658.378027609162;1243245.942267278;242190.2176564078;0.0;1121800.5643483803;3.5448098801923686;0.23078951036316198
1598;2019-08-02 20:21:45.095;778;767;198;197;184;60;199;16;21;19;676;236;24;64;191;162;251;662;193;202;199;-125;633;372;371;139;377;271;631;1134.0;-1.0;1924.0;181.0;0.0;35;100;0;1;1;0;1;0;0;0;1;1;0;0;0;31052.791015625;21483.65625;4141.826171875;2717.30419921875;612.0;312699;711.0;0.0;Calculated values ==>;1564770105.095;350.96000000000004;349.86;292.96000000000004;292.86;291.56;279.16;275.63479819532273;293.06;274.76000000000005;275.26000000000005;275.06;340.76;296.76000000000005;275.56;279.56;292.26000000000005;289.36;298.26000000000005;339.36;293.36;293.06;344.26;334.36;260.66;242.35481222062532;263.95629194202945;275.63479819532273;292.46000000000004;6330000.0;3720000.0000000005;3710000.0;1390000.0;3770000.0000000005;2710000.0;6310000.0;0.189;0.0;0.32066666666666666;0.030166666666666668;0.0;0.189;0.0;21483.65625;4141.826171875;2717.30419921875;31052.791015625;504365.253247826;503100.24634397624;252032.6668098542;251669.55138734254;247122.7705289834;429328.3091220336;457713.1471252446;450718.69832406053;470754.2918620804;523474.6057780011;476513.9635178359;451108.19694598735;456196.2878183081;455597.0565178243;452256.251021227;402063.1980214893;488831.48004826123;458131.38596755697;457713.1471252446;298180.4796168596;256730.23209357203;456328.57109175704;205328.94365651978;205328.94365651978;275.32696287142977;899215.2982087182;429535.36012437916;56152.34155215906;293373.2167025284;0;44;36;21;55;50;40;2;38;31;338644773515.4942;135724964199.90182;267726909365.11865;78688.3146633914;7571.822094296324;-0.0;47700.61445558899;1244565.8757070275;242314.8211115011;0.0;1122303.3044568447;4.726449555019341;0.2025723675643787
1599;2019-08-02 20:22:45.076;772;767;215;215;189;69;203;24;0;26;671;237;3;49;191;159;251;665;194;203;203;-126;651;381;373;141;386;270;648;1294.0;81.0;1932.0;378.0;0.0;98;100;0;1;1;0;1;0;0;0;1;1;0;0;0;35486.55078125;22064.376953125;6343.08837890625;2683.37646484375;591.0;312700;714.0;0.0;Calculated values ==>;1564770165.076;350.36;349.86;294.66;294.66;292.06;280.06;276.55624918942954;293.46000000000004;275.56;273.16;275.76000000000005;340.26;296.86;273.46000000000004;278.06;292.26000000000005;289.06;298.26000000000005;339.66;293.46000000000004;293.46000000000004;344.56000000000006;332.26000000000005;260.56;242.77792619122317;263.82572766246335;276.55624918942954;292.56;6509999.999999999;3810000.0;3729999.9999999995;1410000.0;3860000.0;2700000.0;6480000.0;0.21566666666666665;0.013500000000000002;0.322;0.063;0.0;0.21566666666666665;0.0;22064.376953125;6343.08837890625;2683.37646484375;35486.55078125;501921.28125546704;501530.24878243735;257610.62293538253;257610.62293538253;248186.14261930744;428684.9695293014;457949.0008425227;448144.4608502514;471176.58799080667;523039.5747667083;476752.8574192206;448541.65541862085;454479.2919047325;454077.5713055179;450201.0744191546;274415.32317990134;487449.36727405764;457949.0008425227;457949.0008425227;299437.39939995663;247943.99896000302;455901.9152820354;206845.94954718158;206845.94954718158;275.950664936323;899769.6171332689;429898.1454823279;56197.33297252332;293460.56332184933;0;44;36;21;55;50;40;2;38;31;338867902835.29553;135808937599.82706;267889157969.97418;77698.12063958848;15690.525841295792;0.0;54154.558062695236;1245868.6833136326;242508.61262404034;0.0;1123151.828775925;4.745551938011835;0.22242306346000115
1600;2019-08-02 20:23:45.136;760;760;217;217;198;80;206;41;-16;33;665;237;-12;37;190;162;251;685;194;205;205;-125;649;398;385;139;400;274;643;1522.0;-2.0;2021.0;347.0;0.0;0;100;0;1;1;0;1;1;0;0;1;1;0;0;0;49877.421875;22400.5859375;19638.255859375;2744.6845703125;574.0;312701;714.0;0.0;Calculated values ==>;1564770225.136;349.16;349.16;294.86;294.86;292.96000000000004;281.16;278.25360059004004;293.76000000000005;277.26000000000005;271.56;276.46000000000004;339.66;296.86;271.96000000000004;276.86;292.16;289.36;298.26000000000005;341.66;293.66;293.66;344.56000000000006;330.56;260.66;242.35481222062532;264.3458800820626;278.25360059004004;292.56;6490000.000000001;3979999.9999999995;3850000.0;1390000.0;4000000.0;2740000.0;6430000.0;0.25366666666666665;0.0;0.3368333333333334;0.057833333333333334;0.0;0.25366666666666665;0.0;22400.5859375;19638.255859375;2744.6845703125;49877.421875;500498.0587816899;501059.476942197;258688.19076086572;258688.19076086572;251506.6996556562;427402.5427163942;456418.22225025896;445221.4732886233;472130.5325463717;522096.7928586843;476247.7559496073;445768.0906204286;452259.67901063577;451488.28994324245;447505.1175697808;274690.044325173;490803.92684140505;456274.8013262246;456274.8013262246;299437.39939995663;240832.718256323;456328.57109175704;211357.88686928226;211357.88686928226;277.7346367375116;900481.6949378314;430269.0573807538;56242.61204828178;293677.2910348305;0;44;36;21;56;50;40;2;38;31;339095530235.0787;135893021599.74695;268052521169.81854;78773.05135891473;14167.471237533126;-0.0;62127.2573005777;1247173.9136721434;242757.67808276895;0.0;1124121.8129181564;3.4626076255272826;0.14659296374148553
1601;2019-08-02 20:24:45.117;737;739;216;216;188;58;187;49;-13;41;665;237;-20;29;190;150;251;690;193;204;187;-119;722;374;357;139;378;269;711;1474.0;-2.0;1288.0;292.0;0.0;24;100;0;1;1;0;1;1;0;0;1;1;0;0;0;53386.04296875;24302.009765625;21297.90234375;2686.95703125;567.0;312702;712.0;0.0;Calculated values ==>;1564770285.117;346.86;347.06000000000006;294.76000000000005;294.76000000000005;291.96000000000004;278.96000000000004;275.84098080016133;291.86;278.06;271.86;277.26000000000005;339.66;296.86;271.16;276.06;292.16;288.16;298.26000000000005;342.16;293.56;291.86;344.36;329.86;261.26000000000005;242.35481222062532;263.6948088759802;275.84098080016133;292.46000000000004;7220000.0;3740000.0;3570000.0000000005;1390000.0;3779999.9999999995;2690000.0;7109999.999999999;0.24566666666666667;0.0;0.21466666666666667;0.048666666666666664;0.0;0.24566666666666667;0.0;24302.009765625;21297.90234375;2686.95703125;53386.04296875;490143.92579176015;491549.33898868103;254988.7488120719;254988.7488120719;245775.8851944044;429187.4505931623;458308.45282757154;446599.485157259;472915.35137376806;522501.8900488905;476878.6617815061;445655.87285115494;452106.5192429452;455286.4469727271;450120.5088655573;267798.6346818147;484327.15866456664;460614.66830407927;458308.45282757154;298599.4468028795;237904.88540968279;456941.9949308209;205123.4974491886;205123.4974491886;275.25797968045515;901341.9513133728;430658.122436519;56287.8613949357;294018.31766160205;0;44;36;21;56;50;40;2;38;31;339318059745.7651;135976395190.00412;268215369585.32086;51836.84536133244;12255.166877439437;-0.0;62199.10403795607;1248261.9848164963;242977.79700799988;0.0;1125157.537849052;2.6154339373077296;0.0888301845234148
1602;2019-08-02 20:25:45.117;743;745;209;207;181;50;161;45;-6;44;663;236;-9;20;192;142;251;698;196;200;160;-113;701;370;354;139;373;261;689;1399.0;-2.0;1098.0;199.0;0.0;55;100;0;1;1;0;1;1;0;0;1;1;0;0;0;52360.9375;23711.556640625;21802.2890625;2592.36840820312;568.0;312703;708.0;0.0;Calculated values ==>;1564770345.117;347.46000000000004;347.66;294.06;293.86;291.26000000000005;278.16;275.4277932560699;289.26000000000005;277.66;272.56;277.56;339.46000000000004;296.76000000000005;272.26000000000005;275.16;292.36;287.36;298.26000000000005;342.96000000000004;293.16;289.16;343.96000000000004;329.96000000000004;261.86;242.35481222062532;262.63441904999945;275.4277932560699;292.76000000000005;7009999.999999999;3700000.0;3540000.0;1390000.0;3729999.9999999995;2610000.0;6890000.000000001;0.23316666666666666;0.0;0.183;0.033166666666666664;0.0;0.23316666666666666;0.0;23711.556640625;21802.2890625;2592.36840820312;52360.9375;493124.8165808402;494594.95264451177;253456.00839567595;252760.6439891464;244243.454664539;429467.9694778635;455205.8324204233;449026.7350575672;473209.3688182048;522942.42096739466;477767.16373970796;448636.50332285906;452359.39412714314;456402.8408256902;449652.69363959454;269343.43088633096;487863.6188155527;460542.747743898;455065.9956093936;296923.61432157;238323.1353838712;457554.11881338083;204462.8417667742;204462.8417667742;274.98473833646904;902223.1761506124;431058.2354899044;56331.85577359781;294377.4859233208;0;44;36;21;56;50;40;2;38;31;339531359745.7651;136059795190.00412;268374369585.32086;44755.192472215116;8394.194022045785;-0.0;58432.30203763742;1249066.918465109;243149.87501549558;0.0;1126162.7995663488;2.319485966483962;0.06975512773796776
1603;2019-08-02 20:26:45.128;747;749;209;208;182;44;154;40;8;44;655;236;3;22;193;136;251;694;197;198;154;-107;679;365;349;137;368;251;667;1434.0;-1.0;859.0;15.0;0.0;57;100;0;1;1;0;1;1;0;0;1;1;0;0;0;50404.703125;22939.291015625;21050.171875;2510.78247070312;562.0;312704;704.0;0.0;Calculated values ==>;1564770405.128;347.86;348.06000000000006;294.06;293.96000000000004;291.36;277.56;274.9066339382667;288.56;277.16;273.96000000000004;277.56;338.66;296.76000000000005;273.46000000000004;275.36;292.46000000000004;286.76000000000005;298.26000000000005;342.56000000000006;292.96000000000004;288.56;343.56000000000006;329.36;262.46000000000004;241.92719264551067;261.27494424493943;274.9066339382667;292.86;6790000.000000001;3650000.0;3490000.0;1370000.0;3679999.9999999995;2510000.0;6670000.0;0.239;0.0;0.14316666666666666;0.0025;0.0;0.239;0.0;22939.291015625;21050.171875;2510.78247070312;50404.703125;495853.47626147553;497292.1770130703;254406.72999868405;254044.9213991923;245232.16337829913;429811.8947417682;455070.4682098209;452593.89888176124;473469.3076824459;522931.121980694;479002.21682658064;451969.8232999104;454327.0165231591;457361.8889194571;449673.7556871527;271256.3020892455;489588.6095421789;461049.02147969545;455070.4682098209;295247.87795992935;235813.6939595721;458479.1509651868;204224.82444950158;204224.82444950158;274.86915226061785;903079.7134910455;431447.06382530346;56374.38982734441;294734.65523301606;0;44;36;21;56;50;40;2;38;31;339742298410.4768;136142610369.89093;268527997745.1109;35558.17248955184;635.6358162892132;-0.0;59952.10885871632;1249736.3192065165;243225.1373929522;0.0;1127149.517187542;2.067643222470328;0.03033980791924223
1604;2019-08-02 20:27:45.088;734;734;217;216;187;38;162;35;12;43;647;238;10;45;194;134;251;655;196;197;162;-104;639;358;345;135;362;269;631;1290.0;-1.0;708.0;306.0;0.0;33;100;100;1;0;0;1;1;0;0;1;1;0;0;0;38800.828125;12664.86328125;18617.30859375;2720.85961914062;556.0;312705;700.0;-1.0;Calculated values ==>;1564770465.088;346.56000000000006;346.56000000000006;294.86;294.76000000000005;291.86;276.96000000000004;274.1680685717883;289.36;276.66;274.36;277.46000000000004;337.86;296.96000000000004;274.16;277.66;292.56;286.56;298.26000000000005;338.66;292.86;289.36;343.16;328.76000000000005;262.76000000000005;241.49495122638035;263.6948088759802;274.1680685717883;292.76000000000005;6390000.0;3579999.9999999995;3450000.0;1350000.0;3620000.0000000005;2690000.0;6310000.0;0.215;0.0;0.11800000000000001;0.051000000000000004;0.0;0.215;-0.002526657887444423;12664.86328125;18617.30859375;2720.85961914062;38800.828125;497942.8369558479;498711.06896580145;259411.93492692508;258996.29292022102;248145.64725515628;430280.9020939914;456836.76617635426;449907.27500738925;473631.01605711324;520645.31368336576;476991.1870085672;449646.00463576015;454143.5416770994;458467.77020745806;450652.27371114545;398414.881659379;487845.2484647466;461530.9913228017;456836.76617635426;293572.2367247113;233304.39079467155;459094.2539264283;200565.75918372045;200565.75918372045;273.4136300032152;903822.5973323168;431743.56731044216;56417.95778010921;295064.99719557434;0;44;36;21;56;50;40;2;38;31;339950359610.6092;136224155969.94281;268683893745.21008;29422.29886719292;13184.953231878102;-0.0;55098.266503416264;1250277.462132215;243340.23218737653;0.0;1128107.6311474175;2.873435523515715;0.09175107623585918
1605;2019-08-02 20:28:45.119;707;707;226;227;196;32;171;30;16;40;653;238;14;57;195;135;250;615;195;198;171;-101;625;351;340;140;355;273;618;1453.0;-1.0;776.0;230.0;0.0;1;100;100;1;0;0;1;1;0;0;1;1;0;0;0;39649.84375;12391.7763671875;17344.615234375;2736.76025390625;551.0;312706;697.0;0.0;Calculated values ==>;1564770525.119;343.86;343.86;295.76000000000005;295.86;292.76000000000005;276.36;273.4187578820637;290.26000000000005;276.16;274.76000000000005;277.16;338.46000000000004;296.96000000000004;274.56;278.86;292.66;286.66;298.16;334.66;292.96000000000004;290.26000000000005;342.86;328.26000000000005;263.06;242.56692532238324;264.2163659402789;273.4187578820637;292.66;6250000.0;3510000.0;3400000.0;1400000.0;3550000.0;2730000.0;6180000.0;0.24216666666666667;0.0;0.12933333333333333;0.03833333333333333;0.0;0.24216666666666667;0.0;12391.7763671875;17344.615234375;2736.76025390625;39649.84375;495652.9309170144;496342.65264029766;264383.52322468586;264871.25075788907;251892.6771437029;430735.4089219946;458859.2016692854;449703.3112438269;472686.4266018815;520937.2306830867;476487.5052870755;449440.0561512203;454984.19281870633;459713.48351275333;452046.03455996263;405768.18916983955;483574.72201058775;462422.77226837556;458859.2016692854;292315.56762988004;231213.40812182956;458618.2853979521;199340.9425323364;199340.9425323364;272.9007704738188;904476.6907038998;431952.480523248;56463.46144372687;295364.8347296981;0;44;36;21;56;50;40;2;38;31;340155965785.26294;136306698594.80382;268846577754.93613;32380.1996866861;9938.9648098486;-0.0;62846.67175433115;1250792.7490467206;243533.03106538006;0.0;1129091.0134497269;3.2385472380056344;0.07982132137713384
1606;2019-08-02 20:29:45.139;690;691;226;225;196;25;179;23;22;35;658;237;20;63;196;137;250;606;192;203;179;-98;625;342;336;138;346;273;619;1421.0;83.0;151.0;0.0;0.0;1;100;100;1;0;0;1;1;0;0;1;1;0;0;0;40738.953125;12373.2080078125;17568.732421875;2748.0400390625;546.0;312707;693.0;0.0;Calculated values ==>;1564770585.139;342.16;342.26;295.76000000000005;295.66;292.76000000000005;275.66;272.43898195401505;291.06;275.46000000000004;275.36;276.66;338.96000000000004;296.86;275.16;279.46000000000004;292.76000000000005;286.86;298.16;333.76000000000005;293.46000000000004;291.06;342.46000000000004;327.76000000000005;263.36;242.14157278889297;264.2163659402789;272.43898195401505;292.36;6250000.0;3420000.0000000005;3360000.0;1380000.0;3460000.0;2730000.0;6190000.0;0.23683333333333334;0.013833333333333333;0.025166666666666667;0.0;0.0;0.23683333333333334;0.0;12373.2080078125;17568.732421875;2748.0400390625;40738.953125;493336.2089040751;494077.54322145955;264298.85003344255;263820.1011556722;251846.51501688472;431298.55289687274;460547.9292856592;450489.69507822045;472458.26935960614;521454.3504275298;476374.3155101843;450228.1236699844;455740.18800020067;461245.4949583849;453893.15484366205;405768.18916983955;482164.6145898011;463670.2695405943;460547.9292856592;290640.09048841946;229122.51738040973;459234.29461077973;198269.91359554144;198269.91359554144;272.43898195401505;905146.8206465254;432158.92418459733;56509.183348376784;295655.8762749289;0;44;36;21;56;50;40;2;38;31;340358833385.1985;136390126394.77731;269010432354.88406;6347.531167314089;0.0;0.0;62116.1767159429;1251115.5877140982;243615.88338033805;0.0;1130132.717639005;2.094333092327935;-0.0294733677942512
1607;2019-08-02 20:30:45.110;685;688;224;224;189;15;183;14;31;30;663;235;29;65;196;133;250;619;190;207;183;-96;630;330;328;135;334;268;625;855.0;88.0;249.0;0.0;0.0;1;100;100;1;0;0;1;1;0;0;1;1;0;0;0;41792.6796875;12512.40234375;17981.755859375;2704.88110351562;542.0;312708;691.0;0.0;Calculated values ==>;1564770645.11;341.66;341.96000000000004;295.56;295.56;292.06;274.66;271.1026128081217;291.46000000000004;274.56;276.26000000000005;276.16;339.46000000000004;296.66;276.06;279.66;292.76000000000005;286.46000000000004;298.16;335.06;293.86;291.46000000000004;342.26;327.36;263.56;241.49495122638035;263.56353331371673;271.1026128081217;292.16;6300000.0;3300000.0;3279999.9999999995;1350000.0;3340000.0;2680000.0;6250000.0;0.14250000000000002;0.014666666666666666;0.0415;0.0;0.0;0.14250000000000002;0.0;12512.40234375;17981.755859375;2704.88110351562;41792.6796875;492139.9762074712;493062.021621983;262879.7171485843;262879.7171485843;249075.58535365123;432012.3539207929;462294.7684494991;452537.2591950502;472363.3712700832;522376.7585126288;476779.4238206559;452281.65346051415;456812.8855534163;463066.44733724516;455376.08325807273;403170.6450877455;483364.3970663419;465355.873979386;462294.7684494991;289802.386634966;227449.86971758792;459899.2253471605;195046.530826614;195046.530826614;271.1026128081217;905834.2518337168;432366.20403700037;56554.60239471044;295951.987154256;0;44;36;21;56;50;40;2;38;31;340557937105.05286;136471986809.71744;269172653909.7654;10685.865227290104;0.0;0.0;38082.87386126113;1251257.464077214;243615.88338033805;0.0;1130967.3061470287;1.468980431575208;-0.004402672547240536
