;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
1608;2019-08-02 20:31:45.090;696;691;217;212;191;14;186;7;40;23;665;234;36;67;196;133;250;601;191;206;186;-94;587;337;337;133;342;268;587;525.0;-1.0;1551.0;549.0;0.0;26;100;100;1;0;0;1;0;0;0;1;1;0;0;0;25867.326171875;11560.9345703125;3676.07958984375;2719.16064453125;539.0;312709;687.0;0.0;Calculated values ==>;1564770705.09;342.76;342.26;294.86;294.36;292.26000000000005;274.56;271.8864255623528;291.76000000000005;273.86;277.16;275.46000000000004;339.66;296.56;276.76000000000005;279.86;292.76000000000005;286.46000000000004;298.16;333.26000000000005;293.76000000000005;291.76000000000005;341.86;327.06;263.76000000000005;241.05796691057077;263.56353331371673;271.8864255623528;292.26000000000005;5870000.0;3370000.0000000005;3370000.0000000005;1330000.0;3420000.0000000005;2680000.0;5870000.0;0.0875;0.0;0.2585;0.0915;0.0;0.0875;0.0;11560.9345703125;3676.07958984375;2719.16064453125;25867.326171875;497911.54820538766;497253.1327971906;408732.0752569826;406423.8703246193;251501.55116010827;431601.1154718507;461311.89990299684;453681.57950494776;471944.1597200548;522582.7609644943;476666.9288697633;453174.1695212009;457060.57793600933;461857.63291117485;454193.2225373035;420674.69752304914;485055.6366034134;463908.20130099676;461311.89990299684;288127.0477506168;226195.42121513622;460406.0403189201;194519.61535093043;194519.61535093043;270.9162597692321;906397.8972715967;432566.7483076343;56599.78767584256;296132.4089557362;0;44;36;21;56;50;40;2;38;31;340757370605.1163;136552360009.743;269333400309.81653;66993.36773381349;24328.607884571054;-0.0;23344.32489830581;1251904.5752431152;243818.55419997426;0.0;1131479.0288390801;6.385897985731152;0.4528566728492381
1609;2019-08-02 20:32:45.111;707;690;206;203;193;26;189;6;45;20;667;234;41;72;195;141;250;521;191;204;189;-91;581;343;346;139;348;272;582;253.0;-1.0;1023.0;300.0;0.0;1;100;100;1;0;0;1;0;0;0;1;1;0;0;0;23055.888671875;11499.201171875;2850.08544921875;2734.55590820312;536.0;312710;685.0;0.0;Calculated values ==>;1564770765.111;343.86;342.16;293.76000000000005;293.46000000000004;292.46000000000004;275.76000000000005;272.5487779782249;292.06;273.76000000000005;277.66;275.16;339.86;296.56;277.26000000000005;280.36;292.66;287.26000000000005;298.16;325.26000000000005;293.56;292.06;341.66;326.76000000000005;264.06;242.35481222062532;264.08650396036035;272.5487779782249;292.26000000000005;5810000.0;3429999.9999999995;3460000.0;1390000.0;3479999.9999999995;2720000.0;5820000.0;0.042166666666666665;0.0;0.1705;0.05;0.0;0.042166666666666665;0.0;11499.201171875;2850.08544921875;2734.55590820312;23055.888671875;499928.7394565827;497610.9627048598;257908.91643533218;256608.51264178962;252528.8460235;431237.1583312671;460316.3211732597;453631.6187368087;470852.7170844846;522465.4903481628;476161.33844445925;453121.1727066367;457029.9845156646;460804.48654333176;454278.82799857965;422563.9492988119;474134.8809037104;462300.21040862193;460316.3211732597;287289.4124756198;224941.0041839467;459788.0157187745;196430.1497624104;196430.1497624104;271.70906922654154;906805.7334223358;432758.9833646855;56645.25122056654;296186.8126991762;0;44;36;21;56;50;40;2;38;31;340962342320.6178;136633988569.94273;269495457010.21307;43852.85046013491;13167.893297818206;-0.0;11127.200227824145;1252828.6170317954;244131.1344087208;0.0;1131766.392091116;3.9890290412658156;0.29075112616864607
1610;2019-08-02 20:33:45.161;707;698;206;206;190;29;190;5;47;18;666;235;45;76;195;146;250;524;192;205;190;-94;590;336;341;142;341;276;591;-2.0;-1.0;772.0;285.0;0.0;1;100;100;1;0;0;1;0;0;0;1;1;0;0;0;22767.203125;11641.203125;3010.42309570312;2747.05395507812;533.0;312711;682.0;0.0;Calculated values ==>;1564770825.161;343.86;342.96000000000004;293.76000000000005;293.76000000000005;292.16;276.06;271.77519066394296;292.16;273.66;277.86;274.96000000000004;339.76;296.66;277.66;280.76000000000005;292.66;287.76000000000005;298.16;325.56;293.66;292.16;341.36;326.46000000000004;263.76000000000005;242.98782864720522;264.60387354146746;271.77519066394296;292.36;5900000.0;3360000.0;3410000.0;1420000.0;3410000.0;2760000.0;5910000.0;0.0;0.0;0.12866666666666665;0.0475;0.0;0.0;0.0;11641.203125;3010.42309570312;2747.05395507812;22767.203125;499065.504179682;497785.3204063943;257309.57042609362;257309.57042609362;250929.06551152968;431660.74602318485;461222.3633614229;453199.718711981;470252.297931023;522037.93936910166;475766.52641378896;452942.4924149058;456877.1460960281;461878.89145748457;456140.95722766884;419696.12342721684;473444.3484589405;463183.430266312;461222.3633614229;286033.001929769;223686.61821467688;459018.81840263616;193635.40526996081;196430.1497624104;270.5538575952523;907187.9107362549;432951.98076425825;56690.96936945941;296235.69096832105;0;44;36;21;56;50;40;2;38;31;341168614070.454;136718358819.87573;269659994010.08243;33397.274996206594;12605.712123802079;-0.0;0.0;1253472.9045359578;244346.09343710126;0.0;1131859.1960318312;2.6440503909051847;0.25387920304131606
1611;2019-08-02 20:34:45.142;705;704;210;212;191;24;191;1;49;17;664;236;47;81;195;148;250;568;192;205;191;-152;610;330;335;139;335;280;611;-2.0;-1.0;706.0;303.0;0.0;1;100;100;1;0;0;1;0;0;0;1;1;0;0;0;24074.68359375;12003.533203125;3158.66577148438;2810.54248046875;531.0;312712;679.0;0.0;Calculated values ==>;1564770885.142;343.66;343.56000000000006;294.16;294.36;292.26000000000005;275.56;271.1026128081217;292.26000000000005;273.26000000000005;278.06;274.86;339.56000000000006;296.76000000000005;277.86;281.26000000000005;292.66;287.96000000000004;298.16;329.96000000000004;293.66;292.26000000000005;341.06000000000006;326.26000000000005;257.96000000000004;242.35481222062532;265.11578078379944;271.1026128081217;292.36;6100000.0;3300000.0;3350000.0;1390000.0;3350000.0;2800000.0;6110000.0;0.0;0.0;0.11766666666666666;0.050499999999999996;0.0;0.0;0.0;12003.533203125;3158.66577148438;2810.54248046875;24074.68359375;496859.0733197221;496627.16891695274;257734.9237838185;258575.33771386908;250379.84853391166;432012.3539207929;462268.7644298005;452765.1826259002;470557.3835890923;521505.2132100092;475369.93111083045;452505.67135000805;456851.7342659276;462787.12789093424;457394.12747153005;412438.5129338604;477537.5694306683;464075.5870987831;462268.7644298005;284776.6418597092;222850.3779558165;453551.0674850352;189939.57960805178;196430.1497624104;269.01685890686207;907578.1361813627;433148.95783765195;56737.26800716826;296287.08376262843;0;44;36;21;56;50;40;2;38;31;341371349850.27344;136802632124.80069;269826741189.93396;30925.812621766832;13312.380137787664;-0.0;0.0;1254008.7605241493;244562.00914412324;0.0;1131859.1960318312;2.4614048374381503;0.24255090262053164
1612;2019-08-02 20:35:45.112;710;709;217;219;192;20;192;1;46;14;667;237;46;81;196;150;250;614;192;206;192;-196;656;327;332;135;332;281;658;-3.0;0.0;816.0;278.0;0.0;1;100;100;1;0;0;1;0;0;0;1;1;0;0;0;26607.849609375;12972.380859375;3554.54565429688;2844.09765625;531.0;312713;677.0;0.0;Calculated values ==>;1564770945.112;344.16;344.06000000000006;294.86;295.06;292.36;275.16;270.7629442988711;292.36;273.26000000000005;277.76000000000005;274.56;339.86;296.86;277.76000000000005;281.26000000000005;292.76000000000005;288.16;298.16;334.56;293.76000000000005;292.36;340.86;326.26000000000005;253.56000000000003;241.49495122638035;265.2429198363724;270.7629442988711;292.36;6559999.999999999;3270000.0000000005;3320000.0000000005;1350000.0;3320000.0000000005;2810000.0;6580000.0;0.0;0.0;0.136;0.04633333333333333;0.0;0.0;0.0;12972.380859375;3554.54565429688;2844.09765625;26607.849609375;492972.6932645821;492631.1453628745;257850.7057872132;258633.6673452111;248829.5266628944;432184.1853817459;462850.7957466488;452200.6317330349;470799.25106629904;521735.3106293146;475356.45074034954;452200.6317330349;456688.17787956086;463365.5181363258;458144.6022032202;273181.2583641979;478842.2160128614;464645.1431180259;462850.7957466488;283939.0963198885;222850.3779558165;449672.6829307158;188864.36016444024;196430.1497624104;268.56118412550455;908000.2794477018;433356.9863886301;56784.366447329485;296342.999219489;0;44;36;21;56;50;40;2;38;31;341571349800.36884;136884791024.83989;269994957040.01422;35813.73293332888;12084.118954837433;-0.0;0.0;1254564.6453226004;244773.54081791648;0.0;1131859.1960318312;2.472654593170098;0.23238426234788817
1613;2019-08-02 20:36:45.143;728;721;220;223;191;20;193;3;36;12;675;236;37;81;197;150;250;649;190;206;193;-200;674;335;337;135;339;277;675;-2.0;-1.0;1332.0;369.0;0.0;1;100;100;1;0;0;1;0;0;0;1;1;0;0;0;28474.181640625;13290.3701171875;3608.70458984375;2798.66772460938;539.0;312714;675.0;0.0;Calculated values ==>;1564771005.143;345.96000000000004;345.26;295.16;295.46000000000004;292.26000000000005;275.16;271.6637117239857;292.46000000000004;273.46000000000004;276.76000000000005;274.36;340.66;296.76000000000005;276.86;281.26000000000005;292.86;288.16;298.16;338.06000000000006;293.76000000000005;292.46000000000004;340.66;327.06;253.16000000000003;241.49495122638035;264.73235714968143;271.6637117239857;292.16;6740000.000000001;3350000.0;3370000.0000000005;1350000.0;3390000.0;2770000.0;6750000.0;0.0;0.0;0.222;0.0615;0.0;0.0;0.0;13290.3701171875;3608.70458984375;2798.66772460938;28474.181640625;493688.979377274;492603.3633053531;258111.5121763144;259268.14433314314;247888.22546036652;431720.082569444;462225.6044731329;451602.07058080134;470603.4154074653;522888.72001806635;475753.0141114097;451732.25126087875;457339.9834209646;462443.6151696553;456846.88317204;271231.07946160866;482153.86055049254;463908.20130099676;462225.6044731329;283101.5729112263;226195.42121513622;449254.99154846685;191764.3920989331;196430.1497624104;269.7858351859019;908459.5335327574;433575.95572213276;56831.41378733059;296402.7238131948;0;44;36;21;56;50;40;2;38;31;341772153495.0307;136965832874.70341;270162443529.73218;57683.96462297475;15835.671866146324;-0.0;0.0;1255344.1953604547;245006.32595124317;0.0;1131859.1960318312;3.732388965094088;0.33508058501591687
1614;2019-08-02 20:37:45.143;752;737;205;206;192;28;194;2;32;12;680;235;32;76;197;154;251;667;193;206;194;-185;663;342;343;136;347;277;664;153.0;0.0;1190.0;273.0;0.0;0;100;100;1;0;0;1;0;0;0;1;1;0;0;0;26097.1484375;13042.9501953125;3463.25927734375;2807.51684570312;553.0;312715;673.0;0.0;Calculated values ==>;1564771065.143;348.36;346.86;293.66;293.76000000000005;292.36;275.96000000000004;272.43898195401505;292.56;273.36;276.36;274.36;341.16;296.66;276.36;280.76000000000005;292.86;288.56;298.26000000000005;339.86;293.76000000000005;292.56;340.46000000000004;328.46000000000004;254.66000000000003;241.71165711629368;264.73235714968143;272.43898195401505;292.46000000000004;6630000.0;3420000.0000000005;3429999.9999999995;1360000.0;3470000.0000000005;2770000.0;6640000.000000001;0.025500000000000002;0.0;0.19833333333333333;0.0455;0.0;0.025500000000000002;0.0;13042.9501953125;3463.25927734375;2807.51684570312;26097.1484375;498087.545682396;495928.57770886924;253100.26998399303;253458.0691568171;248609.34611643935;431298.55289687274;461441.93428030465;451080.0124670535;470469.1018322894;523406.15191135486;475639.0499863016;451080.0124670535;456713.7017175488;461224.17396879604;456237.9984248948;272927.09808790445;486018.2076080695;463013.9871481441;461441.93428030465;282264.0715131367;232049.79005350024;450642.3753839355;194920.47280321433;194920.47280321433;271.09715200867606;908914.2946167418;433795.40005807026;56878.131992083196;296461.65684542136;0;44;36;21;56;50;40;2;38;31;341976153495.0307;137047132874.70341;270328643529.73218;50804.975366661434;11635.346567422814;-0.0;6796.297267665804;1256248.2698603685;245235.25110485626;0.0;1131915.831842395;3.584840028303324;0.27718253711519836
1615;2019-08-02 20:38:45.134;768;750;196;196;181;36;195;4;26;13;681;236;27;76;196;157;251;675;191;207;195;-165;658;347;348;135;351;280;659;-2.0;-1.0;1338.0;186.0;0.0;0;100;100;1;0;0;1;0;0;0;1;1;0;0;0;23394.18359375;12974.7958984375;3410.05249023438;2834.23559570312;576.0;312716;670.0;0.0;Calculated values ==>;1564771125.134;349.96000000000004;348.16;292.76000000000005;292.76000000000005;291.26000000000005;276.76000000000005;272.9856168485579;292.66;273.56;275.76000000000005;274.46000000000004;341.26;296.76000000000005;275.86;280.76000000000005;292.76000000000005;288.86;298.26000000000005;340.66;293.86;292.66;340.16;330.76000000000005;256.66;241.49495122638035;265.11578078379944;272.9856168485579;292.26000000000005;6580000.0;3470000.0000000005;3479999.9999999995;1350000.0;3510000.0;2800000.0;6590000.000000001;0.0;0.0;0.223;0.031000000000000003;0.0;0.0;0.0;12974.7958984375;3410.05249023438;2834.23559570312;23394.18359375;500733.50554652466;498196.83087877586;250154.52552436455;250154.52552436455;245167.07175517138;430988.63858405815;460804.48654333176;449748.3234068123;470701.3423759907;523268.7792750836;475369.93111083045;449881.03280902625;456220.91083787166;460472.8219955311;455820.60020593;273517.2558661832;487709.48128095554;462391.9528958846;460804.48654333176;281007.8604223974;241669.27786274583;452884.8757868745;197424.60314473356;194920.47280321433;272.12294369862116;909326.66052071;434012.18208730296;56925.13954370853;296518.9258520123;0;44;36;21;56;50;40;2;38;31;342183422400.63696;137128420679.9412;270495718465.2209;56268.18961844357;7919.2684519063705;-0.0;0.0;1257140.4123963977;245398.18178722513;0.0;1131972.459157753;3.339777177857902;0.2722758230144375
1616;2019-08-02 20:39:45.104;772;758;195;195;178;42;196;7;18;15;684;237;20;72;197;160;251;680;193;207;196;-146;653;352;354;134;357;283;655;-1.0;134.0;1159.0;192.0;0.0;0;100;100;1;0;0;1;0;0;0;1;1;0;0;0;22252.970703125;12876.46875;3372.38598632812;2886.25805664062;609.0;312717;668.0;0.0;Calculated values ==>;1564771185.104;350.36;348.96000000000004;292.66;292.66;290.96000000000004;277.36;273.5264737036516;292.76000000000005;273.86;274.96000000000004;274.66;341.56000000000006;296.86;275.16;280.36;292.86;289.16;298.26000000000005;341.16;293.86;292.76000000000005;339.96000000000004;334.06;258.56;241.2770596917726;265.49620691782997;273.5264737036516;292.46000000000004;6530000.0;3520000.0000000005;3540000.0;1340000.0;3570000.0000000005;2830000.0;6550000.0;0.0;0.022333333333333334;0.19316666666666665;0.032;0.0;0.0;0.0;12876.46875;3372.38598632812;2886.25805664062;22252.970703125;501736.23796777736;499663.89970642497;249966.58199848005;249966.58199848005;244331.09055842925;430671.36484660726;460005.1178186515;448121.90367181075;471030.75637644227;523339.04678614595;475100.035246246;448392.07030888693;455213.95615317434;459669.781954241;455401.7370921357;274149.160234895;488847.203517144;461478.7024860622;460005.1178186515;280170.41352433193;255474.93562877487;454998.20590949454;198641.97546051172;194920.47280321433;272.6280662514064;909706.8632768892;434227.5015792066;56972.786488777245;296575.417912517;0;44;36;21;56;50;40;2;38;31;342393917100.73737;137209080329.97968;270664534015.30142;48191.206132815925;8203.399374367451;0.0;0.0;1258010.4721139243;245532.47017472555;0.0;1131972.459157753;2.947179152657295;0.24855564446154302
1617;2019-08-02 20:40:45.125;767;759;198;197;184;50;199;12;21;18;689;236;19;58;196;164;251;687;191;207;199;-130;640;368;366;134;372;266;638;1225.0;81.0;1426.0;372.0;0.0;0;100;0;1;0;1;1;0;0;0;1;1;0;0;0;30211.259765625;21803.2578125;3137.69873046875;2701.23071289062;648.0;312718;665.0;0.0;Calculated values ==>;1564771245.125;349.86;349.06000000000006;292.96000000000004;292.86;291.56;278.16;275.2199585193972;293.06;274.36;275.26000000000005;274.96000000000004;342.06000000000006;296.76000000000005;275.06;278.96000000000004;292.76000000000005;289.56;298.26000000000005;341.86;293.86;293.06;339.66;337.96000000000004;260.16;241.2770596917726;263.299902668528;275.2199585193972;292.26000000000005;6400000.0;3679999.9999999995;3660000.0;1340000.0;3720000.0000000005;2660000.0;6380000.0;0.20416666666666666;0.013500000000000002;0.23766666666666666;0.062000000000000006;0.0;0.20416666666666666;0.0;21803.2578125;3137.69873046875;2701.23071289062;30211.259765625;502271.2347925397;501392.4415334632;251722.5420522113;251364.02170156105;246867.76646158294;429606.4342157736;458516.8789554001;451608.7141852686;471323.8536851003;525210.4992257287;477142.8789977139;451352.0502808316;456272.74777275196;457130.6155201526;453245.1519232265;397749.73329860193;491597.9371284721;459616.26960334147;458516.8789554001;278914.2836208781;271797.11229066993;456624.80301142525;203291.90371441608;203291.90371441608;274.5229666102743;910144.2182174672;434516.60044932226;57019.3651919612;296629.6876061546;0;44;37;21;56;50;40;2;38;31;342609992700.4078;137289508469.857;270829291660.0501;59016.628621905955;15706.63975641457;0.0;52108.43244503423;1258904.183425035;245731.79023812548;0.0;1132406.8480770604;4.588338095295624;0.19896078585540153
1618;2019-08-02 20:41:45.125;759;751;208;207;188;70;204;21;43;24;683;235;38;48;196;161;251;661;191;208;204;-121;628;385;379;135;390;264;625;1085.0;-1.0;2109.0;493.0;0.0;98;100;0;1;0;1;1;0;0;0;1;1;0;0;0;32999.30859375;21431.34765625;5940.6328125;2682.63256835938;687.0;312719;661.0;0.0;Calculated values ==>;1564771305.125;349.06000000000006;348.26;293.96000000000004;293.86;291.96000000000004;280.16;276.9606089950914;293.56;275.26000000000005;277.46000000000004;275.56;341.46000000000004;296.66;276.96000000000004;277.96000000000004;292.76000000000005;289.26000000000005;298.26000000000005;339.26;293.96000000000004;293.56;339.26;341.86;261.06;241.49495122638035;263.0348170998261;276.9606089950914;292.26000000000005;6280000.0;3850000.0;3790000.0;1350000.0;3900000.0;2640000.0;6250000.0;0.18083333333333332;0.0;0.3515;0.08216666666666667;0.0;0.18083333333333332;0.0;21431.34765625;5940.6328125;2682.63256835938;32999.30859375;502321.2696500888;501542.8990965785;256113.56773120843;255720.79310692262;248726.31066181554;428391.1821097931;457116.9802749001;454737.8930060271;471777.35084692197;524753.4141003335;477281.3468571686;454111.590638442;455361.52084696415;454128.3443183344;449774.77489062643;404756.643812752;489324.6965414966;457681.9466780125;457116.9802749001;277239.5186164033;288127.0477506168;457376.96184181195;207544.40458334895;207544.40458334895;276.2361677714887;910670.9729537953;434876.8888282285;57064.23071930495;296705.3403690127;0;44;37;21;56;50;40;2;38;31;342833492700.4078;137370208469.857;270988291660.0501;86888.51118057137;20527.908454737044;-0.0;45131.04077088883;1260120.0595900558;246033.74480655175;0.0;1133217.1770205265;5.075675411885759;0.27947635242569757
1619;2019-08-02 20:42:45.096;742;742;225;226;202;78;208;38;55;32;675;235;49;58;195;160;251;662;192;208;207;-115;626;394;383;136;399;270;623;1431.0;-1.0;2144.0;457.0;0.0;98;100;0;1;0;1;1;0;0;0;1;1;0;0;0;35183.515625;21280.37890625;5792.294921875;2739.65063476562;715.0;312720;656.0;0.0;Calculated values ==>;1564771365.096;347.36;347.36;295.66;295.76000000000005;293.36;280.96000000000004;277.85914330198534;293.96000000000004;276.96000000000004;278.66;276.36;340.66;296.66;278.06;278.96000000000004;292.66;289.16;298.26000000000005;339.36;293.96000000000004;293.86;338.76;344.66;261.66;241.71165711629368;263.82572766246335;277.85914330198534;292.36;6260000.0;3940000.0;3829999.9999999995;1360000.0;3990000.0;2700000.0;6230000.0;0.23850000000000002;0.0;0.35733333333333334;0.07616666666666667;0.0;0.23850000000000002;0.0;21280.37890625;5792.294921875;2739.65063476562;35183.515625;500255.37856892694;500538.42694034625;263497.4717494803;263967.6121832314;253897.62556027155;427712.28976936906;457031.91385993705;455234.8412542021;472427.34351167246;523451.79943037324;476527.34042362473;454479.2919047325;455611.1469425823;452423.184455816;447947.3523865931;405765.44389124896;489674.57600403234;457031.91385993705;456889.5391784477;275146.1813398168;299856.38484229014;457826.2188360959;210101.5929449885;210101.5929449885;277.2454850276569;911238.8885299386;435232.6478493127;57109.39457287949;296803.06750910205;0;44;37;21;56;50;40;2;38;31;343061982210.24066;137451469174.79755;271148414229.93298;87594.28072915901;18868.35900537268;-0.0;58858.92517668002;1261573.3800769954;246361.88835573537;0.0;1134083.341220982;5.545410090950756;0.2656740308936842
1620;2019-08-02 20:43:45.086;720;722;225;225;194;51;196;46;58;40;673;236;53;64;195;151;251;670;194;209;196;-111;702;367;351;136;371;266;694;1213.0;-1.0;1509.0;151.0;0.0;1;100;0;1;0;1;1;0;1;0;1;1;0;0;0;52787.6875;23854.345703125;19897.26171875;2692.06494140625;727.0;312721;652.0;0.0;Calculated values ==>;1564771425.086;345.16;345.36;295.66;295.66;292.56;278.26000000000005;275.1157276137837;292.76000000000005;277.76000000000005;278.96000000000004;277.16;340.46000000000004;296.76000000000005;278.46000000000004;279.56;292.66;288.26000000000005;298.26000000000005;340.16;294.06;292.76000000000005;338.36;345.86;262.06;241.71165711629368;263.299902668528;275.1157276137837;292.56;7020000.0;3670000.0000000005;3510000.0;1360000.0;3710000.0;2660000.0;6940000.000000001;0.2021666666666667;0.0;0.2515;0.025166666666666667;0.0;0.2021666666666667;0.0;23854.345703125;19897.26171875;2692.06494140625;52787.6875;489712.2541625033;490820.93735836435;259036.2583858814;259036.2583858814;248222.21939270818;429675.2189834977;460472.8219955311;456272.74777275196;473208.68934220774;523566.93645323155;477142.8789977139;455651.22432670655;457015.24715422577;457153.3272778203;451528.56162711047;269264.47089523374;483183.4159075268;462201.3782193536;460472.8219955311;273471.60554148915;304884.691753025;458231.21942553326;204054.29910640433;204054.29910640433;274.81301452740695;911971.8597072036;435608.7078673331;57154.65132530538;297017.11146786815;0;44;37;21;56;51;40;2;38;31;343282145510.27563;137533055574.81052;271309187429.95856;63432.93983958643;6396.785828031411;-0.0;51839.278044085135;1262831.730488573;246572.3961389016;0.0;1135005.6725004637;2.619711093472778;0.09517498563928131
1621;2019-08-02 20:44:45.127;732;735;214;213;186;45;178;41;52;42;671;236;51;66;196;144;251;685;192;207;178;-107;706;365;348;135;369;265;695;1736.0;0.0;1429.0;197.0;0.0;1;100;0;1;0;1;1;0;1;0;1;1;0;0;0;51842.53515625;23798.5078125;19956.072265625;2678.77563476562;733.0;312722;647.0;0.0;Calculated values ==>;1564771485.127;346.36;346.66;294.56;294.46000000000004;291.76000000000005;277.66;274.9066339382667;290.96000000000004;277.26000000000005;278.36;277.36;340.26;296.76000000000005;278.26000000000005;279.76000000000005;292.76000000000005;287.56;298.26000000000005;341.66;293.86;290.96000000000004;337.86;346.46000000000004;262.46000000000004;241.49495122638035;263.1675429290057;274.9066339382667;292.36;7059999.999999999;3650000.0;3479999.9999999995;1350000.0;3690000.0;2650000.0;6950000.0;0.28933333333333333;0.0;0.23816666666666667;0.03283333333333333;0.0;0.28933333333333333;0.0;23798.5078125;19956.072265625;2678.77563476562;51842.53515625;491042.8108346481;492582.2145514311;254962.93872309197;254609.06980670552;245630.84642692836;429811.8947417682;458524.8404200007;455692.7916117655;473533.6025564079;523441.6628984281;477268.1033272218;455568.38231598947;457423.94948013773;457618.15118734963;450858.0416590267;268954.49944507435;485312.543972319;462391.9528958846;458524.8404200007;271378.50176498963;307399.1840295507;458791.8784958604;203458.44032794237;203458.44032794237;274.5734451965363;912844.3740421862;436006.08633733605;57199.43891415542;297349.44952770823;0;44;37;21;56;51;40;2;38;31;343491988805.7223;137614411129.98367;271468596285.29785;60073.81466409721;8383.447886513308;-0.0;73799.21175996888;1263861.6567473144;246695.64891867156;0.0;1136053.3753591278;3.0636699012276387;0.08453798534533899
1622;2019-08-02 20:45:45.087;752;756;208;206;180;45;175;38;19;42;668;235;26;64;197;139;251;700;193;202;174;-102;688;364;349;134;368;262;676;1494.0;-1.0;1453.0;214.0;0.0;1;100;0;1;0;1;1;0;1;0;1;1;0;0;0;49677.21875;23334.259765625;19366.48828125;2666.45849609375;738.0;312723;642.0;0.0;Calculated values ==>;1564771545.087;348.36;348.76;293.96000000000004;293.76000000000005;291.16;277.66;274.8017692304317;290.66;276.96000000000004;275.06;277.36;339.96000000000004;296.66;275.76000000000005;279.56;292.86;287.06;298.26000000000005;343.16;293.36;290.56;337.36;346.96000000000004;262.96000000000004;241.2770596917726;262.7682575881327;274.8017692304317;292.46000000000004;6880000.0;3640000.0;3490000.0;1340000.0;3679999.9999999995;2620000.0;6759999.999999999;0.249;0.0;0.24216666666666667;0.035666666666666666;0.0;0.249;0.0;23334.259765625;19366.48828125;2666.45849609375;49677.21875;495675.81267389836;497391.80710958026;253651.13072930867;252944.49641434444;244317.6785831201;429879.7862731237;457957.6186738957;452057.63076058024;473663.1379967309;523374.6807534785;477531.1989111412;452944.0162173301;457663.1597208959;457918.9156678938;450301.2652022473;270429.38549963915;489512.0965916478;461579.78645857313;457821.5992405219;269285.52512055053;309494.7701623936;459450.45049997064;203100.0294949481;203100.0294949481;274.4299924211138;913689.8079899483;436398.5975504673;57243.95283601873;297676.91907250206;0;44;37;21;56;51;40;2;38;31;343700949405.02435;137695057329.7143;271626590884.77014;60289.232439827254;9143.165015845803;-0.0;63425.67086664787;1264864.013452904;246841.60665563203;0.0;1137196.153683407;2.9285044957856674;0.09583044892985357
1623;2019-08-02 20:46:45.128;754;757;211;210;184;43;176;36;-14;41;666;235;-9;47;198;137;251;697;194;199;175;-99;671;363;349;135;367;261;659;1331.0;-1.0;1631.0;356.0;0.0;1;100;0;1;0;1;1;0;1;0;1;1;0;0;0;48366.6953125;22888.07421875;18759.28515625;2647.43237304688;737.0;312724;637.0;0.0;Calculated values ==>;1564771605.128;348.56000000000006;348.86;294.26000000000005;294.16;291.56;277.46000000000004;274.69669130483857;290.76000000000005;276.76000000000005;271.76000000000005;277.26000000000005;339.76;296.66;272.26000000000005;277.86;292.96000000000004;286.86;298.26000000000005;342.86;293.06;290.66;336.86;346.86;263.26000000000005;241.49495122638035;262.63441904999945;274.69669130483857;292.56;6709999.999999999;3629999.9999999995;3490000.0;1350000.0;3670000.0000000005;2610000.0;6590000.000000001;0.22183333333333335;0.0;0.2718333333333333;0.059333333333333335;0.0;0.22183333333333335;0.0;22888.07421875;18759.28515625;2647.43237304688;48366.6953125;497595.7840539932;499150.0317430846;255516.4686538976;255144.75827992277;246139.61128892654;429947.3805835815;458093.49809124134;447983.3107201571;473436.17305719486;523249.9974241765;477655.8502463527;448636.50332285906;455736.3202760886;458218.4865142734;450187.38279035257;272055.0164158255;490842.16416129784;461181.8950349183;457957.6186738957;267192.67376467976;309075.640036128;459597.5905597102;202317.1538942366;202317.1538942366;274.12121821308693;914507.3989144977;436784.0468783371;57288.26551967889;297994.8509569233;0;44;37;21;56;51;40;2;38;31;343910492495.47034;137775812474.88617;271783598100.1043;66780.25029717939;15265.305908818102;-0.0;56709.57643695438;1265923.6494014112;247045.1495731191;0.0;1138197.9648498942;3.132538322613744;0.1357519045316915
1624;2019-08-02 20:47:45.118;747;748;219;219;191;41;177;35;-17;41;664;236;-16;33;199;137;251;689;194;199;176;-96;661;360;346;135;364;259;650;1309.0;1.0;1402.0;345.0;0.0;1;100;0;1;0;1;1;0;1;0;1;1;0;0;0;48670.6796875;22519.783203125;18475.375;2626.38232421875;734.0;312725;631.0;0.0;Calculated values ==>;1564771665.118;347.86;347.96000000000004;295.06;295.06;292.26000000000005;277.26000000000005;274.38016830617;290.86;276.66;271.46000000000004;277.26000000000005;339.56000000000006;296.76000000000005;271.56;276.46000000000004;293.06;286.86;298.26000000000005;342.06000000000006;293.06;290.76000000000005;336.26000000000005;346.56000000000006;263.56;241.49495122638035;262.3656120759269;274.38016830617;292.56;6609999.999999999;3600000.0;3460000.0;1350000.0;3640000.0;2590000.0;6500000.0;0.21816666666666668;0.00016666666666666666;0.23366666666666666;0.0575;0.0;0.21816666666666668;0.0;22519.783203125;18475.375;2626.38232421875;48670.6796875;497594.95330692333;498784.0041374136;259087.4649393977;259087.4649393977;248789.72226020062;430148.3826014536;458709.06756252877;447965.43414387037;473436.17305719486;523205.99598790245;478015.6023579814;448095.97445179074;454334.68066206237;458835.75621896185;450730.56595860166;273158.57584066025;490642.22354461683;461641.89641367143;458574.2778946514;264681.4149301396;307818.28838856175;459899.2253471605;201491.23790515205;201491.23790515205;273.78535692317087;915315.9089321609;437162.38262377755;57332.20665075379;298305.0880768023;0;44;37;21;56;51;40;2;38;31;344118957745.5035;137856798974.89905;271939572100.1291;57592.80385444718;14858.459277915485;0.0;56086.949891042445;1266959.9187791531;247296.13911115236;0.0;1139137.7792409346;2.9466683539714085;0.12165728294953183
1625;2019-08-02 20:48:48.129;737;738;222;221;193;37;179;33;-1;40;661;236;-12;29;199;138;251;679;195;199;178;-93;636;356;343;135;360;274;629;1207.0;0.0;1186.0;123.0;0.0;0;100;100;1;0;0;1;0;1;0;1;1;0;0;0;39423.42578125;12556.615234375;17554.484375;2791.87036132812;738.0;312726;624.0;0.0;Calculated values ==>;1564771728.129;346.86;346.96000000000004;295.36;295.26000000000005;292.46000000000004;276.86;273.955091788801;291.06;276.46000000000004;273.06;277.16;339.26;296.76000000000005;271.96000000000004;276.06;293.06;286.96000000000004;298.26000000000005;341.06000000000006;293.06;290.96000000000004;335.56;346.96000000000004;263.86;241.49495122638035;264.3458800820626;273.955091788801;292.66;6360000.0;3560000.0;3429999.9999999995;1350000.0;3600000.0;2740000.0;6290000.0;0.20116666666666666;0.0;0.19766666666666666;0.0205;0.0;0.20116666666666666;0.0;12556.615234375;17554.484375;2791.87036132812;39423.42578125;498635.5837097961;499437.6874568358;261688.59880957656;261249.91054882348;250321.3803270803;430412.23801567365;459452.89102084085;447257.199514575;473338.7274854557;521683.1122257653;476134.3508397133;445768.0906204286;451223.24573764333;459469.1335377376;451592.06498555734;400305.6600488917;491412.39139324997;462098.9530810258;459319.2905982935;261751.83340796042;309494.7701623936;460200.589355374;201329.97304488264;201329.97304488264;273.7044608748313;916086.8669422257;437469.35469864815;57379.62463957665;298620.4043915416;0;44;37;21;56;51;40;2;38;31;344336030640.22095;137941863824.78833;272107496414.91052;48611.61509884252;5306.847634365073;-0.0;51898.85104782781;1267889.369700536;247472.6163545129;0.0;1140082.8199762267;3.21604140523653;0.09796410677864478
1626;2019-08-02 20:49:45.149;713;715;224;223;192;32;180;29;5;38;667;237;0;49;200;137;251;639;194;201;180;-92;628;351;339;134;354;283;621;1217.0;-1.0;977.0;90.0;0.0;0;95;100;1;0;0;1;0;1;0;1;1;0;0;0;39986.55078125;12409.2998046875;17400.2890625;2827.86669921875;740.0;312727;620.0;0.0;Calculated values ==>;1564771785.149;344.46000000000004;344.66;295.56;295.46000000000004;292.36;276.36;273.4187578820637;291.16;276.06;273.66;276.96000000000004;339.86;296.86;273.16;278.06;293.16;286.86;298.26000000000005;337.06;293.26000000000005;291.16;335.16;347.16;263.96000000000004;241.2770596917726;265.49620691782997;273.4187578820637;292.56;6280000.0;3510000.0;3390000.0;1340000.0;3540000.0;2830000.0;6210000.0;0.20283333333333334;0.0;0.16283333333333333;0.015000000000000001;0.0;0.20283333333333334;0.0;12409.2998046875;17400.2890625;2827.86669921875;39986.55078125;496170.5197320626;497125.2663550482;263189.07592467725;262726.4842743849;250304.82540903284;430735.4089219946;460213.00932212896;446349.6285369698;473273.9119493556;521572.499929743;475100.035246246;445660.1627428354;452241.63052117056;460542.747743898;452331.8709258102;404756.643812752;486661.1600472969;462963.6901103717;460213.00932212896;260077.89159075968;310333.04987691523;460453.6804675869;200151.6159490532;200151.6159490532;273.22039286621396;916715.7498397367;437667.0708757386;57424.12983500515;298897.2267777554;0;44;37;21;56;51;40;2;38;31;344530468840.1559;138018555724.76266;272266297114.8574;40089.24304973242;3904.530967778006;-0.0;52749.1192891722;1268591.831218583;247545.5653555849;0.0;1140911.5737632571;2.964167752288268;0.07140588166189976
1627;2019-08-02 20:50:45.150;693;696;224;224;192;25;183;24;3;35;681;237;0;51;201;136;251;631;192;201;183;-90;630;343;335;133;346;282;624;2599.0;-2.0;664.0;99.0;0.0;0;84;100;1;0;0;1;0;1;0;1;1;0;0;0;40940.87890625;12474.9755859375;17663.412109375;2750.79028320312;740.0;312728;616.0;0.0;Calculated values ==>;1564771845.15;342.46000000000004;342.76;295.56;295.56;292.36;275.66;272.5487779782249;291.46000000000004;275.56;273.46000000000004;276.66;341.26;296.86;273.16;278.26000000000005;293.26000000000005;286.76000000000005;298.26000000000005;336.26000000000005;293.26000000000005;291.46000000000004;334.76000000000005;347.16;264.16;241.05796691057077;265.3697278774862;272.5487779782249;292.36;6300000.0;3429999.9999999995;3350000.0;1330000.0;3460000.0;2820000.0;6240000.0;0.43316666666666664;0.0;0.11066666666666666;0.0165;0.0;0.43316666666666664;0.0;12474.9755859375;17663.412109375;2750.79028320312;40940.87890625;493242.3769476244;494256.9178262384;262956.1238265197;262956.1238265197;250176.81403508352;431237.1583312671;461226.72529152135;446268.03569137596;473112.1826642056;523107.9847091658;475228.34172171255;445855.2068093098;452677.05023296707;461905.5720509341;453581.8423445852;403710.7270159054;485197.266250529;463561.4580653385;461226.72529152135;258404.02479325983;310333.04987691523;460805.93164532795;198173.9954474793;198173.9954474793;272.4050478535707;917390.1563289185;437874.44329405;57470.61941813404;299189.42915828765;0;44;37;21;56;51;40;2;38;31;344732672210.7151;138098657059.9842;272435799940.32617;27455.740453657894;4333.426947264503;-0.0;113945.67414411088;1269154.7154639156;247614.2161492276;0.0;1142300.7201977642;4.431087990105209;0.0016920744850455385
1628;2019-08-02 20:51:45.120;686;691;222;222;187;17;186;17;1;31;691;235;-1;48;201;133;251;636;192;202;186;-89;637;330;335;131;334;276;632;-1.0;-1.0;271.0;80.0;0.0;0;70;100;1;0;0;1;0;1;0;1;1;0;0;0;41991.47265625;12672.4580078125;18174.056640625;2619.81787109375;739.0;312729;609.0;0.0;Calculated values ==>;1564771905.12;341.76;342.26;295.36;295.36;291.86;274.86;271.1026128081217;291.76000000000005;274.86;273.26000000000005;276.26000000000005;342.26;296.66;273.06;277.96000000000004;293.26000000000005;286.46000000000004;298.26000000000005;336.76000000000005;293.36;291.76000000000005;334.06;347.06000000000006;264.26000000000005;240.61611355647437;264.60387354146746;271.1026128081217;292.36;6370000.0;3300000.0;3350000.0;1310000.0;3340000.0;2760000.0;6320000.0;0.0;0.0;0.04516666666666667;0.013333333333333334;0.0;0.0;0.0;12672.4580078125;18174.056640625;2619.81787109375;41991.47265625;491561.46470698924;492764.4077989569;261479.43771246416;261479.43771246416;248107.30831568677;432012.3539207929;461618.3335251143;447146.48356316297;472984.3684616349;524623.2017253945;475766.52641378896;446876.13944236876;453328.14760807337;463710.13735341455;455376.08325807273;399691.5805647739;485031.98674014525;463690.14523554954;461618.3335251143;255474.93562877487;309913.9067706182;461208.3637177502;192362.5411413981;198173.9954474793;270.0134675703856;918080.9137047245;438083.90045895847;57515.35210839604;299487.9254073735;0;44;37;21;56;51;40;2;38;31;344933571710.0122;138177817459.70724;272603116239.7408;11507.741399383047;3584.610967684694;-0.0;0.0;1269479.2487970479;247680.16680646347;0.0;1143249.792705336;0.45097120690651443;0.04175821017176677
1629;2019-08-02 20:52:45.121;693;690;215;213;191;20;189;10;8;26;695;234;5;44;199;135;251;607;191;201;189;-89;593;344;343;135;349;277;592;1335.0;-1.0;1865.0;493.0;0.0;90;70;100;1;0;0;1;0;0;0;1;1;0;0;0;27780.3359375;11686.3720703125;5632.041015625;2610.44409179688;738.0;312730;603.0;0.0;Calculated values ==>;1564771965.121;342.46000000000004;342.16;294.66;294.46000000000004;292.26000000000005;275.16;272.6583383277491;292.06;274.16;273.96000000000004;275.76000000000005;342.66;296.56;273.66;277.56;293.06;286.66;298.26000000000005;333.86;293.26000000000005;292.06;333.46000000000004;346.96000000000004;264.26000000000005;241.49495122638035;264.73235714968143;272.6583383277491;292.26000000000005;5930000.0;3440000.0;3429999.9999999995;1350000.0;3490000.0;2770000.0;5920000.0;0.2225;0.0;0.3108333333333333;0.08216666666666667;0.0;0.2225;0.0;11686.3720703125;5632.041015625;2610.44409179688;27780.3359375;496928.83607336815;496629.61128776293;405283.71655548416;260336.3767681574;251257.10189639253;431175.4696738307;460781.9733125516;447899.9737946197;471972.7596631712;524957.0643712117;475525.03662707005;447496.3290819838;452639.86653637356;461181.8950349183;453269.1446714256;419015.69992999197;485339.58246363775;462360.95468371274;460781.9733125516;252964.46457616048;309494.7701623936;460601.99323066324;197284.5670119929;197284.5670119929;272.05497662672497;918662.3551351428;438286.8940933418;57558.93835129927;299686.31286146;0;44;37;21;56;51;40;2;38;31;345136975100.57477;138257618789.92795;272769019005.19965;77899.62227493316;21635.915187634077;-0.0;58628.17290187431;1270224.3225807506;247890.3413611899;0.0;1143738.3689570045;7.936416471545132;0.38342280712418253
1630;2019-08-02 20:53:45.101;692;690;211;209;191;33;194;12;13;23;694;234;12;49;196;144;251;553;190;201;193;-90;591;350;349;140;355;281;590;664.0;0.0;1367.0;394.0;0.0;94;83;100;1;0;0;1;0;0;0;1;1;0;0;0;26996.099609375;11606.7138671875;5632.14501953125;2710.837890625;736.0;312731;597.0;0.0;Calculated values ==>;1564772025.101;342.36;342.16;294.26000000000005;294.06;292.26000000000005;276.46000000000004;273.3108153835814;292.56;274.36;274.46000000000004;275.46000000000004;342.56000000000006;296.56;274.36;278.06;292.76000000000005;287.56;298.26000000000005;328.46000000000004;293.26000000000005;292.46000000000004;332.86;346.76;264.16;242.56692532238324;265.2429198363724;273.3108153835814;292.16;5910000.0;3500000.0;3490000.0;1400000.0;3550000.0;2810000.0;5900000.0;0.11066666666666666;0.0;0.22783333333333333;0.06566666666666666;0.0;0.11066666666666666;0.0;11606.7138671875;5632.14501953125;2710.837890625;26996.099609375;496992.8337143551;496826.48905094183;259573.31703837533;258679.34411212668;251354.15113412932;430799.1582183253;460516.29363503685;447821.39409297484;471014.3812069224;524535.9987941458;475012.4795154156;447686.1071998726;452591.1573749446;459848.5200899102;453499.2941070498;419681.4527640148;477860.91255696735;461447.2768507042;460382.7997887241;250454.15340279948;308656.51637580903;459735.20326503087;198560.23574290736;198560.23574290736;272.5873312772401;919118.6732747465;438480.9384398662;57603.26758649471;299780.1497890439;0;44;37;21;56;51;40;2;38;31;345344505900.64075;138340091289.95416;272936363205.25287;56790.00057742371;17150.489533952776;-0.0;28975.030421070387;1271346.3619670358;248213.45366062608;0.0;1144468.152309363;5.158751116925488;0.3045546957409753
1631;2019-08-02 20:54:45.112;679;686;212;212;191;37;198;14;20;23;691;234;23;56;196;149;251;563;192;201;198;-95;595;352;351;146;356;285;595;623.0;-1.0;1294.0;413.0;0.0;92;99;100;1;0;0;1;0;0;0;1;1;0;0;0;27124.90625;11667.6884765625;5629.791015625;2819.2197265625;734.0;312732;591.0;0.0;Calculated values ==>;1564772085.112;341.06000000000006;341.76;294.36;294.36;292.26000000000005;276.86;273.5264737036516;292.96000000000004;274.56;275.16;275.46000000000004;342.26;296.56;275.46000000000004;278.76000000000005;292.76000000000005;288.06;298.26000000000005;329.46000000000004;293.26000000000005;292.96000000000004;332.26000000000005;346.56000000000006;263.66;243.81672145450628;265.74818594083865;273.5264737036516;292.36;5950000.0;3520000.0000000005;3510000.0;1460000.0;3560000.0;2850000.0;5950000.0;0.10383333333333335;0.0;0.21566666666666665;0.06883333333333333;0.0;0.10383333333333335;0.0;11667.6884765625;5629.791015625;2819.2197265625;27124.90625;494866.50065448595;495801.2618653824;259661.5234668767;259661.5234668767;251113.30246890642;430671.36484660726;460740.10936811595;448017.8325868287;470208.5969619798;523905.8772409306;474496.73817779;448424.40288560564;452806.74355237064;459691.5705057278;453860.6888816288;418338.46179462096;478719.2174004197;461140.1023613316;460740.10936811595;247943.99896000302;307818.28838856175;458290.34464597283;198807.924053637;198807.924053637;272.6939210401621;919569.7643411616;438674.92735058034;57649.35984860741;299874.01646161085;0;44;37;21;56;51;40;2;38;31;345554544400.3537;138425907019.83688;273106194335.02075;53746.27027365834;17861.03995077245;-0.0;27197.291908486735;1272267.6664310605;248505.26989577;0.0;1144936.3408136286;4.911571280084834;0.3028959828937775
1632;2019-08-02 20:55:45.112;675;682;218;218;192;38;202;14;34;23;680;236;34;50;197;152;251;594;191;202;201;-157;632;354;353;150;359;263;630;732.0;-1.0;1562.0;231.0;0.0;92;99;0;1;1;0;1;0;0;0;1;1;0;0;0;37835.5;21494.861328125;6115.56103515625;2540.63916015625;731.0;312733;586.0;0.0;Calculated values ==>;1564772145.112;340.66;341.36;294.96000000000004;294.96000000000004;292.36;276.96000000000004;273.7412296467126;293.36;274.56;276.56;275.46000000000004;341.16;296.76000000000005;276.56;278.16;292.86;288.36;298.26000000000005;332.56;293.36;293.26000000000005;331.76000000000005;346.26;257.46000000000004;244.62907804385475;262.9017227912062;273.7412296467126;292.26000000000005;6320000.0;3540000.0;3529999.9999999995;1500000.0;3590000.0;2630000.0;6300000.0;0.12200000000000001;0.0;0.2603333333333333;0.0385;0.0;0.12200000000000001;0.0;21494.861328125;6115.56103515625;2540.63916015625;37835.5;490546.14684953756;491725.07337062276;259895.31876992484;259895.31876992484;249925.5899045297;430542.39183029096;460965.25863777025;453779.59607081395;469666.7478593842;524525.2825616655;477517.999396471;453779.59607081395;455776.1826095372;459354.7222566133;453941.36259033;402623.64722712204;479132.7524669671;460965.25863777025;460831.5935396137;245852.32104278926;306560.99450073834;451142.81132372376;199752.28345623644;199752.28345623644;273.0759737445579;920111.1010599115;438951.28193228605;57694.025339330066;299971.89439536736;0;45;37;21;56;51;40;2;38;31;345765744400.3537;138514707019.83688;273270594335.02075;66131.77705066167;9678.535322898262;-0.0;31851.67583017203;1273266.6501587632;248734.76635638392;0.0;1145428.4155447842;3.570752828056897;0.1816628472899594
1633;2019-08-02 20:56:45.133;699;701;216;217;193;41;204;14;44;24;654;237;41;54;197;155;251;629;190;204;204;-217;654;360;356;149;364;257;652;954.0;-2.0;1643.0;267.0;0.0;98;99;0;1;1;0;1;0;0;0;1;1;0;0;0;39372.5859375;22260.97265625;6617.05615234375;2475.4765625;730.0;312734;581.0;0.0;Calculated values ==>;1564772205.133;343.06000000000006;343.26;294.76000000000005;294.86;292.46000000000004;277.26000000000005;274.38016830617;293.56;274.56;277.56;275.56;338.56000000000006;296.86;277.26000000000005;278.56;292.86;288.66;298.26000000000005;336.06;293.56;293.56;331.26000000000005;346.16;251.46000000000004;244.42749628697553;262.0952818180154;274.38016830617;292.16;6540000.000000001;3600000.0;3560000.0;1490000.0;3640000.0;2570000.0;6520000.0;0.15899999999999997;0.0;0.2738333333333333;0.0445;0.0;0.15899999999999997;0.0;22260.97265625;6617.05615234375;2475.4765625;39372.5859375;491636.3701133015;492120.41881428624;257784.59414324697;258177.5019816293;249396.21619894743;430148.3826014536;460769.5600386277;456028.3797168628;469902.5155787702;522343.81889498164;478373.960747468;455659.7473725802;457250.92665609595;458560.75158959633;453335.3603122476;274019.089072357;481776.7398307627;460769.5600386277;460769.5600386277;243760.74795305103;306141.9092990094;444836.3929943702;200682.63929228776;200682.63929228776;273.4682855815656;920754.7269653262;439316.0415027819;57735.840933959276;300078.03667523473;0;45;37;21;56;51;40;2;38;31;345978518845.0292;138604438414.7;273426648934.7827;69922.17525292946;10864.842039742667;-0.0;41353.820398668046;1274400.829916924;248906.021085662;0.0;1146038.674861791;3.8956038964608872;0.1809715337477759
1634;2019-08-02 20:57:45.113;731;730;209;209;189;51;207;18;45;24;623;238;43;65;195;158;251;661;192;205;206;-206;660;373;366;138;378;257;657;1308.0;-1.0;1711.0;277.0;0.0;98;0;0;1;1;0;1;0;0;0;1;1;1;0;0;39469.3828125;22473.662109375;6582.69921875;3372.21606445312;728.0;312735;576.0;0.0;Calculated values ==>;1564772265.113;346.26;346.16;294.06;294.06;292.06;278.26000000000005;275.73799182748917;293.86;274.96000000000004;277.66;275.56;335.46000000000004;296.96000000000004;277.46000000000004;279.66;292.66;288.96000000000004;298.26000000000005;339.26;293.66;293.76000000000005;330.76000000000005;345.96000000000004;252.56000000000003;242.14157278889297;262.0952818180154;275.73799182748917;292.36;6600000.0;3729999.9999999995;3660000.0;1380000.0;3779999.9999999995;2570000.0;6570000.0;0.218;0.0;0.2851666666666667;0.04616666666666667;0.0;0.218;0.0;22473.662109375;6582.69921875;3372.21606445312;39469.3828125;495491.0340329509;495647.368608781;254869.53221125522;254869.53221125522;247858.43251821352;429258.0297950786;459616.26960334147;456151.0624381513;471379.3427040597;519167.140353073;478484.5606960207;455905.59998492966;458585.12406732683;456002.2098876249;451490.87436442525;273276.55927815824;485905.32619753457;459342.27611063566;459479.34306306764;241669.27786274583;305303.7579410727;448082.37691183493;204435.12746547515;204435.12746547515;274.9884286879636;921411.5243663164;439688.70586307294;57784.55546227541;300187.99797070835;0;45;37;21;56;51;40;2;38;32;346195046645.098;138690509714.7274;273580797534.83173;71780.99412304148;11248.381349440277;-0.0;55599.639000275165;1275581.296042184;249090.2365216766;0.0;1146846.3510418741;4.274902743790565;0.17367093885982776
1635;2019-08-02 20:58:45.114;751;751;202;201;183;70;206;31;44;30;607;239;43;72;192;160;251;681;189;207;206;-185;643;393;379;136;397;263;639;1637.0;-2.0;1909.0;413.0;0.0;98;0;0;1;1;0;1;0;0;0;1;1;1;0;0;36745.16015625;21701.181640625;34397.0703125;3499.82592773438;726.0;312736;572.0;0.0;Calculated values ==>;1564772325.114;348.26;348.26;293.36;293.26000000000005;291.46000000000004;280.16;277.76006397333236;293.76000000000005;276.26000000000005;277.56;276.16;333.86;297.06;277.46000000000004;280.36;292.36;289.16;298.26000000000005;341.26;293.86;293.76000000000005;330.36;345.76;254.66000000000003;241.71165711629368;262.9017227912062;277.76006397333236;292.06;6430000.0;3929999.9999999995;3790000.0;1360000.0;3970000.0000000005;2630000.0;6390000.0;0.27283333333333337;0.0;0.31816666666666665;0.06883333333333333;0.0;0.27283333333333337;0.0;21701.181640625;34397.0703125;3499.82592773438;36745.16015625;499852.9270244486;500230.2608726693;253131.0245145336;252764.8495114342;246497.8418815326;427788.9520696689;457399.7865327986;455030.636299068;472231.8376443816;517017.13893925387;477852.6497781621;454906.01452564285;458479.4507351373;452321.5433412284;448135.7916619132;395627.9511050879;490657.8770109208;457540.94686956296;457399.7865327986;239996.17471937067;304465.6318710359;450642.3753839355;209251.10168983715;209251.10168983715;276.9217687310028;922046.6561448324;440056.83569740265;57841.82343348563;300529.50174271455;0;45;37;21;56;51;40;2;38;32;346418550370.7161;138772711084.9547;273736800135.26318;78198.85526150362;16615.76600594377;-0.0;67703.232847988;1276831.1489543798;249322.4416203008;0.0;1147873.8921021835;2.7268975761318957;0.10932586069297047
