;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
1636;2019-08-02 20:59:45.144;737;740;203;202;181;59;192;44;43;39;612;237;42;73;192;146;251;688;191;207;191;-159;668;377;363;137;380;265;653;1364.0;-1.0;1623.0;481.0;0.0;69;0;0;1;1;0;1;1;0;0;1;1;1;0;0;51293.5859375;22668.0703125;20762.193359375;3486.81982421875;723.0;312737;570.0;0.0;Calculated values ==>;1564772385.144;346.86;347.16;293.46000000000004;293.36;291.26000000000005;279.06;276.14872888175563;292.36;277.56;277.46000000000004;277.06;334.36;296.86;277.36;280.46000000000004;292.36;287.76000000000005;298.26000000000005;341.96000000000004;293.86;292.26000000000005;330.16;345.46000000000004;257.26000000000005;241.92719264551067;263.1675429290057;276.14872888175563;292.26000000000005;6680000.0;3770000.0000000005;3629999.9999999995;1370000.0;3800000.0;2650000.0;6530000.0;0.22733333333333333;0.0;0.2705;0.08016666666666666;0.0;0.22733333333333333;0.0;22668.0703125;20762.193359375;3486.81982421875;51293.5859375;495537.4237974199;497408.3833892301;252863.59772459525;252504.71248859138;245362.54325804766;428973.91024759493;458031.83721652924;454569.3272039516;472980.6827117325;517364.28103760886;477380.0187366983;454443.9638422685;458282.4154582258;455238.52222275845;448964.9853424831;272372.60719529534;490190.66834414355;460086.50895382016;457893.7095298428;239159.6471344744;303208.48990285693;453164.8596709098;204674.0383607376;204674.0383607376;275.0996310310723;922780.6791900392;440426.7643353855;57900.07459241478;300989.3921033596;0;45;37;21;57;51;40;2;38;32;346641261670.61;138854652034.91565;273895279335.18765;67596.67563208939;19920.680841698806;-0.0;57565.27191244324;1278046.7191926257;249627.0642457478;0.0;1148918.3182601258;3.092319845463344;0.14203967237712567
1637;2019-08-02 21:00:45.125;720;720;219;220;192;47;165;43;41;43;624;237;40;71;194;139;251;682;192;207;165;-134;653;368;354;135;371;263;638;1191.0;-1.0;1479.0;356.0;0.0;82;0;0;1;1;0;1;1;0;0;1;1;1;0;0;52844.91015625;22221.677734375;20795.130859375;3475.36181640625;720.0;312738;568.0;0.0;Calculated values ==>;1564772445.125;345.16;345.16;295.06;295.16;292.36;277.86;275.2199585193972;289.66;277.46000000000004;277.26000000000005;277.46000000000004;335.56;296.86;277.16;280.26000000000005;292.56;287.06;298.26000000000005;341.36;293.86;289.66;329.96000000000004;345.16;259.76000000000005;241.49495122638035;262.9017227912062;275.2199585193972;292.36;6530000.0;3679999.9999999995;3540000.0;1350000.0;3710000.0;2630000.0;6380000.0;0.1985;0.0;0.2465;0.059333333333333335;0.0;0.1985;0.0;22221.677734375;20795.130859375;3475.36181640625;52844.91015625;494661.31793701276;496140.1016842429;259808.59488601182;260226.5734615183;249600.09885498093;429606.4342157736;455763.57488601323;454656.45368821017;473631.01605711324;518770.07133774745;477629.5916923453;454531.51343594707;458357.56210949004;457012.9787820721;449570.75068206276;274149.160234895;490901.07089816016;461478.7024860622;455763.57488601323;238323.1353838712;301951.40411888575;456057.19188496296;203033.20969241808;203033.20969241808;274.422598150491;923648.2251801278;440800.7271097192;57958.0744002779;301335.5934730465;0;45;37;21;57;51;40;2;38;32;346856293555.4185;138936226194.84302;274053629175.04666;62025.12964496275;15012.756276757664;-0.0;50166.97749092864;1279126.5588447647;249918.08403601678;0.0;1149815.802710919;2.7360491517268692;0.12231696605152807
1638;2019-08-02 21:01:45.125;711;712;229;229;203;40;161;37;30;42;634;238;31;69;195;140;251;670;191;206;160;-116;628;361;347;134;364;269;629;1277.0;-1.0;1013.0;226.0;0.0;62;0;100;1;0;0;1;1;0;0;1;1;1;0;0;44350.515625;11233.1943359375;19096.166015625;3582.21630859375;718.0;312739;565.0;0.0;Calculated values ==>;1564772505.125;344.26;344.36;296.06;296.06;293.46000000000004;277.16;274.4858918419099;289.26000000000005;276.86;276.16;277.36;336.56;296.96000000000004;276.26000000000005;280.06;292.66;287.16;298.26000000000005;340.16;293.76000000000005;289.16;329.66;344.96000000000004;261.56;241.2770596917726;263.6948088759802;274.4858918419099;292.26000000000005;6280000.0;3610000.0;3470000.0000000005;1340000.0;3640000.0;2690000.0;6290000.0;0.21283333333333332;0.0;0.16883333333333334;0.03766666666666666;0.0;0.21283333333333332;0.0;11233.1943359375;19096.166015625;3582.21630859375;44350.515625;495899.411380361;495936.612526744;264900.61821549264;264900.61821549264;253979.2112967348;430081.6785162784;456371.03265656426;452234.73324238294;473663.1379967309;519302.5176160994;476991.1870085672;452362.82391837507;457145.56807780295;458285.16724151495;450989.8336964335;404756.643812752;490161.3957588379;462411.6790659898;456233.650191232;237068.3971897606;301113.3779324612;458040.79930034705;201877.2836019485;201877.2836019485;273.94067049359603;924458.1870616382;441079.5177103051;58016.88755131957;301668.02094700484;0;45;37;21;57;51;40;2;38;32;347066593555.4185;139016926194.84302;274213229175.04666;42268.682747626684;9648.82575797301;-0.0;54135.5133557525;1279995.6739480363;250123.59721963955;0.0;1150684.9901346413;3.1273397555106053;0.09700892724587218
1639;2019-08-02 21:02:45.116;696;699;228;227;195;30;168;28;17;39;646;240;21;83;196;137;251;645;190;205;167;-103;624;348;336;129;352;280;618;2677.0;-1.0;62.0;108.0;0.0;1;0;100;1;0;0;1;1;0;0;1;1;1;0;0;45200.73046875;12364.099609375;17389.173828125;3754.23950195312;715.0;312740;563.0;0.0;Calculated values ==>;1564772565.116;342.76;343.06000000000006;295.96000000000004;295.86;292.66;276.16;273.0942459734351;289.96000000000004;275.96000000000004;274.86;277.06;337.76;297.16;275.26000000000005;281.46000000000004;292.76000000000005;286.86;298.26000000000005;337.66;293.66;289.86;329.46000000000004;344.66;262.86;240.16925963744896;265.11578078379944;273.0942459734351;292.16;6240000.0;3479999.9999999995;3360000.0;1290000.0;3520000.0000000005;2800000.0;6180000.0;0.44616666666666666;0.0;0.010333333333333333;0.018000000000000002;0.0;0.44616666666666666;0.0;12364.099609375;17389.173828125;3754.23950195312;45200.73046875;494256.9178262384;495262.9348211149;265366.0724352726;264871.25075788907;251524.85223002077;430925.7729439634;459094.54493689875;448547.1960637226;474018.0131486867;519634.67164678406;475827.3580965513;449082.5481961668;457103.31513209606;460317.26658201264;452856.6041017673;406740.5566693298;487829.2436601087;463927.64693526766;458961.67625917215;236231.924509345;299856.38484229014;460119.6825839567;199336.7165826985;199336.7165826985;272.8863859038568;925204.3355059123;441276.1323296923;58078.01551244022;301972.019838709;0;45;37;21;57;51;40;2;38;32;347271462820.20355;139095814359.76025;274377904469.87387;2575.1749546372494;4694.0933880226485;-0.0;115836.00284232;1280369.3167070076;250243.10361708186;0.0;1152101.2069704107;3.6739602669833102;-0.052553408170244564
1640;2019-08-02 21:03:45.116;685;689;221;221;185;20;175;19;14;33;665;239;15;80;196;132;251;640;189;204;175;-96;634;336;328;134;340;275;630;3418.0;-2.0;583.0;376.0;0.0;1;100;100;1;0;0;1;1;0;0;1;1;0;0;0;45051.9140625;12606.28515625;18048.25;2874.45239257812;710.0;312741;563.0;0.0;Calculated values ==>;1564772625.116;341.66;342.06000000000006;295.26000000000005;295.26000000000005;291.66;275.16;271.77519066394296;290.66;275.06;274.56;276.46000000000004;339.66;297.06;274.66;281.16;292.76000000000005;286.36;298.26000000000005;337.16;293.56;290.66;329.46000000000004;344.16;263.56;241.2770596917726;264.4750485637546;271.77519066394296;292.06;6340000.0;3360000.0;3279999.9999999995;1340000.0;3400000.0;2750000.0;6300000.0;0.5696666666666667;0.0;0.09716666666666667;0.06266666666666666;0.0;0.5696666666666667;0.0;12606.28515625;18048.25;2874.45239257812;45051.9140625;491730.3974511924;492691.8981425174;261181.22825554915;261181.22825554915;247499.5787444225;431660.74602318485;461261.14562273957;449072.69241234916;472787.01963726926;522015.6243776432;476348.0109791075;449205.18453920004;457539.03483931615;462161.74604187097;454225.7515652573;401490.5737235243;485823.68204258865;464976.33617849177;461261.14562273957;236231.924509345;297761.5184850505;460052.74369145953;195570.37995867044;195570.37995867044;271.33648960301304;925956.440877006;441484.21886940586;58133.254611561315;302267.3317039434;0;45;37;21;57;51;40;2;38;32;347470662820.20355;139174714359.76025;274544404469.87387;24631.97469341578;16574.22812725478;-0.0;151355.17283996468;1280596.0429540747;250420.33962970917;0.0;1154327.8001010963;5.743131234732601;0.02439240311599638
1641;2019-08-02 21:04:45.116;692;696;214;214;173;10;180;9;21;26;678;238;18;71;196;126;251;650;190;203;180;-90;619;329;329;140;334;267;620;718.0;-1.0;1901.0;599.0;0.0;60;100;100;1;0;0;1;0;0;0;1;1;0;0;0;30558.076171875;12288.1142578125;5148.64013671875;2674.81225585938;705.0;312742;564.0;0.0;Calculated values ==>;1564772685.116;342.36;342.76;294.56;294.56;290.46000000000004;274.16;270.9896433162861;291.16;274.06;275.26000000000005;275.76000000000005;340.96000000000004;296.96000000000004;274.96000000000004;280.26000000000005;292.76000000000005;285.76000000000005;298.26000000000005;338.16;293.46000000000004;291.16;329.56;343.66;264.16;242.56692532238324;263.43189868330234;270.9896433162861;292.16;6190000.0;3290000.0;3290000.0;1400000.0;3340000.0;2670000.0;6200000.0;0.11966666666666666;0.0;0.31683333333333336;0.09983333333333334;0.0;0.11966666666666666;0.0;12288.1142578125;5148.64013671875;2674.81225585938;30558.076171875;494213.5893526248;494657.0870551163;258846.6832844922;258846.6832844922;243846.9315024787;432069.9255137471;461755.55278005864;451431.75397588895;471309.8407669174;524000.87175036455;477241.90813496505;451045.4844883073;457716.1131832329;463066.44733724516;454593.0399941647;409049.264841946;488316.05991676677;464703.239996587;461755.55278005864;236650.15891445865;295666.80309349706;459735.20326503087;192621.17109643613;192621.17109643613;270.1155570671227;926586.5241289592;441691.67219785636;58179.49848363163;302460.6391217494;0;45;37;21;57;51;40;2;38;32;347667762820.20355;139256914359.76025;274707004469.87387;81999.81967563997;26666.884211498047;-0.0;32206.41434147349;1281484.6412404834;250780.6822325321;0.0;1155857.479994275;7.004582023741811;0.4628520059120348
1642;2019-08-02 21:05:45.127;712;702;207;208;183;19;185;5;30;20;674;237;26;68;195;130;251;606;190;201;185;-87;605;334;336;142;339;263;606;-3.0;-2.0;1291.0;399.0;0.0;1;100;100;1;0;0;1;0;0;0;1;1;0;0;0;26790.720703125;12059.7412109375;3090.98828125;2607.30859375;700.0;312743;566.0;0.0;Calculated values ==>;1564772745.127;344.36;343.36;293.86;293.96000000000004;291.46000000000004;275.06;271.55198750734434;291.66;273.66;276.16;275.16;340.56000000000006;296.86;275.76000000000005;279.96000000000004;292.66;286.16;298.26000000000005;333.76000000000005;293.26000000000005;291.66;329.76000000000005;343.16;264.46000000000004;242.98782864720522;262.9017227912062;271.55198750734434;292.16;6050000.0;3340000.0;3360000.0;1420000.0;3390000.0;2630000.0;6060000.0;0.0;0.0;0.21516666666666667;0.0665;0.0;0.0;0.0;12059.7412109375;3090.98828125;2607.30859375;26790.720703125;498277.8793768338;496850.135949078;256796.80066622642;257210.06990768184;247739.80490694565;431779.12508338504;461334.57894103305;453276.104731721;470450.12188174675;523909.9393929929;477629.5916923453;452770.7950368528;457991.3500410911;462182.9142258877;454291.15921831847;414758.4994415276;483636.271431874;463412.47546262783;461334.57894103305;237486.63934987856;293572.2367247113;459731.4119511117;193595.79274688955;192621.17109643613;270.5304791639693;927064.5183870473;441894.6081920707;58223.52422739997;302529.3152803993;0;45;37;21;57;51;40;2;38;32;347867299395.7236;139341529869.98077;274866033620.28833;55874.54712873623;17698.01867708077;-0.0;0.0;1282633.8049415753;251150.45753728005;0.0;1156125.9159853975;4.14305710179092;0.38171470799292245
1643;2019-08-02 21:06:45.118;727;715;207;209;186;21;187;2;36;17;660;236;33;70;195;133;251;605;189;202;187;-85;628;328;333;144;333;258;630;-3.0;0.0;782.0;293.0;0.0;1;100;89;1;0;0;1;0;0;0;1;1;0;0;0;26194.1875;11648.216796875;3322.73779296875;2546.00244140625;693.0;312744;569.0;0.0;Calculated values ==>;1564772805.118;345.86;344.66;293.86;294.06;291.76000000000005;275.26000000000005;270.87642091645444;291.86;273.36;276.76000000000005;274.86;339.16;296.76000000000005;276.46000000000004;280.16;292.66;286.46000000000004;298.26000000000005;333.66;293.36;291.86;330.06;342.46000000000004;264.66;243.40439225979637;262.23063862743834;270.87642091645444;292.06;6280000.0;3279999.9999999995;3329999.9999999995;1440000.0;3329999.9999999995;2580000.0;6300000.0;0.0;0.0;0.13033333333333333;0.04883333333333333;0.0;0.0;0.0;11648.216796875;3322.73779296875;2546.00244140625;26194.1875;498059.33004784473;496245.22992626;255455.93501783733;256234.93004060583;247841.03294993876;432127.2027000197;462053.20883230626;454875.7103495071;469882.8356051178;522877.06259107875;478139.5513736157;454503.73903592775;459030.2514261075;463087.3488964148;455710.11546505877;404756.643812752;480757.03588808194;463986.6825090702;462053.20883230626;238741.38928724395;290640.09048841946;459626.4606523025;191709.01266097938;192621.17109643613;269.73897401708547;927505.9930571415;442092.14487364766;58266.46204434243;302582.75498047075;0;45;37;21;57;51;40;2;38;32;348067969290.513;139427316999.89078;275022310175.1244;34299.39293207145;13083.302043576277;-0.0;0.0;1283385.1417238687;251406.93006636552;0.0;1156125.9159853975;2.7049615347641534;0.2572178099833458
1644;2019-08-02 21:07:45.118;742;730;211;212;186;19;188;2;41;14;645;235;38;79;196;136;251;643;189;203;188;-86;660;327;331;141;331;261;662;-2.0;-1.0;914.0;259.0;0.0;1;100;73;1;0;0;1;0;0;0;1;1;0;0;0;25972.046875;11139.330078125;3577.4873046875;2592.98999023438;687.0;312745;574.0;0.0;Calculated values ==>;1564772865.118;347.36;346.16;294.26000000000005;294.36;291.76000000000005;275.06;270.7629442988711;291.96000000000004;273.36;277.26000000000005;274.56;337.66;296.66;276.96000000000004;281.06;292.76000000000005;286.76000000000005;298.26000000000005;337.46000000000004;293.46000000000004;291.96000000000004;330.56;341.86;264.56;242.77792619122317;262.63441904999945;270.7629442988711;292.06;6600000.0;3270000.0000000005;3310000.0;1410000.0;3310000.0;2610000.0;6620000.0;0.0;0.0;0.15233333333333335;0.043166666666666666;0.0;0.0;0.0;11139.330078125;3577.4873046875;2592.98999023438;25972.046875;497005.8891725413;495156.05969492975;255372.3499794756;255744.09262756334;246692.19581212825;432184.1853817459;462485.58492599713;454992.6325071217;469991.7955662279;521095.3740704878;477655.8502463527;454619.3928120343;459644.23774332204;463514.59365125524;456279.5661186898;273276.55927815824;482719.98436266714;464409.58106818545;462485.58492599713;240832.718256323;288127.0477506168;459986.8992032732;192023.8083088933;192621.17109643613;269.8644183372043;927940.7116769332;442282.041097606;58309.286981272766;302640.25685628457;0;45;37;21;57;51;40;2;38;32;348267169290.513;139512816999.89078;275178010175.1244;40058.917552863466;11567.073423607399;-0.0;0.0;1284004.794311243;251612.34986192538;0.0;1156125.9159853975;2.9824705650311136;0.26906261227405154
1645;2019-08-02 21:08:45.128;761;745;209;211;186;20;190;6;44;12;636;235;42;84;197;139;251;673;189;204;189;-91;662;330;334;140;334;264;664;-3.0;-1.0;1235.0;303.0;0.0;1;100;67;1;0;0;1;0;0;0;1;1;0;0;0;25913.591796875;10695.6435546875;3576.96435546875;2629.8818359375;680.0;312746;584.0;0.0;Calculated values ==>;1564772925.128;349.26;347.66;294.06;294.26000000000005;291.76000000000005;275.16;271.1026128081217;292.16;273.76000000000005;277.56;274.36;336.76000000000005;296.66;277.36;281.56;292.86;287.06;298.26000000000005;340.46000000000004;293.56;292.06;331.56;341.16;264.06;242.56692532238324;263.0348170998261;271.1026128081217;292.06;6620000.0;3300000.0;3340000.0;1400000.0;3340000.0;2640000.0;6640000.000000001;0.0;0.0;0.20583333333333334;0.050499999999999996;0.0;0.0;0.0;10695.6435546875;3576.96435546875;2629.8818359375;25913.591796875;499409.8946245129;497031.3816037573;254543.40315926922;255277.37752986763;246624.57925608868;432012.3539207929;462290.51975061046;454862.83014053997;469929.52753194683;519923.0939532682;477281.3468571686;454612.8488999558;459778.9742043369;463195.3948201022;456187.04700848303;273042.10400289897;486887.9452744475;464095.10976832046;462160.81935336295;245015.67932991832;285195.4229665811;459633.82918696303;193018.18453368157;192621.17109643613;270.2809893766094;928373.1640625171;442464.02953753615;58352.81816713926;302699.8872235148;0;45;37;21;57;51;40;2;38;32;348466702540.48126;139597131049.87738;275335536425.09937;53896.35622074502;13464.090054990711;-0.0;0.0;1284787.8854193345;251820.97765638537;0.0;1156125.9159853975;3.9852381091550773;0.35050371217612325
1646;2019-08-02 21:09:45.109;777;756;198;200;183;24;191;6;46;12;634;234;44;90;198;143;251;680;190;204;191;-100;648;334;337;141;339;268;650;-3.0;-1.0;1104.0;335.0;0.0;1;100;71;1;0;0;1;0;0;0;1;1;0;0;0;23447.169921875;10738.26953125;3444.43017578125;2679.94140625;673.0;312747;597.0;0.0;Calculated values ==>;1564772985.109;350.86;348.76;292.96000000000004;293.16;291.46000000000004;275.56;271.55198750734434;292.26000000000005;273.76000000000005;277.76000000000005;274.36;336.56;296.56;277.56;282.16;292.96000000000004;287.46000000000004;298.26000000000005;341.16;293.56;292.26000000000005;332.86;340.46000000000004;263.16;242.77792619122317;263.56353331371673;271.55198750734434;292.16;6480000.0;3340000.0;3370000.0000000005;1410000.0;3390000.0;2680000.0;6500000.0;0.0;0.0;0.184;0.05583333333333333;0.0;0.0;0.0;10738.26953125;3444.43017578125;2679.94140625;23447.169921875;502864.7674628097;499865.40874336514;251212.02631751957;251920.04269159236;246116.03506234655;431779.12508338504;461965.11022787186;454439.26461370324;469794.0480163998;519385.5427284197;476666.9288697633;454187.15326228563;459881.69251589297;462573.79888257565;456065.29708230955;274830.83372658637;489371.73338468943;463650.51056937996;461965.11022787186;250454.15340279948;282264.0715131367;458563.5247814936;193511.95102702378;192621.17109643613;270.49639102988556;928784.373485575;442642.5889180449;58397.05268208455;302758.38031587645;0;45;37;21;57;51;40;2;38;32;348667938795.30206;139681404354.80234;275495085884.9573;48010.62569994902;14798.712867957896;-0.0;0.0;1285636.8413467153;252056.42643147038;0.0;1156125.9159853975;3.72476281419744;0.3414522481299962
1647;2019-08-02 21:10:45.139;784;765;194;194;176;27;192;5;48;12;635;234;46;89;198;147;251;680;191;204;191;-108;648;337;340;141;341;272;650;-1.0;1.0;1004.0;441.0;0.0;0;100;79;1;0;0;1;0;0;0;1;1;0;0;0;21928.650390625;11254.13671875;3368.857421875;2724.87084960938;657.0;312748;618.0;0.0;Calculated values ==>;1564773045.139;351.56000000000006;349.66;292.56;292.56;290.76000000000005;275.86;271.8864255623528;292.36;273.66;277.96000000000004;274.36;336.66;296.56;277.76000000000005;282.06;292.96000000000004;287.86;298.26000000000005;341.16;293.56;292.26000000000005;334.96000000000004;338.86;262.36;242.77792619122317;264.08650396036035;271.8864255623528;292.26000000000005;6480000.0;3370000.0000000005;3400000.0;1410000.0;3410000.0;2720000.0;6500000.0;0.0;0.00016666666666666666;0.1673333333333333;0.0735;0.0;0.0;0.0;11254.13671875;3368.857421875;2724.87084960938;21928.650390625;503794.7538965633;501076.1594405765;249817.67721884712;249817.67721884712;243848.54817575964;431601.1154718507;461638.33557601745;454013.21601284284;469794.0480163998;519156.68653235084;476161.33844445925;453758.9345247691;459131.1419717613;462271.42832239304;456111.2391622442;274830.83372658637;489371.73338468943;463203.192860954;461507.1964296389;259240.94887492666;275564.83829863765;457747.1737472935;193256.14129872885;192621.17109643613;270.40307684274273;929162.6943872501;442825.95060506684;58442.1153042463;302815.1861011948;0;45;37;21;57;51;40;2;38;32;348871140345.2052;139766046654.762;275657166884.88;43633.35050216173;19440.0908849695;0.0;0.0;1286400.9229979364;252341.89245762434;0.0;1156125.9159853975;3.6358042573329405;0.35939570554175226
1648;2019-08-02 21:11:45.120;785;770;194;194;174;31;193;5;50;13;638;235;48;92;198;151;251;689;193;204;192;-110;648;339;342;142;344;276;650;-2.0;-1.0;1707.0;444.0;0.0;0;100;89;1;0;0;1;0;0;0;1;1;0;0;0;21670.880859375;11995.96875;3362.44897460938;2741.7021484375;642.0;312749;639.0;0.0;Calculated values ==>;1564773105.12;351.66;350.16;292.56;292.56;290.56;276.26000000000005;272.10816812424576;292.46000000000004;273.66;278.16;274.46000000000004;336.96000000000004;296.66;277.96000000000004;282.36;292.96000000000004;288.26000000000005;298.26000000000005;342.06000000000006;293.56;292.36;337.06;337.36;262.16;242.98782864720522;264.60387354146746;272.10816812424576;292.46000000000004;6480000.0;3390000.0;3420000.0000000005;1420000.0;3440000.0;2760000.0;6500000.0;0.0;0.0;0.28450000000000003;0.07400000000000001;0.0;0.0;0.0;11995.96875;3362.44897460938;2741.7021484375;21670.880859375;503927.3344127066;501746.2041174219;249817.67721884712;249817.67721884712;243211.83523775186;431480.97241316177;461463.56922149693;453584.6404893664;469757.3781218893;519135.1869880926;475766.52641378896;453328.14760807337;458867.66525957646;461815.4734546952;456324.5675475243;274830.83372658637;490642.22354461683;462903.44735616155;461331.9813647855;268029.79939014546;269285.52512055053;457383.68455926515;194914.46625481945;192621.17109643613;271.08344705224;929525.9087596915;443019.64012935566;58487.65565351073;302871.2625579459;0;45;37;21;57;51;40;2;38;32;349075675555.0231;139850919769.68643;275821514824.73364;73591.66456972861;19422.722154528987;-0.0;0.0;1287377.4887788761;252665.64667801972;0.0;1156125.9159853975;5.138882359711137;0.4639298692830842
1649;2019-08-02 21:12:45.101;784;772;197;197;176;33;193;6;44;14;642;236;45;90;199;154;251;700;193;204;193;-107;658;342;345;143;347;279;660;-2.0;-1.0;1118.0;413.0;0.0;0;100;98;1;0;0;1;0;0;0;1;1;0;0;0;22298.498046875;12863.0205078125;3472.15502929688;2786.72827148438;629.0;312750;659.0;0.0;Calculated values ==>;1564773165.101;351.56000000000006;350.36;292.86;292.86;290.76000000000005;276.46000000000004;272.43898195401505;292.46000000000004;273.76000000000005;277.56;274.56;337.36;296.76000000000005;277.66;282.16;293.06;288.56;298.26000000000005;343.16;293.56;292.46000000000004;339.06000000000006;336.06;262.46000000000004;243.1966462407574;264.9883086891361;272.43898195401505;292.46000000000004;6580000.0;3420000.0000000005;3450000.0;1430000.0;3470000.0000000005;2790000.0;6600000.0;0.0;0.0;0.18633333333333332;0.06883333333333333;0.0;0.0;0.0;12863.0205078125;3472.15502929688;2786.72827148438;22298.498046875;502882.72577949567;501086.69725683285;250459.65091504066;250459.65091504066;243540.3698508131;431298.55289687274;461002.403540153;452290.7400483067;469720.77526323247;519301.5621837258;475497.82086566376;452420.5930084575;458141.0535614372;461488.89246006723;456237.9984248948;273517.2558661832;491162.988719648;462451.4924933424;461002.403540153;276402.16793126165;263844.3676079864;457532.21719713585;194981.94855223777;192621.17109643613;271.12201064985493;929892.2042214014;443226.732773699;58533.71131823853;302928.19955572684;0;45;37;21;57;51;40;2;38;32;349281710290.65857;139936392694.95007;275987962100.2471;47945.204815434176;18072.210158390484;-0.0;0.0;1288389.9753045812;252978.00550329726;0.0;1156125.9159853975;3.452449904290133;0.3327077114111965
1650;2019-08-02 21:13:45.101;785;775;199;199;178;37;194;7;33;15;647;236;35;89;200;156;251;712;193;205;194;-102;657;347;349;143;351;282;658;-2.0;-1.0;1486.0;360.0;0.0;0;100;98;1;0;0;1;0;0;0;1;1;0;0;0;22207.916015625;12847.095703125;3376.75634765625;2799.02709960938;627.0;312751;672.0;0.0;Calculated values ==>;1564773225.101;351.66;350.66;293.06;293.06;290.96000000000004;276.86;272.9856168485579;292.56;273.86;276.46000000000004;274.66;337.86;296.76000000000005;276.66;282.06;293.16;288.76000000000005;298.26000000000005;344.36;293.66;292.56;340.36;335.86;262.96000000000004;243.1966462407574;265.3697278774862;272.9856168485579;292.46000000000004;6570000.0;3470000.0000000005;3490000.0;1430000.0;3510000.0;2820000.0;6580000.0;0.0;0.0;0.24766666666666665;0.060000000000000005;0.0;0.0;0.0;12847.095703125;3376.75634765625;2799.02709960938;22207.916015625;503107.78112281294;501676.1044339996;251233.86032459274;251233.86032459274;244236.91407418097;430988.63858405815;460516.29363503685;450313.9171933543;469819.94228607416;519573.15763863863;475113.5611048625;450578.7120157531;457532.8270815435;461006.8955048023;455682.6129146597;273640.0731436588;493050.5088127829;461976.5980532765;460516.29363503685;281845.32903042674;263007.33956846996;458044.749771871;197302.69988834186;192621.17109643613;272.0742507749272;930263.0910052556;443440.98374212347;58580.25927966431;302985.27381720144;0;45;37;21;57;51;40;2;38;32;349489910290.65857;140022192694.95007;276156262100.2471;62662.444819208074;15644.522993011751;-0.0;0.0;1289311.7057182032;253258.97827955894;0.0;1156125.9159853975;4.116462455191059;0.36814131131390715
1651;2019-08-02 21:14:45.091;784;775;201;200;182;41;195;10;42;17;651;237;39;84;200;159;251;711;193;205;195;-97;650;351;353;143;356;285;651;-3.0;-2.0;1364.0;221.0;0.0;0;100;98;1;0;0;1;0;0;0;1;1;0;0;0;21860.15625;12662.751953125;3377.375;2850.3818359375;622.0;312752;680.0;0.0;Calculated values ==>;1564773285.091;351.56000000000006;350.66;293.26000000000005;293.16;291.36;277.26000000000005;273.4187578820637;292.66;274.16;277.36;274.86;338.26;296.86;277.06;281.56;293.16;289.06;298.26000000000005;344.26;293.66;292.66;341.16;335.36;263.46000000000004;243.1966462407574;265.74818594083865;273.4187578820637;292.46000000000004;6500000.0;3510000.0;3529999.9999999995;1430000.0;3560000.0;2850000.0;6509999.999999999;0.0;0.0;0.22733333333333333;0.036833333333333336;0.0;0.0;0.0;12662.751953125;3377.375;2850.3818359375;21860.15625;503612.80436950014;502322.35391092725;252233.6811384052;251877.44064620952;245754.63710123143;430735.4089219946;460026.9349029475;450966.77495634655;470018.21299050737;519741.8356308472;474842.8264838822;450568.9375471445;456411.65051503043;460231.6107031601;455430.03789196967;274551.571546026;493614.2978142279;461365.50582970696;460026.9349029475;285195.4229665811;260914.8530628454;458556.38340198464;199058.6435972804;192621.17109643613;272.7890972356591;930630.2637352049;443653.5303756154;58627.32984106671;303041.5488643695;0;45;37;21;57;51;40;2;38;32;349700475190.692;140107978394.9637;276326333750.2741;57267.1151956277;9558.166749473274;-0.0;0.0;1290310.9521496524;253468.96569037728;0.0;1156125.9159853975;3.5375056697145415;0.29753497833442294
1652;2019-08-02 21:15:45.132;778;772;203;203;183;46;197;12;57;19;657;237;52;85;200;162;251;708;193;206;197;-94;645;356;357;142;360;288;646;140.0;0.0;1357.0;206.0;0.0;0;100;98;1;0;0;1;0;0;0;1;1;0;0;0;21643.537109375;12559.267578125;3255.841796875;2880.6904296875;615.0;312753;684.0;0.0;Calculated values ==>;1564773345.132;350.96000000000004;350.36;293.46000000000004;293.46000000000004;291.46000000000004;277.76000000000005;273.955091788801;292.86;274.36;278.86;275.06;338.86;296.86;278.36;281.66;293.16;289.36;298.26000000000005;343.96000000000004;293.76000000000005;292.86;341.56000000000006;334.66;263.76000000000005;242.98782864720522;266.1237361191953;273.955091788801;292.46000000000004;6450000.0;3560000.0;3570000.0000000005;1420000.0;3600000.0;2880000.0;6459999.999999999;0.02333333333333333;0.0;0.22616666666666668;0.034333333333333334;0.0;0.02333333333333333;0.0;12559.267578125;3255.841796875;2880.6904296875;21643.537109375;503272.3538883832;502382.84562415275;253176.54244281736;253176.54244281736;246253.19044337297;430412.23801567365;459669.781954241;452414.78482804936;470351.2200979448;520120.5267085063;474455.5107458707;451755.9685603925;456044.3223750939;459605.1665242781;455009.4752306659;394086.7918323036;493699.88170371205;460883.4628345854;459669.781954241;286870.6033266602;257985.5697089033;459018.81840263616;200601.45743250556;200601.45743250556;273.4189435985426;930993.0422418963;443863.8574967106;58675.12141179815;303096.86344339274;0;45;37;21;57;51;40;2;38;32;349913620740.2993;140193536819.80606;276498351214.95715;56951.780879292164;8872.329393307817;-0.0;6044.927572173826;1291263.4266950134;253622.65810938698;0.0;1156176.3248042436;3.8441274829416208;0.28617664173264784
1653;2019-08-02 21:16:45.132;768;766;205;205;186;51;200;15;64;22;663;237;60;89;199;165;251;701;192;206;200;-91;652;367;366;143;372;280;652;1309.0;-1.0;1162.0;329.0;0.0;0;100;0;1;0;1;1;0;0;0;1;1;0;0;0;30949.818359375;22198.01171875;3285.07299804688;2786.92626953125;607.0;312754;686.0;0.0;Calculated values ==>;1564773405.132;349.96000000000004;349.76;293.66;293.66;291.76000000000005;278.26000000000005;275.1157276137837;293.16;274.66;279.56;275.36;339.46000000000004;296.86;279.16;282.06;293.06;289.66;298.26000000000005;343.26;293.76000000000005;293.16;341.76;333.86;264.06;243.1966462407574;265.11578078379944;275.1157276137837;292.36;6520000.0;3670000.0000000005;3660000.0;1430000.0;3720000.0000000005;2800000.0;6520000.0;0.21816666666666668;0.0;0.19366666666666665;0.05483333333333333;0.0;0.21816666666666668;0.0;22198.01171875;3285.07299804688;2786.92626953125;30949.818359375;501292.5454882246;501023.9829602606;253632.8738113611;253632.8738113611;247037.2799566097;429675.2189834977;458654.80598915706;454695.63281060004;470513.52464679367;521401.38352171076;475484.3631547836;454183.5177084397;457855.5519622873;457551.25985115726;453562.05795503774;274281.21300201135;492120.41881428624;459479.34306306764;458654.80598915706;287708.2272785495;254638.09398592086;459169.18600465864;203508.52969444907;203508.52969444907;274.6021997598179;931431.3202041358;444153.5014908512;58722.35155095831;303151.3710666837;0;45;38;21;57;51;40;2;38;32;350130520740.2993;140279036819.80606;276668751214.95715;48646.568970161235;14018.725987676491;-0.0;55664.412611628795;1292143.4129437588;253813.4169042285;0.0;1156690.5693057752;4.185697261550158;0.15769409828739012
1654;2019-08-02 21:17:45.113;757;759;212;212;190;65;204;22;53;27;663;236;53;74;198;164;251;704;192;207;204;-89;707;380;372;143;384;268;706;1474.0;-2.0;1081.0;513.0;0.0;98;100;0;1;0;1;1;0;0;0;1;1;0;0;0;36940.7109375;23887.947265625;7275.6875;2659.1884765625;600.0;312755;688.0;0.0;Calculated values ==>;1564773465.113;348.86;349.06000000000006;294.36;294.36;292.16;279.66;276.4546675782219;293.56;275.36;278.46000000000004;275.86;339.46000000000004;296.76000000000005;278.46000000000004;280.56;292.96000000000004;289.56;298.26000000000005;343.56000000000006;293.86;293.56;341.96000000000004;333.16;264.26000000000005;243.1966462407574;263.56353331371673;276.4546675782219;292.36;7070000.0;3800000.0;3720000.0000000005;1430000.0;3840000.0;2680000.0;7059999.999999999;0.24566666666666667;0.0;0.18016666666666667;0.08549999999999999;0.0;0.24566666666666667;0.0;23887.947265625;7275.6875;2659.1884765625;36940.7109375;494526.52130433527;494908.2123898849;253804.88416898387;253804.88416898387;246555.06586319924;428757.65804586536;458249.22149208706;455318.1939291041;471008.3239875013;522376.7585126288;476891.8739083081;455318.1939291041;457924.41966874636;455433.42227619747;451132.7036023524;268878.42526252184;486950.44618636207;458666.17238325503;458249.22149208706;288545.87390705565;251709.28920128586;459373.178428693;206246.4520674416;206246.4520674416;275.71728832173324;931996.8954588762;444537.4295329874;58767.721468777;303239.3495354156;0;45;38;21;57;51;40;2;38;32;350351850630.10223;140364809649.72968;276833099154.8108;44874.42549207619;21642.33510388699;-0.0;61908.68035532124;1292922.5077720706;254110.49830748248;0.0;1157670.034817299;3.7970053543933093;0.15675566641668728
1655;2019-08-02 21:18:45.114;768;767;210;209;191;81;206;41;30;34;653;237;34;68;197;159;251;714;193;208;206;-87;675;400;385;143;404;270;671;1842.0;-1.0;1495.0;470.0;0.0;98;100;0;1;0;1;1;0;0;0;1;1;0;0;0;35228.3984375;22968.544921875;6553.6826171875;2678.58154296875;589.0;312756;687.0;0.0;Calculated values ==>;1564773525.114;349.96000000000004;349.86;294.16;294.06;292.26000000000005;281.26000000000005;278.44972407329936;293.76000000000005;277.26000000000005;276.16;276.56;338.46000000000004;296.86;276.56;279.96000000000004;292.86;289.06;298.26000000000005;344.56000000000006;293.96000000000004;293.76000000000005;341.86;332.06;264.46000000000004;243.1966462407574;263.82572766246335;278.44972407329936;292.46000000000004;6750000.0;4000000.0;3850000.0;1430000.0;4040000.0;2700000.0;6709999.999999999;0.30700000000000005;0.0;0.24916666666666665;0.07833333333333334;0.0;0.30700000000000005;0.0;22968.544921875;6553.6826171875;2678.58154296875;35228.3984375;499137.5448407713;499378.14218227426;254588.45972369678;254227.2651464155;248027.18106399607;427245.8023896546;456418.22225025896;452059.45111957355;471700.2039591064;521182.76673552854;476752.8574192206;452572.47738288756;456858.67139676074;451846.5589539203;446643.58566314576;271647.39868668653;492018.59495374706;456704.547679445;456418.22225025896;288127.0477506168;247107.31509690773;459577.03539552883;211775.08508665298;211775.08508665298;277.9002256570311;932598.3147288185;444927.9068101426;58812.2036270864;303354.5962074567;0;45;38;21;57;51;40;2;38;32;350578954415.7303;140450611079.96698;276994501845.25714;59870.85453653604;19411.152774195278;-0.0;75105.44310922705;1293795.399656012;254452.61640928598;0.0;1158811.838212401;4.794520846561894;0.17843332321389188
1656;2019-08-02 21:19:45.104;759;761;208;207;184;65;168;55;15;44;646;238;17;61;196;148;251;714;194;208;167;-86;710;381;363;143;384;269;695;1551.0;-1.0;1114.0;316.0;0.0;92;100;0;1;0;1;1;0;1;0;1;1;0;0;0;52584.73828125;24091.541015625;23260.453125;2658.16845703125;580.0;312757;686.0;0.0;Calculated values ==>;1564773585.104;349.06000000000006;349.26;293.96000000000004;293.86;291.56;279.66;276.55624918942954;289.96000000000004;278.66;274.66;277.56;337.76;296.96000000000004;274.86;279.26000000000005;292.76000000000005;287.96000000000004;298.26000000000005;344.56000000000006;293.96000000000004;289.86;341.76;331.16;264.56;243.1966462407574;263.6948088759802;276.55624918942954;292.56;7100000.0;3810000.0;3629999.9999999995;1430000.0;3840000.0;2690000.0;6950000.0;0.2585;0.0;0.18566666666666667;0.05266666666666667;0.0;0.2585;0.0;24091.541015625;23260.453125;2658.16845703125;52584.73828125;494517.3443332789;496258.03710188303;252865.838173909;252522.17445574666;245002.75931061906;428684.9695293014;454673.8463940547;450298.15076826274;472686.96060398995;520542.08071330236;476991.1870085672;450558.0579483891;456151.60580436233;455144.3020352643;448525.6889739799;268653.46160857123;489563.3050106649;460222.37524275546;454531.8863664253;287708.2272785495;243342.44575359824;459678.91347050783;207069.0960270262;207069.0960270262;276.03543178723805;933329.9689055678;445320.008831787;58856.669131607356;303603.00593015924;0;45;38;21;57;52;40;2;38;32;350803317015.7659;140536396779.98062;277156174895.28284;45159.52783028959;13304.117052023366;-0.0;63969.13130273468;1294670.5069670102;254725.1982200064;0.0;1159970.5998402203;2.448157930819955;0.07985280392665026
1657;2019-08-02 21:20:45.094;749;748;219;218;191;53;108;50;9;48;642;237;10;51;198;139;251;708;193;205;108;-85;684;373;357;141;376;260;669;1367.0;0.0;1037.0;208.0;0.0;98;100;0;1;0;1;1;0;1;0;1;1;0;0;0;51583.21484375;23257.16015625;22583.58203125;2585.74194335938;572.0;312758;685.0;0.0;Calculated values ==>;1564773645.094;348.06000000000006;347.96000000000004;295.06;294.96000000000004;292.26000000000005;278.46000000000004;275.73799182748917;283.96000000000004;278.16;274.06;277.96000000000004;337.36;296.86;274.16;278.26000000000005;292.96000000000004;287.06;298.26000000000005;343.96000000000004;293.66;283.96000000000004;341.66;330.36;264.66;242.77792619122317;262.5002047102346;275.73799182748917;292.46000000000004;6840000.000000001;3729999.9999999995;3570000.0000000005;1410000.0;3760000.0;2600000.0;6690000.000000001;0.22783333333333333;0.0;0.1728333333333333;0.034666666666666665;0.0;0.22783333333333333;0.0;23257.16015625;22583.58203125;2585.74194335938;51583.21484375;495645.5645885135;496961.61374082154;258040.7152910582;257657.73443389253;248097.3798421343;429258.0297950786;446969.8457360484;451137.9901429202;473341.5640613463;520869.30155400705;478002.5862482891;451265.47346842394;456394.4736292281;456758.394230189;448644.9391184073;270788.4240235883;491373.2160864658;460749.12975072267;446969.8457360484;287289.4124756198;239996.17471937067;460088.3224911634;205337.6455719119;205337.6455719119;275.33519937936524;934197.8905040347;445714.5155795304;58900.361101742;303984.975884251;0;45;38;21;57;52;40;2;38;32;351019281015.8003;140621582579.99417;277314848445.30804;42482.49288668926;8831.356799867384;-0.0;55051.869604062435;1295400.735414739;254909.62975842113;0.0;1160962.2762076554;2.1964369538617485;0.06658987491418507
1658;2019-08-02 21:21:45.125;741;739;231;232;204;46;113;44;-3;48;636;236;-1;43;199;140;251;691;194;202;113;-85;662;366;350;139;369;253;647;1542.0;75.0;846.0;99.0;0.0;98;100;0;1;0;1;1;0;1;0;1;1;0;0;0;53004.60546875;22555.85546875;21834.609375;2505.31518554688;563.0;312759;684.0;0.0;Calculated values ==>;1564773705.125;347.26;347.06000000000006;296.26000000000005;296.36;293.56;277.76000000000005;275.0112864084945;284.46000000000004;277.56;272.86;277.96000000000004;336.76000000000005;296.76000000000005;273.06;277.46000000000004;293.06;287.16;298.26000000000005;342.26;293.36;284.46000000000004;341.56000000000006;329.46000000000004;264.66;242.35481222062532;261.54996906429363;275.0112864084945;292.56;6620000.0;3660000.0;3500000.0;1390000.0;3690000.0;2530000.0;6470000.0;0.257;0.0125;0.14100000000000001;0.0165;0.0;0.257;0.0;22555.85546875;21834.609375;2505.31518554688;53004.60546875;496674.77372053865;497850.3516844903;264401.6725112072;264858.61600950547;253496.15951252362;429743.705733735;449036.43900570454;450861.2282002263;473601.1518756995;520828.9948754517;478756.6226794808;451113.97125799494;456563.51709335245;458035.7731655658;450085.6955253663;273042.10400289897;491232.13981196564;461426.65108166065;449036.43900570454;286870.6033266602;236231.924509345;460394.52767461026;204056.28389777607;204056.28389777607;274.8090181959817;935069.9059805078;446096.48795957945;58942.80849757404;304355.3187236702;0;45;38;21;57;52;40;2;38;32;351231490600.44293;140705625979.85266;277468827960.04877;34799.49714664549;4229.581022317764;0.0;62959.89986273762;1296045.0847391665;255018.52714134936;0.0;1161946.2157244515;2.1748007596416135;0.03802641365025557
1659;2019-08-02 21:22:45.105;723;721;230;228;202;37;139;36;-9;45;631;237;-7;52;200;138;251;647;193;201;139;-85;630;356;342;136;359;269;620;1588.0;-1.0;-1.0;175.0;0.0;98;100;100;1;0;0;1;0;1;0;1;1;0;0;0;43598.6484375;12463.390625;20562.4609375;2714.85571289062;556.0;312760;683.0;0.0;Calculated values ==>;1564773765.105;345.46000000000004;345.26;296.16;295.96000000000004;293.36;276.86;273.955091788801;287.06;276.76000000000005;272.26000000000005;277.66;336.26000000000005;296.86;272.46000000000004;278.36;293.16;286.96000000000004;298.26000000000005;337.86;293.26000000000005;287.06;341.46000000000004;328.76000000000005;264.66;241.71165711629368;263.6948088759802;273.955091788801;292.46000000000004;6300000.0;3560000.0;3420000.0000000005;1360000.0;3590000.0;2690000.0;6200000.0;0.26466666666666666;0.0;0.0;0.029166666666666667;0.0;0.26466666666666666;0.0;12463.390625;20562.4609375;2714.85571289062;43598.6484375;497327.23672857764;498026.9660805087;266189.3507688728;265187.73818649456;254048.09607248232;430412.23801567365;454171.36958106473;447135.109357414;473696.4923814395;518992.4008983268;476878.6617815061;447401.9723770648;455025.47894782707;459762.3043333631;451592.06498555734;403710.7270159054;487895.5255652953;462512.1106470476;454171.36958106473;286451.7998164319;233304.39079467155;460851.3256296811;200697.21389900806;200697.21389900806;273.45654663392196;935874.6647542772;446388.21773476986;58986.2954212668;304708.5098734136;0;45;38;21;57;52;40;2;38;32;351439021400.5089;140788098479.87888;277625375760.0986;0.0;7587.828258811298;-0.0;67086.15987051766;1296334.9838835443;255116.97272591986;0.0;1163029.571650185;2.0893259765104304;-0.007056394327937577
1660;2019-08-02 21:23:45.116;698;697;227;225;201;27;158;28;-4;40;639;236;-5;56;201;135;251;622;191;202;158;-85;622;344;332;136;348;273;614;4159.0;-1.0;367.0;306.0;0.0;28;100;100;1;0;0;1;0;1;0;1;1;0;0;0;41293.02734375;12301.9990234375;18198.576171875;2749.427734375;548.0;312761;683.0;0.0;Calculated values ==>;1564773825.116;342.96000000000004;342.86;295.86;295.66;293.26000000000005;275.86;272.6583383277491;288.96000000000004;275.96000000000004;272.76000000000005;277.16;337.06;296.76000000000005;272.66;278.76000000000005;293.26000000000005;286.66;298.26000000000005;335.36;293.36;288.96000000000004;341.46000000000004;327.96000000000004;264.66;241.71165711629368;264.2163659402789;272.6583383277491;292.26000000000005;6220000.0;3440000.0;3320000.0000000005;1360000.0;3479999.9999999995;2730000.0;6140000.0;0.6931666666666667;0.0;0.06116666666666667;0.051000000000000004;0.0;0.6931666666666667;0.0;12301.9990234375;18198.576171875;2749.427734375;41293.02734375;494729.14373516676;495389.95730329066;265227.98688959883;264239.6479977727;253970.04958777636;431175.4696738307;458403.3875016408;447043.9474348781;473208.68934220774;519487.96488358564;476261.0788761979;446909.34917613724;454857.80791772855;461600.3687944173;453269.1446714256;407684.9188411558;485019.47161524196;464134.5028424019;458403.3875016408;286451.7998164319;229958.8627652946;460851.3256296811;198019.95176839596;198019.95176839596;272.34796079302237;936582.2250804364;446594.63381757005;59031.83946480926;305031.5777338013;0;45;38;21;57;52;40;2;38;32;351641258470.23254;140869713439.76733;277788005569.8763;15231.967734933158;13404.400066925544;-0.0;180489.11820242758;1296461.9402188903;255291.94003318847;0.0;1165093.0772046475;6.28948774670835;-0.026984443674524333
1661;2019-08-02 21:24:45.116;687;688;224;222;194;18;169;18;4;34;650;234;1;56;201;133;251;615;190;201;169;-85;619;333;328;137;337;269;614;1875.0;-1.0;443.0;289.0;0.0;1;100;100;1;0;0;1;0;1;0;1;1;0;0;0;40570.578125;12268.162109375;17498.85546875;2705.3740234375;542.0;312762;682.0;0.0;Calculated values ==>;1564773885.116;341.86;341.96000000000004;295.56;295.36;292.56;274.96000000000004;271.4400167685773;290.06;274.96000000000004;273.56;276.56;338.16;296.56;273.26000000000005;278.76000000000005;293.26000000000005;286.46000000000004;298.26000000000005;334.66;293.26000000000005;290.06;341.36;327.36;264.66;241.92719264551067;263.6948088759802;271.4400167685773;292.16;6190000.0;3329999.9999999995;3279999.9999999995;1370000.0;3370000.0000000005;2690000.0;6140000.0;0.3125;0.0;0.07383333333333333;0.04816666666666667;0.0;0.3125;0.0;12268.162109375;17498.85546875;2705.3740234375;40570.578125;493532.5084775341;494172.40403038997;263756.0247402343;262808.0691492666;251340.27515474384;431837.87352777255;460481.27819528343;448858.8214843579;472491.6353866644;520954.95475681004;476540.815603852;448463.2885916542;455527.0399303971;463263.18778806867;454871.7941552803;409049.264841946;484022.72400185827;464595.93981772;460481.27819528343;286033.001929769;227449.86971758792;460699.3913920448;194549.7376544495;194549.7376544495;270.9134904076189;937264.421792676;446799.3851603435;59077.29614612436;305329.0563308065;0;45;38;21;57;52;40;2;38;32;351839258470.23254;140951613439.76733;277950605569.8763;18776.487356108235;12819.541655027508;-0.0;83103.60641901061;1296745.3440113156;255510.4728808714;0.0;1167289.6832431594;3.5322201344919497;0.04490679172972509
1662;2019-08-02 21:25:45.117;690;691;222;220;186;7;176;6;10;25;654;232;7;54;200;130;251;619;189;200;176;-86;596;328;327;136;332;260;597;2148.0;-2.0;2081.0;523.0;0.0;36;100;100;1;0;0;1;0;0;0;1;1;0;0;0;27312.1484375;11834.9375;4137.9580078125;2620.74829101562;536.0;312763;680.0;0.0;Calculated values ==>;1564773945.117;342.16;342.26;295.36;295.16;291.76000000000005;273.86;270.87642091645444;290.76000000000005;273.76000000000005;274.16;275.66;338.56000000000006;296.36;273.86;278.56;293.16;286.16;298.26000000000005;335.06;293.16;290.76000000000005;341.16;326.76000000000005;264.56;241.71165711629368;262.5002047102346;270.87642091645444;292.06;5960000.0;3279999.9999999995;3270000.0000000005;1360000.0;3320000.0000000005;2600000.0;5970000.0;0.358;0.0;0.3468333333333333;0.08716666666666667;0.0;0.358;0.0;11834.9375;4137.9580078125;2620.74829101562;27312.1484375;496234.9374242278;496269.26257718174;406146.7373630563;405149.83064897853;249182.82895404412;432127.2027000197;461543.9288494427;451265.47346842394;471742.7696466962;522100.4623691761;477446.6094999692;450882.6528384566;456762.878738187;463878.5820447677;455304.7622530389;417995.3612885313;486465.85306773713;464615.8028780496;461543.9288494427;285195.4229665811;224941.0041839467;460750.93233726063;193294.72136527146;193294.72136527146;270.38629214282344;937830.1206104178;447000.2476719632;59121.68123860677;305509.3661153895;0;45;38;21;57;52;40;2;38;32;352035761745.776;141033514804.99384;278109308215.3152;89472.85585444339;23313.26638972506;-0.0;96033.21627933331;1297647.4369085294;255811.584633856;0.0;1168782.514983222;11.230684032823236;0.4149605804771183
1663;2019-08-02 21:26:45.107;706;688;207;203;197;18;179;2;14;19;651;232;12;57;198;136;251;541;190;199;179;-87;577;331;336;136;336;263;578;-2.0;-2.0;1458.0;352.0;0.0;1;100;98;1;0;0;1;0;0;0;1;1;0;0;0;23136.966796875;11319.7421875;2917.25463867188;2653.46899414062;531.0;312764;678.0;0.0;Calculated values ==>;1564774005.107;343.76;341.96000000000004;293.86;293.46000000000004;292.86;274.96000000000004;271.215330690691;291.06;273.36;274.56;275.06;338.26;296.36;274.36;278.86;292.96000000000004;286.76000000000005;298.26000000000005;327.26000000000005;293.06;291.06;340.96000000000004;326.26000000000005;264.46000000000004;241.71165711629368;262.9017227912062;271.215330690691;292.16;5770000.0;3310000.0;3360000.0;1360000.0;3360000.0;2630000.0;5780000.0;0.0;0.0;0.243;0.058666666666666666;0.0;0.0;0.0;11319.7421875;2917.25463867188;2653.46899414062;23136.966796875;500180.9948545914;497739.6524033141;408576.12474653235;256869.05774192468;254348.47887533004;431954.4880088244;460547.9292856592;451243.52280556504;471155.3045861351;521548.36638555606;477071.20446199295;450987.26371381566;456641.3738539494;463024.9934053125;455615.5749715822;424059.6670351699;477565.63022192585;463154.26029409963;460547.9292856592;284357.86631585273;222850.3779558165;460650.50975246925;193274.10666927393;193294.72136527146;270.3887762489691;938250.4598358888;447193.171176779;59165.62572402161;305568.1497552131;0;45;38;21;57;52;40;2;38;32;352234628595.8076;141115101205.0068;278266182065.34015;62686.56812111874;15686.082314214125;-0.0;0.0;1298915.220775994;256136.5250406784;0.0;1169582.65840621;4.64005263496533;0.4099391523935121
