;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
1664;2019-08-02 21:27:45.128;714;696;203;202;195;20;181;1;18;15;649;233;16;60;198;141;251;512;189;200;180;-87;582;327;332;136;332;266;583;-1.0;-1.0;1032.0;277.0;0.0;1;100;96;1;0;0;1;0;0;0;1;1;0;0;0;21697.458984375;11269.046875;2993.96411132812;2669.3466796875;527.0;312765;674.0;0.0;Calculated values ==>;1564774065.128;344.56000000000006;342.76;293.46000000000004;293.36;292.66;275.16;270.7629442988711;291.26000000000005;273.26000000000005;274.96000000000004;274.66;338.06000000000006;296.46000000000004;274.76000000000005;279.16;292.96000000000004;287.26000000000005;298.26000000000005;324.36;293.16;291.16;340.56000000000006;325.86;264.46000000000004;241.71165711629368;263.299902668528;270.7629442988711;292.06;5820000.0;3270000.0000000005;3320000.0000000005;1360000.0;3320000.0000000005;2660000.0;5830000.0;0.0;0.0;0.17200000000000001;0.04616666666666667;0.0;0.0;0.0;11269.046875;2993.96411132812;2669.3466796875;21697.458984375;500742.4781289957;498300.4649027039;256544.482688719;256121.13582342508;253262.89932102553;432184.1853817459;461426.4647461059;451223.52918494487;470763.29942817445;521097.5045320515;476806.3816594699;450966.1048905643;456520.64591992885;463622.25522983976;456948.6230077372;422548.365066802;472662.3515987153;463878.5820447677;461296.3182447705;282682.81946839223;221177.93781777218;460650.50975246925;192092.91625825892;193294.72136527146;269.8926887623736;938624.2108172376;447381.47696931404;59209.99804611487;305617.42715244263;0;45;38;21;57;52;40;2;38;32;352435098735.50183;141196729764.8823;278424937610.098;44570.465423389986;12398.408899649377;-0.0;0.0;1299809.3422205155;256370.64438020284;0.0;1169582.65840621;3.364497457869067;0.3015038122441801
1665;2019-08-02 21:28:45.098;714;705;206;208;189;18;182;4;21;13;649;233;19;63;199;145;251;553;188;202;182;-89;595;323;328;134;328;269;597;-2.0;0.0;903.0;311.0;0.0;1;100;98;1;0;0;1;0;0;0;1;1;0;0;0;22472.708984375;11691.25390625;3111.943359375;2738.99145507812;523.0;312766;671.0;0.0;Calculated values ==>;1564774125.098;344.56000000000006;343.66;293.76000000000005;293.96000000000004;292.06;274.96000000000004;270.30646906291605;291.36;273.56;275.26000000000005;274.46000000000004;338.06000000000006;296.46000000000004;275.06;279.46000000000004;293.06;287.66;298.26000000000005;328.46000000000004;293.36;291.36;340.26;325.46000000000004;264.26000000000005;241.2770596917726;263.6948088759802;270.30646906291605;291.96000000000004;5950000.0;3229999.9999999995;3279999.9999999995;1340000.0;3279999.9999999995;2690000.0;5970000.0;0.0;0.0;0.1505;0.05183333333333333;0.0;0.0;0.0;11691.25390625;3111.943359375;2738.99145507812;22472.708984375;499503.792127806;498126.03267197043;256929.97392212792;257775.63793415888;250277.4487917724;432409.1687467413;462165.94412502047;451076.2780398682;470835.2695607642;520851.7506681107;476428.10941993154;450817.431538563;456400.704995931;464341.8587307244;458127.2890999852;418338.46179462096;477014.0433178134;464722.8348126699;462165.94412502047;281426.5920051367;219505.55070137876;460754.0783865975;190560.3973813734;193294.72136527146;269.2499756868144;938992.1115081195;447572.7171413291;59255.04499585052;305668.28427344165;0;45;38;21;57;52;40;2;38;32;352632999735.59625;141277689264.92093;278585357360.17456;39207.64003910347;14005.039132104115;-0.0;0.0;1300507.1440242631;256590.5630995389;0.0;1169582.65840621;3.033411623739203;0.2836407912132962
1666;2019-08-02 21:29:45.099;716;711;212;214;189;16;184;1;26;10;654;233;24;65;200;147;251;599;189;204;183;-94;620;319;324;132;324;271;622;130.0;-1.0;626.0;371.0;0.0;1;100;98;1;0;0;1;0;0;0;1;1;0;0;0;24075.955078125;12160.0595703125;3293.93383789062;2767.00048828125;518.0;312767;666.0;0.0;Calculated values ==>;1564774185.099;344.76;344.26;294.36;294.56;292.06;274.76000000000005;269.84581860846123;291.56;273.26000000000005;275.76000000000005;274.16;338.56000000000006;296.46000000000004;275.56;279.66;293.16;287.86;298.26000000000005;333.06;293.56;291.46000000000004;339.76;324.96000000000004;263.76000000000005;240.83765695389522;263.95629194202945;269.84581860846123;292.06;6200000.0;3190000.0;3240000.0;1320000.0;3240000.0;2710000.0;6220000.0;0.021666666666666667;0.0;0.10433333333333333;0.06183333333333333;0.0;0.021666666666666667;0.0;12160.0595703125;3293.93383789062;2767.00048828125;24075.955078125;497356.9240624178;496489.0102185331;257893.41625617287;258721.2485131358;249197.63754172882;432629.4295301525;463025.64589763567;451367.20415973983;470810.01271223003;521204.27712303365;476174.9804139011;451108.19694598735;456321.1866243943;465054.62628545315;459027.70614472544;408601.0680903864;480802.0328513768;465558.05719644757;462897.9944272;279332.9882161641;217415.1398638553;460558.4760198115;188672.3321095307;188672.3321095307;268.4559773375436;939380.0235065973;447771.4813994094;59300.92902671086;305721.66747305956;0;45;38;21;57;52;40;2;38;32;352828602995.36;141357490594.82452;278747360059.9789;27407.83165057182;16811.62656511903;-0.0;5941.556016882835;1301062.2822064888;256847.372926798;0.0;1169632.1721981736;2.7529241553750787;0.2466971126680815
1667;2019-08-02 21:30:45.119;726;718;218;221;190;15;185;0;31;7;662;233;28;65;200;148;251;636;189;205;185;-103;642;322;325;132;327;269;645;-1.0;-2.0;1224.0;510.0;0.0;1;100;98;1;0;0;0;0;0;0;1;1;0;0;0;22781.27734375;12579.595703125;0.0;2738.4375;529.0;312768;663.0;0.0;Calculated values ==>;1564774245.119;345.76;344.96000000000004;294.96000000000004;295.26000000000005;292.16;274.66;270.1917013154234;291.66;273.16;276.26000000000005;273.86;339.36;296.46000000000004;275.96000000000004;279.66;293.16;287.96000000000004;298.26000000000005;336.76000000000005;293.66;291.66;339.46000000000004;326.06;262.86;240.83765695389522;263.6948088759802;270.1917013154234;292.06;6420000.0;3220000.0000000005;3250000.0;1320000.0;3270000.0000000005;2690000.0;6450000.0;0.0;0.0;0.20400000000000001;0.08499999999999999;0.0;0.0;0.0;12579.595703125;0.0;2738.4375;22781.27734375;496566.3100040391;495177.6045319094;258975.46888460327;260204.31983405654;248638.1316049429;432464.67707800725;463003.3900406774;452362.82391837507;470517.4266440292;522192.6690848804;476428.10941993154;451978.18118491885;456649.39548440085;464615.8028780496;458681.388992324;396358.1578937135;483591.9119005495;465538.9225310313;463003.3900406774;278076.8904731985;222014.15119762826;459658.8797920967;189675.87581487402;188672.3321095307;268.8815997542374;939770.6306023011;447977.7139145538;59346.82296948192;305749.12607151613;0;45;38;21;57;52;40;2;38;32;353023367895.2981;141436716994.79935;278909414059.92737;53588.13741311422;22948.555338063925;-0.0;0.0;1301737.4736039413;257178.81822083562;0.0;1169681.7016692874;4.99650912987733;0.4862229195121496
1668;2019-08-02 21:31:45.100;749;726;221;224;199;21;186;-1;35;6;667;233;33;69;200;150;251;659;189;204;186;-114;659;332;333;130;337;266;662;310.0;-1.0;1241.0;333.0;0.0;0;100;89;1;0;0;0;0;0;0;1;1;0;0;0;23942.59375;12194.841796875;0.0;2711.51831054688;571.0;312769;658.0;0.0;Calculated values ==>;1564774305.1;348.06000000000006;345.76;295.26000000000005;295.56;293.06;275.26000000000005;271.32779825182536;291.76000000000005;273.06;276.66;273.76000000000005;339.86;296.46000000000004;276.46000000000004;280.06;293.16;288.16;298.26000000000005;339.06000000000006;293.56;291.76000000000005;338.96000000000004;330.26000000000005;261.76000000000005;240.39332010688793;263.299902668528;271.32779825182536;292.06;6590000.000000001;3320000.0000000005;3329999.9999999995;1300000.0;3370000.0000000005;2660000.0;6620000.0;0.051666666666666666;0.0;0.20683333333333334;0.0555;0.0;0.051666666666666666;0.0;12194.841796875;0.0;2711.51831054688;23942.59375;498060.33647008816;494601.1483157627;259200.76097736217;260402.98185740068;251072.18478967482;431896.3278553544;461923.4529378662;453391.7038751564;470688.30480466236;522950.0517454535;476806.3816594699;453138.4146289789;457631.30196289765;463133.86818971863;457336.47579617373;273396.1023969792;485070.5773775185;464242.71341123927;461923.4529378662;275983.5004908252;239577.9089402584;458868.28501688584;193497.96672631538;193497.96672631538;270.48343977693423;940159.8728952982;448184.10218321555;59392.224886034885;305749.12607151613;0;45;38;21;57;52;40;2;38;32;353220705385.1224;141515292104.72937;279069863234.7845;53754.687966951955;14728.052665126661;-0.0;13868.650120930126;1302631.7138821897;257492.69052953384;0.0;1169797.237155699;5.5245807936711495;0.3885436675569137
1669;2019-08-02 21:32:45.110;775;736;212;216;211;30;188;-1;39;7;669;233;36;70;198;152;251;674;189;204;187;-120;661;343;344;132;347;267;664;339.0;-1.0;952.0;290.0;0.0;0;100;86;1;0;0;0;0;0;0;1;1;0;0;0;23004.125;11972.8896484375;0.0;2722.93139648438;636.0;312770;653.0;0.0;Calculated values ==>;1564774365.11;350.66;346.76;294.36;294.76000000000005;294.26000000000005;276.16;272.5487779782249;291.96000000000004;273.06;277.06;273.86;340.06000000000006;296.46000000000004;276.76000000000005;280.16;292.96000000000004;288.36;298.26000000000005;340.56000000000006;293.56;291.86;338.46000000000004;336.76000000000005;261.16;240.83765695389522;263.43189868330234;272.5487779782249;292.06;6609999.999999999;3429999.9999999995;3440000.0;1320000.0;3470000.0000000005;2670000.0;6640000.000000001;0.0565;0.0;0.15866666666666665;0.04833333333333333;0.0;0.0565;0.0;11972.8896484375;0.0;2722.93139648438;23004.125;501398.2494333812;495790.3367667554;255647.64142392043;257151.8412058433;255277.37752986763;431237.1583312671;460494.454094383;453726.1368930483;470517.4266440292;523075.2110665251;476680.47935083363;453346.4092352501;457592.9974695591;461356.5932634558;455798.21135703026;273158.57584066025;487032.49760683504;462602.45810612256;460361.6869509762;273890.2417152289;266774.11836628895;457953.0834831259;196231.71966591917;196231.71966591917;271.62942803608115;940551.160755262;448385.53351152147;59437.51951476643;305749.12607151613;0;45;38;21;57;52;40;2;38;32;353423839235.0901;141593905204.7169;279229789884.7591;40855.78086670449;12649.865917831657;-0.0;14923.343151605724;1303420.265859107;257720.87787590915;0.0;1170037.2104218116;4.65635705054992;0.3086098203179104
1670;2019-08-02 21:33:45.131;797;747;200;203;204;41;189;0;31;8;670;233;32;76;197;155;251;682;189;205;189;-122;653;352;354;132;357;270;655;230.0;1.0;926.0;176.0;0.0;0;100;87;1;0;0;0;0;0;0;1;1;0;0;0;21065.869140625;11924.0791015625;0.0;2749.54248046875;694.0;312771;647.0;0.0;Calculated values ==>;1564774425.131;352.86;347.86;293.16;293.46000000000004;293.56;277.26000000000005;273.5264737036516;292.06;273.16;276.26000000000005;273.96000000000004;340.16;296.46000000000004;276.36;280.76000000000005;292.86;288.66;298.26000000000005;341.36;293.66;292.06;337.86;342.56000000000006;260.96000000000004;240.83765695389522;263.82572766246335;273.5264737036516;292.06;6530000.0;3520000.0000000005;3540000.0;1320000.0;3570000.0000000005;2700000.0;6550000.0;0.03833333333333333;0.00016666666666666666;0.15433333333333332;0.029333333333333333;0.0;0.03833333333333333;0.0;11924.0791015625;0.0;2749.54248046875;21065.869140625;505064.9538379402;498170.59991184424;251708.78894119442;252775.91678829124;253135.50571768588;430671.36484660726;459059.1975581312;452187.8933737966;470614.97290035227;522936.4964086457;476301.6402033497;452316.21134581626;457849.41250540555;459669.781954241;454703.7240561074;274149.160234895;489131.7918634002;461211.91220601037;459059.1975581312;271378.50176498963;291058.95107146574;457751.8128996947;199220.8358832787;199220.8358832787;272.8574960450767;940918.5392448157;448584.7446177511;59483.139425234804;305749.12607151613;0;45;38;21;57;52;40;2;38;32;353633312525.60266;141673132924.91077;279390946270.15344;39041.24920603659;7583.57532581487;0.0;9960.470530869345;1304086.3074776807;257889.54890088923;0.0;1170244.6481141297;3.8562596661217547;0.25229127352282205
1671;2019-08-02 21:34:45.111;810;754;192;194;194;52;192;4;30;11;671;233;30;75;197;159;251;680;187;205;191;-125;640;363;364;130;367;276;642;312.0;-2.0;1002.0;270.0;0.0;0;90;98;1;0;0;0;0;0;0;1;1;0;0;0;19111.3984375;12549.57421875;0.0;2742.70703125;740.0;312772;638.0;14.0;Calculated values ==>;1564774485.111;354.16;348.56000000000006;292.36;292.56;292.56;278.36;274.69669130483857;292.36;273.56;276.16;274.26000000000005;340.26;296.46000000000004;276.16;280.66;292.86;289.06;298.26000000000005;341.16;293.66;292.26000000000005;336.96000000000004;347.16;260.66;240.39332010688793;264.60387354146746;274.69669130483857;291.86;6400000.0;3629999.9999999995;3640000.0;1300000.0;3670000.0000000005;2760000.0;6420000.0;0.052000000000000005;0.0;0.16699999999999998;0.045000000000000005;0.0;0.052000000000000005;0.03501550378126759;12549.57421875;0.0;2742.70703125;19111.3984375;507923.6076642597;500349.84525899385;249441.21236553902;250136.72526309412;250136.72526309412;429947.3805835815;457870.68847121065;450997.05962746596;471174.39379848284;522555.4606641588;475538.7942857516;450997.05962746596;456751.87848793226;458079.93939307623;453389.8950399728;397749.73329860193;490206.4055500668;459657.35967444506;457732.2313946309;267611.2341011182;310333.04987691523;457766.56187678705;201516.51864620383;201516.51864620383;273.8086056584646;941253.2382045521;448788.6237464482;59528.8929149317;305749.12607151613;0;45;38;21;57;52;40;2;38;32;353848640725.67114;141751706724.93576;279554691670.2055;41663.25034387077;11531.251945376247;-0.0;13323.21706291821;1304758.6207949782;258048.78603145736;0.0;1170438.6141672295;4.349757780721252;0.2876151212879386
1672;2019-08-02 21:35:45.142;810;757;189;189;180;64;197;12;40;15;677;233;43;76;196;162;251;669;186;205;196;-134;616;376;372;131;381;290;617;1309.0;-1.0;1075.0;324.0;0.0;0;74;98;1;0;0;0;0;0;0;1;1;0;0;0;17214.5546875;11936.7333984375;0.0;2768.65649414062;769.0;312773;626.0;15.0;Calculated values ==>;1564774545.142;354.16;348.86;292.06;292.06;291.16;279.56;276.0463484220469;292.86;274.36;277.16;274.66;340.86;296.46000000000004;277.46000000000004;280.76000000000005;292.76000000000005;289.36;298.26000000000005;340.06000000000006;293.66;292.76000000000005;335.76000000000005;350.06000000000006;259.76000000000005;240.61611355647437;266.37251300914875;276.0463484220469;291.76000000000005;6160000.0;3760000.0;3720000.0000000005;1310000.0;3810000.0;2900000.0;6170000.0;0.21816666666666668;0.0;0.17916666666666667;0.054000000000000006;0.0;0.21816666666666668;0.037449692472438734;11936.7333984375;0.0;2768.65649414062;17214.5546875;510013.8025608057;503074.19302805135;249404.4291159372;249404.4291159372;246283.73598053123;429045.3911783415;457270.98814679036;449796.70553460467;471430.24820624595;522045.4333463469;473731.121707185;450199.945708032;454550.7183708741;455646.4588385267;451548.852960479;410357.29930070846;491269.54201415286;458388.35545943934;457130.6155201526;262588.8327430989;322491.0997442508;456702.1000201107;205403.28461110033;205403.28461110033;275.3750442616967;941556.110883493;448992.78173673875;59574.84467371442;305749.12607151613;0;45;38;21;57;52;40;2;38;32;354069554805.29913;141830047179.80383;279724579399.91943;43787.15458212786;13570.136032086562;-0.0;54918.512693324905;1305471.0754129607;258258.0723396709;0.0;1171007.589066132;7.635010300828913;0.2598254725910472
1673;2019-08-02 21:36:48.072;793;752;194;194;171;78;202;20;50;22;689;234;52;78;196;165;252;639;188;205;202;-145;636;385;376;133;390;300;636;1465.0;-1.0;1339.0;351.0;0.0;0;72;16;1;1;0;0;0;0;0;1;1;0;0;0;27474.318359375;22644.392578125;0.0;2826.06030273438;782.0;312774;610.0;14.0;Calculated values ==>;1564774608.072;352.46000000000004;348.36;292.56;292.56;290.26000000000005;280.96000000000004;276.9606089950914;293.36;275.16;278.16;275.36;342.06000000000006;296.56;278.36;280.96000000000004;292.76000000000005;289.66;298.36;337.06;293.66;293.36;334.16;351.36;258.66;241.05796691057077;267.5978703862781;276.9606089950914;291.96000000000004;6360000.0;3850000.0;3760000.0;1330000.0;3900000.0;3000000.0;6360000.0;0.24416666666666667;0.0;0.22316666666666668;0.058499999999999996;0.0;0.24416666666666667;0.03492454075867963;22644.392578125;0.0;2826.06030273438;27474.318359375;506060.6997200662;500646.1050439096;250382.7923102406;250382.7923102406;242688.16677132074;428391.1821097931;457323.1283209648;449323.756237676;471846.71735943656;522491.95339534036;472533.36748510925;449597.6657697971;453101.5788852333;454128.3443183344;450382.50119232;400913.11966079066;485022.81830043;457744.99276624026;457323.1283209648;255893.36323571714;327943.14443680964;455264.1233042037;207625.07801998148;207625.07801998148;276.26672321000586;941946.7040479128;449295.03038396285;59623.74405265898;305749.12607151613;0;46;38;21;57;52;40;2;38;32;354304913005.5488;141913114779.89197;279910222900.1164;53939.08835558217;14486.884149126998;-0.0;60967.94061515677;1306325.229923321;258503.29848993156;0.0;1172020.468859804;5.0801575348942185;0.180722422825864
1674;2019-08-02 21:37:45.103;762;745;209;210;184;78;201;37;57;32;704;232;47;58;197;164;252;663;188;205;200;-151;666;393;379;136;397;286;661;1592.0;-1.0;1211.0;345.0;0.0;76;76;53;1;1;0;1;0;0;0;1;1;0;0;0;37497.41015625;26044.91015625;5701.28955078125;2716.76440429688;783.0;312775;592.0;0.0;Calculated values ==>;1564774665.103;349.36;347.66;294.06;294.16;291.56;280.96000000000004;277.76006397333236;293.26000000000005;276.86;278.86;276.36;343.56000000000006;296.36;277.86;278.96000000000004;292.86;289.56;298.36;339.46000000000004;293.66;293.16;332.36;351.46000000000004;258.06;241.71165711629368;265.87368984753493;277.76006397333236;291.96000000000004;6659999.999999999;3929999.9999999995;3790000.0;1360000.0;3970000.0000000005;2860000.0;6609999.999999999;0.2653333333333333;0.0;0.20183333333333334;0.0575;0.0;0.2653333333333333;0.0;26044.91015625;5701.28955078125;2716.76440429688;37497.41015625;499167.973989761;497320.87877493567;254681.9105257751;255049.93501059889;246072.94898549243;427788.9520696689;456691.5416846961;452763.5241406031;472427.34351167246;525176.6252223025;474135.9457062069;451449.7357074391;452894.1640321142;453072.3967371581;448759.73983394646;273142.74450076453;485761.7908161419;457258.46467016917;456549.39690253884;248362.34728340767;328362.5824867039;454155.86504705466;209500.86537414594;209500.86537414594;277.01543635204786;942461.3433038027;449680.6969977576;59667.648613118195;305794.28582759865;0;46;38;22;57;52;40;2;38;32;354520205030.16724;141989821474.756;280077323729.8202;49098.51329436327;14067.662481192252;-0.0;65550.21036553358;1307141.3879023879;258729.47826020757;0.0;1173022.6156175528;3.734919193987132;0.11872136084473771
1675;2019-08-02 21:38:45.123;746;739;214;214;191;75;151;52;61;42;707;232;41;50;197;159;252;681;189;201;149;-149;660;394;378;134;399;284;654;1575.0;0.0;1529.0;144.0;0.0;98;64;75;1;1;0;1;0;0;0;1;1;0;0;0;39915.28125;27204.341796875;6390.28125;2620.74389648438;777.0;312776;580.0;0.0;Calculated values ==>;1564774725.123;347.76;347.06000000000006;294.56;294.56;292.26000000000005;280.66;277.85914330198534;288.26000000000005;278.36;279.26000000000005;277.36;343.86;296.36;277.26000000000005;278.16;292.86;289.06;298.36;341.26;293.26000000000005;288.06;331.16;350.86;258.26000000000005;241.2770596917726;265.62235894841564;277.85914330198534;292.06;6600000.0;3940000.0;3779999.9999999995;1340000.0;3990000.0;2840000.0;6540000.000000001;0.2625;0.0;0.2548333333333333;0.024;0.0;0.2625;0.0;27204.341796875;6390.28125;2620.74389648438;39915.28125;497554.1934740671;497175.1742708766;256902.56429608972;256902.56429608972;248639.97723845838;427712.28976936906;449539.4513751671;453629.3038944689;473663.1379967309;525645.8015892851;474395.3397082607;451013.29501898016;452197.10850303137;452724.5534303757;447790.20752485975;273853.7621974019;489094.4782909526;456855.48681519245;449236.0190249669;243342.44575359824;325846.0620002231;454692.18002290797;210915.45497281002;210915.45497281002;277.54824509195663;943106.6641005703;450124.58867848135;59712.14267535585;305895.0825052698;0;46;38;22;57;52;40;2;38;32;354747380730.09503;142070848474.73026;280248380729.7658;61851.579166869386;5850.641401202351;-0.0;62559.14806369119;1308066.2802006388;258895.51945446333;0.0;1174090.5494634525;3.596853480333112;0.10361011323370238
1676;2019-08-02 21:39:45.114;734;733;215;214;190;60;47;56;60;49;706;233;40;45;198;148;252;686;191;195;48;-141;679;379;361;135;382;277;661;1701.0;75.0;1262.0;36.0;0.0;14;69;84;1;1;0;1;1;0;0;1;1;0;0;0;54366.578125;28667.591796875;19263.07421875;2587.015625;773.0;312777;572.0;0.0;Calculated values ==>;1564774785.114;346.56000000000006;346.46000000000004;294.66;294.56;292.16;279.16;276.35288757459654;277.86;278.76000000000005;279.16;278.06;343.76;296.46000000000004;277.16;277.66;292.96000000000004;287.96000000000004;298.36;341.76;292.66;277.96000000000004;330.36;350.46000000000004;259.06;241.49495122638035;264.73235714968143;276.35288757459654;292.26000000000005;6790000.000000001;3790000.0;3610000.0;1350000.0;3820000.0000000005;2770000.0;6609999.999999999;0.28350000000000003;0.0125;0.21033333333333332;0.006;0.0;0.28350000000000003;0.0;28667.591796875;19263.07421875;2587.015625;54366.578125;494034.8348769853;495669.30865702947;256924.28651094588;256544.6577875932;248048.9162699112;428830.04407018964;436256.0551253566;454691.5424637614;474215.1651988832;526093.1327754563;475410.9738257068;452122.00497936545;452769.0138386148;455767.14132194035;448898.4433147897;271766.40646026976;489072.93677157926;458764.56239000184;436430.11128019885;239996.17471937067;324168.52440917626;455344.05889219296;207709.15700087306;207709.15700087306;276.2674318443957;943892.2284120022;450590.1182865406;59755.53416179574;306108.82840144023;0;46;38;22;58;52;40;2;38;32;354969047475.7434;142151536369.96628;280416655485.258;51948.62840902751;1485.8094113479194;0.0;64842.39053818887;1309014.4730162853;258956.6473741832;0.0;1175152.0697029834;2.3412956516882035;0.0471947589710049
1677;2019-08-02 21:40:45.124;729;727;221;221;188;45;58;46;49;50;701;233;40;43;199;137;252;689;192;195;58;-131;696;364;343;135;368;263;685;2548.0;86.0;1025.0;0.0;0.0;1;63;47;1;1;0;1;1;0;0;1;1;0;0;0;53793.23046875;26750.412109375;19751.21484375;2414.8837890625;769.0;312778;562.0;0.0;Calculated values ==>;1564774845.124;346.06000000000006;345.86;295.26000000000005;295.26000000000005;291.96000000000004;277.66;274.8017692304317;278.96000000000004;277.76000000000005;278.06;278.16;343.26;296.46000000000004;277.16;277.46000000000004;293.06;286.86;298.36;342.06000000000006;292.66;278.96000000000004;329.36;350.06000000000006;260.06;241.49495122638035;262.9017227912062;274.8017692304317;292.36;6959999.999999999;3640000.0;3429999.9999999995;1350000.0;3679999.9999999995;2630000.0;6850000.0;0.4246666666666667;0.014333333333333333;0.17083333333333334;0.0;0.0;0.4246666666666667;0.0;26750.412109375;19751.21484375;2414.8837890625;53793.23046875;491623.37195187755;492446.9981567868;257982.0258498247;257982.0258498247;246580.42542618027;429879.7862731237;442066.8418272899;455652.1820626169;474312.4687567378;526676.7924726118;477182.96740941977;454531.51343594707;454906.01452564285;458196.5170259769;450005.2370249497;270217.7886814101;486973.12442267657;461573.57082785445;442066.8418272899;235813.6939595721;322491.0997442508;456362.2790186292;204062.22978735768;204062.22978735768;274.8017692304317;944793.7103720966;451052.01195513585;59797.22360398882;306434.001663422;0;46;38;22;58;52;40;2;38;32;355180282675.70984;142232549869.9534;280578682485.23224;42979.95018035679;0.0;0.0;101072.62524629122;1309805.6763496525;258969.03118289998;0.0;1176534.9252718228;2.9448661247706593;0.014894130074792114
1678;2019-08-02 21:41:45.155;741;743;217;216;187;42;98;38;31;47;688;233;31;45;200;136;252;698;192;181;98;-121;681;362;343;133;366;252;671;1626.0;84.0;1439.0;257.0;0.0;1;53;1;1;1;0;1;1;0;0;1;1;0;0;0;49600.56640625;23123.078125;19206.697265625;2265.72509765625;764.0;312779;552.0;0.0;Calculated values ==>;1564774905.155;347.26;347.46000000000004;294.86;294.76000000000005;291.86;277.36;274.5913991737795;282.96000000000004;276.96000000000004;276.26000000000005;277.86;341.96000000000004;296.46000000000004;276.26000000000005;277.66;293.16;286.76000000000005;298.36;342.96000000000004;291.26000000000005;282.96000000000004;328.36;349.56000000000006;261.06;241.05796691057077;261.41265627149306;274.5913991737795;292.36;6809999.999999999;3620000.0000000005;3429999.9999999995;1330000.0;3660000.0;2520000.0;6709999.999999999;0.271;0.014;0.23983333333333334;0.04283333333333333;0.0;0.271;0.0;23123.078125;19206.697265625;2265.72509765625;49600.56640625;494819.5736337332;496076.49613552133;257176.33068540035;256799.8937289598;246715.97597930126;430014.67791919125;448138.4160593403;455264.01316655613;474277.9221395622;526212.4552027868;478549.68800062337;455264.01316655613;456969.4889565288;458654.80598915706;450221.53671311896;271571.152395407;489744.58317187155;459719.70858421666;448138.4160593403;231631.59724164338;320394.4760798638;457694.33606271807;202258.43286860024;202258.43286860024;274.0938002239608;945655.7705123399;451467.8391061384;59836.24883060069;306758.81866590807;0;46;38;22;58;52;40;2;38;32;355386189005.3631;142312991409.81793;280733262309.9719;60679.17167479309;10941.171186814712;0.0;66633.47544469056;1310669.9486737647;259060.25471712355;0.0;1177933.1981764932;3.1001741609028137;0.10203463405820772
1679;2019-08-02 21:42:45.095;747;750;212;211;184;42;130;35;11;44;671;233;14;43;201;136;252;702;191;173;130;-114;673;362;344;135;365;242;663;1596.0;80.0;1308.0;337.0;0.0;1;53;1;1;1;0;1;1;0;0;1;1;0;0;0;48422.05859375;22840.162109375;18939.96875;2148.97045898438;760.0;312780;544.0;0.0;Calculated values ==>;1564774965.095;347.86;348.16;294.36;294.26000000000005;291.56;277.36;274.5913991737795;286.16;276.66;274.26000000000005;277.56;340.26;296.46000000000004;274.56;277.46000000000004;293.26000000000005;286.76000000000005;298.36;343.36;290.46000000000004;286.16;327.56;349.16;261.76000000000005;241.49495122638035;260.01710675043796;274.5913991737795;292.26000000000005;6730000.0;3620000.0000000005;3440000.0;1350000.0;3650000.0;2420000.0;6630000.0;0.266;0.013333333333333334;0.218;0.05616666666666667;0.0;0.266;0.0;22840.162109375;18939.96875;2148.97045898438;48422.05859375;496436.41039040376;497813.790810857;255695.7544104394;255324.75453832903;246006.72764976844;430014.67791919125;452565.2334305975;454502.3077960133;473728.41363301896;525275.8336637454;479773.55884875375;454865.9302031722;458339.56959291;458951.5699418567;450221.53671311896;272376.970026227;491137.944797882;458489.6361718771;452565.2334305975;228286.1864045524;318717.3015803363;458085.2211575826;201914.80629590282;201914.80629590282;273.959818661068;946471.8088662439;451850.4830814548;59873.00117114481;307076.3896607913;0;46;38;22;58;52;40;2;38;32;355592082905.55963;142393311009.8946;280881314110.1133;55064.07532702409;14388.238301397681;0.0;66673.0136178288;1311633.5112059747;259271.12205131422;0.0;1179042.974698998;3.0987505585359982;0.10635157131416184
1680;2019-08-02 21:43:45.106;736;740;214;213;182;39;141;33;7;43;654;233;9;53;202;134;252;679;191;172;141;-108;642;357;341;138;361;260;635;1352.0;-1.0;753.0;122.0;0.0;1;66;100;1;0;0;1;1;0;0;1;1;0;0;0;37617.61328125;12755.61328125;17823.083984375;2386.80029296875;757.0;312781;537.0;0.0;Calculated values ==>;1564775025.106;346.76;347.16;294.56;294.46000000000004;291.36;277.06;274.0616903277293;287.26000000000005;276.46000000000004;273.86;277.46000000000004;338.56000000000006;296.46000000000004;274.06;278.46000000000004;293.36;286.56;298.36;341.06000000000006;290.36;287.26000000000005;326.86;348.86;262.36;242.14157278889297;262.5002047102346;274.0616903277293;292.26000000000005;6420000.0;3570000.0000000005;3410000.0;1380000.0;3610000.0;2600000.0;6350000.0;0.22533333333333333;0.0;0.1255;0.02033333333333333;0.0;0.22533333333333333;0.0;12755.61328125;17823.083984375;2386.80029296875;37617.61328125;497924.6426519121;499134.3567688699;257942.41278942526;257541.4783760783;246306.00850114788;430346.717906069;454618.60417715047;450882.6528384566;473241.6031071014;522100.4623691761;477557.8876822421;451137.9901429202;456640.1732961197;459719.9477182808;450832.4929032535;397085.33269719896;490792.76835057477;458833.8796392148;454618.60417715047;225359.1397227605;317459.4925940039;458220.7423083042;201411.6068479277;201411.6068479277;273.74083773800015;947188.9375803876;452147.16892507253;59910.80619034251;307382.804598934;0;46;38;22;58;52;40;2;38;32;355797620580.27875;142475226024.78265;281031941719.9074;31308.61627181138;5221.785754360988;-0.0;57055.976731518196;1312353.41559326;259434.56887798113;0.0;1180074.2386475685;2.8389190422910398;0.05251033641516279
1681;2019-08-02 21:44:45.116;713;717;220;220;187;33;150;29;14;40;646;232;12;63;202;133;252;656;192;178;149;-104;636;351;337;136;355;263;630;1218.0;-1.0;521.0;13.0;0.0;1;57;98;1;0;0;1;1;0;0;1;1;0;0;0;38479.07421875;12480.20703125;17741.33203125;2378.892578125;753.0;312782;531.0;0.0;Calculated values ==>;1564775085.116;344.46000000000004;344.86;295.16;295.16;291.86;276.46000000000004;273.4187578820637;288.16;276.06;274.56;277.16;337.76;296.36;274.36;279.46000000000004;293.36;286.46000000000004;298.36;338.76;290.96000000000004;288.06;326.26000000000005;348.46000000000004;262.76000000000005;241.71165711629368;262.9017227912062;273.4187578820637;292.36;6360000.0;3510000.0;3370000.0000000005;1360000.0;3550000.0;2630000.0;6300000.0;0.20299999999999999;0.0;0.08683333333333333;0.0021666666666666666;0.0;0.20299999999999999;0.0;12480.20703125;17741.33203125;2378.892578125;38479.07421875;495382.3507148855;496516.2130854861;260748.4424808321;260748.4424808321;248184.1335867922;430735.4089219946;456518.47675580485;451243.52280556504;473208.68934220774;521034.37539167044;477071.20446199295;450987.26371381566;457379.14680568065;460655.98800483014;451759.4600026878;400913.11966079066;488093.09893135517;460260.73255691153;456382.87381276704;222850.3779558165;315782.5089487807;458938.71084035496;200550.90690159186;200550.90690159186;273.37723254928346;947823.1823326305;452357.5024773937;59950.52691661319;307679.22412737267;0;46;38;22;58;52;40;2;38;32;356001054480.2464;142557439724.7696;281188867869.88245;21768.475480995003;559.8402418673201;-0.0;51933.88928296856;1312795.7984093127;259482.75712464482;0.0;1180982.6389056921;2.2779515874044165;0.013619774372030356
1682;2019-08-02 21:45:45.117;700;704;222;221;185;24;160;23;22;36;646;232;19;62;203;132;252;650;191;183;159;-101;639;339;333;135;343;261;634;658.0;-1.0;238.0;8.0;0.0;0;53;84;1;0;0;1;1;0;0;1;1;0;0;0;38932.66015625;11538.84765625;18051.919921875;2335.32592773438;749.0;312783;526.0;0.0;Calculated values ==>;1564775145.117;343.16;343.56000000000006;295.36;295.26000000000005;291.66;275.56;272.10816812424576;289.16;275.46000000000004;275.36;276.76000000000005;337.76;296.36;275.06;279.36;293.46000000000004;286.36;298.36;338.16;291.46000000000004;289.06;325.76000000000005;348.06000000000006;263.06;241.49495122638035;262.63441904999945;272.10816812424576;292.26000000000005;6390000.0;3390000.0;3329999.9999999995;1350000.0;3429999.9999999995;2610000.0;6340000.0;0.10966666666666666;0.0;0.03966666666666666;0.0013333333333333333;0.0;0.10966666666666666;0.0;11538.84765625;18051.919921875;2335.32592773438;38932.66015625;493298.0466152521;494350.0229411484;261342.42918333175;260911.19116206787;247350.566220477;431480.97241316177;458509.1830029717;452612.30948496255;472948.7829819323;521198.06113881967;477321.65896643035;452232.76103068545;457579.9506683751;462622.50321984786;453712.33780403336;399075.18451634597;486814.2480771339;461533.5199513157;458376.2193970578;220759.83610629753;314105.63291466556;459396.3484105402;197348.65684187267;197348.65684187267;272.06038823952485;948468.2908725027;452557.6646029896;59989.8127256899;307977.50619909196;0;46;38;22;58;52;40;2;38;32;356202057830.8023;142638741079.99445;281346070490.3172;10125.45822150923;349.3969220915567;-0.0;28626.022693551968;1313061.585620615;259490.33422731503;0.0;1181653.9826962298;1.224731044215497;0.0033286948669882413
1683;2019-08-02 21:46:45.127;700;705;219;219;180;12;166;12;30;30;646;230;26;68;202;128;252;655;189;188;166;-99;621;329;334;135;333;259;622;1973.0;-1.0;17.0;289.0;0.0;79;51;61;1;0;0;1;0;0;0;1;1;0;0;0;25487.943359375;9713.53515625;5799.28857421875;2313.99169921875;745.0;312784;523.0;0.0;Calculated values ==>;1564775205.127;343.16;343.66;295.06;295.06;291.16;274.36;270.9896433162861;289.76000000000005;274.36;276.16;276.16;337.76;296.16;275.76000000000005;279.96000000000004;293.36;285.96000000000004;298.36;338.66;291.96000000000004;289.76000000000005;325.46000000000004;347.66;263.26000000000005;241.49495122638035;262.3656120759269;270.9896433162861;292.06;6210000.0;3290000.0;3340000.0;1350000.0;3329999.9999999995;2590000.0;6220000.0;0.32883333333333337;0.0;0.0028333333333333335;0.04816666666666667;0.0;0.32883333333333337;0.0;9713.53515625;5799.28857421875;2313.99169921875;25487.943359375;495100.25619770156;495678.4739924894;260859.0190736298;260859.0190736298;246101.16273636254;432069.9255137471;459146.1314380872;453960.80980778224;472363.3712700832;521361.5417135504;477349.01645894186;453460.80531021586;458630.05528713466;463986.6825090702;454865.27925241255;408595.0475091701;488803.1147621991;462031.0090770221;459146.1314380872;219505.55070137876;312428.86344474956;459597.5905597102;193156.8507364662;193156.8507364662;270.3338406330115;949005.2187081081;452734.79731026397;60028.56349662728;308176.29939653963;0;46;38;22;58;52;40;2;38;32;356402191180.7705;142719754579.98157;281502096490.2924;738.9445507020621;12833.562301486256;-0.0;87466.14180404971;1313152.1373998174;259600.21053049297;0.0;1182621.5786393401;5.667790136424227;0.003850081107565338
1684;2019-08-02 21:47:45.138;713;699;212;212;185;18;172;8;38;25;644;229;34;72;202;132;252;589;189;188;172;-97;594;336;337;140;341;264;596;393.0;0.0;1435.0;447.0;0.0;1;62;55;1;0;0;1;0;0;0;1;1;0;0;0;20936.205078125;8880.2060546875;3023.91186523438;2400.47607421875;742.0;312785;520.0;0.0;Calculated values ==>;1564775265.138;344.46000000000004;343.06000000000006;294.36;294.36;291.66;274.96000000000004;271.77519066394296;290.36;273.96000000000004;276.96000000000004;275.66;337.56000000000006;296.06;276.56;280.36;293.36;286.36;298.36;332.06;291.96000000000004;290.36;325.16;347.36;263.46000000000004;242.56692532238324;263.0348170998261;271.77519066394296;292.06;5940000.0;3360000.0;3370000.0000000005;1400000.0;3410000.0;2640000.0;5960000.0;0.0655;0.0;0.23916666666666667;0.0745;0.0;0.0655;0.0;8880.2060546875;3023.91186523438;2400.47607421875;20936.205078125;499468.34249692125;497429.7458677879;259589.88761475997;259589.88761475997;248865.25963863154;431660.74602318485;459467.3120072835;454111.590638442;471211.3733730803;520746.6573950119;476609.6589924645;453608.57175709575;458319.9441651915;462793.23543968034;454225.7515652573;419001.7359218602;482347.7945561649;461573.52563019627;459467.3120072835;218251.29456621417;311171.3556482807;459024.90053713735;194269.8589030565;194269.8589030565;270.8113933251485;949392.1575370074;452889.77356058126;60067.85793067799;308249.83954665746;0;46;38;22;58;52;40;2;38;32;356603528085.49536;142802269704.8688;281659025255.07794;62145.480840046366;19724.25060173902;-0.0;17370.433178326868;1313676.270350785;259871.57537875202;0.0;1183495.3769299886;6.937642876181069;0.4965888089124871
1685;2019-08-02 21:48:45.088;721;705;212;213;188;21;175;4;46;21;642;230;41;80;202;135;252;562;188;190;175;-98;615;327;332;141;332;269;618;-2.0;-1.0;586.0;190.0;0.0;1;74;60;1;0;0;1;0;0;0;1;1;0;0;0;21794.294921875;9541.078125;3250.81201171875;2511.83740234375;738.0;312786;519.0;0.0;Calculated values ==>;1564775325.088;345.26;343.66;294.36;294.46000000000004;291.96000000000004;275.26000000000005;270.7629442988711;290.66;273.56;277.76000000000005;275.26000000000005;337.36;296.16;277.26000000000005;281.16;293.36;286.66;298.36;329.36;292.16;290.66;325.06;346.96000000000004;263.36;242.77792619122317;263.6948088759802;270.7629442988711;291.96000000000004;6150000.0;3270000.0000000005;3320000.0000000005;1410000.0;3320000.0000000005;2690000.0;6180000.0;0.0;0.0;0.09766666666666667;0.03166666666666666;0.0;0.0;0.0;9541.078125;3250.81201171875;2511.83740234375;21794.294921875;498509.1954855074;496073.20404963294;258135.95512399846;258552.94065130787;249009.37897943775;432184.1853817459;460643.8795360686;454269.86663963663;470683.2724168255;520129.0514461322;476089.71583678585;453637.1052473653;458501.98490670754;464134.5028424019;456145.3465957169;411192.19981385063;475791.2225221293;462592.8016022848;460643.8795360686;217833.21561994078;309494.7701623936;458767.2660139423;191315.32418544727;194269.8589030565;269.5740034040203;949747.948297707;453043.1563366161;60108.75976306051;308302.08533786895;0;46;38;22;58;52;40;2;38;32;356804060835.65485;142886499454.9358;281818792005.205;25681.893646359164;8469.311491235674;-0.0;0.0;1314407.5552264305;260106.32594108788;0.0;1183640.0099119148;2.231561235680946;0.2054884242876705
1686;2019-08-02 21:49:45.109;729;719;215;219;190;18;177;-2;53;16;641;230;49;85;202;136;252;611;188;193;177;-102;671;323;328;139;328;272;673;-2.0;-2.0;903.0;250.0;0.0;1;72;70;1;0;0;1;0;0;0;1;1;0;0;0;24971.564453125;11072.611328125;3674.787109375;2551.19677734375;733.0;312787;518.0;0.0;Calculated values ==>;1564775385.109;346.06000000000006;345.06000000000006;294.66;295.06;292.16;274.96000000000004;270.30646906291605;290.86;272.96000000000004;278.46000000000004;274.76000000000005;337.26;296.16;278.06;281.66;293.36;286.76000000000005;298.36;334.26000000000005;292.46000000000004;290.86;324.96000000000004;346.46000000000004;262.96000000000004;242.35481222062532;264.08650396036035;270.30646906291605;291.96000000000004;6709999.999999999;3229999.9999999995;3279999.9999999995;1390000.0;3279999.9999999995;2720000.0;6730000.0;0.0;0.0;0.1505;0.041666666666666664;0.0;0.0;0.0;11072.611328125;3674.787109375;2551.19677734375;24971.564453125;494127.33554805163;492522.5027991016;256328.91117645055;257833.25029515734;247628.5068466638;432409.1687467413;461520.2060763786;454646.90861390857;470458.9003634767;519777.8657570013;475708.21789236565;454140.1830550063;458639.2420625065;464722.8348126699;456936.93011536606;272589.47164280084;476607.84279790625;463577.25035800657;461520.2060763786;217415.1398638553;307399.1840295507;458673.08712974;190587.50913365852;194269.8589030565;269.26114081215496;950137.8001923272;453214.9972050576;60150.96648167655;308359.8188634541;0;46;38;22;58;52;40;2;38;32;357002130135.3527;142970528854.80762;281981148809.9574;39740.93962177764;11170.232416503393;-0.0;0.0;1314952.9363194301;260270.04608873904;0.0;1183640.0099119148;2.9430812968323963;0.2631294653172714
1687;2019-08-02 21:50:45.139;747;735;216;218;185;18;179;6;57;13;645;230;54;87;203;137;252;655;189;194;179;-116;670;330;333;137;335;270;672;-2.0;78.0;1353.0;352.0;0.0;1;66;65;1;0;0;1;0;0;0;1;1;0;0;0;25410.373046875;10701.037109375;3604.86962890625;2507.92626953125;730.0;312788;517.0;0.0;Calculated values ==>;1564775445.139;347.86;346.66;294.76000000000005;294.96000000000004;291.66;274.96000000000004;271.1026128081217;291.06;273.76000000000005;278.86;274.46000000000004;337.66;296.16;278.56;281.86;293.46000000000004;286.86;298.36;338.66;292.56;291.06;324.86;346.16;261.56;241.92719264551067;263.82572766246335;271.1026128081217;292.06;6700000.0;3300000.0;3329999.9999999995;1370000.0;3350000.0;2700000.0;6720000.0;0.0;0.013000000000000001;0.22549999999999998;0.058666666666666666;0.0;0.0;0.0;10701.037109375;3604.86962890625;2507.92626953125;25410.373046875;496726.9582333771;494866.4258347762;256750.5763554398;257504.2604482332;246035.68799150098;432012.3539207929;461012.0342733638;455485.8189051035;470432.8002255166;520356.5375594029;475962.7429691182;455109.19043650426;459201.65466722863;463818.72877107275;455917.2929811278;272697.54064906656;483381.76282329974;462958.45586761646;461012.0342733638;216997.06728235667;306141.9092990094;457566.3715567419;192390.23587564117;194269.8589030565;270.02478669591113;950557.8595960332;453396.5349988187;60193.14692005977;308420.5130014806;0;46;38;22;58;52;40;2;38;32;357200529285.2582;143053370254.76813;282143830109.8799;59328.053973143746;15556.999959957908;0.0;0.0;1315778.9240531342;260492.88438857158;0.0;1183640.0099119148;4.453776476684794;0.39499226194189746
1688;2019-08-02 21:51:45.080;769;749;200;202;187;24;180;5;59;13;647;230;57;90;203;141;252;664;189;194;180;-137;653;336;338;138;340;272;655;86.0;-1.0;1259.0;245.0;0.0;1;70;67;1;0;0;1;0;0;0;1;1;0;0;0;22834.94921875;10478.4609375;3486.14331054688;2552.10888671875;727.0;312789;516.0;0.0;Calculated values ==>;1564775505.08;350.06000000000006;348.06000000000006;293.16;293.36;291.86;275.56;271.77519066394296;291.16;273.66;279.06;274.46000000000004;337.86;296.16;278.86;282.16;293.46000000000004;287.26000000000005;298.36;339.56000000000006;292.56;291.16;324.76000000000005;345.86;259.46000000000004;242.14157278889297;264.08650396036035;271.77519066394296;292.06;6530000.0;3360000.0;3379999.9999999995;1380000.0;3400000.0;2720000.0;6550000.0;0.014333333333333333;0.0;0.20983333333333334;0.04083333333333334;0.0;0.014333333333333333;0.0;10478.4609375;3486.14331054688;2552.10888671875;22834.94921875;501333.81305944617;498442.82406704675;251708.78894119442;252418.29671162303;247263.68971428648;431660.74602318485;460368.7948464327;455403.63984674186;470298.1829359995;520398.67656040704;475708.21789236565;455151.83698219666;459253.88506585953;463073.39619993564;455460.3132534866;274761.96328903787;486554.89352989633;462204.2004761169;460368.7948464327;216578.99785978085;304884.691753025;455261.81716954784;194347.3756546257;194347.3756546257;270.8427976077836;950959.5086045315;453572.85726161103;60235.27241550749;308479.5466690494;0;46;38;22;58;52;40;2;38;32;357401631340.207;143135789129.74713;282306270219.8385;54778.30610297904;10654.006361859321;-0.0;3812.973675082567;1316728.8753486315;260711.0946565627;0.0;1183671.7534473315;4.192437416265842;0.32920208468215134
1689;2019-08-02 21:52:45.130;779;759;193;194;178;29;181;4;60;13;649;231;58;91;203;146;252;663;190;195;181;-152;654;338;341;138;343;275;656;-2.0;-1.0;1250.0;304.0;0.0;0;72;78;1;0;0;1;0;0;0;1;1;0;0;0;21073.732421875;11293.9482421875;3437.03930664062;2598.58520507812;723.0;312790;515.0;0.0;Calculated values ==>;1564775565.13;351.06000000000006;349.06000000000006;292.46000000000004;292.56;290.96000000000004;276.06;271.99741764416325;291.26000000000005;273.56;279.16;274.46000000000004;338.06000000000006;296.26000000000005;278.96000000000004;282.26000000000005;293.46000000000004;287.76000000000005;298.36;339.46000000000004;292.66;291.26000000000005;324.66;345.46000000000004;257.96000000000004;242.14157278889297;264.4750485637546;271.99741764416325;292.16;6540000.000000001;3379999.9999999995;3410000.0;1380000.0;3429999.9999999995;2750000.0;6559999.999999999;0.0;0.0;0.20833333333333334;0.050666666666666665;0.0;0.0;0.0;11293.9482421875;3437.03930664062;2598.58520507812;21073.732421875;502580.89166804036;499704.8970948112;249243.61367152497;249584.81201562175;244299.59876848807;431541.1909327263;460033.1377473271;455027.99073138676;470298.1829359995;520358.84954264294;475438.8350040046;454774.4978913346;458902.68449210824;462622.50321984786;455809.03524857044;274626.2735731817;486302.7711252121;461878.89145748457;460033.1377473271;216160.93158060662;303208.48990285693;453718.888800995;193957.5152876058;194347.3756546257;270.69205178068313;951325.7192074335;453754.4452026378;60278.230635117885;308537.28793536645;0;46;38;22;58;52;40;2;38;32;357605501090.8545;143218658130.01035;282470506970.36017;54389.682384121035;13161.242924678387;-0.0;0.0;1317639.366699947;260909.72045159034;0.0;1183703.554707042;3.8980144674122363;0.34244118824057534
1690;2019-08-02 21:53:45.150;782;767;193;193;173;34;182;4;43;14;652;231;47;93;203;149;252;679;191;195;181;-155;656;343;345;137;347;276;657;-2.0;-1.0;860.0;440.0;0.0;0;70;86;1;0;0;1;0;0;0;1;1;0;0;0;20747.44140625;11842.3642578125;3414.28955078125;2595.89575195312;720.0;312791;513.0;0.0;Calculated values ==>;1564775625.15;351.36;349.86;292.46000000000004;292.46000000000004;290.46000000000004;276.56;272.5487779782249;291.36;273.56;277.46000000000004;274.56;338.36;296.26000000000005;277.86;282.46000000000004;293.46000000000004;288.06;298.36;341.06000000000006;292.66;291.26000000000005;324.46000000000004;345.16;257.66;241.92719264551067;264.60387354146746;272.5487779782249;292.26000000000005;6559999.999999999;3429999.9999999995;3450000.0;1370000.0;3470000.0000000005;2760000.0;6570000.0;0.0;0.0;0.14333333333333334;0.07333333333333333;0.0;0.0;0.0;11842.3642578125;3414.28955078125;2595.89575195312;20747.44140625;502798.4130136269;500691.9936468814;249205.81916652463;249205.81916652463;242685.84992371142;431237.1583312671;459538.6817761182;452684.7699143947;470531.02399546513;520587.56956876133;475310.8655810358;453199.718711981;458991.2399593469;462016.90143306396;455385.68968834745;274361.1317317281;488494.0038198616;461266.93652295426;459404.8588603953;215324.80838970217;301951.40411888575;453577.34154619783;192798.20519730254;194347.3756546257;270.2373894917625;951674.3451591511;453947.3120742779;60321.53240552649;308594.4013739625;0;46;38;22;58;52;40;2;38;32;357811369690.78906;143301185629.98413;282635862070.3076;37250.40760944988;19123.803332252322;-0.0;0.0;1318403.2886721229;261178.85218432997;0.0;1183703.554707042;3.1577680683932132;0.3213219123509501
1691;2019-08-02 21:54:45.131;784;771;195;195;175;39;183;5;28;15;657;232;31;86;203;153;252;685;190;195;182;-148;647;348;351;138;353;278;648;-1.0;-1.0;1108.0;480.0;0.0;0;71;95;1;0;0;1;0;0;0;1;1;0;0;0;20798.54296875;12336.9873046875;3338.72875976562;2573.29516601562;718.0;312792;512.0;0.0;Calculated values ==>;1564775685.131;351.56000000000006;350.26;292.66;292.66;290.66;277.06;273.0942459734351;291.46000000000004;273.66;275.96000000000004;274.66;338.86;296.36;276.26000000000005;281.76000000000005;293.46000000000004;288.46000000000004;298.36;341.66;292.66;291.36;324.36;344.96000000000004;258.36;242.14157278889297;264.86050150153983;273.0942459734351;292.16;6470000.0;3479999.9999999995;3510000.0;1380000.0;3529999.9999999995;2780000.0;6480000.0;0.0;0.0;0.18466666666666667;0.08;0.0;0.0;0.0;12336.9873046875;3338.72875976562;2573.29516601562;20798.54296875;503885.64348859014;502064.9120408374;250243.56032643255;250243.56032643255;243591.67732281185;430925.7729439634;458722.83461911156;450375.5966643871;470494.9286190506;520942.0883946121;475168.6709747811;450770.1146114853;457802.82555981673;461098.7985866576;455099.7323013299;275625.42494619876;490286.2478040414;460338.988572523;458587.2860036269;214906.75144652807;301113.3779324612;454131.2187374133;194917.73560341037;194347.3756546257;271.1184883256233;952020.4520600648;454148.7428638305;60364.59535555074;308650.65870603535;0;46;38;22;58;52;40;2;38;32;358020103570.6032;143383659504.9107;282802009440.15967;47174.55167592704;20737.078650720236;-0.0;0.0;1319106.6072107877;261510.9210121205;0.0;1183703.554707042;3.7213868449629377;0.3654591869171855
