;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
1692;2019-08-02 21:55:45.121;781;772;199;199;179;42;183;7;38;17;660;233;35;81;203;156;252;688;190;196;183;-140;646;350;353;138;355;278;647;-2.0;-1.0;872.0;330.0;0.0;0;67;98;1;0;0;1;0;0;0;1;1;0;0;0;21018.669921875;12592.265625;3272.19873046875;2586.10400390625;716.0;312793;511.0;0.0;Calculated values ==>;1564775745.121;351.26;350.36;293.06;293.06;291.06;277.36;273.3108153835814;291.46000000000004;273.86;276.96000000000004;274.86;339.16;296.46000000000004;276.66;281.26000000000005;293.46000000000004;288.76000000000005;298.36;341.96000000000004;292.76000000000005;291.46000000000004;324.26000000000005;344.76;259.16;242.14157278889297;264.86050150153983;273.3108153835814;292.16;6459999.999999999;3500000.0;3529999.9999999995;1380000.0;3550000.0;2780000.0;6470000.0;0.0;0.0;0.14533333333333334;0.055;0.0;0.0;0.0;12592.265625;3272.19873046875;2586.10400390625;21018.669921875;503578.99761595007;502290.6517684282;251692.14019839445;251692.14019839445;244910.47781987145;430799.1582183253;458403.38794786204;451685.83892003243;470691.5974162874;521253.31376953784;475282.95699408464;451294.1996549894;457177.6341702472;460790.1143214629;455180.5306279469;394121.4271894376;490811.490883611;460161.36591575533;458403.38794786204;214488.6975840042;300275.376401361;454953.9445299714;196072.15800335648;194347.3756546257;271.59237377028086;952368.8707547464;454356.45201431523;60407.58318280807;308705.740586619;0;46;38;22;58;52;40;2;38;32;358231268370.6368;143466445704.92386;282968781640.18616;37149.188293223575;14238.49825896382;-0.0;0.0;1319809.18792767;261802.3355758907;0.0;1183703.554707042;2.7851546657681454;0.26613831477541156
1693;2019-08-02 21:56:45.102;776;772;204;204;183;44;184;10;52;19;663;233;48;78;204;159;252;692;190;196;184;-133;638;353;356;137;358;280;639;92.0;-1.0;1026.0;281.0;0.0;0;66;98;1;0;0;1;0;0;0;1;1;0;0;0;21001.814453125;12506.76953125;3228.70849609375;2587.66137695312;714.0;312794;511.0;0.0;Calculated values ==>;1564775805.102;350.76;350.36;293.56;293.56;291.46000000000004;277.56;273.6339639331285;291.56;274.16;278.36;275.06;339.46000000000004;296.46000000000004;277.96000000000004;280.96000000000004;293.56;289.06;298.36;342.36;292.76000000000005;291.56;324.26000000000005;344.56000000000006;259.86;241.92719264551067;265.11578078379944;273.6339639331285;292.16;6380000.0;3529999.9999999995;3560000.0;1370000.0;3579999.9999999995;2800000.0;6390000.0;0.015333333333333334;0.0;0.17099999999999999;0.04683333333333333;0.0;0.015333333333333334;0.0;12506.76953125;3228.70849609375;2587.66137695312;21001.814453125;503646.94718451035;503026.54416787653;253870.03012872793;253870.03012872793;246497.8418815326;430607.02586249536;458058.41051450267;453153.49301004433;471021.86055166635;521401.38352171076;475026.33080211235;452635.49126588914;456473.5639700262;460459.43622653774;455094.4432237686;399703.10010548925;492190.5134367236;459691.5705057278;458058.41051450267;214488.6975840042;299437.39939995663;455834.5592173281;198133.3702592184;198133.3702592184;272.4299057908128;952718.9305701704;454565.54440686613;60450.68424128488;308759.89765828697;0;46;38;22;58;52;40;2;38;32;358443901015.44745;143548919579.85043;283136128630.0372;43608.44099039123;12069.00568287147;-0.0;3985.517283914359;1320481.9550606906;262021.495352631;0.0;1183736.7568337077;3.256154016008075;0.2681067540791918
1694;2019-08-02 21:57:45.133;769;767;208;208;188;46;187;12;59;21;667;233;56;83;204;162;252;681;190;197;187;-127;631;358;359;135;363;282;632;425.0;-2.0;853.0;149.0;0.0;0;61;98;1;0;0;1;0;0;0;1;1;0;0;0;20971.201171875;12329.580078125;3157.74145507812;2569.92016601562;712.0;312795;510.0;0.0;Calculated values ==>;1564775865.133;350.06000000000006;349.86;293.96000000000004;293.96000000000004;291.96000000000004;277.76000000000005;274.1680685717883;291.86;274.36;279.06;275.26000000000005;339.86;296.46000000000004;278.76000000000005;281.46000000000004;293.56;289.36;298.36;341.26;292.86;291.86;324.16;344.36;260.46000000000004;241.49495122638035;265.3697278774862;274.1680685717883;292.16;6310000.0;3579999.9999999995;3590000.0;1350000.0;3629999.9999999995;2820000.0;6320000.0;0.07083333333333333;0.0;0.14216666666666666;0.024833333333333332;0.0;0.07083333333333333;0.0;12329.580078125;3157.74145507812;2569.92016601562;20971.201171875;503363.81480424036;503008.3728080424;255738.19810061125;255738.19810061125;248451.03383019942;430280.9020939914;457987.06664988684;453713.5596585232;471484.10707214737;521653.9303380697;474768.9088207397;453325.8164526585;456777.0089575782;459678.0956434374;454671.7010468359;403712.40135227836;491380.8041568664;459354.7222566133;457987.06664988684;214070.64678622372;298599.4468028795;456768.56748629076;200959.90195235016;200959.90195235016;273.5683972438778;953068.88641694;454772.6209208786;60493.68629365774;308813.1455716721;0;46;38;22;58;52;40;2;38;32;358658511840.08606;143630561739.71295;283304815739.7531;35933.145003894264;6352.581860759525;-0.0;18206.090832742182;1321145.1440802438;262175.0878970712;0.0;1183921.7824482366;3.350003212285362;0.17237862267236828
1695;2019-08-02 21:58:45.083;758;760;211;211;191;53;192;16;63;24;672;233;60;85;203;165;252;668;190;198;192;-120;617;371;369;136;376;285;617;1200.0;-1.0;923.0;241.0;0.0;5;63;98;1;0;0;1;0;0;0;1;1;0;0;0;20893.9609375;11979.15234375;3091.19946289062;2650.14013671875;709.0;312796;512.0;0.0;Calculated values ==>;1564775925.083;348.96000000000004;349.16;294.26000000000005;294.26000000000005;292.26000000000005;278.46000000000004;275.5313989812953;292.36;274.76000000000005;279.46000000000004;275.56;340.36;296.46000000000004;279.16;281.66;293.46000000000004;289.66;298.36;339.96000000000004;292.96000000000004;292.36;324.36;344.06000000000006;261.16;241.71165711629368;265.74818594083865;275.5313989812953;292.16;6170000.0;3710000.0;3690000.0;1360000.0;3760000.0;2850000.0;6170000.0;0.2;0.0;0.15383333333333335;0.04016666666666667;0.0;0.2;0.0;11979.15234375;3091.19946289062;2650.14013671875;20893.9609375;503205.0899678223;503466.68898197287;257783.01112833308;257783.01112833308;250118.1892234637;429398.2889081932;457059.16158718464;453716.96050335595;471644.9034095714;521930.06021547294;474381.2684291957;453327.6362687263;456538.69691981946;457463.9087315346;452869.24857810134;410349.3008930559;491131.75274997676;457896.71826946054;457059.16158718464;214906.75144652807;297342.5633918147;457319.2136101112;204416.41975576075;204416.41975576075;274.97165596710056;953417.4720378363;454975.0248805801;60537.15054579633;308865.1766839402;0;46;38;22;58;52;40;2;38;32;358876729840.25964;143711793989.77756;283474773989.8883;38350.73318500506;10158.262219816412;-0.0;50528.548366284784;1321763.6605387114;262312.56360587926;0.0;1184494.0937848003;5.588871013720355;0.17759708541899533
1696;2019-08-02 21:59:45.124;739;749;214;214;191;69;198;24;64;28;678;233;63;88;201;161;252;654;191;199;197;-114;620;386;377;137;391;291;619;1462.0;-1.0;1089.0;345.0;0.0;98;63;98;1;0;0;1;0;0;0;1;1;0;0;0;24099.146484375;12029.40234375;5827.634765625;2673.03344726562;704.0;312797;517.0;0.0;Calculated values ==>;1564775985.124;347.06000000000006;348.06000000000006;294.56;294.56;292.26000000000005;280.06;277.0612115527968;292.96000000000004;275.56;279.56;275.96000000000004;340.96000000000004;296.46000000000004;279.46000000000004;281.96000000000004;293.26000000000005;289.26000000000005;298.36;338.56000000000006;293.06;292.86;324.86;343.56000000000006;261.76000000000005;241.92719264551067;266.49643012054327;277.0612115527968;292.26000000000005;6200000.0;3860000.0;3770000.0000000005;1370000.0;3910000.0;2910000.0;6190000.0;0.24366666666666664;0.0;0.18150000000000002;0.0575;0.0;0.24366666666666664;0.0;12029.40234375;5827.634765625;2673.03344726562;24099.146484375;500423.7042241058;501838.4276058099;258910.0049131236;258910.0049131236;250032.4719243596;428316.9747201074;456594.20034266554;452812.1666651281;471904.2073218062;522068.74269765406;473600.4722417781;452680.54794146837;455932.2899118793;454692.17472559254;449591.43203948473;409042.70673105563;488981.2876552184;456735.9764841701;456452.25808433857;216997.06728235667;295247.87795992935;457769.4473931412;208040.97442862138;208040.97442862138;276.4291802101572;953792.6708112345;455175.23288544954;60581.54063827359;308939.5510904755;0;46;38;22;58;52;40;2;38;32;359100682770.7363;143793749954.952;283647692070.25635;44425.97139092597;14359.38719545989;-0.0;60529.549450776416;1322453.937778992;262517.01696583425;0.0;1185420.210349415;5.811714465762948;0.1979751528075048
1697;2019-08-02 22:00:45.114;709;724;217;217;197;80;199;43;61;35;684;232;58;79;200;160;252;659;192;200;199;-109;670;390;376;137;393;281;660;1245.0;-1.0;1288.0;358.0;0.0;1;56;0;1;0;1;1;0;1;0;1;1;0;0;0;47194.64453125;22742.96875;18188.89453125;2548.19653320312;695.0;312798;533.0;0.0;Calculated values ==>;1564776045.114;344.06000000000006;345.56000000000006;294.86;294.86;292.86;281.16;277.46169734231523;293.06;277.46000000000004;279.26000000000005;276.66;341.56000000000006;296.36;278.96000000000004;281.06;293.16;289.16;298.36;339.06000000000006;293.16;293.06;326.46000000000004;342.66;262.26000000000005;241.92719264551067;265.2429198363724;277.46169734231523;292.36;6700000.0;3900000.0;3760000.0;1370000.0;3929999.9999999995;2810000.0;6600000.0;0.2075;0.0;0.21466666666666667;0.059666666666666666;0.0;0.2075;0.0;22742.96875;18188.89453125;2548.19653320312;47194.64453125;491412.8239224394;494521.5182136429;257744.045068564;257744.045068564;250459.65091504066;428017.0890761298;456899.82163286826;454141.80857615237;472589.4791058512;523499.53209898534;474782.90819815197;453755.8230418441;456435.56117564527;454205.6623194446;448697.5498437237;272697.54064906656;485288.81025624176;457041.0857733402;456899.82163286826;223686.61821467688;291477.81744585035;458276.5452544923;208969.96118418974;208969.96118418974;276.80018375429904;954386.686717305;455464.9543496503;60625.043636409435;309139.6554783573;0;46;39;22;58;53;40;2;38;32;359326545120.7722;143875936254.96506;283819263470.2836;52630.22324014131;14875.292849528054;-0.0;51445.44604310079;1323262.604600776;262760.5986958589;0.0;1186353.179791185;2.7357589350240477;0.11440843321382224
1698;2019-08-02 22:01:45.104;696;704;214;213;188;57;151;51;53;43;685;232;51;67;200;147;252;663;192;201;150;-105;691;376;359;138;379;268;678;1565.0;84.0;991.0;372.0;0.0;64;60;0;1;0;1;1;0;1;0;1;1;0;0;0;51242.25390625;23496.08984375;21463.70703125;2440.02368164062;684.0;312799;567.0;0.0;Calculated values ==>;1564776105.104;342.76;343.56000000000006;294.56;294.46000000000004;291.96000000000004;278.86;276.0463484220469;288.26000000000005;278.26000000000005;278.46000000000004;277.46000000000004;341.66;296.36;278.26000000000005;279.86;293.16;287.86;298.36;339.46000000000004;293.26000000000005;288.16;329.86;341.56000000000006;262.66;242.14157278889297;263.56353331371673;276.0463484220469;292.36;6909999.999999999;3760000.0;3590000.0;1380000.0;3790000.0;2680000.0;6780000.0;0.26083333333333336;0.014;0.16516666666666666;0.062000000000000006;0.0;0.26083333333333336;0.0;23496.08984375;21463.70703125;2440.02368164062;51242.25390625;487360.48657497705;489878.63527968357;255723.8110208998;255359.14307330071;246808.47166049606;429045.3911783415;452936.0397022327;455318.1939291041;473241.6031071014;524640.871187845;476441.8036312155;455067.61334165884;457060.57793600933;456549.39690253884;449301.8886444701;270648.9330788801;483904.1131738308;459897.8941259199;452792.59228542744;237904.88540968279;286870.6033266602;458525.1545924594;205295.72846763945;205295.72846763945;275.3338039622037;955206.8574865;455850.21561707807;60666.605210122776;309470.03875170625;0;46;39;22;58;53;40;2;38;32;359547008370.80725;143958422504.97818;283983936020.3098;41295.377212051906;15700.224419738837;0.0;64555.43197913971;1324045.1874857792;263015.3522071471;0.0;1187319.6926625269;2.5643775057266835;0.08470761222039667
1699;2019-08-02 22:02:45.115;712;719;215;214;188;49;109;46;12;46;678;232;19;58;202;141;252;674;191;198;109;-104;681;370;353;137;373;257;667;1449.0;76.0;873.0;183.0;0.0;96;57;0;1;0;1;1;0;1;0;1;1;0;0;0;51501.1484375;23087.486328125;22419.62890625;2308.77416992188;678.0;312800;606.0;0.0;Calculated values ==>;1564776165.115;344.36;345.06000000000006;294.66;294.56;291.96000000000004;278.06;275.4277932560699;284.06;277.76000000000005;274.36;277.76000000000005;340.96000000000004;296.36;275.06;278.96000000000004;293.36;287.26000000000005;298.36;340.56000000000006;292.96000000000004;284.06;333.76000000000005;340.96000000000004;262.76000000000005;241.92719264551067;262.0952818180154;275.4277932560699;292.26000000000005;6809999.999999999;3700000.0;3529999.9999999995;1370000.0;3729999.9999999995;2570000.0;6670000.0;0.2415;0.012666666666666666;0.14550000000000002;0.030500000000000003;0.0;0.2415;0.0;23087.486328125;22419.62890625;2308.77416992188;51501.1484375;490715.3640399889;493125.8520430121;256622.32135204496;256247.46908204298;247177.585661306;429467.9694778635;447882.287751831;452048.2544113777;473664.6415601712;524797.7733707558;477820.36335760675;452928.34709337814;457737.34308384603;457809.2307788321;449502.7363727248;271571.152395407;486711.3716565637;460429.8402662555;447882.287751831;254219.67992080047;284357.86631585273;458782.81324599974;204531.2281363864;204531.2281363864;275.01105547924334;956063.2094739479;456238.48325399886;60706.185780606196;309835.80026133766;0;46;39;22;58;53;40;2;38;32;359760647530.51526;144040937629.86542;284141464895.09454;36013.72732301124;7754.673345843207;0.0;58769.280897129865;1324689.5481338226;263210.84552213136;0.0;1188347.5870145133;2.1444269434998726;0.05093174015917473
1700;2019-08-02 22:03:45.135;724;729;224;224;196;43;111;40;-10;46;664;232;-6;44;203;137;252;678;191;194;111;-103;648;363;347;136;366;261;638;1359.0;-1.0;399.0;66.0;0.0;88;56;100;1;0;0;1;0;1;0;1;1;0;0;0;41795.52734375;12868.6181640625;20821.728515625;2348.24096679688;673.0;312801;632.0;0.0;Calculated values ==>;1564776225.135;345.56000000000006;346.06000000000006;295.56;295.56;292.76000000000005;277.46000000000004;274.69669130483857;284.26000000000005;277.16;272.16;277.76000000000005;339.56000000000006;296.36;272.56;277.56;293.46000000000004;286.86;298.36;340.96000000000004;292.56;284.26000000000005;336.36;340.46000000000004;262.86;241.71165711629368;262.63441904999945;274.69669130483857;292.26000000000005;6480000.0;3629999.9999999995;3470000.0000000005;1360000.0;3660000.0;2610000.0;6380000.0;0.2265;0.0;0.0665;0.011000000000000001;0.0;0.2265;0.0;12868.6181640625;20821.728515625;2348.24096679688;41795.52734375;495705.5642637462;497362.69875014015;261937.6099711294;261937.6099711294;251007.47101541932;429947.3805835815;449298.15285161976;448506.1478080297;473794.00437491824;523044.95464353537;477321.65896643035;449026.7350575672;455364.9365216554;459067.71765648585;450187.38279035257;275475.12768635846;490341.8407551881;460826.18879335455;449298.15285161976;265099.94585879904;282264.0715131367;459039.652569958;203268.0699700574;203268.0699700574;274.49041931160855;956840.9409293105;456538.2173360732;60745.007176219675;310196.26502128714;0;46;39;22;58;53;40;2;38;32;359970717530.4485;144122864929.8394;284296916695.04517;16308.33217622516;2813.4874085989068;-0.0;55725.81377267387;1325125.7106352318;263298.94288439245;0.0;1189302.0308450547;2.0768747680043846;0.008824293717025061
1701;2019-08-02 22:04:45.126;710;712;228;228;200;37;133;34;-3;44;654;232;-4;53;203;137;252;641;189;193;133;-103;625;355;341;134;359;266;616;1663.0;0.0;271.0;104.0;0.0;55;46;100;1;0;0;1;0;1;0;1;1;0;0;0;41590.69921875;12429.373046875;18874.0234375;2337.04858398438;666.0;312802;650.0;0.0;Calculated values ==>;1564776285.126;344.16;344.36;295.96000000000004;295.96000000000004;293.16;276.86;273.8482719121499;286.46000000000004;276.56;272.86;277.56;338.56000000000006;296.36;272.76000000000005;278.46000000000004;293.46000000000004;286.86;298.36;337.26;292.46000000000004;286.46000000000004;338.16;339.76;262.86;241.2770596917726;263.299902668528;273.8482719121499;292.06;6250000.0;3550000.0;3410000.0;1340000.0;3590000.0;2660000.0;6160000.0;0.2771666666666667;0.0;0.04516666666666667;0.017333333333333333;0.0;0.2771666666666667;0.0;12429.373046875;18874.0234375;2337.04858398438;41590.69921875;496059.2619914148;497209.9953710903;265547.94510961155;265547.94510961155;253486.59656627226;430477.46260093397;453507.38228407566;448493.9866542453;473857.65670332924;521612.39297284395;476694.127521012;448362.4803057478;455651.22432670655;460168.6720338029;451625.2951279445;406737.0376505352;487483.0259704978;461616.6283632891;453507.38228407566;272634.34865687083;279332.9882161641;459349.9629352995;200969.41442513562;200969.41442513562;273.5589019693445;957535.7219171525;456749.00230678753;60784.045399156625;310527.01333419286;0;46;39;22;58;53;40;2;38;32;360177086570.23193;144203852779.75443;284454992979.87933;11179.859845681454;4478.596174176174;-0.0;69995.10675823622;1325354.7445416008;263359.70113241405;0.0;1190349.5480305625;2.5461483224743526;-0.004620085251165059
1702;2019-08-02 22:05:45.136;689;691;224;223;197;29;152;28;10;40;653;231;6;53;204;136;252;615;189;194;152;-102;617;347;336;138;351;264;611;1611.0;-1.0;204.0;132.0;0.0;1;51;100;1;0;0;1;0;1;0;1;1;0;0;0;39845.234375;12237.3486328125;17144.2421875;2337.123046875;657.0;312803;671.0;0.0;Calculated values ==>;1564776345.136;342.06000000000006;342.26;295.56;295.46000000000004;292.86;276.06;272.9856168485579;288.36;275.96000000000004;274.16;277.16;338.46000000000004;296.26000000000005;273.76000000000005;278.46000000000004;293.56;286.76000000000005;298.36;334.66;292.56;288.36;340.26;338.86;262.96000000000004;242.14157278889297;263.0348170998261;272.9856168485579;292.06;6170000.0;3470000.0000000005;3360000.0;1380000.0;3510000.0;2640000.0;6110000.0;0.2685;0.0;0.034;0.022000000000000002;0.0;0.2685;0.0;12237.3486328125;17144.2421875;2337.123046875;39845.234375;494006.5650187654;494878.9180845378;264009.9541935634;263526.0312637882;252597.38550331525;430988.63858405815;456953.0016245104;450551.11265846086;472947.9820155742;521672.46217735397;476833.7294332427;450034.5520155481;455982.54772463517;461538.98635599064;452889.29545495956;410349.3008930559;484357.55875767895;462506.85057035123;456953.0016245104;281426.5920051367;275564.83829863765;458829.2679732881;198641.85283941732;198641.85283941732;272.60725051151593;958214.4678024559;456954.59258008795;60823.00332131264;310827.2155730557;0;46;39;22;58;53;40;2;38;32;360380220420.19965;144285466379.74146;284614019479.85406;8564.91483384748;5724.1231329451575;-0.0;69356.5434487975;1325519.3117538688;263444.7379637367;0.0;1191511.0053260617;2.637105078277469;-0.0037338738149795946
1703;2019-08-02 22:06:45.117;680;683;222;222;191;19;164;19;20;35;651;230;15;57;204;133;252;612;189;195;164;-101;618;335;328;137;339;259;612;1503.0;-1.0;388.0;210.0;0.0;1;53;89;1;0;0;1;0;1;0;1;1;0;0;0;39931.69921875;11461.62109375;17365.32421875;2313.6953125;648.0;312804;681.0;-1.0;Calculated values ==>;1564776405.117;341.16;341.46000000000004;295.36;295.36;292.26000000000005;275.06;271.6637117239857;289.56;275.06;275.16;276.66;338.26;296.16;274.66;278.86;293.56;286.46000000000004;298.36;334.36;292.66;289.56;341.26;337.96000000000004;263.06;241.92719264551067;262.3656120759269;271.6637117239857;292.06;6180000.0;3350000.0;3279999.9999999995;1370000.0;3390000.0;2590000.0;6120000.0;0.2505;0.0;0.06466666666666666;0.035;0.0;0.2505;-0.0025144973265133663;11461.62109375;17365.32421875;2313.6953125;39931.69921875;492677.3548176536;493695.29406203894;262967.7924584401;262967.7924584401;250335.75890242096;431720.082569444;459828.23682492075;452707.4819948718;472589.4791058512;521874.16104503995;477349.01645894186;452076.58373615495;457292.63687564747;463352.6037265282;454533.4031635483;409919.6080860697;483818.2297277659;463832.5180901421;459828.23682492075;285614.20965156396;271797.11229066993;459086.18359659234;195045.84482332363;195045.84482332363;271.12136836561484;958879.0650619902;457152.02145613707;60861.74786810071;311114.70422708325;0;46;39;22;58;53;40;2;38;32;360579357340.8139;144367940254.99585;284770869795.3379;16662.119203760114;9241.411857064406;-0.0;66327.98919640007;1325729.470466824;263569.41126332065;0.0;1192641.3517118527;2.961773374154039;0.03490109466499191
1704;2019-08-02 22:07:48.117;683;686;220;218;182;8;170;7;28;28;647;229;24;60;204;129;252;618;187;196;170;-100;588;330;325;135;335;256;588;578.0;-1.0;1187.0;282.0;0.0;59;46;47;1;0;0;1;0;0;0;1;1;0;0;0;24672.009765625;8358.5546875;4526.5712890625;2259.23461914062;639.0;312805;682.0;0.0;Calculated values ==>;1564776468.117;341.46000000000004;341.76;295.16;294.96000000000004;291.36;273.96000000000004;271.1026128081217;290.16;273.86;275.96000000000004;275.96000000000004;337.86;296.06;275.56;279.16;293.56;286.06;298.36;334.96000000000004;292.76000000000005;290.16;341.36;337.06;263.16;241.49495122638035;261.9595390733887;271.1026128081217;291.86;5880000.0;3300000.0;3250000.0;1350000.0;3350000.0;2560000.0;5880000.0;0.09633333333333334;0.0;0.19783333333333333;0.047;0.0;0.09633333333333334;0.0;8358.5546875;4526.5712890625;2259.23461914062;24672.009765625;496096.8314724918;496494.22991511057;409574.2469346701;408703.785319578;248129.04362512194;432012.3539207929;461075.1775013495;454221.63973398146;472168.09959432366;521708.71518478857;477612.41906477197;453724.662212683;458140.1973536295;463947.2092130976;454832.55820779456;420965.84408561495;487306.95803869056;464402.7187280553;461075.1775013495;286033.001929769;268029.79939014546;459496.98480789416;193300.92536995883;193300.92536995883;270.39606663048255;959444.3475156034;457325.447994223;60901.76100500257;311306.2583127766;0;46;39;22;58;53;40;2;38;32;360785052340.8139;144453620254.99585;284933094795.3379;51618.81465834914;12511.214793582962;-0.0;25795.586288657298;1326326.9286381174;263759.7467465138;0.0;1193447.4329973469;5.93789451672881;0.32587219024299935
1705;2019-08-02 22:08:45.128;693;676;201;197;192;22;176;4;36;22;641;229;31;73;200;136;252;536;189;194;176;-98;568;343;342;140;348;260;569;809.0;-1.0;1307.0;345.0;0.0;5;60;30;1;0;0;1;0;0;0;1;1;0;0;0;18328.029296875;7061.7666015625;2859.53857421875;2352.03393554688;639.0;312806;680.0;-1.0;Calculated values ==>;1564776525.128;342.46000000000004;340.76;293.26000000000005;292.86;292.36;275.36;272.5487779782249;290.76000000000005;273.56;276.76000000000005;275.36;337.26;296.06;276.26000000000005;280.46000000000004;293.16;286.76000000000005;298.36;326.76000000000005;292.56;290.76000000000005;341.16;337.06;263.36;242.56692532238324;262.5002047102346;272.5487779782249;292.06;5680000.0;3429999.9999999995;3420000.0000000005;1400000.0;3479999.9999999995;2600000.0;5690000.0;0.13483333333333333;0.0;0.21783333333333335;0.0575;0.0;0.13483333333333333;-0.0025157427811677816;7061.7666015625;2859.53857421875;2352.03393554688;18328.029296875;499360.66228624026;497053.2571475323;410199.25063607807;408477.7841261618;252835.82128379264;431237.1583312671;459210.1103118536;454539.0427855664;470915.85626126267;520766.64816132694;477112.5237208253;453915.3865095028;459076.68949236337;461468.0240855677;453581.8423445852;426917.05036555574;477933.16408904816;461595.0400050445;459210.1103118536;285195.4229665811;268029.79939014546;458923.2969905021;196855.17474389978;196855.17474389978;271.8793511996791;959784.8301855292;457447.54909640993;60938.27392600161;311364.742966778;0;46;39;22;58;53;40;2;38;32;360975184025.5404;144532010379.8831;285080183175.1263;56132.13592174305;15068.917029179634;-0.0;35374.1904790791;1327180.1216151568;263978.1315927757;0.0;1193931.7871832203;8.683475822128491;0.4483044821534481
1706;2019-08-02 22:09:45.138;694;677;197;196;192;33;182;4;43;19;636;230;38;84;198;143;252;487;189;193;182;-96;573;347;348;143;352;271;574;567.0;0.0;1223.0;244.0;0.0;1;82;46;1;0;0;1;0;0;0;1;1;0;0;0;17423.0703125;8016.3955078125;2780.00122070312;2576.13647460938;632.0;312807;679.0;0.0;Calculated values ==>;1564776585.138;342.56000000000006;340.86;292.86;292.76000000000005;292.36;276.46000000000004;272.9856168485579;291.36;273.56;277.46000000000004;275.06;336.76000000000005;296.16;276.96000000000004;281.56;292.96000000000004;287.46000000000004;298.36;321.86;292.46000000000004;291.36;341.06000000000006;336.36;263.56;243.1966462407574;263.95629194202945;272.9856168485579;292.06;5730000.0;3470000.0000000005;3479999.9999999995;1430000.0;3520000.0000000005;2710000.0;5740000.0;0.0945;0.0;0.20383333333333334;0.04066666666666666;0.0;0.0945;0.0;8016.3955078125;2780.00122070312;2576.13647460938;17423.0703125;499007.9332444602;496690.8600051452;254583.9325906361;254172.50085274584;252561.85953710016;430988.63858405815;459064.6251810947;453548.40775852394;470216.3998685916;519343.2854502015;475835.5772635429;452910.5548887559;458675.1938209749;460585.14549566834;453874.44805104675;425503.88069999637;470057.88379921083;460538.212322289;459064.6251810947;284776.6418597092;265099.94585879904;458658.60406917334;198212.5728794121;198212.5728794121;272.4368516936711;960082.805669865;457573.22138919326;60979.34885742751;311411.74696442235;0;46;39;22;58;53;40;2;38;32;361182218525.5075;144616924529.8696;285239509725.10095;52045.95434285897;10591.47193505029;-0.0;24650.518942509007;1328081.7559478993;264192.00380687276;0.0;1194432.0764626393;6.527405383448225;0.35476683119987057
1707;2019-08-02 22:10:45.109;688;683;200;203;191;35;187;1;50;17;635;231;46;92;198;147;252;524;189;194;186;-214;588;347;347;145;351;279;589;501.0;0.0;1036.0;309.0;0.0;1;99;71;1;0;0;1;0;0;0;1;1;0;0;0;19621.591796875;9698.9599609375;2894.57470703125;2757.23071289062;622.0;312808;678.0;0.0;Calculated values ==>;1564776645.109;341.96000000000004;341.46000000000004;293.16;293.46000000000004;292.26000000000005;276.66;272.9856168485579;291.86;273.26000000000005;278.16;274.86;336.66;296.26000000000005;277.76000000000005;282.36;292.96000000000004;287.86;298.36;325.56;292.56;291.76000000000005;340.96000000000004;335.36;251.76000000000002;243.61107973660833;264.9883086891361;272.9856168485579;292.06;5880000.0;3470000.0000000005;3470000.0000000005;1450000.0;3510000.0;2790000.0;5890000.0;0.08349999999999999;0.0;0.17266666666666666;0.0515;0.0;0.08349999999999999;0.0;9698.9599609375;2894.57470703125;2757.23071289062;19621.591796875;496758.79253600066;495997.6788744874;254933.5112060861;256169.0845783018;251403.0383300847;430988.63858405815;459893.22604025964;453067.93596961396;469747.2219256856;518573.3750570246;474925.7712793294;452550.3168220506;458390.19915384345;460740.10936811595;454433.70090310305;420965.84408561495;473697.91920764523;460826.18879335455;459759.4403896919;284357.86631585273;260914.8530628454;445926.8781157499;195611.79147438897;195611.79147438897;271.39531140190746;960391.3619795506;457720.7779978098;61023.77210233967;311459.0122411881;0;46;39;22;58;53;40;2;38;32;361390617750.35504;144703282769.80643;285404429974.9803;44454.09428284218;12891.226962030089;-0.0;22056.328684427794;1328885.5343384407;264387.59838111256;0.0;1194821.1120677763;5.172488013418845;0.3032190103380328
1708;2019-08-02 22:11:45.149;686;687;206;209;185;34;190;1;56;14;639;233;53;93;199;148;252;572;189;196;190;-229;608;346;345;149;350;285;609;483.0;-1.0;1592.0;408.0;0.0;1;99;98;1;0;0;1;0;0;0;1;1;0;0;0;22461.171875;11880.6748046875;3073.36059570312;2794.12670898438;608.0;312809;678.0;-1.0;Calculated values ==>;1564776705.149;341.76;341.86;293.76000000000005;294.06;291.66;276.56;272.8767566201714;292.16;273.26000000000005;278.76000000000005;274.56;337.06;296.46000000000004;278.46000000000004;282.46000000000004;293.06;287.96000000000004;298.36;330.36;292.76000000000005;292.16;340.96000000000004;333.96000000000004;250.26000000000002;244.42749628697553;265.74818594083865;272.8767566201714;292.06;6080000.0;3460000.0;3450000.0;1490000.0;3500000.0;2850000.0;6090000.0;0.0805;0.0;0.2653333333333333;0.068;0.0;0.0805;-0.002519941485611501;11880.6748046875;3073.36059570312;2794.12670898438;22461.171875;494504.1335118834;494538.89710189134;256212.67216510166;257441.9159078796;248320.67354885576;431051.2098666511;460604.695778379;452806.74355237064;468901.9729757383;518489.19761480973;474381.2684291957;452414.7015883719;457551.1347791696;461027.8975196058;454742.45815968676;413987.5067935272;478367.8956603746;461399.0233656221;460604.695778379;284357.86631585273;255056.51255035817;443512.50067074667;195161.92260622518;195161.92260622518;271.2098249921995;960742.2854697248;457900.72817426885;61070.06425503379;311508.77819054207;0;46;39;22;58;53;40;2;38;32;361598356150.223;144791541569.75037;285573742774.8727;68361.75915771059;16887.83930838746;-0.0;21368.143240358382;1329826.293204589;264635.92270579864;0.0;1195183.2239139858;6.00725534561905;0.3931154973758573
1709;2019-08-02 22:12:45.160;692;692;216;216;186;34;194;0;58;13;642;235;56;93;200;149;252;610;191;197;194;-222;646;348;347;150;352;292;648;620.0;-1.0;1415.0;435.0;0.0;1;0;98;1;0;0;1;0;0;0;1;1;1;0;0;26236.625;12633.01953125;3356.08935546875;4301.56396484375;596.0;312810;676.0;0.0;Calculated values ==>;1564776765.16;342.36;342.36;294.76000000000005;294.76000000000005;291.76000000000005;276.56;273.0942459734351;292.56;273.16;278.96000000000004;274.46000000000004;337.36;296.66;278.76000000000005;282.46000000000004;293.16;288.06;298.36;334.16;292.86;292.56;340.76;332.76000000000005;250.96000000000004;244.62907804385475;266.62003547228215;273.0942459734351;292.26000000000005;6459999.999999999;3479999.9999999995;3470000.0000000005;1500000.0;3520000.0000000005;2920000.0;6480000.0;0.10333333333333333;0.0;0.23583333333333334;0.0725;0.0;0.10333333333333333;0.0;12633.01953125;3356.08935546875;4301.56396484375;26236.625;491474.7443285749;491269.49436704646;258004.49823686495;258004.49823686495;247178.70480992575;430925.7729439634;460826.18879335455;451844.1497191212;468664.3038552767;518217.8409338994;473703.0454227218;451578.37224258494;456409.12979211466;460852.5178084268;454542.9148226432;394121.4271894376;479409.4195167203;461224.17396879604;460826.18879335455;283520.3318566784;250035.78352995744;444091.35758618865;195536.32099891422;195536.32099891422;271.3686563697591;961148.1748441529;458105.0464124116;61129.205851441686;311562.3667630456;0;46;39;22;58;53;40;2;38;33;361805994210.76416;144881258014.9842;285746874510.3239;60445.929606515485;18020.240152577397;-0.0;27413.286338758837;1330899.8874032802;264926.8767005197;0.0;1195589.8103553888;5.218134305965037;0.3226699575584683
1710;2019-08-02 22:13:45.110;708;703;220;223;189;41;198;2;46;12;632;238;48;100;199;149;252;640;191;198;198;-214;669;361;358;142;366;296;671;962.0;-1.0;1752.0;491.0;0.0;1;0;98;1;0;0;1;0;0;0;1;1;1;0;0;28563.298828125;13046.18359375;3468.42993164062;3888.02319335938;585.0;312811;674.0;0.0;Calculated values ==>;1564776825.11;343.96000000000004;343.46000000000004;295.16;295.46000000000004;292.06;277.26000000000005;274.4858918419099;292.96000000000004;273.36;277.76000000000005;274.36;336.36;296.96000000000004;277.96000000000004;283.16;293.06;288.06;298.36;337.16;292.96000000000004;292.96000000000004;340.56000000000006;331.66;251.76000000000002;242.98782864720522;267.1113755279542;274.4858918419099;292.26000000000005;6690000.000000001;3610000.0;3579999.9999999995;1420000.0;3660000.0;2960000.0;6709999.999999999;0.16033333333333333;0.0;0.292;0.08183333333333334;0.0;0.16033333333333333;0.0;13046.18359375;3468.42993164062;3888.02319335938;28563.298828125;491373.2160864658;490458.05006229255;258320.289952609;259487.62656273495;247368.91863040705;430081.6785162784;459648.11820747575;449511.86895490054;469658.33171380573;516829.58841909777;473530.93731757166;449783.7990098222;456651.3646186581;458516.8789554001;452298.44156383985;272806.8663956084;481257.89866475115;459648.11820747575;459648.11820747575;282682.81946839223;245433.99809710225;446491.13652804785;199731.39110637628;199731.39110637628;273.09747461967356;961604.4603195756;458318.86144330684;61197.39553874339;311619.190364429;0;46;39;22;58;53;40;2;38;33;362017317960.0918;144968785014.70572;285923127509.7632;72935.89953176907;20193.172500340126;-0.0;41673.31524520961;1332010.4763798635;265245.05643402715;0.0;1196165.0522653584;6.607106186105621;0.3650632704975705
1711;2019-08-02 22:14:45.101;728;723;202;202;188;65;202;16;19;18;634;240;23;77;195;152;252;663;191;201;202;-185;720;381;369;139;386;276;718;1627.0;-1.0;1536.0;347.0;0.0;98;0;1;1;1;0;1;0;0;0;1;1;1;0;0;40892.66015625;24448.705078125;7451.314453125;3633.94360351562;578.0;312812;670.0;0.0;Calculated values ==>;1564776885.101;345.96000000000004;345.46000000000004;293.36;293.36;291.96000000000004;279.66;276.55624918942954;293.36;274.76000000000005;275.06;274.96000000000004;336.56;297.16;275.46000000000004;280.86;292.66;288.36;298.36;339.46000000000004;293.26000000000005;293.36;340.16;330.96000000000004;254.66000000000003;242.35481222062532;264.60387354146746;276.55624918942954;292.26000000000005;7200000.0;3810000.0;3690000.0;1390000.0;3860000.0;2760000.0;7180000.0;0.27116666666666667;0.0;0.256;0.057833333333333334;0.0;0.27116666666666667;0.0;24448.705078125;7451.314453125;3633.94360351562;40892.66015625;489027.87578185485;488498.24982494954;250012.14686162226;250012.14686162226;245569.8298257015;428684.9695293014;458452.03428527195;449551.1319171869;470655.8473927239;518719.835805712;476335.00748499105;450078.8976747324;457002.3097389393;454661.8078826837;449138.2418007362;268367.0368295054;479416.7636213228;458313.4302660672;458452.03428527195;281007.8604223974;242505.85365607988;450114.20017978817;206417.25467758533;206417.25467758533;275.7874428445176;962183.1731595228;458631.27198120876;61260.069193108844;311710.17458488775;0;47;39;22;58;53;40;2;38;33;362235385245.7297;145053072369.95227;286094701770.265;62242.27257333801;14093.806681544065;-0.0;68343.43107028435;1333136.7921779854;265530.73840265453;0.0;1197081.7209664027;4.071583847162134;0.14317173795108878
1712;2019-08-02 22:15:45.091;754;749;194;193;176;78;197;48;13;34;643;240;14;62;192;150;252;685;191;202;197;-153;678;396;380;137;401;281;672;3352.0;-2.0;1991.0;246.0;0.0;98;0;1;1;1;0;1;0;0;0;1;1;1;0;0;36555.5859375;23053.17578125;6657.259765625;3723.89379882812;573.0;312813;666.0;0.0;Calculated values ==>;1564776945.091;348.56000000000006;348.06000000000006;292.56;292.46000000000004;290.76000000000005;280.96000000000004;278.0567423895505;292.86;277.96000000000004;274.46000000000004;276.56;337.46000000000004;297.16;274.56;279.36;292.36;288.16;298.36;341.66;293.36;292.86;339.76;330.46000000000004;257.86;241.92719264551067;265.2429198363724;278.0567423895505;292.26000000000005;6780000.0;3960000.0;3800000.0;1370000.0;4010000.0;2810000.0;6720000.0;0.5586666666666668;0.0;0.3318333333333333;0.041;0.0;0.5586666666666668;0.0;23053.17578125;6657.259765625;3723.89379882812;36555.5859375;496922.78889845096;496809.90553831024;248988.72772864636;248655.16094575732;243182.83611924123;427558.0369473;455956.1847462168;447821.39409297484;472491.6353866644;519239.5532422488;475699.96426883223;447956.5183388067;454270.22820946336;451615.4719038287;445974.27583729255;271865.5213869406;487771.1743034587;456669.52540536266;455956.1847462168;279332.9882161641;240414.4444865203;453783.3351572945;211438.94954007803;211438.94954007803;277.7533267113308;962828.4676433982;459027.0550135986;61321.37428558617;311827.7264414874;0;47;39;22;58;53;40;2;38;33;362460047795.7654;145135858569.96542;286261773920.29156;78439.57451746959;9936.119810305876;-0.0;136603.6287351629;1334308.9455124743;265730.95441522053;0.0;1198789.3284830253;6.728991652164006;0.1186781585057923
1713;2019-08-02 22:16:45.142;750;749;199;199;175;63;59;57;6;46;656;240;9;55;192;140;252;688;192;201;61;-125;708;380;362;136;383;278;692;2302.0;-1.0;926.0;143.0;0.0;77;0;1;1;1;0;1;1;0;0;1;1;1;0;0;53063.2265625;24067.580078125;22673.958984375;3666.98413085938;566.0;312814;662.0;0.0;Calculated values ==>;1564777005.142;348.16;348.06000000000006;293.06;293.06;290.66;279.46000000000004;276.4546675782219;279.06;278.86;273.76000000000005;277.76000000000005;338.76;297.16;274.06;278.66;292.36;287.16;298.36;341.96000000000004;293.26000000000005;279.26000000000005;339.36;329.76000000000005;260.66;241.71165711629368;264.86050150153983;276.4546675782219;292.36;7080000.0;3800000.0;3620000.0000000005;1360000.0;3829999.9999999995;2780000.0;6920000.0;0.38366666666666666;0.0;0.15433333333333332;0.02383333333333333;0.0;0.38366666666666666;0.0;24067.580078125;22673.958984375;3666.98413085938;53063.2265625;493430.2161111099;494863.87612303207;249934.65147803267;249934.65147803267;242309.05275023525;428757.65804586536;438090.06076039566;447441.95412588585;473794.00437491824;520838.32605075196;476081.56633681175;447846.3973790408;453883.1501370634;454733.1831047664;447479.281191657;269251.4999831776;486078.914605119;459426.34033382544;438429.2166670595;277658.20189090865;237486.63934987856;456811.3517641484;207471.54858815143;207471.54858815143;276.1828123580085;963575.9258793244;459420.06175032764;61383.01728692889;312072.36102671403;0;47;39;22;59;53;40;2;38;33;362682837005.3196;145217828184.8014;286429616464.9557;37035.43258799034;5942.59864236126;-0.0;88610.75865294106;1335272.055184393;265863.38954298344;0.0;1200667.7103094114;2.6104472328724686;0.031114825571505144
1714;2019-08-02 22:17:45.132;739;737;212;212;184;48;60;47;-16;48;668;241;-19;43;194;135;252;687;191;199;61;-104;682;368;351;133;372;269;667;1557.0;-2.0;944.0;266.0;0.0;91;0;0;1;1;0;1;1;0;0;1;1;1;0;0;53104.91796875;23218.57421875;22413.0078125;3582.7021484375;559.0;312815;658.0;0.0;Calculated values ==>;1564777065.132;347.06000000000006;346.86;294.36;294.36;291.56;277.96000000000004;275.2199585193972;279.16;277.86;271.56;277.96000000000004;339.96000000000004;297.26000000000005;271.26000000000005;277.46000000000004;292.56;286.66;298.36;341.86;293.06;279.26000000000005;338.96000000000004;329.06;262.76000000000005;241.05796691057077;263.6948088759802;275.2199585193972;292.26000000000005;6820000.0;3679999.9999999995;3510000.0;1330000.0;3720000.0000000005;2690000.0;6670000.0;0.2595;0.0;0.15733333333333333;0.044333333333333336;0.0;0.2595;0.0;23218.57421875;22413.0078125;3582.7021484375;53104.91796875;494440.5358791028;495635.31778118276;255504.63174024515;255504.63174024515;245875.58473711697;429606.4342157736;440685.80711522285;446196.0724652348;474374.9679557028;522811.02988360473;477328.4947938228;445791.17429348145;453890.5520835053;456849.3918133721;448970.5544471695;271474.9677243858;488586.59568112524;460873.564739189;440847.2856539989;275983.5004908252;234559.02529450474;459404.2861085855;203661.5419200593;203661.5419200593;274.66608437336953;964460.5129614692;459814.04736098327;61443.42127025724;312448.0231292938;0;47;39;22;59;53;40;2;38;33;362896701355.3536;145298514734.8142;286593689114.98175;38158.76613910761;11337.928325691328;-0.0;61549.700498957325;1335898.5690708312;266007.36993367487;0.0;1201918.8389130163;2.256385454237473;0.06315058229235805
1715;2019-08-02 22:18:45.113;731;729;224;224;196;41;113;39;-21;45;674;241;-21;28;195;135;252;675;190;193;113;-91;661;361;345;128;364;260;647;1346.0;-1.0;764.0;423.0;0.0;72;0;0;1;1;0;1;1;0;0;1;1;1;0;0;53386.59375;22462.697265625;20877.849609375;3500.53662109375;562.0;312816;653.0;0.0;Calculated values ==>;1564777125.113;346.26;346.06000000000006;295.56;295.56;292.76000000000005;277.26000000000005;274.4858918419099;284.46000000000004;277.06;271.06;277.66;340.56000000000006;297.26000000000005;271.06;275.96000000000004;292.66;286.66;298.36;340.66;292.46000000000004;284.46000000000004;338.46000000000004;329.36;264.06;239.943914813709;262.5002047102346;274.4858918419099;292.16;6609999.999999999;3610000.0;3450000.0;1280000.0;3640000.0;2600000.0;6470000.0;0.22433333333333336;0.0;0.12733333333333333;0.07050000000000001;0.0;0.22433333333333336;0.0;22462.697265625;20877.849609375;3500.53662109375;53386.59375;495392.8346447752;496488.0314223507;261334.41164981216;261334.41164981216;250633.11711080992;430081.6785162784;449956.0785532939;447252.6125051959;474725.2124086044;524149.72731973935;478446.63022912614;447252.6125051959;453539.8955796625;458285.16724151495;450255.8188384086;273731.31704602874;488978.2803755111;461002.403540153;449956.0785532939;273890.2417152289;235813.6939595721;461461.88799817907;201065.64445989858;201065.64445989858;273.62307295548464;965347.6612057352;460194.6040752145;61502.42956807071;312808.6660343924;0;47;39;22;59;53;40;2;38;33;363105435235.1677;145376789939.7445;286752338859.8405;31347.807264434523;18357.935169448778;-0.0;55834.42071495169;1336477.6070952208;266254.75709849654;0.0;1202896.7301586082;2.253153754601692;0.08271954493477075
1716;2019-08-02 22:19:45.133;724;722;224;223;197;36;142;33;-18;42;677;240;-20;18;196;135;252;657;192;191;142;-83;644;355;341;135;359;247;632;1758.0;88.0;759.0;253.0;0.0;44;100;0;1;1;0;1;1;0;0;1;0;1;0;0;51408.7578125;21992.00390625;19311.080078125;2460.50927734375;593.0;312817;649.0;0.0;Calculated values ==>;1564777185.133;345.56000000000006;345.36;295.56;295.46000000000004;292.86;276.76000000000005;273.8482719121499;287.36;276.46000000000004;271.36;277.36;340.86;297.16;271.16;274.96000000000004;292.76000000000005;286.66;298.36;338.86;292.26000000000005;287.36;338.06000000000006;332.46000000000004;264.86;241.49495122638035;260.72004837742526;273.8482719121499;292.36;6440000.000000001;3550000.0;3410000.0;1350000.0;3590000.0;2470000.0;6320000.0;0.293;0.014666666666666666;0.1265;0.042166666666666665;0.0;0.293;0.0;21992.00390625;19311.080078125;2460.50927734375;51408.7578125;496097.9190837465;496997.71811392053;262361.1602981464;261918.00234299616;251625.334453998;430477.46260093397;454756.7894929331;450044.29585976974;473533.6025564079;525488.4647627771;479927.52653765894;449791.8146932401;454511.96009527857;459218.5880301819;451336.18998713646;395654.7236705182;488020.95904077374;461353.901927359;454756.7894929331;272215.72791638016;248780.69988749037;461203.227698071;200583.54424705482;200583.54424705482;273.4075419694122;966221.2469000105;460565.1834034767;61552.121509002725;313143.68541759753;0;47;39;22;59;53;40;2;38;33;363311303835.1023;145455716239.71942;286904489559.7922;31556.785079008438;10989.463318851182;0.0;74472.76085704233;1337001.9867662282;266499.4002730393;0.0;1203982.985302423;2.673889425740134;0.05329011746212602
1717;2019-08-02 22:20:45.114;708;709;222;221;192;30;156;27;-3;39;675;239;-6;32;196;134;252;623;192;192;156;-79;617;348;337;140;352;263;610;2336.0;-1.0;325.0;105.0;0.0;1;100;100;1;0;0;1;1;0;0;1;0;1;0;0;40323.15234375;12247.09765625;17100.771484375;2615.62768554688;627.0;312818;645.0;0.0;Calculated values ==>;1564777245.114;343.96000000000004;344.06000000000006;295.36;295.26000000000005;292.36;276.16;273.0942459734351;288.76000000000005;275.86;272.86;277.06;340.66;297.06;272.56;276.36;292.76000000000005;286.56;298.36;335.46000000000004;292.36;288.76000000000005;337.66;335.86;265.26000000000005;242.56692532238324;262.9017227912062;273.0942459734351;292.36;6170000.0;3479999.9999999995;3370000.0000000005;1400000.0;3520000.0000000005;2630000.0;6100000.0;0.3893333333333333;0.0;0.05416666666666667;0.0175;0.0;0.3893333333333333;0.0;12247.09765625;17100.771484375;2615.62768554688;40323.15234375;496575.36133613944;497393.51751219516;263130.29054576653;262657.069294557;250788.74167452636;430925.7729439634;457329.1465261923;449048.77593926684;472588.21769833704;524012.5165989103;477852.6497781621;448657.42798409174;453528.07508904516;460317.26658201264;452431.1542702348;410349.3008930559;485602.1668699979;462095.41316056746;457329.1465261923;270541.29595472733;263007.33956846996;460848.2262115993;199418.28385738714;199418.28385738714;272.9185878257746;966985.4374166846;460850.41889752605;61594.409255129154;313447.0214280568;0;47;39;22;59;53;40;2;38;33;363514639425.7295;145538190114.97382;287057441110.264;13521.65165443515;4575.023991198714;-0.0;100413.29586572148;1337377.5214498462;266629.0632614037;0.0;1205439.9076080678;3.7076660340341347;-0.018067651053938257
1718;2019-08-02 22:21:45.124;690;692;222;221;191;20;164;18;6;34;672;237;3;45;197;132;252;610;190;193;164;-78;617;336;328;141;339;266;611;2343.0;-1.0;1.0;121.0;0.0;1;100;100;1;0;0;1;1;0;0;1;0;1;0;0;41602.83984375;12176.869140625;17390.16796875;2627.77319335938;653.0;312819;641.0;0.0;Calculated values ==>;1564777305.124;342.16;342.36;295.36;295.26000000000005;292.26000000000005;275.16;271.77519066394296;289.56;274.96000000000004;273.76000000000005;276.56;340.36;296.86;273.46000000000004;277.66;292.86;286.36;298.36;334.16;292.46000000000004;289.56;337.26;338.46000000000004;265.36;242.77792619122317;263.299902668528;271.77519066394296;292.16;6170000.0;3360000.0;3279999.9999999995;1410000.0;3390000.0;2660000.0;6110000.0;0.3905;0.0;0.00016666666666666666;0.020166666666666666;0.0;0.3905;0.0;12176.869140625;17390.16796875;2627.77319335938;41602.83984375;494142.5056531577;495013.8781946175;263048.68752203963;262577.58981101454;250379.84853391166;431660.74602318485;459828.23682492075;449671.1363189335;471964.88962738856;523464.14358912414;477254.95702493837;449280.015766297;454651.3550658584;462443.6151696553;454225.7515652573;410349.3008930559;483644.81563907146;463577.25035800657;459828.23682492075;268866.9448851554;273890.2417152289;460797.3964791109;196116.11873414327;196116.11873414327;271.5556944942814;967668.2678042388;461053.98587631044;61638.11154494765;313734.4938275364;0;47;39;22;59;53;40;2;38;33;363714172675.69775;145622504164.96042;287216167560.2388;42.25916959746504;5337.73910119018;-0.0;102979.58211444861;1337490.5728787936;266711.6833882203;0.0;1207135.1307477416;3.365746819636736;-0.047576224101610685
1719;2019-08-02 22:22:45.125;687;689;220;218;184;8;170;7;10;26;669;235;7;51;197;130;252;617;189;194;170;-77;595;329;327;139;334;262;593;1476.0;-1.0;1772.0;662.0;0.0;56;100;100;1;0;0;1;0;0;0;1;0;1;0;0;29165.509765625;11746.1640625;4742.8603515625;2606.07836914062;669.0;312820;638.0;0.0;Calculated values ==>;1564777365.125;341.86;342.06000000000006;295.16;294.96000000000004;291.56;273.96000000000004;270.9896433162861;290.16;273.86;274.16;275.76000000000005;340.06000000000006;296.66;273.86;278.26000000000005;292.86;286.16;298.36;334.86;292.56;290.16;336.96000000000004;340.06000000000006;265.46000000000004;242.35481222062532;262.7682575881327;270.9896433162861;292.06;5950000.0;3290000.0;3270000.0000000005;1390000.0;3340000.0;2620000.0;5930000.0;0.246;0.0;0.29533333333333334;0.11033333333333334;0.0;0.246;0.0;11746.1640625;4742.8603515625;2606.07836914062;29165.509765625;495934.4906910683;496398.31626507617;407203.44336310704;406248.68188918865;248634.2366879088;432069.9255137471;460766.42590678605;450909.3518193919;471442.86907493527;523477.2402790036;477531.1989111412;450524.34938830417;456065.2967693373;463195.3948201022;455136.9288423487;418664.7320595784;486624.2221073186;463853.3167421763;460766.42590678605;267611.2341011182;280589.13426710566;461201.48682245164;193041.71651568206;193041.71651568206;270.28697760871285;968258.0138792087;461253.34780873917;61681.727701506294;313918.9388040146;0;47;39;22;59;53;40;2;38;33;363910675950.4604;145706505564.85895;287374570200.0474;76156.90829302897;29586.961323846914;-0.0;65860.27851021159;1338125.5765234327;267002.72740873025;0.0;1208542.1530345613;8.986814581487245;0.4467540502318914
