;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
1720;2019-08-02 22:23:45.095;699;686;204;201;195;20;175;5;11;20;664;235;9;54;196;136;252;555;188;193;175;-77;574;340;341;144;345;263;575;546.0;0.0;913.0;550.0;0.0;1;100;95;1;0;0;1;0;0;0;1;0;1;0;0;23636.18359375;11066.970703125;2835.17431640625;2581.7431640625;678.0;312821;636.0;0.0;Calculated values ==>;1564777425.095;343.06000000000006;341.76;293.56;293.26000000000005;292.66;275.16;272.21867820750657;290.66;273.66;274.26000000000005;275.16;339.56000000000006;296.66;274.06;278.56;292.76000000000005;286.76000000000005;298.36;328.66;292.46000000000004;290.66;336.76000000000005;340.96000000000004;265.46000000000004;243.40439225979637;262.9017227912062;272.21867820750657;291.96000000000004;5740000.0;3400000.0;3410000.0;1440000.0;3450000.0;2630000.0;5750000.0;0.091;0.0;0.15216666666666667;0.09166666666666666;0.0;0.091;0.0;11066.970703125;2835.17431640625;2581.7431640625;23636.18359375;499560.6479932854;497771.1710640425;408684.5280648782;256204.11725887365;253707.63404286117;431420.45991060114;459234.7788831083;450858.94502381765;470180.5696925624;522883.71750483883;477406.3647006147;450601.9255316073;456271.17482691904;461399.0233656221;454096.33999681665;425215.7875951591;479937.93613425136;461616.6283632891;459234.7788831083;266774.11836628895;284357.86631585273;460441.71412765904;195069.83640604865;195069.83640604865;271.1499868852265;968697.807983691;461443.36221048184;61724.93793171388;313982.0575178;0;47;39;22;59;53;40;2;38;33;364110975750.55597;145791363114.89944;287531991450.1225;38922.57602800385;24325.75545781428;-0.0;24039.00976541243;1339084.092728714;267451.77541247173;0.0;1209290.939190181;5.295312627642475;0.3673476294337063
1721;2019-08-02 22:24:45.136;703;691;200;199;195;28;178;4;13;17;655;234;11;61;195;142;252;525;189;193;178;-77;578;336;340;152;341;267;578;-1.0;-1.0;368.0;401.0;0.0;1;100;94;1;0;0;1;0;0;0;1;0;1;0;0;21965.078125;11042.71484375;2886.73583984375;2572.71826171875;683.0;312822;633.0;0.0;Calculated values ==>;1564777485.136;343.46000000000004;342.26;293.16;293.06;292.66;275.96000000000004;271.77519066394296;290.96000000000004;273.56;274.46000000000004;274.86;338.66;296.56;274.26000000000005;279.26000000000005;292.66;287.36;298.36;325.66;292.46000000000004;290.96000000000004;336.46000000000004;341.46000000000004;265.46000000000004;245.02929689885198;263.43189868330234;271.77519066394296;292.06;5780000.0;3360000.0;3400000.0;1520000.0;3410000.0;2670000.0;5780000.0;0.0;0.0;0.06133333333333334;0.06683333333333333;0.0;0.0;0.0;11042.71484375;2886.73583984375;2572.71826171875;21965.078125;499696.047945666;498132.1568253597;255590.73416839642;255172.84397889598;253538.4424150588;431660.74602318485;459791.60619947244;450399.11328687094;468791.2063716108;521633.89032530884;476792.85390428954;450139.6401536744;456480.5776664727;461878.89145748457;455596.7344457131;424044.0941820442;475228.1299629149;461769.35948540457;459791.60619947244;265518.4816520846;286451.7998164319;459208.50475957716;191667.33850060863;195069.83640604865;269.74940632631757;969078.0781711647;461627.73549207544;61767.92112864376;314029.772685447;0;47;39;22;59;53;40;2;38;33;364315415355.17926;145880223794.73572;287691100099.82935;15868.882186890756;17880.667944974397;-0.0;0.0;1339541.000219911;267803.73594897974;0.0;1209491.4011599957;2.045158442124169;0.24307029923582357
1722;2019-08-02 22:25:45.096;702;698;203;205;190;24;179;1;16;14;640;236;14;69;196;144;252;552;191;196;179;-122;593;329;333;142;333;270;594;-2.0;-1.0;133.0;307.0;0.0;1;0;98;1;0;0;1;0;0;0;1;1;1;0;0;23669.16796875;11648.52734375;3018.35327148438;3524.77954101562;685.0;312823;630.0;0.0;Calculated values ==>;1564777545.096;343.36;342.96000000000004;293.46000000000004;293.66;292.16;275.56;270.9896433162861;291.06;273.26000000000005;274.76000000000005;274.56;337.16;296.76000000000005;274.56;280.06;292.76000000000005;287.56;298.36;328.36;292.76000000000005;291.06;336.16;341.66;260.96000000000004;242.98782864720522;263.82572766246335;270.9896433162861;292.26000000000005;5930000.0;3290000.0;3329999.9999999995;1420000.0;3329999.9999999995;2700000.0;5940000.0;0.0;0.0;0.022166666666666668;0.051166666666666666;0.0;0.0;0.0;11648.52734375;3018.35327148438;3524.77954101562;23669.16796875;498118.2197408611;497492.72221901023;255867.09226057498;256697.10990690757;250786.94100341765;432069.9255137471;461012.0342733638;450247.78194653615;469856.40358979115;519839.82534778403;476640.1217293564;449986.8462479572;456982.8607938469;463216.1366267917;457022.55376039475;419335.87564541376;477231.06354212505;463216.1366267917;461012.0342733638;264262.8888514036;287289.4124756198;456151.2159540562;185213.19625306653;195069.83640604865;267.03554849079393;969458.1100319317;461816.7031146349;61818.699735377726;314078.9489553554;0;47;39;22;59;53;40;2;39;33;364517180755.3076;145968364994.7918;287852092699.93176;5874.9333162052435;13862.995341367303;-0.0;0.0;1339722.077883577;268068.09012284916;0.0;1209491.4011599957;1.0849987570151096;0.14733191703716716
1723;2019-08-02 22:26:45.097;704;703;207;211;188;19;181;-3;16;11;634;240;16;76;197;146;252;597;190;198;181;-181;621;324;328;134;328;269;623;-1.0;-1.0;381.0;196.0;0.0;1;0;98;1;0;0;1;0;0;0;1;1;1;0;0;25445.65625;12211.544921875;3285.0048828125;3588.10766601562;685.0;312824;627.0;0.0;Calculated values ==>;1564777605.097;343.56000000000006;343.46000000000004;293.86;294.26000000000005;291.96000000000004;275.06;270.42097587401844;291.26000000000005;272.86;274.76000000000005;274.26000000000005;336.56;297.16;274.76000000000005;280.76000000000005;292.86;287.76000000000005;298.36;332.86;292.96000000000004;291.26000000000005;335.86;341.66;255.06000000000003;241.2770596917726;263.6948088759802;270.42097587401844;292.16;6210000.0;3240000.0;3279999.9999999995;1340000.0;3279999.9999999995;2690000.0;6230000.0;0.0;0.0;0.0635;0.03266666666666666;0.0;0.0;0.0;12211.544921875;3285.0048828125;3588.10766601562;25445.65625;495642.0298349538;495308.5111724108;255828.72575754527;257426.22856703674;248806.3722867794;432353.3652672049;462037.01280856674;450428.1714679205;470639.7110939334;519302.5176160994;477216.1033304655;450428.1714679205;458010.0830401051;464087.3861746112;458098.35476877965;408595.0475091701;480393.3355907996;464214.6716386155;462037.01280856674;263007.33956846996;287289.4124756198;451405.80063136015;186882.48239132238;195069.83640604865;267.72429745361507;969867.4070547635;462015.5403638405;61877.974783265716;314131.47781537747;0;47;39;22;59;53;40;2;39;33;364715484060.06805;146051166374.69177;288013795394.73645;16735.15125636398;8641.0950625079;-0.0;0.0;1339910.498395077;268255.62733488966;0.0;1209491.4011599957;1.32966737065242;0.1349610397054434
1724;2019-08-02 22:27:45.097;718;712;217;219;187;16;183;-13;19;7;642;239;18;75;197;145;252;634;191;200;182;-185;665;323;327;129;327;266;668;-1.0;-1.0;603.0;356.0;0.0;1;0;86;1;0;0;1;0;0;0;1;1;1;0;0;27179.90234375;12088.0517578125;3580.484375;3576.7626953125;685.0;312825;623.0;0.0;Calculated values ==>;1564777665.097;344.96000000000004;344.36;294.86;295.06;291.86;274.76000000000005;270.30646906291605;291.46000000000004;271.86;275.06;273.86;337.36;297.06;274.96000000000004;280.66;292.86;287.66;298.36;336.56;293.16;291.36;335.46000000000004;341.66;254.66000000000003;240.16925963744896;263.299902668528;270.30646906291605;292.26000000000005;6650000.0;3229999.9999999995;3270000.0000000005;1290000.0;3270000.0000000005;2660000.0;6680000.0;0.0;0.0;0.1005;0.059333333333333335;0.0;0.0;0.0;12088.0517578125;3580.484375;3576.7626953125;27179.90234375;493186.3391369579;492040.3465166283;257328.09994867776;258093.23604459292;246816.4273952627;432409.1687467413;462446.0502519643;451352.0502808316;470919.2789562292;520376.27091369865;477478.9825332786;451223.52918494487;458367.43110393017;464235.00016148883;458127.2890999852;273257.46635389345;480699.0542123648;464615.8028780496;462317.49616507784;261333.34086894934;287289.4124756198;451857.4697748983;186066.85080818203;195069.83640604865;267.3786283450302;970305.953376378;462218.0370028379;61937.68203627678;314188.69022585923;0;47;39;22;59;53;40;2;39;33;364911984060.06805;146130066374.69177;288174295394.73645;26661.16254700128;15770.243392025166;-0.0;0.0;1340272.1343434383;268459.05515534413;0.0;1209491.4011599957;2.20476732099464;0.23105076240585515
1725;2019-08-02 22:28:45.128;742;727;217;219;189;17;184;-6;28;6;654;238;25;79;198;145;252;662;190;200;184;-164;664;328;332;133;332;262;665;-2.0;-2.0;1282.0;426.0;0.0;0;100;69;1;0;0;1;0;0;0;1;0;1;0;0;26635.673828125;10770.9111328125;3531.63647460938;2660.55688476562;686.0;312826;619.0;0.0;Calculated values ==>;1564777725.128;347.36;345.86;294.86;295.06;292.06;274.86;270.87642091645444;291.56;272.56;275.96000000000004;273.76000000000005;338.56000000000006;296.96000000000004;275.66;281.06;292.96000000000004;287.66;298.36;339.36;293.16;291.56;335.06;341.76;256.76000000000005;241.05796691057077;262.7682575881327;270.87642091645444;292.16;6640000.000000001;3279999.9999999995;3320000.0000000005;1330000.0;3320000.0000000005;2620000.0;6650000.0;0.0;0.0;0.21366666666666667;0.071;0.0;0.0;0.0;10770.9111328125;3531.63647460938;2660.55688476562;26635.673828125;496618.4757820926;494443.1390742868;257482.1244584866;258252.41556179963;247575.8112206841;432127.2027000197;461816.23285256804;453196.2265970556;470285.29593420913;521937.97402153525;477865.494452927;452817.7392755658;459487.3850727605;463622.25522983976;457319.0367799689;273373.63866730215;485181.2440015621;463878.5820447677;461816.23285256804;259659.41789560125;287708.2272785495;453325.4782868969;190274.44636028772;195069.83640604865;269.1487174210976;970754.6482181231;462408.62678123044;61989.68655468904;314247.9885213731;0;47;39;22;59;53;40;2;39;33;365109786205.52057;146208706984.87167;288332777235.099;56177.62037725608;18676.62326678925;-0.0;0.0;1340962.8142030358;268746.260691056;0.0;1209491.4011599957;4.412767938706036;0.4102664159594044
1726;2019-08-02 22:29:45.108;765;741;201;202;188;22;185;-3;39;7;662;237;34;77;199;147;252;667;190;200;184;-142;654;330;334;140;335;266;656;-3.0;-1.0;832.0;471.0;0.0;0;100;67;1;0;0;1;0;0;0;1;0;1;0;0;23592.669921875;10556.5751953125;3460.81030273438;2652.36450195312;686.0;312827;614.0;0.0;Calculated values ==>;1564777785.108;349.66;347.26;293.26000000000005;293.36;291.96000000000004;275.36;271.1026128081217;291.66;272.86;277.06;273.86;339.36;296.86;276.56;280.86;293.06;287.86;298.36;339.86;293.16;291.56;334.56;341.76;258.96000000000004;242.56692532238324;263.299902668528;271.1026128081217;292.16;6540000.000000001;3300000.0;3340000.0;1400000.0;3350000.0;2660000.0;6559999.999999999;0.0;0.0;0.13866666666666666;0.0785;0.0;0.0;0.0;10556.5751953125;3460.81030273438;2652.36450195312;23592.669921875;500702.7758141244;497255.44008729886;252020.27535102778;252375.36098290907;247560.72894360553;432012.3539207929;461640.91301602946;453896.9078127012;469435.60934050113;522435.7442528146;477254.95702493837;453265.11707721057;458612.06444235175;463303.77063570096;457260.5471349631;274626.2735731817;486879.6133225546;463581.6077299804;461510.6572426977;257567.11924055516;287708.2272785495;454417.3790975448;189617.8382368731;195069.83640604865;268.88359667800336;971173.0782263291;462586.2965910037;62033.94614147748;314306.2394877395;0;47;39;22;59;53;40;2;39;33;365309519605.5841;146290579684.8977;288491124435.14935;36646.69764784816;20786.76395756273;-0.0;0.0;1341736.0923414964;269075.01263084344;0.0;1209491.4011599957;3.445370302818632;0.3566154871074293
1727;2019-08-02 22:30:45.119;777;751;194;195;178;25;185;-2;47;8;660;235;41;84;199;150;252;676;189;200;185;-124;653;334;336;143;338;270;654;-2.0;-2.0;1295.0;471.0;0.0;0;100;72;1;0;0;1;0;0;0;1;0;1;0;0;21454.84375;10982.03515625;3445.93994140625;2674.11279296875;688.0;312828;608.0;0.0;Calculated values ==>;1564777845.119;350.86;348.26;292.56;292.66;290.96000000000004;275.66;271.55198750734434;291.66;272.96000000000004;277.86;273.96000000000004;339.16;296.66;277.26000000000005;281.56;293.06;288.16;298.36;340.76;293.16;291.66;333.96000000000004;341.96000000000004;260.76000000000005;243.1966462407574;263.82572766246335;271.55198750734434;292.06;6530000.0;3340000.0;3360000.0;1430000.0;3379999.9999999995;2700000.0;6540000.000000001;0.0;0.0;0.21583333333333332;0.0785;0.0;0.0;0.0;10982.03515625;3445.93994140625;2674.11279296875;21454.84375;502405.4928267204;498809.93489926134;249661.8416278721;250005.69094381545;244362.68282093527;431779.12508338504;461334.57894103305;454226.55341083976;469125.32372254826;521905.2149896444;476527.34042362473;453465.59988136275;458833.9803656495;462854.3128998282;457010.4801640398;274761.96328903787;488382.4595845191;463283.4207927407;461334.57894103305;255056.51255035817;288545.87390705565;455782.5948066115;192567.85834609967;195069.83640604865;270.11148442162835;971548.5429956719;462765.817916565;62078.341589881464;314363.8062916749;0;47;39;22;59;53;40;2;39;33;365510556455.3093;146375495249.78165;288651953914.92957;56474.66835147306;20662.356812150178;-0.0;0.0;1342512.2459925169;269420.4852951645;0.0;1209491.4011599957;4.5103864309987625;0.42541069137331766
1728;2019-08-02 22:31:45.129;782;758;192;192;173;29;186;0;53;9;655;235;48;86;200;153;252;684;188;200;185;-110;650;338;338;146;343;273;652;-2.0;-1.0;1389.0;484.0;0.0;0;100;79;1;0;0;1;0;0;0;1;0;1;0;0;20444.294921875;11096.4609375;3420.35815429688;2677.79736328125;696.0;312829;602.0;0.0;Calculated values ==>;1564777905.129;351.36;348.96000000000004;292.36;292.36;290.46000000000004;276.06;271.99741764416325;291.76000000000005;273.16;278.46000000000004;274.06;338.66;296.66;277.96000000000004;281.76000000000005;293.16;288.46000000000004;298.36;341.56000000000006;293.16;291.66;333.36;342.76;262.16;243.81672145450628;264.2163659402789;271.99741764416325;291.96000000000004;6500000.0;3379999.9999999995;3379999.9999999995;1460000.0;3429999.9999999995;2730000.0;6520000.0;0.0;0.0;0.2315;0.08066666666666666;0.0;0.0;0.0;11096.4609375;3420.35815429688;2677.79736328125;20444.294921875;503346.9888442099;499946.74443669914;249054.59773749672;249054.59773749672;242834.95087007686;431541.1909327263;461158.1852182332;454477.9794367209;468813.82501422684;521144.10798769107;476147.795189124;453842.64716872294;458603.3831393483;462230.01082278346;456760.62217117293;275182.5289120646;489729.0916024675;462984.00711616385;461026.9153712662;252546.06836287308;291896.6896268761;456743.6768354742;194081.79181338404;195069.83640604865;270.7425068255059;971897.7606777968;462949.83604856156;62122.94827438501;314421.03497898846;0;47;39;22;59;53;40;2;39;33;365712790155.27716;146462209699.76785;288814881064.9037;60281.717434802486;21188.058725115272;-0.0;0.0;1343485.3780355614;269769.29688349675;0.0;1209491.4011599957;4.738097902489536;0.4416555075838929
1729;2019-08-02 22:32:45.110;784;760;194;194;174;33;186;2;57;11;650;235;54;90;200;155;252;691;190;201;186;-103;657;341;338;147;346;276;658;-2.0;-1.0;1438.0;432.0;0.0;0;100;92;1;0;0;1;0;0;0;1;0;1;0;0;21146.359375;12359.98046875;3449.58081054688;2708.38330078125;719.0;312830;593.0;0.0;Calculated values ==>;1564777965.11;351.56000000000006;349.16;292.56;292.56;290.56;276.46000000000004;272.3289490889957;291.76000000000005;273.36;278.86;274.26000000000005;338.16;296.66;278.56;282.16;293.16;288.66;298.36;342.26;293.26000000000005;291.76000000000005;332.46000000000004;345.06000000000006;262.86;244.02132995426717;264.60387354146746;272.3289490889957;292.16;6570000.0;3410000.0;3379999.9999999995;1470000.0;3460000.0;2760000.0;6580000.0;0.0;0.0;0.23966666666666667;0.07200000000000001;0.0;0.0;0.0;12359.98046875;3449.58081054688;2708.38330078125;21146.359375;502974.185807317;499651.70670106634;249508.36225557775;249508.36225557775;242970.16193402113;431359.6534126046;461158.1852182332;454478.6076128289;468876.2613342076;520380.2120487665;475766.52641378896;454096.1863580534;458620.22926357173;461773.7929988115;456539.3396464094;274231.5276213809;490096.5678702315;463113.59326765616;461158.1852182332;248780.69988749037;301532.38793589;457307.1708355011;195330.48536206418;195069.83640604865;271.2589854331501;972244.2397101801;463145.2444944971;62167.818899679936;314478.2663413056;0;47;39;22;59;53;40;2;39;33;365915525935.0966;146550081864.6896;288979528909.7571;62109.16663276661;18862.32135408746;-0.0;0.0;1344504.9790926059;270102.9443620234;0.0;1209491.4011599957;4.372595869736231;0.3997486424563932
1730;2019-08-02 22:33:45.150;785;761;198;198;177;38;186;5;59;12;646;236;57;91;201;157;252;698;191;201;186;-100;650;346;338;148;351;279;651;-2.0;0.0;1541.0;304.0;0.0;0;100;98;1;0;0;1;0;0;0;1;0;1;0;0;21351.978515625;12694.1806640625;3379.57397460938;2730.73120117188;742.0;312831;583.0;0.0;Calculated values ==>;1564778025.15;351.66;349.26;292.96000000000004;292.96000000000004;290.86;276.96000000000004;272.8767566201714;291.76000000000005;273.66;279.06;274.36;337.76;296.76000000000005;278.86;282.26000000000005;293.26000000000005;288.86;298.36;342.96000000000004;293.26000000000005;291.76000000000005;331.46000000000004;347.36;263.16;244.22491754036054;264.9883086891361;272.8767566201714;292.26000000000005;6500000.0;3460000.0;3379999.9999999995;1480000.0;3510000.0;2790000.0;6509999.999999999;0.0;0.0;0.25683333333333336;0.050666666666666665;0.0;0.0;0.0;12694.1806640625;3379.57397460938;2730.73120117188;21351.978515625;503745.6088321392;500445.0670977718;251170.61836761844;251170.61836761844;244137.07337605735;431051.2098666511;461158.1852182332;454225.31687248964;468838.99215144967;519717.42592817254;475497.82086566376;453968.971486645;458265.6760845298;461140.1023613316;455986.76273286226;275182.5289120646;491802.6049639943;463113.59326765616;461158.1852182332;244597.3647265701;311171.3556482807;457458.02416607086;197458.61553187922;195069.83640604865;272.1324978863778;972598.6286289946;463354.1683610848;62213.17507131696;314535.213904454;0;47;39;22;59;53;40;2;39;33;366118461135.77356;146638640864.98502;289146139910.3128;65946.24779431344;13173.303370799043;-0.0;0.0;1345572.8189686958;270370.08587798144;0.0;1209491.4011599957;4.20748282292678;0.36002055215580764
1731;2019-08-02 22:34:45.121;783;760;201;201;181;41;187;7;61;14;642;237;59;96;201;160;252;698;189;202;186;-101;646;351;338;139;355;283;648;-1.0;-1.0;1283.0;291.0;0.0;0;0;98;1;0;0;1;0;0;0;1;1;1;0;0;22224.89453125;12635.7158203125;3316.216796875;3744.85009765625;756.0;312832;572.0;0.0;Calculated values ==>;1564778085.121;351.46000000000004;349.16;293.26000000000005;293.26000000000005;291.26000000000005;277.26000000000005;273.4187578820637;291.86;273.86;279.26000000000005;274.56;337.36;296.86;279.06;282.76000000000005;293.26000000000005;289.16;298.36;342.96000000000004;293.36;291.76000000000005;330.36;348.76;263.06;242.35481222062532;265.49620691782997;273.4187578820637;292.06;6459999.999999999;3510000.0;3379999.9999999995;1390000.0;3550000.0;2830000.0;6480000.0;0.0;0.0;0.21383333333333335;0.0485;0.0;0.0;0.0;12635.7158203125;3316.216796875;3744.85009765625;22224.89453125;503844.05135765846;500591.7843061165;252363.89873708025;252363.89873708025;245528.41990325617;430735.4089219946;461289.3384940066;453800.60191658465;470261.8752935162;518969.07806955377;475100.035246246;453542.0464659159;458249.97868902003;460521.7338606115;455568.9639010048;394121.4271894376;492108.4722796381;463243.0719274284;461158.1852182332;239996.17471937067;317040.2365367038;458774.6081297476;198533.03366594558;195069.83640604865;272.5806672571536;972961.5937194921;463565.14880843944;62267.11216656528;314590.985191685;0;47;39;22;59;53;40;2;40;33;366321163115.6253;146724699249.92206;289314658420.1895;54584.715010928325;12621.7163614944;-0.0;0.0;1346576.7581860716;270584.94047898613;0.0;1209491.4011599957;3.4120512139160213;0.2962323990603984
1732;2019-08-02 22:35:45.121;778;758;206;206;185;45;187;9;52;16;644;239;54;101;201;162;252;697;190;203;187;-100;644;353;338;136;358;285;646;-2.0;-1.0;1334.0;370.0;0.0;0;0;98;1;0;0;1;0;0;0;1;1;1;0;0;22444.65234375;12563.623046875;3270.79907226562;3777.50903320312;765.0;312833;560.0;0.0;Calculated values ==>;1564778145.121;350.96000000000004;348.96000000000004;293.76000000000005;293.76000000000005;291.66;277.66;273.6339639331285;291.86;274.06;278.36;274.76000000000005;337.56000000000006;297.06;278.56;283.26000000000005;293.26000000000005;289.36;298.36;342.86;293.46000000000004;291.86;329.16;349.66;263.16;241.71165711629368;265.74818594083865;273.6339639331285;292.16;6440000.000000001;3529999.9999999995;3379999.9999999995;1360000.0;3579999.9999999995;2850000.0;6459999.999999999;0.0;0.0;0.22233333333333333;0.06166666666666667;0.0;0.0;0.0;12563.623046875;3270.79907226562;3777.50903320312;22444.65234375;503363.7457882332;500510.7281040565;254279.93971616673;254279.93971616673;246916.4062115662;430607.02586249536;461289.3384940066;452283.7552860417;470861.32822474994;519011.33345212525;475073.28684842243;452545.5145307812;458556.7948111623;460054.3744995887;455512.87881282286;395654.7236705182;492172.67685428984;463372.44366425386;461289.3384940066;234977.24436692704;320813.78693149507;459342.28828622616;198682.65753128697;195069.83640604865;272.64836123204316;973333.8399434504;463775.14329899935;62329.79849265578;314645.8769905945;0;47;39;22;59;53;40;2;40;33;366523963115.6253;146807199249.92206;289485058420.1895;56383.97740080713;16074.01056322125;-0.0;0.0;1347501.4972895028;270824.0715366921;0.0;1209491.4011599957;3.694587106245742;0.33391795301655813
1733;2019-08-02 22:36:45.112;772;754;210;209;189;45;188;11;32;19;656;241;36;97;202;164;252;697;192;203;187;-97;639;356;339;137;360;286;640;-2.0;-2.0;1249.0;570.0;0.0;0;0;98;1;0;0;1;0;0;0;1;1;1;0;0;22565.798828125;12438.3896484375;3261.669921875;3800.73461914062;769.0;312834;549.0;0.0;Calculated values ==>;1564778205.112;350.36;348.56000000000006;294.16;294.06;292.06;277.66;273.955091788801;291.96000000000004;274.26000000000005;276.36;275.06;338.76;297.26000000000005;276.76000000000005;282.86;293.36;289.56;298.36;342.86;293.46000000000004;291.86;328.06;350.06000000000006;263.46000000000004;241.92719264551067;265.87368984753493;273.955091788801;292.36;6390000.0;3560000.0;3390000.0;1370000.0;3600000.0;2860000.0;6400000.0;0.0;0.0;0.20816666666666667;0.095;0.0;0.0;0.0;12438.3896484375;3261.669921875;3800.73461914062;22565.798828125;503026.54416787653;500537.78983510484;256092.20837992174;255707.61684486087;248486.66792138256;430412.23801567365;461266.89504605153;449452.4646825234;471021.86055166635;520180.92549656826;475175.3395218334;449988.32914538257;457894.03770787566;459876.824148246;455289.7775501878;399075.18451634597;492782.11681214883;463223.07351651293;461135.57405780157;230377.04089860234;322491.0997442508;459490.2302056566;198358.71879150847;195069.83640604865;272.53190505458565;973708.8707730919;463983.4621520592;62392.94105022116;314700.306066569;0;47;39;22;59;53;40;2;40;33;366727032650.41223;146889086964.83615;289656332725.0098;52269.34810297961;24807.493584344073;-0.0;0.0;1348406.8058510942;271164.69963568426;0.0;1209491.4011599957;3.952497572073767;0.39724144306151005
1734;2019-08-02 22:37:45.122;765;750;211;210;192;46;188;12;33;21;669;243;32;93;202;166;252;691;192;204;188;-95;639;356;339;135;361;286;640;-2.0;0.0;1328.0;540.0;0.0;0;0;98;1;0;0;1;0;0;0;1;1;1;0;0;22573.2109375;12453.669921875;3232.91577148438;3802.0146484375;770.0;312835;539.0;0.0;Calculated values ==>;1564778265.122;349.66;348.16;294.26000000000005;294.16;292.36;277.76000000000005;273.955091788801;291.96000000000004;274.36;276.46000000000004;275.26000000000005;340.06000000000006;297.46000000000004;276.36;282.46000000000004;293.36;289.76000000000005;298.36;342.26;293.56;291.96000000000004;327.06;350.16;263.66;241.49495122638035;265.87368984753493;273.955091788801;292.36;6390000.0;3560000.0;3390000.0;1350000.0;3610000.0;2860000.0;6400000.0;0.0;0.0;0.22133333333333333;0.09000000000000001;0.0;0.0;0.0;12453.669921875;3232.91577148438;3802.0146484375;22573.2109375;502097.9179677757;500001.9534373685;256479.49026049257;256092.20837992174;249520.3428577764;430412.23801567365;461266.89504605153;449586.65967630735;471484.10707214737;521536.30716700817;475405.73160343996;449452.4646825234;457389.19312384975;459719.9477182808;455569.43109120143;399075.18451634597;491949.5065999266;463352.6037265282;461266.89504605153;226195.42121513622;322910.4453824919;459999.7099186881;198652.35813591976;195069.83640604865;272.64872563526245;974085.0918808148;464190.9305540838;62456.30785348156;314754.43663426297;0;47;39;22;59;53;40;2;40;33;366930466550.3799;146970700564.82318;289827961324.98254;55540.12540760579;23521.261660449156;-0.0;0.0;1349305.3678655862;271567.50638593134;0.0;1209491.4011599957;4.056801703634575;0.3984636128773911
1735;2019-08-02 22:38:45.113;758;746;211;211;192;45;188;13;43;24;681;243;40;85;203;167;252;691;192;205;188;-93;659;360;339;135;365;272;657;-1.0;0.0;1320.0;447.0;0.0;0;0;0;1;0;1;1;0;0;0;1;1;1;0;0;32292.9453125;22391.9453125;3387.62573242188;3609.37158203125;770.0;312836;530.0;0.0;Calculated values ==>;1564778325.113;348.96000000000004;347.76;294.26000000000005;294.26000000000005;292.36;277.66;274.38016830617;291.96000000000004;274.46000000000004;277.46000000000004;275.56;341.26;297.46000000000004;277.16;281.66;293.46000000000004;289.86;298.36;342.26;293.66;291.96000000000004;326.16;350.16;263.86;241.49495122638035;264.08650396036035;274.38016830617;292.36;6590000.000000001;3600000.0;3390000.0;1350000.0;3650000.0;2720000.0;6570000.0;0.0;0.0;0.22;0.0745;0.0;0.0;0.0;22391.9453125;3387.62573242188;3609.37158203125;32292.9453125;499285.8841306382;497842.4982087763;255613.68044396455;255613.68044396455;248866.6929284279;430148.3826014536;461266.89504605153;453376.6336760692;471777.35084692197;523910.03688643634;477178.1313311821;452993.2620111009;458639.2420625065;459226.0656583914;455038.97038927546;273977.9062989911;490200.2239159977;463482.0270334735;461266.89504605153;222432.26289678228;322910.4453824919;460200.589355374;200090.87355458568;195069.83640604865;273.2352282005286;974542.2412663898;464481.2671237132;62518.06014110455;314809.5995377274;0;47;40;22;59;53;40;2;40;33;367133836040.1665;147051688414.73822;289995336214.80695;55722.867226726376;19378.173827158727;-0.0;0.0;1350232.420391159;271924.948056992;0.0;1209491.4011599957;2.5554182743889733;0.24153745738516808
1736;2019-08-02 22:39:45.133;762;750;210;212;197;45;189;15;41;26;684;242;40;71;204;166;252;702;192;205;188;-93;717;356;339;133;361;257;717;-1.0;-2.0;1412.0;390.0;0.0;0;0;0;1;0;1;1;0;0;0;1;1;1;0;0;34384.40234375;24075.98046875;3775.80810546875;3423.67504882812;768.0;312837;520.0;0.0;Calculated values ==>;1564778385.133;349.36;348.16;294.16;294.36;292.86;277.66;273.955091788801;292.06;274.66;277.26000000000005;275.76000000000005;341.56000000000006;297.36;277.16;280.26000000000005;293.56;289.76000000000005;298.36;343.36;293.66;291.96000000000004;325.16;349.96000000000004;263.86;241.05796691057077;262.0952818180154;273.955091788801;292.36;7170000.0;3560000.0;3390000.0;1330000.0;3610000.0;2570000.0;7170000.0;0.0;0.0;0.2353333333333333;0.065;0.0;0.0;0.0;24075.98046875;3775.80810546875;3423.67504882812;34384.40234375;494260.2107862531;492536.7044497705;252695.2296380123;253371.43602783425;248432.3521852994;430412.23801567365;461398.0994939729;455659.7473725802;472236.3865531139;525410.5837682236;478926.567426469;455536.67342380155;459308.4027977648;459991.67660371546;455569.43109120143;268581.32072216476;485482.18265013763;463482.0270334735;461266.89504605153;218251.29456621417;322071.7610967587;460506.05583185697;199433.50798994766;195069.83640604865;272.95850347885744;975098.0710448698;464868.6289160055;62576.688399250386;314869.31471811817;0;47;40;22;59;53;40;2;40;33;367337303840.10187;147132115214.71265;290154089114.7565;60298.575001379526;16969.715609724106;-0.0;0.0;1351199.5880245364;272227.948101896;0.0;1209491.4011599957;2.4705721885498977;0.22462135204381944
1737;2019-08-02 22:40:45.144;800;776;208;207;195;47;189;17;29;28;676;242;31;68;204;166;252;715;192;206;189;-93;667;364;339;132;368;258;665;-2.0;-1.0;1258.0;318.0;0.0;0;0;100;1;0;0;1;0;0;0;1;1;1;0;0;19700.90234375;9529.48046875;3387.46728515625;3448.61279296875;765.0;312838;510.0;0.0;Calculated values ==>;1564778445.144;353.16;350.76;293.96000000000004;293.86;292.66;277.86;274.8017692304317;292.06;274.86;276.06;275.96000000000004;340.76;297.36;276.26000000000005;279.96000000000004;293.56;289.76000000000005;298.36;344.66;293.76000000000005;292.06;324.16;349.66;263.86;240.83765695389522;262.23063862743834;274.8017692304317;292.36;6670000.0;3640000.0;3390000.0;1320000.0;3679999.9999999995;2580000.0;6650000.0;0.0;0.0;0.20966666666666667;0.053000000000000005;0.0;0.0;0.0;9529.48046875;3387.46728515625;3448.61279296875;19700.90234375;504204.1909776164;501162.12423394644;254134.50493731216;253773.39944357515;249583.54598439406;429879.7862731237;461398.0994939729;454006.31235741987;472562.30901117553;524513.8366339649;478803.7338025765;454255.2369266638;458788.78780023096;458887.9186232276;454219.4668995611;273029.43058127904;492765.70993601525;463611.34400118963;461398.0994939729;214070.64678622372;320813.78693149507;460658.28883488587;201660.27647767487;195069.83640604865;273.8693163520032;975548.8645487671;465148.72576622444;62633.967964076626;314929.0196237553;0;47;40;22;59;53;40;2;40;33;367540741130.6321;147211629789.9199;290308617440.1592;52908.5521894532;13726.894654932184;-0.0;0.0;1352143.153708919;272483.8000857006;0.0;1209491.4011599957;4.071687410493825;0.36499299574099087
1738;2019-08-02 22:41:45.144;821;787;202;201;186;49;189;20;25;30;668;243;27;84;204;167;252;662;190;206;189;-95;631;362;340;134;367;273;632;-3.0;-1.0;1208.0;438.0;0.0;0;0;100;1;0;0;1;0;0;0;1;1;1;0;0;21678.119140625;12408.638671875;3147.71411132812;3629.04907226562;762.0;312839;500.0;0.0;Calculated values ==>;1564778505.144;355.26;351.86;293.36;293.26000000000005;291.76000000000005;278.06;274.5913991737795;292.06;275.16;275.66;276.16;339.96000000000004;297.46000000000004;275.86;281.56;293.56;289.86;298.36;339.36;293.76000000000005;292.06;323.16;349.36;263.66;241.2770596917726;264.2163659402789;274.5913991737795;292.16;6310000.0;3620000.0000000005;3400000.0;1340000.0;3670000.0000000005;2730000.0;6320000.0;0.0;0.0;0.20133333333333334;0.073;0.0;0.0;0.0;12408.638671875;3147.71411132812;3629.04907226562;21678.119140625;510128.2984994237;505634.4909152815;253459.27601058607;253088.03219308268;247765.23990476047;430014.67791919125;461244.56989116676;450881.0279878599;472494.68880147435;522487.86675473396;477052.7581005993;451141.2435561192;458356.49456860044;459046.6745650736;454701.3540030205;403712.40135227836;488725.67906985106;463462.4626941002;461244.56989116676;209890.3038832737;319555.8750819185;460153.0218106556;200257.2763198849;195069.83640604865;273.3094448454275;975893.6897278036;465331.5434257297;62692.948479620245;314983.47946872603;0;47;40;22;59;53;40;2;40;33;367744441130.6321;147291429789.9199;290467917440.1592;50458.91533581897;18972.38942082626;-0.0;0.0;1353004.5492716297;272756.2941196652;0.0;1209491.4011599957;3.6189653612522092;0.3445167083129163
1739;2019-08-02 22:42:45.135;808;783;207;207;188;47;190;22;24;32;670;242;24;88;205;167;252;631;191;207;190;-96;624;361;340;133;365;279;626;-2.0;75.0;975.0;505.0;0.0;0;0;100;1;0;0;1;0;0;0;1;1;1;0;0;21680.478515625;12305.3037109375;3066.27075195312;3713.93701171875;762.0;312840;491.0;0.0;Calculated values ==>;1564778565.135;353.96000000000004;351.46000000000004;293.86;293.86;291.96000000000004;277.86;274.4858918419099;292.16;275.36;275.56;276.36;340.16;297.36;275.56;281.96000000000004;293.66;289.86;298.36;336.26000000000005;293.86;292.16;322.26000000000005;349.36;263.56;241.05796691057077;264.9883086891361;274.4858918419099;292.26000000000005;6240000.0;3610000.0;3400000.0;1330000.0;3650000.0;2790000.0;6260000.0;0.0;0.0125;0.1625;0.08416666666666667;0.0;0.0;0.0;12305.3037109375;3066.27075195312;3713.93701171875;21680.478515625;509063.2359611752;505651.08830189623;255667.25971941833;255667.25971941833;248686.51892234792;430081.6785162784;461375.94141383655;449665.3071288107;472820.39598721155;522209.05102864245;476182.63127751346;449665.3071288107;457891.5080003153;459499.9958173634;454870.3809290121;407212.21171063767;484976.85060233984;463591.9370055364;461375.94141383655;206128.24275125185;319555.8750819185;460205.92314087;198976.2993439193;195069.83640604865;272.79813045815376;976254.9571763129;465537.4620529424;62754.13085152332;315035.25490838464;0;47;40;22;59;53;40;2;40;33;367948410530.4181;147371517774.83588;290633492599.9855;40736.96376504485;21986.826669576683;0.0;0.0;1353764.4009351574;273097.56972104043;0.0;1209491.4011599957;3.286461068547566;0.3378992538070353
1740;2019-08-02 22:43:45.085;786;769;216;215;195;45;190;23;26;34;677;242;25;87;205;168;252;602;191;208;190;-98;616;358;340;135;363;282;617;-2.0;74.0;886.0;473.0;0.0;0;0;100;1;0;0;1;0;0;0;1;1;1;0;0;22048.033203125;12118.2666015625;3027.2021484375;3767.86181640625;775.0;312841;484.0;0.0;Calculated values ==>;1564778625.085;351.76;350.06000000000006;294.76000000000005;294.66;292.66;277.66;274.1680685717883;292.16;275.46000000000004;275.76000000000005;276.56;340.86;297.36;275.66;281.86;293.66;289.96000000000004;298.36;333.36;293.96000000000004;292.16;321.56;350.66;263.36;241.49495122638035;265.3697278774862;274.1680685717883;292.26000000000005;6160000.0;3579999.9999999995;3400000.0;1350000.0;3629999.9999999995;2820000.0;6170000.0;0.0;0.012333333333333333;0.14766666666666667;0.07883333333333334;0.0;0.0;0.0;12118.2666015625;3027.2021484375;3767.86181640625;22048.033203125;506933.58191031584;504640.71509861003;259894.27747396662;259464.0010260237;251570.50533046536;430280.9020939914;461375.94141383655;449382.5223664829;472753.7123474745;522692.74186592276;475801.4785309773;449248.86760463647;457281.3111227753;459814.3699412001;455514.98661037174;410773.43351899367;481813.8041811697;463721.3049992381;461375.94141383655;203202.34940748036;325007.27902157017;459698.1658068488;197952.43945040077;195069.83640604865;272.37801434316776;976619.0577707052;465740.8221975812;62816.42721820427;315085.99153347756;0;47;40;22;59;53;40;2;40;33;368152240530.5802;147451850774.89978;290801652350.1192;37127.84224394146;20634.28809443332;0.0;0.0;1354412.7335912618;273452.4496977258;0.0;1209491.4011599957;3.0540432916120834;0.3159193595830924
1741;2019-08-02 22:44:45.096;764;751;219;219;201;41;191;22;31;34;686;243;29;85;206;169;252;556;189;208;190;-99;615;355;340;134;360;284;616;-2.0;-2.0;807.0;414.0;0.0;0;0;100;1;0;0;1;0;0;0;1;1;1;0;0;22827.763671875;12026.705078125;3035.80639648438;3781.79248046875;782.0;312842;479.0;0.0;Calculated values ==>;1564778685.096;349.56000000000006;348.26;295.06;295.06;293.26000000000005;277.26000000000005;273.8482719121499;292.26000000000005;275.36;276.26000000000005;276.56;341.76;297.46000000000004;276.06;281.66;293.76000000000005;290.06;298.36;328.76000000000005;293.96000000000004;292.16;321.06;351.36;263.26000000000005;241.2770596917726;265.62235894841564;273.8482719121499;292.06;6150000.0;3550000.0;3400000.0;1340000.0;3600000.0;2840000.0;6160000.0;0.0;0.0;0.1345;0.06899999999999999;0.0;0.0;0.0;12026.705078125;3035.80639648438;3781.79248046875;22827.763671875;504171.69512986403;502380.21832515416;261283.91469559207;261283.91469559207;253868.12386823382;430477.46260093397;461507.1964296389;449684.45581596275;472884.4304738556;523466.5058865448;475661.23165767407;449416.9072524327;456702.66268041113;460418.5278520168;456153.4618424425;411192.19981385063;475132.8880299582;463721.3049992381;461375.94141383655;201112.50472608567;327943.14443680964;459751.7317352714;197256.89207675582;195069.83640604865;272.087802133441;976993.0913043976;465942.06718278804;62879.35253811963;315136.5258675459;0;47;40;22;59;53;40;2;40;33;368356277930.30133;147532565569.78946;290971483479.8871;33951.50732292333;18112.143936437573;-0.0;0.0;1355005.1700969602;273775.3958268129;0.0;1209491.4011599957;2.762832279901263;0.2812914199082814
1742;2019-08-02 22:45:45.126;747;737;216;216;203;41;191;21;37;33;694;243;35;84;207;172;252;522;190;209;191;-100;598;361;340;135;365;285;599;-1.0;-1.0;840.0;208.0;0.0;0;0;100;1;0;0;1;0;0;0;1;1;1;0;0;22634.564453125;11700.431640625;2852.005859375;3781.80834960938;786.0;312843;474.0;0.0;Calculated values ==>;1564778745.126;347.86;346.86;294.76000000000005;294.76000000000005;293.46000000000004;277.26000000000005;274.4858918419099;292.26000000000005;275.26000000000005;276.86;276.46000000000004;342.56000000000006;297.46000000000004;276.66;281.56;293.86;290.36;298.36;325.36;294.06;292.26000000000005;320.56;351.76;263.16;241.49495122638035;265.74818594083865;274.4858918419099;292.16;5980000.0;3610000.0;3400000.0;1350000.0;3650000.0;2850000.0;5990000.0;0.0;0.0;0.14;0.034666666666666665;0.0;0.0;0.0;11700.431640625;2852.005859375;3781.80834960938;22634.564453125;503522.5859726795;502131.8828061236;261186.45836499598;261186.45836499598;255574.23170702148;430081.6785162784;461507.1964296389;450302.9869508732;472656.1521691498;524217.51861678006;475533.5792437347;450036.44719571416;456411.65051503043;459773.3670170544;455574.8276367245;417635.8343551592;472118.70211330056;463850.5672341503;461507.1964296389;199022.72361097817;329620.94006798224;459496.98480789416;200668.8188977083;195069.83640604865;273.4672038853142;977372.1334649591;466139.8921850863;62942.41406001035;315185.61550220574;0;47;40;22;59;53;40;2;40;33;368560379930.20404;147613305919.75098;291142268829.80566;34948.78352744309;8972.70975155311;-0.0;0.0;1355579.6262716514;274001.2157943289;0.0;1209491.4011599957;2.3955985776165414;0.21257598255167448
1743;2019-08-02 22:46:45.147;738;730;215;215;202;44;192;23;40;34;698;242;37;69;207;172;252;529;191;209;191;-101;617;365;341;129;369;258;616;-1.0;-1.0;1406.0;178.0;0.0;0;0;0;1;0;1;1;0;0;0;1;0;1;0;0;31569.451171875;21064.416015625;3000.08056640625;3454.39379882812;785.0;312844;470.0;0.0;Calculated values ==>;1564778805.147;346.96000000000004;346.16;294.66;294.66;293.36;277.56;274.9066339382667;292.36;275.46000000000004;277.16;276.56;342.96000000000004;297.36;276.86;280.06;293.86;290.36;298.36;326.06;294.06;292.26000000000005;320.16;351.66;263.06;240.16925963744896;262.23063862743834;274.9066339382667;292.26000000000005;6170000.0;3650000.0;3410000.0;1290000.0;3690000.0;2580000.0;6160000.0;0.0;0.0;0.23433333333333334;0.029666666666666668;0.0;0.0;0.0;21064.416015625;3000.08056640625;3454.39379882812;31569.451171875;500574.47450817266;499609.77068489266;259529.9576575132;259529.9576575132;254252.3094636433;429811.8947417682;461485.3233807435;455370.2367519299;473534.8580475586;526761.2867876141;478803.7338025765;454999.4946030382;458909.56265178975;459142.8446520546;454903.41714869894;410349.3008930559;470996.8034238498;463702.17268927145;461353.901927359;197350.94305643384;329201.48028520535;460318.56541003083;202837.08328052258;195069.83640604865;274.3325932335933;977823.9916913187;466413.02814702905;63002.736850317866;315234.399957792;0;47;41;22;59;53;40;2;40;33;368764751435.7041;147692533639.94482;291305225845.2044;59176.93563013312;7638.6173031754115;-0.0;0.0;1356364.2817998987;274139.6919698277;0.0;1209491.4011599957;2.427988629213835;0.19588193006812196
1744;2019-08-02 22:47:45.127;752;744;216;216;202;49;192;27;42;35;690;241;40;60;208;173;252;582;189;210;192;-100;603;364;341;136;369;261;603;-1.0;-1.0;1442.0;153.0;0.0;24;99;100;1;0;0;1;0;0;0;1;0;1;0;0;22820.9140625;11950.3984375;3558.3359375;2598.88110351562;785.0;312845;465.0;0.0;Calculated values ==>;1564778865.127;348.36;347.56000000000006;294.76000000000005;294.76000000000005;293.36;278.06;274.8017692304317;292.36;275.86;277.36;276.66;342.16;297.26000000000005;277.16;279.16;293.96000000000004;290.46000000000004;298.36;331.36;294.16;292.36;319.66;351.66;263.16;241.71165711629368;262.63441904999945;274.8017692304317;292.06;6030000.0;3640000.0;3410000.0;1360000.0;3690000.0;2610000.0;6030000.0;0.0;0.0;0.24033333333333334;0.025500000000000002;0.0;0.0;0.0;11950.3984375;3558.3359375;2598.88110351562;22820.9140625;503710.52114101185;502671.0832811639;260883.72950311925;260883.72950311925;254946.55742141552;429879.7862731237;461485.3233807435;455116.8370408851;472720.47428543336;525708.0463527283;478323.1118593143;454868.3240118638;457335.37642303173;459280.5708841072;455213.39265390526;415856.72704358166;480534.52426755993;463831.59114827536;461485.3233807435;195261.2709748474;329201.48028520535;459342.28828622616;202778.93044072526;195069.83640604865;274.30539968050135;978277.0936507348;466688.0598930746;63053.16399320093;315289.03521085164;0;47;41;22;59;53;40;2;40;33;368969283235.76917;147772007139.9701;291460873945.2539;60645.21021957175;6542.3656250602735;-0.0;0.0;1357362.466843003;274257.8274359813;0.0;1209491.4011599957;3.7104596087954786;0.29071302631743756
1745;2019-08-02 22:48:45.098;753;749;217;217;199;45;192;28;46;37;681;239;44;78;208;168;252;571;188;210;192;-99;596;358;341;138;362;273;597;-2.0;-1.0;1095.0;306.0;0.0;1;99;100;1;0;0;1;0;0;0;1;0;1;0;0;22421.013671875;11693.7958984375;2911.79028320312;2719.90283203125;783.0;312846;461.0;-1.0;Calculated values ==>;1564778925.098;348.46000000000004;348.06000000000006;294.86;294.86;293.06;277.66;274.1680685717883;292.36;275.96000000000004;277.76000000000005;276.86;341.26;297.06;277.56;280.96000000000004;293.96000000000004;289.96000000000004;298.36;330.26000000000005;294.16;292.36;319.26000000000005;351.46000000000004;263.26000000000005;242.14157278889297;264.2163659402789;274.1680685717883;291.96000000000004;5960000.0;3579999.9999999995;3410000.0;1380000.0;3620000.0000000005;2730000.0;5970000.0;0.0;0.0;0.1825;0.051000000000000004;0.0;0.0;-0.0024944525098359056;11693.7958984375;2911.79028320312;2719.90283203125;22421.013671875;504480.8094806163;503873.1664479009;261811.5493748017;261811.5493748017;254085.87922396077;430280.9020939914;461485.3233807435;453587.6991209416;472654.2065195329;523830.04701195;476600.6484017975;453332.2771288013;457613.5104259591;460378.1213234712;455514.98661037174;418324.79531313834;479644.3496718389;463831.59114827536;461485.3233807435;193589.57483703562;328362.5824867039;459133.086558101;199543.20184196212;195069.83640604865;273.01034533698083;978653.9274904811;466884.9996121695;63097.465769751674;315342.92686908745;0;47;41;22;59;53;40;2;40;33;369173784345.61957;147854167409.91;291620996515.1368;46363.12075341375;13239.084120523084;-0.0;0.0;1358253.771928015;274422.5931751236;0.0;1209491.4011599957;3.440145604369586;0.30844543873348024
1746;2019-08-02 22:49:45.138;740;743;217;217;201;40;193;23;43;36;681;236;44;83;209;166;252;571;188;211;192;-99;600;352;341;137;356;277;601;-1.0;-1.0;860.0;212.0;0.0;1;95;100;1;0;0;1;0;0;0;1;0;1;0;0;23083.6953125;11762.3203125;2977.15283203125;2748.84814453125;781.0;312847;458.0;0.0;Calculated values ==>;1564778985.138;347.16;347.46000000000004;294.86;294.86;293.26000000000005;277.16;273.5264737036516;292.46000000000004;275.46000000000004;277.46000000000004;276.76000000000005;341.26;296.76000000000005;277.56;281.46000000000004;294.06;289.76000000000005;298.36;330.26000000000005;294.26000000000005;292.36;318.96000000000004;351.26;263.26000000000005;241.92719264551067;264.73235714968143;273.5264737036516;291.96000000000004;6000000.0;3520000.0000000005;3410000.0;1370000.0;3560000.0;2770000.0;6010000.0;0.0;0.0;0.14333333333333334;0.035333333333333335;0.0;0.0;0.0;11762.3203125;2977.15283203125;2748.84814453125;23083.6953125;502429.1458473279;502726.4538011198;261495.74334238126;261495.74334238126;254659.38255006904;430671.36484660726;461616.6283632891;452510.59276023495;472687.3056196521;523509.6101306015;475753.0141114097;452639.86653637356;457589.77512745495;461439.12787311134;456234.1238340642;416934.24552898743;479171.91895109316;463960.90387154784;461485.3233807435;192335.8262164488;327523.71359711495;459288.27029601636;198270.663415672;195069.83640604865;272.4804794786107;979033.3862023819;467080.5975588931;63143.06907647726;315392.0341113672;0;47;41;22;59;53;40;2;40;33;369378520745.4895;147936722409.85754;291786106515.03186;36441.05653938736;9222.622109772168;-0.0;0.0;1358944.2667615567;274609.8988475139;0.0;1209491.4011599957;2.61109559313268;0.22918479113200377
1747;2019-08-02 22:50:45.099;729;736;216;218;200;34;193;17;27;34;685;235;31;83;210;165;252;594;189;211;193;-99;614;346;341;136;350;276;615;-1.0;0.0;867.0;71.0;0.0;1;93;100;1;0;0;1;0;0;0;1;0;1;0;0;24011.0625;12115.0771484375;3129.17700195312;2723.00073242188;778.0;312848;455.0;0.0;Calculated values ==>;1564779045.099;346.06000000000006;346.76;294.76000000000005;294.96000000000004;293.16;276.56;272.8767566201714;292.46000000000004;274.86;275.86;276.56;341.66;296.66;276.26000000000005;281.46000000000004;294.16;289.66;298.36;332.56;294.26000000000005;292.46000000000004;318.66;350.96000000000004;263.26000000000005;241.71165711629368;264.60387354146746;272.8767566201714;292.06;6140000.0;3460000.0;3410000.0;1360000.0;3500000.0;2760000.0;6150000.0;0.0;0.0;0.1445;0.011833333333333333;0.0;0.0;0.0;12115.0771484375;3129.17700195312;2723.00073242188;24011.0625;499667.6485193776;500498.92722724937;260029.54838873222;260909.46764188257;253536.5757575554;431051.2098666511;461616.6283632891;450604.3935431621;472622.7809936826;524003.263755217;475766.52641378896;451127.67557942745;457751.13987948035;462484.7073916963;457082.5294984924;411605.7827892972;480882.5385631398;463960.90387154784;461616.6283632891;191082.09718829524;326265.46416910045;459443.1041840647;198336.24481825272;195069.83640604865;272.4818568384683;979425.5874206567;467279.4465350508;63188.63817791102;315442.8871173347;0;47;41;22;59;53;40;2;40;33;369582987755.37244;148018569174.81067;291951898679.93695;36452.7474907494;3089.764502495442;-0.0;0.0;1359551.3202866884;274712.43537712994;0.0;1209491.4011599957;2.2008098761414723;0.16846726737815607
1748;2019-08-02 22:51:45.119;728;733;216;217;198;30;193;17;25;31;688;235;25;76;210;165;252;628;188;212;193;-100;631;343;342;135;348;273;633;-3.0;-1.0;1043.0;150.0;0.0;1;89;100;1;0;0;1;0;0;0;1;0;1;0;0;24929.443359375;12462.5478515625;3266.23461914062;2672.25927734375;775.0;312849;453.0;-1.0;Calculated values ==>;1564779105.119;345.96000000000004;346.46000000000004;294.76000000000005;294.86;292.96000000000004;276.16;272.5487779782249;292.46000000000004;274.86;275.66;276.26000000000005;341.96000000000004;296.66;275.66;280.76000000000005;294.16;289.66;298.36;335.96000000000004;294.36;292.46000000000004;318.46000000000004;350.66;263.16;241.49495122638035;264.2163659402789;272.5487779782249;291.96000000000004;6310000.0;3429999.9999999995;3420000.0000000005;1350000.0;3479999.9999999995;2730000.0;6330000.0;0.0;0.0;0.17383333333333334;0.025;0.0;0.0;-0.0024957091876173024;12462.5478515625;3266.23461914062;2672.25927734375;24929.443359375;497904.44619054336;498384.9249052409;258874.40512590337;259287.62147942936;251943.08462131242;431237.1583312671;461463.56922149693;450881.0279878599;472460.9817075043;524552.1328472962;476147.795189124;450881.0279878599;457365.06229053467;462786.1768219023;457570.4939981903;403712.40135227836;483768.77452797315;463942.2015588719;461463.56922149693;190246.288480595;325007.27902157017;459496.98480789416;196906.36664926296;195069.83640604865;271.89983258523233;979833.5609152048;467484.3283478329;63233.61366481147;315496.19997919246;0;47;41;22;59;53;40;2;40;33;369787956055.3073;148099896274.78482;292116653579.8846;44149.26196269277;6564.765453965781;-0.0;0.0;1360223.2275930576;274792.916611547;0.0;1209491.4011599957;2.756041104142458;0.22319320956828037
