;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
1749;2019-08-02 22:52:45.120;735;736;212;214;196;29;194;16;34;28;687;234;31;74;211;166;252;656;189;212;194;-100;653;342;342;137;347;270;655;-1.0;0.0;884.0;318.0;0.0;1;91;100;1;0;0;1;0;0;0;1;0;1;0;0;25451.232421875;12888.482421875;3440.5537109375;2645.00317382812;771.0;312850;451.0;0.0;Calculated values ==>;1564779165.12;346.66;346.76;294.36;294.56;292.76000000000005;276.06;272.43898195401505;292.56;274.76000000000005;276.56;275.96000000000004;341.86;296.56;276.26000000000005;280.56;294.26000000000005;289.76000000000005;298.36;338.76;294.36;292.56;318.26000000000005;350.26;263.16;241.92719264551067;263.82572766246335;272.43898195401505;292.06;6530000.0;3420000.0000000005;3420000.0000000005;1370000.0;3470000.0000000005;2700000.0;6550000.0;0.0;0.0;0.14733333333333334;0.053000000000000005;0.0;0.0;0.0;12888.482421875;3440.5537109375;2645.00317382812;25451.232421875;496724.80367441016;496667.523215805;256088.96169964923;256850.66546191843;250311.56751829298;431298.55289687274;461595.0400050445;452572.47738288756;471904.2073218062;524687.6398680276;476414.5133119813;452187.8933737966;457602.31633955985;463067.35107743245;457867.37683749734;274761.96328903787;485397.9302578902;463942.2015588719;461595.0400050445;189410.48811896544;323329.7980282076;459187.24286811694;194905.5253290912;195069.83640604865;271.09110649702853;980253.4068768575;467695.5904541661;63277.92492369305;315552.090813374;0;47;41;22;59;53;40;2;40;33;369993159475.05945;148181497634.68625;292279556294.6878;37962.930935926;14006.931029568364;-0.0;0.0;1360907.5072708575;274964.35027254943;0.0;1209491.4011599957;2.7389983295389144;0.25876136419920936
1750;2019-08-02 22:53:45.090;751;746;205;206;191;30;194;16;42;26;684;233;38;73;211;167;252;677;188;213;194;-100;654;344;342;137;349;269;655;-1.0;-1.0;1532.0;464.0;0.0;1;92;100;1;0;0;1;0;0;0;1;0;1;0;0;24657.703125;12896.2978515625;3461.49291992188;2642.41064453125;766.0;312851;450.0;0.0;Calculated values ==>;1564779225.09;348.26;347.76;293.66;293.76000000000005;292.26000000000005;276.16;272.6583383277491;292.56;274.76000000000005;277.36;275.76000000000005;341.56000000000006;296.46000000000004;276.96000000000004;280.46000000000004;294.26000000000005;289.86;298.36;340.86;294.46000000000004;292.56;318.16;349.76;263.16;241.92719264551067;263.6948088759802;272.6583383277491;291.96000000000004;6540000.000000001;3440000.0;3420000.0000000005;1370000.0;3490000.0;2690000.0;6550000.0;0.0;0.0;0.25533333333333336;0.07733333333333332;0.0;0.0;0.0;12896.2978515625;3461.49291992188;2642.41064453125;24657.703125;498809.93489926134;498034.36681340646;253497.10909674197;253860.77427375253;248602.88496209733;431175.4696738307;461595.0400050445;453763.8861497668;471708.256711685;524458.4440551451;476428.10941993154;453256.06605259806;457640.15836882865;462767.05208785826;457679.4097196208;274626.2735731817;488419.52366819914;464071.5642146986;461595.0400050445;188992.59102226305;321233.1047070471;459187.24286811694;195891.82000123354;195069.83640604865;271.4966547155119;980670.7725527158;467910.3561866294;63321.96467464281;315609.57911013096;0;47;41;22;59;53;40;2;40;33;370198256875.1573;148263656534.72543;292441175444.7649;65843.33422325883;20361.512701705647;-0.0;0.0;1361772.126954825;275250.61076859775;0.0;1209491.4011599957;4.537049110032106;0.4127735491902971
1751;2019-08-02 22:54:45.081;767;757;197;198;184;33;195;17;47;26;679;233;44;78;212;168;252;686;188;214;195;-99;645;347;342;137;352;269;647;-2.0;-1.0;1195.0;355.0;0.0;0;90;100;1;0;0;1;0;0;0;1;0;1;0;0;22685.8125;12750.607421875;3317.56762695312;2624.4716796875;760.0;312852;451.0;0.0;Calculated values ==>;1564779285.081;349.86;348.86;292.86;292.96000000000004;291.56;276.46000000000004;272.9856168485579;292.66;274.86;277.86;275.76000000000005;341.06000000000006;296.46000000000004;277.56;280.96000000000004;294.36;289.96000000000004;298.36;341.76;294.56;292.66;318.26000000000005;349.16;263.26000000000005;241.92719264551067;263.6948088759802;272.9856168485579;291.96000000000004;6450000.0;3470000.0000000005;3420000.0000000005;1370000.0;3520000.0000000005;2690000.0;6470000.0;0.0;0.0;0.19916666666666666;0.059166666666666666;0.0;0.0;0.0;12750.607421875;3317.56762695312;2624.4716796875;22685.8125;501808.57183068676;500282.4967799357;250984.27655537758;251337.27063468003;246549.18764899595;430988.63858405815;461726.3943563215;454396.0792389939;471708.256711685;523943.863660112;476428.10941993154;454017.10370795045;458256.2224366309;462446.4246215312;457328.590778018;394902.2128461555;490530.5660794325;464200.82171344943;461726.3943563215;189410.48811896544;318717.3015803363;459288.27029601636;196754.4762575255;195069.83640604865;271.8548434017235;981065.2426713501;468124.04833923484;63365.84877720343;315666.0628076944;0;47;41;22;59;53;40;2;40;33;370403426095.75745;148345844204.96582;292602551235.23694;51313.61926047578;15533.24948061071;-0.0;0.0;1362748.2884571862;275549.6889192058;0.0;1209491.4011599957;3.5761050701884636;0.32406648277681355
1752;2019-08-02 22:55:45.111;776;766;196;196;179;35;195;16;50;26;675;233;47;80;213;168;252;691;190;214;195;-98;642;348;342;137;353;269;644;-1.0;-2.0;1063.0;356.0;0.0;0;89;100;1;0;0;1;0;0;0;1;0;1;0;0;21699.2890625;12679.529296875;3291.880859375;2627.00610351562;751.0;312853;459.0;-1.0;Calculated values ==>;1564779345.111;350.76;349.76;292.76000000000005;292.76000000000005;291.06;276.66;273.0942459734351;292.66;274.76000000000005;278.16;275.76000000000005;340.66;296.46000000000004;277.86;281.16;294.46000000000004;289.96000000000004;298.36;342.26;294.56;292.66;319.06;348.26;263.36;241.92719264551067;263.6948088759802;273.0942459734351;292.16;6420000.0;3479999.9999999995;3420000.0000000005;1370000.0;3529999.9999999995;2690000.0;6440000.000000001;0.0;0.0;0.17716666666666667;0.059333333333333335;0.0;0.0;-0.00249942844944498;12679.529296875;3291.880859375;2627.00610351562;21699.2890625;503281.52070732083;501767.84636496945;250756.371985688;250756.371985688;245009.24384749902;430925.7729439634;461726.3943563215;454774.0492147389;471708.256711685;523532.0459457583;476428.10941993154;454396.0792389939;458501.98490670754;462427.4660375804;457165.7410571888;397085.33269719896;491540.0806982963;464200.82171344943;461726.3943563215;192753.74022246967;314944.0575458753;459389.2660266468;196773.3456440914;195069.83640604865;271.8663477641567;981435.3034554512;468336.0721040264;63409.632973200016;315721.16908442293;0;47;41;22;59;53;40;2;40;33;370608728695.6596;148428085304.92664;292764031935.16;45709.12464926638;15581.877942698284;-0.0;0.0;1363557.2155841482;275809.111293974;0.0;1209491.4011599957;3.295495795766056;0.3078485153476908
1753;2019-08-02 22:56:45.122;779;772;198;197;179;37;196;16;53;27;672;234;51;83;214;167;252;696;190;215;195;-98;638;349;342;138;354;271;640;-3.0;-1.0;1236.0;280.0;0.0;0;91;100;1;0;0;1;0;0;0;1;0;1;0;0;21240.34765625;12611.517578125;3286.01831054688;2648.4736328125;735.0;312854;489.0;-1.0;Calculated values ==>;1564779405.122;351.06000000000006;350.36;292.96000000000004;292.86;291.06;276.86;273.20264511476705;292.76000000000005;274.76000000000005;278.46000000000004;275.86;340.36;296.56;278.26000000000005;281.46000000000004;294.56;289.86;298.36;342.76;294.66;292.66;322.06;346.66;263.36;242.14157278889297;263.95629194202945;273.20264511476705;292.16;6380000.0;3490000.0;3420000.0000000005;1380000.0;3540000.0;2710000.0;6400000.0;0.0;0.0;0.206;0.04666666666666666;0.0;0.0;-0.0025018651889613178;12611.517578125;3286.01831054688;2648.4736328125;21240.34765625;504042.7533944044;502934.76443647273;251635.65297950775;251278.39623062965;245142.480639036;430862.6128555636;461857.63291117485;454815.3912725971;471673.81221397576;523062.1480817269;476288.0211940663;454562.9019473556;458552.1716222545;462408.6297355585;456865.4718237093;399703.10010548925;492643.57997334894;464329.974604391;461726.3943563215;205292.2597576877;308237.3991652946;459234.29461077973;197830.9939571458;195069.83640604865;272.29314771680316;981793.1993631744;468546.869466796;63453.603364036695;315775.9949603322;0;47;41;22;59;53;40;2;40;33;370813966315.3791;148510600429.81387;292926061634.93854;52938.78584698296;12198.820697169582;-0.0;0.0;1364379.432215912;276040.65955839044;0.0;1209491.4011599957;3.5122168177846955;0.30606211149531026
1754;2019-08-02 22:57:45.142;779;773;201;201;181;38;196;17;57;27;671;234;55;87;215;167;252;699;188;215;196;-99;637;350;342;137;355;273;639;-2.0;-1.0;1106.0;202.0;0.0;0;90;100;1;0;0;1;0;0;0;1;0;1;0;0;21223.107421875;12593.486328125;3259.67016601562;2663.17260742188;721.0;312855;558.0;0.0;Calculated values ==>;1564779465.142;351.06000000000006;350.46000000000004;293.26000000000005;293.26000000000005;291.26000000000005;276.96000000000004;273.3108153835814;292.76000000000005;274.86;278.86;275.86;340.26;296.56;278.66;281.86;294.66;289.86;298.36;343.06000000000006;294.66;292.76000000000005;328.96000000000004;345.26;263.26000000000005;241.92719264551067;264.2163659402789;273.3108153835814;291.96000000000004;6370000.0;3500000.0;3420000.0000000005;1370000.0;3550000.0;2730000.0;6390000.0;0.0;0.0;0.18433333333333335;0.033666666666666664;0.0;0.0;0.0;12593.486328125;3259.67016601562;2663.17260742188;21223.107421875;504133.6305210351;503158.9294871356;252764.8495114342;252764.8495114342;245834.14752246212;430799.1582183253;461857.63291117485;454984.19281870633;471806.2409394271;522797.73790078866;476034.4642518948;454731.31114620477;458726.6848281122;462389.91602610215;456701.4910723406;400315.4001627433;493159.9244509378;464329.974604391;461857.63291117485;234140.81001818314;302370.42649719206;459288.27029601636;198459.60804059485;195069.83640604865;272.54737132615594;982147.1794427548;468756.98117984773;63497.88183726413;315830.56054675416;0;47;41;22;59;53;40;2;40;33;371019234715.31384;148593127929.78766;293089316034.88666;47286.031794098555;8781.231629265856;-0.0;0.0;1365214.9174315934;276215.5516056449;0.0;1209491.4011599957;3.0279902196506745;0.2529202710820955
1755;2019-08-02 22:58:45.133;777;773;205;205;185;38;197;17;60;28;671;234;58;88;216;166;252;703;188;216;196;-101;635;350;343;137;355;275;637;-3.0;-1.0;1352.0;145.0;0.0;0;91;100;1;0;0;1;0;0;0;1;0;1;0;0;21432.5625;12509.0302734375;3187.56616210938;2679.20971679688;710.0;312856;626.0;0.0;Calculated values ==>;1564779525.133;350.86;350.46000000000004;293.66;293.66;291.66;276.96000000000004;273.3108153835814;292.86;274.86;279.16;275.96000000000004;340.26;296.56;278.96000000000004;281.96000000000004;294.76000000000005;289.76000000000005;298.36;343.46000000000004;294.76000000000005;292.76000000000005;335.76000000000005;344.16;263.06;241.92719264551067;264.4750485637546;273.3108153835814;291.96000000000004;6350000.0;3500000.0;3429999.9999999995;1370000.0;3550000.0;2750000.0;6370000.0;0.0;0.0;0.22533333333333333;0.024166666666666666;0.0;0.0;0.0;12509.0302734375;3187.56616210938;2679.20971679688;21432.5625;504052.0762296609;503342.08605742577;254340.16835275164;254340.16835275164;247240.2470946575;430799.1582183253;461836.49346927885;455027.99073138676;471904.2073218062;522636.2687939959;475780.1382644174;454774.4978913346;458531.94522433;462522.44405874936;456563.9833628716;401497.18466229405;493912.53715613217;464311.85428078606;461705.09034416114;262588.8327430989;297761.5184850505;459086.18359659234;199151.2527137431;195069.83640604865;272.8215423223812;982502.5900388102;468966.1374398289;63542.39501194135;315884.2794570534;0;47;41;22;59;53;40;2;40;33;371224703890.09827;148675315599.70142;293253691374.7142;57657.5582999757;6281.760829668857;-0.0;0.0;1366089.3161686389;276341.05771393044;0.0;1209491.4011599957;3.479538181865798;0.2716194727037151
1756;2019-08-02 22:59:45.123;774;771;209;208;189;38;197;18;61;28;673;233;60;92;216;166;252;702;187;216;197;-102;630;351;343;138;356;276;632;-2.0;-1.0;1180.0;335.0;0.0;0;94;100;1;0;0;1;0;0;0;1;0;1;0;0;21499.345703125;12448.7578125;3189.5927734375;2713.99926757812;700.0;312857;673.0;-1.0;Calculated values ==>;1564779585.123;350.56000000000006;350.26;294.06;293.96000000000004;292.06;276.96000000000004;273.4187578820637;292.86;274.96000000000004;279.26000000000005;275.96000000000004;340.46000000000004;296.46000000000004;279.16;282.36;294.76000000000005;289.76000000000005;298.36;343.36;294.76000000000005;292.86;340.46000000000004;343.16;262.96000000000004;242.14157278889297;264.60387354146746;273.4187578820637;291.86;6300000.0;3510000.0;3429999.9999999995;1380000.0;3560000.0;2760000.0;6320000.0;0.0;0.0;0.19666666666666668;0.05583333333333333;0.0;0.0;-0.0025070741461680726;12448.7578125;3189.5927734375;2713.99926757812;21499.345703125;504112.6031428776;503535.6939994763;256127.24123216062;255738.19810061125;248796.45144142112;430735.4089219946;461836.49346927885;454986.8862788728;471771.9322026706;522762.40203878476;475538.7942857516;454859.9878152477;458867.66525957646;462371.3252196394;456399.2583876655;404239.2156959004;494275.9476717792;464311.85428078606;461836.49346927885;282264.0715131367;293572.2367247113;458829.2679732881;197794.88219322832;195069.83640604865;272.28685225720216;982860.2963129095;469174.0843436502;63587.330929583586;315937.4135910262;0;47;41;22;59;53;40;2;40;33;371430469590.131;148757801849.71454;293418963824.7404;50581.094136843414;14574.419872720004;-0.0;0.0;1366991.1546076273;276514.8302528937;0.0;1209491.4011599957;3.550254573916706;0.317512080501545
1757;2019-08-02 23:00:45.124;770;768;210;210;191;38;197;18;60;28;675;233;59;92;217;167;252;700;186;217;197;-101;633;351;343;137;355;277;635;-1.0;-1.0;1071.0;489.0;0.0;0;92;100;1;0;0;1;0;0;0;1;0;1;0;0;21783.8125;12493.2021484375;3167.49487304688;2729.23559570312;688.0;312858;697.0;-1.0;Calculated values ==>;1564779645.124;350.16;349.96000000000004;294.16;294.16;292.26000000000005;276.96000000000004;273.4187578820637;292.86;274.96000000000004;279.16;275.96000000000004;340.66;296.46000000000004;279.06;282.36;294.86;289.86;298.36;343.16;294.86;292.86;342.86;341.96000000000004;263.06;241.92719264551067;264.73235714968143;273.4187578820637;291.76000000000005;6330000.0;3510000.0;3429999.9999999995;1370000.0;3550000.0;2770000.0;6350000.0;0.0;0.0;0.17850000000000002;0.08149999999999999;0.0;0.0;-0.002508821110952226;12493.2021484375;3167.49487304688;2729.23559570312;21783.8125;503312.3703162427;502864.6664925407;256356.91010161527;256356.91010161527;249371.92061660712;430735.4089219946;461836.49346927885;454691.5424637614;471904.2073218062;522888.72001806635;475410.9738257068;454564.20559267775;458708.8848099951;462654.8538357037;456537.1061020612;402627.6007018287;493700.72871387424;464441.0566038812;461836.49346927885;292315.56762988004;288545.87390705565;459086.18359659234;196638.83400832795;195069.83640604865;271.8241493702517;983220.9953104828;469381.9374747273;63632.69197624122;315990.39020448894;0;47;41;22;59;53;40;2;40;33;371636273020.70013;148840303224.94272;293584866590.1992;46062.40845929488;21389.458991443542;-0.0;0.0;1367796.5305541977;276814.5342392404;0.0;1209491.4011599957;3.6678692007656903;0.3587220899164265
1758;2019-08-02 23:01:45.104;767;766;211;210;192;38;198;18;58;29;677;233;57;95;218;167;252;703;187;217;198;-99;632;352;343;140;356;280;633;-2.0;0.0;1300.0;467.0;0.0;0;98;100;1;0;0;1;0;0;0;1;0;1;0;0;21840.140625;12455.845703125;3183.4765625;2765.52392578125;674.0;312859;713.0;0.0;Calculated values ==>;1564779705.104;349.86;349.76;294.26000000000005;294.16;292.36;276.96000000000004;273.5264737036516;292.96000000000004;274.96000000000004;278.96000000000004;276.06;340.86;296.46000000000004;278.86;282.66;294.96000000000004;289.86;298.36;343.46000000000004;294.86;292.96000000000004;344.46000000000004;340.56000000000006;263.26000000000005;242.56692532238324;265.11578078379944;273.5264737036516;291.86;6320000.0;3520000.0000000005;3429999.9999999995;1400000.0;3560000.0;2800000.0;6330000.0;0.0;0.0;0.21666666666666667;0.07783333333333334;0.0;0.0;0.0;12455.845703125;3183.4765625;2765.52392578125;21840.140625;503008.3728080424;502784.32765033713;256858.59308778655;256464.76232312794;249802.29438853767;430671.36484660726;461967.78083822364;453926.7443031921;471605.12922355125;522854.0794744263;475026.33080211235;453798.1761961078;458604.1244154597;462636.5820206667;456372.3140648671;403175.3851505653;494312.930368021;464441.0566038812;461967.78083822364;299018.4200587347;282682.81946839223;458821.66005470854;197541.93268435012;195069.83640604865;272.1898879227846;983584.4070756591;469589.776903979;63678.46637571392;316043.2973248813;0;47;41;22;59;53;40;2;40;33;371842004420.76556;148923375524.96915;293751910890.2523;55550.04251741577;20336.272113659565;-0.0;0.0;1368643.0187224646;277162.1327604182;0.0;1209491.4011599957;4.123170269497217;0.38584486724619393
1759;2019-08-02 23:02:45.135;764;763;210;210;192;38;198;19;56;29;679;233;56;93;219;167;252;703;188;218;198;-97;633;352;343;139;357;281;635;-2.0;-1.0;1061.0;377.0;0.0;0;98;100;1;0;0;1;0;0;0;1;0;1;0;0;21991.84765625;12469.095703125;3174.880859375;2784.01416015625;652.0;312860;721.0;0.0;Calculated values ==>;1564779765.135;349.56000000000006;349.46000000000004;294.16;294.16;292.36;276.96000000000004;273.5264737036516;292.96000000000004;275.06;278.76000000000005;276.06;341.06000000000006;296.46000000000004;278.76000000000005;282.46000000000004;295.06;289.86;298.36;343.46000000000004;294.96000000000004;292.96000000000004;345.26;338.36;263.46000000000004;242.35481222062532;265.2429198363724;273.5264737036516;291.96000000000004;6330000.0;3520000.0000000005;3429999.9999999995;1390000.0;3570000.0000000005;2810000.0;6350000.0;0.0;0.0;0.17683333333333331;0.06283333333333334;0.0;0.0;0.0;12469.095703125;3174.880859375;2784.01416015625;21991.84765625;502519.8991996889;502202.62078180915;256356.91010161527;256356.91010161527;249720.9284554094;430671.36484660726;461967.78083822364;453497.8866936353;471737.69219339563;522980.94018097105;474897.71971951885;453497.8866936353;458194.9971336973;462618.4332792204;456372.3140648671;402627.6007018287;494112.88909596106;464570.1548896782;461967.78083822364;302370.42649719206;273471.60554148915;459180.3614032639;197628.32124382217;195069.83640604865;272.22440123968516;983949.8623651149;469797.5920644011;63724.736420196685;316096.3110129021;0;47;41;22;59;53;40;2;40;33;372047910750.4188;149007118769.82812;293920297844.96875;45246.26815704195;16434.18652335159;-0.0;0.0;1369483.4219607853;277468.7115657961;0.0;1209491.4011599957;3.3471068880320547;0.3139918139312586
1760;2019-08-02 23:03:45.095;761;760;209;209;191;39;199;20;54;29;681;234;54;94;219;167;252;705;188;218;198;-94;634;352;344;139;357;282;636;0.0;0.0;1203.0;306.0;0.0;0;99;100;1;0;0;1;0;0;0;1;0;1;0;0;22011.310546875;12525.115234375;3208.01953125;2793.517578125;625.0;312861;725.0;0.0;Calculated values ==>;1564779825.095;349.26;349.16;294.06;294.06;292.26000000000005;277.06;273.5264737036516;293.06;275.16;278.56;276.06;341.26;296.56;278.56;282.56;295.06;289.86;298.36;343.66;294.96000000000004;292.96000000000004;345.66;335.66;263.76000000000005;242.35481222062532;265.3697278774862;273.5264737036516;291.96000000000004;6340000.0;3520000.0000000005;3440000.0;1390000.0;3570000.0000000005;2820000.0;6360000.0;0.0;0.0;0.20049999999999998;0.051000000000000004;0.0;0.0;0.0;12525.115234375;3208.01953125;2793.517578125;22011.310546875;502030.06080911687;501711.6427010909;255915.253465888;255915.253465888;249332.04357498587;430671.36484660726;461946.9247618793;453066.69285994966;471737.69219339563;523107.9847091658;474883.8448748201;453066.69285994966;458159.80139665224;462618.4332792204;456372.3140648671;402068.42774135416;494287.36286066694;464423.2082292254;461815.4734546952;304046.57827927166;262170.3306944222;459484.33333256777;198435.69609180337;195069.83640604865;272.5461157820827;984316.310888384;470005.7382989519;63771.18486509114;316149.4663889668;0;47;41;22;59;53;40;2;40;33;372253873350.54987;149090463169.88116;294089085245.0761;51053.51485201333;13313.480499278985;-0.0;0.0;1370285.385154243;277716.4435263255;0.0;1209491.4011599957;3.4742917477482993;0.30653421072977927
1761;2019-08-02 23:04:45.125;759;757;208;208;191;39;199;20;42;30;682;234;45;90;220;168;252;705;187;219;199;-92;664;354;344;140;359;270;664;-3.0;-2.0;938.0;314.0;0.0;0;99;0;1;0;1;1;0;0;0;1;0;1;0;0;31731.953125;22317.927734375;3437.60327148438;2655.81127929688;598.0;312862;726.0;-1.0;Calculated values ==>;1564779885.125;349.06000000000006;348.86;293.96000000000004;293.96000000000004;292.26000000000005;277.06;273.7412296467126;293.06;275.16;277.36;276.16;341.36;296.56;277.66;282.16;295.16;289.96000000000004;298.36;343.66;295.06;293.06;345.76;332.96000000000004;263.96000000000004;242.56692532238324;263.82572766246335;273.7412296467126;291.86;6640000.000000001;3540000.0;3440000.0;1400000.0;3590000.0;2700000.0;6640000.000000001;0.0;0.0;0.15633333333333335;0.052333333333333336;0.0;0.0;-0.0025212652946226505;22317.927734375;3437.60327148438;2655.81127929688;31731.953125;498948.31987281435;498675.4561684353;254179.5899543332;254179.5899543332;248275.03449282623;430542.39183029096;461946.9247618793;453592.71452856576;471703.5210853088;524172.85612522095;476414.5133119813;453973.3620700792;459568.51012032136;462449.46005367924;456180.22461298853;273373.63866730215;491459.45025419415;464552.4594382193;461946.9247618793;304465.6318710359;250872.52762923925;459532.4227784258;198394.452640034;195069.83640604865;272.53793429751045;984764.3953490347;470296.2421695654;63816.618644418246;316204.8742690582;0;47;42;22;59;53;40;2;40;33;372460376550.4514;149174205019.84125;294254768044.99713;39895.994941907134;13666.220437242504;-0.0;0.0;1371043.6766917885;277941.38678277656;0.0;1209491.4011599957;1.8852405789758713;0.17415508723408252
1762;2019-08-02 23:05:45.136;766;761;208;209;196;41;199;21;23;30;677;233;24;67;221;168;252;713;187;219;199;-91;710;351;344;137;356;254;711;-3.0;91.0;738.0;356.0;0.0;0;99;0;1;0;1;1;0;0;0;1;0;1;0;0;33334.8359375;23863.166015625;3799.01391601562;2507.43798828125;593.0;312863;723.0;-1.0;Calculated values ==>;1564779945.136;349.76;349.26;293.96000000000004;294.06;292.76000000000005;277.26000000000005;273.4187578820637;293.06;275.26000000000005;275.46000000000004;276.16;340.86;296.46000000000004;275.56;279.86;295.26000000000005;289.96000000000004;298.36;344.46000000000004;295.06;293.06;345.46000000000004;332.46000000000004;264.06;241.92719264551067;261.6868853414304;273.4187578820637;291.86;7100000.0;3510000.0;3440000.0;1370000.0;3560000.0;2540000.0;7109999.999999999;0.0;0.015166666666666667;0.123;0.059333333333333335;0.0;0.0;-0.0025219215190558264;23863.166015625;3799.01391601562;2507.43798828125;33334.8359375;495511.3948395792;494704.23398898804;252247.54812018012;252584.8291765665;248306.38247965073;430735.4089219946;461946.9247618793;453941.4803918199;472100.0868749512;524933.9594388482;478302.8137307319;454065.3458474884;459300.23752840795;463033.5824654418;456674.80353496945;269098.8406498396;487753.12223659223;464552.4594382193;461946.9247618793;303208.48990285693;248780.69988749037;460095.3607636393;196750.31750045554;195069.83640604865;271.86890409001927;985306.7179980754;470681.1551714048;63859.653609886744;316265.1904681478;0;47;42;22;59;53;40;2;40;33;372666814390.1693;149257320254.72766;294411996864.7822;31634.513035637818;15625.139233615571;0.0;0.0;1371639.8735401738;278185.5261970551;0.0;1209491.4011599957;1.5664650574857455;0.15577331593093394
1763;2019-08-02 23:06:45.107;803;784;207;207;192;40;200;22;32;31;661;233;30;62;221;165;252;726;187;219;199;-90;655;356;344;140;361;263;656;-1.0;85.0;897.0;492.0;0.0;0;99;100;1;0;0;1;0;0;0;1;0;1;0;0;22402.876953125;12978.349609375;3309.05444335938;2585.75903320312;591.0;312864;718.0;0.0;Calculated values ==>;1564780005.107;353.46000000000004;351.56000000000006;293.86;293.86;292.36;277.16;273.955091788801;293.16;275.36;276.36;276.26000000000005;339.26;296.46000000000004;276.16;279.36;295.26000000000005;289.66;298.36;345.76;295.06;293.06;344.96000000000004;332.26000000000005;264.16;242.56692532238324;262.9017227912062;273.955091788801;291.86;6550000.0;3560000.0;3440000.0;1400000.0;3610000.0;2630000.0;6559999.999999999;0.0;0.014166666666666666;0.14950000000000002;0.082;0.0;0.0;0.0;12978.349609375;3309.05444335938;2585.75903320312;22402.876953125;505679.19040957245;503065.5885078545;254180.32598541;254180.32598541;248903.99603037135;430412.23801567365;462078.26035560475;453528.07508904516;471801.8942764967;522575.6884372966;477182.96740941977;453276.104731721;457256.42423688935;462280.22558120737;455429.6849068524;274492.6891755436;495193.73708861036;464552.4594382193;461946.9247618793;301113.3779324612;247943.99896000302;459735.20326503087;197698.0961210869;195069.83640604865;272.26834786259263;985770.9744412153;470988.0194131707;63902.076404270956;316324.39574161486;0;47;42;22;59;53;40;2;40;33;372873114630.83856;149340380089.9971;294567021900.28516;38246.58185570977;21487.042785803405;0.0;0.0;1372221.9345339688;278494.64490193105;0.0;1209491.4011599957;3.165003363215837;0.323353901478107
1764;2019-08-02 23:07:45.087;817;784;199;198;186;48;200;23;41;32;652;234;39;78;221;167;252;645;186;220;200;-89;603;367;344;140;371;271;603;-2.0;-1.0;725.0;508.0;0.0;0;99;100;1;0;0;1;0;0;0;1;0;1;0;0;20087.541015625;11907.5009765625;2870.8212890625;2672.87817382812;580.0;312865;713.0;0.0;Calculated values ==>;1564780065.087;354.86;351.56000000000006;293.06;292.96000000000004;291.76000000000005;277.96000000000004;275.1157276137837;293.16;275.46000000000004;277.26000000000005;276.36;338.36;296.56;277.06;280.96000000000004;295.26000000000005;289.86;298.36;337.66;295.16;293.16;344.46000000000004;331.16;264.26000000000005;242.56692532238324;263.95629194202945;275.1157276137837;291.76000000000005;6030000.0;3670000.0000000005;3440000.0;1400000.0;3710000.0;2710000.0;6030000.0;0.0;0.0;0.12083333333333333;0.08466666666666667;0.0;0.0;0.0;11907.5009765625;2870.8212890625;2672.87817382812;20087.541015625;512017.6342830673;507829.54580307583;253766.38630349623;253378.8502883236;248924.9836019342;429675.2189834977;462078.26035560475;453293.6236240447;471900.24888135743;520997.6583221372;476288.0211940663;453038.3644007936;457935.639530854;460749.49926466384;453849.54240808694;415856.72704358166;489426.32628188026;464681.6066373522;462078.26035560475;299018.4200587347;243342.44575359824;459836.54516092496;199871.20441597886;195069.83640604865;273.17817116856105;986124.9432273883;471195.332373266;63945.88377351044;316375.877539542;0;47;42;22;59;53;40;2;40;33;373079445830.084;149424352089.69;294727168499.6995;30621.875654307954;22010.39884973877;-0.0;0.0;1372795.6470431834;278857.00275467534;0.0;1209491.4011599957;3.0159687115310043;0.3234905686924949
1765;2019-08-02 23:08:45.098;794;775;210;210;189;54;200;26;47;34;652;233;44;84;221;165;252;567;186;220;200;-89;596;366;344;141;371;274;597;-2.0;0.0;795.0;477.0;0.0;7;100;100;1;0;0;1;0;0;0;1;0;1;0;0;20441.951171875;11793.67578125;3002.978515625;2702.19873046875;572.0;312866;707.0;-1.0;Calculated values ==>;1564780125.098;352.56000000000006;350.66;294.16;294.16;292.06;278.56;275.0112864084945;293.16;275.76000000000005;277.86;276.56;338.36;296.46000000000004;277.56;281.56;295.26000000000005;289.66;298.36;329.86;295.16;293.16;343.86;330.36;264.26000000000005;242.77792619122317;264.3458800820626;275.0112864084945;291.76000000000005;5960000.0;3660000.0;3440000.0;1410000.0;3710000.0;2740000.0;5970000.0;0.0;0.0;0.1325;0.07949999999999999;0.0;0.0;-0.0025246358297786485;11793.67578125;3002.978515625;2702.19873046875;20441.951171875;509715.39292425493;507212.2638940496;258638.1061130603;258638.1061130603;250277.4487917724;429743.705733735;462078.26035560475;453543.8649539656;471964.88962738856;520751.759544077;475793.84946901724;453159.8949702265;458196.5767128854;460749.49926466384;453734.09205777035;418324.79531313834;479063.5293893213;464681.6066373522;462078.26035560475;296504.67125881097;239996.17471937067;459682.43560555455;199976.07968136872;195069.83640604865;273.2154440911175;986462.7509165554;471392.8783902271;63990.68429308606;316424.8348452361;0;47;42;22;59;53;40;2;40;33;373285883670.622;149508667544.90976;294890698475.12573;33597.731548619086;20646.65529597277;-0.0;0.0;1373330.908551225;279212.5433773156;0.0;1209491.4011599957;3.0998824185693454;0.32159449683305574
1766;2019-08-02 23:09:45.128;763;759;216;216;199;51;201;27;50;36;655;233;48;85;221;164;252;522;188;221;200;-89;594;360;344;141;365;275;595;-2.0;-1.0;498.0;255.0;0.0;1;100;100;1;0;0;1;0;0;0;1;0;1;0;0;21213.9765625;11737.5185546875;2850.94897460938;2698.39672851562;566.0;312867;703.0;-1.0;Calculated values ==>;1564780185.128;349.46000000000004;349.06000000000006;294.76000000000005;294.76000000000005;293.06;278.26000000000005;274.38016830617;293.26000000000005;275.86;278.16;276.76000000000005;338.66;296.46000000000004;277.96000000000004;281.66;295.26000000000005;289.56;298.36;325.36;295.26000000000005;293.16;343.46000000000004;329.76000000000005;264.26000000000005;242.77792619122317;264.4750485637546;274.38016830617;291.96000000000004;5940000.0;3600000.0;3440000.0;1410000.0;3650000.0;2750000.0;5950000.0;0.0;0.0;0.083;0.042499999999999996;0.0;0.0;-0.0025253988046036353;11737.5185546875;2850.94897460938;2698.39672851562;21213.9765625;505946.64412927313;505343.4389003865;261499.36239266934;261499.36239266934;254194.7307121645;430148.3826014536;462209.4808650593;453755.9330064868;472161.77640367835;520980.4397853957;475666.4192201848;453500.11665119574;458160.3398784604;461671.84584197105;454615.39246030693;419001.7359218602;472632.448589778;464810.65036636207;462078.26035560475;294828.9587717387;237486.63934987856;459682.43560555455;198793.38849289244;195069.83640604865;272.7212934320312;986810.0572138752;471589.0697229095;64035.71175770388;316473.64196566265;0;47;42;22;59;53;40;2;40;33;373492386870.52356;149593309844.86942;295055480825.0472;21161.891194628333;11087.78450228814;-0.0;0.0;1373787.4669056293;279477.12926900754;0.0;1209491.4011599957;1.8655596073383747;0.18852227980607072
1767;2019-08-02 23:10:45.108;741;743;217;217;200;44;201;24;52;36;658;233;50;88;221;165;252;514;186;221;201;-89;599;353;345;141;358;273;600;144.0;-1.0;530.0;176.0;0.0;1;100;100;1;0;0;1;0;0;0;1;0;1;0;0;22059.974609375;11870.853515625;2948.958984375;2687.89477539062;560.0;312868;699.0;-1.0;Calculated values ==>;1564780245.108;347.26;347.46000000000004;294.86;294.86;293.16;277.56;273.6339639331285;293.26000000000005;275.56;278.36;276.76000000000005;338.96000000000004;296.46000000000004;278.16;281.96000000000004;295.26000000000005;289.66;298.36;324.56;295.26000000000005;293.26000000000005;343.06000000000006;329.16;264.26000000000005;242.77792619122317;264.2163659402789;273.6339639331285;291.76000000000005;5990000.0;3529999.9999999995;3450000.0;1410000.0;3579999.9999999995;2730000.0;6000000.0;0.024;0.0;0.08833333333333333;0.029333333333333333;0.0;0.024;-0.0025261561432754903;11870.853515625;2948.958984375;2687.89477539062;22059.974609375;502652.07464065956;502819.15255039104;261573.69141896165;261573.69141896165;254318.1192852578;430607.02586249536;462057.68729304615;454351.14320836676;472161.77640367835;521454.3504275298;475921.0858663621;454097.1267388454;458849.8921229486;462733.1757949236;455929.88678620907;417286.6583494491;470762.48671804497;464664.1822231727;462057.68729304615;293153.3411634106;234977.24436692704;459682.43560555455;198599.89989385614;198599.89989385614;272.61549343884906;987170.5532683355;471785.74057808;64080.58255832986;316521.9584211474;0;47;42;22;59;53;40;2;40;33;373699017970.5893;149677881644.8963;295219826025.0994;22591.359826115106;7658.421047543153;-0.0;6322.98689758056;1374151.9557941097;279633.2955758459;0.0;1209544.0751536398;2.088952436544712;0.14972332384948586
1768;2019-08-02 23:11:45.119;731;735;217;218;199;36;201;17;54;34;659;234;52;87;221;165;252;550;187;221;201;-90;609;346;345;139;351;273;610;-3.0;-1.0;402.0;218.0;0.0;1;100;100;1;0;0;1;0;0;0;1;0;1;0;0;23109.19140625;12010.84375;3109.96411132812;2692.9580078125;555.0;312869;696.0;0.0;Calculated values ==>;1564780305.119;346.26;346.66;294.86;294.96000000000004;293.06;276.76000000000005;272.8767566201714;293.26000000000005;274.86;278.56;276.56;339.06000000000006;296.56;278.36;281.86;295.26000000000005;289.66;298.36;328.16;295.26000000000005;293.26000000000005;342.76;328.66;264.16;242.35481222062532;264.2163659402789;272.8767566201714;291.86;6090000.0;3460000.0;3450000.0;1390000.0;3510000.0;2730000.0;6100000.0;0.0;0.0;0.06699999999999999;0.036333333333333336;0.0;0.0;0.0;12010.84375;3109.96411132812;2692.9580078125;23109.19140625;500406.53521564434;500838.771371235;260821.89653977077;261272.56908948472;253406.26507607664;431051.2098666511;462057.68729304615;454604.701866729;472228.6972694908;521557.7451184299;476034.4642518948;454351.14320836676;458726.6848281122;463779.2430610787;457082.5294984924;413601.6924838773;474971.24344871065;464664.1822231727;462057.68729304615;291896.6896268761;232886.18681767926;459889.1795253615;194995.1199588553;198599.89989385614;271.1423486648561;987547.031993066;471984.79120761453;64125.4312188759;316572.458703564;0;47;42;22;59;53;40;2;40;33;373906055920.30634;149761897044.7815;295383656054.87555;17393.841987827534;9624.484164249725;-0.0;0.0;1374485.2268972732;279777.34619018587;0.0;1209596.7763711663;1.5167105232297908;0.1544593941141869
1769;2019-08-02 23:12:45.099;731;734;216;218;199;31;202;16;56;30;659;234;54;90;221;165;252;595;188;222;202;-91;624;342;345;139;347;271;626;-2.0;79.0;248.0;242.0;0.0;1;100;100;1;0;0;1;0;0;0;1;0;1;0;0;24089.396484375;12361.216796875;3247.6328125;2676.40112304688;551.0;312870;693.0;0.0;Calculated values ==>;1564780365.099;346.26;346.56000000000006;294.76000000000005;294.96000000000004;293.06;276.26000000000005;272.43898195401505;293.36;274.76000000000005;278.76000000000005;276.16;339.06000000000006;296.56;278.56;282.16;295.26000000000005;289.66;298.36;332.66;295.36;293.36;342.46000000000004;328.26000000000005;264.06;242.35481222062532;263.95629194202945;272.43898195401505;291.96000000000004;6240000.0;3420000.0000000005;3450000.0;1390000.0;3470000.0000000005;2710000.0;6260000.0;0.0;0.013166666666666667;0.04133333333333333;0.04033333333333333;0.0;0.0;0.0;12361.216796875;3247.6328125;2676.40112304688;24089.396484375;498979.3422664136;499189.0062484409;259307.70558862737;260155.65931537654;252628.97327752478;431298.55289687274;462189.07052532554;455193.29537137283;471835.9296657252;521720.65626507194;476288.0211940663;454941.4693322159;459411.3791231215;464370.3767142529;457732.3657178652;407212.21171063767;479749.6841628774;464793.3777940636;462189.07052532554;290640.09048841946;231213.40812182956;459788.0157187745;192319.7193605168;198599.89989385614;270.03788446181176;987940.2224517576;472187.8240120682;64170.16096342748;316625.42101795465;0;47;42;22;59;53;40;2;40;33;374112986920.37213;149845269244.808;295546801654.9274;10865.441141782048;10787.887953116393;0.0;0.0;1374720.6424254195;279947.39259018435;0.0;1209596.7763711663;1.1841964549331867;0.1367868020944513
1770;2019-08-02 23:13:45.140;740;739;213;215;197;29;202;16;57;27;658;233;55;89;221;166;252;637;188;222;202;-90;644;340;345;138;345;268;646;0.0;-2.0;212.0;283.0;0.0;1;100;100;1;0;0;1;0;0;0;1;0;1;0;0;24627.294921875;12752.2021484375;3357.58032226562;2659.62622070312;547.0;312871;689.0;0.0;Calculated values ==>;1564780425.14;347.16;347.06000000000006;294.46000000000004;294.66;292.86;276.06;272.21867820750657;293.36;274.76000000000005;278.86;275.86;338.96000000000004;296.46000000000004;278.66;282.06;295.26000000000005;289.76000000000005;298.36;336.86;295.36;293.36;342.06000000000006;327.86;264.16;242.14157278889297;263.56353331371673;272.21867820750657;291.96000000000004;6440000.000000001;3400000.0;3450000.0;1380000.0;3450000.0;2680000.0;6459999.999999999;0.0;0.0;0.035333333333333335;0.04716666666666667;0.0;0.0;0.0;12752.2021484375;3357.58032226562;2659.62622070312;24627.294921875;498274.099147433;497946.5331058405;256937.4310037329;257720.42348227947;251025.7754463127;431420.45991060114;462189.07052532554;455818.0805810593;471673.81221397576;521861.5946683202;476554.3888691218;455568.34810058575;459760.03826864855;464664.1822231727;458189.32340127754;395654.7236705182;483626.26731342374;464793.3777940636;462189.07052532554;288964.7057630673;229540.68826423294;460042.8137205575;191086.38228002732;198599.89989385614;269.5237855902919;988346.4722955005;472397.2455106939;64214.6582437647;316680.50207388087;0;47;42;22;59;53;40;2;40;33;374320128370.813;149928426029.98502;295708612150.27185;9353.853339969795;12685.778349611674;-0.0;0.0;1374889.2516841087;280143.1401459457;0.0;1209596.7763711663;1.1742315409047772;0.14414311986846573
1771;2019-08-02 23:14:45.110;757;749;207;209;192;28;202;15;58;24;657;232;56;92;221;167;252;668;186;223;202;-89;657;341;345;138;346;265;659;-1.0;-1.0;949.0;207.0;0.0;1;100;100;1;0;0;1;0;0;0;1;0;1;0;0;24417.490234375;12954.2353515625;3480.6884765625;2619.75463867188;543.0;312872;686.0;0.0;Calculated values ==>;1564780485.11;348.86;348.06000000000006;293.86;294.06;292.36;275.96000000000004;272.3289490889957;293.36;274.66;278.96000000000004;275.56;338.86;296.36;278.76000000000005;282.36;295.26000000000005;289.86;298.36;339.96000000000004;295.46000000000004;293.36;341.76;327.46000000000004;264.26000000000005;242.14157278889297;263.1675429290057;272.3289490889957;291.76000000000005;6570000.0;3410000.0;3450000.0;1380000.0;3460000.0;2650000.0;6590000.000000001;0.0;0.0;0.15816666666666668;0.034499999999999996;0.0;0.0;0.0;12954.2353515625;3480.6884765625;2619.75463867188;24417.490234375;499339.4129132183;498060.33647008816;254042.8878268069;254775.29384901255;248792.49620926194;431359.6534126046;462189.07052532554;456437.10219499015;471379.3427040597;522002.4825612747;476820.0068983902;456189.40354586835;460590.26347787766;464517.4248774829;458163.09717176453;274231.5276213809;486701.7194940292;464922.46992362896;462189.07052532554;287708.2272785495;227868.02628245065;460143.737624023;195991.2188853228;198599.89989385614;271.5250322564707;988754.9744837686;472611.35871228855;64258.631086685404;316737.4591542185;0;47;42;22;59;53;40;2;40;33;374527024870.0892;150011184629.6955;295868432199.7127;41193.857210145725;9113.261896485155;-0.0;0.0;1375310.271988426;280324.7079846936;0.0;1209596.7763711663;2.64014526376249;0.22462520713792708
1772;2019-08-02 23:15:45.111;776;761;200;200;186;30;203;15;58;23;654;231;57;91;222;168;252;687;185;223;203;-87;648;344;345;137;348;263;650;-1.0;-1.0;859.0;250.0;0.0;0;100;100;1;0;0;1;0;0;0;1;0;1;0;0;23036.5078125;12836.4404296875;3313.81201171875;2597.08471679688;549.0;312873;682.0;0.0;Calculated values ==>;1564780545.111;350.76;349.26;293.16;293.16;291.76000000000005;276.16;272.6583383277491;293.46000000000004;274.66;278.96000000000004;275.46000000000004;338.56000000000006;296.26000000000005;278.86;282.26000000000005;295.36;289.96000000000004;298.36;341.86;295.46000000000004;293.46000000000004;341.36;328.06;264.46000000000004;241.92719264551067;262.9017227912062;272.6583383277491;291.66;6480000.0;3440000.0;3450000.0;1370000.0;3479999.9999999995;2630000.0;6500000.0;0.0;0.0;0.14316666666666666;0.041666666666666664;0.0;0.0;0.0;12836.4404296875;3313.81201171875;2597.08471679688;23036.5078125;502731.63455684937;500538.7976623768;251920.04269159236;251920.04269159236;247107.74325044468;431175.4696738307;462320.33871762105;456764.57732692285;471414.1961389312;521856.6544189452;476959.3984103931;456641.3738539494;460778.7115854953;464353.0050393641;457814.78971540614;275475.12768635846;490360.6007763037;464922.46992362896;462320.33871762105;286033.001929769;230377.04089860234;460498.16819993296;196341.73483451043;198599.89989385614;271.6775026982914;989150.4310594193;472826.28459309833;64302.10547266223;316794.08093545807;0;47;42;22;59;53;40;2;40;33;374734028320.6617;150093686004.92368;296026834840.15076;37283.870283497046;11006.518056892604;-0.0;0.0;1375964.263952366;280492.37561251596;0.0;1209596.7763711663;2.575853196263641;0.22946564475172104
1773;2019-08-02 23:16:45.141;791;771;195;195;179;33;203;15;60;24;650;231;58;94;223;168;252;690;186;224;203;-86;638;345;345;136;350;266;640;-2.0;-1.0;1045.0;168.0;0.0;0;100;100;1;0;0;1;0;0;0;1;0;1;0;0;21714.787109375;12639.5576171875;3274.39184570312;2633.8994140625;580.0;312874;679.0;0.0;Calculated values ==>;1564780605.141;352.26;350.26;292.66;292.66;291.06;276.46000000000004;272.7676641592781;293.46000000000004;274.66;279.16;275.56;338.16;296.26000000000005;278.96000000000004;282.56;295.46000000000004;289.96000000000004;298.36;342.16;295.56;293.46000000000004;341.06000000000006;331.16;264.56;241.71165711629368;263.299902668528;272.7676641592781;291.76000000000005;6380000.0;3450000.0;3450000.0;1360000.0;3500000.0;2660000.0;6400000.0;0.0;0.0;0.17416666666666666;0.028;0.0;0.0;0.0;12639.5576171875;3274.39184570312;2633.8994140625;21714.787109375;505620.0677294614;502802.19691473205;250569.65411015894;250569.65411015894;245142.480639036;431113.4868728058;462320.33871762105;456520.64591992885;471644.9034095714;521200.5005898456;476581.82889715966;456272.74777275196;460677.08567040286;464188.3465130001;457653.1124292614;399703.10010548925;491810.4114069885;465051.45914689865;462320.33871762105;284776.6418597092;243342.44575359824;460750.93233726063;197559.53157137794;198599.89989385614;272.1687197617089;989523.5449806526;473038.6907267129;64345.71880283249;316849.01008509315;0;47;42;22;59;53;40;2;40;33;374941131820.563;150175626954.8846;296185614190.0751;45102.394082372615;7369.359221444715;-0.0;0.0;1376651.159431189;280645.5844892511;0.0;1209596.7763711663;2.8289940063624748;0.22991730568849592
1774;2019-08-02 23:17:45.112;797;778;196;195;178;34;203;15;61;24;649;231;59;96;224;167;252;691;188;224;203;-86;636;346;345;136;351;269;638;0.0;-1.0;1058.0;211.0;0.0;0;100;100;1;0;0;1;0;0;0;1;0;1;0;0;21141.865234375;12579.646484375;3272.86376953125;2675.94873046875;633.0;312875;676.0;0.0;Calculated values ==>;1564780665.112;352.86;350.96000000000004;292.76000000000005;292.66;290.96000000000004;276.56;272.8767566201714;293.46000000000004;274.66;279.26000000000005;275.56;338.06000000000006;296.26000000000005;279.06;282.76000000000005;295.56;289.86;298.36;342.26;295.56;293.46000000000004;340.76;336.46000000000004;264.56;241.71165711629368;263.6948088759802;272.8767566201714;291.96000000000004;6360000.0;3460000.0;3450000.0;1360000.0;3510000.0;2690000.0;6380000.0;0.0;0.0;0.17633333333333334;0.035166666666666666;0.0;0.0;0.0;12579.646484375;3272.86376953125;2675.94873046875;21141.865234375;506583.0623161866;503910.8846890153;251007.47101541932;250652.84550619053;244882.36768406988;431051.2098666511;462320.33871762105;456151.60580436233;471644.9034095714;520851.7506681107;476202.55972775037;455902.093392346;460454.98036258493;464171.182377635;457355.01675759477;400913.11966079066;492153.7240710056;465051.45914689865;462320.33871762105;283520.3318566784;265518.4816520846;460750.93233726063;197522.48411667798;198599.89989385614;272.15798309047324;989880.5111328508;473248.7491833891;64389.946150449534;316903.5441776229;0;47;42;22;59;53;40;2;40;33;375148031770.4116;150257187514.82495;296346036614.9577;45604.935124261676;9256.867095757158;-0.0;0.0;1377406.6884917268;280784.0694083816;0.0;1209596.7763711663;2.9609479269853822;0.250677964733835
1775;2019-08-02 23:18:45.112;797;780;199;198;179;36;204;15;61;25;651;232;60;96;224;166;252;696;189;224;204;-86;634;347;345;138;352;271;635;-1.0;-1.0;1041.0;313.0;0.0;0;100;100;1;0;0;1;0;0;0;1;0;1;0;0;21079.50390625;12495.8525390625;3224.41723632812;2685.60668945312;687.0;312876;672.0;0.0;Calculated values ==>;1564780725.112;352.86;351.16;293.06;292.96000000000004;291.06;276.76000000000005;272.9856168485579;293.56;274.66;279.26000000000005;275.66;338.26;296.36;279.16;282.76000000000005;295.56;289.76000000000005;298.36;342.76;295.56;293.56;340.36;341.86;264.56;242.14157278889297;263.95629194202945;272.9856168485579;292.06;6340000.0;3470000.0000000005;3450000.0;1380000.0;3520000.0000000005;2710000.0;6350000.0;0.0;0.0;0.17350000000000002;0.05216666666666667;0.0;0.0;0.0;12495.8525390625;3224.41723632812;2685.60668945312;21079.50390625;506760.64545429504;504446.68356261426;252216.81251418195;251854.28980999393;245311.58431242622;430988.63858405815;462451.4924933424;455820.9636019995;471477.517547777;520894.3343860957;476061.8929626201;455695.6443231327;460144.3000353852;464023.44869193796;457055.72942991543;402068.42774135416;493149.9420404492;465051.45914689865;462451.4924933424;281845.32903042674;288127.0477506168;460446.3247853222;197049.0070154778;198599.89989385614;271.9728053814785;990232.3558756893;473457.7116752511;64434.62577894888;316957.68818600505;0;47;42;22;59;53;40;2;40;33;375355031770.4116;150339387514.82495;296508036614.9577;44896.93446776152;13740.560076993548;-0.0;0.0;1378160.870738327;280975.71463482117;0.0;1209596.7763711663;3.185802895980313;0.2904722080838933
1776;2019-08-02 23:19:45.093;793;779;203;203;183;37;204;15;55;25;652;232;56;98;225;165;252;698;188;225;204;-88;629;348;345;138;353;271;631;-1.0;-1.0;1094.0;290.0;0.0;0;100;100;1;0;0;1;0;0;0;1;0;1;0;0;21120.185546875;12456.064453125;3169.37646484375;2686.72045898438;728.0;312877;667.0;0.0;Calculated values ==>;1564780785.093;352.46000000000004;351.06000000000006;293.46000000000004;293.46000000000004;291.46000000000004;276.86;273.0942459734351;293.56;274.66;278.66;275.66;338.36;296.36;278.76000000000005;282.96000000000004;295.66;289.66;298.36;342.96000000000004;295.66;293.56;339.86;345.96000000000004;264.36;242.14157278889297;263.95629194202945;273.0942459734351;291.96000000000004;6290000.0;3479999.9999999995;3450000.0;1380000.0;3529999.9999999995;2710000.0;6310000.0;0.0;0.0;0.18233333333333332;0.04833333333333333;0.0;0.0;0.0;12456.064453125;3169.37646484375;2686.72045898438;21120.185546875;506684.2637582941;504677.69514328765;253881.41003475865;253881.41003475865;246784.99370352487;430925.7729439634;462451.4924933424;455067.43715841207;471477.517547777;520997.6583221372;476061.8929626201;455193.29537137283;460387.89902122674;464006.37310129235;456755.2348300254;404756.3470298814;493828.0458743653;465180.3459949338;462451.4924933424;279751.69817897916;305303.7579410727;460244.63067514834;197510.23329472344;198599.89989385614;272.16115426412614;990583.9085938607;473665.57847133104;64479.380994838255;317010.9529276229;0;47;42;22;59;53;40;2;40;33;375561966220.22736;150422161294.75125;296670585124.813;46961.263504479226;12698.829206720537;-0.0;0.0;1378926.1133171697;281195.9731080454;0.0;1209596.7763711663;3.257949265687736;0.28928156659722076
1777;2019-08-02 23:20:45.113;789;776;207;206;186;37;204;16;46;26;653;233;48;94;226;165;252;697;189;225;204;-89;627;348;345;139;352;271;628;-2.0;-1.0;1008.0;284.0;0.0;0;100;100;1;0;0;1;0;0;0;1;0;1;0;0;21214.8359375;12357.7294921875;3179.91723632812;2679.26147460938;753.0;312878;660.0;0.0;Calculated values ==>;1564780845.113;352.06000000000006;350.76;293.86;293.76000000000005;291.76000000000005;276.86;273.0942459734351;293.56;274.76000000000005;277.76000000000005;275.76000000000005;338.46000000000004;296.46000000000004;277.96000000000004;282.56;295.76000000000005;289.66;298.36;342.86;295.66;293.56;339.16;348.46000000000004;264.26000000000005;242.35481222062532;263.95629194202945;273.0942459734351;292.06;6270000.0;3479999.9999999995;3450000.0;1390000.0;3520000.0000000005;2710000.0;6280000.0;0.0;0.0;0.168;0.04733333333333333;0.0;0.0;0.0;12357.7294921875;3179.91723632812;2679.26147460938;21214.8359375;506342.40527812665;504556.4697150585;255561.04207583104;255173.90264832348;247917.40500890388;430925.7729439634;462451.4924933424;453929.70516233734;471442.86907493527;521100.9725554275;476174.9804139011;454183.32541441807;459900.34950328217;464284.72016130394;456755.2348300254;405763.4300359192;493992.3470217319;465180.3459949338;462451.4924933424;276820.84063482966;315782.5089487807;459990.31174732913;197346.5099373782;198599.89989385614;272.0957621348821;990936.8180367335;473872.42901468166;64524.112416442695;317063.88134537614;0;47;42;22;59;53;40;2;40;33;375769035220.16156;150505288994.72482;296833239324.7613;43105.97679779314;12431.806619004345;-0.0;0.0;1379676.923839562;281405.46488051495;0.0;1209596.7763711663;3.0486942568701267;0.2749766808250893
