;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
1778;2019-08-02 23:21:45.134;784;773;209;208;189;36;205;15;50;26;653;233;49;94;226;165;252;696;188;225;205;-90;623;348;346;138;352;272;624;-2.0;-1.0;1111.0;141.0;0.0;0;100;100;1;0;0;1;0;0;0;1;0;1;0;0;21413.4921875;12290.61328125;3147.23559570312;2696.54296875;769.0;312879;653.0;0.0;Calculated values ==>;1564780905.134;351.56000000000006;350.46000000000004;294.06;293.96000000000004;292.06;276.76000000000005;273.0942459734351;293.66;274.66;278.16;275.76000000000005;338.46000000000004;296.46000000000004;278.06;282.56;295.76000000000005;289.66;298.36;342.76;295.66;293.66;338.46000000000004;350.06000000000006;264.16;242.14157278889297;264.08650396036035;273.0942459734351;291.96000000000004;6230000.0;3479999.9999999995;3460000.0;1380000.0;3520000.0000000005;2720000.0;6240000.0;0.0;0.0;0.18516666666666665;0.0235;0.0;0.0;0.0;12290.61328125;3147.23559570312;2696.54296875;21413.4921875;506050.129154703;504526.92318735964;256565.10390900457;256168.35698980262;249116.1042129916;430925.7729439634;462431.5257029987;454267.0351814693;471575.67402331997;521019.12723090354;476048.1292404931;454140.1830550063;459743.9444041836;464284.72016130394;456755.2348300254;407680.07318059914;494256.9178262384;465034.60747045826;462431.5257029987;273890.2417152289;322491.0997442508;460042.8137205575;198565.1166228965;198599.89989385614;272.5809760890851;991292.1784379351;474077.9037626295;64568.926466343306;317116.62607330125;0;47;42;22;59;53;40;2;40;33;375976407775.669;150588418079.92822;296996196340.16003;47347.47191976239;6144.725881795033;-0.0;0.0;1380430.966403279;281560.32349995367;0.0;1209596.7763711663;2.9497651896295722;0.23485614950882613
1779;2019-08-02 23:22:45.124;779;769;209;209;191;36;205;15;57;26;654;233;55;92;227;166;252;692;188;226;205;-89;623;347;346;136;352;272;625;-2.0;-1.0;1058.0;137.0;0.0;0;100;100;1;0;0;1;0;0;0;1;0;1;0;0;21515.16015625;12304.578125;3138.98291015625;2705.50146484375;774.0;312880;644.0;0.0;Calculated values ==>;1564780965.124;351.06000000000006;350.06000000000006;294.06;294.06;292.26000000000005;276.76000000000005;272.9856168485579;293.66;274.66;278.86;275.76000000000005;338.56000000000006;296.46000000000004;278.66;282.36;295.86;289.76000000000005;298.36;342.36;295.76000000000005;293.66;337.56000000000006;350.56000000000006;264.26000000000005;241.71165711629368;264.08650396036035;272.9856168485579;291.96000000000004;6230000.0;3470000.0000000005;3460000.0;1360000.0;3520000.0000000005;2720000.0;6250000.0;0.0;0.0;0.17633333333333334;0.022833333333333334;0.0;0.0;0.0;12304.578125;3138.98291015625;2705.50146484375;21515.16015625;505399.9378986022;503912.4627557587;256509.31356269895;256509.31356269895;249779.64039310178;430988.63858405815;462431.5257029987;455151.83698219666;471840.61823089625;521122.5012363719;476048.1292404931;454899.59490120475;459499.0963885439;464415.192549656;457055.72942991543;407680.07318059914;493610.0457385331;465163.6445874296;462431.5257029987;270122.7006405761;324587.8981780222;460449.57616569684;198293.13516136783;198599.89989385614;272.4688634609896;991649.857584395;474282.8295310594;64613.93600045759;317169.00249666604;0;47;42;22;59;53;40;2;40;33;376183973175.702;150670604379.94128;297159369140.186;45292.75108773949;5985.90540293218;-0.0;0.0;1381202.8395948212;281661.3952459101;0.0;1209596.7763711663;2.8254162709876427;0.2254480925156817
1780;2019-08-02 23:23:45.115;774;766;209;209;191;35;205;15;62;26;655;232;59;94;227;167;252;694;186;226;205;-88;624;347;346;137;352;273;625;-2.0;0.0;981.0;220.0;0.0;0;100;100;1;0;0;1;0;0;0;1;0;1;0;0;21603.431640625;12304.2529296875;3157.02294921875;2711.63427734375;776.0;312881;635.0;0.0;Calculated values ==>;1564781025.115;350.56000000000006;349.76;294.06;294.06;292.26000000000005;276.66;272.9856168485579;293.66;274.66;279.36;275.76000000000005;338.66;296.36;279.06;282.56;295.86;289.86;298.36;342.56000000000006;295.76000000000005;293.66;336.66;350.76;264.36;241.92719264551067;264.2163659402789;272.9856168485579;291.76000000000005;6240000.0;3470000.0000000005;3460000.0;1370000.0;3520000.0000000005;2730000.0;6250000.0;0.0;0.0;0.1635;0.03666666666666667;0.0;0.0;0.0;12304.2529296875;3157.02294921875;2711.63427734375;21603.431640625;504657.5696425572;503519.0324342014;256509.31356269895;256509.31356269895;249779.64039310178;430988.63858405815;462431.5257029987;455614.4612195893;471708.256711685;521144.10798769107;475807.6598332865;455236.62953312014;459587.18126854446;464415.192549656;457192.23189894925;407212.21171063767;493883.5349450578;465163.6445874296;462431.5257029987;266355.56789118156;325426.6669566859;460397.5116797571;197527.14379391453;198599.89989385614;272.16387565930233;992009.1252840856;474487.8723619279;64659.072026842114;317221.4613420985;0;47;42;22;59;53;40;2;40;33;376391542035.48425;150752492094.85538;297322844615.01447;42197.27639909783;9638.580155814228;-0.0;0.0;1381931.8137939123;281791.57976148947;0.0;1209596.7763711663;2.852369604495334;0.24396021555911188
1781;2019-08-02 23:24:45.115;771;763;208;208;190;35;206;15;64;26;657;232;62;95;228;167;252;696;187;226;205;-87;623;348;346;137;352;273;625;-2.0;-2.0;976.0;326.0;0.0;0;100;100;1;0;0;1;0;0;0;1;0;1;0;0;21568.84375;12329.7333984375;3158.875;2722.82299804688;777.0;312882;626.0;0.0;Calculated values ==>;1564781085.115;350.26;349.46000000000004;293.96000000000004;293.96000000000004;292.16;276.66;273.0942459734351;293.76000000000005;274.66;279.56;275.76000000000005;338.86;296.36;279.36;282.66;295.96000000000004;289.86;298.36;342.76;295.76000000000005;293.66;335.76000000000005;350.86;264.46000000000004;241.92719264551067;264.2163659402789;273.0942459734351;291.86;6230000.0;3479999.9999999995;3460000.0;1370000.0;3520000.0000000005;2730000.0;6250000.0;0.0;0.0;0.16266666666666665;0.05433333333333333;0.0;0.0;0.0;12329.7333984375;3158.875;2722.82299804688;21568.84375;504356.39521350706;503125.01200784807;256113.56773120843;256113.56773120843;249426.68159311777;430925.7729439634;462562.7266266023;455865.8072319587;471708.256711685;521350.9460335023;475807.6598332865;455614.4612195893;459709.7415554319;464545.5568033712;457029.0511715114;407680.07318059914;494156.679311258;465163.6445874296;462431.5257029987;262588.8327430989;325846.0620002231;460498.16819993296;197057.11806197837;198599.89989385614;271.9800251344007;992368.8942456741;474693.1555813289;64704.359170803706;317274.09382500866;0;47;42;22;59;53;40;2;40;33;376599142035.48425;150834692094.85538;297486644615.01447;42099.54677165014;14313.630390828865;-0.0;0.0;1382634.2873203352;281991.18151604483;0.0;1209596.7763711663;3.0976794703446138;0.28574680567374056
1782;2019-08-02 23:25:45.126;769;761;208;208;190;35;206;16;65;26;658;233;63;98;229;167;252;698;188;227;206;-86;624;347;346;138;352;274;626;-3.0;-1.0;1081.0;361.0;0.0;0;100;100;1;0;0;1;0;0;0;1;0;1;0;0;21620.380859375;12356.5419921875;3151.14819335938;2714.77221679688;775.0;312883;618.0;0.0;Calculated values ==>;1564781145.126;350.06000000000006;349.26;293.96000000000004;293.96000000000004;292.16;276.66;272.9856168485579;293.76000000000005;274.76000000000005;279.66;275.76000000000005;338.96000000000004;296.46000000000004;279.46000000000004;282.96000000000004;296.06;289.86;298.36;342.96000000000004;295.86;293.76000000000005;334.96000000000004;350.66;264.56;242.14157278889297;264.3458800820626;272.9856168485579;291.96000000000004;6240000.0;3470000.0000000005;3460000.0;1380000.0;3520000.0000000005;2740000.0;6260000.0;0.0;0.0;0.18016666666666667;0.06016666666666667;0.0;0.0;0.0;12356.5419921875;3151.14819335938;2714.77221679688;21620.380859375;504003.6986131143;502769.80569490924;256059.07665764642;256059.07665764642;249385.7484599997;430988.63858405815;462562.7266266023;455825.75649328245;471575.67402331997;521372.7499984233;475793.84946901724;455574.0031553595;459920.8438636991;464675.8134892198;457192.23189894925;407212.21171063767;494329.43823363114;465292.57935857587;462562.7266266023;259240.94887492666;325007.27902157017;460446.3247853222;196812.85748428194;198599.89989385614;271.8782414398245;992728.8704337978;474898.9122577792;64749.68077163593;317326.6869918613;0;47;42;22;59;53;40;2;40;33;376806780095.2005;150917207219.7426;297650774699.79016;46665.49063812159;15861.946949279254;-0.0;0.0;1383374.131577657;282242.6907617785;0.0;1209596.7763711663;3.4313385428831293;0.3177938160651645
1783;2019-08-02 23:26:45.116;768;761;207;207;189;34;206;17;66;26;659;233;65;98;229;167;252;701;187;227;206;-86;624;348;346;138;352;274;625;-1.0;-1.0;1119.0;262.0;0.0;0;100;100;1;0;0;1;0;0;0;1;0;1;0;0;21624.685546875;12320.9326171875;3167.18139648438;2715.07080078125;773.0;312884;609.0;0.0;Calculated values ==>;1564781205.116;349.96000000000004;349.26;293.86;293.86;292.06;276.56;273.0942459734351;293.76000000000005;274.86;279.76000000000005;275.76000000000005;339.06000000000006;296.46000000000004;279.66;282.96000000000004;296.06;289.86;298.36;343.26;295.86;293.76000000000005;334.06;350.46000000000004;264.56;242.14157278889297;264.3458800820626;273.0942459734351;291.86;6240000.0;3479999.9999999995;3460000.0;1380000.0;3520000.0000000005;2740000.0;6250000.0;0.0;0.0;0.1865;0.043666666666666666;0.0;0.0;0.0;12320.9326171875;3167.18139648438;2715.07080078125;21624.685546875;503872.73163366097;502862.00071383803;255720.79310692262;255720.79310692262;249075.58535365123;430925.7729439634;462562.7266266023;455951.47126951953;471575.67402331997;521476.21383888565;475793.84946901724;455825.75649328245;459920.8438636991;464675.8134892198;457029.0511715114;407212.21171063767;494838.04956025776;465292.57935857587;462562.7266266023;255474.93562877487;324168.52440917626;460446.3247853222;197752.51175755676;198599.89989385614;272.2578072080604;993089.1859246483;475104.5236052864;64794.92192200764;317379.33096299396;0;47;42;22;59;53;40;2;40;33;377014345495.2335;150999993419.75577;297815147299.8163;48154.10594898106;11470.96316887909;-0.0;0.0;1384164.1631887911;282470.4270504242;0.0;1209596.7763711663;3.2755295145121246;0.28334591914800455
1784;2019-08-02 23:27:45.117;768;761;207;207;189;35;206;17;68;26;660;232;66;100;230;167;252;702;189;227;206;-86;624;348;346;137;352;275;626;-2.0;-2.0;1077.0;235.0;0.0;0;100;100;1;0;0;1;0;0;0;1;0;1;0;0;21617.423828125;12328.173828125;3141.95092773438;2729.3330078125;772.0;312885;598.0;0.0;Calculated values ==>;1564781265.117;349.96000000000004;349.26;293.86;293.86;292.06;276.66;273.0942459734351;293.76000000000005;274.86;279.96000000000004;275.76000000000005;339.16;296.36;279.76000000000005;283.16;296.16;289.86;298.36;343.36;295.86;293.76000000000005;332.96000000000004;350.36;264.56;241.92719264551067;264.4750485637546;273.0942459734351;292.06;6240000.0;3479999.9999999995;3460000.0;1370000.0;3520000.0000000005;2750000.0;6260000.0;0.0;0.0;0.1795;0.03916666666666667;0.0;0.0;0.0;12328.173828125;3141.95092773438;2729.3330078125;21617.423828125;503872.73163366097;502769.80569490924;255667.25971941833;255667.25971941833;249035.2298374505;430925.7729439634;462562.7266266023;456037.52269416815;471708.256711685;521498.1552213111;475552.6515351385;455785.79566519;460009.8412927616;464805.9631696903;457029.0511715114;407212.21171063767;494874.5701753809;465292.57935857587;462562.7266266023;250872.52762923925;323749.15769815433;460598.7947248871;197874.0643719693;198599.89989385614;272.3062469044755;993449.5428429517;475309.93624971906;64840.29271003859;317431.90794210957;0;47;42;22;59;53;40;2;40;33;377221948955.8077;151082494794.98395;297979850045.2718;46340.34076883469;10290.051938822615;-0.0;0.0;1384951.630037846;282651.7718658531;0.0;1209596.7763711663;3.111652744989897;0.2683742583141301
1785;2019-08-02 23:28:45.117;768;762;206;207;188;34;207;16;69;26;661;233;68;100;230;167;252;704;188;228;207;-86;625;348;346;137;353;275;627;-2.0;-1.0;978.0;181.0;0.0;0;100;100;1;0;0;1;0;0;0;1;0;1;0;0;21605.6328125;12392.3974609375;3146.74487304688;2729.66333007812;770.0;312886;587.0;0.0;Calculated values ==>;1564781325.117;349.96000000000004;349.36;293.76000000000005;293.86;291.96000000000004;276.56;273.0942459734351;293.86;274.76000000000005;280.06;275.76000000000005;339.26;296.46000000000004;279.96000000000004;283.16;296.16;289.86;298.36;343.56000000000006;295.96000000000004;293.86;331.86;350.16;264.56;241.92719264551067;264.4750485637546;273.0942459734351;291.96000000000004;6250000.0;3479999.9999999995;3460000.0;1370000.0;3529999.9999999995;2750000.0;6270000.0;0.0;0.0;0.16299999999999998;0.030166666666666668;0.0;0.0;0.0;12392.3974609375;3146.74487304688;2729.66333007812;21605.6328125;503781.3844891362;502809.3165874297;255225.96353551702;255614.01047063296;248646.88480725375;430925.7729439634;462693.8137971133;456163.22495542804;471708.256711685;521601.66860565887;475666.4192201848;456037.52269416815;460009.8412927616;464659.4996513457;457029.0511715114;406737.0376505352;495047.3233953015;465421.41231033526;462693.8137971133;246270.64818160105;322910.4453824919;460598.7947248871;198128.99033389066;198599.89989385614;272.4077243456658;993809.7349816236;475515.94101046125;64885.784346187684;317484.31374044943;0;47;42;22;59;53;40;2;40;33;377429548955.8077;151164694794.98395;298144850045.2718;42059.580243310586;7917.839099128393;-0.0;0.0;1385688.2960462805;282803.50429116935;0.0;1209596.7763711663;2.735669767441454;0.22896678141951535
1786;2019-08-02 23:29:45.118;768;762;206;206;188;35;207;16;69;27;662;233;68;100;231;166;252;706;187;228;207;-86;625;349;346;137;354;275;627;-2.0;-1.0;757.0;292.0;0.0;0;100;100;1;0;0;1;0;0;0;1;0;1;0;0;21665.359375;12356.166015625;3147.00927734375;2735.27587890625;768.0;312887;577.0;0.0;Calculated values ==>;1564781385.118;349.96000000000004;349.36;293.76000000000005;293.76000000000005;291.96000000000004;276.66;273.20264511476705;293.86;274.76000000000005;280.06;275.86;339.36;296.46000000000004;279.96000000000004;283.16;296.26000000000005;289.76000000000005;298.36;343.76;295.96000000000004;293.86;330.86;349.96000000000004;264.56;241.92719264551067;264.4750485637546;273.20264511476705;291.86;6250000.0;3490000.0;3460000.0;1370000.0;3540000.0;2750000.0;6270000.0;0.0;0.0;0.12616666666666668;0.048666666666666664;0.0;0.0;0.0;12356.166015625;3147.00927734375;2735.27587890625;21665.359375;503781.3844891362;502809.3165874297;255225.96353551702;255225.96353551702;248646.88480725375;430862.6128555636;462693.8137971133;456163.22495542804;471806.2409394271;521705.17217634787;475666.4192201848;456037.52269416815;460009.8412927616;464643.3069250969;456728.30163737986;406737.0376505352;495319.3194629034;465421.41231033526;462693.8137971133;242087.5637286956;322071.7610967587;460598.7947248871;197008.82161543067;198599.89989385614;271.96465508269443;994170.3325926105;475722.1824764839;64931.326265226875;317536.7625657719;0;47;42;22;59;53;40;2;40;33;377637152415.5569;151246896164.88464;298309852795.07245;32696.64722139634;12828.045357993547;-0.0;0.0;1386311.2749905433;282976.38954280934;0.0;1209596.7763711663;2.4960832556654933;0.23680637149722628
1787;2019-08-02 23:30:45.108;767;763;206;206;188;36;207;17;68;27;663;232;67;101;232;166;252;707;188;228;207;-86;625;349;347;136;353;274;627;-2.0;-1.0;971.0;313.0;0.0;0;100;100;1;0;0;1;0;0;0;1;0;1;0;0;21606.28515625;12338.1728515625;3151.38916015625;2730.8603515625;766.0;312888;569.0;0.0;Calculated values ==>;1564781445.108;349.86;349.46000000000004;293.76000000000005;293.76000000000005;291.96000000000004;276.76000000000005;273.20264511476705;293.86;274.86;279.96000000000004;275.86;339.46000000000004;296.36;279.86;283.26000000000005;296.36;289.76000000000005;298.36;343.86;295.96000000000004;293.86;330.06;349.76;264.56;241.71165711629368;264.3458800820626;273.20264511476705;291.96000000000004;6250000.0;3490000.0;3470000.0000000005;1360000.0;3529999.9999999995;2740000.0;6270000.0;0.0;0.0;0.16183333333333336;0.05216666666666667;0.0;0.0;0.0;12338.1728515625;3151.38916015625;2730.8603515625;21606.28515625;503650.2411268902;502941.0158707618;255225.96353551702;255225.96353551702;248646.88480725375;430862.6128555636;462543.04088473186;456202.5800313555;471938.4492427271;521889.9718008104;475680.2529965488;456077.0789174574;460287.9848056689;464919.9936635114;456728.30163737986;406737.0376505352;495455.1928339795;465276.14660431683;462543.04088473186;238741.38928724395;321233.1047070471;460750.93233726063;197401.3551187337;198599.89989385614;272.121684593688;994530.8695309219;475927.9343360503;64976.869808632146;317589.24047165044;0;47;42;22;59;53;40;2;40;33;377845017765.5899;151328782514.89767;298474525345.09863;41882.6648983593;13738.069611566487;-0.0;0.0;1386932.6656759288;283197.7369368756;0.0;1209596.7763711663;3.052658901146858;0.28081185880024545
1788;2019-08-02 23:31:45.119;767;764;206;206;188;35;208;17;66;27;664;232;65;100;232;165;252;708;188;229;207;-86;624;349;347;138;354;275;625;-1.0;-1.0;722.0;407.0;0.0;0;100;100;1;0;0;1;0;0;0;1;0;1;0;0;21516.744140625;12329.5615234375;3150.34008789062;2737.2607421875;765.0;312889;561.0;0.0;Calculated values ==>;1564781505.119;349.86;349.56000000000006;293.76000000000005;293.76000000000005;291.96000000000004;276.66;273.20264511476705;293.96000000000004;274.86;279.76000000000005;275.86;339.56000000000006;296.36;279.66;283.16;296.36;289.66;298.36;343.96000000000004;296.06;293.86;329.26000000000005;349.66;264.56;242.14157278889297;264.4750485637546;273.20264511476705;291.96000000000004;6240000.0;3490000.0;3470000.0000000005;1380000.0;3540000.0;2750000.0;6250000.0;0.0;0.0;0.12033333333333333;0.06783333333333334;0.0;0.0;0.0;12329.5615234375;3150.34008789062;2737.2607421875;21516.744140625;503741.6998568978;503256.4181124142;255330.90168146486;255330.90168146486;248726.31066181554;430862.6128555636;462674.2883808447;455785.79566519;471673.81221397576;521912.15002533764;475552.6515351385;455659.7696930013;460009.8412927616;464773.75813807436;456590.98366521427;407212.21171063767;495788.45604780776;465405.128768128;462543.04088473186;235395.46725036926;320813.78693149507;460446.3247853222;196081.06572273208;198599.89989385614;271.59210824268064;994890.2939903105;476133.5364757107;65022.445838425;317641.76450962096;0;47;42;22;59;53;40;2;40;33;378053255935.3053;151410997584.7853;298639255539.8735;31251.1358364091;17932.776739745696;-0.0;0.0;1387542.2257467478;283461.7090421244;0.0;1209596.7763711663;2.6998668410430615;0.2780892762040478
1789;2019-08-02 23:32:45.119;767;764;206;206;189;36;208;17;64;27;664;233;63;102;233;165;252;707;187;229;208;-86;626;350;347;137;354;275;628;-1.0;92.0;707.0;349.0;0.0;0;100;100;1;0;0;1;0;0;0;1;0;1;0;0;21563.7734375;12368.123046875;3153.42333984375;2724.54150390625;762.0;312890;555.0;0.0;Calculated values ==>;1564781565.119;349.86;349.56000000000006;293.76000000000005;293.76000000000005;292.06;276.76000000000005;273.3108153835814;293.96000000000004;274.86;279.56;275.86;339.56000000000006;296.46000000000004;279.46000000000004;283.36;296.46000000000004;289.66;298.36;343.86;296.06;293.96000000000004;328.66;349.36;264.56;241.92719264551067;264.4750485637546;273.3108153835814;291.86;6260000.0;3500000.0;3470000.0000000005;1370000.0;3540000.0;2750000.0;6280000.0;0.0;0.015333333333333334;0.11783333333333333;0.05816666666666667;0.0;0.0;0.0;12368.123046875;3153.42333984375;2724.54150390625;21563.7734375;503558.723354657;502980.67354780383;255173.90264832348;255173.90264832348;248955.0033680089;430799.1582183253;462674.2883808447;455533.634604728;471806.2409394271;521912.15002533764;475666.4192201848;455407.3897860994;460254.8701594778;464904.1018876158;456426.3261694534;406254.22666038375;495356.21074881003;465405.128768128;462674.2883808447;232886.18681767926;319555.8750819185;460598.7947248871;196688.83538899242;198599.89989385614;271.840307371666;995249.2983034615;476339.3505137966;65067.960857142454;317694.2958715187;0;47;42;22;59;53;40;2;40;33;378261455935.3053;151493497584.7853;298804255539.8735;30500.54550758751;15350.76263470454;0.0;0.0;1388056.823091281;283739.0718702448;0.0;1209596.7763711663;2.5129391252056203;0.2508742143560521
1790;2019-08-02 23:33:45.130;766;765;206;206;188;36;208;17;60;28;665;233;61;99;233;165;252;711;186;229;208;-86;628;349;347;138;354;275;629;-3.0;129.0;755.0;223.0;0.0;0;100;100;1;0;0;1;0;0;0;1;0;1;0;0;21625.052734375;12377.4736328125;3146.47778320312;2734.66650390625;760.0;312891;549.0;0.0;Calculated values ==>;1564781625.13;349.76;349.66;293.76000000000005;293.76000000000005;291.96000000000004;276.76000000000005;273.20264511476705;293.96000000000004;274.86;279.16;275.96000000000004;339.66;296.46000000000004;279.26000000000005;283.06;296.46000000000004;289.66;298.36;344.26;296.06;293.96000000000004;328.06;349.16;264.56;242.14157278889297;264.4750485637546;273.20264511476705;291.76000000000005;6280000.0;3490000.0;3470000.0000000005;1380000.0;3540000.0;2750000.0;6290000.0;0.0;0.021500000000000002;0.12583333333333332;0.03716666666666667;0.0;0.0;0.0;12377.4736328125;3146.47778320312;2734.66650390625;21625.052734375;503243.9646702716;503020.43122090003;255122.10980369593;255122.10980369593;248568.08428288472;430862.6128555636;462674.2883808447;455027.99073138676;471771.9322026706;522015.6243776432;475666.4192201848;455154.56847608514;459887.191587458;464904.1018876158;456590.98366521427;405264.27206929534;495800.8856538535;465405.128768128;462674.2883808447;230377.04089860234;318717.3015803363;460446.3247853222;197546.10641275972;198599.89989385614;272.1795009335442;995609.2711720942;476545.6016257709;65113.462597782825;317746.8046725299;0;47;42;22;59;53;40;2;40;33;378469694105.848;151576012710.00037;298969285790.3036;32399.803776760567;9771.124782846904;0.0;0.0;1388581.0887677728;283948.45931326476;0.0;1209596.7763711663;2.3096451628792245;0.20743009291855688
1791;2019-08-02 23:34:45.110;767;765;207;207;188;35;208;17;45;28;665;233;49;99;234;165;253;712;188;230;208;-86;626;350;347;136;355;274;627;-2.0;-1.0;703.0;217.0;0.0;0;100;100;1;0;0;1;0;0;0;1;0;1;0;0;21598.15234375;12378.2744140625;3104.50024414062;2724.54833984375;758.0;312892;544.0;0.0;Calculated values ==>;1564781685.11;349.86;349.66;293.86;293.86;291.96000000000004;276.66;273.3108153835814;293.96000000000004;274.86;277.66;275.96000000000004;339.66;296.46000000000004;278.06;283.06;296.56;289.66;298.46000000000004;344.36;296.16;293.96000000000004;327.56;348.96000000000004;264.56;241.71165711629368;264.3458800820626;273.3108153835814;291.96000000000004;6260000.0;3500000.0;3470000.0000000005;1360000.0;3550000.0;2740000.0;6270000.0;0.0;0.0;0.11716666666666667;0.036166666666666666;0.0;0.0;0.0;12378.2744140625;3104.50024414062;2724.54833984375;21598.15234375;503558.723354657;503204.21399390546;255614.01047063296;255614.01047063296;248646.88480725375;430799.1582183253;462674.2883808447;453288.0055065828;472036.2627623985;522096.7928586843;475793.84946901724;453799.2469026975;460043.3137445127;464888.3313533835;456426.3261694534;406734.2226136671;496133.326091212;465534.009143221;462674.2883808447;228286.1864045524;317878.7554427003;460750.93233726063;197730.94547729043;198599.89989385614;272.25730263853586;995969.3444819698;476751.83075944055;65158.940890162085;317798.8787920728;0;47;42;22;59;53;40;2;40;33;378677824705.0869;151658185309.69986;299133930889.7015;29942.768866765422;9512.55619143559;-0.0;0.0;1389100.4370307566;284109.10308834916;0.0;1209596.7763711663;2.16700308235502;0.19814423569047657
1792;2019-08-02 23:35:45.101;767;766;207;207;189;35;209;17;40;28;665;234;42;93;234;165;253;711;189;230;209;-86;625;349;347;137;354;273;626;-2.0;-1.0;647.0;263.0;0.0;0;100;100;1;0;0;1;0;0;0;1;0;1;0;0;21476.318359375;12351.9443359375;3134.9208984375;2711.95654296875;756.0;312893;540.0;0.0;Calculated values ==>;1564781745.101;349.86;349.76;293.86;293.86;292.06;276.66;273.20264511476705;294.06;274.86;277.16;275.96000000000004;339.66;296.56;277.36;282.46000000000004;296.56;289.66;298.46000000000004;344.26;296.16;294.06;327.16;348.76;264.56;241.92719264551067;264.2163659402789;273.20264511476705;292.06;6250000.0;3490000.0;3470000.0000000005;1370000.0;3540000.0;2730000.0;6260000.0;0.0;0.0;0.10783333333333332;0.04383333333333333;0.0;0.0;0.0;12351.9443359375;3134.9208984375;2711.95654296875;21476.318359375;503650.2411268902;503427.40254759864;255667.25971941833;255667.25971941833;249035.2298374505;430862.6128555636;462805.42217112274;452819.9889838399;471904.2073218062;522177.911559297;476034.4642518948;453076.37563387153;459464.5300002452;465034.3387344197;456590.98366521427;407208.7005403771;496096.2401598622;465534.009143221;462805.42217112274;226613.5671989835;317040.2365367038;460598.7947248871;196861.14171411318;198599.89989385614;271.9054850146846;996328.2445624573;476957.8850035198;65204.23830202025;317850.8661691366;0;47;42;22;59;53;40;2;40;33;378885993475.6958;151740073024.9394;299298006275.1814;27600.8956972522;11560.500456972257;-0.0;0.0;1389579.8956406119;284284.68555294536;0.0;1209596.7763711663;2.1518643697570377;0.20846901336101648
1793;2019-08-02 23:36:45.131;767;766;207;207;189;34;209;17;48;27;666;234;46;91;235;165;253;711;187;230;209;-87;624;349;347;124;354;272;625;-2.0;-1.0;886.0;165.0;0.0;0;53;100;1;0;0;1;0;0;0;1;0;1;0;0;21336.271484375;12352.458984375;3143.71337890625;2477.17309570312;754.0;312894;537.0;-1.0;Calculated values ==>;1564781805.131;349.86;349.76;293.86;293.86;292.06;276.56;273.20264511476705;294.06;274.86;277.96000000000004;275.86;339.76;296.56;277.76000000000005;282.26000000000005;296.66;289.66;298.46000000000004;344.26;296.16;294.06;326.86;348.56000000000006;264.46000000000004;239.02933182858504;264.08650396036035;273.20264511476705;291.86;6240000.0;3490000.0;3470000.0000000005;1240000.0;3540000.0;2720000.0;6250000.0;0.0;0.0;0.14766666666666667;0.0275;0.0;0.0;-0.0024989677334642997;12352.458984375;3143.71337890625;2477.17309570312;21336.271484375;503741.6998568978;503519.0324342014;255720.79310692262;255720.79310692262;249075.58535365123;430862.6128555636;462805.42217112274;454013.21601284284;473508.13932025275;522362.24010228884;476161.33844445925;453758.9345247691;459376.5363782422;465164.4692349649;456590.98366521427;407675.9072362739;496194.54344123474;465534.009143221;462805.42217112274;225359.1397227605;316201.74473053816;462453.34940820985;198393.00180221238;198599.89989385614;272.5167849409655;996685.1945301094;477163.85796610476;65247.50267036205;317903.214282399;0;47;42;22;59;53;40;2;40;33;379094297575.5965;151818412174.90207;299461588025.10345;37746.584965103095;7261.65955916493;-0.0;0.0;1390124.7302603745;284441.6153120051;0.0;1209596.7763711663;2.504166218079877;0.2093437798339056
1794;2019-08-02 23:37:45.122;766;766;206;206;189;34;209;19;56;28;671;233;53;83;235;165;253;711;186;230;209;-86;624;348;347;119;353;270;625;-3.0;0.0;845.0;156.0;0.0;0;1;100;1;0;0;1;0;0;0;1;0;1;0;0;21004.41796875;12335.748046875;3157.28198242188;2232.77612304688;750.0;312895;535.0;0.0;Calculated values ==>;1564781865.122;349.76;349.76;293.76000000000005;293.76000000000005;292.06;276.56;273.0942459734351;294.06;275.06;278.76000000000005;275.96000000000004;340.26;296.46000000000004;278.46000000000004;281.46000000000004;296.66;289.66;298.46000000000004;344.26;296.16;294.06;326.66;348.16;264.56;237.85495896846786;263.82572766246335;273.0942459734351;291.76000000000005;6240000.0;3479999.9999999995;3470000.0000000005;1190000.0;3529999.9999999995;2700000.0;6250000.0;0.0;0.0;0.1408333333333333;0.026000000000000002;0.0;0.0;0.0;12335.748046875;3157.28198242188;2232.77612304688;21004.41796875;503610.6030493557;503519.0324342014;255330.90168146486;255330.90168146486;249075.58535365123;430925.7729439634;462805.42217112274;455360.3838755622;474248.5995745042;523039.5747667083;476301.6402033497;454983.4308131345;458711.2380596926;465309.9380718084;456755.2348300254;407675.9072362739;496194.54344123474;465534.009143221;462805.42217112274;224522.8720964353;314524.84189198195;463288.42224371823;198155.86555540306;198599.89989385614;272.4184135575515;997037.9806826535;477369.56216422387;65286.74635970727;317955.71470077743;0;47;42;22;59;53;40;2;40;33;379302466345.3781;151891301239.8256;299624163634.93286;36222.96966342241;6893.446473896195;-0.0;0.0;1390741.0507530223;284559.556834941;0.0;1209596.7763711663;2.4324093226991326;0.20210948368764256
1795;2019-08-02 23:38:45.102;765;765;206;206;188;33;210;20;60;29;680;230;58;76;235;165;253;710;186;231;209;-82;623;347;347;127;352;267;625;-2.0;0.0;939.0;160.0;0.0;0;83;100;1;0;0;1;0;0;0;1;0;0;0;0;20047.0;12339.1396484375;3147.96899414062;1166.18334960938;747.0;312896;533.0;0.0;Calculated values ==>;1564781925.102;349.66;349.66;293.76000000000005;293.76000000000005;291.96000000000004;276.46000000000004;272.9856168485579;294.16;275.16;279.16;276.06;341.16;296.16;278.96000000000004;280.76000000000005;296.66;289.66;298.46000000000004;344.16;296.26000000000005;294.06;326.46000000000004;347.86;264.96000000000004;239.71726792356844;263.43189868330234;272.9856168485579;291.76000000000005;6230000.0;3470000.0000000005;3470000.0000000005;1270000.0;3520000.0000000005;2670000.0;6250000.0;0.0;0.0;0.1565;0.02666666666666667;0.0;0.0;0.0;12339.1396484375;3147.96899414062;1166.18334960938;20047.0;503571.0643488771;503387.7581750914;255330.90168146486;255330.90168146486;248726.31066181554;430988.63858405815;462936.44286756683;456356.4792372799;473311.50582222524;524206.48130673874;476343.08634032676;456107.97810590366;458330.2709679158;465455.1258841302;456919.08250495105;408136.1418265273;496059.2619914148;465662.78825144825;462805.42217112274;223686.61821467688;313267.23492439475;462499.89347453055;198025.02469623095;198599.89989385614;272.36226926108577;997379.9618007853;477575.1176870621;65315.06158043432;318008.2409443461;0;47;42;22;59;53;40;2;40;33;379510596945.4443;151965076639.84906;299785209934.9841;40428.87263567416;7052.663167421323;-0.0;0.0;1391379.6031839338;284675.73567612877;0.0;1209596.7763711663;2.8511801645806925;0.23387873747116966
1796;2019-08-02 23:39:45.143;764;764;206;206;188;32;210;21;62;30;691;228;60;70;236;166;253;708;186;231;210;-77;619;346;347;132;351;266;621;-2.0;-1.0;799.0;143.0;0.0;0;78;100;1;0;0;1;0;0;0;1;0;0;0;0;19925.794921875;12277.8408203125;3117.36645507812;1114.53564453125;741.0;312897;535.0;-1.0;Calculated values ==>;1564781985.143;349.56000000000006;349.56000000000006;293.76000000000005;293.76000000000005;291.96000000000004;276.36;272.8767566201714;294.16;275.26000000000005;279.36;276.16;342.26;295.96000000000004;279.16;280.16;296.76000000000005;289.76000000000005;298.46000000000004;343.96000000000004;296.26000000000005;294.16;326.66;347.26;265.46000000000004;240.83765695389522;263.299902668528;272.8767566201714;291.76000000000005;6190000.0;3460000.0;3470000.0000000005;1320000.0;3510000.0;2660000.0;6210000.0;0.0;0.0;0.13316666666666668;0.02383333333333333;0.0;0.0;-0.0025009554526053655;12277.8408203125;3117.36645507812;1114.53564453125;19925.794921875;503806.2964238981;503623.2416070181;255544.1324682623;255544.1324682623;248887.08040943052;431051.2098666511;462936.44286756683;456768.14427255985;472756.67973813636;525415.7996549061;476244.6642581879;456520.64591992885;457754.22524122684;465729.30284213927;457218.8445397374;409912.6879504796;496182.50378550374;465662.78825144825;462936.44286756683;224522.8720964353;310752.19949742197;462251.5738520741;197739.12947533556;198599.89989385614;272.2443591375037;997713.2960473801;477780.3993706178;65334.08055944472;318060.487750598;0;47;42;22;59;53;40;2;40;33;379718939215.0604;152042829734.7058;299945219199.6893;34494.03047049704;6304.213257645601;-0.0;0.0;1392004.3873529767;284787.11903945653;0.0;1209596.7763711663;2.4711616604830646;0.20409053667672872
1797;2019-08-02 23:40:45.123;765;764;206;207;189;31;210;20;62;31;690;226;61;70;236;166;253;705;185;231;210;-72;619;345;347;135;350;264;621;-1.0;-1.0;879.0;130.0;0.0;0;81;100;1;0;0;1;0;0;0;1;0;0;0;0;19925.64453125;12285.3095703125;3139.66064453125;1115.50952148438;735.0;312898;540.0;-1.0;Calculated values ==>;1564782045.123;349.66;349.56000000000006;293.76000000000005;293.86;292.06;276.26000000000005;272.7676641592781;294.16;275.16;279.36;276.26000000000005;342.16;295.76000000000005;279.26000000000005;280.16;296.76000000000005;289.76000000000005;298.46000000000004;343.66;296.26000000000005;294.16;327.16;346.66;265.96000000000004;241.49495122638035;263.0348170998261;272.7676641592781;291.66;6190000.0;3450000.0;3470000.0000000005;1350000.0;3500000.0;2640000.0;6210000.0;0.0;0.0;0.1465;0.021666666666666667;0.0;0.0;-0.0025018651889613178;12285.3095703125;3139.66064453125;1115.50952148438;19925.64453125;503936.96500775084;503623.2416070181;255544.1324682623;255937.83600761188;249238.65485033207;431113.4868728058;462936.44286756683;457094.0657969381;472460.9817075043;525471.2484380689;476273.2220800747;456970.9563086607;458075.515201686;465873.6840018209;457381.5641334785;409912.6879504796;495777.26937130623;465662.78825144825;462936.44286756683;226613.5671989835;308237.3991652946;462302.8608918289;197759.5653587881;198599.89989385614;272.248435622897;998045.2806778188;477985.02405963145;65352.65807459752;318112.6122624805;0;47;42;22;59;53;40;2;40;33;379927069815.1266;152122903034.73126;300104166199.7398;37992.50431418897;5731.771403215884;-0.0;0.0;1392608.2404582223;284887.3854783715;0.0;1209596.7763711663;2.6434708312221744;0.21154671357162452
1798;2019-08-02 23:41:45.124;765;764;207;207;189;31;210;20;62;31;683;223;61;70;236;166;253;704;183;232;210;-67;617;344;348;137;349;263;618;-1.0;-1.0;899.0;147.0;0.0;0;85;100;1;0;0;1;0;0;0;1;0;0;0;0;19824.283203125;12259.630859375;3097.6171875;1129.06408691406;719.0;312899;555.0;-1.0;Calculated values ==>;1564782105.124;349.66;349.56000000000006;293.86;293.86;292.06;276.26000000000005;272.6583383277491;294.16;275.16;279.36;276.26000000000005;341.46000000000004;295.46000000000004;279.26000000000005;280.16;296.76000000000005;289.76000000000005;298.46000000000004;343.56000000000006;296.36;294.16;328.66;345.06000000000006;266.46000000000004;241.92719264551067;262.9017227912062;272.6583383277491;291.46000000000004;6170000.0;3440000.0;3479999.9999999995;1370000.0;3490000.0;2630000.0;6180000.0;0.0;0.0;0.14983333333333335;0.0245;0.0;0.0;-0.0025042672647410244;12259.630859375;3097.6171875;1129.06408691406;19824.283203125;504119.5606574571;503897.7348565217;256103.77246742861;256103.77246742861;249362.72681211535;431175.4696738307;462786.1768219023;457256.42423688935;472198.00020708365;524832.8472453237;476063.376638403;457133.60651810706;458235.5827716876;466017.7900697482;457543.89092831855;410765.611063799;495938.3603222123;465646.92061946914;462786.1768219023;232886.18681767926;301532.38793589;462505.1784866319;197440.33229170908;198599.89989385614;272.11714073357535;998376.5355973447;478189.56863946404;65371.36316646558;318164.5904441798;0;47;42;22;59;53;40;2;40;33;380135573290.70325;152204504394.95694;300262268835.17706;38929.11110978618;6494.088731775609;-0.0;0.0;1393249.2646054192;284989.269344481;0.0;1209596.7763711663;2.7552068329742427;0.22150728386893098
1799;2019-08-02 23:42:48.154;766;764;207;207;189;30;211;19;62;31;674;220;61;71;236;166;253;701;185;232;210;-61;616;343;348;137;347;262;617;-1.0;0.0;873.0;115.0;0.0;0;87;100;1;0;0;1;0;0;0;1;0;0;0;0;19806.349609375;12243.2060546875;3124.47827148438;1122.18579101562;700.0;312900;598.0;0.0;Calculated values ==>;1564782168.154;349.76;349.56000000000006;293.86;293.86;292.06;276.16;272.5487779782249;294.26000000000005;275.06;279.36;276.26000000000005;340.56000000000006;295.16;279.26000000000005;280.26000000000005;296.76000000000005;289.76000000000005;298.46000000000004;343.26;296.36;294.16;332.96000000000004;343.16;267.06;241.92719264551067;262.7682575881327;272.5487779782249;291.66;6160000.0;3429999.9999999995;3479999.9999999995;1370000.0;3470000.0000000005;2620000.0;6170000.0;0.0;0.0;0.14550000000000002;0.019166666666666665;0.0;0.0;0.0;12243.2060546875;3124.47827148438;1122.18579101562;19806.349609375;504341.0428733519;503989.11406960967;256159.705252538;256159.705252538;249404.4291159372;431237.1583312671;462917.3566618822;457418.38492534845;472198.00020708365;523989.9164501171;475853.93849072553;457295.856861425;458516.9691769036;466305.1827878462;457705.827610838;411183.9614479757;495632.3700704375;465646.92061946914;462786.1768219023;250872.52762923925;293572.2367247113;463105.1000181706;197477.99051036933;198599.89989385614;272.12812015974185;998723.4687619334;478404.0705575185;65391.07098309634;318219.05970481894;0;47;42;22;59;53;40;2;40;33;380354917690.6037;152290855494.91776;300427722585.102;37821.32738737947;5091.18626556619;-0.0;0.0;1393921.1507354581;285090.68877264083;0.0;1209596.7763711663;2.602356073636848;0.20522655342832186
1800;2019-08-02 23:43:45.114;767;764;207;207;189;29;211;18;62;30;665;218;61;71;236;165;253;698;185;232;211;-56;613;341;346;138;346;260;614;266.0;-1.0;731.0;139.0;0.0;0;89;94;1;0;0;1;0;0;0;1;0;0;0;0;19435.892578125;11757.548828125;3130.02270507812;1132.07995605469;686.0;312901;650.0;0.0;Calculated values ==>;1564782225.114;349.86;349.56000000000006;293.86;293.86;292.06;276.06;272.3289490889957;294.26000000000005;274.96000000000004;279.36;276.16;339.66;294.96000000000004;279.26000000000005;280.26000000000005;296.76000000000005;289.66;298.46000000000004;342.96000000000004;296.36;294.26000000000005;338.16;341.76;267.56;242.14157278889297;262.5002047102346;272.3289490889957;291.66;6130000.0;3410000.0;3460000.0;1380000.0;3460000.0;2600000.0;6140000.0;0.044333333333333336;0.0;0.12183333333333332;0.023166666666666665;0.0;0.044333333333333336;0.0;11757.548828125;3130.02270507812;1132.07995605469;19435.892578125;504743.8695966519;504262.8971232296;256329.4205089611;256329.4205089611;249530.59246337725;431359.6534126046;463217.0371347437;457741.12423952157;471968.1179040911;523227.95841087063;475884.25090835395;457619.169241473;458834.65536453994;466448.47233493417;457893.8503279882;412408.7189609975;495524.83345790947;465935.7363171453;463217.0371347437;272634.34865687083;287708.2272785495;463457.73366138875;196961.80744358466;196961.80744358466;271.9140334906831;999033.9185003358;478593.94319627417;65408.90472990733;318268.5397570222;0;47;42;22;59;53;40;2;40;33;380552568890.7361;152369175494.9702;300576388185.20154;31771.61342963831;6173.822290712461;-0.0;11803.981849641385;1394471.7082231792;285179.80750705686;0.0;1209690.158983195;3.1055243369902454;0.17811150048400345
1801;2019-08-02 23:44:45.125;767;763;207;208;189;28;211;17;63;29;657;218;62;72;236;165;253;694;184;233;211;-50;612;339;344;138;344;261;614;185.0;0.0;659.0;85.0;0.0;0;89;79;1;0;0;1;0;0;0;1;0;0;0;0;18492.7578125;10753.35546875;3124.6455078125;1145.56811523438;672.0;312902;688.0;0.0;Calculated values ==>;1564782285.125;349.86;349.46000000000004;293.86;293.96000000000004;292.06;275.96000000000004;272.10816812424576;294.26000000000005;274.86;279.46000000000004;276.06;338.86;294.96000000000004;279.36;280.36;296.76000000000005;289.66;298.46000000000004;342.56000000000006;296.46000000000004;294.26000000000005;341.96000000000004;340.36;268.16;242.14157278889297;262.63441904999945;272.10816812424576;291.56;6120000.0;3390000.0;3440000.0;1380000.0;3440000.0;2610000.0;6140000.0;0.030833333333333334;0.0;0.10983333333333332;0.014166666666666666;0.0;0.030833333333333334;0.0;10753.35546875;3124.6455078125;1145.56811523438;18492.7578125;504834.6254052411;504132.7190653796;256329.4205089611;256733.48402160808;249530.59246337725;431480.97241316177;463515.49129032175;457702.0984133237;471870.034071972;522327.04481569875;475757.00029075664;457579.9506683751;458797.3340378315;466734.244953582;458215.6686850005;412807.4158738017;494984.84365400724;466351.2955456792;463515.49129032175;288545.87390705565;281845.32903042674;464057.0418295267;196753.73053637848;196753.73053637848;271.82287929205876;999350.0485330415;478781.5684568177;65427.88861021557;318320.6715478015;0;47;42;22;59;53;40;2;40;33;380759606840.4531;152451990674.85703;300732716839.9879;28660.829071817814;3786.796909986266;-0.0;8225.15428991325;1394975.4042373456;285262.8278845619;0.0;1209857.0990508655;2.7072648332229754;0.1552437205554121
1802;2019-08-02 23:45:45.116;766;762;207;208;188;26;212;15;65;28;652;217;63;75;236;165;253;693;184;233;212;-44;613;337;342;137;342;264;615;-2.0;-1.0;665.0;157.0;0.0;0;87;73;1;0;0;1;0;0;0;1;0;0;0;0;18397.134765625;10388.0302734375;3127.59814453125;1148.25646972656;660.0;312903;705.0;-1.0;Calculated values ==>;1564782345.116;349.76;349.36;293.86;293.96000000000004;291.96000000000004;275.76000000000005;271.8864255623528;294.36;274.66;279.66;275.96000000000004;338.36;294.86;279.46000000000004;280.66;296.76000000000005;289.66;298.46000000000004;342.46000000000004;296.46000000000004;294.36;343.66;339.16;268.76000000000005;241.92719264551067;263.0348170998261;271.8864255623528;291.56;6130000.0;3370000.0000000005;3420000.0000000005;1370000.0;3420000.0000000005;2640000.0;6150000.0;0.0;0.0;0.11083333333333334;0.026166666666666668;0.0;0.0;-0.002512818467270214;10388.0302734375;3127.59814453125;1148.25646972656;18397.134765625;504613.98856437986;503911.0547359165;256272.52522097647;256675.5010344329;249133.19558184364;431601.1154718507;463942.2015588719;457462.81808978063;471904.2073218062;521569.63103126653;475261.4794011218;457217.078912893;458685.9034793936;467018.9516594431;458535.96971127053;412408.7189609975;494749.78175657766;466637.4410764616;463942.2015588719;295666.80309349706;276820.84063482966;464799.75688044686;195575.797860007;196753.73053637848;271.34251907976994;999657.4181918376;478957.72024441895;65447.00094778946;318372.7657628785;0;47;42;22;59;53;40;2;40;33;380965375970.23724;152534478299.77048;300890193214.8227;29025.811408799913;7044.693594368177;-0.0;0.0;1395456.0541325458;285353.0767659737;0.0;1209925.6317217667;2.4598191597531835;0.21070793917141004
1803;2019-08-02 23:46:45.116;763;760;207;207;188;25;212;14;66;27;650;217;65;77;236;165;253;693;183;234;212;-39;613;337;341;136;341;266;615;-2.0;-2.0;736.0;210.0;0.0;0;84;70;1;0;0;1;0;0;0;1;0;0;0;0;18163.78125;10137.275390625;3147.587890625;1137.35180664062;649.0;312904;710.0;0.0;Calculated values ==>;1564782405.116;349.46000000000004;349.16;293.86;293.86;291.96000000000004;275.66;271.8864255623528;294.36;274.56;279.76000000000005;275.86;338.16;294.86;279.66;280.86;296.76000000000005;289.66;298.46000000000004;342.46000000000004;296.56;294.36;344.16;338.06000000000006;269.26000000000005;241.71165711629368;263.299902668528;271.8864255623528;291.46000000000004;6130000.0;3370000.0000000005;3410000.0;1360000.0;3410000.0;2660000.0;6150000.0;0.0;0.0;0.12266666666666667;0.035;0.0;0.0;0.0;10137.275390625;3147.587890625;1137.35180664062;18163.78125;504223.9724032522;503650.1603021108;256272.52522097647;256272.52522097647;249133.19558184364;431601.1154718507;464090.11141317594;457261.95882343844;471938.4492427271;521200.5005898456;475004.87174727797;457138.6516267367;458612.06444235175;467160.90877037245;458535.96971127053;412408.7189609975;494749.78175657766;466907.1373596842;464090.11141317594;297761.5184850505;272215.72791638016;465439.9536025383;195490.14700976576;196753.73053637848;271.3080455549223;999962.0924919678;479128.7644582861;65466.04768342585;318425.05897983816;0;47;42;22;59;53;40;2;40;33;381170275970.23724;152616378299.77048;301049193214.8227;32110.675582477186;9448.243230747043;-0.0;0.0;1395965.524857473;285490.51790618297;0.0;1209925.6317217667;2.8815905573422285;0.25439409987973977
1804;2019-08-02 23:47:45.107;760;757;205;206;187;25;212;13;67;26;652;217;66;79;237;164;253;693;184;234;212;-33;614;336;341;136;340;268;616;138.0;0.0;1291.0;164.0;0.0;0;82;69;1;0;0;1;0;0;0;1;0;0;0;0;18095.900390625;10211.328125;3122.86474609375;1134.80236816406;641.0;312905;713.0;0.0;Calculated values ==>;1564782465.107;349.16;348.86;293.66;293.76000000000005;291.86;275.66;271.77519066394296;294.36;274.46000000000004;279.86;275.76000000000005;338.36;294.86;279.76000000000005;281.06;296.86;289.56;298.46000000000004;342.46000000000004;296.56;294.36;344.46000000000004;337.26;269.86;241.71165711629368;263.56353331371673;271.77519066394296;291.56;6140000.0;3360000.0;3410000.0;1360000.0;3400000.0;2680000.0;6160000.0;0.023;0.0;0.21516666666666667;0.02733333333333333;0.0;0.023;0.0;10211.328125;3122.86474609375;1134.80236816406;18095.900390625;503741.8060532542;503166.2960176301;255421.60779937424;255817.23854987536;248739.10817968444;431660.74602318485;464090.11141317594;457060.57793600933;471840.61823089625;521243.0955837806;474747.465911575;456936.7813661786;458538.5870789243;467429.11547246284;458562.30605859874;412005.3483332132;494649.8420934434;466907.1373596842;464090.11141317594;299018.4200587347;268866.9448851554;466034.5475210804;196066.56259073692;196066.56259073692;271.5358176369426;1000264.2111819214;479298.3107189912;65484.97946141188;318477.3049138978;0;47;42;22;59;53;40;2;40;33;381374845280.83563;152697966060.00912;301209369185.2912;56157.212301791114;7379.1249214293875;-0.0;6164.541622916098;1396700.9802571335;285630.7249403177;0.0;1209976.995196431;4.817257708193973;0.33283765833273204
1805;2019-08-02 23:48:45.117;758;755;204;206;186;24;213;13;67;25;654;217;66;80;237;163;253;695;183;235;212;-27;616;336;341;137;340;270;618;92.0;-1.0;968.0;229.0;0.0;0;82;70;1;0;0;1;0;0;0;1;0;0;0;0;18087.865234375;10112.0986328125;3156.67407226562;1142.70666503906;640.0;312906;712.0;0.0;Calculated values ==>;1564782525.117;348.96000000000004;348.66;293.56;293.76000000000005;291.76000000000005;275.56;271.77519066394296;294.46000000000004;274.46000000000004;279.86;275.66;338.56000000000006;294.86;279.76000000000005;281.16;296.86;289.46000000000004;298.46000000000004;342.66;296.66;294.36;344.36;337.16;270.46000000000004;241.92719264551067;263.82572766246335;271.77519066394296;291.46000000000004;6160000.0;3360000.0;3410000.0;1370000.0;3400000.0;2700000.0;6180000.0;0.015333333333333334;0.0;0.16133333333333333;0.03816666666666667;0.0;0.015333333333333334;0.0;10112.0986328125;3156.67407226562;1142.70666503906;18087.865234375;503297.08021039295;502719.812468879;254922.70487399696;255707.09580373907;248308.28236804597;431660.74602318485;464219.2143230889;456734.38130492053;471610.25455702154;521286.0019998998;474489.25483862637;456609.98996769276;458342.4516849156;467429.11547246284;458428.9254858772;411183.9614479757;494721.1270538499;467034.0695859527;464090.11141317594;298599.4468028795;268448.3696465944;466487.288272931;195754.16861351542;195754.16861351542;271.4103873974582;1000565.7928173118;479467.7008355943;65503.96186655921;318529.6431256242;0;47;42;22;59;53;40;2;40;33;381579479380.8031;152779879709.9961;301370796085.26556;42104.80764754669;10332.980733667695;-0.0;4114.484456261461;1397519.9668982755;285778.3504209001;0.0;1210062.6680235022;3.9241129508702213;0.30358402964491277
